time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.350375;1.0444677069110013;0.8331651613839409;0.7976975234357596;6.225562441141308e-06;5.962441202516044e-06;1.0448649383484294;10.000123466498408;0.8335201035627336;0.015561995433391047;0.015562008836209286;0.7178096081183716;-0.013405000813484067;0.7179101305117704
80.360375;1.0444675710880589;0.8331649211996455;0.7976974556978684;6.225575745746216e-06;5.962494223939374e-06;1.0448649270070376;10.000124885143176;0.8335198570027696;0.015561994334517387;0.015562008234644742;0.7178096017913942;-0.013405000788317252;0.7179100924840762
80.370375;1.0444674325421084;0.8331646788434377;0.797697382463227;6.225591221599408e-06;5.962545123518679e-06;1.0448649100780627;10.00012631299467;0.8335196071753693;0.01556199333108778;0.015562007727255266;0.7178095916196852;-0.01340500076193734;0.7179100589012032
80.380375;1.044467291921811;0.8331644343099543;0.7976973038078721;6.225608788289253e-06;5.962593771918082e-06;1.0448648883390539;10.000127744555636;0.8335193539432297;0.015561992421491777;0.015562007312594033;0.7178095775705766;-0.013405000734339603;0.7179100302609884
80.390375;1.0444671498455362;0.8331641875487483;0.7976972198827154;6.2256284274271605e-06;5.962640064678657e-06;1.0448648627098056;10.000129174093477;0.833519097171664;0.015561991604713811;0.015562006989879534;0.7178095595981685;-0.013405000705547737;0.7179100070035032
80.400375;1.0444670068344226;0.8331639385245097;0.7976971309143448;6.225650161212727e-06;5.962683924362483e-06;1.0448648342101616;10.000130596574241;0.8335188367354315;0.01556199087936758;0.0155620067594019;0.7178095376761948;-0.01340500067560893;0.7179099894962845
80.410375;1.044466863260426;0.8331636872336949;0.7976970372385139;6.2256740369354655e-06;5.9627252891099595e-06;1.0448648038189243;10.000132008429174;0.8335185725054133;0.015561990241707483;0.015562006622862648;0.7178095117796528;-0.013405000644560667;0.717909978034862
80.420375;1.044466719332201;0.8331634336448107;0.7976969392311926;6.225700133428734e-06;5.962764107394647e-06;1.0448647724018052;10.000133407524725;0.8335183043383995;0.015561989684615966;0.015562006583936376;0.717809481847069;-0.013405000612395388;0.7179099728149054
80.430375;1.0444665751564919;0.8331631776559683;0.7976968371926437;6.225728569365765e-06;5.962800344069344e-06;1.044864740717583;10.000134792430552;0.8335180321052317;0.015561989198584614;0.015562006647754017;0.7178094478137499;-0.013405000579073501;0.7179099739041163
80.440375;1.0444664308494895;0.8331629191112565;0.7976967313287406;6.225759493207429e-06;5.962833978537299e-06;1.0448647093970067;10.000136161459004;0.8335177557411726;0.015561988773373451;0.01556200681927358;0.7178094097112274;-0.013405000544560564;0.7179099812618275
80.450375;1.0444662866518604;0.833162657793894;0.7976966217977665;6.225793058029601e-06;5.962864987457618e-06;1.0448646789389082;10.000137511968747;0.8335174752620086;0.015561988399307766;0.015562007102553982;0.7178093676938052;-0.01340500050885218;0.7179099947565498
80.460375;1.0444661429828592;0.8331623934151691;0.7976965087360974;6.225829396883522e-06;5.962893336995392e-06;1.0448646497351914;10.000138840321556;0.8335171907670932;0.0155619880680362;0.01556200750111268;0.7178093219567536;-0.013405000471984308;0.7179100141451432
80.470375;1.0444660004070594;0.8331621256621449;0.7976963922544007;6.225868604087727e-06;5.962919002031421e-06;1.044864622062054;10.000140142207062;0.833516902443458;0.015561987772283566;0.015562008017736708;0.7178092726668097;-0.013405000434030838;0.7179100390523587
80.480375;1.044465859552174;0.8331618542627671;0.797696272417073;6.225910726418328e-06;5.962941980912014e-06;1.044864596096038;10.000141413243941;0.8335166105349631;0.015561987504745009;0.01556200865324735;0.7178092199671049;-0.013405000395086847;0.7179100690119266
80.490375;1.0444657209990382;0.8331615790051494;0.7976961492272724;6.225955769509198e-06;5.9629622846356765e-06;1.0448645719838356;10.000142649476773;0.8335163152868384;0.01556198725716243;0.015562009405547356;0.7178091640233358;-0.013405000355258285;0.7179101035594745
80.500375;1.0444655852004456;0.8331612997260934;0.7976960226314009;6.226003702923038e-06;5.9629799434920034e-06;1.0448645498599562;10.000143847198219;0.8335160169271227;0.015561987020702574;0.01556201027005534;0.7178091050521015;-0.013405000314682886;0.7179101422629068
80.510375;1.0444654524816532;0.833161016358165;0.7976958925766285;6.226054447766547e-06;5.962995040846876e-06;1.044864529807271;10.00014500264453;0.8335157157103456;0.015561986787541476;0.015562011240799273;0.7178090432881022;-0.013405000273550216;0.7179101846609232
80.520375;1.0444653230791223;0.8331607290136911;0.7976957591054271;6.2261078679421686e-06;5.9630077143511936e-06;1.044864511847941;10.000146111523247;0.8335154119969915;0.015561986551530734;0.015562012311434968;0.7178089789400638;-0.013405000232077819;0.7179102302010564
80.530375;1.0444651971726135;0.8331604379718891;0.7976956223557846;6.226163793837493e-06;5.963018118591334e-06;1.0448644959924656;10.00014716827456;0.833515106309138;0.015561986306929423;0.015562013476511297;0.7178089122074874;-0.013405000190473264;0.717910278232308
80.540375;1.044465074859425;0.8331601435668736;0.7976954824485234;6.226222060591934e-06;5.963026403636205e-06;1.044864482329647;10.000148166162008;0.8335147993058355;0.015561986047095943;0.015562014732177781;0.7178088433374374;-0.013405000148923565;0.7179103280624808
80.550375;1.0444649560661767;0.8331598460977939;0.7976953393689118;6.226282506663374e-06;5.96303271606437e-06;1.0448644710679666;10.000149098161433;0.833514491714211;0.015561985764252497;0.015562016074812291;0.7178087726492017;-0.013405000107604067;0.7179103790479529
80.560375;1.0444648405414299;0.8331595458482498;0.7976951929371923;6.226344939470606e-06;5.96303719544096e-06;1.0448644624613428;10.000149957996957;0.8335141842533796;0.015561985450025363;0.015562017498652582;0.7178087004959885;-0.01340500006669589;0.7179104306411753
80.570375;1.0444647279712798;0.8331592431709762;0.7976950429296924;6.2264091325158286e-06;5.963039971432022e-06;1.044864456700557;10.000150741118537;0.8335138775551089;0.01556198509625285;0.015562018995124426;0.7178086272271964;-0.0134050000263945;0.7179104823861359
80.580375;1.0444646180918167;0.833158938516119;0.7976948892545619;6.226474851968829e-06;5.9630411674670864e-06;1.0448644538522789;10.000151444931978;0.8335135721584368;0.015561984694953993;0.015562020554340007;0.7178085531935051;-0.013404999986883806;0.7179105339096921
80.590375;1.0444645107631603;0.8331586323626492;0.7976947320227649;6.226541874428181e-06;5.963040906238256e-06;1.0448644538364968;10.00015206839436;0.8335132685870684;0.015561984238088052;0.015562022166904688;0.7178084787379742;-0.013404999948303247;0.7179105849202221
80.600375;1.0444644060383432;0.8331583251226657;0.7976945715042638;6.226609991553364e-06;5.963039323164303e-06;1.0448644564563838;10.000152611945339;0.8335129674041013;0.01556198371850264;0.015562023824752748;0.717808404177787;-0.013404999910749449;0.7179106352195289
80.610375;1.044464304174054;0.8331580170930747;0.7976944080537682;6.226679005176479e-06;5.963036577539262e-06;1.044864461516957;10.00015307768161;0.8335126692068375;0.015561983131273218;0.015562025521591725;0.7178083298135387;-0.013404999874299854;0.7179106847269026
80.620375;1.044464205520441;0.8331577084522719;0.7976942420416003;6.2267487321873605e-06;5.963032853130631e-06;1.0448644689755051;10.000153469114517;0.8335123746131572;0.01556198247387021;0.015562027253294121;0.7178082559210982;-0.013404999839028812;0.7179107334813003
80.630375;1.0444641103483638;0.8331573993031505;0.7976940737905153;6.226819010994834e-06;5.963028354119866e-06;1.0448644789920876;10.000153790639732;0.8335120842725257;0.015561981744922047;0.015562029017321451;0.7178081827281304;-0.013404999805012625;0.7179107816099972
80.640375;1.0444640187513121;0.8331570897498727;0.7976939035640446;6.226889673820027e-06;5.96302328585895e-06;1.044864491845508;10.000154047108524;0.8335117988362342;0.015561980943605802;0.015562030811632228;0.7178081103925663;-0.013404999772335707;0.7179108292759714
80.650375;1.0444639307031667;0.8331567799113103;0.7976937316065981;6.226960513762194e-06;5.96301783232183e-06;1.0448645078292915;10.000154243473656;0.8335115188506546;0.015561980070620972;0.01556203263475544;0.7178080389663134;-0.013404999741104226;0.7179108766290835
80.660375;1.04446384619984;0.8331564698839891;0.7976935581840718;6.227031279374477e-06;5.963012162510287e-06;1.0448645271936217;10.00015438439592;0.8335112446857309;0.015561979128328407;0.01556203448613807;0.7178079684265081;-0.013404999711460194;0.7179109237780065
80.670375;1.0444637653351807;0.8331561597907476;0.7976933836032708;6.227101680211036e-06;5.9630064461878586e-06;1.0448645501025546;10.000154473879295;0.8335109765742372;0.01556197811945426;0.015562036365378255;0.7178078988078257;-0.013404999683585907;0.7179109707994079
80.680375;1.044463688263864;0.8331558499009024;0.7976932081857708;6.227171406231534e-06;5.9630008380533955e-06;1.0448645766256748;10.000154515407;0.8335107147132226;0.015561977046837277;0.015562038271651491;0.7178078303126563;-0.013404999657692084;0.7179110178072547
80.690375;1.0444636151305087;0.8331555406678712;0.7976930322210798;6.2272401565136e-06;5.962995440542475e-06;1.0448646067943173;10.000154512405553;0.8335104593428726;0.015561975914908979;0.015562040203642387;0.7178077633054779;-0.013404999633985996;0.717911065004844
80.700375;1.0444635460496252;0.8331552326555001;0.7976928559647452;6.227307645896003e-06;5.9629902898995254e-06;1.0448646406568516;10.00015446800926;0.8335102107426264;0.015561974730630646;0.015562042159477794;0.7178076982193168;-0.013404999612637846;0.7179111126413174
80.710375;1.0444634810968614;0.8331549264772685;0.7976926796652654;6.227373586991469e-06;5.962985381132808e-06;1.044864678253244;10.000154384775724;0.8335099691943822;0.015561973502097756;0.015562044137791081;0.7178076354741643;-0.01340499959377519;0.7179111609439749
80.720375;1.044463420253466;0.8331546227906321;0.797692503560287;6.227437662545947e-06;5.962980687363135e-06;1.0448647195505278;10.000154265415716;0.8335097350098665;0.015561972236313212;0.015562046139050895;0.7178075754330927;-0.01340499957749384;0.7179112101103817
80.730375;1.0444633634019986;0.8331543222809333;0.7976923278470996;6.2274995190254e-06;5.962976147262535e-06;1.0448647644269031;10.000154113477006;0.8335095085930627;0.015561970938771073;0.01556204816496021;0.7178075183634334;-0.013404999563851036;0.7179112603599227
80.740375;1.0444633104175978;0.8331540256287964;0.7976921526767156;6.227558805262716e-06;5.9629716594596705e-06;1.0448648127258053;10.000153933358362;0.8335092904239211;0.015561969614844993;0.015562050217031345;0.7178074644347681;-0.013404999552844415;0.7179113119714781
80.750375;1.0444632611901423;0.8331537334775367;0.7976919781768036;6.227615219828553e-06;5.962967095191889e-06;1.0448648643650449;10.000153730208245;0.8335090809606736;0.015561968270799425;0.015562052295993731;0.7178074137586876;-0.013404999544398255;0.7179113652474611
80.760375;1.044463215535473;0.8331534464159728;0.7976918044596684;6.227668540774266e-06;5.962962310880204e-06;1.0448649194304305;10.000153509553108;0.8335088805907279;0.015561966913266785;0.015562054401558867;0.7178073664195471;-0.013404999538369405;0.7179114204606973
80.770375;1.0444631731576677;0.833153165000646;0.7976916316045362;6.227718644090263e-06;5.962957165570798e-06;1.0448649781953856;10.00015327665675;0.833508689677387;0.015561965547896729;0.015562056532601431;0.71780732245858;-0.01340499953457784;0.7179114778341711
80.780375;1.0444631336757628;0.8331528897390009;0.797691459674129;6.227765490052338e-06;5.962951530676272e-06;1.0448650411194302;10.000153036110987;0.8335085085762619;0.015561964178902016;0.01556205868756483;0.7178072818195932;-0.013404999532842226;0.7179115375418833
80.790375;1.0444630966382256;0.8331526210080785;0.7976912887932889;6.227809080278418e-06;5.962945277878071e-06;1.0448651087945051;10.000152791997904;0.8335083375751605;0.015561962810438063;0.015562060863677963;0.7178072443377013;-0.013404999532994646;0.717911599740715
80.800375;1.0444630615549533;0.8331523590487054;0.7976911191834113;6.227849424886757e-06;5.962938275686167e-06;1.0448651817386547;10.000152548603277;0.8335081768748459;0.015561961447842063;0.015562063055531442;0.7178072098096264;-0.01340499953487318;0.7179116645985247
80.810375;1.0444630279781275;0.8331521040587717;0.7976909510814775;6.227886524346784e-06;5.962930415897019e-06;1.0448652602024995;10.000152310426493;0.8335080266128962;0.015561960097006874;0.01556206525495156;0.7178071780645616;-0.013404999538307932;0.7179117322591543
80.820375;1.044462995614496;0.8331518562416133;0.7976907846528525;6.227920358307381e-06;5.9629216394385474e-06;1.044865344202385;10.00015208092839;0.8335078868409256;0.01556195876343844;0.015562067451630406;0.7178071489562479;-0.013404999543122067;0.7179118027868923
80.830375;1.0444629643901824;0.833151615781955;0.7976906199898092;6.227950897620902e-06;5.962911927523459e-06;1.044865433625977;10.000151861827954;0.8335077575036816;0.015561957452143478;0.015562069633359588;0.7178071223087908;-0.013404999549156308;0.7179118761532263
80.840375;1.0444629343976168;0.8331513828777507;0.7976904571604015;6.2279781348928625e-06;5.962901280711866e-06;1.0448655281924777;10.000151653752452;0.8335076384915943;0.015561956167426167;0.015562071787025886;0.7178070979143268;-0.01340499955629047;0.7179119522529723
80.850375;1.0444629057746577;0.8331511578388728;0.7976902962500101;6.228002099361324e-06;5.962889734384831e-06;1.0448656273910455;10.000151456876885;0.8335075296968237;0.015561954912583243;0.015562073900233862;0.7178070755758943;-0.013404999564437125;0.7179120309131672
80.860375;1.0444628786398515;0.833150941118597;0.7976901373899888;6.228022851322588e-06;5.962877389267012e-06;1.0448657305775293;10.000151270785759;0.833507431000976;0.015561953690422499;0.015562075961776025;0.7178070551266654;-0.013404999573528642;0.7179121118990583
80.870375;1.0444628531568316;0.8331507332385112;0.7976899807759658;6.228040476361679e-06;5.962864404479277e-06;1.0448658371151254;10.00015109440688;0.8335073422581784;0.015561952504841959;0.015562077961294662;0.7178070364519844;-0.013404999583515396;0.7179121949612323
80.880375;1.0444628296157517;0.8331505346528232;0.7976898266099133;6.22805507825683e-06;5.962850951996233e-06;1.0448659464087258;10.000150926812438;0.8335072633351999;0.015561951362745867;0.015562079889331552;0.717807019518637;-0.013404999594366682;0.7179122798948998
80.890375;1.044462808385086;0.8331503456272361;0.7976896749707816;6.228066770587442e-06;5.962837160045086e-06;1.0448660578818327;10.00015076774482;0.8335071941749796;0.015561950274407222;0.015562081737698852;0.7178070043590693;-0.013404999606080525;0.7179123665450745
80.900375;1.0444627898117183;0.8331501662451981;0.7976895257178134;6.228075677227305e-06;5.962823097462679e-06;1.044866170973691;10.000150616965394;0.8335071348390506;0.015561949251827032;0.01556208349911268;0.7178069910190954;-0.013404999618693176;0.7179124547976994
80.910375;1.0444627741912118;0.8331499965162475;0.7976893784679285;6.228081929138437e-06;5.962808815559664e-06;1.0448662851595139;10.000150473839255;0.83350708549148;0.01556194830703478;0.015562085165914726;0.7178069795042735;-0.013404999632268317;0.717912544588962
80.920375;1.0444627617609163;0.8331498364347547;0.7976892326727331;6.228085648230214e-06;5.9627943849935034e-06;1.044866399950664;10.000150338102289;0.833507046315796;0.015561947450777928;0.015562086729353115;0.7178069697619052;-0.01340499964688001;0.7179126358823621
80.930375;1.0444627526469306;0.8331496859830533;0.7976890877952296;6.228086948703325e-06;5.962779895398063e-06;1.0448665148677931;10.000150210839456;0.8335070174421212;0.015561946690829997;0.015562088180102981;0.7178069617050413;-0.01340499966259473;0.7179127286048165
80.940375;1.0444627468157957;0.833149545175026;0.7976889434504232;6.228085975060443e-06;5.962765447321213e-06;1.0448666294585787;10.000150094456501;0.8335069989388297;0.015561946030475575;0.015562089509680714;0.7178069552194009;-0.01340499967944627;0.7179128225735917
80.950375;1.044462744092564;0.833149414095637;0.7976887994041023;6.228082933525744e-06;5.96275115479667e-06;1.044866743354307;10.000149991853496;0.8335069908427623;0.015561945467898913;0.015562090712003823;0.7178069501534505;-0.013404999697427441;0.7179129174522713
80.960375;1.044462744197639;0.8331492928867643;0.797688655533641;6.228078073350177e-06;5.962737148961981e-06;1.0448668562423342;10.000149906169769;0.8335069931983538;0.015561944996934047;0.015562091784075464;0.7178069463640239;-0.013404999716504315;0.7179130127903025
80.970375;1.0444627467553365;0.8331491817460253;0.797688511828706;6.228071644545291e-06;5.962723568775865e-06;1.044866967766899;10.000149841326964;0.8335070060359275;0.015561944609129704;0.015562092725801323;0.7178069437930785;-0.013404999736622786;0.7179131081267874
80.980375;1.0444627512957003;0.8331490809223012;0.7976883683504933;6.22806388846195e-06;5.9627105339987455e-06;1.0448670775039228;10.000149802126725;0.8335070292751457;0.015561944295805359;0.015562093539147937;0.7178069424459981;-0.013404999757705238;0.7179132030533127
80.990375;1.0444627572650285;0.8331489906318446;0.7976882251882026;6.228055055226641e-06;5.962698115456766e-06;1.0448671849845308;10.000149793390197;0.8335070627082982;0.015561944049205433;0.0155620942269874;0.7178069422555455;-0.013404999779654961;0.7179132972020997
81.000375;1.0444627640711397;0.8331489109401313;0.7976880825065693;6.228045392913047e-06;5.962686331575067e-06;1.044867289686238;10.000149818972496;0.833507106101115;0.015561943863239188;0.015562094792601575;0.7178069430272671;-0.013404999802362486;0.7179133902385877
81.010375;1.0444627711345902;0.8331488417343343;0.7976879405869192;6.22803512074459e-06;5.9626751731266926e-06;1.0448673910627087;10.000149881438443;0.8335071592212767;0.015561943733879183;0.015562095239357133;0.7178069445560425;-0.01340499982570807;0.7179134818963819
81.020375;1.044462777867122;0.8331487828092258;0.7976877997816925;6.228024422639389e-06;5.9626646191361125e-06;1.044867488609303;10.000149982277652;0.833507221761403;0.01556194365839133;0.015562095570090617;0.7178069467254008;-0.013404999849569494;0.7179135720173555
81.030375;1.0444627836593312;0.8331487339437256;0.7976876604505565;6.2280134317501845e-06;5.962654627488441e-06;1.0448675819032591;10.000150121983248;0.8335072933113185;0.015561943634043958;0.015562095787725015;0.7178069494649498;-0.013404999873831471;0.7179136605425404
81.040375;1.044462787937524;0.8331486948926731;0.797687522931729;6.228002202167468e-06;5.962645125030846e-06;1.044867670626399;10.000150299702405;0.8335073733915308;0.015561943657779694;0.015562095896778202;0.7178069526549687;-0.013404999898381932;0.7179137474375052
81.050375;1.0444627901871202;0.8331486653430787;0.7976873875238467;6.227990713786546e-06;5.96263601253323e-06;1.0448677545137657;10.00015051313681;0.8335074614794896;0.01556194372571318;0.01556209590330981;0.7178069560881029;-0.01340499992310123;0.7179138326657936
81.060375;1.0444627899481966;0.8331486448791471;0.7976872544232911;6.227978925643371e-06;5.962627177985172e-06;1.0448678332788643;10.000150759535831;0.8335075570161379;0.015561943831603857;0.01556209581351415;0.7178069595108548;-0.013404999947860067;0.7179139162514215
81.070375;1.0444627867977614;0.8331486329740388;0.7976871236635182;6.227966837131807e-06;5.962618511628709e-06;1.0448679066797864;10.00015103705776;0.8335076593913011;0.015561943967202964;0.015562095632948875;0.7178069626929988;-0.013404999972522853;0.7179139982826023
81.080375;1.0444627802563895;0.8331486290321852;0.79768699516526;6.227954503379049e-06;5.962609918226993e-06;1.0448679746178893;10.000151345031417;0.8335077679558638;0.015561944125156353;0.015562095366404858;0.7178069654684985;-0.013404999996952343;0.7179140788411832
81.090375;1.0444627697021296;0.8331486324563394;0.7976868688415344;6.2279420059414635e-06;5.96260132354279e-06;1.0448680371028471;10.000151683255101;0.8335078821038541;0.015561944300394991;0.015562095018245159;0.7178069677155163;-0.013405000021010787;0.7179141579678537
81.100375;1.0444627543810738;0.8331486426561714;0.7976867446076336;6.227929417077981e-06;5.962592683007706e-06;1.0448680942180615;10.000152051350264;0.8335080013632578;0.015561944488666695;0.015562094593574613;0.7178069692821821;-0.013405000044554577;0.7179142356533664
81.110375;1.0444627334686478;0.8331486589738094;0.7976866223043912;6.227916780415725e-06;5.9625839988852876e-06;1.0448681461715443;10.000152448617541;0.8335081253886167;0.015561944685192668;0.015562094098419653;0.7178069699568492;-0.013405000067442772;0.7179143118425215
81.120375;1.0444627061338165;0.8331486806255612;0.7976865016971154;6.2279041060713155e-06;5.962575339104255e-06;1.0448681932785475;10.000152874166092;0.8335082538358832;0.015561944884741975;0.015562093538049578;0.7178069695367266;-0.013405000089553153;0.7179143864987773
81.130375;1.0444626715723637;0.8331487067466212;0.7976863825790421;6.227891371249166e-06;5.962566847293861e-06;1.0448682358306656;10.000153326653892;0.8335083862489598;0.015561945081832241;0.01556209291563023;0.7178069678855186;-0.01340500011077635;0.7179144596617857
81.140375;1.0444626290075216;0.8331487365011622;0.7976862648245461;6.227878530950466e-06;5.962558732087274e-06;1.0448682740091815;10.000153803699396;0.8335085220670461;0.015561945270658815;0.015562092232362022;0.7178069649232237;-0.013405000131000756;0.7179145314101815
81.150375;1.0444625776978649;0.8331487691585708;0.7976861483568627;6.2278655413305414e-06;5.962551237538309e-06;1.044868307924894;10.000154302033707;0.8335086606913855;0.015561945445591186;0.015562091488675258;0.7178069606252477;-0.013405000150104863;0.7179146018189864
81.160375;1.0444625169615058;0.8331488040814091;0.797686033078446;6.227852377182887e-06;5.9625446194498095e-06;1.0448683376969945;10.00015481815694;0.8335088015309651;0.015561945602441913;0.015562090685618995;0.717806955039804;-0.013405000167956666;0.7179146709654658
81.170375;1.044462446232603;0.8331488406729158;0.7976859187910093;6.227839018347035e-06;5.96253914491582e-06;1.0448683634948346;10.00015534775297;0.8335089440434867;0.01556194573966481;0.0155620898252248;0.7178069482666284;-0.013405000184426539;0.7179147389206765
81.180375;1.0444623651179183;0.8331488783725004;0.7976858052149024;6.227825428254777e-06;5.9625350942776884e-06;1.044868385505082;10.00015588443721;0.8335090877673783;0.01556194585842347;0.015562088910105033;0.7178069404074365;-0.013405000199404585;0.7179148057508467
81.190375;1.0444622733707183;0.8331489167155115;0.797685692093366;6.227811566546973e-06;5.962532740908857e-06;1.0448684038713674;10.000156419733296;0.8335092322964336;0.015561945961286967;0.015562087943038016;0.7178069315496445;-0.013405000212814995;0.7179148715506912
81.200375;1.044462170866212;0.8331489553816762;0.7976855792307922;6.2277974128863576e-06;5.962532322394635e-06;1.0448684187445956;10.000156943838345;0.8335093772295343;0.015561946050772373;0.015562086926273335;0.7178069217996432;-0.01340500022464034;0.7179149364587136
81.210375;1.0444620576414347;0.8331489941494311;0.7976854664827958;6.2277829762941525e-06;5.96253402323208e-06;1.0448684303707718;10.000157446530137;0.8335095221673928;0.015561946128817727;0.015562085860800847;0.7178069112878398;-0.013405000234945558;0.7179150006298054
81.220375;1.0444619338682704;0.8331490327797566;0.7976853537640309;6.227768289022613e-06;5.962537971429794e-06;1.0448684390306426;10.00015791815898;0.8335096667343305;0.015561946196491892;0.015562084746461785;0.7178069000975884;-0.013405000243874067;0.7179150641716686
81.230375;1.0444617997560006;0.8331490709451816;0.7976852410169719;6.227753365447758e-06;5.962544237964386e-06;1.044868444896535;10.000158350110697;0.8335098105944145;0.015561946253354974;0.015562083582947599;0.7178068881996343;-0.01340500025162633;0.7179151271107003
81.240375;1.0444616554778208;0.8331491082359764;0.7976851281545799;6.22773814966644e-06;5.962552830012721e-06;1.044868447995221;10.00015873501857;0.8335099534792058;0.015561946297378903;0.015562082370234914;0.717806875474168;-0.013405000258438705;0.7179151894360531
81.250375;1.044461501141125;0.8331491441671307;0.7976850150699109;6.2277225139039285e-06;5.9625636908186655e-06;1.0448684483051505;10.000159067055568;0.8335100951749456;0.015561946326347782;0.015562081107991364;0.7178068617768055;-0.013405000264547941;0.7179152511399923
81.260375;1.0444613368301867;0.8331491782029496;0.797684901680935;6.2277063067259414e-06;5.9625767138807084e-06;1.04486844585064;10.000159341815094;0.8335102354478666;0.015561946339709441;0.015562079795797974;0.7178068469631744;-0.013405000270157352;0.7179153122024245
81.270375;1.0444611626765286;0.8331492098760205;0.7976847879413259;6.2276893981585e-06;5.962591762678236e-06;1.0448684406799837;10.000159555989706;0.8335103740148863;0.015561946338428735;0.01556207843405347;0.7178068308641501;-0.013405000275447422;0.7179153725712661
81.280375;1.0444609788918067;0.8331492389122284;0.797684673865989;6.227671699281947e-06;5.962608691649502e-06;1.0448684327884088;10.000159707078264;0.8335105105933474;0.01556194632330336;0.015562077023549828;0.7178068132358781;-0.013405000280609246;0.7179154321472284
81.290375;1.0444607858139958;0.8331492652296999;0.7976845595814325;6.227653172003173e-06;5.9626273646166155e-06;1.0448684220943212;10.000159792739;0.8335106449284985;0.015561946294410968;0.01556207556493683;0.7178067937357301;-0.013405000285851417;0.7179154907879681
81.300375;1.0444605839462535;0.8331492888424864;0.7976844453208872;6.227633840343839e-06;5.962647658501927e-06;1.0448684084440945;10.00015981013793;0.833510776758899;0.015561946251042253;0.015562074059892265;0.7178067719606193;-0.01340500029138689;0.7179155483725396
81.310375;1.044460373893717;0.8331493097812387;0.7976843313715186;6.227613799347367e-06;5.962669443442504e-06;1.044868391644347;10.000159756084914;0.8335109057855252;0.015561946190793891;0.015562072511812373;0.7178067474923;-0.013405000297428917;0.7179156048550168
81.320375;1.0444601562340436;0.8331493281300413;0.7976842180343884;6.227593216803976e-06;5.9626925565445806e-06;1.0448683715799265;10.000159627910634;0.8335110316854144;0.01556194610949301;0.015562070924455695;0.7178067199407911;-0.013405000304204233;0.7179156602481719
81.330375;1.0444599314386707;0.8331493441534041;0.7976841056285339;6.2275723136715185e-06;5.962716800581721e-06;1.044868348319296;10.000159424082737;0.8335111541608718;0.015561946003300341;0.01556206930096889;0.7178066890007937;-0.013405000311963936;0.7179157145993291
81.340375;1.0444596999290778;0.8331493583389031;0.7976839945396137;6.22755130800685e-06;5.9627419664861195e-06;1.0448683221096484;10.000159144026169;0.8335112729859373;0.01556194587175035;0.015562067644959677;0.7178066544614701;-0.013405000320957929;0.717915767984255
81.350375;1.0444594621772112;0.8331493712967469;0.7976838852340125;6.227530356850851e-06;5.962767846498427e-06;1.0448682933009288;10.000158787789884;0.8335113880131673;0.01556194571864063;0.015562065962010735;0.717806616160979;-0.0134050003313912;0.7179158205011028
81.360375;1.044459218670587;0.833149383643754;0.7976837781830893;6.227509556446854e-06;5.96279423008588e-06;1.044868262209735;10.000158355522933;0.833511499158659;0.015561945549649788;0.015562064259406642;0.717806573955265;-0.013405000343417689;0.7179158722640456
81.370375;1.0444589698493763;0.8331493959672511;0.7976836737717443;6.227488987139494e-06;5.96282090316175e-06;1.0448682289743212;10.000157846703686;0.8335116063825438;0.015561945369836266;0.015562062544251836;0.7178065277457838;-0.013405000357165851;0.717915923396614
81.380375;1.044458716161918;0.8331494088385051;0.7976835722948274;6.2274687314090875e-06;5.9628476609318705e-06;1.0448681935317692;10.000157260350187;0.8335117096632807;0.015561945183565042;0.015562060822667917;0.7178064775164658;-0.013405000372750536;0.7179159740630952
81.390375;1.044458458100118;0.8331494228093947;0.7976834740497168;6.227448856545516e-06;5.962874333848941e-06;1.0448681557040564;10.000156595804457;0.8335118090071033;0.015561944995788848;0.015562059101658114;0.7178064233115806;-0.013405000390260675;0.7179160245169747
81.400375;1.044458196185337;0.833149438391239;0.7976833794064614;6.227429410294005e-06;5.962900801590414e-06;1.044868115256445;10.000155852554045;0.8335119045007385;0.01556194481261494;0.015562057391212742;0.7178063651935139;-0.013405000409736878;0.7179160750584229
81.410375;1.0444579309893296;0.8331494560459751;0.7976832887667844;6.227410428722869e-06;5.962926966797454e-06;1.0448680719175545;10.000155029527187;0.8335119963297538;0.015561944640317266;0.015562055703347373;0.7178063032419717;-0.013405000431150487;0.7179161259275216
81.420375;1.0444576630880074;0.8331494761989802;0.7976832024905408;6.227391936227504e-06;5.962952719726012e-06;1.0448680254515754;10.000154125017863;0.8335120847389278;0.015561944484304079;0.015562054049308289;0.7178062375615016;-0.013405000454397983;0.7179161772669955
81.430375;1.044457392947528;0.8331494992294401;0.7976831208793114;6.227373961680024e-06;5.962977937487933e-06;1.0448679757372523;10.000153137400167;0.8335121699929038;0.01556194434981666;0.015562052437792772;0.7178061682567062;-0.013405000479323777;0.7179162291723786
81.440375;1.0444571209083116;0.8331495253739839;0.7976830441825491;6.227356570079968e-06;5.9630025078549224e-06;1.044867922715682;10.000152065856428;0.8335122523685837;0.015561944242676172;0.01556205087394653;0.7178060954220422;-0.013405000505754442;0.7179162817308431
81.450375;1.044456847258318;0.8331495546557608;0.7976829725811461;6.227339878725858e-06;5.963026352369338e-06;1.044867866255169;10.000150910524622;0.8335123321588418;0.015561944167858114;0.015562049358744627;0.7178060191787314;-0.01340500053352008;0.7179163350095746
81.460375;1.0444565723129555;0.8331495869701211;0.797682906196543;6.227324049830098e-06;5.963049437835537e-06;1.0448678061366246;10.000149672460694;0.8335124096227764;0.015561944127524756;0.015562047889537163;0.7178059397086051;-0.01340500056247032;0.7179163890639583
81.470375;1.0444562964646642;0.8331496222031167;0.797682845146063;6.22730925592645e-06;5.963071767045923e-06;1.0448677421838564;10.000148353882096;0.8335124848467762;0.015561944120929526;0.015562046461462713;0.7178058572382271;-0.013405000592488765;0.717916443978055
81.480375;1.0444560201401925;0.8331496602731153;0.7976827895755433;6.227295641444728e-06;5.963093353708826e-06;1.0448676743491294;10.000146958530701;0.8335125576550058;0.01556194414594429;0.015562045068575886;0.7178057719798693;-0.013405000623501357;0.7179164998872652
81.490375;1.044455743709501;0.8331497011418482;0.7976827396349357;6.227283318867253e-06;5.9631142054022656e-06;1.0448676026793906;10.0001454911585;0.8335126277318445;0.015561944200536344;0.015562043704564228;0.7178056841118232;-0.013405000655485262;0.7179165569709521
81.500375;1.044455467438969;0.8331497448014252;0.7976826954044939;6.227272386104056e-06;5.96313432158378e-06;1.0448675272679269;10.000143955688872;0.8335126948300033;0.015561944282838499;0.01556204236375511;0.7178055938616916;-0.013405000688472122;0.7179166154142765
81.510375;1.0444551914910687;0.8331497912309556;0.7976826568209903;6.22726294194793e-06;5.963153688971963e-06;1.044867448243145;10.000142353773846;0.833512758856828;0.015561944390459229;0.015562041041677096;0.7178055015912481;-0.013405000722540784;0.7179166753805519
81.520375;1.0444549159602792;0.8331498403924156;0.7976826236921263;6.2272550931113265e-06;5.96317226907374e-06;1.0448673657713654;10.000140685176824;0.833512819868557;0.015561944520859345;0.015562039734307824;0.7178054077781518;-0.013405000757799707;0.7179167370322093
81.530375;1.0444546409433015;0.833149892287817;0.7976825957834043;6.227248937905433e-06;5.963189992508522e-06;1.044867280055757;10.000138949234037;0.8335128780646796;0.015561944672233024;0.015562038437564294;0.7178053129683476;-0.013405000794352086;0.7179168005356803
81.540375;1.0444543666167696;0.8331499469826346;0.7976825728866584;6.227244544308573e-06;5.963206769336402e-06;1.0448671913142167;10.000137146223897;0.8335129337499763;0.015561944843311795;0.015562037148343809;0.7178052177553457;-0.01340500083226214;0.7179168659978581
81.550375;1.0444540932827233;0.8331500045618792;0.7976825548556079;6.2272419521832615e-06;5.963222513451251e-06;1.044867099740546;10.00013527805738;0.8335129872242046;0.015561945033082182;0.015562035866037533;0.7178051227223315;-0.013405000871553385;0.7179169333982635
81.560375;1.044453821338516;0.833150065108555;0.7976825416246148;6.227241182712671e-06;5.9632371746711655e-06;1.0448670054798894;10.000133348300094;0.8335130386910496;0.015561945241749723;0.015562034593716651;0.7178050283598147;-0.013405000912225795;0.7179170025759862
81.570375;1.0444535511705275;0.8331501287187408;0.7976825331862378;6.227242242883661e-06;5.963250752911555e-06;1.0448669086627609;10.00013136176139;0.8335130882612983;0.015561945471954703;0.015562033338524772;0.7178049350353681;-0.013405000954262218;0.7179170732531118
81.580375;1.0444532830797812;0.8331501954658204;0.7976825295202455;6.227245141595165e-06;5.963263270859778e-06;1.044866809491296;10.00012932368997;0.8335131359707545;0.015561945728484863;0.015562032109774807;0.7178048430070394;-0.013405000997631037;0.7179171450814116
81.590375;1.0444530173166067;0.8331502653201257;0.7976825305287569;6.227249904908825e-06;5.963274742106545e-06;1.0448667082666927;10.000127239173706;0.8335131817750615;0.015561946016472632;0.015562030915657011;0.7178047524311764;-0.01340500104229049;0.7179172177002252
81.600375;1.0444527541294253;0.8331503381402693;0.7976825360487442;6.227256569430588e-06;5.963285173661416e-06;1.0448666053040554;10.000125113625275;0.8335132255735419;0.015561946340186917;0.015562029761920974;0.7178046633775428;-0.013405001088183896;0.71791729078686
81.610375;1.0444524937570732;0.8331504137744847;0.7976825459200074;6.227265169990911e-06;5.963294576616352e-06;1.0448665008760898;10.000122953731365;0.8335132672478389;0.015561946703328404;0.015562028652763894;0.7178045758899657;-0.013405001135237937;0.7179173641044815
81.620375;1.0444522364385156;0.8331504921377474;0.7976825600391848;6.227275729314991e-06;5.963302967088111e-06;1.044866395263544;10.000120767285601;0.8335133066703881;0.015561947109728635;0.015562027591482756;0.7178044900422791;-0.01340500118337901;0.7179174375183277
81.630375;1.0444519824393714;0.833150573155179;0.7976825783915061;6.227288239650353e-06;5.963310362912542e-06;1.0448662887549793;10.000118562173999;0.8335133436651708;0.015561947564122242;0.015562026580253914;0.7178044059176029;-0.013405001232544612;0.7179175109515668
81.640375;1.044451731970233;0.8331506566777981;0.797682601049677;6.227302645354455e-06;5.9633167746682575e-06;1.0448661815471676;10.000116345829626;0.8335133779463408;0.015561948072783662;0.015562025619465573;0.717804323543746;-0.013405001282665694;0.7179175843337918
81.650375;1.0444514850442568;0.8331507424832745;0.7976826281584543;6.227318840977446e-06;5.963322212533233e-06;1.044866073704272;10.00011412473334;0.8335134091223592;0.015561948643207068;0.015562024707328445;0.7178042428703715;-0.013405001333649373;0.7179176576056008
81.660375;1.044451241478027;0.8331508303247797;0.7976826599543684;6.2273366908771776e-06;5.963326718177172e-06;1.0448659652179584;10.00011190355757;0.8335134367809753;0.015561949282980166;0.015562023841541338;0.7178041638232409;-0.013405001385384824;0.7179177307680045
81.670375;1.0444510010298624;0.8331509200102112;0.7976826967633924;6.227356059118704e-06;5.9633303938565135e-06;1.0448658560902124;10.000109685206214;0.8335134605657933;0.015561949998985936;0.01556202302236701;0.7178040863883608;-0.013405001437746231;0.717917803905076
81.680375;1.0444507635117553;0.8331510114768603;0.7976827389400278;6.227376821850925e-06;5.963333415020668e-06;1.0448657463955813;10.000107471866931;0.8335134802105358;0.01556195079764559;0.015562022253755838;0.7178040106536974;-0.013405001490592247;0.7179178771385929
81.690375;1.044450528853297;0.8331511047591594;0.7976827868366235;6.227398848941307e-06;5.9633360227962226e-06;1.0448656362767696;10.000105265708301;0.833513495555132;0.015561951685466308;0.015562021541606026;0.7178039367889225;-0.013405001543777877;0.7179179505594894
81.700375;1.0444502971386793;0.8331511999115787;0.7976828408048038;6.2274219872997075e-06;5.9633384899708864e-06;1.0448655258805086;10.000103069229084;0.8335135065520153;0.015561952668552533;0.01556202089155147;0.7178038649892929;-0.013405001597160283;0.7179180241953621
81.710375;1.044450068561314;0.8331512970326902;0.7976829011475093;6.227446081912622e-06;5.963341067908724e-06;1.0448654153088552;10.000100885631728;0.8335135132436906;0.015561953751105277;0.015562020308351424;0.7178037954132327;-0.013405001650599777;0.7179180980106123
81.720375;1.0444498433460851;0.8331513963561179;0.7976829680527572;6.2274710026292385e-06;5.9633439359927395e-06;1.044865304593157;10.00009871824959;0.8335135157012373;0.015561954934540682;0.015562019796432434;0.7178037281377341;-0.013405001703976514;0.7179181718970103
81.730375;1.0444496217233805;0.8331514982788505;0.7976830415798252;6.22749664277949e-06;5.963347193427471e-06;1.0448651936895554;10.000096569137735;0.8335135139837271;0.015561956217924701;0.015562019360788933;0.7178036631341915;-0.013405001757205921;0.7179182456730543
81.740375;1.044449403906848;0.8331516033124438;0.7976831216919351;6.227522911562986e-06;5.963350893742326e-06;1.0448650825086119;10.00009443863264;0.833513508147024;0.015561957598256208;0.015562019008322272;0.7178036002684989;-0.013405001810237826;0.7179183191355076
81.750375;1.0444491900619755;0.8331517120645938;0.7976832082965872;6.2275497288648326e-06;5.963355057620361e-06;1.0448649709691933;10.000092326232984;0.8335134982593135;0.015561959070237096;0.0155620187485025;0.717803539347317;-0.013405001863055151;0.7179183921068993
81.760375;1.0444489803298118;0.8331518252729775;0.7976833012750653;6.227577005827103e-06;5.9633596425510325e-06;1.0448648591107876;10.00009023134687;0.8335134844101889;0.015561960626710527;0.01556201859253047;0.7178034801695722;-0.013405001915672815;0.7179184644474945
81.770375;1.0444487749141782;0.8331519438071964;0.7976834004921414;6.22760461794725e-06;5.963364526159731e-06;1.044864747202845;10.000088153562581;0.8335134667203706;0.0155619622595406;0.015562018551727182;0.7178034225321963;-0.013405001968112718;0.7179185360967214
81.780375;1.0444485741816663;0.8331520686351602;0.7976835057967147;6.227632401189586e-06;5.963369540427129e-06;1.044864635737915;10.00008609330409;0.8335134453867883;0.015561963960204655;0.015562018635982581;0.7178033662204713;-0.013405002020358953;0.7179186071164544
81.790375;1.044448378702417;0.8331522007831733;0.7976836170418893;6.227660176861376e-06;5.9633745200279905e-06;1.0448645253542408;10.000084052707932;0.8335134207606789;0.015561965720134558;0.015562018853158058;0.7178033110083801;-0.01340500207234244;0.7179186776492184
81.800375;1.0444481892242603;0.8331523412590849;0.7976837340937161;6.22768777817337e-06;5.963379322847399e-06;1.0448644167288632;10.000082035752348;0.8335133933577099;0.015561967531437206;0.015562019209388111;0.7178032566770373;-0.013405002123965233;0.717918747837711
81.810375;1.0444480066478934;0.8331524909493547;0.7976838568308926;6.227715059723592e-06;5.963383835695925e-06;1.0448643104568625;10.00008004766976;0.8335133637815259;0.0155619693883519;0.015562019708666025;0.7178032030536022;-0.013405002175126302;0.7179188177929084
81.820375;1.0444478319953956;0.8331526505584299;0.7976839851942221;6.227741891857924e-06;5.963387988091602e-06;1.0448642069907488;10.000078094451661;0.8335133326542382;0.015561971287904118;0.015562020351581931;0.7178031500154057;-0.013405002225741737;0.7179188875936077
81.830375;1.0444476663022926;0.8331528206356931;0.797684119211498;6.227768154365829e-06;5.9633917662687216e-06;1.044864106652603;10.000076182503488;0.8335133005984975;0.01556197322862051;0.015562021135153968;0.7178030974567206;-0.01340500227575205;0.7179189572808046
81.840375;1.04444751049094;0.8331530016985523;0.7976842589109969;6.227793734870652e-06;5.963395213705938e-06;1.0448640097165443;10.000074318306195;0.8335132682750996;0.015561975208517863;0.015562022053762949;0.7178030453289626;-0.01340500232511067;0.7179190268771033
81.850375;1.0444473653426525;0.8331531943583614;0.7976844041960742;6.227818525658869e-06;5.963398414887887e-06;1.0448639165078466;10.000072508464022;0.833513236439333;0.015561977223492623;0.015562023099753493;0.7178029937582224;-0.013405002373781576;0.717919096454809
81.860375;1.0444472315359965;0.8331533993169823;0.7976845547693595;6.227842421437759e-06;5.963401470401345e-06;1.0448638273907382;10.000070759805084;0.8335132059226062;0.015561979266830865;0.015562024263658929;0.7178029430796199;-0.013405002421743192;0.7179191661804537
81.870375;1.0444471096727928;0.8331536172994433;0.797684710121643;6.227865321830351e-06;5.963404482886784e-06;1.0448637426512324;10.000069079009744;0.8335131775366788;0.015561981330556312;0.015562025534333244;0.71780289372412;-0.013405002468983766;0.7179192362952888
81.880375;1.0444470002853077;0.8331538490350517;0.797684869565513;6.227887134764527e-06;5.963407554021233e-06;1.0448636623900822;10.000067472288665;0.8335131519846912;0.015561983407175385;0.015562026899483362;0.717802846085887;-0.013405002515491449;0.7179193071092248
81.890375;1.04444690382387;0.8331540952122938;0.797685032299452;6.227907779802815e-06;5.96341078626085e-06;1.0448635865023286;10.000065945255896;0.8335131298199265;0.015561985489659364;0.01556202834718324;0.7178028004984559;-0.01340500256123777;0.7179193790133251
81.900375;1.044446820661932;0.8331543563757309;0.7976851975001176;6.227927188150165e-06;5.963414302298423e-06;1.044863514744605;10.000064502490785;0.83351311143979;0.015561987570507849;0.015562029867142353;0.7178027572902622;-0.013405002606172365;0.717919452423894
81.910375;1.0444467511634463;0.8331546328486878;0.7976853643942322;6.227945283050116e-06;5.96341826325854e-06;1.0448634468366162;10.000063146794584;0.833513097079266;0.015561989641302119;0.015562031450426572;0.7178027168163458;-0.013405002650237356;0.7179195276501172
81.920375;1.0444466957338574;0.8331549247093638;0.797685532237191;6.227961951244413e-06;5.963422846654325e-06;1.0448633825578093;10.000061878599617;0.8335130868201707;0.015561991692410392;0.015562033089190313;0.7178026794550281;-0.01340500269337972;0.7179196048042257
81.930375;1.0444466547709885;0.8331552318184118;0.7976857002548433;6.227977037869216e-06;5.963428204431121e-06;1.0448633217828334;10.000060696163146;0.8335130806345835;0.015561993713598907;0.015562034777435962;0.7178026456248883;-0.013405002735554799;0.7179196838463787
81.940375;1.0444466285989646;0.8331555538878174;0.7976858677078905;6.227990355442056e-06;5.9634344582740615e-06;1.044863264457096;10.000059596244927;0.8335130784017163;0.01556199569580094;0.015562036510797706;0.717802615787472;-0.013405002776726955;0.7179197646611145
81.950375;1.0444466174918776;0.8331558905555292;0.7976860340413044;6.228001689666105e-06;5.963441733326079e-06;1.0448632106163807;10.000058574362539;0.8335130798950184;0.015561997632239647;0.015562038285287912;0.7178025903809002;-0.01340500281686804;0.7179198470682152
81.960375;1.0444466217467614;0.8331562414194826;0.7976861989273607;6.2280108084153525e-06;5.9634501735259695e-06;1.0448631604029468;10.00005762483143;0.8335130847830708;0.01556199951861608;0.015562040096904716;0.7178025697644158;-0.013405002855949446;0.7179199308539702
81.970375;1.0444466416898612;0.8331566060012896;0.7976863621821596;6.2280174781099224e-06;5.963459914841701e-06;1.044863114003443;10.000056741235012;0.8335130926363357;0.0155620013527353;0.015562041941537314;0.7178025542294117;-0.013405002893931895;0.7179200158545505
81.980375;1.0444466775722117;0.8331569836572396;0.797686523652456;6.228021496894322e-06;5.963471059963674e-06;1.0448630715889282;10.000055917392862;0.8335131029569135;0.015562003133549081;0.01556204381434615;0.7178025440062732;-0.013405002930771407;0.7179201019934479
81.990375;1.044446729433365;0.8331573734954616;0.7976866831568965;6.2280227217233704e-06;5.963483687280293e-06;1.044863033301778;10.000055148087467;0.83351311524651;0.015562004861082047;0.015562045709571166;0.717802539241389;-0.013405002966432175;0.7179201892631406
82.000375;1.044446797041104;0.833157774385107;0.7976868405333235;6.228021039573512e-06;5.963497865350968e-06;1.0448629992751044;10.0000544287942;0.8335131290678098;0.015562006537511653;0.015562047620764624;0.7178025399826677;-0.013405003000887351;0.7179202777083021
82.010375;1.0444468799225919;0.8331581850650749;0.7976869957477534;6.2280163156414906e-06;5.963513652510792e-06;1.0448629696329153;10.000053755083643;0.8335131440465278;0.015562008167185323;0.015562049540681355;0.7178025461416304;-0.013405003034119864;0.7179203674172785
82.020375;1.044446977412233;0.8331586042632079;0.7976871489650996;6.228008396444819e-06;5.9635310927665295e-06;1.044862944479635;10.000053122748541;0.8335131598024444;0.01556200975501248;0.015562051461221629;0.717802557415059;-0.013405003066119943;0.7179204585136864
82.030375;1.044447088663603;0.8331590307777453;0.7976873005120629;6.227997153139963e-06;5.963550205557668e-06;1.0448629239262741;10.000052528229277;0.833513175872678;0.015562011305026728;0.015562053373677396;0.7178025732702367;-0.013405003096867634;0.7179205511305464
82.040375;1.0444472126818742;0.8331594635308417;0.79768745077392;6.2279825031352645e-06;5.963570973548948e-06;1.044862908087781;10.00005196844293;0.8335131917165959;0.0155620128200742;0.0155620552691285;0.7178025930240192;-0.01340500312631419;0.7179206453776292
82.050375;1.0444473484149854;0.8331599016117436;0.7976876001359193;6.227964415059082e-06;5.963593346861313e-06;1.044862897037952;10.000051440391719;0.8335132068080717;0.015562014302334287;0.015562057139079273;0.717802615930032;-0.013405003154375636;0.7179207413293848
82.060375;1.0444474948289117;0.8331603442795888;0.7976877489816597;6.227942917643163e-06;5.963617258831502e-06;1.0448628907852193;10.000050940861746;0.8335132206962758;0.015562015753671308;0.015562058975790695;0.7178026412362679;-0.013405003180951294;0.7179208390078932
82.070375;1.044447650965536;0.8331607908723223;0.7976878976721964;6.227918089908201e-06;5.963642632427209e-06;1.0448628892921177;10.000050465823303;0.8335132329345291;0.015562017174592097;0.015562060771846834;0.7178026682045383;-0.013405003205963837;0.7179209383617818
82.080375;1.0444478159892703;0.8331612406949555;0.797688046478332;6.227890031474245e-06;5.963669382632674e-06;1.0448628925375865;10.0000500101966;0.8335132429818095;0.015562018562583322;0.015562062519791796;0.7178026961020402;-0.013405003229379722;0.7179210392694104
82.090375;1.044447989141915;0.8331616929991692;0.7976881955132868;6.227858835671069e-06;5.963697429949226e-06;1.044862900573851;10.000049568451091;0.8335132502533895;0.015562019911977214;0.0155620642128072;0.7178027241948248;-0.013405003251200998;0.7179211415373288
82.100375;1.0444481697017662;0.8331621470369601;0.7976883447295797;6.227824563952286e-06;5.963726704582865e-06;1.0448629135370633;10.000049135058417;0.8335132542761775;0.015562021215202651;0.015562065845348414;0.7178027517591643;-0.013405003271462998;0.7179212448992593
82.110375;1.0444483570423666;0.8331626021180596;0.7976884939969352;6.22778723483504e-06;5.963757119303427e-06;1.044862931654111;10.000048704558713;0.8335132547491834;0.015562022463409033;0.015562067412563123;0.7178027781492938;-0.013405003290240134;0.7179213490596161
82.120375;1.044448550658614;0.8331630576078762;0.7976886431777804;6.227746860746719e-06;5.963788541838521e-06;1.0448629552465127;10.000048272121141;0.833513251474233;0.015562023646806466;0.015562068910082352;0.7178028028928828;-0.01340500330763854;0.717921453741317
