time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.130375;1.0444487501298452;0.8331635128728957;0.7976887921121706;6.227703497548726e-06;5.963820808218373e-06;1.0448629846645168;10.000047834427008;0.8335132442962501;0.015562024756174839;0.015562070335476004;0.7178028257034074;-0.013405003323763381;0.7179215586891491
82.140375;1.0444489551083214;0.833163967289513;0.7976889405727755;6.227657241023116e-06;5.963853761357333e-06;1.0448630201903573;10.000047389669538;0.8335132331090456;0.015562025784299627;0.015562071689976574;0.7178028464231194;-0.013405003338673034;0.7179216636579324
82.150375;1.0444491653132866;0.8331644203703235;0.7976890882912372;6.227608196798361e-06;5.963887274777652e-06;1.0448630620273178;10.000046936750795;0.8335132178655574;0.015562026725995019;0.015562072978583117;0.7178028650063911;-0.013405003352359234;0.7179217684250226
82.160375;1.0444493804975037;0.833164871886806;0.7976892349996876;6.227556482812058e-06;5.963921258915737e-06;1.0448631103384884;10.000046474831949;0.8335131985593675;0.01556202757773348;0.01556207420834811;0.7178028815334654;-0.013405003364760923;0.7179218728067873
82.170375;1.0444496003780064;0.8331653218275659;0.7976893803970907;6.227502265269513e-06;5.9639556677255144e-06;1.0448631652137843;10.000046003253539;0.8335131752203979;0.015562028338178173;0.01556207538583732;0.7178028961626691;-0.01340500337578996;0.7179219766354882
82.180375;1.0444498245193976;0.8331657702192641;0.797689524117614;6.227445783097869e-06;5.963990498024227e-06;1.0448632266454312;10.000045521309477;0.8335131479506037;0.015562029009058962;0.01556207651494457;0.7178029090338833;-0.013405003385359401;0.7179220797073218
82.190375;1.0444500522355853;0.8331662170026884;0.7976896657766279;6.227387324468462e-06;5.964025772028303e-06;1.044863294575427;10.00004502830225;0.8335131169229241;0.015562029594052874;0.015562077596690066;0.7178029202242272;-0.013405003393393998;0.7179221817335034
82.200375;1.0444502825919082;0.8331666620311942;0.7976898050043172;6.227327188930092e-06;5.964061520853598e-06;1.044863368882234;10.000044523994891;0.8335130823319759;0.015562030095875257;0.015562078631194921;0.7178029297907234;-0.013405003399808374;0.7179222823294091
82.210375;1.0444505145074248;0.8331671050892046;0.7976899414023323;6.227265676499518e-06;5.964097771166142e-06;1.0448634493135927;10.00004400878134;0.8335130443976788;0.015562030515489845;0.015562079619451826;0.7178029378247144;-0.013405003404487137;0.717922381079205
82.220375;1.0444507468848667;0.8331675458932474;0.7976900745089986;6.227203088579129e-06;5.964134519938386e-06;1.0448635354944746;10.00004348384956;0.8335130034000369;0.01556203085388432;0.015562080562892213;0.7178029444537601;-0.013405003407300027;0.7179224776368864
82.230375;1.0444509786761744;0.8331679841128043;0.7976902038382891;6.227139712618716e-06;5.964171714672282e-06;1.0448636269944211;10.000042951724884;0.833512959669682;0.015562031112966546;0.015562081461232533;0.7178029498445949;-0.013405003408134445;0.7179225717713287
82.240375;1.044451208855237;0.8331684193944482;0.7976903289359712;6.227075789215745e-06;5.964209263390283e-06;1.0448637233005946;10.000042416056539;0.8335129135623757;0.015562031294929632;0.015562082311328738;0.7178029542295671;-0.013405003406917674;0.7179226633216216
82.250375;1.0444514363733322;0.833168851370316;0.7976904494332042;6.227011503256411e-06;5.964247044661798e-06;1.0448638236825227;10.000041880285565;0.8335128654431946;0.015562031401606871;0.015562083109158827;0.717802957895782;-0.013405003403625914;0.717922752128237
82.260375;1.0444516601921137;0.8331692797026228;0.7976905651211108;6.226947023027815e-06;5.964284887637036e-06;1.0448639271864575;10.000041346691038;0.8335128156757521;0.015562031434519546;0.015562083852757065;0.7178029611629293;-0.013405003398285164;0.7179228380116414
82.270375;1.0444518793568551;0.8331697041713017;0.7976906759822192;6.226882545352817e-06;5.964322569001644e-06;1.044864032822632;10.000040816533119;0.8335127646326946;0.015562031395231934;0.015562084542522546;0.7178029643872895;-0.013405003390964723;0.7179229207755738
82.280375;1.0444520930135783;0.8331701246963409;0.7976907821525481;6.226818316767124e-06;5.964359855611278e-06;1.0448641397145098;10.00004029059089;0.8335127126921783;0.015562031285289693;0.015562085178578077;0.7178029679393264;-0.013405003381767347;0.7179230002018859
82.290375;1.0444523004208357;0.8331705412757815;0.7976908838801151;6.226754633138716e-06;5.964396537021181e-06;1.0448642471062368;10.000039769255558;0.8335126601321169;0.015562031106191155;0.01556208575795866;0.7178029721375481;-0.013405003370816704;0.7179230760664727
82.300375;1.0444525010264611;0.8331709539249407;0.7976909815102066;6.22669181548158e-06;5.964432419330222e-06;1.0448643543450011;10.000039252274577;0.8335126069856751;0.015562030859794488;0.015562086274866558;0.7178029772021457;-0.013405003358235823;0.7179231481799205
82.310375;1.0444526945115964;0.833171362633744;0.7976910754765263;6.2266301868087825e-06;5.964467313941562e-06;1.0448644609113993;10.000038739165792;0.8335125530282979;0.015562030548673406;0.015562086723324061;0.7178029832708989;-0.01340500334412657;0.7179232164060612
82.320375;1.0444528807145013;0.8331717673441159;0.7976911662630417;6.226570069639103e-06;5.964501041797882e-06;1.0448645664359941;10.00003823010237;0.8335124978921736;0.01556203017661054;0.01556208709904325;0.7178029904472844;-0.013405003328562802;0.7179232806540508
82.330375;1.0444530595323644;0.8331721679538701;0.7976912543526493;6.226511777639724e-06;5.964533445788381e-06;1.0448646706602458;10.000037726126536;0.8335124411807727;0.015562029749258785;0.015562087400148797;0.7178029988373422;-0.013405003311578493;0.7179233408764757
82.340375;1.0444532309368049;0.8331725643383485;0.7976913401988233;6.226455604697348e-06;5.964564397973625e-06;1.0448647733694234;10.00003722900776;0.8335123825259253;0.015562029273658283;0.015562087627529206;0.7178030085599397;-0.013405003293149918;0.7179233970689967
82.350375;1.0444533950363104;0.8331729563855624;0.7976914241684622;6.226401839440317e-06;5.964593801079104e-06;1.04486487432952;10.000036741581026;0.8335123216065543;0.015562028756123239;0.015562087784104069;0.7178030197220204;-0.01340500327321048;0.7179234492713913
82.360375;1.0444535520289604;0.8331733440133596;0.7976915064393623;6.2263507757802665e-06;5.964621584735334e-06;1.0448649732688675;10.000036267985136;0.8335122581401644;0.015562028200312118;0.015562087873232938;0.717803032386438;-0.013405003251680404;0.7179234975896756
82.370375;1.044453702088503;0.8331737271593608;0.7976915869841225;6.226302690162222e-06;5.96464768409932e-06;1.044865069890435;10.000035812982917;0.8335121918707419;0.01556202760732381;0.01556208789814544;0.7178030465767087;-0.013405003228458088;0.7179235422133826
82.380375;1.044453845296072;0.8331741057570043;0.7976916656843108;6.226257812405937e-06;5.964672019850796e-06;1.0448651638796371;10.000035381102066;0.8335121226125715;0.015562026977061312;0.015562087862311827;0.7178030622860366;-0.013405003203404542;0.7179235833993715
82.390375;1.0444539815930578;0.8331744797022521;0.7976917424175052;6.226216308564668e-06;5.964694506143105e-06;1.0448652549390025;10.000034976231282;0.8335120502884992;0.015562026309088267;0.015562087768962297;0.7178030794407368;-0.013405003176367671;0.7179236214223089
82.400375;1.0444541107513456;0.8331748488671625;0.7976918170487227;6.226178286656179e-06;5.964715067114384e-06;1.0448653428073797;10.000034601242849;0.8335119748649124;0.015562025602904353;0.015562087620303915;0.7178030978578669;-0.013405003147215662;0.7179236565045635
82.410375;1.044454232440133;0.8331752131907864;0.797691889413581;6.2261438353889705e-06;5.96473364101656e-06;1.0448654272050293;10.000034257887105;0.8335118962436586;0.01556202485795316;0.015562087417949901;0.7178031172742763;-0.013405003115843177;0.7179236888046243
82.420375;1.0444543463448246;0.8331755727667547;0.7976919593318379;6.2261130499277245e-06;5.9647501717428765e-06;1.0448655078124063;10.000033946944843;0.8335118141981024;0.015562024073437531;0.015562087164153644;0.7178031374131705;-0.01340500308216603;0.7179237184843237
82.430375;1.0444544522003028;0.8331759278446453;0.7976920266360904;6.226086012291063e-06;5.964764587804489e-06;1.04486558434619;10.000033667985383;0.8335117283951846;0.015562023248495014;0.015562086862639017;0.7178031580047353;-0.01340500304613029;0.7179237457216926
82.440375;1.0444545497632258;0.8331762787432174;0.7976920911833886;6.226062774968754e-06;5.964776782025959e-06;1.0448656565993046;10.000033419292526;0.8335116385143791;0.015562022383159287;0.015562086518179365;0.7178031787972767;-0.01340500300771666;0.7179237706500395
82.450375;1.0444546388285416;0.8331766257670469;0.7976921528092935;6.226043374026134e-06;5.9647866127033e-06;1.0448657243654924;10.000033198645431;0.8335115443741601;0.01556202147985785;0.015562086135303915;0.7178031995666819;-0.013405002966928798;0.7179237933468625
82.460375;1.044454719268721;0.8331769692168491;0.797692211251925;6.2260278362095305e-06;5.964793930326374e-06;1.0448657873634832;10.00003300430729;0.8335114459646721;0.015562020543966005;0.015562085718045272;0.7178032200659872;-0.013405002923805177;0.7179238138779379
82.470375;1.0444547910366242;0.8331773094267556;0.7976922661179683;6.226016168821339e-06;5.964798619831648e-06;1.0448658452580062;10.00003283509807;0.8335113434042105;0.015562019582748436;0.015562085271148957;0.7178032399909481;-0.013405002878445642;0.7179238323323377
82.480375;1.0444548541282928;0.8331776467335097;0.7976923169519924;6.226008352903999e-06;5.96480063242884e-06;1.0448658977104044;10.000032689562182;0.8335112369022017;0.015562018604278739;0.015562084800114192;0.71780325903815;-0.013405002830992632;0.717923848826614
82.490375;1.0444549085426476;0.8331779814281124;0.797692363409665;6.2260043457873275e-06;5.964799985263461e-06;1.0448659444313046;10.00003256573246;0.833511126751187;0.015562017616953873;0.015562084309102135;0.7178032769735458;-0.013405002781580702;0.7179238634777094
82.500375;1.0444549542840769;0.8331783137400712;0.7976924053848623;6.226004091896519e-06;5.964796736732672e-06;1.0448659852822642;10.000032461787987;0.8335110133115189;0.015562016628457194;0.015562083800077769;0.7178032936344797;-0.013405002730320435;0.71792387639086
82.510375;1.0444549913631465;0.8331786438072494;0.7976924429571393;6.226007541171328e-06;5.964790942463832e-06;1.0448660203000302;10.000032376115307;0.8335108969941261;0.015562015644977528;0.015562083274526158;0.7178033088947747;-0.013405002677316792;0.7179238876913846
82.520375;1.0444550197202453;0.8331789716337265;0.797692476273152;6.226014657754787e-06;5.964782606439762e-06;1.0448660495533235;10.00003230660661;0.8335107782511895;0.015562014672339438;0.015562082734441448;0.7178033226549585;-0.013405002622670102;0.7179238975564589
82.530375;1.0444550391477438;0.8331792970988201;0.797692505506134;6.226025408463468e-06;5.964771678188773e-06;1.0448660729914392;10.000032250410566;0.8335106575514754;0.015562013717452137;0.015562082181561425;0.7178033348727483;-0.01340500256645849;0.7179239062197175
82.540375;1.0444550493208773;0.8331796199922529;0.7976925308587807;6.2260397537997735e-06;5.964758104539446e-06;1.0448660903985256;10.000032204524937;0.8335105353847092;0.015562012788191106;0.015562081616998348;0.7178033455939992;-0.013405002508748149;0.7179239139472229
82.550375;1.0444550499005738;0.8331799400356227;0.7976925525754525;6.226057651767389e-06;5.964741870849219e-06;1.0448661014570286;10.000032166496057;0.8335104123207581;0.01556201189251901;0.015562081041563675;0.717803354946501;-0.013405002449633802;0.7179239209780053
82.560375;1.0444550405913868;0.833180256891117;0.7976925709713633;6.2260790498365e-06;5.964722996264746e-06;1.0448661058736757;10.0000321344843;0.8335102890344508;0.01556201103752912;0.015562080455411657;0.7178033630890354;-0.013405002389264582;0.7179239274886821
82.570375;1.0444550210971333;0.83318057011577;0.7976925864271053;6.226103861602835e-06;5.964701514284104e-06;1.044866103425061;10.000032106837287;0.8335101662420465;0.015562010228235343;0.015562079856616323;0.7178033701448007;-0.013405002327830515;0.7179239336561836
82.580375;1.044454991104446;0.8331808791306096;0.7976925993394949;6.226131957086503e-06;5.9646774538208e-06;1.044866093914181;10.000032081646928;0.8335100446139438;0.0155620094671344;0.015562079240347644;0.7178033761512482;-0.013405002265529898;0.7179239397389844
82.590375;1.044454950424827;0.8331811833373174;0.7976926100958475;6.226163171734983e-06;5.964650815751273e-06;1.0448660771770886;10.000032056701995;0.8335099247679048;0.015562008755780883;0.01556207860000936;0.7178033810295225;-0.013405002202546154;0.7179239460339688
82.600375;1.0444548991381726;0.8331814822708578;0.797692619098158;6.226197315465691e-06;5.964621570923323e-06;1.0448660531196294;10.000032030093546;0.8335098073113789;0.015562008096930565;0.015562077928828893;0.7178033845911833;-0.013405002139035014;0.7179239527673806
82.610375;1.0444548375776275;0.8331817756120404;0.7976926268088792;6.226234183569882e-06;5.96458968661862e-06;1.044866021737253;10.000032000826183;0.8335096928257606;0.015562007494291938;0.015562077220214658;0.7178033865845144;-0.01340500207512239;0.7179239600800669
82.620375;1.0444547662434434;0.8331820631345944;0.7976926337386497;6.226273574909273e-06;5.964555146462404e-06;1.0448659832061722;10.000031968733687;0.8335095818536492;0.015562006949999312;0.01556207646729663;0.717803386738316;-0.013405002010913285;0.7179239680721068
82.630375;1.0444546857301658;0.8331823446841347;0.7976926403489194;6.226315303238498e-06;5.964517959216637e-06;1.0448659379591527;10.000031934045737;0.8335094749124781;0.015562006463650323;0.015562075662517973;0.7178033847875546;-0.013405001946496686;0.717923976814173
82.640375;1.044454596678033;0.8331826201186606;0.7976926470106838;6.2263591938862945e-06;5.964478174963877e-06;1.0448658865739806;10.000031897252931;0.833509372420626;0.015562006034343037;0.015562074797695521;0.7178033804862137;-0.013405001881951387;0.7179239863865846
82.650375;1.044454499758951;0.8331828892271321;0.7976926540711519;6.226405081717096e-06;5.964435892015457e-06;1.0448658296256799;10.000031859322752;0.8335092746206573;0.015562005662785521;0.01556207386496004;0.717803373598623;-0.013405001817361045;0.7179239969656734
82.660375;1.0444543956354317;0.8331831517128985;0.7976926619010201;6.226452812956061e-06;5.964391237680926e-06;1.0448657677003397;10.000031821859912;0.8335091816411017;0.015562005351674417;0.015562072858362598;0.7178033638761413;-0.013405001752825314;0.7179240088598533
82.670375;1.0444542848961227;0.8331834071940207;0.7976926708827112;6.226502224233049e-06;5.964344342468465e-06;1.0448657014703535;10.000031787164442;0.8335090935906779;0.01556200510412726;0.015562071774864163;0.7178033510413889;-0.013405001688449651;0.7179240224824862
82.680375;1.0444541680712942;0.8331836552141573;0.7976926813948724;6.226553113830357e-06;5.964295328346028e-06;1.0448656316894651;10.0000317581978;0.8335090105659667;0.01556200492119665;0.015562070613835539;0.7178033348132614;-0.013405001624312789;0.7179240383100001
82.690375;1.044454045685582;0.8331838953160403;0.7976926938237959;6.226605252960418e-06;5.9642443101164175e-06;1.0448655591211977;10.000031738033494;0.8335089326503513;0.015562004801718357;0.01556206937602681;0.7178033149678122;-0.013405001560447315;0.7179240568232995
82.700375;1.0444539182483614;0.8331841270676422;0.7976927085831771;6.226658422689945e-06;5.96419139605914e-06;1.044865484473766;10.000031728778442;0.8335088599855713;0.015562004744743922;0.015562068063565162;0.7178032913575689;-0.013405001496859309;0.7179240784570926
82.710375;1.044453786207794;0.8331843499640733;0.7976927260797168;6.226712425600385e-06;5.9641366838376745e-06;1.0448654083784041;10.000031730428725;0.8335087928260977;0.015562004750891692;0.015562066680538542;0.7178032638789793;-0.013405001433561922;0.7179241035938677
82.720375;1.0444536499183965;0.833184563345564;0.7976927466073489;6.226767072063857e-06;5.964080265209051e-06;1.0448653314063132;10.000031740092016;0.8335087314901438;0.015562004820801912;0.015562065233036843;0.7178032324387017;-0.013405001370588084;0.7179241325683807
82.730375;1.0444535096625058;0.833184766449708;0.7976927702594561;6.226822174307342e-06;5.964022231983234e-06;1.0448652541002637;10.000031752153214;0.8335086762692155;0.0155620049524913;0.015562063728694175;0.7178031969353139;-0.013405001307979473;0.7179241656554041
82.740375;1.0444533657308888;0.83318495852846;0.7976927969684906;6.226877545511239e-06;5.963962668357841e-06;1.0448651769943633;10.000031759591018;0.8335086273627602;0.015562005140393846;0.015562062175740193;0.7178031572911456;-0.013405001245778807;0.717924203064327
82.750375;1.0444532184596265;0.8331851388665275;0.7976928266346057;6.226932984677379e-06;5.963901651045782e-06;1.0448651006546303;10.000031755607823;0.8335085848647543;0.015562005376896731;0.015562060582265428;0.7178031134997652;-0.013405001184042335;0.7179242449487105
82.760375;1.044453068172023;0.8331853067046137;0.7976928591890623;6.226988258082491e-06;5.96383926646512e-06;1.0448650257302392;10.000031734474751;0.8335085488318497;0.0155620056544148;0.01556205895650215;0.7178030655932797;-0.013405001122852951;0.7179242914123906
82.770375;1.0444529151017703;0.8331854612520467;0.7976928945858413;6.2270430930260905e-06;5.963775618355389e-06;1.0448649529166285;10.000031691411658;0.8335085193805403;0.015562005966004766;0.015562057306934217;0.7178030135544178;-0.013405001062300782;0.7179243425063389
82.780375;1.044452759351772;0.8331856017904522;0.7976929328345019;6.227097192658744e-06;5.963710815304088e-06;1.04486488285218;10.000031622093916;0.8335084967189812;0.015562006305223856;0.015562055641398384;0.7178029572612669;-0.013405001002441672;0.7179243982295465
82.790375;1.0444526008830746;0.8331857277223985;0.7976929740171719;6.227150270330176e-06;5.96364495625522e-06;1.0448648160378429;10.000031522133332;0.8335084811218256;0.015562006666259093;0.015562053966596871;0.7178028965019203;-0.01340500094328364;0.7179244585407185
82.800375;1.0444524395209005;0.8331858385687682;0.7976930181720546;6.227202074206471e-06;5.9635781306782346e-06;1.0448647528246542;10.00003138710101;0.8335084729052559;0.015562007043520338;0.015562052288536878;0.7178028310383829;-0.013405000884803285;0.7179245233810065
82.810375;1.0444522750186254;0.8331859339824749;0.7976930651786145;6.22725238878177e-06;5.963510429222999e-06;1.0448646935026822;10.00003121356964;0.8335084724049111;0.015562007431216988;0.015562050612454616;0.7178027606572679;-0.013405000826949834;0.7179245926778971
82.820375;1.0444521071776607;0.8331860137657756;0.7976931148150994;6.227301030413143e-06;5.963441945672483e-06;1.0448646384044242;10.000030999731077;0.8335084799530772;0.015562007824336125;0.01556204894220278;0.7178026851878023;-0.013405000769637515;0.7179246662869486
82.830375;1.0444519359180107;0.833186077841572;0.7976931668800228;6.227347837482879e-06;5.963372755625517e-06;1.0448645878956833;10.000030744829761;0.8335084958859934;0.015562008219462582;0.015562047279808002;0.717802604511499;-0.013405000712755893;0.7179247439149604
82.840375;1.0444517612816802;0.8331861261843947;0.7976932212401716;6.22739265729557e-06;5.963302885729808e-06;1.0448645422769027;10.00003044904494;0.8335085205576173;0.015562008613977552;0.015562045624723445;0.7178025185590047;-0.013405000656190415;0.7179248250888358
82.850375;1.0444515834172226;0.8331861588030862;0.7976932778180279;6.2274353473423126e-06;5.963232309860678e-06;1.044864501698236;10.000030113997163;0.8335085543050463;0.015562009005597222;0.015562043973287167;0.7178024272916028;-0.013405000599832333;0.7179249091775185
82.860375;1.0444514025690694;0.8331861758076055;0.7976933365638947;6.227475780880321e-06;5.963160982065353e-06;1.044864466143706;10.00002974267419;0.8335085974118256;0.015562009393226354;0.01556204231957623;0.7178023306904603;-0.013405000543589281;0.7179249954697854
82.870375;1.044451219065236;0.8331861774479344;0.7976933974675995;6.227513854217346e-06;5.963088868529809e-06;1.0448644354594314;10.000029338991622;0.8335086501260376;0.015562009777211921;0.015562040656831025;0.7178022287701868;-0.013405000487397714;0.7179250832713312
82.880375;1.0444510332544354;0.8331861640752953;0.7976934605907732;6.227549505415291e-06;5.963015948344293e-06;1.044864409382978;10.000028907666039;0.8335087126857882;0.015562010158552384;0.015562038978236003;0.7178021215907204;-0.013405000431217768;0.7179251719589999
82.890375;1.0444508454595345;0.8331861361043983;0.7976935260336394;6.227582708984646e-06;5.962942203494759e-06;1.0448643875581698;10.000028454467452;0.8335087852786836;0.015562010538388822;0.015562037277963845;0.7178020092388491;-0.013405000375025261;0.7179252609780212
82.900375;1.0444506560247302;0.8331860939974447;0.7976935938343813;6.227613446644686e-06;5.962867627481251e-06;1.0448643695249256;10.000027986491634;0.833508867937128;0.0155620109180108;0.015562035552477387;0.7178018918201035;-0.01340500031881521;0.7179253497935197
82.910375;1.0444504653676108;0.8331860382420563;0.7976936638659364;6.227641702175708e-06;5.96279224449365e-06;1.0448643547165317;10.000027511689774;0.8335089604510677;0.015562011299372278;0.015562033800206683;0.7178017694743257;-0.013405000262604381;0.7179254378223278
82.920375;1.0444502739819757;0.8331859693194985;0.7976937358174127;6.22766747224687e-06;5.962716106201897e-06;1.0448643425436344;10.000027037321455;0.8335090623632033;0.015562011685605122;0.015562032020702773;0.7178016423701473;-0.01340500020643683;0.7179255244303965
82.930375;1.0444500824046508;0.8331858876648198;0.797693809296812;6.227690771117737e-06;5.962639265256708e-06;1.0448643325298086;10.000026568550187;0.8335091730411778;0.015562012079961577;0.015562030215169392;0.7178015106920514;-0.013405000150392817;0.7179256090450629
82.940375;1.044449891168867;0.8331857936528785;0.7976938839263499;6.227711631169532e-06;5.962561762813291e-06;1.0448643243355142;10.000026108510674;0.8335092917532517;0.015562012483984056;0.015562028386278258;0.7178013746554229;-0.013405000094582623;0.7179256912630115
82.950375;1.0444497007874527;0.8331856876146096;0.7976939593376025;6.2277300960227196e-06;5.962483637035637e-06;1.0448643176613113;10.000025658942734;0.8335094176535809;0.015562012897199527;0.015562026536207947;0.717801234541872;-0.013405000039125446;0.7179257708543456
82.960375;1.04444951175684;0.8331855698260328;0.7976940351748943;6.227746222757137e-06;5.962404929920763e-06;1.0448643122079786;10.000025220048327;0.8335095497039053;0.015562013318224483;0.015562024665439492;0.7178010907038712;-0.013404999984135678;0.717925847715277
82.970375;1.044449324584592;0.8331854405082293;0.7976941111649462;6.227760104797343e-06;5.962325685050761e-06;1.0448643077420152;10.00002479025917;0.8335096866877073;0.015562013745950294;0.015562022773562242;0.7178009434945091;-0.013404999929726269;0.717925921821854
82.980375;1.044449139826932;0.8331852999185462;0.797694187157673;6.227771884587569e-06;5.962245945283193e-06;1.044864304149917;10.000024367065423;0.8335098273674211;0.015562014179940915;0.01556202086050528;0.7178007931753215;-0.013404999876015528;0.7179259932142531
82.990375;1.0444489580537342;0.8331851484166014;0.7976942630829693;6.227781737154515e-06;5.9621657695218825e-06;1.0448643014017622;10.000023948516006;0.8335099706408443;0.015562014619962972;0.015562018926445261;0.7178006398769535;-0.013404999823126732;0.7179260620152063
83.000375;1.0444487797766902;0.8331849863751682;0.7976943388544036;6.227789840234419e-06;5.96208526793641e-06;1.0448642994350987;10.0000235342289;0.8335101156173561;0.015562015065549918;0.015562016970910341;0.7178004836172658;-0.0134049997711746;0.7179261284306715
83.010375;1.0444486054637676;0.8331848140855734;0.7976944142815301;6.2277963425325885e-06;5.962004624010617e-06;1.044864298069425;10.000023125465114;0.8335102616578947;0.015562015515936004;0.01556201499240532;0.7178003243468646;-0.013404999720241312;0.7179261927212606
83.020375;1.0444484356215495;0.8331846318175669;0.7976944890740644;6.227801349762016e-06;5.961924077863222e-06;1.0448642970632573;10.000022724578272;0.8335104083736928;0.01556201597009517;0.015562012988883555;0.71780016200075;-0.013404999670366239;0.7179262551612643
83.030375;1.0444482708399148;0.8331844399081003;0.797694562911494;6.227804950164904e-06;5.961843872452729e-06;1.044864296234092;10.000022334450305;0.8335105555650889;0.015562016426697738;0.015562010958967087;0.7177999965492817;-0.01340499962156092;0.7179263159809919
83.040375;1.044448111776301;0.8331842387480167;0.7976946354311121;6.227807249376779e-06;5.961764202226556e-06;1.0448642954694396;10.0000219584071;0.8335107031143469;0.015562016883494543;0.015562008902750404;0.7177998280156238;-0.013404999573839383;0.7179263753265821
83.050375;1.0444479591269868;0.8331840287331999;0.7976947061497045;6.227808375777212e-06;5.961685205210616e-06;1.0448642946444844;10.000021600296636;0.8335108508703585;0.015562017336483951;0.015562006821404519;0.7177996564307411;-0.013404999527249845;0.7179264332652613
83.060375;1.044447813608401;0.8331838102346608;0.7976947744805839;6.2278084648959314e-06;5.961606988738734e-06;1.0448642935808514;10.000021263953533;0.8335109985885949;0.015562017779971092;0.015562004716785004;0.7177994817870087;-0.013404999481882446;0.7179264898002904
83.070375;1.044447675877609;0.8331835835737073;0.7976948398377003;6.22780764137079e-06;5.96152965364284e-06;1.0448642920659972;10.00002095224076;0.8335111459558319;0.015562018207620007;0.015562002591721915;0.717799304072458;-0.013404999437840856;0.7179265448994897
83.080375;1.0444475463496772;0.8331833489982129;0.79769490170303;6.227806011907238e-06;5.961453296511818e-06;1.0448642898824423;10.000020666706646;0.8335112926516203;0.015562018613722445;0.015562000450339857;0.7177991233422039;-0.013404999395208289;0.7179265985637413
83.090375;1.0444474250995708;0.8331831066774117;0.797694959629415;6.227803680430478e-06;5.961378003663431e-06;1.0448642868110511;10.000020408104096;0.8335114383609008;0.015562018994306794;0.015561998297716038;0.7177989397463354;-0.01340499935404267;0.7179266508656856
83.100375;1.044447312008839;0.8331828567374947;0.797695013186341;6.2278007702673735e-06;5.961303862522794e-06;1.0448642825951713;10.000020176604188;0.833511582711961;0.015562019347855989;0.015561996138816188;0.7177987535395787;-0.013404999314388398;0.7179267019080754
83.110375;1.0444472069771706;0.8331825993210453;0.7976950618850152;6.2277974291395646e-06;5.961230979552615e-06;1.0448642769097134;10.000019971010717;0.833511725208479;0.015562019674776165;0.01556199397722995;0.7177985650792863;-0.013404999276276362;0.7179267517786794
83.120375;1.044447109992747;0.8331823346495475;0.7976951051984635;6.2277938143114995e-06;5.961159475552858e-06;1.0448642693762868;10.000019788193303;0.8335118652374207;0.015562019975578897;0.015561991814207901;0.7177983747719967;-0.013404999239720227;0.7179268005665906
83.130375;1.0444470211274048;0.8331820630573736;0.7976951426965107;6.227790069413011e-06;5.961089463499307e-06;1.0448642596125461;10.000019623353262;0.8335120021360685;0.015562020249138615;0.015561989649114554;0.7177981830337898;-0.013404999204726755;0.7179268483997527
83.140375;1.0444469405274286;0.833181784963322;0.7976951741575324;6.227786311532437e-06;5.961021049061479e-06;1.0448642472673781;10.000019470390018;0.8335121352532511;0.0155620204924961;0.01556198748161793;0.7177979903053364;-0.013404999171312796;0.717926895440154
83.150375;1.0444468683301835;0.8331815008050614;0.7976951995844014;6.227782634159009e-06;5.960954361364079e-06;1.044864231993431;10.000019322363688;0.8335122640139723;0.015562020702171523;0.015561985313516363;0.7177977970513777;-0.013404999139512782;0.717926941824942
83.160375;1.0444468045608704;0.833181210968916;0.797695219180732;6.227779111801325e-06;5.960889567327879e-06;1.0448642133775177;10.000019172204189;0.8335123879745628;0.015562020875210865;0.015561983149067673;0.7177976037318338;-0.013404999109370798;0.7179269875961062
83.170375;1.0444467491330147;0.833180915777503;0.7976952333121421;6.227775805984332e-06;5.96082684870039e-06;1.0448641908797545;10.000019013229343;0.8335125068073179;0.01556202100968193;0.015561980994766567;0.7177974107787151;-0.0134049990809296;0.7179270326799481
83.180375;1.0444467018874182;0.8331806155544548;0.79769524243372;6.227772779559909e-06;5.960766366886306e-06;1.0448641638337763;10.000018839067794;0.8335126202499283;0.015562021105490795;0.01556197885906237;0.7177972185861377;-0.013404999054243576;0.7179270769280361
83.190375;1.0444466625584898;0.8331803106466363;0.7976952470067459;6.2277701127510835e-06;5.960708237829017e-06;1.0448641315319949;10.000018643298889;0.8335127280732555;0.015562021164205153;0.015561976751817017;0.7177970274903274;-0.01340499902940852;0.7179271201755095
83.200375;1.0444466307280127;0.8331800013870534;0.7976952474718325;6.227767917409706e-06;5.9606525304498e-06;1.0448640933223527;10.000018419282016;0.8335128300661299;0.01556202118709908;0.015561974683544456;0.717796837722576;-0.013404999006566101;0.7179271622768981
83.210375;1.0444466058694912;0.8331796880886431;0.7976952443029725;6.227766355226003e-06;5.96059928393517e-06;1.0448640486707468;10.00001815981872;0.8335129260449183;0.01556202117365564;0.01556197266453647;0.7177966493868028;-0.013404998985884594;0.7179272031278933
83.220375;1.0444465874156985;0.8331793710622039;0.7976952380386533;6.227765650585307e-06;5.960548516413761e-06;1.044863997188621;10.000017857026934;0.8335130158665466;0.0155620211218243;0.015561970703320374;0.7177964625050454;-0.013404998967548022;0.7179272427050998
83.230375;1.044446574781794;0.833179050637074;0.797695229213795;6.227766075068122e-06;5.960500222039546e-06;1.044863938599623;10.000017503402375;0.8335130994267681;0.015562021028649965;0.01556196880520771;0.7177962770830347;-0.01340499895175291;0.717927281100785
83.240375;1.044446567424208;0.8331787271632033;0.7976952182836466;6.2277679084013835e-06;5.960454375541074e-06;1.044863872680738;10.000017093146116;0.8335131766777502;0.015562020890533554;0.015561966972930233;0.7177960931497853;-0.013404998938696077;0.7179273185059545
83.250375;1.0444465649206973;0.833178400957964;0.7976952056342599;6.227771401048383e-06;5.960410943081572e-06;1.0448637992084147;10.000016622347305;0.83351324764473;0.015562020703659538;0.015561965208281847;0.7177959108114227;-0.013404998928548876;0.7179273551280718
83.260375;1.044446566958698;0.833178072257603;0.7976951916351561;6.227776749565971e-06;5.9603698853539535e-06;1.044863717898111;10.000016088437045;0.8335133123901906;0.015562020464356946;0.015561963512473572;0.7177957302952522;-0.013404998921434824;0.7179273910967692
83.270375;1.0444465732806556;0.8331777412687117;0.7976951766462125;6.227784094625608e-06;5.960331136609296e-06;1.0448636283880994;10.000015489989632;0.8335133709591546;0.015562020168620318;0.015561961885840483;0.7177955518782658;-0.013404998917440923;0.7179274264620781
83.280375;1.0444465837320045;0.8331774082774124;0.7976951610143103;6.227793545254449e-06;5.9602945693355695e-06;1.0448635303115519;10.000014826974226;0.8335134233406539;0.015562019811436501;0.015561960327502664;0.7177953757734533;-0.013404998916651794;0.7179274612591247
83.290375;1.044446598388675;0.8331770736689541;0.7976951451219464;6.2278052021038004e-06;5.9602599867489735e-06;1.0448634233624765;10.000014100697154;0.8335134694215861;0.015562019387042476;0.015561958834334248;0.7177952021362874;-0.013404998919160672;0.7179274955104946
83.300375;1.0444466175896017;0.8331767378452787;0.7976951294087312;6.227819156013309e-06;5.960227150509466e-06;1.0448633072657403;10.000013313390385;0.8335135089757278;0.015562018889583074;0.01556195740040996;0.7177950311414405;-0.013404998925047236;0.7179275291668523
83.310375;1.0444466418030045;0.8331764011707742;0.797695114288578;6.227835477469677e-06;5.960195816867144e-06;1.0448631817770548;10.000012468409249;0.8335135417563141;0.015562018313993889;0.015561956017861738;0.7177948630100817;-0.013404998934347613;0.7179275620852241
83.320375;1.0444466714549399;0.8331760640005342;0.7976951000728778;6.227854219717522e-06;5.960165755375042e-06;1.0448630467926323;10.000011571018529;0.8335135675959979;0.015562017657185566;0.0155619546781116;0.7177946980083755;-0.013404998947040087;0.717927594058908
83.330375;1.0444467068451888;0.8331757267620663;0.7976950870674677;6.227875433039142e-06;5.960136735523295e-06;1.0448629024097495;10.00001062841977;0.8335135863933985;0.015562016918673803;0.015561953372778926;0.7177945364397521;-0.013404998963047674;0.7179276248342512
83.340375;1.0444467481269537;0.8331753900249769;0.7976950757343919;6.2278991711312585e-06;5.960108519120028e-06;1.044862748857239;10.000009648765815;0.8335135980330951;0.015562016101154482;0.015561952093944264;0.7177943786178793;-0.013404998982244292;0.7179276541131815
83.350375;1.0444467953484788;0.8331750544758022;0.7976950666634948;6.227925478520259e-06;5.960080894445744e-06;1.0448625863963654;10.000008640844268;0.8335136023418038;0.015562015211260213;0.015561950834496775;0.717794224862948;-0.013404999004473122;0.7179276815750095
83.360375;1.0444468485377871;0.8331747208132515;0.7976950604093558;6.227954370861983e-06;5.960053709959154e-06;1.0448624152575539;10.000007614926995;0.8335135991348578;0.015562014259288598;0.015561949589369593;0.7177940755153249;-0.013404999029582022;0.717927706900103
83.370375;1.0444469076666192;0.8331743896487961;0.7976950574025211;6.227985824497922e-06;5.960026863497566e-06;1.044862235608598;10.000006582897738;0.8335135882958176;0.015562013257839931;0.0155619483559396;0.7177939308994148;-0.0134049990574484;0.7179277297822695
83.380375;1.0444469725133796;0.8331740614595999;0.7976950579617715;6.228019786264332e-06;5.960000271880073e-06;1.0448620475700887;10.000005556536257;0.8335135697990464;0.015562012220206065;0.015561947132901634;0.7177937912825338;-0.01340499908798271;0.7179277499504174
83.390375;1.0444470426536536;0.8331737365993016;0.7976950623547451;6.22805620030725e-06;5.9599738625674925e-06;1.0448618512730692;10.000004545275054;0.8335135437055011;0.015562011159434001;0.015561945919298893;0.7177936568952007;-0.013404999121119478;0.7179277672398053
83.400375;1.0444471175968595;0.833173415357769;0.7976950708530164;6.2280950273380665e-06;5.95994758355871e-06;1.044861646932856;10.000003555325074;0.8335135101584048;0.015562010088578054;0.015561944713744873;0.7177935279306985;-0.013404999156792725;0.7179277816878676
83.410375;1.0444471969175257;0.8331730980618212;0.7976950837265252;6.228136246110725e-06;5.9599214111791095e-06;1.0448614349327434;10.000002590251109;0.8335134693547257;0.015562009021223653;0.015561943513623147;0.7177934044866514;-0.013404999194912334;0.7179277935364137
83.420375;1.0444472803246498;0.8331727851554115;0.7976951011959105;6.2281798475637235e-06;5.959895351795026e-06;1.0448612158597508;10.000001652066919;0.8335134215426507;0.015562007971136285;0.015561942315845175;0.7177932865408138;-0.0134049992353704;0.7179278031203205
83.430375;1.0444473676439296;0.8331724771676009;0.7976951233977824;6.228225833058089e-06;5.9598694321377246e-06;1.0448609904686235;10.000000742461523;0.8335133670792451;0.015562006951298144;0.01556194111889076;0.7177931739910256;-0.013404999278066303;0.7179278107623174
83.440375;1.044447458702704;0.8331721746166322;0.7976951503874148;6.228274215498142e-06;5.959843686837384e-06;1.0448607596439852;9.999999863572874;0.8335133064799876;0.015562005973694146;0.015561939923388095;0.7177930667102934;-0.013404999322924258;0.717927816739686
83.450375;1.04444755325061;0.8331718779823218;0.7976951821788588;6.228325009019403e-06;5.959818153061005e-06;1.0448605243332187;9.999999017886429;0.83351324039994;0.015562005049960451;0.015561938730538646;0.717792964556268;-0.013404999369897724;0.717927821273647
83.460375;1.0444476510012022;0.8331715877382839;0.797695218794031;6.228378211550178e-06;5.959792859311525e-06;1.044860285415563;9.999998207967325;0.8335131695579594;0.01556200419152433;0.01556193754041677;0.7177928673356778;-0.01340499941896437;0.7179278245117202
83.470375;1.0444477516837831;0.8331713043625262;0.7976952602584237;6.228433790638475e-06;5.959767820546024e-06;1.044860043625221;9.999997436754388;0.8335130946565571;0.015562003409602138;0.01556193635130864;0.7177927748170171;-0.013404999470113404;0.7179278265298791
83.480375;1.044447855018958;0.8331710283279911;0.797695306531113;6.2284916738541035e-06;5.959743066752978e-06;1.0448597995745057;9.999996707780392;0.8335130163359494;0.015562002715629962;0.015561935160067993;0.7177926867879713;-0.013404999523324787;0.7179278273306023
83.490375;1.0444479606867725;0.833170760085989;0.797695357458302;6.228551753051016e-06;5.959718687026819e-06;1.0448595538004242;9.999996024388738;0.8335129351586701;0.015562002120600979;0.015561933963379565;0.7177926030639243;-0.013404999578551702;0.7179278268205496
83.500375;1.0444480683887245;0.8331705000401667;0.7976954127728707;6.2286138974260185e-06;5.959694844422725e-06;1.0448593067962426;9.999995388708752;0.8335128516236704;0.015562001633518426;0.015561932758814382;0.7177925234903996;-0.013404999635719879;0.7179278248468653
83.510375;1.0444481779194128;0.8331702485330376;0.7976954720564103;6.2286779591624494e-06;5.9596717489193385e-06;1.0448590590225793;9.999994801670576;0.8335127661998122;0.015562001260958169;0.015561931544678899;0.7177924479898411;-0.01340499969474365;0.7179278212946444
83.520375;1.044448289082451;0.8331700058068665;0.797695534683359;6.2287437727273855e-06;5.959649618533155e-06;1.044858810915692;9.999994263260136;0.8335126793362467;0.015562001007539747;0.015561930319393303;0.717792376572436;-0.013404999755540489;0.7179278161115377
83.530375;1.0444484015565672;0.8331697719251715;0.797695599862686;6.228811157575194e-06;5.9596286543735174e-06;1.044858562877916;9.999993771785293;0.8335125914384248;0.015562000876298906;0.015561929081550525;0.7177923092675627;-0.013404999818020511;0.7179278092299928
83.540375;1.0444485149408895;0.8331695467871731;0.7976956667869827;6.228879922888086e-06;5.959609040240526e-06;1.0448583151925368;9.999993323301494;0.8335125028266089;0.015562000869387934;0.015561927830554823;0.7177922460361202;-0.013404999882066029;0.7179278005256059
83.550375;1.0444486289350523;0.8331693302603013;0.7976957347334724;6.228949863771297e-06;5.959590974049617e-06;1.0448580679311523;9.9999929123686;0.8335124136945075;0.015562000989213452;0.015561926566917702;0.7177921867621384;-0.013404999947522098;0.7179277898880955
83.560375;1.0444487434423189;0.833169122249482;0.7976958029936386;6.229020766121289e-06;5.9595747009656944e-06;1.044857820973965;9.999992533274678;0.833512324100897;0.015562001239172266;0.0155619252920937;0.717792131324795;-0.013405000014189443;0.717927777298103
83.570375;1.0444488585405445;0.8331689226407036;0.7976958707606616;6.229092446181416e-06;5.959560502339743e-06;1.0448575740799013;9.999992180804854;0.8335122339922072;0.015562001623512192;0.015561924008079106;0.7177920796338589;-0.013405000081826265;0.7179277628064711
83.580375;1.0444489743967313;0.8331687312767448;0.7976959371732597;6.22916479403488e-06;5.959548654138339e-06;1.0448573268850703;9.99999185018951;0.8335121432285545;0.015562002146464703;0.015561922716706748;0.7177920316012031;-0.013405000150170885;0.7179277464835657
83.590375;1.0444490912060909;0.8331685480294153;0.7976960014512029;6.229237765248598e-06;5.959539410865594e-06;1.044857078884946;9.999991536589455;0.8335120516224085;0.015562002811494415;0.01556192141941669;0.7177919871113271;-0.01340500021897317;0.717927728416675
83.600375;1.0444492092003026;0.8331683728456485;0.7976960629286312;6.2293113253987485e-06;5.959533020533836e-06;1.0448568294899578;9.999991235293164;0.8335119589899445;0.015562003621510346;0.01556192011773506;0.7177919459837249;-0.013405000288021326;0.7179277087118732
83.610375;1.0444493286394496;0.833168205757062;0.7976961210060529;6.229385410853192e-06;5.9595297257763536e-06;1.0448565781293953;9.999990942405582;0.8335118651901651;0.015562004579389305;0.015561918813307214;0.7177919079267039;-0.01340500035715397;0.7179276874512998
83.620375;1.0444494497434267;0.8331680469305627;0.7976961751518266;6.229459931838426e-06;5.959529740206162e-06;1.044856324401294;9.999990655064195;0.8335117701413441;0.015562005687910573;0.015561917507285916;0.7177918725480039;-0.01340500042625347;0.717927664647992
83.630375;1.0444495726443048;0.8331678967086179;0.7976962249180711;6.229534787390739e-06;5.959533233459124e-06;1.0448560682519656;9.999990371502472;0.8335116738260121;0.015562006949216682;0.015561916200058323;0.7177918394037918;-0.013405000495234876;0.7179276402615948
83.640375;1.044449697338642;0.8331677555945797;0.7976962699023595;6.229609883647411e-06;5.9595403490875536e-06;1.044855810012003;9.999990091300138;0.8335115762827396;0.015562008364179359;0.015561914892018502;0.7177918080173283;-0.013405000564041024;0.7179276142304534
83.650375;1.0444498236526882;0.833167624161082;0.7976963097226709;6.229685150991392e-06;5.959551229942468e-06;1.0448555502066752;9.999989815362161;0.8335114775589154;0.015562009932350108;0.015561913584664806;0.7177917778850134;-0.013405000632630634;0.717927586462533
83.660375;1.0444499512963574;0.833167502865217;0.7976963440352522;6.22976053363263e-06;5.959566013858851e-06;1.0448552893302543;9.999989545302013;0.8335113776543435;0.015562011652185433;0.015561912280411311;0.7177917485072234;-0.013405000700947313;0.7179275568498075
83.670375;1.0444500799134604;0.8331673919297368;0.7976963725440513;6.229835967038724e-06;5.959584819021358e-06;1.0448550277349418;9.99998928267323;0.8335112765238543;0.01556201352064381;0.015561910981612552;0.717791719423858;-0.013405000768898672;0.7179275253343587
83.680375;1.0444502090932386;0.8331672913972573;0.7976963950291248;6.229911376993378e-06;5.959607755474837e-06;1.0448547656309606;9.99998902882274;0.8335111741355221;0.015562015532961769;0.015561909690755195;0.7177916902266365;-0.013405000836372225;0.7179274919436741
83.690375;1.0444503384409929;0.8331672012426145;0.7976964113943507;6.22998668310884e-06;5.959634945545749e-06;1.0448545031991492;9.99998878547441;0.8335110705136014;0.015562017683083325;0.015561908411200382;0.7177916605734437;-0.013405000903252;0.7179274567773579
83.700375;1.0444504676750666;0.8331671214552974;0.7976964216522181;6.230061783569755e-06;5.959666512594873e-06;1.0448542407253967;9.999988555250297;0.8335109657457389;0.015562019963978968;0.015561907146607103;0.7177916302064583;-0.01340500096940563;0.7179274200037694
83.710375;1.0444505966661901;0.8331670520745055;0.7976964258686544;6.230136543554978e-06;5.95970254489081e-06;1.0448539786179967;9.999988341395994;0.8335108599746013;0.015562022367598892;0.015561905899599956;0.7177915989157971;-0.013405001034677072;0.7179273818589896
83.720375;1.0444507254119895;0.8331669931737993;0.7976964241343425;6.230210805152436e-06;5.9597430742534315e-06;1.0448537173704187;9.999988147071651;0.8335107533262466;0.015562024884846178;0.015561904671108366;0.7177915664829955;-0.013405001098908078;0.7179273426039219
83.730375;1.0444508539753727;0.8331669448266177;0.7976964165413859;6.230284405513483e-06;5.959788084209121e-06;1.0448534575463302;9.999987975205281;0.8335106457992736;0.015562027505801658;0.015561903460224675;0.7177915326899452;-0.013405001161945655;0.7179273024860908
83.740375;1.0444509824444288;0.8331669070842465;0.7976964031395556;6.23035719402703e-06;5.959837527973891e-06;1.0448531996864754;9.999987828832369;0.8335105372740501;0.015562030219726826;0.015561902263858838;0.7177914973565065;-0.013405001223607773;0.7179272617701316
83.750375;1.044451110958487;0.8331668799890142;0.7976963839048627;6.2304290367971516e-06;5.959891337549665e-06;1.0448529441688106;9.999987710849203;0.8335104276555217;0.01556203301471122;0.015561901076356074;0.7177914603602774;-0.013405001283649466;0.7179272207561873
83.760375;1.0444512397708066;0.8331668635950934;0.7976963587666582;6.230499804895762e-06;5.959949438027504e-06;1.0448526912055667;9.999987623356299;0.8335103169366315;0.015562035877272909;0.015561899889785511;0.717791421652236;-0.013405001341772603;0.7179271797117427
83.770375;1.0444513692548432;0.8331668579422461;0.797696327658331;6.230569369673112e-06;5.9600117669958535e-06;1.044852440955643;9.999987567618629;0.8335102051008417;0.01556203879247774;0.01556189869508964;0.7177913812434756;-0.013405001397661459;0.7179271388117889
83.780375;1.044451499825269;0.833166863013791;0.7976962905257098;6.230637608279036e-06;5.96007827103655e-06;1.0448521935837713;9.999987544470692;0.8335100920615841;0.015562041745057846;0.015561897483292798;0.7177913391713936;-0.013405001451001024;0.7179270981456088
83.790375;1.0444516318793897;0.8331668787249714;0.7976962473330473;6.2307044073724394e-06;5.960148896727024e-06;1.0448519492119295;9.99998755466127;0.8335099777187894;0.01556204472039706;0.015561896245795112;0.7177912954970184;-0.013405001501475404;0.7179270577345779
83.800375;1.0444517658281818;0.8331669049065016;0.7976961981047199;6.2307696754186815e-06;5.96022360457584e-06;1.044851707863882;9.999987599056897;0.8335098619957231;0.015562047704529725;0.015561894974703018;0.7177912503058375;-0.01340500154877378;0.7179270175393334
83.810375;1.0444519021633154;0.833166941267352;0.7976961429559133;6.2308333605817266e-06;5.9603023810883315e-06;1.044851469492195;9.999987678304816;0.8335097448268272;0.015562050683626889;0.015561893664236192;0.7177912036903196;-0.0134050015926134;0.7179269774793148
83.820375;1.0444520415203737;0.8331669873649346;0.7976960821147576;6.23089544194906e-06;5.960385230827643e-06;1.0448512340208065;9.999987792220127;0.8335096261650824;0.015562053643141229;0.015561892311009292;0.7177911557770437;-0.013405001632763378;0.7179269374839884
83.830375;1.0444521846809094;0.8331670426132954;0.7976960159633285;6.230955894736758e-06;5.960472167443502e-06;1.0448510013589651;9.999987940023965;0.8335095060133014;0.015562056567799052;0.015561890912483235;0.7177911067783307;-0.013405001669060841;0.717926897550957
83.840375;1.0444523324090278;0.8331671063743235;0.7976959450347216;6.231014673710234e-06;5.960563210785597e-06;1.0448507714211468;9.99998812155405;0.833509384432164;0.015562059443378433;0.015561889466506405;0.7177910569773166;-0.013405001701430462;0.7179268577376092
83.850375;1.0444524852096166;0.8331671780832429;0.7976958699161193;6.231071731297671e-06;5.9606583704838506e-06;1.044850544132088;9.999988338378651;0.8335092615157808;0.015562062258155939;0.015561887971549438;0.7177910066740805;-0.013405001729890563;0.7179268180702015
83.860375;1.044452643254296;0.8331672572987631;0.7976957911673659;6.231127046527415e-06;5.9607576010770686e-06;1.0448503194173497;9.999988593594988;0.8335091373710257;0.015562065002561581;0.015561886425744745;0.717790956162872;-0.013405001754520472;0.7179267784688913
83.870375;1.0444528064943652;0.833167343673979;0.7976957093399704;6.231180635081606e-06;5.960860759127953e-06;1.044850097185913;9.999988890355729;0.833509012089451;0.015562067668420684;0.015561884827253162;0.7177909057386429;-0.013405001775412732;0.7179267387614244
83.880375;1.0444529747557585;0.8331674369156913;0.7976956249927067;6.231232530869343e-06;5.960967619003212e-06;1.044849877295139;9.99998923081627;0.8335088857194571;0.015562070248458052;0.015561883176863068;0.7177908556969964;-0.013405001792641168;0.7179266987285591
83.890375;1.044453147749377;0.8331675367845576;0.7976955386415464;6.231282771631611e-06;5.961077939045186e-06;1.0448496595680343;9.999989616209128;0.8335087583065175;0.015562072735542018;0.01556188147888675;0.7177908062864921;-0.013405001806251714;0.7179266581368098
83.900375;1.0444533250775476;0.8331676430971221;0.7976954506890273;6.231331419946037e-06;5.961191505134198e-06;1.0448494438581317;9.99999004734601;0.8335086299831237;0.015562075122335654;0.015561879738963103;0.7177907576618388;-0.01340500181627363;0.7179266167749846
83.910375;1.044453506250753;0.8331677556724343;0.7976953613799364;6.231378588199818e-06;5.961308124964003e-06;1.0448492300355747;9.999990524974086;0.8335085010109946;0.015562077402039949;0.015561877961898375;0.717790709933128;-0.013405001822730186;0.717926574475568
