time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.920375;1.044453690690603;0.8331678742651998;0.7976952708315358;6.231424418949692e-06;5.961427608877518e-06;1.044849017908762;9.999991049164665;0.8335083717321443;0.015562079569328008;0.015561876151234475;0.7177906632467353;-0.013405001825635242;0.7179265311171852
83.930375;1.044453877769765;0.8331679985263728;0.7976951790919884;6.231469038355221e-06;5.961549756235608e-06;1.044848807194345;9.999991618035727;0.8335082424912318;0.015562081620590834;0.015561874309267872;0.7177906178006425;-0.013405001824996716;0.7179264866134693
83.940375;1.0444540668955695;0.833168128034364;0.7976950861467484;6.2315125346549465e-06;5.961674340330167e-06;1.0448485975438981;9.999992227334563;0.833508113629175;0.01556208355369717;0.015561872437369837;0.7177905738291315;-0.013405001820839844;0.7179264408904092
83.950375;1.0444542575258644;0.8331682624283373;0.7976949919154747;6.231554975569383e-06;5.96180110613941e-06;1.0448483885921598;9.999992871036564;0.8335079854974407;0.015562085368514316;0.015561870536967193;0.7177905316005914;-0.013405001813223193;0.7179263939154239
83.960375;1.0444544491224637;0.8331684015170039;0.7976948962601348;6.231596438817215e-06;5.9619297907720226e-06;1.0448481800240321;9.999993542140478;0.8335078583745518;0.015562087068711308;0.015561868610129157;0.717790491417139;-0.013405001802225598;0.7179263457483718
83.970375;1.0444546411829314;0.8331685452224791;0.7976947989640478;6.23163702390346e-06;5.9620601381709025e-06;1.044847971661989;9.999994233284788;0.8335077323782977;0.01556208866273924;0.015561866659768298;0.717790453571115;-0.013405001787936554;0.7179262965021105
83.980375;1.0444548333400894;0.833168693414939;0.7976946997351516;6.231676838223193e-06;5.962191905757708e-06;1.0448477634791977;9.999994937263248;0.833507607521535;0.015562090162185002;0.015561864689841217;0.7177904182767461;-0.013405001770478915;0.7179262462748943
83.990375;1.044455025384222;0.8331688457780612;0.7976945982762715;6.2317159734980395e-06;5.9623248869839985e-06;1.0448475554837844;9.999995647336878;0.8335074838400091;0.015562091578859088;0.015561862705462944;0.7177903856754423;-0.013405001750029412;0.717926195162102
84.000375;1.0444552172141364;0.833169001789134;0.7976944943626543;6.231754493486971e-06;5.96245892710626e-06;1.0448473476623417;9.999996356784521;0.8335073614369536;0.015562092922797744;0.015561860713257552;0.7177903558988797;-0.013405001726804273;0.7179261432992791
84.010375;1.0444554088094977;0.8331691608266395;0.7976943878658896;6.2317924454217206e-06;5.962593906505719e-06;1.0448471400549488;9.999997058332374;0.8335072404524182;0.015562094201486631;0.01556185872095185;0.7177903290897422;-0.0134050017010248;0.7179260908715268
84.020375;1.0444556002220866;0.8331693223103106;0.7976942787356394;6.231829868596993e-06;5.962729709990968e-06;1.0448469327767897;9.999997745236424;0.833507121069559;0.015562095419772073;0.015561856735669217;0.7177903053968924;-0.013405001672886262;0.717926038079638
84.030375;1.044455791601457;0.8331694857863216;0.7976941669902179;6.231866773091621e-06;5.962866201608389e-06;1.0448467259459029;9.999998413190532;0.8335070035513059;0.01556209658041545;0.015561854763066102;0.71779028499434;-0.013405001642537875;0.7179259850771018
84.040375;1.0444559832120694;0.8331696509439799;0.7976940526994503;6.231903141535998e-06;5.963003218148698e-06;1.0448465196516081;9.999999060447019;0.8335068882394564;0.015562097685187718;0.015561852808712051;0.7177902680619068;-0.013405001610078515;0.717925931923225
84.050375;1.044456175306561;0.8331698175521731;0.7976939359420401;6.231938990879783e-06;5.963140581212333e-06;1.0448463139930175;9.999999686443537;0.8335067755091159;0.015562098735982762;0.015561850880181334;0.7177902546972266;-0.01340500157557139;0.7179258785844047
84.060375;1.0444563679540748;0.8331699853830273;0.797693816785426;6.2319744240098885e-06;5.963278101213092e-06;1.044846109080148;10.000000290715255;0.8335066656772323;0.015562099735596475;0.015561848987288341;0.7177902448533412;-0.013405001539066127;0.7179258249671956
84.070375;1.0444565610414869;0.83317015418995;0.7976936952921573;6.2320096241807085e-06;5.963415570955839e-06;1.0448459049927854;10.000000872631558;0.8335065589406603;0.015562100688416115;0.015561847140081062;0.7177902383784416;-0.013405001500607444;0.7179257709498447
84.080375;1.0444567543538605;0.8331703237166296;0.7976935715501021;6.232044821103626e-06;5.9635527693808735e-06;1.0448457018091195;10.000001431972569;0.8335064554311875;0.015562101600595584;0.015561845347560685;0.7177902351296284;-0.01340500146021722;0.7179257164093436
84.090375;1.044456947568133;0.8331704937265028;0.7976934457338528;6.2320802517667694e-06;5.963689471948694e-06;1.0448454996836682;10.000001969644718;0.8335063552984455;0.015562102479133148;0.01556184361867102;0.7177902350475491;-0.01340500141786884;0.717925661239227
84.100375;1.0444571402813374;0.8331706640404081;0.7976933181148463;6.232116131629118e-06;5.963825453180913e-06;1.0448452988857344;10.00000248759658;0.8335062587256655;0.015562103330935115;0.015561841962896929;0.7177902381143753;-0.01340500137349976;0.7179256053366704
84.110375;1.0444573321320096;0.8331708345314254;0.79769318900706;6.2321526473270675e-06;5.963960483917495e-06;1.0448450997873726;10.000002987991204;0.8335061659012556;0.015562104162408047;0.015561840389093641;0.7177902442561931;-0.013405001327057247;0.7179255485918564
84.120375;1.0444575228525104;0.8331710050567986;0.7976930587594097;6.23218995615915e-06;5.96409433717011e-06;1.0448449027950983;10.000003472138781;0.8335060769977362;0.015562104978718232;0.015561838904608426;0.7177902532875453;-0.013405001278521535;0.717925490921382
84.130375;1.044457712240261;0.8331711754013925;0.7976929277686111;6.2322281885854814e-06;5.964226793351133e-06;1.044844708253584;10.00000393966243;0.8335059922032498;0.015562105783154107;0.015561837515788619;0.7177902649176436;-0.013405001227895884;0.7179254323059421
84.140375;1.044457900158999;0.8331713452850615;0.7976927964464635;6.232267453312527e-06;5.964357626393193e-06;1.0448445163997486;10.000004388367882;0.8335059117843926;0.015562106578187417;0.015561836228713098;0.717790278786066;-0.013405001175192662;0.7179253727958336
84.150375;1.0444580865681217;0.8331715143885331;0.7976926652006177;6.232307817121871e-06;5.964486578669564e-06;1.0448443274167258;10.000004814844743;0.8335058361003868;0.01556210736768603;0.01556183504890302;0.7177902944998482;-0.013405001120436221;0.7179253125163688
84.160375;1.0444582715202082;0.8331716823919879;0.7976925344225919;6.232349275320994e-06;5.964613345410099e-06;1.0448441415497782;10.000005215265821;0.8335057655597269;0.015562108157343707;0.015561833980077456;0.7177903116619221;-0.01340500106368564;0.7179252516681164
84.170375;1.0444584550967984;0.8331718490152541;0.7976924044601383;6.232391764460036e-06;5.964737587291754e-06;1.0448439591304612;10.000005585763835;0.8335057005997412;0.015562108952884785;0.015561833023132299;0.717790329887149;-0.013405001005049384;0.7179251904981324
84.180375;1.0444586373515516;0.8331720139854237;0.7976922756032266;6.232435197203466e-06;5.9648589592132305e-06;1.0448437804560127;10.000005922407498;0.8335056416910517;0.015562109758474005;0.015561832176198224;0.7177903488006033;-0.01340500094466087;0.7179251292664424
84.190375;1.0444588183139725;0.8331721769855444;0.7976921480411918;6.23247946903964e-06;5.964977142035639e-06;1.0448436057077408;10.000006221158925;0.83350558927883;0.015562110576303424;0.0155618314358388;0.717790368046562;-0.013405000882635573;0.7179250682084821
84.200375;1.0444589979569727;0.8331723376976558;0.7976920218107558;6.232524455855907e-06;5.965091898535065e-06;1.0448434350357625;10.000006477900472;0.8335055436653003;0.015562111407318746;0.015561830798881284;0.7177903873032121;-0.013405000819061838;0.7179250074793916
84.210375;1.0444591761429134;0.8331724958996439;0.7976918968258514;6.232570036741317e-06;5.965203119926651e-06;1.0448432686673848;10.000006688914224;0.8335055049209139;0.015562112252892196;0.015561830263282025;0.7177904062269903;-0.013405000754017942;0.717924947093293
84.220375;1.0444593526817654;0.8331726515163059;0.7976917729365502;6.232616109424159e-06;5.965310801740854e-06;1.0448431068739286;10.000006852066262;0.8335054728777782;0.01556211311579673;0.01556182982732528;0.7177904243789586;-0.013405000687566544;0.7179248869234947
84.230375;1.0444595274588349;0.8331728045776727;0.7976916499397824;6.2326625793535706e-06;5.965414981914724e-06;1.0448429499156107;10.000006967614377;0.8335054472065576;0.015562113999071212;0.015561829489032702;0.7177904412416762;-0.013405000619737028;0.717924826820384
84.240375;1.0444597005021905;0.8331729551121579;0.7976915275949421;6.2327093623076935e-06;5.965515696697445e-06;1.044842798108059;10.000007037509457;0.833505427511803;0.015562114903874661;0.015561829246614433;0.7177904562684683;-0.013405000550528678;0.7179247667274855
84.250375;1.0444598719423048;0.833173103064272;0.7976914056801281;6.23275639493736e-06;5.96561294773181e-06;1.0448426518823903;10.00000706384158;0.8335054133503378;0.015562115828572507;0.015561829098411448;0.7177904688993502;-0.013405000479928176;0.7179247066447222
84.260375;1.0444600419232135;0.8331732482668188;0.7976912840404128;6.232803623228331e-06;5.9657066776961195e-06;1.0448425117746598;10.0000070480523;0.8335054041771409;0.015562116769511544;0.015561829042080547;0.7177904785847917;-0.013405000407930558;0.717924646530352
84.270375;1.0444602105773362;0.833173390413641;0.7976911625843496;6.232850993320646e-06;5.965796782661255e-06;1.0448423784013463;10.000006991553866;0.8335053993215148;0.015562117722215303;0.015561829074596651;0.7177904848511176;-0.013405000334559783;0.717924586300658
84.280375;1.044460378060968;0.8331735290288766;0.7976910412589807;6.232898459482281e-06;5.965883161732635e-06;1.0448422523610854;10.00000689666095;0.8335053980265005;0.015562118682273857;0.01556182919286695;0.717790487373847;-0.013405000259877961;0.7179245258804684
84.290375;1.044460544573482;0.8331736634989174;0.7976909200694926;6.232945988782692e-06;5.96596575968077e-06;1.0448421341224785;10.000006766398542;0.833505399499263;0.015562119645804711;0.015561829392718095;0.7177904859815748;-0.013405000183982654;0.7179244652152871
84.300375;1.0444607103268992;0.8331737931598766;0.7976907991149691;6.2329935641372535e-06;5.9660445653036316e-06;1.0448420240615732;10.000006603369835;0.8335054029645576;0.015562120608764619;0.015561829667274256;0.7177904805598995;-0.013405000107006761;0.7179244042630739
84.310375;1.0444608754740485;0.8331739173606569;0.7976906785725348;6.2330411956104294e-06;5.966119582813621e-06;1.0448419225445866;10.000006409161996;0.8335054077409502;0.01556212156540982;0.015561830008229275;0.7177904709309351;-0.013405000029123582;0.7179243429615343
84.320375;1.04446104007865;0.8331740354877988;0.7976905586546257;6.233088930239485e-06;5.966190814564079e-06;1.0448418298578142;10.000006184808095;0.8335054133224382;0.015562122508047513;0.015561830408820273;0.7177904568243191;-0.01340499995053364;0.7179242811724847
84.330375;1.0444612041416073;0.8331741469999693;0.7976904395899176;6.233136852890697e-06;5.9662582657114734e-06;1.0448417461042303;10.000005931366054;0.8335054194026317;0.015562123428902792;0.015561830864987483;0.7177904379438678;-0.013404999871436915;0.7179242186703311
84.340375;1.0444613675907763;0.8331742514791471;0.7976903216473421;6.2331850770490465e-06;5.966321960494571e-06;1.044841671275765;10.000005650166031;0.8335054258026118;0.015562124322177661;0.015561831374636787;0.7177904139991985;-0.01340499979203096;0.717924155207675
84.350375;1.0444615302732114;0.8331743486339914;0.7976902051796013;6.233233729366625e-06;5.966381946228585e-06;1.044841605407563;10.000005343006418;0.8335054324031357;0.015562125183859825;0.015561831936622965;0.717790384673992;-0.013404999712522138;0.7179240906082719
84.360375;1.0444616920632506;0.8331744382211631;0.7976900905891681;6.233282944335855e-06;5.966438269159191e-06;1.0448415486359186;10.000005012115862;0.833505439154393;0.01556212600914269;0.015561832550587436;0.7177903496456507;-0.01340499963312123;0.7179240248031442
84.370375;1.0444618530206602;0.8331745199422794;0.7976899781931565;6.233332871891782e-06;5.966490942894604e-06;1.0448415011422278;10.000004659413074;0.8335054460679119;0.01556212679017746;0.015561833217147287;0.7177903086685075;-0.013404999554040897;0.7179239578085979
84.380375;1.044462013427041;0.8331745933943896;0.7976898681414537;6.2333836686253805e-06;5.966539942769162e-06;1.0448414630464828;10.00000428542509;0.8335054531693782;0.015562127516652246;0.015561833937550056;0.7177902616317323;-0.013404999475490679;0.7179238897116175
84.390375;1.0444621737055206;0.8331746581128073;0.7976897604905883;6.2334354703973605e-06;5.966585233020193e-06;1.0448414343580834;10.000003889077087;0.8335054605092129;0.015562128178462885;0.015561834713618798;0.7177902085463475;-0.013404999397653508;0.7179238206502968
84.400375;1.0444623343511434;0.833174713669268;0.7976896552869595;6.23348838450671e-06;5.966626798546667e-06;1.04484141503882;10.000003468258338;0.8335054682310755;0.01556212876783142;0.015561835548245237;0.7177901494882173;-0.01340499932065442;0.7179237507594007
84.410375;1.0444624958788025;0.8331747597651361;0.7976895525119566;6.2335424946697785e-06;5.9666646486043475e-06;1.0448414050534847;10.000003020005913;0.833505476628638;0.015562129279826347;0.01556183644557391;0.7177900845790551;-0.01340499924453968;0.7179236801530519
84.420375;1.0444626587489003;0.8331747962936913;0.7976894520148332;6.23359785654067e-06;5.966698799480393e-06;1.0448414043116583;10.000002540780024;0.833505486128369;0.015562129712108609;0.015561837410604755;0.7177900140323392;-0.013404999169297828;0.7179236089778745
84.430375;1.044462823309666;0.833174823337014;0.7976893535766069;6.233654500116613e-06;5.966729273518592e-06;1.0448414126042325;10.000002027573432;0.833505497151678;0.015562130064338004;0.01556183844863179;0.7177899381794881;-0.01340499909493009;0.7179235374392141
84.440375;1.044462989793882;0.8331748411025485;0.7976892570150969;6.233712433361389e-06;5.966756120497041e-06;1.0448414295943949;10.000001478373377;0.8335055099453331;0.015562130337168642;0.015561839564855665;0.7177898574168086;-0.013404999021506738;0.7179234657743789
84.450375;1.044463158356453;0.8331748498650027;0.7976891622062771;6.233771629113708e-06;5.966779426406943e-06;1.0448414548424614;10.000000890943047;0.8335055245491476;0.015562130531538753;0.015561840764197577;0.717789772140105;-0.013404998949165442;0.7179233942413328
84.460375;1.0444633291070926;0.8331748499327805;0.7976890690216394;6.233832002341097e-06;5.966799296912893e-06;1.044841487896966;10.000000261800032;0.8335055409006717;0.01556213064862955;0.015561842051514148;0.7177896827584703;-0.013404998878080396;0.7179233230907295
84.470375;1.0444635020912347;0.8331748416154751;0.7976889772570749;6.2338934031912774e-06;5.966815849748326e-06;1.044841528374923;9.999999586491235;0.8335055589528498;0.015562130689871863;0.015561843431468613;0.7177895897578572;-0.013404998808414208;0.7179232524693895
84.480375;1.0444636772478368;0.8331748252005265;0.7976888866094287;6.233955650987059e-06;5.966829239715643e-06;1.0448415759248868;9.999998859944045;0.8335055787628611;0.01556213065707461;0.015561844907125198;0.7177894937067254;-0.013404998740269854;0.7179231823511125
84.490375;1.0444638543692792;0.8331748009632288;0.7976887966902502;6.234018575771941e-06;5.96683968848218e-06;1.0448416301385868;9.999998076888826;0.8335056005269326;0.015562130552540054;0.015561846478319773;0.717789395214427;-0.01340499867369582;0.7179231125761357
84.500375;1.0444640330370498;0.8331747692133064;0.7976887070704151;6.234082019929334e-06;5.966847480372164e-06;1.044841690510852;9.999997233110722;0.8335056245311634;0.015562130378601722;0.015561848141322127;0.7177892949299717;-0.013404998608728643;0.7179230429071102
84.510375;1.0444642126356432;0.8331747303274539;0.7976886173542181;6.234145814701213e-06;5.966852929517753e-06;1.0448417564865882;9.999996326529793;0.8335056511077465;0.015562130137738184;0.015561849890201334;0.7177891935235863;-0.013404998545410919;0.7179229730298223
84.520375;1.0444643925045185;0.8331746846900743;0.7976885272332462;6.2342097603984555e-06;5.966856356054655e-06;1.044841827555906;9.999995357186329;0.8335056806450711;0.015562129833306172;0.015561851719433039;0.717789091597543;-0.01340499848378678;0.7179229025682087
84.530375;1.0444645720548626;0.8331746325857641;0.7976884364863711;6.2342736230645264e-06;5.96685808103227e-06;1.044841903304786;9.999994326965638;0.8335057135552304;0.015562129469104983;0.015561853625958078;0.7177889896403118;-0.013404998423913374;0.7179228311621012
84.540375;1.0444647508054388;0.8331745741841872;0.7976883449407696;6.2343371497750865e-06;5.966858425426151e-06;1.044841983410654;9.99999323922471;0.8335057501900911;0.015562129048848293;0.015561855608941091;0.7177888880793198;-0.013404998365884884;0.7179227585407487
84.550375;1.0444649284643133;0.8331745096250397;0.7976882524374335;6.234400090545247e-06;5.966857712867921e-06;1.0448420676343606;9.999992097772848;0.8335057907897669;0.01556212857690279;0.015561857668575992;0.7177887873408594;-0.013404998309829984;0.7179226845158111
84.560375;1.0444651049797873;0.8331744390963923;0.7976881588402013;6.23446221860954e-06;5.966856269553326e-06;1.0448421557834842;9.999990906453242;0.8335058354696459;0.015562128058574203;0.015561859805810858;0.7177886878390202;-0.01340499825587863;0.7179226089389007
84.570375;1.0444652804327488;0.833174362843879;0.7976880640590333;6.234523342238151e-06;5.966854411554926e-06;1.0448422476240673;9.99998967004132;0.8335058842464007;0.015562127499282695;0.015561862022220992;0.7177885899115755;-0.013404998204134277;0.7179225317028995
84.580375;1.0444654548861096;0.8331742811147616;0.7976879680591518;6.234583304947452e-06;5.966852422496797e-06;1.0448423428449543;9.99998839486519;0.8335059370995666;0.015562126903893924;0.015561864320103102;0.7177884937892967;-0.013404998154655422;0.717922452744229
84.590375;1.0444656283389848;0.8331741941155608;0.797687870900645;6.23464198886563e-06;5.9668505296649116e-06;1.0448424411019512;9.99998708824329;0.833505993992727;0.015562126276385747;0.01556186670399739;0.7177883996460102;-0.013404998107439519;0.7179223719974778
84.600375;1.0444658007885173;0.8331741020442147;0.79768777279931;6.234699319640622e-06;5.966848898958917e-06;1.0448425420305343;9.999985757391084;0.8335060548458444;0.015562125619369762;0.015561869182283526;0.71778830763936;-0.01340499806243705;0.7179222893766352
84.610375;1.0444659723397056;0.833174005143703;0.797687674125999;6.234755256398519e-06;5.966847643751633e-06;1.044842645223059;9.999984408569748;0.8335061195670542;0.015562124933985618;0.015561871766482537;0.7177882178727623;-0.013404998019589729;0.7179222048331374
84.620375;1.044466143265205;0.8331739037232038;0.7976875753605847;6.234809779860693e-06;5.966846829294801e-06;1.0448427502506081;9.999983046886149;0.8335061881686153;0.01556212422066582;0.015561874468632931;0.7177881303911927;-0.013404997978846133;0.717922118405354
84.630375;1.0444663139353048;0.8331737981603482;0.79768747705807;6.234862881929909e-06;5.966846492541237e-06;1.044842856722348;9.99998167641443;0.8335062608105689;0.015562123479810673;0.015561877298728887;0.717788045254595;-0.013404997940156557;0.7179220301872987
84.640375;1.044466484685002;0.8331736888783926;0.7976873797785696;6.234914535147172e-06;5.9668466700452175e-06;1.0448429642986938;9.9999803004048;0.8335063376855244;0.015562122710986503;0.015561880263062912;0.71778796255289;-0.01340499790348004;0.7179219402866651
84.650375;1.0444666557255573;0.8331735763061431;0.7976872839871704;6.234964651162976e-06;5.9668473967553685e-06;1.0448430726422864;9.999978921919524;0.8335064188670807;0.015562121910976574;0.01556188336388344;0.7177878823490461;-0.013404997868789818;0.7179218488453244
84.660375;1.044466827122478;0.8331734608895537;0.7976871900315099;6.235013057157655e-06;5.966848685362852e-06;1.0448431814185561;9.99997754450835;0.8335065042327816;0.015562121073162762;0.015561886600467048;0.7177878046730293;-0.01340499783605757;0.7179217560642461
84.670375;1.044466998834669;0.8331733431318594;0.7976870981871885;6.23505950404302e-06;5.9668505192675965e-06;1.0448432903496523;9.999976172375243;0.8335065934745712;0.01556212018964711;0.01556188996991161;0.7177877295755932;-0.013404997805240494;0.717921662162611
84.680375;1.0444671707821382;0.8331732235805914;0.797687008684852;6.235103704264318e-06;5.966852871515832e-06;1.0448433991829271;9.999974809940628;0.8335066861893179;0.015562119253980492;0.015561893466386964;0.7177876571786245;-0.013404997776282315;0.7179215673246987
84.690375;1.044467342904268;0.8331731027840226;0.7976869217098519;6.235145377311256e-06;5.966855723103706e-06;1.0448435076283527;9.99997346092802;0.8335067819915422;0.015562118262368576;0.015561897080377347;0.71778758771187;-0.013404997749111832;0.7179214717279818
84.700375;1.0444675151567229;0.8331729812492003;0.7976868373835058;6.235184279031024e-06;5.96685904386998e-06;1.0448436153870309;9.999972128033004;0.8335068805477203;0.01556211721344295;0.015561900799051682;0.7177875215110567;-0.013404997723639813;0.7179213756044222
84.710375;1.0444676874347922;0.833172859389144;0.7976867557361829;6.235220221576354e-06;5.966862757314266e-06;1.0448437222159048;9.99997081364442;0.833506981526667;0.015562116107004552;0.015561904606901239;0.7177874589470268;-0.013404997699760224;0.7179212792175637
84.720375;1.0444678595599384;0.8331727374911948;0.7976866766934011;6.23525308300338e-06;5.966866740649566e-06;1.0448438280012684;9.999969520634915;0.8335070845592847;0.015562114942487599;0.01556190848629565;0.7177874003557311;-0.013404997677341804;0.7179211827814572
84.730375;1.0444680313931296;0.8331726157483794;0.7976866000729378;6.235282786539914e-06;5.966870857256052e-06;1.0448439328369121;9.999968252530321;0.8335071892316464;0.015562113718139701;0.015561912417679867;0.7177873460327788;-0.013404997656212628;0.7179210864212583
84.740375;1.0444682029305836;0.8331724943262222;0.7976865256110017;6.235309274867709e-06;5.9668749784712545e-06;1.0448440370153655;9.999967012885774;0.8335072950789203;0.015562112431792178;0.01556191637910457;0.717787296231198;-0.013404997636169763;0.7179209902075415
84.750375;1.0444683742476213;0.8331723734093096;0.7976864530249046;6.235332505419047e-06;5.966878991251981e-06;1.04484414092457;9.99996580434322;0.8335074016000217;0.015562111082859221;0.015561920346783128;0.7177872511337932;-0.013404997617015305;0.7179208942303492
84.760375;1.044468545353762;0.8331722532035719;0.7976863820708057;6.235352448210692e-06;5.966882817647879e-06;1.044844244976382;9.999964628309643;0.8335075083073452;0.015562109673089396;0.01556192429750905;0.7177872108579657;-0.013404997598586587;0.7179207986270678
84.770375;1.0444687161508721;0.8331721339125101;0.797686312569743;6.235369082859397e-06;5.96688642712432e-06;1.0448443496115438;9.99996348525068;0.8335076147841348;0.015562108205397138;0.0155619282103287;0.717787175499061;-0.013404997580773936;0.7179207035392564
84.780375;1.0444688865304312;0.8331720157394938;0.7976862443917715;6.235382404143407e-06;5.9668898156656345e-06;1.0448444552784595;9.999962375035377;0.8335077207107963;0.015562106682807997;0.015561932066168073;0.7177871451734977;-0.013404997563531132;0.7179206090897032
84.790375;1.0444690564502426;0.8331718989356801;0.7976861774094794;6.235392423014426e-06;5.966892990305084e-06;1.0448445623578257;9.999961297227411;0.8335078258458325;0.0155621051082978;0.015561935847061087;0.7177871200255888;-0.013404997546860213;0.7179205154146691
84.800375;1.04446922589651;0.8331717838291184;0.7976861114740286;6.235399151240697e-06;5.9668959891353586e-06;1.0448446711200523;9.999960251567469;0.8335079299966192;0.015562103484841381;0.015561939535844624;0.7177871002068572;-0.01340499753076923;0.717920422692268
84.810375;1.0444693947923174;0.8331716707939797;0.7976860464329203;6.235402595245458e-06;5.966898898546001e-06;1.044844781729104;9.999959238374407;0.8335080330108644;0.015562101815129478;0.015561943116588789;0.7177870858857319;-0.01340499751524705;0.7179203311424711
84.820375;1.0444695629541871;0.8331715602464925;0.7976859821733585;6.235402782695992e-06;5.966901838332314e-06;1.0448448942138182;9.999958258134372;0.8335081347967506;0.015562100100604671;0.015561946576152097;0.7177870772670698;-0.013404997500279538;0.7179202410102207
84.830375;1.0444697301533654;0.833171452689357;0.7976859186788887;6.235399783085363e-06;5.9669049360500636e-06;1.0448450083804353;9.999957311089988;0.8335082353539539;0.01556209834043453;0.015561949905884987;0.7177870745786196;-0.013404997485864316;0.717920152550637
84.840375;1.044469896221493;0.8331713486860302;0.7976858560262698;6.235393693908095e-06;5.9669083210368625e-06;1.0448451237759477;9.99995639801765;0.833508334782066;0.015562096531886034;0.015561953101976753;0.7177870780652419;-0.013404997471995587;0.7179200660306867
84.850375;1.0444700610981976;0.8331712487668247;0.7976857942990946;6.2353846262748685e-06;5.966912138195696e-06;1.0448452397753123;9.999955520872412;0.8335084332633048;0.015562094671830434;0.01556195616400947;0.7177870879933704;-0.013404997458654384;0.7179199816997707
84.860375;1.0444702248470084;0.8331711533694599;0.7976857335334642;6.235372694080414e-06;5.966916556119055e-06;1.044845355677909;9.999954681827582;0.8335085310043812;0.015562092757289215;0.015561959092272539;0.7177871046300474;-0.013404997445819068;0.71791989970686
84.870375;1.0444703876250008;0.8331710628371239;0.79768567373591;6.235357986840692e-06;5.966921757650357e-06;1.0448454707570585;9.999953881761419;0.8335086281209094;0.015562090784459245;0.015561961885473107;0.7177871282125171;-0.013404997433475091;0.7179198200755111
84.880375;1.0444705495246391;0.8331709774494281;0.7976856149052166;6.235340556653016e-06;5.9669279162634015e-06;1.0448455843649138;9.999953119868652;0.8335087245367538;0.01556208874786237;0.015561964540332861;0.7177871589120244;-0.013404997421618485;0.7179197428026952
84.890375;1.0444707104263429;0.8331708974477794;0.7976855570150071;6.235320433195448e-06;5.966935159892701e-06;1.0448456960371602;9.999952394384632;0.8335088199697517;0.015562086641072042;0.015561967052756758;0.717787196773736;-0.0134049974102513;0.7179196679835512
84.900375;1.044470870011003;0.8331708230281749;0.7976854999665424;6.235297627116414e-06;5.96694354701777e-06;1.0448458054561822;9.999951703197173;0.833508913968229;0.015562084458622625;0.015561969419683809;0.7177872416838573;-0.013404997399365277;0.717919595865294
84.910375;1.044471027843862;0.8331707543047633;0.7976854435703935;6.235272123377593e-06;5.966953081845953e-06;1.044845912391476;9.999951044078383;0.8335090059818786;0.015562082197180024;0.015561971640453996;0.7177872934236287;-0.013404997388926533;0.7179195268223185
84.920375;1.0444711834262912;0.8331706912639323;0.7976853875798989;6.235243906526742e-06;5.966963742442719e-06;1.0448460167447102;9.999950415320614;0.8335090954900265;0.015562079855135712;0.015561973716093858;0.7177873517451819;-0.01340499737888607;0.717919461298383
84.930375;1.0444713362133884;0.8331706337470596;0.7976853317560729;6.235212998988083e-06;5.966975489866799e-06;1.0448461186039362;9.999949816251716;0.833509182107907;0.015562077431546877;0.0155619756473682;0.7177874163831184;-0.013404997369207534;0.7179193997605371
84.940375;1.0444714856304378;0.8331705814916258;0.7976852759406386;6.235179465756316e-06;5.966988268269496e-06;1.0448462182603582;9.999949246938659;0.8335092655801831;0.01556207492467444;0.015561977434242898;0.7177874870278278;-0.013404997359871131;0.7179193426538333
84.950375;1.0444716310683322;0.833170534222172;0.7976852200885538;6.235143397461878e-06;5.967002014507271e-06;1.0448463161895691;9.999948708313694;0.8335093457272165;0.01556207233062901;0.015561979076071448;0.7177875633103488;-0.013404997350856587;0.7179192903677666
84.960375;1.0444717718203889;0.8331704917078908;0.797685164238914;6.235104896569155e-06;5.967016675027054e-06;1.0448464129575585;9.999948202613796;0.8335094224329745;0.015562069643742144;0.015561980570511377;0.7177876448074327;-0.013404997342142698;0.7179192432796442
84.970375;1.0444719070822355;0.8331704537225401;0.7976851084458445;6.23506405943509e-06;5.967032201541847e-06;1.0448465091392236;9.999947732794658;0.8335094956636744;0.015562066858166716;0.015561981912947238;0.7177877310542568;-0.01340499733371966;0.7179192018532919
84.980375;1.0444720361031954;0.8331704199824915;0.7976850527446497;6.2350209581953356e-06;5.9670485211684045e-06;1.044846605345669;9.999947302100663;0.8335095654876333;0.015562063968785615;0.015561983098270428;0.7177878215359693;-0.013404997325598226;0.7179191666746515
84.990375;1.044472158313449;0.8331703901254929;0.7976849972097662;6.234975650288918e-06;5.9670655242100285e-06;1.0448467022874168;9.999946914521013;0.8335096320219962;0.015562060971597909;0.015561984123447392;0.7177879156697696;-0.013404997317821282;0.7179191383680441
85.000375;1.0444722733093759;0.8331703637085999;0.7976849420046629;6.234928213800257e-06;5.967083088911405e-06;1.0448468007919895;9.999946574544637;0.8335096953143261;0.015562057864629627;0.015561984988722032;0.7177880128370578;-0.013404997310459172;0.717919117473942
85.010375;1.0444723808023848;0.8331703402363204;0.7976848873542388;6.234878758962652e-06;5.96710112009995e-06;1.0448469017540873;9.999946286146725;0.8335097553242539;0.01556205464885727;0.015561985696994123;0.7177881124571794;-0.013404997303586047;0.7179191043815314
85.020375;1.0444724805987917;0.8331703192423278;0.7976848335041655;6.234827395518593e-06;5.967119561871429e-06;1.0448470060557917;9.999946052084342;0.8335098120140659;0.01556205132796035;0.015561986252602413;0.7177882140206696;-0.013404997297274974;0.7179190993321596
85.030375;1.0444725726089052;0.8331703003718226;0.7976847806875504;6.234774205041727e-06;5.9671383642518625e-06;1.0448471145456848;9.999945873460488;0.8335098654270535;0.015562047907000096;0.015561986660400763;0.7177883170623538;-0.01340499729160844;0.7179191024931645
85.040375;1.0444726568835097;0.8331702833847568;0.7976847290957748;6.234719257274192e-06;5.967157454521626e-06;1.0448472280403949;9.999945749753904;0.8335099157197704;0.015562044391642021;0.015561986924645417;0.7177884211374259;-0.013404997286678669;0.717919114044855
85.050375;1.0444727336078041;0.8331702681494273;0.7976846788811475;6.234662641655357e-06;5.967176760658894e-06;1.0448473472889033;9.999945679716454;0.833509963139178;0.015562040788709038;0.015561987048220321;0.7177885258370773;-0.013404997282581014;0.7179191342030572
85.060375;1.044472803052553;0.8331702546988498;0.7976846301809078;6.2346044619632725e-06;5.967196253026098e-06;1.04484747297312;9.999945662263727;0.8335100079610018;0.015562037107006921;0.01556198703341818;0.7177886308131113;-0.013404997279406401;0.7179191632041263
85.070375;1.0444728655923516;0.8331702432126467;0.7976845831370576;6.234544801031398e-06;5.9672159634528744e-06;1.044847605773853;9.999945696326748;0.8335100504436029;0.015562033357848224;0.015561986883406239;0.7177887357919325;-0.013404997277226069;0.7179192012811281
85.080375;1.0444729217536488;0.8331702338887812;0.7976845379090569;6.234483710219332e-06;5.9672359823411735e-06;1.0448477464108596;9.99994578018743;0.8335100908113688;0.015562029555076453;0.015561986602893079;0.7177888405863451;-0.013404997276066569;0.7179192486175049
85.090375;1.0444729721959918;0.8331702268657228;0.797684494665067;6.234421231896018e-06;5.967256442752245e-06;1.0448478955673965;9.999945911255992;0.8335101292576194;0.015562025713772664;0.015561986197915581;0.7177889450797449;-0.013404997275894824;0.7179193053241618
85.100375;1.0444730176449242;0.8331702222617535;0.7976844535576776;6.234357420383763e-06;5.967277502118193e-06;1.044848053771872;9.999946085955937;0.8335101659544827;0.01556202184851496;0.01556198567489608;0.7177890491798895;-0.013404997276626758;0.7179193714793797
85.110375;1.0444730588154993;0.8331702202627336;0.7976844147291315;6.234292346345046e-06;5.967299317365746e-06;1.04484822138672;9.999946299483728;0.8335102010540362;0.01556201797317605;0.015561985039338299;0.7177891528034198;-0.013404997278150668;0.717919447179983
85.120375;1.0444730963799542;0.8331702211426257;0.7976843783403466;6.234226086203325e-06;5.967322002676353e-06;1.044848398675097;9.999946546357874;0.8335102347141251;0.015562014101369981;0.015561984294649897;0.7177892559149786;-0.013404997280361285;0.7179195325447387
85.130375;1.0444731310036461;0.8331702252077947;0.797684344555173;6.234158703060056e-06;5.967345603126758e-06;1.0448485858093801;9.999946821933772;0.8335102671642813;0.015562010245728274;0.015561983441340762;0.7177893585723204;-0.013404997283195965;0.7179196276774137
85.140375;1.0444731633977518;0.8331702327619686;0.7976843134693562;6.234090232219697e-06;5.96737010779784e-06;1.044848782786058;9.9999471236424;0.8335102987293629;0.01556200641717161;0.015561982477889088;0.7177894609223366;-0.013404997286650518;0.7179197326385304
85.150375;1.0444731943414276;0.8331702441053161;0.7976842850650898;6.234020683197655e-06;5.967395475539194e-06;1.044848989344842;9.999947451222491;0.83351032977081;0.015562002625233941;0.015561981403665189;0.7177895631548388;-0.013404997290770902;0.7179198474399203
85.160375;1.0444732246619306;0.8331702595125045;0.7976842592612845;6.233950059065525e-06;5.967421653879205e-06;1.0448492050252352;9.99994780653124;0.8335103606280525;0.015561998878755454;0.015561980221196791;0.7177896654760019;-0.013404997295643165;0.7179199720192536
85.170375;1.0444732551751672;0.8331702791538221;0.7976842360388665;6.233878379548622e-06;5.967448588536819e-06;1.044849429322221;9.999948192945554;0.8335103916155009;0.015561995186466056;0.015561978935411107;0.7177897681125899;-0.01340499730139059;0.717920106185211
85.180375;1.0444732865929085;0.8331703030152686;0.7976842155540302;6.233805693400399e-06;5.967476225327812e-06;1.04484966172764;9.999948613635448;0.8335104230343708;0.01556199155675275;0.015561977551485006;0.7177898712940146;-0.013404997308161637;0.7179202495747418
85.190375;1.0444733194550426;0.8331703309058204;0.7976841981943665;6.233732068715214e-06;5.967504496107009e-06;1.044849901622717;9.999949069981657;0.8335104551616557;0.015561987996783612;0.015561976073690436;0.7177899752027652;-0.013404997316110586;0.7179204016365835
85.200375;1.0444733541432643;0.8331703625230557;0.797684184531256;6.233657570541716e-06;5.9675332864645e-06;1.0448501482419217;9.999949562160504;0.8335104882307152;0.015561984512335097;0.015561974504849826;0.7177900799485778;-0.013404997325394765;0.7179205616428131
85.210375;1.0444733909345578;0.8331703975195218;0.7976841751247842;6.23358225485695e-06;5.9675624279100814e-06;1.0448504007768156;9.9999500904838;0.8335105224319068;0.015561981108302328;0.015561972846084978;0.7177901855822628;-0.013404997336185142;0.7179207287680465
85.220375;1.0444734300634577;0.8331704355397029;0.797684170329722;6.233506165845168e-06;5.967591728470107e-06;1.0448506584523622;9.999950654915894;0.8335105579300193;0.015561977788922906;0.015561971097208102;0.7177902921001506;-0.01340499734866598;0.7179209022239783
85.230375;1.0444734717913455;0.833170476181272;0.7976841702810412;6.233429315445396e-06;5.967620995274434e-06;1.0448509205056198;9.999951253879397;0.8335105948876468;0.015561974557684188;0.015561969257069517;0.7177903994473439;-0.013404997363016312;0.7179210813544765
85.240375;1.0444735163961838;0.8331705189335228;0.797684175028138;6.23335168755642e-06;5.967650030643768e-06;1.044851186143029;9.999951884647828;0.8335106335118361;0.01556197141732966;0.015561967323387386;0.7177905075710158;-0.013404997379387874;0.7179212656353834
85.250375;1.0444735640469427;0.8331705632111029;0.7976841846991741;6.2332732802345465e-06;5.967678624133854e-06;1.0448514545575656;9.999952544444383;0.8335106740963643;0.015561968369928297;0.015561965292970393;0.7177906164769331;-0.013404997397897368;0.7179214545941702
85.260375;1.0444736146779652;0.83317060844614;0.7976841995882513;6.2331941298601764e-06;5.967706554512063e-06;1.0448517250007545;9.999953230487575;0.8335107169976197;0.015561965417209979;0.015561963163549406;0.7177907262167601;-0.01340499741863278;0.7179216477355732
85.270375;1.0444736679672864;0.8331706541189061;0.797684220101788;6.233114300788229e-06;5.967733590306268e-06;1.0448519967747623;9.99995393950881;0.833510762552267;0.015561962561275573;0.015561960935651443;0.7177908368517264;-0.01340499744166537;0.7179218445506209
85.280375;1.0444737234379775;0.8331706997120273;0.7976842466282156;6.233033867384058e-06;5.967759487934928e-06;1.0448522691173259;9.999954667778626;0.8335108109994659;0.015561959805235524;0.015561958611945885;0.7177909484571584;-0.013404997467056897;0.7179220445476039
85.290375;1.044473780608966;0.8331707446937844;0.7976842794488925;6.232952910455339e-06;5.9677840097920586e-06;1.04485254114679;9.999955411363302;0.8335108624722826;0.015561957153862651;0.015561956195633228;0.7177910611364697;-0.013404997494842781;0.7179222472198895
85.300375;1.0444738390756496;0.8331707886107229;0.7976843187142595;6.232871532353965e-06;5.967806957050215e-06;1.0448528119628304;9.999956165953549;0.8335109170617478;0.015561954613645075;0.015561953690553776;0.7177911750110132;-0.013404997524999433;0.7179224519865839
85.310375;1.044473898494801;0.8331708311486845;0.7976843644400275;6.232789867268002e-06;5.967828182808626e-06;1.0448530808211733;9.999956926554766;0.8335109748695784;0.015561952191144032;0.015561951101696893;0.717791290208311;-0.013404997557433001;0.7179226581885596
85.320375;1.0444739585288692;0.8331708720305608;0.797684416508712;6.232708072816275e-06;5.967847578057488e-06;1.0448533472249912;9.999957687850777;0.8335110359985887;0.015561949891024076;0.015561948434484203;0.7177914068638664;-0.013404997591995585;0.717922865155834
85.330375;1.0444740188066042;0.833170910883825;0.7976844746756565;6.232626302308151e-06;5.967865061249918e-06;1.0448536108835902;9.99995844490794;0.8335111005155484;0.015561947715644803;0.015561945694159644;0.7177915251326967;-0.01340499762851269;0.7179230722859596
85.340375;1.0444740789487514;0.833170947230288;0.7976845385646443;6.232544673802056e-06;5.967880581029384e-06;1.0448538716103444;9.999959193521011;0.8335111684184425;0.01556194566578799;0.01556194288611089;0.7177916452035809;-0.013404997666807196;0.7179232790832408
85.350375;1.044474138666996;0.8331709805600663;0.7976846076621998;6.232463271628632e-06;5.967894109678122e-06;1.0448541292135818;9.999959930072448;0.8335112396389737;0.015561943741780309;0.015561940016057306;0.7177917673182898;-0.013404997706704993;0.7179234851575964
85.360375;1.044474197833953;0.8331710103588952;0.797684681313778;6.232382173867654e-06;5.9679056269007255e-06;1.0448543834470172;9.999960650704221;0.8335113141088979;0.015561941945098934;0.015561937089571772;0.7177918918051016;-0.013404997748040725;0.7179236901787551
85.370375;1.0444742564286413;0.8331710360649927;0.7976847587320025;6.232301482545747e-06;5.967915103523007e-06;1.0448546340353226;9.999961350778527;0.8335113918330491;0.015561940279725281;0.015561934111883838;0.7177920190837106;-0.013404997790675346;0.717923893804244
85.380375;1.0444743144600328;0.8331710570470258;0.79768483906836;6.232221345586972e-06;5.967922490518415e-06;1.0448548807029483;9.999962025457892;0.833511472916978;0.015561938752288106;0.015561931088267209;0.7177921496014447;-0.01340499783450167;0.7179240956315824
85.390375;1.044474371967125;0.8331710726262946;0.7976849215084918;6.232141942189169e-06;5.967927724278809e-06;1.0448551231872705;9.999962670163288;0.8335115575641429;0.015561937371288168;0.015561928023786208;0.717792283773225;-0.013404997879432334;0.7179242952135815
85.400375;1.0444744290420014;0.833171082081272;0.7976850052668449;6.23206344310306e-06;5.967930743213718e-06;1.0448553612178566;9.999963280402856;0.8335116460240772;0.015561936145754457;0.01556192492292432;0.7177924219814275;-0.013404997925391965;0.7179244921515535
85.410375;1.0444744858551338;0.8331710846516525;0.7976850895224507;6.231985991413766e-06;5.9679315107452105e-06;1.0448555945023086;9.999963851968104;0.8335117385124333;0.015561935083499939;0.015561921791045371;0.7177925645691728;-0.013404997972328135;0.717924686182349
85.420375;1.0444745426685111;0.8331710796128694;0.7976851734491008;6.231909697192744e-06;5.9679300367283765e-06;1.0448558228243812;9.999964381875829;0.8335118351839926;0.015561934189884434;0.015561918636197616;0.7177927118219344;-0.01340499802021579;0.7179248771549854
85.430375;1.0444745997712506;0.8331710663711505;0.7976852562971718;6.231834625618298e-06;5.967926370260822e-06;1.0448560461551448;9.9999648693515;0.8335119361387091;0.015561933467937236;0.015561915468419575;0.7177928639968035;-0.013404998069037197;0.7179250649516892
85.440375;1.0444746573571937;0.8331710444834259;0.7976853374116688;6.231760805298216e-06;5.9679205673496466e-06;1.0448562646292023;9.999965315798425;0.8335120414002896;0.015561932919618576;0.015561912297512791;0.7177930213310765;-0.013404998118766422;0.7179252494291521
85.450375;1.0444747154580811;0.8331710136327553;0.7976854162252295;6.231688267093256e-06;5.967912671031714e-06;1.0448564784319962;9.999965723597667;0.8335121509030458;0.015561932546797724;0.015561909131469794;0.7177931839740456;-0.013404998169370866;0.717925430374944
85.460375;1.0444747739758493;0.8331709736374245;0.7976854922541123;6.231617068041824e-06;5.9679027265046444e-06;1.0448566877035523;9.99996609504728;0.8335122645145522;0.015561932350798391;0.015561905976341026;0.7177933519314699;-0.013404998220816908;0.7179256075266075
85.470375;1.044474832728092;0.8331709244471621;0.7976855650735184;6.2315472872202714e-06;5.9678908087135335e-06;1.044856892514776;9.99996643196635;0.8335123820452179;0.015561932330948961;0.015561902837074721;0.7177935250920917;-0.01340499827307002;0.7179257806465625
85.480375;1.0444748914676636;0.8331708660649741;0.7976856343100164;6.2314790276722145e-06;5.967877026534009e-06;1.0448570928845509;9.999966735127147;0.8335125032303078;0.015561932483656855;0.015561899717275472;0.7177937032997608;-0.013404998326090708;0.7179259495419971
85.490375;1.044474949927068;0.8331707984777696;0.7976856996786093;6.231412412388902e-06;5.967861513145644e-06;1.0448572887959438;9.999967004045551;0.8335126277209489;0.015561932803034539;0.015561896618040708;0.7177938863954016;-0.013404998379838712;0.7179261140405928
85.500375;1.044475007874118;0.8331707216751725;0.7976857610086089;6.231347543907462e-06;5.967844417276325e-06;1.0448574802255044;9.99996723792275;0.8335127551102982;0.015561933282240465;0.015561893538724808;0.7177940742108349;-0.01340499843426843;0.7179262739710729
85.510375;1.0444750651239896;0.8331706357257223;0.7976858182175653;6.231284467088214e-06;5.967825892612993e-06;1.0448576671617742;9.999967436781997;0.8335128849994414;0.015561933914471653;0.01556189047947825;0.7177942665582968;-0.013404998489302317;0.7179264291139699
85.520375;1.0444751215108545;0.8331705408402094;0.7976858712958681;6.231223184462531e-06;5.9678060955266695e-06;1.0448578496019514;9.99996760184749;0.833513017062268;0.015561934693350541;0.01556188744292922;0.7177944632420892;-0.013404998544821047;0.7179265791711016
85.530375;1.0444751768681004;0.8331704373822441;0.7976859203015552;6.231163698017243e-06;5.967785185043444e-06;1.0448580275892383;9.99996773526129;0.8335131510521651;0.015561935612479644;0.015561884434829431;0.7177946640885516;-0.013404998600687366;0.7179267237943842
85.540375;1.0444752310356809;0.833170325839103;0.7976859652932813;6.231106022860564e-06;5.967763313815799e-06;1.0448582012587702;9.999967839560773;0.8335132867661552;0.015561936665026314;0.015561881464727813;0.7177948689645566;-0.013404998656777148;0.7179268625959797
85.550375;1.0444752838630174;0.8331702067765789;0.7976860062595174;6.2310501703291255e-06;5.9677406240933714e-06;1.0448583707803998;9.999967917224742;0.8335134240460491;0.015561937843961461;0.015561878545154225;0.717795077761521;-0.013404998712997673;0.717926995156709
85.560375;1.0444753352243756;0.8331700807929847;0.7976860431319;6.23099614568979e-06;5.9677172608980955e-06;1.0448585362705494;9.999967970730166;0.8335135628318733;0.015561939142001175;0.015561875688449899;0.7177952903666001;-0.013404998769275731;0.7179271211067996
85.570375;1.0444753850898962;0.8331699484693067;0.7976860758622272;6.230943963886555e-06;5.9676933859730305e-06;1.044858697813898;9.999968003315947;0.8335137031678257;0.01556194055084091;0.01556187290432895;0.7177955066540337;-0.013404998825519052;0.7179272402094067
85.580375;1.044475433587309;0.8331698103211299;0.7976861044982568;6.230893643476795e-06;5.967669163264305e-06;1.0448588555452598;9.999968019713222;0.8335138451277382;0.015561942060373587;0.015561870199682096;0.7177957264918405;-0.013404998881595857;0.7179273523456885
85.590375;1.044475480966273;0.833169666802862;0.7976861292353765;6.230845187282931e-06;5.967644733426597e-06;1.044859009688433;9.999968025859157;0.8335139887664281;0.01556194365895419;0.015561867578661752;0.7177959497029454;-0.013404998937355509;0.7179274574128776
85.600375;1.044475527499898;0.8331695183655052;0.7976861504342587;6.23079857452311e-06;5.96762021707213e-06;1.0448591605269903;9.999968027634107;0.8335141341287651;0.015561945334679347;0.015561865043219065;0.7177961759752328;-0.01340499899266565;0.7179275552376492
85.610375;1.0444755734002027;0.8331693655142627;0.7976861685423902;6.230753756991621e-06;5.967595729080551e-06;1.0448593083208413;9.999968029917499;0.8335142812361063;0.015561947076336373;0.015561862595695215;0.7177964048278426;-0.013404999047435908;0.7179276455699939
85.620375;1.044475618760374;0.8331692088505587;0.7976861839472678;6.230710667195697e-06;5.9675713688349e-06;1.044859453236086;9.999968036957748;0.8335144300496924;0.015561948873614857;0.015561860241345836;0.7177966356927884;-0.01340499910161194;0.7179277280961706
85.630375;1.044475663510294;0.8331690490806987;0.7976861968959901;6.230669246692889e-06;5.967547194574426e-06;1.0448595953556021;9.999968053174028;0.8335145804809221;0.015561950717336777;0.015561857987606563;0.7177968680245332;-0.01340499915516307;0.7179278024306203
85.640375;1.0444757074079127;0.8331688869704472;0.7976862074873108;6.230629459507805e-06;5.967523215786433e-06;1.044859734726058;9.999968082995894;0.8335147324278557;0.015561952600092663;0.015561855842038435;0.7177971013008606;-0.01340499920808687;0.7179278681383364
85.650375;1.0444757500928807;0.8331687232710148;0.7976862156875708;6.230591274494158e-06;5.967499414518593e-06;1.044859871362668;9.999968130292654;0.8335148857965308;0.015561954517086937;0.015561853812415436;0.7177973349304955;-0.013404999260395067;0.7179279248191609
85.660375;1.0444757911680602;0.8331685586640486;0.7976862214006409;6.230554646094641e-06;5.967475772934181e-06;1.0448600052161998;9.99996819851963;0.8335150405325262;0.015561956466666043;0.015561851907826217;0.7177975682338649;-0.013404999312074875;0.7179279722405539
85.670375;1.0444758302403527;0.8331683937453658;0.7976862245643468;6.230519499358726e-06;5.967452294325707e-06;1.0448601361599168;9.999968290897378;0.8335151966218902;0.015561958449586445;0.015561850138845514;0.7177978005199154;-0.013404999363075279;0.7179280104408513
85.680375;1.0444758669021557;0.8331682289907157;0.7976862252190711;6.230485724479791e-06;5.967429008144815e-06;1.0448602640548534;9.99996841019422;0.8335153540082546;0.015561960467255977;0.015561848516710011;0.7177980311265064;-0.013404999413315462;0.7179280397191646
85.690375;1.044475900708291;0.8331680646900118;0.7976862235209109;6.230453195005273e-06;5.967405947438814e-06;1.0448603888754313;9.999968559025104;0.8335155125028438;0.015561962520102834;0.015561847051496233;0.717798259421662;-0.013404999462676342;0.7179280605484059
85.700375;1.0444759312010594;0.833167900963166;0.797686219671252;6.2304217791134414e-06;5.967383122516001e-06;1.0448605107839164;9.999968740188425;0.8335156717687822;0.015561964606303078;0.015561845750320418;0.7177984848335796;-0.01340499951098771;0.7179280734927583
