time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.710375;1.044475957951395;0.8331677378892504;0.7976862138296223;6.230391340446394e-06;5.967360517604741e-06;1.0448606300606027;9.999968956105478;0.8335158313750411;0.015561966721540034;0.015561844616360633;0.7177987068479021;-0.013404999558049528;0.717928079157367
85.720375;1.0444759805498998;0.8331675756026379;0.7976862061030796;6.23036176522884e-06;5.967338107781038e-06;1.0448607469258644;9.999969208260845;0.833515990853002;0.01556196886012839;0.015561843648152504;0.7177989249310385;-0.013404999603680528;0.7179280781824054
85.730375;1.0444759985812546;0.8331674142672593;0.7976861965808679;6.230332987577176e-06;5.967315883189554e-06;1.0448608614288797;9.999969497275305;0.8335161496979575;0.015561971015822655;0.01556184283944446;0.7177991384532615;-0.013404999647743243;0.7179280712665614
85.740375;1.0444760116485854;0.8331672540270328;0.7976861853423148;6.230304969771792e-06;5.967293861884524e-06;1.0448609734998828;9.999969822989362;0.8335163073692093;0.015561973181681786;0.015561842180114535;0.7177993466588187;-0.013404999690135281;0.7179280591493451
85.750375;1.0444760194071538;0.8331670949864751;0.797686172453454;6.230277675630059e-06;5.9672720896330854e-06;1.0448610830521856;9.99997018432863;0.8335164633341028;0.015561975350206016;0.015561841657851551;0.7177995487067156;-0.013404999730787695;0.7179280425297359
85.760375;1.0444760215642728;0.8331669371706756;0.7976861579804678;6.2302510819232695e-06;5.967250634766719e-06;1.0448611900240818;9.99997057940118;0.8335166171134658;0.015561977513611852;0.015561841260248808;0.7177997437681326;-0.0134049997696619;0.7179280219982521
85.770375;1.04447601786358;0.8331667805060404;0.7976861420070377;6.230225202278368e-06;5.967229568778616e-06;1.044861294363242;9.999971005824914;0.8335167683056712;0.015561979663976946;0.015561840976680688;0.7177999310901759;-0.0134049998067206;0.7179279980385349
85.780375;1.0444760080516204;0.833166624876356;0.7976861246507864;6.230200086988618e-06;5.9672089444578404e-06;1.0448613959794564;9.999971460664035;0.8335169165925126;0.015561981794447625;0.015561840799665988;0.7178001100098436;-0.013404999841912846;0.7179279710610394
85.790375;1.0444759918605488;0.833166470178653;0.7976861060535542;6.230175806140433e-06;5.967188785730175e-06;1.044861494715752;9.999971940219774;0.8335170617355526;0.01556198390063743;0.01556184072605488;0.7178002799675234;-0.013404999875194338;0.7179279413970392
85.800375;1.0444759690581398;0.8331663163263175;0.7976860863597302;6.2301524337359605e-06;5.9671690772126914e-06;1.0448615903996723;9.999972440468037;0.833517203549361;0.015561985979729161;0.015561840757293574;0.7178004404996572;-0.01340499990654221;0.7179279092568972
85.810375;1.0444759395195824;0.8331661632570276;0.797686065733665;6.230130033282702e-06;5.967149767609311e-06;1.0448616829366841;9.999972957854018;0.8335173418291869;0.015561988027982442;0.01556184089794756;0.7178005912043482;-0.013404999935948774;0.717927874721581
85.820375;1.0444759032707043;0.8331660109591684;0.7976860444036806;6.230108649316883e-06;5.967130797079343e-06;1.044861772311819;9.999973489811602;0.833517476289636;0.015561990039756512;0.015561841153201616;0.7178007317302397;-0.013404999963420436;0.7179278377723508
85.830375;1.0444758604622275;0.8331658594881887;0.7976860227053765;6.230088313907623e-06;5.967112109260991e-06;1.0448618585098488;9.999974034928654;0.8335176065908678;0.01556199200886425;0.015561841526667917;0.7178008617681776;-0.013404999988985011;0.7179277983429944
85.840375;1.0444758112493815;0.8331657089578438;0.7976860010750971;6.230069059835194e-06;5.967093633351162e-06;1.044861941507259;9.999974592586385;0.8335177324249105;0.01556199393018793;0.01556184201991598;0.7178009810208809;-0.013405000012688599;0.7179277563918668
85.850375;1.0444757557061786;0.8331655594699744;0.7976859799628289;6.230050921787872e-06;5.967075284522234e-06;1.0448620213176474;9.999975161973321;0.8335178535618468;0.015561995800099865;0.015561842633322174;0.7178010892155988;-0.013405000034587743;0.7179277119026813
85.860375;1.0444756938482078;0.8331654110423924;0.7976859597428672;6.230033927465025e-06;5.967056998186106e-06;1.0448620980130616;9.999975741103174;0.8335179698233333;0.015561997616183317;0.015561843366162188;0.7178011861656464;-0.013405000054753131;0.7179276647881321
85.870375;1.0444756256282357;0.8331652636471429;0.7976859406683817;6.230018096056698e-06;5.9670387366138004e-06;1.044862171785662;9.999976326578802;0.8335180810436128;0.015561999376623527;0.01556184421577362;0.7178012718147445;-0.013405000073277913;0.717927614845836
85.880375;1.044475550876317;0.8331651172863929;0.797685922838069;6.230003448060086e-06;5.967020450919478e-06;1.0448622429975658;9.999976914037198;0.8335181870563173;0.015562001079591763;0.015561845177110909;0.7178013462544375;-0.013405000090279097;0.7179275618233678
85.890375;1.0444754693061555;0.8331649719682799;0.7976859061986268;6.229990017715865e-06;5.967002060875307e-06;1.0448623120778857;9.99997749864988;0.8335182876746137;0.015562002723387484;0.015561846243155385;0.7178014097323953;-0.013405000105896833;0.717927505486784
85.900375;1.0444753806116716;0.833164827646736;0.7976858905843491;6.229977849487605e-06;5.966983471831947e-06;1.0448623793981398;9.999978075447304;0.8335183826692742;0.015562004306777684;0.015561847405714542;0.7178014626251467;-0.013405000120294516;0.7179274456365128
85.910375;1.0444752845964884;0.8331646842405303;0.7976858757245596;6.2299669747646695e-06;5.966964591353116e-06;1.0448624453385509;9.999978639758638;0.83351847183805;0.015562005829325525;0.015561848656803287;0.7178015053605051;-0.013405000133649064;0.7179273820766866
85.920375;1.0444751812692026;0.8331645416786799;0.7976858612465176;6.22995739462478e-06;5.9669453271752115e-06;1.044862510384018;9.999979187557077;0.8335185551278836;0.015562007292965191;0.015561849991242155;0.7178015383795174;-0.013405000146130733;0.7179273145581749
85.930375;1.0444750708217538;0.8331643998984115;0.7976858467157827;6.2299490829347265e-06;5.966925580749555e-06;1.0448625750172795;9.999979715273712;0.8335186326171017;0.01556200870399321;0.015561851408609714;0.7178015621777465;-0.01340500015787543;0.7179272427671383
85.940375;1.044474953504425;0.8331642588276474;0.7976858316409149;6.229941999294892e-06;5.966905256279644e-06;1.0448626395782818;9.999980219636498;0.8335187043626195;0.01556201007306074;0.015561852912452804;0.7178015773023168;-0.013405000168954758;0.7179271663899508
85.950375;1.0444748295425352;0.8331641183817119;0.7976858154567005;6.229936099504696e-06;5.966884276784809e-06;1.044862704265134;9.999980697960074;0.8335187703085097;0.015562011412891529;0.015561854508127915;0.7178015842871732;-0.013405000179385226;0.7179270851886028
85.960375;1.0444746991395757;0.833163978452777;0.797685797583763;6.229931349002684e-06;5.966862585351669e-06;1.044862769172969;9.999981148452086;0.833518830323749;0.015562012735515737;0.015561856201399948;0.7178015836366608;-0.013405000189184186;0.717926999042588
85.970375;1.0444745624587923;0.833163838890351;0.7976857775105624;6.229927746725967e-06;5.966840136801077e-06;1.0448628343052044;9.999981570519932;0.8335188842766973;0.0155620140510847;0.015561857998187524;0.7178015758389173;-0.013405000198411397;0.7179269079685351
85.980375;1.0444744195410538;0.8331636994996778;0.7976857547893825;6.229925341511281e-06;5.966816889446935e-06;1.0448628995909595;9.999981965088402;0.833518932060683;0.015562015368498045;0.015561859904533562;0.7178015613613072;-0.013405000207176051;0.7179268121242305
85.990375;1.0444742702329823;0.833163560052259;0.7976857289939296;6.229924225172296e-06;5.966792798159928e-06;1.044862964949655;9.99998233429366;0.8335189735815856;0.015562016696035116;0.015561861925582239;0.7178015406647825;-0.013405000215631617;0.7179267117808245
86.000375;1.0444741141957101;0.8331634202798831;0.7976856997272198;6.229924512686808e-06;5.96676782943147e-06;1.0448630303794904;9.999982680431339;0.8335190087592242;0.015562018041677771;0.015561864064071269;0.7178015142274624;-0.013405000223956529;0.7179266072470752
86.010375;1.0444739509786904;0.8331632798698414;0.7976856666430302;6.229926326782453e-06;5.966742003049171e-06;1.0448630959811038;9.999983004885719;0.8335190375449401;0.01556201941397963;0.015561866320110486;0.7178014825271937;-0.013405000232317959;0.7179264987818739
86.020375;1.0444737801326498;0.8331631385125213;0.7976856294318965;6.229929793217001e-06;5.966715418454237e-06;1.044863161931702;9.999983307710796;0.8335190599030139;0.01556202082176898;0.015561868691938067;0.7178014459930135;-0.013405000240845517;0.7179263865592876
86.030375;1.0444736013046383;0.8331629959842115;0.7976855877876723;6.229935038182837e-06;5.966688238860731e-06;1.0448632284154091;9.999983588032928;0.8335190757366613;0.015562022271628288;0.015561871176037866;0.7178014049667432;-0.013405000249642376;0.7179262707014424
86.040375;1.0444734141951393;0.8331628521803999;0.797685541385287;6.229942167101471e-06;5.966660646381528e-06;1.0448632954820887;9.999983844895391;0.8335190848499991;0.015562023766417861;0.01556187376668836;0.7178013596909273;-0.013405000258810607;0.7179261513349665
86.050375;1.0444732184124064;0.8331627070671732;0.797685489898926;6.229951226428249e-06;5.966632794021826e-06;1.044863362995736;9.999984077943548;0.8335190870142123;0.01556202530655785;0.015561876455857977;0.7178013103436562;-0.013405000268451839;0.7179260286132737
86.060375;1.0444730133946156;0.8331625606032448;0.797685433040374;6.229962188245714e-06;5.966604789335573e-06;1.044863430737055;9.999984287644345;0.8335190820285151;0.015562026891384065;0.015561879233473522;0.7178012571270531;-0.013405000278653004;0.717925902714046
86.070375;1.044472798474966;0.833162412735441;0.7976853705801112;6.229974970178674e-06;5.966576720390002e-06;1.0448634984545708;9.999984475227535;0.8335190696920067;0.015562028519272086;0.015561882087965745;0.7178012003404531;-0.0134050002894818;0.717925773852858
86.080375;1.0444725730213584;0.833162263508991;0.7976853023324864;6.229989462654131e-06;5.966548692169472e-06;1.0448635658389205;9.999984642387;0.8335190498135309;0.015562030187614486;0.015561885008092755;0.717801140376197;-0.013405000300990537;0.7179256422882402
86.090375;1.0444723365539432;0.8331621131766505;0.797685228124582;6.2300055545580805e-06;5.966520843542532e-06;1.0448636325675438;9.999984790484367;0.8335190223080495;0.015562031892714948;0.015561887985605073;0.7178010776419292;-0.01340500031321848;0.7179255082959186
86.100375;1.044472088815292;0.8331619621707862;0.7976851478165122;6.230023150345899e-06;5.966493335936051e-06;1.0448636983432047;9.999984920049368;0.8335189872259279;0.015562033629470305;0.015561891015959225;0.7178010124560366;-0.01340500032619012;0.7179253721446561
86.110375;1.0444718297676605;0.8331618109602253;0.797685061346828;6.2300421617897435e-06;5.966466323452352e-06;1.044863762850876;9.999985031298987;0.8335189446978859;0.015562035391508208;0.015561894096966735;0.7178009450159429;-0.0134050003399206;0.717925234094535
86.120375;1.0444715594960101;0.8331616599474727;0.7976849687328271;6.2300624941859055e-06;5.966439927652371e-06;1.044863825784574;9.999985124406525;0.8335188949214151;0.015562037171229639;0.01556189722775679;0.7178008754511481;-0.013405000354439143;0.7179250944117789
86.130375;1.044471278135907;0.833161509471283;0.797684870062136;6.2300840475778375e-06;5.966414230683856e-06;1.044863886950845;9.999985198854413;0.8335188381873297;0.015562038959137858;0.015561900408072172;0.7178008038429242;-0.013405000369806547;0.7179249533667668
86.140375;1.0444709859320127;0.8331613598588549;0.797684765515823;6.230106713531788e-06;5.9663892877971604e-06;1.0448639462619955;9.99998525316325;0.8335187748999117;0.015562040744018561;0.015561903637185228;0.7178007301945255;-0.01340500038610129;0.7179248111769104
86.150375;1.044470683280066;0.8331612115069009;0.7976846553824595;6.230130362957267e-06;5.966365148384737e-06;1.0448640036714691;9.999985285303195;0.8335187056120884;0.015562042514622261;0.015561906913270728;0.7178006544352159;-0.01340500040339173;0.7179246679409991
86.160375;1.0444703706438196;0.8331610649410099;0.797684540027948;6.230154851805199e-06;5.966341865114354e-06;1.0448640592375738;9.999985293144894;0.8335186310494535;0.015562044260588003;0.015561910233261212;0.7178005764631442;-0.013405000421714653;0.7179245236416357
86.170375;1.044470048526343;0.8331609208040126;0.7976844198748356;6.230180053996188e-06;5.9663194858378225e-06;1.0448641131914518;9.999985274895819;0.8335185520568957;0.01556204597152468;0.015561913592236909;0.7178004961762476;-0.013405000441052903;0.7179243782099685
86.180375;1.0444697175616742;0.833160779802524;0.7976842954289387;6.2302058980881694e-06;5.966298033373887e-06;1.0448641658389841;9.999985229344631;0.8335184694589216;0.015562047636336023;0.015561916982362742;0.7178004134705198;-0.013405000461311174;0.7179242316079407
86.190375;1.0444693785352293;0.8331606426286788;0.7976841672742442;6.230232379967886e-06;5.966277482195924e-06;1.0448642174360616;9.999985155791586;0.8335183839311092;0.015562049244131711;0.01556192039245759;0.7178003282429996;-0.013405000482315375;0.7179240838976809
86.200375;1.044469032289624;0.8331605099090729;0.7976840359982792;6.2302595423484205e-06;5.96625775606506e-06;1.0448642681252969;9.999985053734928;0.8335182960011385;0.015562050785247812;0.01556192380928256;0.7178002404438389;-0.01340500050384898;0.7179239352766339
86.210375;1.044468679660575;0.8331603822334234;0.7976839021333465;6.230287430799814e-06;5.966238748579232e-06;1.0448643178577457;9.999984922456788;0.8335182061156925;0.015562052250808393;0.015561927219694962;0.7178001501461109;-0.013405000525704204;0.7179237860468558
86.220375;1.0444683214639634;0.8331602601859075;0.797683766155115;6.230316050943379e-06;5.966220333676588e-06;1.0448643663757953;9.999984760929644;0.8335181146334146;0.015562053631559524;0.01556193061229087;0.7178000575669652;-0.01340500054771129;0.7179236365259694
86.230375;1.0444679584823429;0.8331601442961408;0.797683628485801;6.2303453487879465e-06;5.966202363236979e-06;1.0448644133128442;9.999984568027703;0.8335180217607111;0.015562054917644464;0.015561933979333527;0.7177999630421978;-0.013405000569733266;0.7179234870033216
86.240375;1.044467591520356;0.8331600349653431;0.7976834894740997;6.230375217518909e-06;5.966184689275102e-06;1.0448644582825952;9.999984342742941;0.8335179275083926;0.015562056099351075;0.015561937318374259;0.7177998669938603;-0.013405000591656998;0.7179233377960613
86.250375;1.0444672214909612;0.8331599324596602;0.7976833493816562;6.230405521103689e-06;5.9661671987938e-06;1.0448645009200883;9.999984084657624;0.8335178316779334;0.01556205716795612;0.015561940631402878;0.7177997698917503;-0.013405000613392972;0.7179231893059463
86.260375;1.0444668493663458;0.8331598369355264;0.7976832084062783;6.230436122808047e-06;5.966149805162348e-06;1.0448645409480337;9.999983794354115;0.8335177338960496;0.015562058116637092;0.015561943922625289;0.7177996722210858;-0.013405000634862194;0.7179230419801091
86.270375;1.0444664760723388;0.8331597484510388;0.7976830667356273;6.230466911333177e-06;5.966132402842542e-06;1.0448645782535078;9.999983472868387;0.8335176337242133;0.015562058941366625;0.015561947196760927;0.7177995744657468;-0.01340500065597447;0.7179228962050036
86.280375;1.0444661024800252;0.8331596670130046;0.7976829245891011;6.230497815663891e-06;5.966114841203262e-06;1.0448646128752757;9.999983121008016;0.8335175307568836;0.015562059640904416;0.01556195045767664;0.7177994770785499;-0.013405000676614617;0.7179227522462512
86.290375;1.0444657294591293;0.8331595925966447;0.7976827822012292;6.230528800484361e-06;5.966096942545071e-06;1.0448646449134447;9.999982739196096;0.8335174246083347;0.01556206021569754;0.015561953707405244;0.7177993804597588;-0.013405000696639732;0.7179226102901034
86.300375;1.0444653579193017;0.8331595250773047;0.7976826397560658;6.230559850887554e-06;5.966078543700912e-06;1.0448646744637244;9.999982327033933;0.8335173148626162;0.015562060666747127;0.015561956946036746;0.7177992849666139;-0.013405000715893858;0.717922470496502
86.310375;1.044464988785239;0.8331594642373973;0.7976824973331207;6.230590962864478e-06;5.966059520197073e-06;1.0448647015777526;9.999981883114968;0.8335172011121375;0.015562060995600794;0.015561960172136832;0.7177991909176472;-0.013405000734228689;0.7179223329891283
86.320375;1.0444646228849972;0.833159409881944;0.7976823549096643;6.230622146715942e-06;5.966039776601039e-06;1.0448647262510642;9.999981405725379;0.8335170830206832;0.015562061205629276;0.015561963382922494;0.7177990985859198;-0.013405000751501313;0.7179221978348412
86.330375;1.0444642608259065;0.8331593618700965;0.7976822124150683;6.230653427076489e-06;5.9660192355923764e-06;1.0448647484592566;9.99998089353216;0.8335169602923133;0.01556206130309221;0.015561966574228559;0.7177990082067285;-0.013405000767564505;0.7179220650453512
86.340375;1.0444639029603224;0.8331593200459195;0.7976820697859756;6.2306848209887525e-06;5.965997848898094e-06;1.0448647681859753;9.999980345759274;0.8335168326196456;0.015562061296658795;0.015561969741012037;0.71779891999194;-0.013405000782287804;0.7179219345792857
86.350375;1.0444635494426802;0.8331592842143888;0.7976819270026064;6.230716321572913e-06;5.965975593483628e-06;1.0448647854547017;9.999979762381892;0.833516699696663;0.015562061196168772;0.01556197287833374;0.7177988341118184;-0.013405000795591645;0.7179218063464586
86.360375;1.044463200316932;0.8331592542030734;0.797681784112251;6.230747909398747e-06;5.965952442502058e-06;1.0448648003747458;9.999979144553285;0.8335165612340826;0.015562061012187845;0.015561975981933108;0.7177987506417967;-0.013405000807449797;0.7179216802123581
86.370375;1.0444628555725328;0.8331592299253192;0.7976816411912107;6.230779565366793e-06;5.965928362598367e-06;1.0448648130831064;9.999978494449278;0.8335164169479424;0.015562060756415055;0.015561979048215865;0.717798669536001;-0.013405000817862847;0.7179215560191046
86.380375;1.0444625151448845;0.8331592113644601;0.7976814982691848;6.230811275460246e-06;5.965903334960467e-06;1.0448648236184797;9.999977814460813;0.8335162665631142;0.015562060441364094;0.015561982074524413;0.7177985906484404;-0.013405000826839607;0.717921433634493
86.390375;1.0444621789493498;0.8331591985054075;0.797681355339093;6.2308430391074754e-06;5.965877345589798e-06;1.044864831931115;9.999977107253372;0.8335161098403834;0.015562060079031142;0.015561985059639455;0.717798513762979;-0.013405000834399218;0.7179213129669163
86.400375;1.0444618469601208;0.8331591912913793;0.7976812124272761;6.230874873931712e-06;5.965850356225262e-06;1.0448648380115888;9.999976376674365;0.8335159466124524;0.01556205967995307;0.015561988003573628;0.7177984386415682;-0.013405000840583317;0.7179211939287574
86.410375;1.0444615192457778;0.8331591896242014;0.7976810696047533;6.230906806167832e-06;5.965822296230508e-06;1.0448648419355537;9.999975627269638;0.8335157768308179;0.015562059253195926;0.01556199090736551;0.7177983650984829;-0.013405000845466024;0.7179210764240771
86.420375;1.0444611959904169;0.8331591933421356;0.797680926966704;6.230938860169334e-06;5.965793069233995e-06;1.0448648438047319;9.999974862367658;0.8335156006023653;0.015562058807234163;0.015561993773060608;0.7177982930241381;-0.013405000849146784;0.7179209604159126
86.430375;1.0444608774900186;0.833159202150882;0.7976807846276257;6.230971060059977e-06;5.965762565172007e-06;1.0448648437272998;9.999974083271574;0.8335154181794676;0.015562058350660435;0.015561996602352145;0.7177982222968566;-0.013405000851730029;0.7179208460117424
86.440375;1.0444605640384679;0.833159215623113;0.7976806427035762;6.231003427811307e-06;5.965730677376352e-06;1.044864841837017;9.999973290316069;0.8335152299106587;0.015562057891285614;0.015561999394849332;0.7177981526697574;-0.013405000853313883;0.7179207334725
86.450375;1.044460255771291;0.8331592332841541;0.7976805012833587;6.231035979007873e-06;5.965697313150767e-06;1.0448648382780696;9.999972484214842;0.8335150361660226;0.015562057435268279;0.015562002148016401;0.7177980837979969;-0.013405000853995482;0.7179206231860583
86.460375;1.044459952625314;0.8331592546233262;0.7976803603914641;6.23106873407191e-06;5.965662392849217e-06;1.0448648332066046;9.999971666518398;0.8335148372892524;0.015562056988034699;0.015562004857735972;0.7177980153759308;-0.01340500085388422;0.7179205156246194
86.470375;1.0444596544617937;0.8331592790133248;0.7976802199545814;6.231101724896072e-06;5.965625844597673e-06;1.044864826827616;9.99997083944999;0.8335146336461967;0.015562056555397991;0.015562007517778453;0.7177979471843936;-0.013405000853098144;0.7179204112192107
86.480375;1.0444593612660475;0.8331593056789407;0.797680079805838;6.231134979171221e-06;5.965587607773692e-06;1.0448648193913852;9.999970005743263;0.8335144257162904;0.015562056143777744;0.015562010118957595;0.7177978790077526;-0.013405000851739292;0.7179203102462193
86.490375;1.0444590732833137;0.8331593337555006;0.7976799397162667;6.23116849518339e-06;5.965547646484726e-06;1.0448648111515462;9.99996916845944;0.8335142140948536;0.015562055760177725;0.015562012649818827;0.7177978105570014;-0.013405000849889305;0.7179202128690835
86.500375;1.0444587909903322;0.8331593623827934;0.7976797994244604;6.231202222731085e-06;5.965505963599083e-06;1.0448648023612777;9.999968330476063;0.8335139993567985;0.015562055412108939;0.015562015098731109;0.7177977414930096;-0.013405000847627217;0.7179201192717892
86.510375;1.044458514962741;0.8331593907743966;0.797679658639073;6.231236065201711e-06;5.965462621810965e-06;1.0448647933138562;9.999967493901075;0.8335137819138126;0.015562055107574886;0.015562017455754742;0.717797671502728;-0.013405000845034293;0.7179200297338617
86.520375;1.044458245771787;0.8331594182060422;0.7976795170376133;6.231269893094296e-06;5.965417762916051e-06;1.0448647843620893;9.99996665990999;0.8335135620365649;0.01556205485539714;0.015562019713464804;0.7177976003338441;-0.013405000842197663;0.7179199445744997
86.530375;1.0444579839438182;0.8331594439660719;0.7976793743235415;6.231303547443122e-06;5.965371595949968e-06;1.044864775915017;9.999965828748264;0.8335133399814366;0.015562054665356461;0.015562021866555123;0.7177975277865655;-0.013405000839222199;0.717919864013575
86.540375;1.0444577299865876;0.8331594673758628;0.7976792302975987;6.23133684293189e-06;5.9653243736113135e-06;1.0448647684454981;9.999964999438824;0.8335131160426189;0.015562054547490503;0.015562023911163986;0.7177974536806839;-0.013405000836222097;0.7179197881051608
86.550375;1.0444574844452708;0.8331594878478874;0.7976790848821443;6.231369589057979e-06;5.965276387749772e-06;1.0448647624523522;9.999964169536442;0.8335128905439512;0.01556205451092955;0.015562025845298868;0.7177973777959998;-0.013405000833290779;0.717919716801451
86.560375;1.0444572478945404;0.8331595048798932;0.7976789381226996;6.231401615025454e-06;5.965227952042515e-06;1.0448647583656392;9.999963335542605;0.8335126638845108;0.015562054562918348;0.015562027669843166;0.7177972998460542;-0.013405000830476565;0.7179196500220527
86.570375;1.0444570208632187;0.8331595180167274;0.7976787901391768;6.231432774430516e-06;5.965179352036892e-06;1.0448647564942288;9.99996249368535;0.8335124365721971;0.015562054707952183;0.015562029389080221;0.71779721950666;-0.013405000827773296;0.7179195876564093
86.580375;1.0444568037366728;0.8331595268297748;0.7976786410329897;6.2314629442858014e-06;5.9651308034932975e-06;1.044864757026399;9.999961640459627;0.8335122091377681;0.015562054947021288;0.015562031010286847;0.7177971364317458;-0.01340500082512578;0.7179195295542894
86.590375;1.044456596695832;0.8331595308863732;0.7976784908512149;6.231492024553106e-06;5.965082449831888e-06;1.044864760028936;9.999960773241748;0.8335119820249136;0.015562055277738534;0.015562032542527677;0.7177970502303791;-0.013405000822451236;0.7179194755575324
86.600375;1.044456399770492;0.8331595297491906;0.7976783396111918;6.231519918993893e-06;5.965034385913561e-06;1.0448647654734349;9.99995989084179;0.8335117555888507;0.015562055694823072;0.015562033995623824;0.7177969604604368;-0.01340500081965913;0.71791942555863
86.610375;1.0444562129704353;0.8331595230440089;0.7976781873297215;6.231546519139208e-06;5.964986681541426e-06;1.0448647733047816;9.999958993193715;0.8335115301711538;0.015562056189690936;0.015562035379215883;0.7177968666878398;-0.013405000816653813;0.7179193795127325
86.620375;1.0444560363929103;0.8331595105079428;0.7976780340549643;6.231571724580313e-06;5.9649393988702334e-06;1.0448647834840241;9.999958080837972;0.8335113061376342;0.015562056750850376;0.015562036701338567;0.717796768582874;-0.013405000813329758;0.717919337389661
86.630375;1.0444558702606432;0.8331594919953097;0.7976778799128567;6.231595490945238e-06;5.964892599357733e-06;1.0448647959725106;9.999957154959908;0.8335110838754367;0.01556205736623053;0.015562037967209235;0.7177966659871033;-0.013405000809578961;0.717919299136296
86.640375;1.044455714890375;0.8331594675058999;0.7976777251420052;6.231617853308937e-06;5.964846317602867e-06;1.0448648106998009;9.99995621722183;0.833510863823627;0.015562058025022698;0.015562039179006362;0.7177965589005064;-0.013405000805315152;0.7179192646478252
86.650375;1.0444555706250118;0.8331594371944608;0.7976775700736605;6.231638877699806e-06;5.964800536119727e-06;1.0448648275606536;9.999955269470028;0.8335106464757418;0.015562058717657645;0.015562040337241439;0.717796447387817;-0.013405000800474727;0.7179192336998548
86.660375;1.044455437749491;0.833159401327528;0.7976774151186432;6.231658587715677e-06;5.9647552262539465e-06;1.0448648464176145;9.999954314092244;0.833510432297717;0.015562059434906263;0.01556204144324292;0.7177963314964992;-0.013405000794969552;0.717919205893919
86.670375;1.0444553164271033;0.8331593602489011;0.7976772608334579;6.231676948709298e-06;5.964710413929948e-06;1.044864867056688;9.999953354258992;0.8335102216781382;0.015562060167365005;0.01556204250039082;0.7177962112718214;-0.01340500078865708;0.7179191807033926
86.680375;1.04445520672868;0.8331593143300697;0.7976771079596204;6.23169389952381e-06;5.964666189904715e-06;1.0448648891614896;9.999952393470807;0.8335100149707292;0.015562060905797606;0.015562043513554088;0.7177960868194148;-0.013405000781373378;0.7179191576021466
86.690375;1.0444551087096672;0.8331592638857642;0.7976769573499115;6.231709379407492e-06;5.964622673577152e-06;1.044864912402817;9.999951435255685;0.833509812559354;0.015562061641795012;0.015562044488979507;0.717795958317018;-0.013405000772981918;0.7179191361787874
86.700375;1.0444550223911484;0.8331592091565451;0.797676809854649;6.23172334621362e-06;5.964579980301211e-06;1.0448649365549274;9.999950483271064;0.8335096148848413;0.015562062368079605;0.01556204543524852;0.7177958259658518;-0.013405000763396204;0.7179191161670448
86.710375;1.044454947666772;0.8331591503436332;0.7976766662537028;6.231735791637863e-06;5.964538219730052e-06;1.0448649615203909;9.999949541138202;0.833509422411901;0.015562063078158703;0.015562046363373345;0.7177956899425912;-0.013405000752574898;0.7179190974050296
86.720375;1.0444548843131973;0.833159087597087;0.7976765272620105;6.2317467349271135e-06;5.964497507784228e-06;1.0448649872984712;9.999948611933645;0.8335092355635308;0.015562063766037068;0.015562047284891746;0.717795550364977;-0.013405000740503156;0.7179190797825604
86.730375;1.0444548321031217;0.8331590210102329;0.7976763935453555;6.231756203514806e-06;5.9644579552560355e-06;1.0448650139264393;9.999947697678605;0.8335090546810444;0.01556206442652387;0.015562048209433152;0.7177954072629463;-0.01340500072718094;0.7179190632116305
86.740375;1.0444547908725945;0.8331589506736493;0.7976762657059355;6.2317642312236325e-06;5.964419643795735e-06;1.0448650414137872;9.999946798824519;0.8335088800100272;0.015562065054705653;0.015562049144054369;0.7177952606035242;-0.013405000712621377;0.7179190476268772
86.750375;1.0444547605048098;0.8331588766995855;0.7976761442955833;6.231770864965506e-06;5.964382626287441e-06;1.0448650697623327;9.99994591412738;0.8335087117091311;0.015562065644107045;0.015562050094179982;0.7177951103535847;-0.013405000696847347;0.7179190330123109
86.760375;1.0444547408740428;0.833158799186317;0.7976760298317127;6.231776158472367e-06;5.96434694225285e-06;1.0448650990372097;9.999945041513048;0.8335085499223506;0.015562066185774581;0.015562051064167477;0.7177949565112917;-0.013405000679884304;0.7179190194323521
86.770375;1.0444547318273583;0.8331587182085014;0.7976759227601243;6.23178016773042e-06;5.9643126155959685e-06;1.044865129367062;9.999944179357849;0.833508394847218;0.015562066669784198;0.01556205205689816;0.7177947991216326;-0.013405000661756435;0.717919007034411
86.780375;1.0444547332098617;0.8331586338421828;0.7976758234114241;6.231782957352943e-06;5.964279652603654e-06;1.0448651609041855;9.9999433272322;0.8335082467136997;0.015562067087830346;0.015562053073413415;0.7177946382844995;-0.013405000642497306;0.717918996009722
86.790375;1.044454744829716;0.8331585461956922;0.7976757319615048;6.2317846018787e-06;5.964248062904707e-06;1.0448651938109892;9.999942486088248;0.8335081057460214;0.015562067434753935;0.015562054113113188;0.7177944741265357;-0.013405000622168609;0.7179189865340946
86.800375;1.0444547664046628;0.8331584554639881;0.7976756483832514;6.231785180549009e-06;5.964217875896231e-06;1.0448652282553237;9.999941657806636;0.8335079721910422;0.015562067708443084;0.01556205517380163;0.7177943067628776;-0.013405000600863125;0.717918978710465
86.810375;1.0444547976023104;0.833158361983777;0.7976755724605427;6.23178476729702e-06;5.9641891416294945e-06;1.0448652643626157;9.999940844103197;0.8335078463660361;0.015562067908565073;0.015562056251388495;0.7177941362751712;-0.013405000578693468;0.7179189725322724
86.820375;1.0444548380629304;0.8331582662553706;0.7976755038758221;6.231783415934792e-06;5.964161932716718e-06;1.0448653021276337;9.999940045934817;0.8335077286302255;0.015562068035518021;0.015562057340387604;0.7177939627216707;-0.013405000555775036;0.7179189678912092
86.830375;1.0444548873153288;0.8331581689066584;0.797675442301512;6.231781157430992e-06;5.96413634282558e-06;1.0448653413971447;9.999939264026928;0.8335076193114686;0.01556206809044058;0.015562058435327408;0.7177937862115503;-0.013405000532205858;0.7179189646127201
86.840375;1.0444549447738545;0.8331580705930779;0.7976753874902628;6.231778017343193e-06;5.964112474954335e-06;1.0448653819603988;9.999938499636526;0.8335075187059765;0.015562068074184083;0.015562059531292171;0.7177936069940649;-0.013405000508068636;0.7179189624891824
86.850375;1.0444550098770866;0.8331579718931916;0.7976753393477529;6.231774046370859e-06;5.964090435384341e-06;1.044865423626182;9.999937754385737;0.8335074271398702;0.015562067985230972;0.015562060623433177;0.7177934254454896;-0.013405000483460034;0.7179189613098823
86.860375;1.0444550821450342;0.833157873256688;0.7976752979037097;6.231769336695883e-06;5.964070343300743e-06;1.0448654662479329;9.999937029485299;0.8335073449631898;0.01556206781933913;0.015562061706950889;0.7177932419513323;-0.013405000458516572;0.7179189608813437
86.870375;1.0444551610869972;0.8331577750130061;0.7976752632166496;6.231763995944192e-06;5.964052333804546e-06;1.0448655097779191;9.999936326046807;0.8335072724349375;0.015562067570437852;0.01556206277762761;0.7177930568298565;-0.013405000433418503;0.71791896103243
86.880375;1.044455246105203;0.833157677421445;0.7976752353238441;6.2317581026282274e-06;5.964036541664718e-06;1.044865554296511;9.99993564576289;0.8335072096107874;0.015562067231555891;0.01556206383243961;0.7177928703901512;-0.013405000408370619;0.7179189616035982
86.890375;1.0444553364863687;0.833157580735363;0.7976752142161551;6.231751675737282e-06;5.9640230962702636e-06;1.044865599922278;9.999934990093656;0.8335071563327159;0.015562066795922655;0.015562064869800657;0.7177926830401246;-0.01340500038356548;0.7179189624133544
86.900375;1.0444554314853105;0.8331574852278767;0.797675199837657;6.231744659839941e-06;5.964012136032615e-06;1.0448656466945665;9.999934359488227;0.8335071123108029;0.015562066257498104;0.015562065888732822;0.7177924952897596;-0.013405000359157348;0.7179189632308502
86.910375;1.0444555304426169;0.833157391127726;0.7976751921466124;6.231736936266478e-06;5.964003791875927e-06;1.0448656945415555;9.999933753992531;0.8335070772548765;0.015562065611349284;0.015562066887305416;0.717792307648616;-0.013405000335275237;0.7179189637753783
86.920375;1.0444556328424577;0.8331572985477838;0.797675191134227;6.231728365012559e-06;5.963998133192625e-06;1.044865743316993;9.99993317391378;0.8335070509578079;0.01556206485458948;0.015562067861781916;0.7177921205999077;-0.01340500031204275;0.7179189637175184
86.930375;1.0444557382645705;0.8331572075246815;0.797675196775931;6.2317188225119085e-06;5.963995152525688e-06;1.0448657928309002;9.999932619996782;0.8335070332373881;0.01556206398697781;0.015562068806983137;0.717791934674732;-0.013405000289565233;0.7179189626947918
86.940375;1.0444558462613198;0.833157118101885;0.7976752090121807;6.231708220937631e-06;5.96399481391194e-06;1.044865842859043;9.999932093661217;0.8335070238422905;0.015562063010992678;0.015562069716990411;0.7177917504349185;-0.013405000267918068;0.7179189603618334
86.950375;1.0444559562679516;0.8331570303417648;0.797675227759098;6.231696524238938e-06;5.963997099785118e-06;1.0448658932048625;9.999931597116294;0.8335070224407469;0.01556206193143751;0.015562070586242175;0.7177915683618805;-0.013405000247163934;0.7179189564261246
86.960375;1.044456067663869;0.8331569443144553;0.7976752529412413;6.2316837439543046e-06;5.964002015032917e-06;1.044865943808161;9.999931132733535;0.8335070286350323;0.015562060754423455;0.015562071410804929;0.7177913888270946;-0.013405000227367184;0.7179189506338335
86.970375;1.044456179969966;0.8331568601284577;0.7976752845415468;6.231669915390992e-06;5.964009566389077e-06;1.044865994773279;9.999930701871664;0.83350704198205;0.015562059486794452;0.015562072187728747;0.7177912121528527;-0.013405000208593042;0.7179189427434579
86.980375;1.0444562929732368;0.833156777935489;0.797675322602039;6.2316550882043295e-06;5.964019747466306e-06;1.044866046263828;9.999930304067432;0.8335070620655333;0.015562058136500547;0.015562072912915113;0.7177910386341992;-0.013405000190911504;0.7179189325251526
86.990375;1.0444564066110298;0.8331566978767055;0.7976753671849923;6.231639332180359e-06;5.964032539695392e-06;1.044866098357206;9.999929937165234;0.8335070885661017;0.01556205671291296;0.01556207358107758;0.7177908685029509;-0.013405000174401386;0.7179189197718232
87.000375;1.0444565207833088;0.833156620051013;0.7976754183512398;6.231622744200258e-06;5.964047910298594e-06;1.0448661509929824;9.999929598273098;0.833507121242057;0.015562055226533165;0.015562074188410475;0.7177907019343579;-0.013405000159138425;0.717918904315999
87.010375;1.0444566353056655;0.8331565445032858;0.7976754761500464;6.231605449094128e-06;5.964065786271169e-06;1.0448662040064953;9.999929284800352;0.8335071598509248;0.015562053688524199;0.015562074734639633;0.7177905391124288;-0.01340500014517766;0.7179188860569551
87.020375;1.0444567499307431;0.8331564711838992;0.7976755406002262;6.231587590636019e-06;5.964086019886267e-06;1.0448662571317162;9.999928994820069;0.8335072041108487;0.015562052110638942;0.01556207522263341;0.7177903802611824;-0.013405000132541237;0.7179188649623414
87.030375;1.0444568643603267;0.8331563999660025;0.797675611661405;6.231569316526816e-06;5.9641083863149175e-06;1.0448663100088782;9.999928726624864;0.8335072536890246;0.015562050505553064;0.015562075657417828;0.7177902255923578;-0.013405000121207444;0.7179188410569715
87.040375;1.0444569782955777;0.8331563307621663;0.7976756892255651;6.231550757671228e-06;5.964132626972378e-06;1.0448663622648187;9.999928477910876;0.8335073081418174;0.015562048886674227;0.015562076046010174;0.7177900752058863;-0.01340500011112073;0.7179188144464219
87.050375;1.0444570914963358;0.8331562636328361;0.797675773164319;6.2315320127196435e-06;5.964158493223106e-06;1.04486641357986;9.999928245352693;0.8335073668895119;0.015562047266930605;0.015562076396756932;0.7177899290330245;-0.013405000102224297;0.7179187853367793
87.060375;1.044457203786791;0.8331561988182333;0.7976758633956345;6.231513154096956e-06;5.964185747226395e-06;1.04486646367136;9.999928024800221;0.8335074293545028;0.015562045657474924;0.015562076717963239;0.7177897868829692;-0.013405000094467009;0.7179187539938572
87.070375;1.0444573150340855;0.833156136693818;0.7976759598974313;6.231494242348203e-06;5.96421415541143e-06;1.0448665122370981;9.999927811924579;0.8335074951579938;0.015562044066810025;0.015562077017440536;0.7177896485362498;-0.013405000087783161;0.7179187206528339
87.080375;1.044457425148304;0.8331560776844037;0.7976760626637146;6.231475321910368e-06;5.964243503636656e-06;1.0448665589618953;9.999927603297266;0.8335075641835858;0.015562042499981053;0.01556207730262785;0.717789513775782;-0.013405000082076492;0.7179186854300128
87.090375;1.044457534094881;0.8331560221907143;0.7976761716505728;6.231456404526924e-06;5.964273593344274e-06;1.044866603578783;9.999927397446253;0.8335076365021822;0.015562040958548212;0.01556207758019547;0.7177893823647914;-0.013405000077211737;0.717918648286881
87.100375;1.044457641903502;0.833155970527809;0.7976762867282956;6.231437472424501e-06;5.96430421375179e-06;1.0448666458467917;9.999927195421437;0.8335077122725588;0.015562039441998469;0.01556207785569012;0.7177892540712457;-0.01340500007302753;0.7179186090751147
87.110375;1.044457748698832;0.8331559228519708;0.7976764076578794;6.231418501480215e-06;5.964335127260299e-06;1.0448666854667406;9.999927000790933;0.8335077917155265;0.015562037949737598;0.01556207813369701;0.7177891287326714;-0.013405000069365293;0.7179185676312249
87.120375;1.0444578547384507;0.8331558791114294;0.7976765341112494;6.2313994687529966e-06;5.964366070207105e-06;1.0448667220924033;9.999926818908866;0.8335078751468806;0.01556203648268163;0.015562078418199052;0.7177890062859579;-0.013405000066075139;0.7179185238484053
87.130375;1.0444579603953306;0.8331558390832248;0.7976766656984615;6.231380329319488e-06;5.964396759782922e-06;1.044866755472289;9.999926655814171;0.8335079629676787;0.01556203504412802;0.015562078712643167;0.717788886759071;-0.013405000063006219;0.7179184777089825
87.140375;1.044458066077157;0.8331558024684169;0.7976768019941036;6.2313609989231934e-06;5.964426907629977e-06;1.0448667855736415;9.999926517370843;0.8335080556185898;0.01556203363991953;0.015562079019339523;0.7177887702762289;-0.01340500006000815;0.7179184292965091
87.150375;1.0444581721459198;0.8331557689410519;0.7976769425867417;6.231341386857052e-06;5.964456236324201e-06;1.0448668125408564;9.99992640817708;0.8335081535589082;0.01556203227769758;0.015562079338808182;0.7177886571076413;-0.013405000056927838;0.7179183787989145
87.160375;1.0444582788851808;0.8331557381223944;0.7976770871377713;6.231321449654406e-06;5.964484492476023e-06;1.0448668365512033;9.999926330422234;0.8335082572135198;0.015562030965531638;0.015562079670277134;0.7177885477028904;-0.013405000053611166;0.7179183264921508
87.170375;1.0444583864879597;0.8331557095585376;0.7976772354234268;6.231301186895521e-06;5.964511450719235e-06;1.0448668576876514;9.999926284088884;0.8335083668709972;0.015562029711126642;0.015562080012769285;0.7177884426304301;-0.013405000049930615;0.7179182726600659
87.180375;1.0444584950561115;0.8331556827787984;0.7976773873128408;6.231280587869062e-06;5.964536909674119e-06;1.044866875875415;9.999926268131683;0.8335084826566882;0.015562028521912928;0.015562080365175732;0.717788342468141;-0.013405000045804494;0.7179182174805336
87.190375;1.0444586046453719;0.8331556574027801;0.7976775426796192;6.231259611871532e-06;5.964560687329128e-06;1.0448668909327676;9.999926281366848;0.8335086045998261;0.01556202740489216;0.015562080725584536;0.7177882477233851;-0.013405000041187822;0.7179181610197549
87.200375;1.0444587153450489;0.8331556331932712;0.7976777013265438;6.231238205436639e-06;5.9645826259787445e-06;1.0448669026852322;9.999926322885209;0.8335087326626504;0.015562026365564464;0.015562081090859917;0.7177881587946694;-0.013405000036055855;0.7179181033732518
87.210375;1.0444588273628839;0.8331556100524423;0.7976778629694381;6.231216314548647e-06;5.964602604242479e-06;1.0448669110288138;9.999926392002731;0.8335088666940644;0.015562025407333487;0.015562081456795038;0.7177880759732768;-0.013405000030394819;0.7179180447701758
87.220375;1.0444589410422593;0.8331555880073468;0.797678027267875;6.231193900073515e-06;5.9646205399470266e-06;1.0448669159416526;9.9999264882625;0.8335090064148585;0.015562024532366624;0.015562081819242136;0.7177879994918789;-0.013405000024198184;0.717917985511923
87.230375;1.0444590567385283;0.833155567166084;0.7976781938527363;6.2311709539587944e-06;5.9646363844247e-06;1.0448669174820389;9.999926612099001;0.8335091514866126;0.015562023742206476;0.015562082175799246;0.7177879295885157;-0.013405000017461397;0.7179179258633807
87.240375;1.044459174628417;0.833155547685017;0.7976783623247927;6.231147485245935e-06;5.9646501169214166e-06;1.0448669157740356;9.999926765446132;0.833509301567958;0.015562023037472117;0.015562082526217;0.7177878665196205;-0.013405000010174166;0.7179178660295862
87.250375;1.0444592945956381;0.8331555297613152;0.7976785322694521;6.2311234874605976e-06;5.96466173483264e-06;1.0448669109721582;9.999926951531283;0.8335094562899734;0.015562022418159417;0.01556208287089139;0.7177878105196239;-0.013405000002318495;0.7179178061751532
87.260375;1.0444594163117362;0.8331555135488146;0.7976787032721309;6.2310989261672814e-06;5.964671235450785e-06;1.0448669031848443;9.999927174085562;0.8335096152272927;0.015562021885023179;0.015562083209786227;0.7177877617659346;-0.013404999993877205;0.7179177464266554
87.270375;1.0444595395042495;0.8331554990528909;0.7976788749182291;6.231073740623702e-06;5.964678609848541e-06;1.0448668923697568;9.99992743649307;0.8335097779352977;0.015562021441044946;0.015562083542935964;0.7177877203823669;-0.013404999984841301;0.7179176869034192
87.280375;1.0444596641659967;0.8331554861667562;0.7976790468426049;6.231047841000221e-06;5.964683867138861e-06;1.0448668782775237;9.999927741269204;0.8335099439987464;0.015562021091455571;0.01556208387033385;0.7177876864685312;-0.013404999975221715;0.7179176277658686
87.290375;1.0444597904915844;0.8331554748077848;0.7976792187672892;6.231021117892795e-06;5.964687057961499e-06;1.0448668604980826;9.999928090120267;0.8335101130249589;0.015562020842011533;0.015562084190805141;0.7177876601039272;-0.013404999965066344;0.717917569205483
87.300375;1.0444599186860264;0.8331554650016221;0.7976793904518048;6.2309934766493335e-06;5.964688272674732e-06;1.044866838593226;9.999928484961979;0.8335102845891054;0.015562020697327815;0.015562084501733742;0.7177876413223951;-0.013404999954448825;0.7179175114206743
87.310375;1.0444600488787634;0.8331554568998881;0.7976795616670268;6.230964871576716e-06;5.964687632537804e-06;1.0448668121964861;9.999928929135462;0.8335104581861785;0.015562020660375589;0.015562084799825932;0.7177876301176199;-0.013404999943445177;0.717917454629143
87.320375;1.0444601810827874;0.8331554507784604;0.7976797322233435;6.23093529872296e-06;5.964685288643604e-06;1.0448667809689123;9.999929427175198;0.8335106332592837;0.015562020732447114;0.015562085082599294;0.7177876264628578;-0.013404999932135628;0.7179173990496714
87.330375;1.044460315154785;0.8331554469513809;0.7976799019624146;6.2309047577249655e-06;5.964681420669812e-06;1.0448667445300053;9.99992998340833;0.8335108092880337;0.015562020913135154;0.015562085350241646;0.7177876302705425;-0.013404999920604566;0.7179173448317338
87.340375;1.0444604508808717;0.8331554456295045;0.797680070736231;6.230873237190373e-06;5.9646762176407485e-06;1.0448667024711866;9.99993060080855;0.8335109858473306;0.01556202120063328;0.015562085605721011;0.7177876413095027;-0.013404999908919019;0.7179172919850412
87.350375;1.0444605880930273;0.8331554469233994;0.7976802383950682;6.230840727376419e-06;5.964669855344841e-06;1.0448666543665321;9.99993128070997;0.833511162587148;0.01556202159222996;0.01556208585248566;0.7177876591750562;-0.013404999897115806;0.717917240362213
87.360375;1.0444607266448807;0.8331554509856175;0.7976804047438385;6.2308072266291366e-06;5.964662496752602e-06;1.0448665997964282;9.999932023320694;0.8335113391515797;0.015562022084518274;0.015562086092032742;0.7177876833600865;-0.013404999885203245;0.7179171897281293
87.370375;1.0444608663171266;0.8331554580854278;0.7976805695088549;6.230772742210397e-06;5.964654290389037e-06;1.0448665384058011;9.999932827936721;0.833511515158957;0.015562022673815916;0.015562086323092496;0.7177877133687665;-0.013404999873151826;0.7179171398395535
87.380375;1.0444610067902955;0.8331554685568544;0.7976807323587166;6.2307372987782885e-06;5.964645351070274e-06;1.044866469873762;9.999933692385756;0.8335116902875336;0.015562023356978686;0.015562086542889847;0.7177877487821975;-0.013404999860889416;0.7179170904384508
87.390375;1.0444611477134904;0.8331554827015699;0.7976808929535572;6.230700952699977e-06;5.964635750982772e-06;1.0448663938516909;9.999934613336348;0.8335118643058831;0.015562024131376207;0.015562086749019913;0.7177877892514597;-0.013404999848332707;0.7179170412207294
87.400375;1.044461288773368;0.8331555007213671;0.7976810509982396;6.230663803577155e-06;5.964625528381937e-06;1.0448663100439217;9.999935587480376;0.8335120370087429;0.015562024993636285;0.015562086939406966;0.7177878344512973;-0.0134049998354283;0.7179169918734131
87.410375;1.0444614296812373;0.8331555227049484;0.7976812062693592;6.230625982271071e-06;5.964614711897601e-06;1.044866218362322;9.999936611770691;0.8335122081809554;0.015562025937998776;0.015562087111185393;0.7177878840490989;-0.01340499982216375;0.7179169421386609
87.420375;1.0444615701598767;0.8331555486182308;0.7976813585959833;6.230587610836159e-06;5.964603357787337e-06;1.0448661189849036;9.999937683158477;0.8335123776021447;0.015562026955722251;0.015562087260694756;0.7177879377061025;-0.013404999808553045;0.7179168918398114
87.430375;1.044461709966228;0.8331555782685984;0.797681507808202;6.230548768916031e-06;5.964591568483058e-06;1.0448660122888487;9.999938798701182;0.8335125450282476;0.015562028036803274;0.015562087383930018;0.7177879950495437;-0.013404999794610127;0.7179168409088426
87.440375;1.0444618488730857;0.8331556112983154;0.7976816537146609;6.230509493629155e-06;5.964579475992915e-06;1.0448658987015023;9.999939955561883;0.8335127101598321;0.015562029172294775;0.015562087476353313;0.7177880556173784;-0.01340499978032159;0.7179167894279179
87.450375;1.0444619866566787;0.8331556472630368;0.797681796194627;6.230469801041131e-06;5.964567214484972e-06;1.0448657785825946;9.9999411512195;0.833512872678068;0.01556203035440966;0.015562087532646663;0.7177881188788701;-0.013404999765643627;0.7179167376135952
87.460375;1.044462123172314;0.8331556857584985;0.7976819353088904;6.230429711248246e-06;5.964554906004341e-06;1.0448656522827453;9.999942384061923;0.8335130323257767;0.015562031575497758;0.015562087546579994;0.7177881843252687;-0.01340499975052318;0.7179166857808122
87.470375;1.0444622584549028;0.8331557264751894;0.7976820712626663;6.23038926496731e-06;5.9645426699257705e-06;1.0448655202742876;9.999943653625058;0.8335131889400536;0.015562032828609858;0.01556208751015865;0.7177882515239105;-0.013404999734909355;0.7179166343687351
87.480375;1.0444623927463115;0.8331557691729377;0.7976822043117072;6.230348511733863e-06;5.964530650753746e-06;1.0448653831094343;9.999944960324882;0.833513342454774;0.015562034108717442;0.015562087413056765;0.7177883201238721;-0.013404999718755023;0.7179165839446376
87.490375;1.0444625264498335;0.8331558136836378;0.7976823347440875;6.2303074849703355e-06;5.964519038335493e-06;1.0448652412392199;9.999946305141421;0.8335134928794362;0.015562035411763965;0.015562087244287327;0.71778838984892;-0.01340499970204009;0.7179165351055588
