time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.500375;1.0444626600436802;0.8331558599207969;0.7976824628681002;6.230266205465281e-06;5.964508067276628e-06;1.044865094929468;9.99994768984664;0.8335136402272365;0.015562036732087945;0.015562086995033649;0.7177884604763024;-0.013404999684802037;0.7179164883813395
87.510375;1.044462793966576;0.8331559078346639;0.7976825889511168;6.230224705302469e-06;5.964498003167206e-06;1.0448649443578868;9.999949117552113;0.8335137844463499;0.015562038061739199;0.015562086660197092;0.7177885318188041;-0.013404999667130539;0.717916444221832
87.520375;1.0444629285191387;0.8331559573607218;0.7976827131655202;6.23018305172983e-06;5.9644891260813854e-06;1.0448647897672694;9.99995059255049;0.8335139254051629;0.015562039392042589;0.015562086237502375;0.7177886037124428;-0.013404999649124493;0.7179164030155326
87.530375;1.044463063824876;0.8331560083689712;0.7976828355794832;6.2301413685116435e-06;5.964481709340941e-06;1.0448646315320262;9.999952119511919;0.8335140629299468;0.015562040714278474;0.015562085724847003;0.717788675994163;-0.013404999630856396;0.7179163651050626
87.540375;1.0444631998708753;0.8331560606221351;0.7976829562054161;6.2300998245592044e-06;5.964475981092411e-06;1.0448644701378536;9.999953702754386;0.8335141968463768;0.015562042019097366;0.015562085118576452;0.7177887484980314;-0.013404999612381686;0.7179163307958191
87.550375;1.0444633365863094;0.8331561138030219;0.7976830750793943;6.230058593136319e-06;5.964472092846334e-06;1.044864306166083;9.99995534547201;0.8335143270055414;0.015562043296644394;0.015562084414053996;0.7177888210684867;-0.013404999593767813;0.7179163003441447
87.560375;1.0444634738649377;0.8331561675807831;0.7976831922764593;6.230017839236014e-06;5.964470132724076e-06;1.0448641403072911;9.99995704896606;0.8335144533347013;0.015562044537545392;0.015562083607248046;0.7177888935689862;-0.01340499957509654;0.7179162739443147
87.570375;1.0444636115404553;0.8331562216617875;0.7976833078534327;6.229977736726067e-06;5.964470164619966e-06;1.0448639733736316;9.999958812368252;0.8335145758819726;0.015562045733132971;0.015562082695940168;0.7177889659138411;-0.013404999556437884;0.7179162517310856
87.580375;1.0444637493821476;0.8331562758221625;0.7976834218160417;6.229938476127484e-06;5.964472251464481e-06;1.0448638062792595;9.999960632484726;0.8335146947819573;0.01556204687451244;0.015562081679955764;0.717789038086906;-0.013404999537820282;0.7179162337834708
87.590375;1.0444638870947562;0.8331563299094753;0.7976835341294173;6.229900262702233e-06;5.964476450915162e-06;1.0448636399586202;9.999962503629337;0.8335148101423425;0.015562047952012438;0.01556208056061699;0.7177891100820352;-0.01340499951922752;0.7179162200942282
87.600375;1.0444640243012073;0.8331563838088569;0.7976836447169153;6.229863316191572e-06;5.964482794239395e-06;1.0448634752881167;9.99996441825787;0.8335149219487689;0.015562048955745778;0.015562079340006502;0.7177891818418423;-0.013404999500634339;0.717916210499922
87.610375;1.0444641605552463;0.8331564374152143;0.7976837534415621;6.229827853258115e-06;5.9644912691058e-06;1.0448633130953844;9.999966368022145;0.8335150300862318;0.015562049877068551;0.015562078020418658;0.7177892532814575;-0.013404999482045259;0.7179162046779073
87.620375;1.0444642954176417;0.8331564906264082;0.7976838601016056;6.229794038040647e-06;5.964501821321817e-06;1.0448631541949953;9.999968344270316;0.8335151344408108;0.015562050709901883;0.01556207660418348;0.7177893243395495;-0.013404999463493017;0.7179162022748707
87.630375;1.0444644285350069;0.833156543314572;0.7976839644739818;6.229761943891117e-06;5.964514362184864e-06;1.0448629993722174;9.99997033846153;0.8335152349944346;0.01556205145057254;0.01556207509388753;0.7177893949738178;-0.013404999445005167;0.7179162030156232
87.640375;1.0444645596617028;0.8331565952972333;0.79768406641441;6.22973156183469e-06;5.964528759540921e-06;1.0448628493595336;9.999972342973525;0.8335153318768499;0.015562052096878479;0.01556207349270071;0.7177894651290092;-0.013404999426585875;0.7179162066884557
87.650375;1.0444646886576145;0.8331566463673474;0.7976841659292037;6.2297028305303e-06;5.964544832908844e-06;1.0448627048596775;9.999974351433346;0.8335154253392012;0.015562052647578487;0.015562071804240475;0.7177895347433247;-0.013404999408228018;0.7179162131286222
87.660375;1.044464815435438;0.8331566963464834;0.7976842631363865;6.229675669062066e-06;5.964562378971267e-06;1.0448625665431384;9.999976358022318;0.8335155156444582;0.015562053102381882;0.015562070032757263;0.71778960376323;-0.01340499938993692;0.717916222246072
87.670375;1.0444649398189962;0.8331567450799557;0.7976843581399854;6.229650008430496e-06;5.964581190630129e-06;1.0448624349908853;9.999978356816976;0.8335156029705713;0.01556205346191648;0.015562068184666189;0.7177896721372152;-0.013404999371747509;0.7179162340041393
87.680375;1.0444650614431839;0.8331567923730596;0.7976844509085059;6.229625806661283e-06;5.9646010415668085e-06;1.0448623106851007;9.99998034190797;0.8335156874191841;0.01556205372719434;0.015562066269811695;0.7177897398330135;-0.013404999353722429;0.7179162483460212
87.690375;1.0444651797721798;0.8331568379379037;0.7976845412752315;6.2296030368805086e-06;5.964621681341582e-06;1.044862194034727;9.999982307573577;0.83351576906556;0.01556205389930306;0.015562064300789161;0.7177898068617069;-0.013404999335935397;0.7179162651213109
87.700375;1.0444652941597146;0.833156881390541;0.7976846290545011;6.229581659848056e-06;5.964642870951591e-06;1.0448620853379678;9.999984248384994;0.8335158479344127;0.015562053980006117;0.015562062290905135;0.7177898732641397;-0.013404999318455586;0.7179162840305413
87.710375;1.0444654038856238;0.8331569222874264;0.7976847141161352;6.229561619293112e-06;5.964664424492218e-06;1.0448619846992828;9.99998615976396;0.8335159239641187;0.01556205397220579;0.015562060252153235;0.7177899391137451;-0.013404999301347082;0.7179163046280115
87.720375;1.044465508156075;0.8331569601635366;0.7976847963816032;6.229542858573875e-06;5.964686222547274e-06;1.0448618919907906;9.99998803849704;0.8335159970811009;0.015562053879393791;0.015562058194465687;0.7177900045627883;-0.013404999284686357;0.7179163264058814
87.730375;1.044465606151822;0.8331569945424177;0.7976848758553459;6.229525313771043e-06;5.9647081934393765e-06;1.0448618069228528;9.999989882601161;0.8335160673131266;0.015562053705136468;0.015562056126241874;0.7177900698629273;-0.013404999268576585;0.7179163488794975
87.740375;1.0444656971602513;0.8331570249246216;0.797684952674906;6.229508901967118e-06;5.964730277953448e-06;1.0448617291772435;9.999991690827416;0.8335161347977686;0.015562053453481585;0.015562054054739108;0.7177901353442334;-0.013404999253136644;0.7179163716097505
87.750375;1.0444657806548936;0.8331570507839423;0.797685027072177;6.229493549259452e-06;5.96475240847533e-06;1.0448616584508506;9.999993462008417;0.8335161996965003;0.015562053129475256;0.015562051986276417;0.7177902013687225;-0.013404999238480955;0.7179163942197535
87.760375;1.0444658562673454;0.8331570715940892;0.7976850992960269;6.229479230729062e-06;5.964774517349133e-06;1.0448615943649022;9.999995194441837;0.833516262107205;0.015562052739096638;0.015562049926707868;0.7177902682525895;-0.013404999224716;0.7179164164312067
87.770375;1.0444659237332061;0.8331570868802578;0.7976851695996416;6.229465975926222e-06;5.964796554399417e-06;1.044861536405388;9.999996886071997;0.8335163220013885;0.015562052288429528;0.015562047880942986;0.7177903362169346;-0.013404999211940476;0.7179164380785826
87.780375;1.0444659828106668;0.8331570962552266;0.7976852382710895;6.229453837353926e-06;5.964818489161499e-06;1.0448614839896655;9.999998535189425;0.8335163792156356;0.015562051782598023;0.015562045852378692;0.717790405403393;-0.013404999200233254;0.7179164591010699
87.790375;1.0444660331862625;0.8331570994005028;0.797685305642552;6.22944285580941e-06;5.9648402977841425e-06;1.0448614365244162;10.000000140295457;0.8335164335425389;0.015562051226164397;0.015562043843972624;0.7177904758734609;-0.013404999189645906;0.7179164795237344
87.800375;1.0444660744909726;0.833157096019583;0.7976853720767413;6.2294330550615015e-06;5.964861954293389e-06;1.0448613933885151;10.000001699033902;0.8335164848321682;0.015562050624463687;0.01556204185931639;0.717790547572677;-0.013404999180207218;0.7179164994539063
87.810375;1.0444661064135534;0.8331570857938145;0.7976854379766443;6.229424460560776e-06;5.9648834419149606e-06;1.044861353941841;10.000003207259617;0.8335165330104155;0.015562049983561366;0.015562039902298102;0.7177906203488786;-0.013404999171925067;0.7179165190923513
87.820375;1.0444661287586976;0.8331570683418122;0.797685503783017;6.229417115603412e-06;5.964904771369504e-06;1.0448613175863402;10.00000465908584;0.8335165780556211;0.015562049309299589;0.015562037975998762;0.7177906940230474;-0.013404999164784352;0.7179165386893979
87.830375;1.0444661414126017;0.8331570432348165;0.7976855698923838;6.22941107035942e-06;5.964925975848404e-06;1.0448612838486118;10.000006048187998;0.8335166199812452;0.01556204860695831;0.015562036082475693;0.7177907684346577;-0.013404999158750028;0.7179165584651853
87.840375;1.044466144298959;0.8331570100913709;0.7976856365806916;6.22940635258961e-06;5.9649470854997264e-06;1.0448612524714627;10.000007369534705;0.8335166588587752;0.015562047881189164;0.01556203422408381;0.717790843449845;-0.01340499915377818;0.7179165785871142
87.850375;1.0444661373871846;0.8331569686792101;0.797685704018149;6.229402964506984e-06;5.964968110790102e-06;1.0448612234066343;10.000008619985568;0.8335166948710847;0.015562047136188237;0.015562032403839065;0.7177909189548863;-0.013404999149827401;0.7179165992044143
87.860375;1.0444661207501515;0.8331569189435925;0.7976857723152965;6.2294009057357856e-06;5.964989033605954e-06;1.0448611966629417;10.000009797351689;0.8335167283078835;0.015562046376146752;0.015562030624058948;0.7177909948347349;-0.013404999146863036;0.717916620490208
87.870375;1.0444660946067488;0.8331568609346729;0.7976858415680369;6.229400180461496e-06;5.965009790547575e-06;1.04486117219889;10.000010899242259;0.8335167594980626;0.015562045604708807;0.015562028885319672;0.7177910709471589;-0.01340499914486374;0.7179166426656416
87.880375;1.0444660592902366;0.8331567946916494;0.7976859118971382;6.229400785853043e-06;5.965030268941174e-06;1.0448611499753175;10.000011923130252;0.8335167887655911;0.015562044824409463;0.015562027186093584;0.7177911471119336;-0.013404999143827891;0.7179166659936534
87.890375;1.044466015198613;0.833156720179695;0.7976859834105398;6.229402704244691e-06;5.965050332895007e-06;1.0448611300270032;10.000012867000597;0.8335168164106405;0.015562044037623303;0.015562025522838157;0.7177912231070122;-0.013404999143758797;0.7179166907707776
87.900375;1.0444659628024004;0.8331566373029838;0.7976860561105715;6.229405896600413e-06;5.9650698464269e-06;1.0448611124439382;10.000013728796558;0.8335168426644315;0.01556204324726066;0.015562023890786696;0.7177912986704137;-0.013404999144636491;0.717916717332279
87.910375;1.0444659026673393;0.8331565459539543;0.7976861298747278;6.229410294023392e-06;5.9650886634568006e-06;1.0448610973248773;10.000014505447362;0.8335168676651609;0.015562042456453984;0.015562022284963261;0.7177913735380834;-0.013404999146410624;0.717916746022698
87.920375;1.0444658354497585;0.8331564460812819;0.797686204512735;6.229415808289268e-06;5.965106605530104e-06;1.0448610847739987;10.00001519358893;0.8335168915159384;0.015562041668089424;0.015562020700804978;0.7177914475213932;-0.013404999149016768;0.7179167771536472
87.930375;1.044465761877915;0.8331563377451373;0.7976862797927478;6.229422351795449e-06;5.965123460552785e-06;1.0448610749155256;10.00001579137353;0.8335169143315369;0.015562040883843312;0.015562019134096553;0.7177915205630848;-0.013404999152386124;0.7179168110240183
87.940375;1.044465682728241;0.8331562210995017;0.7976863554415655;6.229429834407514e-06;5.9651390032542175e-06;1.0448610678717483;10.000016299447237;0.833516936172195;0.015562040102837973;0.0155620175802049;0.7177915927192551;-0.013404999156436939;0.7179168479755028
87.950375;1.0444655988139493;0.8331560963101216;0.7976864312203717;6.2294381541917405e-06;5.965153016812667e-06;1.0448610637150175;10.00001672050005;0.8335169569554879;0.015562039320631472;0.015562016033748774;0.717791664092024;-0.013404999161059994;0.7179168883907893
87.960375;1.0444655109809355;0.8331559634873014;0.7976865070675113;6.229447205502235e-06;5.9651653032850834e-06;1.044861062441682;10.000017058110442;0.8335169764746916;0.015562038529463161;0.015562014489836613;0.7177917347718175;-0.013404999166122573;0.7179169326164333
87.970375;1.0444654201015133;0.8331558226952959;0.7976865831723731;6.2294568809588494e-06;5.9651756863057266e-06;1.0448610640038065;10.000017316086643;0.8335169945082684;0.015562037720441508;0.015562012945677408;0.7177918048256805;-0.013404999171502306;0.7179169809064676
87.980375;1.0444653270768276;0.8331556740069523;0.797686659925085;6.2294670483116015e-06;5.965184016784794e-06;1.0448610683795367;10.000017498810717;0.8335170109149105;0.015562036886292685;0.015562011401146752;0.7177918743062836;-0.013404999177119188;0.7179170334410357
87.990375;1.044465232821452;0.8331555175423904;0.7976867378347051;6.229477535071257e-06;5.965190180345984e-06;1.0448610756021193;10.000017611897091;0.8335170256415956;0.015562036022513232;0.015562009858832188;0.7177919432489491;-0.013404999182930415;0.7179170903568064
88.000375;1.0444651382001353;0.8331553534840422;0.797686817466472;6.229488152304045e-06;5.965194085875764e-06;1.0448610857619751;10.000017662153287;0.8335170386912726;0.01556203512629704;0.015562008323761312;0.7177920116906759;-0.013404999188900615;0.7179171517409094
88.010375;1.044465043941829;0.8331551820564539;0.7976868993768296;6.229498724232845e-06;5.9651956353858544e-06;1.0448610990377913;10.0000176568022;0.8335170501132573;0.015562034195001356;0.015562006802197761;0.7177920797118934;-0.0134049991949814;0.7179172176154517
88.020375;1.0444649506074002;0.8331550034784849;0.7976869840652452;6.2295090894999464e-06;5.965194714996028e-06;1.0448611156812935;10.00001760258825;0.8335170599853533;0.01556203322625459;0.01556200530007979;0.7177921474535668;-0.013404999201104965;0.7179172879385598
88.030375;1.0444648586820457;0.8331548179469762;0.7976870719320885;6.229519096172878e-06;5.965191215891596e-06;1.0448611359365136;10.000017505052213;0.833517068383095;0.015562032218730445;0.015562003821914219;0.7177922151374256;-0.013404999207169825;0.717917362583439
88.040375;1.0444647686979447;0.8331546256732352;0.7976871632247932;6.229528612770628e-06;5.965185046001866e-06;1.0448611599626743;10.000017368007502;0.8335170753905217;0.015562031172086297;0.015562002369955875;0.7177922831137103;-0.013404999213027742;0.7179174413024951
88.050375;1.0444646812069582;0.8331544269104388;0.7976872580242981;6.229537540693537e-06;5.965176126744227e-06;1.0448611877510774;10.000017193654909;0.8335170811368944;0.015562030086817875;0.01556200094420319;0.7177923518637258;-0.01340499921851552;0.7179175237547392
88.060375;1.0444645966659387;0.8331542219008679;0.797687356279295;6.229545813362605e-06;5.965164396812179e-06;1.044861219096881;10.00001698380871;0.8335170857715278;0.015562028964608442;0.015561999543554337;0.7177924219242361;-0.013404999223511264;0.7179176095769898
88.070375;1.0444645153740033;0.8331540107832659;0.7976874578482147;6.229553394393006e-06;5.965149815303486e-06;1.04486125370212;10.000016741134145;0.8335170893680106;0.015562027808930727;0.015561998166544527;0.7177924937818632;-0.013404999227955471;0.7179176984342116
88.080375;1.0444644374499534;0.8331537935790796;0.7976875625275693;6.229560282362742e-06;5.965132352172734e-06;1.044861291298507;10.0000164689218;0.8335170918564118;0.015562026625606129;0.015561996811101847;0.7177925677812436;-0.013404999231844112;0.7179177900206622
88.090375;1.0444643628940633;0.8331535702806055;0.7976876700570646;6.2295665164399105e-06;5.965111982852897e-06;1.0448613316938526;10.000016169982917;0.833517093025783;0.015562025422484246;0.015561995474714424;0.7177926441065667;-0.013404999235219503;0.7179178839719474
88.100375;1.0444642917207683;0.8331533409558677;0.7976877801290683;6.2295721845732985e-06;5.9650886988965574e-06;1.0448613747682711;10.00001584594509;0.8335170925460358;0.015562024207813125;0.0155619941555967;0.7177927228560254;-0.013404999238160964;0.7179179797753307
88.110375;1.0444642240248259;0.833153105812348;0.7976878924093701;6.229577418531154e-06;5.965062508904395e-06;1.0448614204285185;10.000015497013347;0.833517089974441;0.015562022988718035;0.015561992853863968;0.7177928041213062;-0.013404999240782292;0.7179180768137349
88.120375;1.0444641599872146;0.8331528652147108;0.7976880065249491;6.229582360551121e-06;5.965033424487081e-06;1.0448614685133322;10.000015121815057;0.8335170847811371;0.015562021771687163;0.01556199157145007;0.7177928880109582;-0.013404999243241766;0.7179181744489845
88.130375;1.0444640998699242;0.8331526196526686;0.7976881220259117;6.2295871341995616e-06;5.965001465784094e-06;1.044861518699479;10.00001471777401;0.8335170764431488;0.015562020563970602;0.015561990311147907;0.7177929746447025;-0.013404999245754699;0.7179182720258449
88.140375;1.0444640439797108;0.8331523696606074;0.7976882383884236;6.229591849364429e-06;5.964966682246905e-06;1.0448615704983146;10.000014282216899;0.8335170645559441;0.015562019373063948;0.015561989076272533;0.7177930641386157;-0.013404999248579543;0.717918368839145
88.150375;1.0444639926229278;0.8331521157242232;0.7976883550681607;6.22959661823177e-06;5.964929154220718e-06;1.044861623364447;10.000013813160535;0.8335170488593405;0.01556201820492537;0.015561987871065504;0.7177931565712369;-0.013404999251972496;0.717918464105127
88.160375;1.0444639460778808;0.8331518582231011;0.7976884715730885;6.229601555778217e-06;5.964888968844916e-06;1.0448616768107575;10.000013309316262;0.8335170291971067;0.015562017063760081;0.015561986700994497;0.7177932519427742;-0.01340499925615039;0.7179185569927522
88.170375;1.044463904590773;0.8331515974349007;0.7976885875873468;6.229606771504509e-06;5.964846192560241e-06;1.0448617304214944;10.000012769838241;0.8335170054667155;0.015562015953169474;0.015561985572507939;0.717793350176904;-0.01340499926128633;0.7179186467409315
88.180375;1.04446386839164;0.8331513335767817;0.7976887030967241;6.229612356603596e-06;5.9648008652641296e-06;1.0448617837908694;10.0000121939265;0.8335169775512624;0.015562014876519285;0.015561984491994318;0.7177934511925983;-0.013404999267522763;0.7179187327524544
88.190375;1.0444638377096926;0.8331510668303407;0.797688818369987;6.229618371418573e-06;5.964753009361543e-06;1.044861836494166;10.000011580163214;0.8335169453012614;0.015562013836280758;0.015561983464644547;0.7177935549815571;-0.013404999274986663;0.7179188146029881
88.200375;1.0444638128094892;0.8331507973681239;0.7976889338196754;6.229624849888878e-06;5.964702637097277e-06;1.0448618881347025;10.000010926073708;0.8335169086139704;0.015562012833483314;0.015561982494515288;0.7177936616138341;-0.01340499928380464;0.7179188920158286
88.210375;1.0444637940351114;0.8331505254341514;0.7976890498683573;6.229631811017264e-06;5.964649758730807e-06;1.0448619384204476;10.000010228697787;0.8335168674943806;0.015562011868503298;0.015561981585145665;0.7177937712033425;-0.013404999294105479;0.7179189648277884
88.220375;1.0444637818043063;0.8331502514198662;0.7976891668764355;6.22963926900798e-06;5.964594392550071e-06;1.044861987224766;10.000009485733775;0.8335168220358133;0.015562010943282512;0.015561980739086807;0.7177938838793443;-0.01340499930599967;0.7179190329348685
88.230375;1.0444637765749294;0.8331499758348211;0.7976892851252857;6.229647260971149e-06;5.964536578142459e-06;1.0448620346152588;10.00000869588222;0.833516772407412;0.015562010062603264;0.015561979957446763;0.7177939997436139;-0.013404999319551756;0.7179190962491563
88.240375;1.0444637787999511;0.8331496992101438;0.7976894047927902;6.229655876225542e-06;5.964476386316919e-06;1.0448620808128497;10.000007858334442;0.833516718889123;0.015562009232567139;0.015561979241113492;0.7177941188259467;-0.013404999334769685;0.7179191547223674
88.250375;1.0444637888850838;0.8331494220609204;0.7976895259336868;6.229665245016174e-06;5.9644139141113555e-06;1.044862126092818;10.000006972726803;0.8335166618843639;0.015562008458115657;0.015561978591742642;0.7177942410764914;-0.013404999351616136;0.717919208387539
88.260375;1.0444638072018801;0.8331491449068938;0.7976896485364722;6.229675503106999e-06;5.964349285008474e-06;1.0448621707311256;10.000006039946268;0.8335166018636291;0.015562007742604656;0.015561978011029336;0.7177943663787706;-0.013404999370033003;0.7179192573497757
88.270375;1.0444638340896242;0.8331488682831362;0.7976897725868375;6.22968678433803e-06;5.9642826562628966e-06;1.0448622149954807;10.000005062385506;0.833516539285854;0.015562007089248243;0.015561977500121591;0.7177944945495345;-0.013404999389966104;0.7179193017925838
88.280375;1.0444638697918187;0.8331485927456376;0.7976898980619543;6.229699232320703e-06;5.964214201255384e-06;1.0448622591078045;10.000004042944825;0.8335164745726106;0.015562006502312521;0.015561977060223081;0.7177946253407481;-0.013404999411371559;0.7179193420216199
88.290375;1.0444639144257168;0.8331483188536729;0.7976900249226665;6.22971298674151e-06;5.964144080296849e-06;1.0448623032332;10.000002984049972;0.8335164081318657;0.015562005987392286;0.015561976693125321;0.7177947584694236;-0.01340499943421791;0.7179193784486545
88.300375;1.0444639680241037;0.8331480471234632;0.7976901531527393;6.229728158641523e-06;5.964072428318173e-06;1.0448623475198497;10.000001887524267;0.8335163403716671;0.015562005550604632;0.015561976400709193;0.7177948936340462;-0.013404999458498039;0.7179194115059672
88.310375;1.0444640305766884;0.8331477780396246;0.7976902828130359;6.2297448364349085e-06;5.9639993557662754e-06;1.0448623920769367;10.000000754758608;0.8335162717076062;0.015562005196539348;0.015561976184303968;0.7177950305086813;-0.013404999484220378;0.717919441567862
88.320375;1.0444641019952556;0.8331475121336748;0.7976904140534546;6.229763103559955e-06;5.963924966951646e-06;1.0448624368743333;9.999999586536893;0.8335162025723452;0.015562004926151207;0.01556197604467138;0.7177951687757604;-0.01340499951138574;0.7179194689121066
88.330375;1.0444641820377398;0.8331472500221366;0.7976905470650442;6.229783030358876e-06;5.963849394427881e-06;1.0448624817279883;9.99999838296079;0.8335161333839082;0.015562004736398249;0.015561975981576555;0.717795308170187;-0.013404999539980013;0.7179194936936426
88.340375;1.0444642703558251;0.8331469923833326;0.7976906820231021;6.22980465895707e-06;5.963772817499178e-06;1.044862526422319;9.999997144311491;0.8335160644781877;0.01556200462192107;0.015561975992537634;0.7177954484843245;-0.013404999569969291;0.7179195159197731
88.350375;1.0444643666782787;0.8331467399360175;0.7976908190496581;6.229828003436144e-06;5.9636954480174165e-06;1.0448625707896324;9.999995872178216;0.8335159960921306;0.015562004576927373;0.015561976072128883;0.7177955895779075;-0.01340499960129603;0.7179195354851637
88.360375;1.0444644709217263;0.8331464934128265;0.7976909582419026;6.229853053964891e-06;5.963617503853452e-06;1.0448626146628766;9.999994569895225;0.8335159284538192;0.015562004595454926;0.015561976212899585;0.717795731411581;-0.013404999633887393;0.717919552280279
88.370375;1.0444645831244055;0.8331462534877772;0.7976910998122388;6.229879787845424e-06;5.963539193465271e-06;1.0448626578541949;9.999993242386617;0.8335158618558985;0.015562004670388787;0.015561976407279672;0.7177958740612125;-0.013404999667657482;0.7179195662840497
88.380375;1.0444647033491492;0.8331460206782891;0.7976912441869881;6.2299081843996355e-06;5.963460708787472e-06;1.044862700270025;9.999991895407266;0.8335157965948115;0.015562004792651622;0.015561976648748695;0.7177960177119999;-0.013404999702489926;0.717919577575071
88.390375;1.0444648317291898;0.8331457952985319;0.7976913919225362;6.229938226742254e-06;5.963382220845469e-06;1.04486274203297;9.999990534656394;0.8335157328914976;0.015562004951341754;0.015561976931628427;0.7177961626399637;-0.013404999738218031;0.7179195862667533
88.400375;1.044464968574784;0.8331455775216008;0.797691543561105;6.229969907427823e-06;5.9633038897110166e-06;1.0448627834662543;9.99998916591732;0.8335156708911613;0.015562005135354563;0.015561977250328814;0.717796309148434;-0.013404999774634697;0.7179195924219146
88.410375;1.0444651143534278;0.8331453675149667;0.7976916995597297;6.230003238337586e-06;5.963225870920595e-06;1.0448628250067746;9.999987795819747;0.8335156106874347;0.015562005335474192;0.01556197759874424;0.7177964574754923;-0.01340499981153109;0.717919596036284
88.420375;1.0444652695390495;0.8331451655142863;0.7976918602679106;6.230038242137001e-06;5.963148304340945e-06;1.0448628671450912;9.999986432107137;0.833515552340075;0.015562005544806303;0.015561977969998692;0.7177966077242072;-0.013404999848719295;0.7179195970899561
88.430375;1.044465434429114;0.8331449717489179;0.797692025920361;6.230074940273091e-06;5.9630713199206405e-06;1.044862910409051;9.999985083629651;0.8335154958932697;0.015562005758207277;0.015561978356491802;0.717796759851143;-0.013404999886027313;0.7179195955738693
88.440375;1.044465609049892;0.8331447863306612;0.7976921966653124;6.230113343535587e-06;5.962995050824187e-06;1.0448629553959896;9.999983760081436;0.8335154413875101;0.01556200597222443;0.015561978750390408;0.7177969137217607;-0.013404999923294877;0.7179195915068366
88.450375;1.0444657932203376;0.8331446092394684;0.7976923726174078;6.23015343664382e-06;5.962919621905708e-06;1.044863002776782;9.999982471193592;0.8335153888520567;0.015562006184898627;0.015561979144641809;0.7177970691925026;-0.013404999960374638;0.7179195849986766
88.460375;1.0444659866835035;0.8331444403884642;0.7976925539125557;6.23019517498963e-06;5.962845141870439e-06;1.0448630531911005;9.999981225957418;0.8335153382667373;0.015562006395389493;0.015561979533947709;0.7177972262043099;-0.013404999997128318;0.7179195762758799
88.470375;1.0444661891846172;0.8331442796964255;0.7976927407742375;6.230238494696444e-06;5.962771714724761e-06;1.0448631071275356;9.999980032205242;0.8335152895234502;0.01556200660386189;0.015561979915229618;0.7177973848619088;-0.013405000033420288;0.7179195656299375
88.480375;1.0444664004918718;0.8331441271054948;0.7976929335476621;6.230283319466414e-06;5.96269944960397e-06;1.0448631648916085;9.999978896666986;0.8335152424683135;0.015562006810955674;0.01556198028744479;0.7177975453983774;-0.013405000069106913;0.7179195533705282
88.490375;1.0444666204365443;0.8331439825624247;0.7976931326610929;6.230329569739043e-06;5.96262846156659e-06;1.0448632266453879;9.999977825573778;0.8335151970262074;0.015562007017081587;0.015561980650822788;0.7177977080236374;-0.01340500010402954;0.7179195398176123
88.500375;1.0444668489572713;0.8331438460655999;0.7976933385738438;6.230377172101939e-06;5.962558862922836e-06;1.044863292447398;9.999976824999521;0.8335151532726953;0.0155620072225826;0.015561981005694746;0.7177978728039495;-0.013405000138037484;0.7179195253113814
88.510375;1.0444670860504686;0.8331437177357485;0.7976935517205551;6.230426052879261e-06;5.96249074963857e-06;1.0448633622361976;9.999975900493629;0.8335151113873632;0.015562007428728385;0.01556198135112467;0.7177980396487843;-0.013405000171026622;0.717919510199398
88.520375;1.04446733172011;0.8331435977718314;0.7976937724186898;6.230476130434918e-06;5.9624241982937415e-06;1.0448634358046651;9.999975057071866;0.8335150715567364;0.01556200763860242;0.015561981683914724;0.7177982083377424;-0.013405000202953803;0.7179194947980183
88.530375;1.04446758604383;0.8331434863601154;0.7976940008292098;6.230527316249155e-06;5.96235927992858e-06;1.0448635128013177;9.999974299720138;0.8335150338855716;0.015562007857235674;0.015561981997930104;0.7177983785499006;-0.013405000233824878;0.7179194793669983
88.540375;1.0444678492171062;0.8331433836672811;0.7976942370169715;6.230579504517717e-06;5.962296062927044e-06;1.0448635927327736;9.999973632935566;0.8335149983594974;0.015562008090945456;0.01556198228382538;0.7177985499430494;-0.013405000263665761;0.7179194640902175
88.550375;1.0444681214829825;0.8331432898478522;0.7976944809818068;6.230632560882639e-06;5.9622345842580295e-06;1.044863675005937;9.999973059693637;0.8335149648855129;0.015562008346443074;0.015561982530080783;0.717798722254133;-0.013405000292490504;0.7179194490911992
88.560375;1.0444684030102844;0.8331432049956864;0.7976947326070309;6.2306863242564564e-06;5.96217483059696e-06;1.0448637590179055;9.99997258174218;0.8335149333349674;0.015562008630472211;0.015561982724495984;0.7177988953091581;-0.013405000320293755;0.7179194345115911
88.570375;1.044468693786675;0.8331431291186719;0.7976949916057481;6.230740607640651e-06;5.9621167589879115e-06;1.0448638441906348;9.999972200916657;0.8335149034839148;0.01556200894962374;0.015561982855056729;0.7177990689697163;-0.0134050003470671;0.7179194205701164
88.580375;1.044468993620724;0.833143062164139;0.7976952574878192;6.230795203645685e-06;5.962060315580899e-06;1.0448639299259104;9.999971919209031;0.8335148749082288;0.015562009310337934;0.01556198291090802;0.7177992431643099;-0.013405000372813844;0.7179194075670955
88.590375;1.0444693022378206;0.833143004031872;0.7976955295843974;6.230849896216928e-06;5.9620054214316005e-06;1.0448640156067828;9.999971737232865;0.8335148469769165;0.015562009719930388;0.015561982883221468;0.7177994179732385;-0.013405000397551239;0.7179193958706934
88.600375;1.0444696193451708;0.833142954588971;0.7976958071517826;6.230904471986309e-06;5.961951962765493e-06;1.0448641006791508;9.999971653093915;0.8335148189423963;0.01556201018760752;0.015561982765276677;0.717799593608508;-0.013405000421304472;0.7179193858835613
88.610375;1.0444699446509083;0.8331429137082621;0.7976960894503918;6.230958737666077e-06;5.96189982216458e-06;1.0448641846895872;9.999971662562418;0.8335147900386238;0.015562010723940397;0.015561982553035982;0.7177997703290117;-0.013405000444105131;0.7179193779989408
88.620375;1.044470277875729;0.8331428812639087;0.7976963757697844;6.231012519483174e-06;5.961848911841599e-06;1.0448642672670978;9.999971759728613;0.8335147595790613;0.015562011339605783;0.015561982246727323;0.7177999484178937;-0.013405000465992564;0.7179193725740272
88.630375;1.0444706187266823;0.8331428570767664;0.7976966654616379;6.231065640479614e-06;5.961799172646397e-06;1.0448643481496769;9.999971937067968;0.8335147270571698;0.015562012045031177;0.015561981851274059;0.7178001281720099;-0.013405000487005698;0.7179193699474364
88.640375;1.0444709667909091;0.8331428408756211;0.7976969579783725;6.2311179216934985e-06;5.961750565223882e-06;1.0448644272088725;9.999972185176144;0.8335146921710564;0.015562012850699154;0.015561981374840706;0.7178003098240133;-0.013405000507189773;0.7179193704911674
88.650375;1.0444713214356214;0.8331428323142841;0.7976972528686528;6.231169202174702e-06;5.961703060212054e-06;1.044864504372446;9.99997249333805;0.8335146547328655;0.015562013766736367;0.01556198082712446;0.7178004934604008;-0.013405000526624501;0.717919374634765
88.660375;1.044471681865329;0.8331428310224558;0.7976975497197245;6.23121934139838e-06;5.961656624439942e-06;1.0448645795274885;9.99997285038331;0.8335146145273956;0.015562014801830488;0.015561980217753773;0.7178006790063062;-0.013405000545425035;0.7179193828344057
88.670375;1.0444720472648283;0.8331428366106826;0.7976978480996294;6.231268211761331e-06;5.961611233034978e-06;1.044864652525271;9.99997324506419;0.8335145712184943;0.015562015962440844;0.015561979555151843;0.717800866260194;-0.013405000563708887;0.717919395495489
88.680375;1.0444724168606854;0.8331428486485725;0.7976981475251865;6.231315694706985e-06;5.961566894875776e-06;1.0448647232637416;9.999973666708552;0.8335145243512873;0.015562017252724448;0.01556197884681847;0.7178010549461213;-0.013405000581569713;0.7179194128918109
88.690375;1.0444727899176487;0.8331428667065541;0.7976984474337273;6.231361677625779e-06;5.961523652856957e-06;1.0448647917693874;9.999974105995145;0.8335144734201799;0.01556201867557761;0.015561978099913758;0.7178012447644804;-0.013405000599075973;0.7179194351698484
88.700375;1.0444731657025963;0.8331428904198392;0.7976987471557848;6.231406051241133e-06;5.961481576752565e-06;1.0448648581986468;9.999974554846906;0.8335144179816765;0.015562020234436282;0.015561977321546815;0.7178014354412151;-0.013405000616297891;0.7179194624469084
88.710375;1.044473543413226;0.8331429195163464;0.7976990459118515;6.231448711574228e-06;5.961440760506298e-06;1.0448649227229667;9.999975006107645;0.8335143577700246;0.015562021934368736;0.015561976519541453;0.7178016267731601;-0.013405000633350019;0.7179194949052115
88.720375;1.0444739221369388;0.8331429538171866;0.797699342855862;6.231489563318806e-06;5.961401305036808e-06;1.0448649854360799;9.999975454130738;0.8335142927076125;0.015562023782179931;0.015561975702831743;0.717801818632481;-0.013405000650405159;0.7179195327964306
88.730375;1.0444743008646387;0.833142993197719;0.7976996371596209;6.231528508703857e-06;5.961363310632867e-06;1.0448650463789442;9.999975895409495;0.8335142227931435;0.01556202578556266;0.015561974880707223;0.7178020109082238;-0.013405000667662299;0.7179195763954824
88.740375;1.0444746785475347;0.8331430375541948;0.7976999280830089;6.2315654383439165e-06;5.961326886443346e-06;1.0448651055699223;9.99997632812871;0.8335141479844339;0.015562027950418347;0.015561974061709612;0.7178022034185658;-0.013405000685313766;0.7179196260212819
88.750375;1.0444750541932066;0.8331430868279597;0.7977002149813873;6.231600257426693e-06;5.961292136172022e-06;1.0448651629981365;9.999976751420883;0.833514068163656;0.015562030278084518;0.015561973252661065;0.7178023958656734;-0.0134050007035441;0.7179196820967463
88.760375;1.0444754269513212;0.8331431410269701;0.7977004972813811;6.231632914505605e-06;5.961259144026119e-06;1.0448652186585023;9.999977164911705;0.8335139831618437;0.015562032765777261;0.015561972457952652;0.7178025878740514;-0.013405000722536446;0.7179197451282705
88.770375;1.0444757961265134;0.8331432002181113;0.7977007744809621;6.231663392026311e-06;5.9612279980746e-06;1.0448652726034744;9.999977568115298;0.8335138927984295;0.015562035409756534;0.015561971679712556;0.7178027790655498;-0.013405000742466408;0.7179198155968309
88.780375;1.0444761611069397;0.8331432645429662;0.7977010461921766;6.231691680447343e-06;5.961198795116377e-06;1.0448653248669992;9.999977960123587;0.8335137969199384;0.01556203820762506;0.015561970918097379;0.7178029691063859;-0.013405000763487081;0.7179198938341179
88.790375;1.0444765212901332;0.833143334248346;0.7977013121954684;6.231717760612721e-06;5.961171612411519e-06;1.0448653752960066;9.999978340070772;0.8335136954219176;0.015562041158057184;0.015561970170212219;0.7178031577164663;-0.013405000785712067;0.7179199799793318
88.800375;1.0444768761121865;0.8331434096783984;0.7977015724391798;6.231741597366191e-06;5.961146517831933e-06;1.0448654235432075;9.999978707660679;0.8335135882455579;0.01556204425919043;0.0155619694291813;0.7178033446582712;-0.01340500080921001;0.7179200740216455
88.810375;1.0444772251429537;0.8331434912140467;0.7977018269750499;6.23176313832115e-06;5.961123612735281e-06;1.044865469237047;9.99997906320402;0.8335134753508316;0.015562047506533797;0.015561968685627918;0.7178035297246109;-0.01340500083401385;0.7179201758458417
88.820375;1.0444775680883092;0.8331435791861244;0.7977020758765407;6.231782308917231e-06;5.961103041579307e-06;1.0448655121042405;9.999979407480387;0.8335133566755983;0.015562050891475282;0.015561967930158477;0.7178037127111687;-0.013405000860135062;0.717920285271852
88.830375;1.0444779046999815;0.8331436738117967;0.7977023191808293;6.231799022247505e-06;5.9610849665595935e-06;1.044865551996321;9.999979741480722;0.8335132320961051;0.015562054401997885;0.015561967154420674;0.7178038933443025;-0.01340500088756706;0.7179204020894299
88.840375;1.0444782347767896;0.833143775170751;0.7977025568815226;6.231813218178363e-06;5.9610695436519195e-06;1.0448655889149805;9.999980065992856;0.8335131014218418;0.015562058024382278;0.01556196635092643;0.7178040712457927;-0.013405000916265942;0.7179205260491381
88.850375;1.0444785582546297;0.8331438831836;0.797702788937202;6.231824888087729e-06;5.9610569187205855e-06;1.0448656230314297;9.999980381419121;0.8335129644486591;0.015562061744296852;0.015561965513007056;0.7178042460194768;-0.01340500094612887;0.7179206568281528
88.860375;1.0444788752096996;0.8331439975971372;0.7977030152566881;6.231834050135037e-06;5.96104724650596e-06;1.0448656546411372;9.999980687494322;0.8335128210262007;0.015562065547452819;0.015561964635339614;0.7178044173297853;-0.013405000976992298;0.7179207940451715
88.870375;1.0444791857681146;0.8331441180621658;0.797703235700897;6.231840718841069e-06;5.961040704367659e-06;1.0448656840797121;9.999980982613664;0.8335126710827458;0.015562069419499376;0.01556196371460678;0.7178045848520778;-0.013405001008650589;0.7179209373424784
88.880375;1.0444794900368832;0.8331442443075593;0.7977034501196453;6.231844904971774e-06;5.961037470409074e-06;1.0448657116552427;9.999981263623368;0.8335125146185133;0.015562073345264379;0.015561962749754273;0.717804748194601;-0.013405001040890164;0.7179210864386825
88.890375;1.0444797880555303;0.8331443762433575;0.7977036583849914;6.2318466297448e-06;5.961037694375954e-06;1.0448657376221164;9.999981526597134;0.8335123517155338;0.015562077308657336;0.015561961741537341;0.7178049068891676;-0.0134050010735121;0.7179212410885616
88.900375;1.0444800797303566;0.8331445138976149;0.7977038603969556;6.231845952869735e-06;5.961041486604269e-06;1.0448657622005812;9.99998176809485;0.8335121825740833;0.015562081293498155;0.015561960691552756;0.7178050604549355;-0.01340500110633211;0.7179214010278744
88.910375;1.0444803648206167;0.8331446572939886;0.7977040560532882;6.23184299733011e-06;5.961048906706037e-06;1.0448657856052133;9.999981986032878;0.8335120075420298;0.015562085284261956;0.015561959601114724;0.7178052084915886;-0.013405001139188825;0.7179215659886213
88.920375;1.0444806429899527;0.8331448063869139;0.7977042452068582;6.231837937083174e-06;5.9610599564831565e-06;1.0448658080566995;9.999982179711026;0.8335118271171092;0.015562089265957028;0.015561958470107665;0.7178053507216057;-0.01340500117194496;0.7179217357547661
88.930375;1.0444809138573234;0.8331449610809768;0.7977044276623565;6.231830976062345e-06;5.96107459273793e-06;1.0448658297856939;9.999982349502503;0.8335116419152212;0.015562093223020648;0.015561957296489775;0.7178054869708946;-0.013405001204448506;0.7179219101800818
88.940375;1.0444811770255453;0.8331451212713143;0.7977046032133139;6.231822339120931e-06;5.961092750300062e-06;1.0448658510246205;9.999982496698477;0.8335114526093954;0.015562097138004388;0.015561956076822944;0.7178056171144358;-0.013405001236502859;0.7179220891404191
88.950375;1.0444814320561153;0.8331452868125934;0.7977047716994048;6.231812251968935e-06;5.961114362294982e-06;1.0448658719683295;9.99998262328973;0.8335112598852289;0.015562100991280423;0.0155619548075018;0.717805741010122;-0.013405001267877678;0.7179222724495218
88.960375;1.044481678431041;0.8331454574627908;0.7977049330855176;6.231800920110625e-06;5.961139362122603e-06;1.0448658927144507;9.999982731841822;0.8335110644251286;0.015562104762257188;0.015561953486280441;0.7178058584830802;-0.013405001298313103;0.7179224598004897
88.970375;1.044481915601278;0.8331456329056864;0.7977050875214675;6.231788518340297e-06;5.96116765638488e-06;1.0448659132415454;9.999982826005034;0.833510866879919;0.015562108431201873;0.01556195211307984;0.7178059693582859;-0.013405001327516753;0.7179226507476314
88.980375;1.0444821430858044;0.8331458128004096;0.7977052353311674;6.231775177562978e-06;5.961199103388525e-06;1.044865933454554;9.999982911279204;0.8335106678398065;0.015562111980389214;0.01556195068954535;0.717806073464028;-0.013405001355196582;0.7179228447222087
88.990375;1.0444823605367837;0.8331459967616021;0.7977053769237842;6.231760980946747e-06;5.96123353726238e-06;1.04486595325763;9.999982995034665;0.8335104678378584;0.01556211539425125;0.015561949217776955;0.7178061706011056;-0.01340500138110744;0.7179230411162252
89.000375;1.0444825677240464;0.8331461843075684;0.7977055126832615;6.231745989819495e-06;5.961270807596288e-06;1.0448659725846388;9.999983085548926;0.8335102673586645;0.015562118658845128;0.015561947698735396;0.7178062605329301;-0.013405001405068317;0.7179232393767785
89.010375;1.04448276439653;0.8331463749000351;0.7977056429270363;6.231730273677172e-06;5.961310786135913e-06;1.0448659913602931;9.999983190803704;0.8335100668660291;0.01556212176136654;0.01556194613131182;0.7178063430115041;-0.013405001426959743;0.7179234390262579
89.020375;1.044482950138576;0.8331465681018341;0.797705767930428;6.231713900810424e-06;5.96135334857342e-06;1.0448660094318125;9.999983317913388;0.8335098668760204;0.015562124690535886;0.015561944512485854;0.7178064178272024;-0.013405001446725498;0.7179236396483691
89.030375;1.044483124397173;0.8331467636661719;0.7977058879823081;6.231696902227508e-06;5.961398366035518e-06;1.044866026510154;9.99998347319388;0.83350966796437;0.015562127437609026;0.015561942837969774;0.7178064848644491;-0.01340500146437568;0.7179238408634583
89.040375;1.0444832865952445;0.8331469614213703;0.7977060034520799;6.231679262408634e-06;5.961445711755858e-06;1.0448660421587415;9.99998366214202;0.8335094706584677;0.015562129997227406;0.015561941103373706;0.717806544130319;-0.01340500147997669;0.717924042262939
89.050375;1.04448343619015;0.8331471611220429;0.7977061147753387;6.231660953636623e-06;5.961495262594605e-06;1.0448660558477725;9.99998388890721;0.8335092753608552;0.015562132367883551;0.015561939305303994;0.7178065957421492;-0.01340500149362539;0.717924243358425
89.060375;1.0444835727220378;0.8331473624361331;0.797706222357622;6.231641981906392e-06;5.96154688980188e-06;1.0448660669918455;9.999984155825281;0.8335090823860457;0.015562134551164609;0.015561937440144186;0.7178066398966507;-0.013405001505420143;0.7179244436067804
89.070375;1.0444836958529125;0.8331475649673178;0.797706326528764;6.2316224028898965e-06;5.961600455027334e-06;1.0448660748937948;9.999984463864267;0.8335088920063058;0.015562136549034995;0.015561935501277777;0.7178066768308737;-0.013405001515446805;0.7179246424782666
89.080375;1.0444838053264953;0.8331477682399157;0.7977064275816346;6.231602296186851e-06;5.9616558353799316e-06;1.0448660786562118;9.99998481351717;0.8335087044225505;0.015562138361457496;0.015561933479198613;0.7178067067768059;-0.013405001523782108;0.7179248395232791
89.090375;1.044483900928499;0.8331479717599127;0.7977065258165289;6.23158173828527e-06;5.961712970855937e-06;1.0448660772008345;9.999985205223526;0.8335085197545854;0.015562139986609306;0.01556193136437623;0.7178067299485607;-0.013405001530500785;0.7179250343944854
89.100375;1.0444839825464234;0.8331481751423048;0.7977066215401621;6.231560803336491e-06;5.96177187797758e-06;1.0448660694846494;9.999985639253344;0.8335083381375624;0.015562141421817988;0.015561929148402823;0.7178067465646121;-0.013405001535676706;0.717925226817452
89.110375;1.0444840502449446;0.8331483781284278;0.797706715076793;6.2315395636565446e-06;5.961832604901943e-06;1.04486605479072;9.999986115281112;0.8335081598370415;0.015562142663545473;0.015561926823432243;0.7178067568578659;-0.013405001539375702;0.7179254165896725
89.120375;1.0444841042464998;0.8331485804850882;0.7977068068289583;6.231518083092614e-06;5.961895172573578e-06;1.0448660328095878;9.999986632113004;0.8335079852802496;0.01556214370766773;0.015561924382815957;0.717806761082818;-0.01340500154164881;0.7179256036202628
89.130375;1.04448414487215;0.8331487819242072;0.7977068972573677;6.231496426188892e-06;5.9619595501941195e-06;1.0448660034696005;9.999987187532247;0.8335078149883379;0.015562144550660385;0.015561921822610476;0.7178067595496234;-0.013405001542540004;0.7179257879135013
89.140375;1.0444841725227731;0.8331489820634824;0.7977069867397899;6.231474672175033e-06;5.962025659652537e-06;1.0448659668003732;9.999987778429512;0.8335076494712045;0.01556214519076758;0.015561919141942845;0.7178067526331314;-0.013405001542103352;0.71792596948827
89.150375;1.044484187646873;0.8331491804079677;0.7977070754858621;6.231452915577089e-06;5.96209337534479e-06;1.0448659229551165;9.999988402219309;0.833507489199958;0.01556214562837419;0.015561916341728392;0.7178067407146719;-0.013405001540408005;0.7179261483202763
89.160375;1.04448419068044;0.8331493763729649;0.7977071635924651;6.231431258360768e-06;5.962162520372938e-06;1.0448658722069448;9.999989058392147;0.83350733464536;0.015562145865813776;0.015561913422819797;0.7178067241312379;-0.013405001537529875;0.7179263243491483
89.170375;1.0444841820313249;0.833149569315452;0.797707251125422;6.231409810562026e-06;5.962232869108087e-06;1.0448658148199765;9.999989747947863;0.8335071862636564;0.01556214590691917;0.015561910385599212;0.7178067031838337;-0.013405001533548962;0.7179264975327531
89.180375;1.0444841620955732;0.8331497585542144;0.7977073381400356;6.231388700359699e-06;5.962304158130297e-06;1.0448657509548038;9.999990471418212;0.833507044447342;0.01556214575596207;0.015561907231545666;0.7178066781765001;-0.01340500152854848;0.7179266678931435
89.190375;1.0444841312742859;0.833149943403671;0.7977074246629859;6.231368066003065e-06;5.962376121253632e-06;1.044865680720374;9.999991227932314;0.8335069095022888;0.015562145417279629;0.015561903964530952;0.7178066494583814;-0.013405001522609136;0.717926835519512
89.200375;1.0444840900269992;0.8331501232069176;0.7977075106637311;6.2313480314949385e-06;5.962448535855392e-06;1.044865604232811;9.999992015796174;0.8335067816369205;0.015562144897197872;0.015561900590642316;0.7178066174389902;-0.01340500151581251;0.7179270005398719
89.210375;1.0444840389197516;0.8331502973752103;0.7977075960540039;6.23132869990001e-06;5.962521235207417e-06;1.0448655215787657;9.999992833368326;0.8335066610114936;0.015562144205645683;0.01556189711691994;0.7178065825756664;-0.013405001508244141;0.7179271630905959
89.220375;1.0444839785559055;0.8331504654732557;0.7977076807064254;6.231310167304205e-06;5.9625940836329e-06;1.0448654327948426;9.999993679335338;0.8335065478520607;0.015562143354933904;0.015561893549138261;0.7178065453474992;-0.01340500149998794;0.7179273233049517
89.230375;1.0444839094250848;0.8331506272561109;0.7977077644154899;6.231292530262404e-06;5.962666963763814e-06;1.0448653379342643;9.999994551604612;0.8335064425117885;0.015562142357925917;0.015561889890462614;0.7178065062291052;-0.013405001491131266;0.7179274812840025
89.240375;1.044483831826852;0.833150782558381;0.7977078468464563;6.231275874891419e-06;5.962739784391203e-06;1.0448652371322977;9.999995445825276;0.8335063454522169;0.015562141227113597;0.015561886142473887;0.7178064657015691;-0.013405001481772157;0.7179276370362581
89.250375;1.0444837459047382;0.8331509311939703;0.7977079275521434;6.2312602678766324e-06;5.962812476252283e-06;1.0448651306226504;9.999996356000887;0.8335062571714251;0.015562139973873563;0.015561882307287812;0.7178064242690029;-0.013405001472008751;0.7179277904559116
89.260375;1.044483651687574;0.8331510730193897;0.7977080060096352;6.231245759753653e-06;5.962884979043109e-06;1.0448650187483868;9.999997276634563;0.8335061780865118;0.015562138608504247;0.015561878388744567;0.7178063824064984;-0.013405001461922625;0.717927941348906
89.270375;1.0444835490986484;0.83315120801789;0.7977080816469673;6.231232393891646e-06;5.962957237419726e-06;1.044864901962269;9.999998203842038;0.8335061084256393;0.015562137141131542;0.015561874391502776;0.7178063404912379;-0.013405001451569115;0.7179280894411851
89.280375;1.0444834379657273;0.8331513362520852;0.7977081538632615;6.23122021790489e-06;5.9630292057451775e-06;1.0448647808285139;9.999999134753335;0.8335060481546219;0.015562135582111343;0.015561870319831273;0.7178062988017377;-0.013405001440975754;0.717928234390641
