time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.290375;1.0444833180371529;0.8331514577742013;0.7977082220311934;6.231209280849155e-06;5.963100848520429e-06;1.0448646560411914;10.000000066517982;0.8335059969780471;0.015562133941986241;0.015561866178177394;0.7178062575344762;-0.013405001430146954;0.7179283758692638
89.300375;1.044483189016615;0.8331515726252701;0.7977082855222626;6.231199609599081e-06;5.963172129225896e-06;1.0448645283474463;10.000000995904113;0.8335059544614025;0.015562132231913575;0.015561861971886828;0.7178062167930273;-0.01340500141907024;0.7179285136610718
89.310375;1.0444830505963585;0.8331516808781193;0.7977083437320301;6.23119118860868e-06;5.963242998071341e-06;1.0448643983707249;10.00000191907744;0.8335059201445645;0.01556213046395717;0.015561857706764812;0.7178061765905472;-0.013405001407722062;0.7179286476697452
89.320375;1.0444829024578897;0.8331517826248577;0.797708396057154;6.231183964014214e-06;5.963313389566869e-06;1.0448642665658365;10.000002831728148;0.8335058935409063;0.015562128650115506;0.015561853388423929;0.7178061368683721;-0.013405001396069774;0.7179287778483386
89.330375;1.0444827443104863;0.833151877972455;0.797708441892223;6.231177862166852e-06;5.963383231964943e-06;1.0448641333624697;10.00000373010078;0.8335058741202777;0.01556212680033995;0.015561849021839127;0.7178060974986588;-0.013405001384071427;0.7179289041577019
89.340375;1.0444825759817464;0.8331519671199697;0.7977084806685476;6.231172799478732e-06;5.96345245479798e-06;1.0448639992630835;10.00000461184798;0.833505861344882;0.015562124921361413;0.01556184461175598;0.7178060582649043;-0.013405001371683713;0.7179290265996703
89.350375;1.0444823974727944;0.8331520503986272;0.7977085118786368;6.231168685111227e-06;5.9635209831286e-06;1.0448638648066593;10.000005475797668;0.8335058547050529;0.015562123017520836;0.015561840164164403;0.71780601887426;-0.0134050013588732;0.7179291452582488
89.360375;1.0444822089944164;0.8331521282023976;0.797708535054894;6.231165429254673e-06;5.9635887316354075e-06;1.0448637305009314;10.000006321467366;0.8335058537148563;0.015562121092518198;0.015561835686208687;0.7178059790339719;-0.013405001345612169;0.7179292602809448
89.370375;1.0444820109871362;0.8331522009042155;0.797708549726415;6.2311629458501054e-06;5.9636556047791226e-06;1.044863596780789;10.000007149007814;0.8335058579162863;0.015562119150332704;0.015561831183712724;0.7178059384968519;-0.013405001331851496;0.7179293718198103
89.380375;1.0444818040142498;0.8331522688177556;0.7977085554150302;6.231161146804851e-06;5.963721489727596e-06;1.0448634640218832;10.000007959208196;0.833505866937242;0.015562117194608633;0.01556182666021246;0.7178058970237823;-0.013405001317502191;0.717929479981948
89.390375;1.0444815885698961;0.8331523322213151;0.7977085516558253;6.231159959063389e-06;5.963786258944003e-06;1.0448633325963728;10.000008753419314;0.8335058805311687;0.015562115227618169;0.015561822119134613;0.7178058543525228;-0.013405001302459337;0.7179295847915528
89.400375;1.044481365023284;0.8331523914173233;0.7977085380089414;6.2311593608750694e-06;5.963849806997173e-06;1.0448632028921798;10.000009533913051;0.8335058985275895;0.01556211325055644;0.015561817565946316;0.717805810226634;-0.013405001286627567;0.7179296861592935
89.410375;1.0444811337614017;0.8331524467342306;0.7977085141019847;6.231159389347158e-06;5.963912080865826e-06;1.0448630752806098;10.000010304417325;0.8335059207149242;0.015562111265001925;0.015561813008150578;0.7178057644445681;-0.01340500126990466;0.7179297839088119
89.420375;1.0444808953254452;0.8331524984747988;0.7977084796948996;6.231160117997034e-06;5.9639730742351e-06;1.0448629501080025;10.000011069639484;0.8335059467356744;0.015562109274077165;0.015561808454071124;0.7178057168954168;-0.013405001252156686;0.717929877884827
89.430375;1.0444806504144148;0.8331525468975688;0.797708434661019;6.231161638296028e-06;5.964032823346668e-06;1.0448628277039573;10.000011833914781;0.8335059761078244;0.015562107282698457;0.015561803911517298;0.7178056675701276;-0.013405001233223926;0.7179299680561284
89.440375;1.0444803998172005;0.8331525922441458;0.7977083788831979;6.231164047612699e-06;5.964091404616275e-06;1.0448627083501492;10.000012600333827;0.8335060083200073;0.015562105297131507;0.015561799386939116;0.7178056165235291;-0.013405001212950607;0.7179300544976145
89.450375;1.044480144324581;0.8331526347907935;0.7977083122148678;6.231167439693912e-06;5.964148905253306e-06;1.044862592262527;10.000013370926466;0.833506042857964;0.0155621033248918;0.015561794885697667;0.7178055638081382;-0.013405001191209232;0.7179301372723204
89.460375;1.0444798846886922;0.8331526749047036;0.7977082345265717;6.231171904684777e-06;5.964205397311772e-06;1.0448624796051518;10.000014147410598;0.8335060792059265;0.015562101375560298;0.01556179041299443;0.7178055094515898;-0.013405001167904844;0.717930216354218
89.470375;1.0444796216310392;0.8331527130463231;0.7977081457219221;6.231177528140676e-06;5.964260933835868e-06;1.0448623704785487;10.00001493123604;0.8335061168581527;0.015562099460528655;0.015561785974641702;0.7178054535032802;-0.013405001142969889;0.7179302916473734
89.480375;1.044479355801424;0.833152749718245;0.7977080457085796;6.2311843826023624e-06;5.964315542977989e-06;1.0448622649103287;10.000015722711433;0.8335061553003442;0.015562097590437066;0.015561781577192213;0.7178053961018644;-0.013405001116363354;0.7179303630221768
89.490375;1.044479087703609;0.8331527854160223;0.7977079344174941;6.23119253267087e-06;5.964369228249681e-06;1.0448621628897732;10.000016521018516;0.8335061939946298;0.015562095772667407;0.015561777227255567;0.7178053374837038;-0.01340500108806981;0.7179304302911674
89.500375;1.04447881767177;0.8331528205934223;0.7977078118719056;6.231202055840078e-06;5.964421979577444e-06;1.044862064401545;10.000017325249443;0.8335062323615847;0.015562094011312411;0.015561772931126636;0.7178052779255515;-0.013405001058092563;0.7179304931710285
89.510375;1.0444785458903123;0.8331528556631892;0.797707678188938;6.231213039022541e-06;5.964473778407007e-06;1.0448619694453558;10.000018134680422;0.83350626974649;0.015562092308642634;0.015561768695335432;0.7178052177057398;-0.013405001026448763;0.7179305513289325
89.520375;1.0444782724228425;0.8331528910205414;0.7977075335542182;6.231225542431834e-06;5.964524605210881e-06;1.0448618780445842;10.000018948604877;0.8335063054572724;0.015562090665832064;0.015561764526796619;0.7178051570966055;-0.013405000993161987;0.7179306044604155
89.530375;1.0444779972584608;0.8331529270447723;0.7977073782788984;6.2312395796994225e-06;5.96457445193383e-06;1.0448617901860722;10.000019766732432;0.8335063388669747;0.015562089083023716;0.015561760432030888;0.7178050963304076;-0.013405000958252358;0.7179306522884785
89.540375;1.0444777203490623;0.8331529641057742;0.7977072128024315;6.231255133644566e-06;5.964623323868924e-06;1.0448617057155696;10.000020589649866;0.8335063694329711;0.01556208755976522;0.01556175641670834;0.7178050355633505;-0.01340500092174388;0.7179306945321159
89.550375;1.0444774416148432;0.8331530025809891;0.7977070375732106;6.231272177062598e-06;5.964671233080592e-06;1.0448616242580886;10.000021419229444;0.8335063966435712;0.015562086095476331;0.015561752486196527;0.717804974875126;-0.013405000883685167;0.7179307309208429
89.560375;1.0444771609517571;0.8331530428267268;0.7977068529952951;6.23129067686292e-06;5.9647181894735e-06;1.0448615452212646;10.0000222587575;0.8335064200566845;0.015562084689492233;0.015561748646131811;0.7178049142710827;-0.013405000844165293;0.7179307612017457
89.570375;1.0444768782925247;0.8331530851151391;0.7977066594857449;6.231310595031404e-06;5.964764185742903e-06;1.0448614679652923;10.000023111695146;0.8335064393977595;0.015562083340759293;0.015561744901884042;0.7178048536826812;-0.01340500080331482;0.7179307851238931
89.580375;1.0444765937259712;0.8331531296484004;0.7977064575067174;6.231331911239893e-06;5.96480919085569e-06;1.0448613920508305;10.000023979954184;0.8335064545524075;0.015562082047132844;0.015561741257841101;0.7178047929957304;-0.013405000761288852;0.717930802480916
89.590375;1.0444763075370889;0.8331531766874838;0.7977062475174171;6.231354644422716e-06;5.9648531687834595e-06;1.0448613173705004;10.000024864104857;0.8335064654908799;0.015562080804904921;0.015561737718342971;0.7178047320901807;-0.013405000718250683;0.7179308131859812
89.600375;1.0444760201163537;0.8331532266304639;0.7977060299244284;6.231378833785925e-06;5.964896099738906e-06;1.044861244128169;10.000025765059032;0.8335064722552312;0.01556207960899056;0.015561734289747137;0.7178046708608569;-0.013405000674376511;0.7179308172928655
89.610375;1.044475731890225;0.8331532798944924;0.7977058051210377;6.231404507298029e-06;5.964937981631951e-06;1.0448611727262738;10.000026684744746;0.8335064749898918;0.01556207845325513;0.015561730981380641;0.7178046092265075;-0.013405000629866578;0.7179308149551725
89.620375;1.0444754432927912;0.8331533367269124;0.7977055735626046;6.231431668167654e-06;5.964978827057151e-06;1.0448611036373308;10.000027625384327;0.8335064739447863;0.015562077331183363;0.015561727804216273;0.7178045471247594;-0.013405000584938011;0.7179308063590369
89.630375;1.0444751547135205;0.8331533971667576;0.7977053357770485;6.231460285599986e-06;5.96501865989673e-06;1.0448610373488105;10.0000285885001;0.8335064694502825;0.01556207623689858;0.01556172476858487;0.7178044844758144;-0.013405000539805938;0.7179307916895816
89.640375;1.0444748665175139;0.8331534611377912;0.7977050923415547;6.2314903000199065e-06;5.9650575059102e-06;1.044860974349323;10.00002957437442;0.8335064618800477;0.015562075165626507;0.015561721883236547;0.7178044211439165;-0.013405000494668298;0.7179307711475383
89.650375;1.0444745791828818;0.8331535285290332;0.7977048438838575;6.231521652776866e-06;5.965095392179058e-06;1.0448609150590173;10.000030582031888;0.8335064516405147;0.015562074113212572;0.015561719155769902;0.7178043569674479;-0.0134050004496971;0.7179307449500533
89.660375;1.0444742933913989;0.8331535992730686;0.797704591065198;6.231554300675278e-06;5.965132357279559e-06;1.0448608597710591;10.000031609284488;0.8335064392263599;0.015562073074880481;0.01556171659219919;0.7178042918607187;-0.01340500040504236;0.7179307132802574
89.670375;1.0444740099496665;0.8331536734372543;0.7977043345245642;6.231588197574021e-06;5.965168460681126e-06;1.044860808691723;10.000032652927095;0.8335064252732844;0.015562072043955646;0.015561714195109577;0.7178042258576024;-0.013405000360847052;0.7179306762401996
89.680375;1.0444737296295152;0.8331537512337606;0.797704074850049;6.2316232885310934e-06;5.965203780806802e-06;1.0448607619775812;10.000033709426216;0.8335064105093848;0.015562071011684503;0.015561711962772453;0.7178041590467813;-0.01340500031725864;0.7179306338674654
89.690375;1.0444734531087627;0.8331538329493036;0.7977038126054043;6.231659519769498e-06;5.965238394243601e-06;1.0448607196854478;10.00003477535464;0.8335063956491554;0.015562069968004416;0.015561709890139287;0.7178040915143082;-0.01340500027443773;0.71793058619181
89.700375;1.044473181058467;0.8331539188814475;0.7977035483823393;6.2316968230913466e-06;5.965272354370919e-06;1.0448606817235262;10.000035846963197;0.8335063813699954;0.01556206890222009;0.015561707970276579;0.7178040233435476;-0.013405000232553454;0.7179305332732848
89.710375;1.0444729141994533;0.8331540092832803;0.7977032828327462;6.2317350944589746e-06;5.96530568847691e-06;1.0448606478940166;10.00003691977529;0.833506368378971;0.015562067803927325;0.015561706196006154;0.717803954620883;-0.013405000191745772;0.7179304752063623
89.720375;1.0444726532040263;0.833154104304432;0.7977030166337882;6.231774193366204e-06;5.965338403419398e-06;1.0448606180103088;10.000037989161827;0.8335063574384208;0.015562066664521475;0.015561704561363979;0.7178038854169846;-0.013405000152089664;0.7179304120972871
89.730375;1.044472398595809;0.8331542039702946;0.7977027504049213;6.231813951022821e-06;5.965370493628361e-06;1.0448605919955614;10.000039051360867;0.8335063493029624;0.015562065478014354;0.01556170306180426;0.7178038157504913;-0.01340500011359865;0.7179303440272079
89.740375;1.0444721507983543;0.8331543081912274;0.7977024846547952;6.23185418952724e-06;5.965401956802587e-06;1.0448605698607862;10.000040103573648;0.8335063446528932;0.015562064240410777;0.015561701694113287;0.7178037455427635;-0.01340500007624957;0.7179302710343088
89.750375;1.0444719102121416;0.8331544167613376;0.7977022198106525;6.231894743995952e-06;5.965432807328342e-06;1.044860551589643;10.000041142893;0.8335063440840005;0.015562062948982703;0.015561700456688383;0.7178036746048359;-0.013405000040012246;0.717930193145792
89.760375;1.0444716771895115;0.8331545293517869;0.7977019562888746;6.231935462804569e-06;5.965463076448992e-06;1.0448605370307469;10.000042165400668;0.8335063481167103;0.01556206160262665;0.015561699348964009;0.7178036026867367;-0.01340500000487152;0.7179301104328577
89.770375;1.0444714519999803;0.8331546455245825;0.79770169450044;6.231976200297087e-06;5.965492810172981e-06;1.0448605258420507;10.000043166333146;0.8335063572290038;0.015562060202188912;0.015561698370007168;0.7178035295006107;-0.013404999970824099;0.7179300230292976
89.780375;1.0444712348702716;0.8331547647709863;0.7977014348028659;6.232016825077659e-06;5.9655220718975695e-06;1.0448605175254302;10.000044140963473;0.8335063719500423;0.015562058749554152;0.015561697517247824;0.7178034546916834;-0.013404999937868811;0.7179299311113408
89.790375;1.0444710260296324;0.8331548865409801;0.7977011775054375;6.232057224926461e-06;5.965550942216494e-06;1.0448605115220118;10.000045085645983;0.8335063929146711;0.015562057245922101;0.015561696785463515;0.7178033778303705;-0.013404999906007527;0.7179298348906218
89.800375;1.0444708256606234;0.8331550102746156;0.7977009228887864;6.232097295914823e-06;5.965579518571595e-06;1.0448605072956605;10.000045998128858;0.8335064207775005;0.015562055690493987;0.015561696166768613;0.7178032984063359;-0.013404999875233855;0.7179297346423937
89.810375;1.044470633759663;0.8331551354596092;0.797700671140233;6.23213694151224e-06;5.965607908989518e-06;1.0448605043908896;10.000046876407481;0.8335064560740789;0.015562054081074975;0.015561695652152312;0.7178032158394998;-0.013404999845512954;0.7179296307155474
89.820375;1.0444704500581936;0.8331552616348933;0.7977004222785995;6.232176087688221e-06;5.9656362126116185e-06;1.0448605024560247;10.000047717296054;0.8335064991644489;0.015562052416574153;0.015561695232870558;0.717803129550674;-0.013404999816787602;0.7179295234986892
89.830375;1.044470274105057;0.8331553883241753;0.7977001761825022;6.232214683224646e-06;5.965664506266447e-06;1.0448605012596666;10.000048516321533;0.8335065502738644;0.015562050698604613;0.015561694900469459;0.7178030390257384;-0.013404999788993358;0.7179294134130149
89.840375;1.0444701053947885;0.8331555150201353;0.7976999326696708;6.232252680237685e-06;5.965692836591571e-06;1.044860500688944;10.000049268536062;0.8335066095508555;0.015562048930471353;0.015561694646348479;0.7178029438577059;-0.013404999762048111;0.7179293009463621
89.850375;1.0444699433936733;0.8331556412542434;0.7976996915295403;6.232290021462234e-06;5.965721208895978e-06;1.0448605006613;10.000049969513947;0.8335066770784871;0.015562047115091189;0.01556169446203508;0.7178028437844023;-0.013404999735841042;0.7179291866654376
89.860375;1.044469787479222;0.8331557666708918;0.7976994525495218;6.232326641608949e-06;5.965749596331055e-06;1.044860501012142;10.000050616241698;0.8335067528604114;0.015562045253493329;0.015561694340370927;0.71780273866719;-0.013404999710243613;0.7179290711997292
89.870375;1.0444696369145292;0.8331558910623301;0.7976992156139961;6.2323624692092594e-06;5.965777968490868e-06;1.0448605014737855;10.000051207119355;0.8335068368223034;0.01556204334494138;0.015561694276263216;0.7178026284290272;-0.013404999685118747;0.7179289552155291
89.880375;1.044469490908521;0.8331560143701856;0.7976989808037388;6.232397421259132e-06;5.9658063173859815e-06;1.0448605017574875;10.000051741321434;0.8335069288173746;0.015562041388412506;0.015561694265959002;0.717802513020576;-0.01340499966031561;0.7179288393734553
89.890375;1.0444693487002417;0.8331561366676611;0.7976987483543093;6.232431394925784e-06;5.965834669727097e-06;1.044860501659169;10.00005221853273;0.8335070286167281;0.015562039383243305;0.015561694306001026;0.717802392401879;-0.013404999635659292;0.7179287242601605
89.900375;1.0444692096174388;0.8331562581637896;0.7976985185086197;6.2324642647011425e-06;5.965863061624696e-06;1.0448605011108423;10.000052639310912;0.8335071358858638;0.01556203732838661;0.01556169439301643;0.7178022665436569;-0.013404999610944704;0.7179286102971559
89.910375;1.0444690731016886;0.833156379188278;0.7976982914377471;6.232495884253081e-06;5.965891494148797e-06;1.0448605001852675;10.000053005660732;0.833507250164206;0.015562035221652231;0.015561694524174953;0.7178021354836202;-0.013404999585943083;0.7179284976948421
89.920375;1.0444689387150403;0.8331565000710367;0.7976980672604042;6.2325260860728e-06;5.9659199273659994e-06;1.0448604991157435;10.000053320979228;0.8335073708824583;0.015562033059345805;0.015561694698191457;0.71780199936889;-0.013404999560417855;0.717928386505496
89.930375;1.04446880616472;0.8331566210221041;0.7976978460654829;6.232554688469378e-06;5.965948301907155e-06;1.044860498315071;10.000053589425056;0.833507497414897;0.015562030836460867;0.015561694916487463;0.7178018584243626;-0.013404999534139895;0.7179282766960904
89.940375;1.0444686753057837;0.833156742141871;0.7976976279388959;6.232581511865293e-06;5.965976547017334e-06;1.0448604983041248;10.00005381573233;0.8335076291269354;0.015562028548323779;0.015561695183278445;0.7178017129140244;-0.013404999506898937;0.7179281681812292
89.950375;1.0444685460373904;0.833156863462131;0.7976974130216339;6.232606384414635e-06;5.9660045812242085e-06;1.0448604996260784;10.000054005362621;0.8335077654207288;0.015562026192652775;0.015561695504245797;0.7178015631285206;-0.013404999478515136;0.7179280608429074
89.960375;1.0444684181592305;0.8331569849027495;0.7976972015476942;6.2326291399467035e-06;5.966032312555238e-06;1.0448605028452236;10.000054164225109;0.8335079057744685;0.0155620237694896;0.01556169588510255;0.7178014093806178;-0.013404999448850432;0.7179279545456648
89.970375;1.0444682913448775;0.8331571062058367;0.7976969938351551;6.23264962115379e-06;5.966059634938316e-06;1.044860508510277;10.000054298129312;0.8335080497367098;0.015562021279551046;0.015561696331029046;0.7178012520293026;-0.01340499941781843;0.7179278491495864
89.980375;1.0444681652355288;0.8331572269380663;0.7976967902432682;6.232667688336766e-06;5.966086432035863e-06;1.0448605170605934;10.000054412500718;0.8335081969036158;0.015562018723442808;0.015561696846285725;0.7178010914981114;-0.013404999385396186;0.7179277445212894
89.990375;1.0444680395279657;0.833157346565908;0.7976965911031161;6.232683236958517e-06;5.966112587698607e-06;1.0448605287814257;10.000054512606818;0.8335083469389528;0.01556201610241174;0.015561697433234632;0.7178009282415421;-0.013404999351623662;0.7179276405342386
90.000375;1.0444679139953177;0.8331574645651898;0.7976963966675769;6.232696212962702e-06;5.966137990298782e-06;1.0448605438171357;10.00005460372892;0.8335084996120683;0.015562013419998627;0.015561698091746342;0.7178007627317476;-0.013404999316584454;0.7179275370480818
90.010375;1.044467788468438;0.8331575805280166;0.7976962071489035;6.23270661561716e-06;5.966162529113737e-06;1.044860562212413;10.00005469048383;0.8335086547919452;0.015562010682883076;0.015561698820034862;0.7178005954993912;-0.013404999280380669;0.7179274338840475
90.020375;1.0444676628103133;0.8331576942270548;0.7976960228143216;6.232714496445481e-06;5.9661860919230755e-06;1.0448605839387644;10.000054775943742;0.8335088124067271;0.015562007899566731;0.015561699616009669;0.7178004271540772;-0.013404999243104272;0.717927330854818
90.030375;1.0444675369198222;0.8331578056147053;0.7976958440046692;6.232719946262471e-06;5.966208576147411e-06;1.0448606089231924;10.000054861300192;0.833508972411464;0.015562005078761328;0.015561700477935854;0.7178002583622003;-0.013404999204826963;0.7179272278138094
90.040375;1.0444674107712997;0.8331579147668173;0.7976956710402573;6.23272307001576e-06;5.9662299073366675e-06;1.0448606370963067;10.000054945949016;0.8335091347617013;0.01556200222965976;0.015561701404479144;0.7178000898192952;-0.013404999165621819;0.7179271246470937
90.050375;1.0444672844047254;0.8331580217587762;0.7976955041165916;6.232723978333784e-06;5.966250043735966e-06;1.0448606683952555;10.000055028176876;0.8335092993759178;0.015561999362708379;0.01556170239446971;0.7177999222582283;-0.01340499912557708;0.7179270212736117
90.060375;1.0444671578488756;0.8331581265395464;0.7976953432712887;6.232722783296765e-06;5.966268967026881e-06;1.0448607027378927;10.000055106238605;0.833509466105198;0.01556199648949523;0.015561703446850378;0.717799756496089;-0.013404999084793302;0.7179269177102072
90.070375;1.0444670310906146;0.8331582289462207;0.7976951884631011;6.232719565085097e-06;5.966286666659044e-06;1.0448607400377212;10.00005517899473;0.833509634740201;0.015561993622845912;0.015561704561359895;0.7177995934557951;-0.01340499904338698;0.7179268141136427
90.080375;1.0444669041079975;0.8331583288040609;0.79769503969849;6.232714344784251e-06;5.966303117160105e-06;1.0448607802772683;10.000055245788829;0.8335098050355728;0.015561990776831923;0.015561705738757294;0.717799434118302;-0.013404999001493993;0.7179267107171435
90.090375;1.0444667769115203;0.8331584259360766;0.7976948970632899;6.232707106237664e-06;5.966318262842762e-06;1.044860823582622;10.00005530575446;0.8335099767295917;0.015561987965253309;0.015561706979762474;0.7177992794116496;-0.013404998959275851;0.7179266077053664
90.100375;1.0444666495833763;0.8331585200910597;0.7976947606581767;6.232697849148273e-06;5.966332018535544e-06;1.0448608701753792;10.000055356987296;0.8335101495689892;0.01556198519995229;0.015561708284390399;0.7177991300955423;-0.013404998916922548;0.7179265051470796
90.110375;1.0444665222831788;0.8331586109094904;0.7976946305384326;6.232686634045827e-06;5.96634428095604e-06;1.0448609202239985;10.000055396203381;0.8335103233067463;0.01556198249084561;0.015561709652174568;0.7177989867127904;-0.013404998874631058;0.717926403026711
90.120375;1.0444663952099251;0.8331586979421101;0.7976945067066973;6.232673580497248e-06;5.966354947450186e-06;1.0448609737876562;10.0000554192828;0.8335104976538504;0.015561979846908717;0.015561711082345534;0.7177988495876324;-0.013404998832585484;0.717926301310708
90.130375;1.044466268542094;0.8331587806789347;0.7976943891687489;6.232658824455463e-06;5.966363919770839e-06;1.0448610309070028;10.000055422512212;0.8335106722280515;0.015561977277082849;0.015561712573877885;0.7177987188354591;-0.01340499879096067;0.7179261999898909
90.140375;1.044466142391812;0.8331588586069881;0.7976942780149989;6.2326424919193885e-06;5.966371079437464e-06;1.0448610916995658;10.000055403533056;0.833510846539339;0.015561974791218382;0.015561714125643052;0.7177985943997384;-0.013404998749924906;0.7179260990643147
90.150375;1.0444660167996995;0.8331589312916762;0.7976941734207064;6.232624704126431e-06;5.966376273304693e-06;1.0448611563717853;10.000055361260063;0.8335110200124163;0.01556197240084004;0.015561715737104326;0.7177984760960102;-0.013404998709625587;0.7179259984902445
90.160375;1.0444658917088832;0.8331589983984847;0.7976940755463942;6.2326055849522575e-06;5.96637933635939e-06;1.0448612251846123;10.00005529568829;0.8335111920323792;0.015561970119315335;0.015561717409103724;0.7177983636310451;-0.013404998670180888;0.7179258981645892
90.170375;1.044465766917954;0.8331590596642561;0.7976939844430619;6.2325852655836875e-06;5.966380127126055e-06;1.044861298397102;10.000055208238882;0.8335113619908258;0.015561967961499588;0.015561719143950955;0.7177982566345393;-0.013404998631701281;0.7179257979358006
90.180375;1.0444656421410838;0.8331591149409656;0.7976939000366122;6.232563896021035e-06;5.966378560454893e-06;1.0448613762201044;10.000055101667622;0.833511529292626;0.01556196594302394;0.015561720945418044;0.7177981547298864;-0.013404998594316065;0.7179256975838241
90.190375;1.0444655171697066;0.8331591642846301;0.7976938222015834;6.232541656127969e-06;5.966374638551774e-06;1.0448614588287517;10.000054979398762;0.833511693365573;0.015561964079386247;0.01556172281848019;0.717798057587442;-0.013404998558171068;0.7179255967972795
90.200375;1.044465391939637;0.8331592079231851;0.7976937508326299;6.232518745901548e-06;5.9663684560188584e-06;1.0448615463880413;10.000054844975468;0.8335118537231898;0.01556196238480295;0.015561724768252076;0.7177979649048237;-0.013404998523403261;0.7179254951768489
90.210375;1.044465266456935;0.8331592461352502;0.7976936858402108;6.232495341081449e-06;5.966360160128866e-06;1.0448616390616101;10.0000547013888;0.8335120100235712;0.015561960870942264;0.015561726799253108;0.7177978763431031;-0.01340499849011249;0.7179253922415747
90.220375;1.0444651407459336;0.8331592791985565;0.7976936271586975;6.232471532830004e-06;5.9663498988161166e-06;1.0448617370256426;10.000054550335054;0.8335121620801151;0.015561959546933717;0.015561728915680981;0.7177977915148428;-0.01340499845835163;0.7179252874547615
90.230375;1.044465014844484;0.8331593073899398;0.7976935747718894;6.232447299713581e-06;5.966337795284683e-06;1.0448618404492638;10.000054392282125;0.8335123098379464;0.015561958420537435;0.015561731122479017;0.717797710051422;-0.013404998428146579;0.7179251803051595
90.240375;1.044464888778384;0.8331593309879113;0.7976935286695166;6.2324225363964794e-06;5.966323951493754e-06;1.0448619494529192;10.000054227294338;0.8335124533451604;0.015561957497466358;0.015561733426356795;0.7177976316546805;-0.013404998399522933;0.7179250703825536
90.250375;1.044464762571012;0.8331593503000527;0.7976934887928043;6.232397114566828e-06;5.966308470169264e-06;1.0448620641066422;10.000054055604908;0.8335125927018083;0.015561956778481888;0.01556173583465278;0.7177975560884828;-0.013404998372518389;0.7179249573842261
90.260375;1.0444646362938104;0.8331593656708016;0.7976934550386519;6.232370937448089e-06;5.966291467860082e-06;1.0448621844339494;10.000053877663253;0.8335127279615913;0.0155619562578233;0.01556173835226457;0.7177974831481367;-0.013404998347187242;0.71792484111798
90.270375;1.0444645100694352;0.8331593774459546;0.7976934272977668;6.232343960230819e-06;5.966273059139083e-06;1.0448623104008847;10.000053693742037;0.8335128590875125;0.015561955924802681;0.015561740979854426;0.7177974126109178;-0.01340499832359531;0.7179247215387402
90.280375;1.0444643840239742;0.8331593859305448;0.7976934054843869;6.2323161736353574e-06;5.966253336303783e-06;1.04486244195655;10.000053503405958;0.8335129860345079;0.015561955766394193;0.015561743714571656;0.7177973442034254;-0.013404998301808342;0.7179245987269499
90.290375;1.0444642582605497;0.8331593913526513;0.7976933895246373;6.23228757834435e-06;5.966232360465356e-06;1.0448625791178128;10.000053306177122;0.8335131088477545;0.01556195576868442;0.015561746552065606;0.7177972776262294;-0.01340499828189064;0.7179244727915136
90.300375;1.0444641328916224;0.8331593938485257;0.7976933793039038;6.232258173157026e-06;5.966210162916869e-06;1.044862721991167;10.000053103154121;0.8335132276798087;0.015561955917643323;0.015561749488260805;0.7177972125605735;-0.013404998263899846;0.717924343812973
90.310375;1.0444640081166001;0.8331593935082224;0.7976933746089152;6.232227950121425e-06;5.966186767412372e-06;1.0448628707026688;10.000052897210017;0.8335133427643403;0.01556195619951708;0.015561752519721748;0.7177971486268537;-0.01340499824786197;0.7179242118806688
90.320375;1.0444638843139682;0.8331593904579624;0.7976933751005126;6.2321968885233325e-06;5.966162218286382e-06;1.0448630253193647;10.00005269142229;0.8335134543864333;0.01556195660041248;0.015561755643092798;0.7177970853748288;-0.0134049982337549;0.7179240771642098
90.330375;1.044463762070725;0.833159384882384;0.7976933803357363;6.232164955509601e-06;5.966136577870435e-06;1.0448631857829909;10.000052487781625;0.8335135628316991;0.015561957105871735;0.015561758855020813;0.7177970223091176;-0.013404998221521983;0.7179239399370464
90.340375;1.0444636421075877;0.8331593769766386;0.7976933898747656;6.232132111687655e-06;5.966109889460258e-06;1.0448633518547252;10.000052287408334;0.8335136683412603;0.015561957700896098;0.015561762152442636;0.7177969589064327;-0.013404998211090053;0.7179238005065376
90.350375;1.0444635252008743;0.8331593668932779;0.797693403437661;6.232098306766306e-06;5.9660821494847365e-06;1.0448635231265808;10.000052091429998;0.8335137711274125;0.015561958370205842;0.015561765531938561;0.7177968946427123;-0.013404998202371236;0.7179236591065169
90.360375;1.044463412179051;0.8331593547055582;0.7976934209479911;6.2320634717506315e-06;5.966053332065738e-06;1.0448636990574716;10.0000519009877;0.8335138713776848;0.015561959099193789;0.015561768988090774;0.7177968290448488;-0.013404998195271009;0.7179235158949335
90.370375;1.0444633039047013;0.8331593403910054;0.7976934424086336;6.232027525561023e-06;5.966023445572999e-06;1.0448638789919524;10.000051716660936;0.8335139691730203;0.01556195987490287;0.01556177251250382;0.7177967617572208;-0.013404998189713668;0.7179233710768834
90.380375;1.0444632011834578;0.833159323853094;0.7976934677701476;6.231990387409693e-06;5.9659925683232755e-06;1.0448640622184657;10.000051538802328;0.833514064427117;0.015561960686268275;0.015561776094757339;0.7177966925887371;-0.01340499818566063;0.717923224972521
90.390375;1.0444631047181914;0.8331593049999808;0.7976934969188035;6.231951984019737e-06;5.9659608404220955e-06;1.0448642480344168;10.00005136849719;0.8335141569193668;0.01556196152433766;0.015561779724453079;0.7177966214986012;-0.01340499818310809;0.7179230779517124
90.400375;1.0444630151592065;0.8331592838516728;0.7976935297221635;6.231912262554324e-06;5.965928427256216e-06;1.044864435766687;10.0000512076448;0.8335142463535412;0.015561962382533502;0.015561783392477631;0.7177965485308005;-0.013404998182068788;0.7179229303615999
90.410375;1.0444629331416198;0.8331592605988808;0.7976935660462933;6.231871207691134e-06;5.96589549727213e-06;1.0448646248138882;10.000051058003265;0.833514332427057;0.015561963256978178;0.015561787091194485;0.7177964737284926;-0.013404998182543341;0.7179227825010024
90.420375;1.0444628592707368;0.8331592355678884;0.7976936057542326;6.231828839348816e-06;5.965862234087633e-06;1.0448648147356454;10.000050920216891;0.8335144149269024;0.015561964147100897;0.015561790814675625;0.7177963971015408;-0.013404998184502368;0.7179226346198763
90.430375;1.044462794087282;0.8331592091191093;0.7976936487136737;6.231785194269275e-06;5.965828849907446e-06;1.0448650052807384;10.000050793442988;0.8335144937917235;0.015561965056130368;0.015561794559198323;0.7177963187116947;-0.013404998187904171;0.7179224869390709
90.440375;1.0444627380023779;0.8331591815692154;0.79769369481942;6.231740323183482e-06;5.965795569541925e-06;1.0448651962849833;10.000050675507104;0.8335145690562593;0.015561965991306248;0.015561798323148123;0.7177962387822494;-0.013404998192724124;0.7179223396308734
90.450375;1.0444626912430617;0.8331591532201231;0.7976937440201175;6.231694300354799e-06;5.965762602215817e-06;1.0448653875647371;10.00005056349623;0.8335146407092108;0.015561966963001474;0.01556180210580376;0.7177961577092389;-0.013404998198951086;0.7179221927575248
90.460375;1.0444626539001196;0.8331591244372037;0.797693796318048;6.23164722679541e-06;5.965730130912768e-06;1.044865578949027;10.00005045470659;0.8335147086235604;0.015561967982497888;0.015561805905847525;0.7177960759859601;-0.013404998206560336;0.7179220462649927
90.470375;1.0444626260429082;0.8331590956338603;0.7976938517281467;6.231599242744768e-06;5.965698319312341e-06;1.044865770366081;10.000050347014858;0.8335147726128711;0.015561969060130024;0.015561809720782527;0.717795994110444;-0.01340499821550636;0.7179219000355759
90.480375;1.0444626077730506;0.8331590671860453;0.7976939102431975;6.231550535139289e-06;5.9656673184031815e-06;1.0448659618072964;10.000050238107987;0.8335148325003141;0.01556197020485873;0.015561813547311091;0.717795912529334;-0.013404998225728567;0.7179217539083468
90.490375;1.0444625991710617;0.8331590394175191;0.7976939718379802;6.231501298737941e-06;5.9656372592406444e-06;1.0448661532104;10.000050124872686;0.8335148881095109;0.015561971424693156;0.015561817382046622;0.7177958316589187;-0.013404998237128521;0.7179216076774878
90.500375;1.0444626001936475;0.8331590126647731;0.797694036480389;6.231451687701266e-06;5.9656082423741575e-06;1.0448663444445243;10.000050003583665;0.8335149392161488;0.015561972727151183;0.015561821221791025;0.7177957519595375;-0.013404998249553586;0.7179214611367516
90.510375;1.04446261063614;0.833158987301369;0.7976941041185224;6.231401819340687e-06;5.965580349213129e-06;1.0448665353885636;10.00004987011129;0.8335149855548994;0.015561974119325315;0.015561825063338718;0.717795673952097;-0.013404998262845903;0.7179213141236365
90.520375;1.0444626302175621;0.8331589636854808;0.7976941746391504;6.231351806181545e-06;5.9655536576202035e-06;1.0448667259935034;10.000049720312035;0.8335150268778287;0.015561975606846008;0.015561828903813428;0.7177955981486788;-0.013404998276905151;0.7179211664979309
90.530375;1.0444626587020154;0.8331589421406982;0.7976942478331973;6.231301768352913e-06;5.965528236007459e-06;1.0448669163116706;10.000049550795783;0.833515063006378;0.015561977191716937;0.015561832741172375;0.7177955250037862;-0.013404998291695617;0.71792101810559
90.540375;1.0444626959237193;0.8331589229873054;0.7976943233930738;6.231251836368169e-06;5.965504144670491e-06;1.0448671064389723;10.000049359441194;0.8335150938586671;0.015561978871352133;0.015561836573312806;0.7177954549061646;-0.013404998307222735;0.7179208687875531
90.550375;1.0444627416992012;0.8331589065200203;0.7976944009137884;6.231202158534277e-06;5.965481454136311e-06;1.0448672963642036;10.000049145655895;0.8335151194271486;0.015561980640304075;0.015561840396951118;0.7177953881442062;-0.013404998323514668;0.7179207184104948
90.560375;1.044462795758451;0.8331588929416763;0.7976944799062536;6.231152899248028e-06;5.965460241347838e-06;1.0448674858921292;10.000048910533406;0.8335151396901026;0.01556198249268531;0.015561844208045123;0.7177953248838818;-0.013404998340601047;0.7179205668983609
90.570375;1.044462857758301;0.8331588823388957;0.7976945598302868;6.231104234849287e-06;5.965440563158765e-06;1.0448676747163268;10.000048656329076;0.8335151545303862;0.015561984423324795;0.015561848001823671;0.7177952652210373;-0.013404998358482138;0.717920414245389
90.580375;1.0444629273111283;0.8331588747088439;0.7976946401043384;6.231056346585562e-06;5.965422462289441e-06;1.0448678624987637;10.000048385348205;0.8335151637685042;0.015561986428349254;0.015561851771299703;0.7177952092564367;-0.013404998377107381;0.717920260483711
90.590375;1.0444630040280023;0.8331588699879963;0.7976947200942492;6.231009397759771e-06;5.965406008667483e-06;1.044868048804576;10.000048099308382;0.8335151672707096;0.015561988506176122;0.015561855506610529;0.7177951571519365;-0.01340499839638331;0.717920105665738
90.600375;1.0444630875741243;0.833158868068587;0.7976947991100797;6.230963521594886e-06;5.965391302409026e-06;1.0448682329632608;10.000047799183076;0.8335151650054756;0.015561990658008815;0.015561859196268745;0.7177951091654546;-0.013404998416194962;0.7179199499027913
90.610375;1.0444631776468134;0.833158868832069;0.7976948764276229;6.230918835689189e-06;5.965378427301624e-06;1.04486841408744;10.000047484788224;0.8335151570342165;0.015561992887056246;0.01556186282914601;0.7177950656192229;-0.013404998436429455;0.7179197933998688
90.620375;1.0444632739079305;0.8331588721851029;0.7976949513491459;6.2308754547143326e-06;5.96536742586285e-06;1.0448685912704232;10.00004715433725;0.833515143485966;0.015561995197125908;0.0155618663956858;0.7177950268283603;-0.01340499845700685;0.7179196364487234
90.630375;1.044463376003892;0.8331588780615321;0.7976950232695;6.2308334835515e-06;5.965358326280734e-06;1.0448687637383045;10.00004680460993;0.8335151245355331;0.015561997591029159;0.01556186988752935;0.717794993074831;-0.013404998477884454;0.7179194793825687
90.640375;1.04446348361858;0.8331588864033799;0.7976950917020016;6.2307930050362e-06;5.965351175378069e-06;1.0448689308451227;10.000046431598578;0.8335151003935717;0.015562000069845096;0.015561873296489032;0.7177949645891984;-0.013404998499033389;0.7179193225217279
90.650375;1.0444635964553715;0.8331588971547141;0.7976951562774474;6.230754075037302e-06;5.965346031290426e-06;1.0448690919780401;10.000046030972639;0.8335150713172054;0.015562002633648615;0.015561876614512792;0.717794941487023;-0.013404998520446845;0.7179191661631065
90.660375;1.0444637142536248;0.8331589102891536;0.7976952167524654;6.230716725666647e-06;5.965342946508337e-06;1.0448692464768075;10.000045598377035;0.8335150376345164;0.01556200528180969;0.015561879835177091;0.717794923736141;-0.013404998542169682;0.7179190106286397
90.670375;1.0444638368682753;0.8331589258359305;0.7976952730017474;6.230680980589463e-06;5.9653419768980964e-06;1.0448693936679072;10.000045129868782;0.8335149997480167;0.015562008012557185;0.015561882955610576;0.7177949112050197;-0.013404998564288922;0.7179188563239711
90.680375;1.044463964267827;0.8331589438424784;0.7976953249689066;6.230646862275308e-06;5.9653431763924806e-06;1.0448695329707183;10.000044622254304;0.8335149581120228;0.015562010823547991;0.015561885977228075;0.7177949037281393;-0.013404998586897632;0.7179187037374302
90.690375;1.044464096462055;0.8331589643236293;0.7976953726419895;6.230614372364179e-06;5.9653465614733916e-06;1.0448696638778237;10.00004407319896;0.8335149132168987;0.015562013712523769;0.015561888905040048;0.717794901148365;-0.013404998610079943;0.7179185533977789
90.700375;1.044464233470737;0.8331589872849375;0.7976954160656856;6.230583483926281e-06;5.9653520961409916e-06;1.0448697858080145;10.000043481342432;0.8335148655806665;0.015562016676161262;0.01556189174628872;0.7177949033471814;-0.013404998633912991;0.7179184058676584
90.710375;1.0444643753113985;0.8331590127361573;0.7976954553048162;6.2305541619071166e-06;5.9653597178372565e-06;1.0448698980596867;10.000042846362087;0.8335148157341541;0.01556201970859867;0.015561894508994508;0.7177949102227261;-0.01340499865845825;0.7179182617597626
90.720375;1.0444645219408182;0.8331590405931756;0.7976954903512665;6.230526368752231e-06;5.9653693618816e-06;1.0448699998847524;10.000042168532822;0.8335147641975059;0.015562022802215674;0.015561897200987499;0.7177949215944988;-0.013404998683746406;0.7179181217154409
90.730375;1.0444646731820042;0.8331590705786399;0.7976955210810436;6.230500053521041e-06;5.965380943684783e-06;1.0448700905378845;10.00004144808967;0.8335147114566541;0.015562025949671663;0.015561899829427685;0.7177949371347089;-0.013404998709781105;0.7179179863445099
90.740375;1.044464828727297;0.8331591022539322;0.797695547314173;6.230475157613644e-06;5.965394330812666e-06;1.0448701692995435;10.000040685370896;0.8335146579521353;0.015562029145003731;0.01556190240017662;0.717794956387508;-0.013404998736549118;0.7179178561713236
90.750375;1.0444649882399266;0.8331591351493947;0.7976955688839871;6.230451624251791e-06;5.9654093585547345e-06;1.0448702354864672;10.000039881325405;0.8335146040722289;0.01556203238380853;0.015561904917593104;0.7177949788071729;-0.01340499876400724;0.7179177316304552
90.760375;1.044465151475199;0.8331591688829485;0.7976955856587573;6.230429385788252e-06;5.965425866559083e-06;1.0448702884742915;10.000039037160313;0.8335145501380216;0.015562035662316908;0.015561907385357636;0.7177950037788358;-0.01340499879207799;0.7179176131135802
90.770375;1.0444653183505863;0.83315920318669;0.7976955975577104;6.2304083459588605e-06;5.965443708231928e-06;1.04487032780968;10.000038153863121;0.8335144963953374;0.015562038975872824;0.01556190980706484;0.717795030662292;-0.01340499882067653;0.7179175010165624
90.780375;1.0444654889452314;0.8331592378613059;0.7976956045708758;6.2303883767888255e-06;5.965462738552501e-06;1.0448703533225259;10.000037232930733;0.8335144430511784;0.015562042319187674;0.01556191218606901;0.7177950588458486;-0.013404998849727177;0.717917395743471
90.790375;1.0444656634342249;0.8331592727339592;0.7976956067753316;6.23036932565616e-06;5.965482801895652e-06;1.0448703650981512;10.00003627757675;0.833514390336255;0.015562045687701026;0.01556191452513106;0.7177950877370355;-0.013404998879162883;0.7179172976963936
90.800375;1.0444658419814368;0.8331593076518948;0.7976956043373633;6.230351035060719e-06;5.965503724176942e-06;1.0448703633499656;10.00003529315293;0.8335143385354659;0.01556204907733031;0.015561916826360612;0.7177951167081935;-0.01340499890893501;0.7179172072904217
90.810375;1.0444660246257946;0.8331593425326711;0.7976955974902465;6.230333367225623e-06;5.9655253170438654e-06;1.044870348319799;10.00003428631653;0.8335142879764429;0.015562052482909795;0.015561919092062913;0.7177951450903999;-0.013404998939017688;0.7179171249626495
90.820375;1.044466211215211;0.8331593774197547;0.797695586524877;6.230316210186087e-06;5.96554739457086e-06;1.0448703202516232;10.000033263488014;0.8335142389620805;0.015562055896961984;0.015561921325233007;0.7177951722287498;-0.013404998969390902;0.7179170511485585
90.830375;1.0444664014396585;0.8331594124294823;0.7976955718037964;6.230299463352758e-06;5.965569786288146e-06;1.0448702794233748;10.000032230046882;0.8335141916692835;0.015562059309688375;0.015561923528761673;0.7177951975365295;-0.013404999000030043;0.7179169862624417
90.840375;1.044466594956739;0.8331594476658868;0.797695553729765;6.230283023340437e-06;5.965592336072057e-06;1.044870226201762;10.000031190329373;0.8335141461171675;0.01556206271045505;0.015561925705124746;0.7177952204982218;-0.013404999030911661;0.7179169306885516
90.850375;1.0444667914669348;0.8331594832162786;0.7976955326536501;6.230266796702529e-06;5.965614901311532e-06;1.0448701610547833;10.000030147588198;0.8335141022236002;0.015562066089147604;0.015561927856998285;0.7177952406189022;-0.01340499906202377;0.7179168847434269
90.860375;1.0444669906322845;0.8331595191031498;0.7976955088192471;6.2302507305236824e-06;5.965637364214977e-06;1.0448700845474328;10.00002910406581;0.8335140598590729;0.015562069435876867;0.015561929987529411;0.7177952573723714;-0.013404999093383234;0.7179168486261968
90.870375;1.0444671920289212;0.8331595551576874;0.7976954823798333;6.230234813957401e-06;5.965659637406025e-06;1.0448699973353988;10.00002806108982;0.833514018850881;0.01556207274036576;0.01556193210041174;0.7177952701997535;-0.013404999125045891;0.7179168224009024
90.880375;1.0444673952562438;0.8331595909909015;0.7976954534090418;6.230219039216435e-06;5.965681657989777e-06;1.0448699001047543;10.00002701908971;0.8335139789753732;0.01556207599218905;0.015561934200010149;0.7177952785359977;-0.013404999157093526;0.7179168060008367
90.890375;1.044467600006222;0.833159626077054;0.7976954218682001;6.230203365105964e-06;5.965703382556916e-06;1.0448697935444828;10.000025978045672;0.8335139399707484;0.015562079181308393;0.015561936290584295;0.7177952818391224;-0.013404999189614767;0.7179167992499043
90.900375;1.0444678060219672;0.8331596598479223;0.7976953875963666;6.2301877220277185e-06;5.965724787859775e-06;1.044869678400535;10.000024938117264;0.8335139015644082;0.015562082299118003;0.015561938375312459;0.7177952796362477;-0.013404999222698756;0.7179168018971932
90.910375;1.044468013052308;0.8331596917877881;0.7976953503591795;6.230172046417787e-06;5.965745880784988e-06;1.0448695555082679;10.000023900008705;0.8335138635008108;0.015562085339562827;0.015561940456680549;0.7177952715676919;-0.013404999256435705;0.7179168136250595
90.920375;1.0444682208379081;0.8331597215018123;0.7976953098745623;6.230156304944083e-06;5.9657667000819085e-06;1.044869425757133;10.000022865095389;0.8335138255367981;0.015562088298517162;0.01556194253735095;0.7177952574193324;-0.01340499929091233;0.7179168340547067
90.930375;1.044468429179017;0.8331597487379252;0.7976952658126847;6.230140496814698e-06;5.965787288092084e-06;1.0448692899782255;10.00002183508908;0.8335137873886009;0.015562091172133866;0.01556194462037683;0.7177952371288915;-0.013404999326206169;0.7179168627921166
90.940375;1.0444686380448267;0.8331597734004386;0.7976952178473605;6.230124647602851e-06;5.965807660418283e-06;1.0448691488313717;10.000020811637977;0.8335137486738986;0.015562093956047537;0.015561946708714068;0.7177952107108215;-0.013404999362389917;0.7179168994642832
90.950375;1.0444688475640056;0.8331597955540709;0.79769516572408;6.230108795307052e-06;5.965827804539207e-06;1.0448690028310297;10.000019796759029;0.8335137089055041;0.01556209664526028;0.01556194880428361;0.7177951781535848;-0.013404999399544011;0.717916943708979
90.960375;1.044469057933561;0.8331598153860855;0.7976951092926208;6.230092968536016e-06;5.965847695807297e-06;1.0448688524166692;10.000018793628323;0.8335136675527877;0.015562099234646326;0.015561950907410197;0.7177951394163934;-0.013404999437759026;0.7179169951552546
90.970375;1.0444692693728932;0.8331598331112003;0.797695048498829;6.230077183928935e-06;5.965867322678031e-06;1.044868697942498;10.000017806288533;0.8335136241246085;0.015562101720107477;0.015561953016995794;0.717795094502188;-0.013404999477119539;0.7179170534284253
90.980375;1.0444694820992764;0.8331598488655044;0.7976949833349878;6.23006146772611e-06;5.965886714244848e-06;1.0448685396799624;10.000016838255794;0.8335135782023542;0.015562104098773108;0.015561955130874982;0.7177950435009522;-0.013404999517686138;0.717917118181165
90.990375;1.0444696962711686;0.8331598626772102;0.7976949137962661;6.230045845144905e-06;5.965905929887415e-06;1.0448683778801306;10.000015891737563;0.8335135293999244;0.015562106367955488;0.015561957245378418;0.7177949865801103;-0.01340499955948459;0.7179171891236548
91.000375;1.0444699118844245;0.8331598745238327;0.7976948398973647;6.230030291657493e-06;5.965925004460469e-06;1.044868212809516;10.000014967838064;0.8335134773151475;0.015562108524750883;0.015561959354756415;0.7177949239569766;-0.013404999602497083;0.7179172660267858
91.010375;1.0444701286832292;0.8331598844036612;0.7976947617279408;6.230014726288452e-06;5.965943916611737e-06;1.044868044695983;10.000014066482658;0.8335134215442804;0.015562110566624114;0.015561961452755475;0.7177948558952308;-0.01340499964665631;0.717917348711395
91.020375;1.0444703461703884;0.8331598923794903;0.7976946794844734;6.2299990523497924e-06;5.965962616308881e-06;1.0448678736476562;10.000013186273986;0.8335133617277226;0.015562112492164366;0.015561963535243663;0.7177947826896728;-0.013404999691850357;0.7179174370406067
91.030375;1.04447056366023;0.8331598985983074;0.7976945934670179;6.229983175160772e-06;5.965981068495011e-06;1.0448676996460955;10.000012324950005;0.8335132975518785;0.015562114302220157;0.015561965599961878;0.7177947045987313;-0.013404999737947782;0.7179175308963921
91.040375;1.044470780291345;0.8331599032847782;0.7976945040724618;6.229966986821645e-06;5.965999272853361e-06;1.0448675225983168;10.000011479877227;0.8335132287017034;0.015562116000614374;0.015561967643191756;0.7177946218392552;-0.013404999784823552;0.7179176301468135
91.050375;1.0444709950612843;0.8331599067275124;0.7976944117731418;6.229950351350674e-06;5.966017270186679e-06;1.0448673424197779;10.000010648369798;0.8335131548555613;0.015562117593224026;0.01556196965743312;0.7177945346794388;-0.013404999832355782;0.7179177346416188
91.060375;1.0444712069585849;0.833159909277609;0.797694317052047;6.229933106452062e-06;5.966035147752213e-06;1.0448671591374803;10.000009827788691;0.8335130757631152;0.015562119086533925;0.015561971632738874;0.7177944434844523;-0.013404999880405834;0.7179178442186495
91.070375;1.0444714150860275;0.8331599113202565;0.7976942203335923;6.2299150787176784e-06;5.966053021865555e-06;1.0448669729167142;10.000009015204263;0.8335129912992686;0.015562120486713503;0.01556197355916311;0.7177943486796663;-0.01340499992881434;0.7179179587102607
