time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.080375;1.0444716186740315;0.8331599132184646;0.7976941219721857;6.229896098012703e-06;5.966070999563957e-06;1.044866784008176;10.000008207150053;0.833512901446556;0.015562121798953395;0.01556197542717295;0.7177942506941135;-0.013404999977417339;0.7179180779682881
91.090375;1.0444718170779785;0.8331599152944896;0.7976940222896186;6.2298760071877094e-06;5.966089150315198e-06;1.0448665927468745;10.00000739989866;0.8335128062786212;0.015562123026862874;0.01556197722736041;0.7177941499237263;-0.013405000026055668;0.7179182018807134
91.100375;1.044472009800908;0.8331599178655288;0.7976939216050271;6.2298546689744705e-06;5.966107494128598e-06;1.0448663996007939;10.000006589923212;0.8335127059779033;0.01556212417172848;0.01556197895141251;0.7177940467782148;-0.013405000074572331;0.7179183303740776
91.110375;1.0444721964788333;0.833159921292436;0.7976938202538522;6.2298319597936585e-06;5.9661260018001346e-06;1.0448662051832445;10.000005774013918;0.83351260085209;0.015562125232886997;0.015561980593340746;0.7177939417740661;-0.013405000122824912;0.7179184634132788
91.120375;1.0444723768366178;0.8331599259887638;0.7976937186280617;6.2298077543804415e-06;5.96614459914435e-06;1.0448660101928253;10.000004948980717;0.8335124913073324;0.015562126210018163;0.015561982149578301;0.7177938355400754;-0.01340500017070988;0.7179186009697395
91.130375;1.0444725506416475;0.8331599323898253;0.7976936171861764;6.229781922051574e-06;5.966163164069785e-06;1.0448658152796668;10.000004111522005;0.8335123777798799;0.01556212710498873;0.01556198361840407;0.7177937287484334;-0.013405000218159243;0.7179187429496128
91.140375;1.0444727176640045;0.8331599409355609;0.7976935163756715;6.2297543382309006e-06;5.966181533332505e-06;1.0448656209621356;10.000003258595743;0.8335122606646749;0.015562127921691468;0.01556198499960478;0.7177936220875717;-0.013405000265091107;0.7179188891237189
91.150375;1.0444728776422905;0.8331599520738682;0.7976934165425248;6.229724895946353e-06;5.966199536754599e-06;1.0448654277000982;10.000002387870852;0.8335121402603635;0.015562128665168222;0.01556198629452317;0.7177935162747785;-0.013405000311361576;0.7179190391170843
91.160375;1.0444730302473069;0.8331599662568467;0.7976933179212273;6.229693512783001e-06;5.966217034054883e-06;1.044865236011911;10.00000149749771;0.8335120167434801;0.01556212934182811;0.015561987506476718;0.7177934120369613;-0.013405000356769193;0.7179191924640761
91.170375;1.0444731750692409;0.8331599839157042;0.7976932206911718;6.229660145939124e-06;5.966233919725607e-06;1.0448650464956177;10.00000058503875;0.8335118901824151;0.015562129960239852;0.015561988640559793;0.7177933100609025;-0.013405000401085328;0.7179193486905512
91.180375;1.0444733116390417;0.8331600054141154;0.7976931250098726;6.229624805367917e-06;5.966250100744633e-06;1.0448648598003643;9.999999646745158;0.8335117605726788;0.015562130529936795;0.015561989702451656;0.7177932109357311;-0.013405000444077539;0.7179195074050262
91.190375;1.0444734394483888;0.8331600310234604;0.7976930309824757;6.2295875490511465e-06;5.966265472295156e-06;1.0448646766375052;9.99999867807352;0.8335116278911814;0.015562131058818292;0.01556199069757213;0.7177931150972859;-0.013405000485525178;0.7179196683409791
91.200375;1.0444735579632018;0.8331600609535973;0.797692938646313;6.2295484665643176e-06;5.966279912495973e-06;1.0448644977701202;9.999997674764685;0.8335114921473985;0.01556213155202657;0.015561991630459692;0.7177930228290353;-0.013405000525200937;0.7179198313163443
91.210375;1.0444736666631327;0.8331600953956317;0.7976928480404123;6.229507649636594e-06;5.96629331326206e-06;1.0448643239442448;9.999996633353609;0.8335113533889762;0.01556213201233387;0.015561992503947903;0.7177929343576578;-0.01340500056282872;0.7179199961988151
91.220375;1.0444737651046605;0.8331601345290988;0.7976927592925962;6.2294651602811235e-06;5.96630562926054e-06;1.0448641558558196;9.999995550677625;0.8335112116990498;0.015562132441043321;0.015561993319293834;0.7177928499439692;-0.013405000598092052;0.7179201629101388
91.230375;1.0444738529813398;0.8331601785185587;0.7976926726130583;6.22942102624437e-06;5.966316894552387e-06;1.0448639941569189;9.999994423384946;0.8335110672110146;0.015562132839090172;0.015561994077351104;0.7177927698469839;-0.013405000630699312;0.7179203314229172
91.240375;1.044473930152549;0.8331602275468281;0.7976925882158319;6.229375265638387e-06;5.966327192272984e-06;1.0448638394705108;9.999993248781779;0.8335109200893912;0.015562133206864417;0.015561994779120814;0.7177926942284023;-0.01340500066042625;0.7179205017676454
91.250375;1.044473996650044;0.8331602818448496;0.7976925062688132;6.229327907136831e-06;5.966336619415729e-06;1.0448636924450987;9.999992026497752;0.8335107705031263;0.015562133542851585;0.015561995424979224;0.7177926231292685;-0.013405000687100372;0.7179206740614648
91.260375;1.044474052735592;0.8331603416465712;0.7976924268848833;6.229278980448177e-06;5.966345278139365e-06;1.0448635537541562;9.999990759151817;0.833510618652466;0.015562133843607088;0.015561996014295146;0.7177925564994857;-0.013405000710577764;0.7179208485158092
91.270375;1.0444740989664683;0.8331604071147718;0.7976923501152191;6.229228502497607e-06;5.966353274073888e-06;1.044863423961609;9.999989451037736;0.8335104647956586;0.015562134105143437;0.015561996546377925;0.7177924942169303;-0.013405000730741141;0.7179210254114068
91.280375;1.0444741361198353;0.8331604783032461;0.7976922759566847;6.2291764885776865e-06;5.966360697461927e-06;1.0448633033960506;9.99998810553672;0.8335103092431696;0.0155621343238849;0.015561997021282359;0.7177924360873601;-0.013405000747486814;0.7179212050546023
91.290375;1.04447416500933;0.8331605551647806;0.7976922043729047;6.229122964051256e-06;5.966367590840971e-06;1.0448631921572815;9.99998672368567;0.8335101523397797;0.015562134496646602;0.015561997440135315;0.7177923817898302;-0.013405000760701944;0.7179213877320003
91.300375;1.0444741863529532;0.8331606376069368;0.7976921353107685;6.229067962557099e-06;5.966373928698468e-06;1.0448630902089748;9.99998530542735;0.8335099944354101;0.015562134620171352;0.015561997805320884;0.7177923307981412;-0.013405000770263721;0.7179215737094197
91.310375;1.0444742007393435;0.8331607255407371;0.7976920687416189;6.229011528766742e-06;5.966379634059387e-06;1.0448629974517856;9.999983851422625;0.8335098358776069;0.01556213469113452;0.015561998119327538;0.7177922824298527;-0.01340500077606062;0.7179217632693252
91.320375;1.0444742086454961;0.8331608188726123;0.7976920047019112;6.22895372315536e-06;5.966384618461572e-06;1.044862913740494;9.999982363476983;0.8335096769917832;0.015562134706544356;0.015561998383046073;0.7177922360214104;-0.013405000778014603;0.7179219566984629
91.330375;1.0444742104449845;0.8331609174397482;0.7976919433006029;6.228894630609969e-06;5.966388808913517e-06;1.04486283891702;9.999980844645211;0.8335095180247989;0.015562134663226283;0.015561998595680424;0.7177921910319064;-0.013405000776092033;0.7179221541961038
91.340375;1.0444742064023311;0.8331610209550018;0.7976918847255922;6.228834374164415e-06;5.966392159251501e-06;1.0448627728555568;9.99997929943544;0.8335093591628312;0.015562134556135202;0.015561998755665765;0.7177921470033064;-0.013405000770309405;0.7179223558031712
91.350375;1.0444741966946225;0.8331611290788686;0.7976918292228737;6.2287731148892474e-06;5.966394664695139e-06;1.0448627154243144;9.999977733599522;0.8335092006085267;0.015562134377106072;0.01556199886151158;0.7177921034811696;-0.013405000760725956;0.7179225614439833
91.360375;1.0444741814543363;0.8331612415317986;0.7976917770211722;6.228711035604248e-06;5.9663963634922335e-06;1.044862666390542;9.999976154028001;0.8335090425862814;0.015562134115726541;0.015561998912426564;0.7177920600090903;-0.013405000747421559;0.7179227710040879
91.370375;1.0444741608085977;0.8331613580584809;0.7976917282480225;6.22864830429777e-06;5.966397317490148e-06;1.0448626253132056;9.999974568488888;0.8335088853286405;0.015562133761699062;0.015561998907727631;0.7177920162170668;-0.013405000730493352;0.7179229843308911
91.380375;1.0444741348807958;0.833161478322162;0.7976916829051187;6.2285850247034395e-06;5.966397607707343e-06;1.044862591427196;9.99997298469545;0.8335087291228999;0.01556213330609408;0.01556199884514146;0.7177919718771644;-0.013405000710065689;0.7179232011854711
91.390375;1.044474103766931;0.8331616019011819;0.7976916409259909;6.2285212258670254e-06;5.966397345786558e-06;1.0448625636232363;9.999971409624155;0.8335085742883609;0.015562132741599987;0.015561998720500746;0.7177919268286906;-0.013405000686277733;0.7179234212107444
91.400375;1.0444740675449948;0.8331617283680989;0.7976916022259884;6.2284569018979735e-06;5.966396670061214e-06;1.0448625405669485;9.999969849461188;0.8335084210530641;0.015562132064256695;0.01556199852942255;0.7177918808751537;-0.013405000659267537;0.7179236439169511
91.410375;1.0444740262753198;0.8331618573479413;0.7976915666863177;6.228392044968279e-06;5.966395721140492e-06;1.0448625208651343;9.999968309475312;0.8335082695102607;0.015562131275408266;0.015561998268426795;0.7177918337839055;-0.01340500062918562;0.717923868677556
91.420375;1.04447397996361;0.8331619885131231;0.797691534133203;6.228326651380528e-06;5.966394610302525e-06;1.0448625032173153;9.9999667937332;0.8335081196652347;0.015562130381352558;0.015561997934590786;0.7177917853657086;-0.013405000596225873;0.7179240947630892
91.430375;1.0444739285361848;0.8331621215251261;0.7976915043279794;6.2282607379841374e-06;5.966393406896684e-06;1.0448624865166773;9.999965305245164;0.8335079714640957;0.015562129391518414;0.015561997524932028;0.7177917355337832;-0.013405000560644958;0.717924321417857
91.440375;1.044473871823637;0.8331622559608026;0.7976914769763229;6.228194369568828e-06;5.966392151895969e-06;1.044862469865204;9.999963846793062;0.8335078248314319;0.015562128316344657;0.015561997036499577;0.7177916842734289;-0.013405000522743531;0.717924547926987
91.450375;1.0444738095674022;0.8331623912747539;0.7976914517986711;6.2281276572188365e-06;5.966390873401065e-06;1.0448624525356545;9.999962421690322;0.8335076797339181;0.015562127165431984;0.015561996467206287;0.7177916315610587;-0.013405000482805728;0.7179247736507302
91.460375;1.0444737414649665;0.8331625268224485;0.7976914285840931;6.228060734695844e-06;5.96638959369876e-06;1.0448624339439312;9.999961033754898;0.833507536205384;0.015562125946353561;0.015561995816323447;0.7177915773580967;-0.013405000441048327;0.7179249980521222
91.470375;1.0444736671668011;0.8331626619098144;0.7976914071730924;6.227993737778221e-06;5.966388328401318e-06;1.0448624136469327;9.999959687171415;0.833507394323491;0.015562124663302602;0.015561995084482421;0.7177915216693194;-0.013405000397621393;0.7179252207187763
91.480375;1.044473586221043;0.8331627958112939;0.7976913874446201;6.22792677097092e-06;5.966387078897111e-06;1.0448623913446415;9.999958386533594;0.833507254202942;0.015562123315719894;0.015561994273669947;0.7177914645470396;-0.013405000352635735;0.7179254413604056
91.490375;1.044473498097911;0.8331629277690732;0.7976913693186938;6.227859884830388e-06;5.966385832820057e-06;1.044862366848792;9.999957136249177;0.8335071160321079;0.01556212189898781;0.015561993387448462;0.7177914060429292;-0.013405000306185407;0.7179256597817205
91.500375;1.044473402325025;0.8331630570152709;0.7976913527586736;6.227793114045282e-06;5.966384577643792e-06;1.0448623400170878;9.999955939581339;0.8335069800954368;0.015562120407023598;0.015561992431744574;0.7177913461786302;-0.013405000258362772;0.7179258758402172
91.510375;1.0444732986292171;0.8331631828178565;0.7976913377690129;6.227726527997789e-06;5.966383311054476e-06;1.0448623107248856;9.999954798181804;0.8335068467377577;0.015562118833676699;0.015561991415083453;0.7177912849655712;-0.013405000209268986;0.7179260894059567
91.520375;1.044473186953648;0.8331633045751646;0.79769132435494;6.227660221974913e-06;5.966382037526478e-06;1.0448622789077608;9.99995371217803;0.8335067162779256;0.01556211717248316;0.015561990347091709;0.717791222467023;-0.013405000159020559;0.7179263003433252
91.530375;1.0444730673305738;0.8331634219246274;0.7976913124867897;6.2275942786918075e-06;5.966380759225324e-06;1.0448622445881621;9.999952680672372;0.8335065888949076;0.015562115416436956;0.015561989235984083;0.7177911588519563;-0.013405000107751816;0.717926508524186
91.540375;1.0444729397754633;0.833163534762971;0.7976913021014266;6.227528755293934e-06;5.96637947534921e-06;1.0448622078149499;9.999951702131975;0.8335064645519766;0.015562113557765154;0.01556198808686375;0.7177910943942647;-0.013405000055615708;0.7179267138556705
91.550375;1.0444728043079503;0.8331636431853979;0.7976912931055451;6.227463700398756e-06;5.96637819346696e-06;1.0448621685910366;9.999950774019041;0.8335063430260637;0.015562111587951004;0.01556198690251707;0.7177910294523862;-0.013405000002782549;0.7179269162718347
91.560375;1.044472661014767;0.8331637474019122;0.797691285373255;6.227399169295722e-06;5.9663769436140575e-06;1.0448621268677662;9.999949892256671;0.8335062240173272;0.015562109498412812;0.015561985686004108;0.7177909644603897;-0.013404999949424345;0.7179271156838376
91.570375;1.0444725100288328;0.8331638476441238;0.7976912787209224;6.227335201960784e-06;5.966375779245681e-06;1.0448620825837351;9.999949051530288;0.833506107252879;0.015562107281476835;0.015561984442685112;0.7177908998745833;-0.013404999895692478;0.7179273119641058
91.580375;1.0444723513971155;0.833163944109947;0.7976912728779365;6.22727178578926e-06;5.966374758982632e-06;1.0448620357150784;9.999948246233078;0.833505992557647;0.015562104931554702;0.015561983180439134;0.7177908360608308;-0.013404999841714166;0.717927504999479
91.590375;1.0444721849688845;0.833164037001936;0.7976912675296315;6.2272088535638335e-06;5.966373937149353e-06;1.0448619863006596;9.999947471121525;0.8335058799036457;0.015562102444850545;0.015561981908329981;0.7177907732248158;-0.013404999787597556;0.717927694732342
91.600375;1.0444720104363059;0.8331641265894947;0.797691262400341;6.227146306517559e-06;5.9663733806941305e-06;1.044861934424863;9.999946721155439;0.8335057693694559;0.015562099816678247;0.01556198063516504;0.7177907114501456;-0.013404999733427193;0.7179278811126226
91.610375;1.0444718274916645;0.8331642131727717;0.7976912572816165;6.227084030982485e-06;5.966373177770504e-06;1.0448618802230878;9.999945991147722;0.8335056609960914;0.015562097040019025;0.015561979369348134;0.7177906507486207;-0.013404999679264614;0.7179280640316703
91.620375;1.044471635968707;0.8331642969904433;0.7976912520272808;6.227021916694339e-06;5.966373422035845e-06;1.0448618239415812;9.999945276336724;0.8335055546897618;0.015562094107421771;0.015561978119601236;0.7177905910659999;-0.013404999625166015;0.7179282433574541
91.630375;1.0444714358933889;0.8331643782078197;0.7976912465600422;6.226959874809617e-06;5.966374197642547e-06;1.0448617659786572;9.999944573606545;0.8335054502857108;0.015562091013162613;0.015561976895149945;0.7177905323300922;-0.013404999571202702;0.7179284190474141
91.640375;1.0444712274688077;0.8331644569660339;0.7976912408698223;6.22689783279165e-06;5.9663755681975845e-06;1.044861706867986;9.999943881846708;0.8335053477120427;0.0155620877540375;0.015561975704682169;0.7177904745260723;-0.01340499951746226;0.71792859121174
91.650375;1.0444710110503777;0.8331645333901275;0.7976912349852799;6.22683572608405e-06;5.966377559280693e-06;1.0448616472469199;9.999943201318311;0.8335052470777158;0.015562084329632304;0.015561974554908249;0.7177904177129241;-0.013404999464026094;0.7179287600728457
91.660375;1.0444707871211314;0.8331646076059673;0.7976912289069686;6.226773510906228e-06;5.966380149659732e-06;1.0448615878121437;9.99994253334717;0.8335051485876291;0.015562080741530654;0.015561973449963299;0.717790362011793;-0.01340499941094899;0.717928925871687
91.670375;1.0444705562365202;0.8331646798364872;0.7976912225374234;6.226711170406475e-06;5.966383298826435e-06;1.0448615292199608;9.999941880435923;0.833505052390402;0.01556207699221488;0.015561972390992267;0.7177903075945091;-0.01340499935826533;0.7179290887954043
91.680375;1.0444703189692506;0.8331647504478026;0.7976912156710767;6.2266487145529805e-06;5.96638700211759e-06;1.044861471965646;9.999941245978404;0.8335049585271449;0.01556207308516809;0.01556197137552628;0.7177902546544823;-0.013404999305998425;0.7179292489874908
91.690375;1.0444700758567207;0.8331648198346985;0.7976912080517016;6.2265862040472265e-06;5.966391321918806e-06;1.0448614163170242;9.999940633796744;0.8335048670155605;0.015562069025066672;0.015561970398057769;0.7177902033887594;-0.013404999254151425;0.7179294066186254
91.700375;1.0444698273011725;0.8331648882770161;0.7976911994536686;6.226523766318494e-06;5.966396372797517e-06;1.044861362344689;9.999940047979099;0.8335047779315218;0.015562064817333424;0.01556196945141332;0.7177901540174129;-0.013404999202718322;0.7179295619027776
91.710375;1.0444695735253002;0.8331649559168747;0.7976911897130449;6.226461572851094e-06;5.9664022907602085e-06;1.0448613100593016;9.99993949286774;0.8335046913871478;0.015562060467252298;0.015561968527275703;0.717790106811718;-0.01340499915172255;0.7179297150344972
91.720375;1.0444693146183126;0.8331650228256284;0.7976911786871252;6.226399815210032e-06;5.966409209274261e-06;1.0448612595566555;9.999938972897931;0.8335046074870939;0.015562055978704482;0.015561967616150451;0.7177900620600282;-0.01340499910123084;0.717929866151218
91.730375;1.0444690505150016;0.8331650890505788;0.7976911662047346;6.2263387047893955e-06;5.96641724364307e-06;1.044861211031499;9.999938492167537;0.833504526313328;0.015562051353749743;0.01556196670742448;0.7177900199502261;-0.013404999051328343;0.7179300153480471
91.740375;1.0444687809239726;0.8331651545954105;0.797691152064644;6.2262784714112425e-06;5.966426488372715e-06;1.044861164705285;9.999938054048187;0.8335044478805718;0.015562046593313787;0.015561965789837868;0.7177899804986333;-0.013404999002078108;0.7179301626755331
91.750375;1.0444685053664484;0.8331652194017971;0.7976911360835566;6.226219347300647e-06;5.9664370232185086e-06;1.0448611207830962;9.999937661177652;0.8335043721152003;0.015562041697774379;0.01556196485317427;0.7177899436244873;-0.013404998953501297;0.7179303081186418
91.760375;1.0444682233435465;0.8331652833962334;0.7976911181429969;6.226161559203263e-06;5.966448914776661e-06;1.0448610794435564;9.999937315711586;0.8335042989092105;0.015562036667374013;0.015561963889848216;0.7177899092677696;-0.013404998905612302;0.7179304516132016
91.770375;1.0444679344817223;0.8331653465596517;0.7976910981994699;6.226105339163911e-06;5.966462215588934e-06;1.0448610408698689;9.999937019453093;0.8335042281501325;0.015562031503098433;0.015561962894394531;0.7177898774282404;-0.013404998858470494;0.7179305930767782
91.780375;1.0444676385251372;0.8331654089667135;0.7976910762596056;6.226050924810824e-06;5.9664769629871835e-06;1.0448610053018805;9.99993677373494;0.833504159721895;0.015562026208040525;0.015561961862025915;0.7177898481159988;-0.013404998812194726;0.7179307324101994
91.790375;1.0444673352355316;0.8331654707681314;0.7976910523112751;6.225998528497587e-06;5.966493171073294e-06;1.0448609730106713;9.999936579313095;0.8335040935098368;0.015562020788932094;0.01556196078791511;0.7177898212808952;-0.013404998766955868;0.7179308695117393
91.800375;1.0444670243472316;0.8331655321029566;0.7976910262471476;6.225948311617434e-06;5.966510834830913e-06;1.0448609441898016;9.999936436226259;0.8335040293451723;0.01556201525689285;0.015561959667369011;0.7177897968116455;-0.01340499872296777;0.7179310043216199
91.810375;1.044466705618404;0.8331655930056252;0.7976909978629098;6.225900404024316e-06;5.966529956443447e-06;1.0448609188773907;9.99993634333039;0.8335039669590766;0.01556200962627541;0.015561958496479348;0.7177897745878907;-0.013404998680463985;0.7179311368517638
91.820375;1.0444663789087918;0.8331656533959728;0.7976909669356409;6.225854937033679e-06;5.966550547544188e-06;1.0448608969945807;9.999936297985569;0.8335039060390736;0.015562003912783366;0.015561957272288837;0.7177897544983322;-0.013404998639660281;0.7179312671779848
91.830375;1.0444660442081075;0.8331657131357456;0.797690933311308;6.2258120394748694e-06;5.966572593812398e-06;1.0448608784648068;9.999936296879863;0.8335038462624359;0.015561998132768961;0.015561955992092886;0.7177897364469054;-0.013404998600737144;0.7179313953944972
91.840375;1.0444657016178485;0.833165772072033;0.7976908969421893;6.22577181235342e-06;5.9665960303960675e-06;1.044860863311789;9.999936337477898;0.8335037872380476;0.015561992303002033;0.0155619546527799;0.7177897203836275;-0.013404998563862727;0.7179315215635489
91.850375;1.0444653513315278;0.833165830042617;0.7976908578905212;6.22573432928715e-06;5.966620746417992e-06;1.0448608516819458;9.999936418391545;0.8335037284949152;0.015561986439996692;0.015561953251564495;0.7177897062916947;-0.013404998529218046;0.7179316457118526
91.860375;1.0444649935768922;0.8331658868773715;0.7976908163217685;6.225699658629437e-06;5.96664660468652e-06;1.044860843836542;9.99993653887534;0.8335036695719515;0.015561980559841013;0.015561951788183674;0.7177896941122835;-0.013404998496989225;0.7179317678602275
91.870375;1.0444646285045107;0.8331659424267702;0.797690772457467;6.225667867567512e-06;5.966673463919852e-06;1.0448608401482804;9.999936698571542;0.8335036101185984;0.015561974679063157;0.015561950266617348;0.7177896837066738;-0.013404998467340574;0.7179318880279365
91.880375;1.0444642561270845;0.8331659965878959;0.7976907265168345;6.225639010518246e-06;5.966701196815078e-06;1.0448608410336426;9.999936896739069;0.8335035499487174;0.015561968815425957;0.015561948694508445;0.7177896749118363;-0.013404998440385648;0.7179320062083391
91.890375;1.0444638763418577;0.833166049283386;0.7976906786783825;6.225613134231382e-06;5.9667297042580276e-06;1.0448608468406493;9.999937130934235;0.8335034890410711;0.015561962987419822;0.01556194708079944;0.7177896676202946;-0.013404998416169125;0.7179321223651937
91.900375;1.044463489013387;0.8331661004225197;0.7976906290376957;6.22559029605333e-06;5.966758919529406e-06;1.0448608578365217;9.999937397179886;0.8335034275057055;0.015561957213027972;0.01556194543409451;0.717789661810772;-0.013404998394666592;0.7179322364704644
91.910375;1.0444630941380884;0.8331661498868949;0.7976905775876666;6.225570568300183e-06;5.966788800647628e-06;1.0448608742851602;9.999937691759337;0.8335033655482231;0.01556195150909996;0.015561943762805676;0.717789657550361;-0.013404998375790666;0.7179323485227967
91.920375;1.04446269199354;0.8331661975325996;0.7976905242453489;6.2255540306272995e-06;5.966819323870873e-06;1.0448608964884931;9.999938012617969;0.8335033033947143;0.01556194589160956;0.015561942075198572;0.7177896549941082;-0.01340499835940736;0.7179324584824752
91.930375;1.0444622831268517;0.8331662432150927;0.797690468899009;6.225540774717007e-06;5.9668504896254795e-06;1.0448609247604463;9.99993835918398;0.8335032411498601;0.015561940376125077;0.01556194037873924;0.7177896543331953;-0.013404998345361897;0.7179325661869111
91.940375;1.0444618682107443;0.8331662868575491;0.7976904114340165;6.225530920519494e-06;5.966882317064272e-06;1.044860959350467;9.999938730868763;0.8335031787252266;0.015561934977112309;0.015561938680706319;0.7177896556985641;-0.013404998333488818;0.7179326713656563
91.950375;1.0444614478962486;0.8331663285163379;0.7976903517164863;6.22552461501845e-06;5.966914803449258e-06;1.0448610003366712;9.999939126189618;0.8335031159384546;0.015561929705923459;0.015561936990091414;0.7177896591344205;-0.013404998323608626;0.7179327737782079
91.960375;1.04446102276476;0.8331663683825505;0.7976902895578426;6.225522006610871e-06;5.9669478956051426e-06;1.044861047551136;9.999939544086294;0.8335030526421451;0.0155619245695896;0.01556193531805374;0.7177896646467318;-0.013404998315531965;0.7179328733626873
91.970375;1.0444605933928068;0.8331664067333533;0.7976902246708472;6.225523214720635e-06;5.966981512044272e-06;1.0448611005975432;9.999939985592704;0.8335029887489459;0.015561919571663516;0.01556193367580031;0.7177896722286504;-0.01340499830906212;0.7179329702562729
91.980375;1.0444601604138986;0.833166443877895;0.7976901566371395;6.225528308786532e-06;5.967015568040708e-06;1.0448611589467303;9.999940453417565;0.8335029242340578;0.015561914713618301;0.015561932071790088;0.7177896818744738;-0.013404998303978908;0.7179330647207459
91.990375;1.044459724486806;0.8331664801118133;0.797690084955632;6.225537308698243e-06;5.9670499720938184e-06;1.0448612220456992;9.999940950287016;0.8335028591865744;0.01556190999529887;0.01556193051012688;0.7177896936326192;-0.013404998300038214;0.7179331570874335
92.000375;1.0444592862262418;0.8331665156890312;0.7976900091598007;6.225550201879095e-06;5.967084630863788e-06;1.0448612893635798;9.9999414781597;0.8335027938232625;0.015561905415342511;0.015561928991065224;0.7177897076569321;-0.013404998297016317;0.7179332476971085
92.010375;1.0444588461908035;0.8331665508587008;0.7976899289055575;6.2255669590315175e-06;5.967119472274833e-06;1.0448613603677317;9.999942038454375;0.8335027284524033;0.015561900972541459;0.015561927513502367;0.7177897241730076;-0.013404998294741404;0.7179333368097618
92.020375;1.0444584049555594;0.8331665859562472;0.7976898439853454;6.225587554523137e-06;5.967154454346225e-06;1.0448614345078715;9.999942632296825;0.8335026634967481;0.015561896666865237;0.015561926077312197;0.7177897433836825;-0.013404998293074125;0.7179334245648802
92.030375;1.0444579631915527;0.8331666214320893;0.7976897543137119;6.225611988444298e-06;5.967189562789441e-06;1.044861511216214;9.999943260478735;0.8335025995458638;0.015561892499173313;0.015561924683773813;0.717789765459718;-0.01340499829189269;0.7179335109923843
92.040375;1.0444575216446275;0.8331666577669903;0.7976896599715545;6.225640281324497e-06;5.967224809161649e-06;1.0448615898952514;9.999943923398824;0.8335025373168599;0.015561888471048013;0.015561923334567764;0.7177897906256828;-0.013404998291102827;0.7179335960172786
92.050375;1.0444570810266427;0.8331666953452407;0.79768956128091;6.22567244867769e-06;5.967260212606132e-06;1.0448616699067954;9.999944620839141;0.833502477550616;0.015561884585138627;0.015561922031011735;0.7177898191975233;-0.013404998290627707;0.717933679487624
92.060375;1.0444566419240116;0.8331667343657579;0.7976894587747498;6.225708500433415e-06;5.967295771930478e-06;1.0448617505860085;9.999945351469202;0.8335024209541733;0.015561880844314717;0.015561920774329167;0.7177898515271408;-0.013404998290388109;0.7179337612412544
92.070375;1.0444562047974915;0.833166774831585;0.7976893530791216;6.225748457370454e-06;5.967331457444298e-06;1.0448618313089169;9.999946112922753;0.8335023682213623;0.015561877250258108;0.015561919566030147;0.7177898879404614;-0.013404998290309916;0.7179338411480302
92.080375;1.0444557700388692;0.8331668166110288;0.7976892448426185;6.225792325342832e-06;5.967367222402324e-06;1.0448619115719475;9.999946902759794;0.833502320073791;0.015561873803641662;0.015561918408394678;0.7177899287621926;-0.013404998290331819;0.7179339190843809
92.090375;1.0444553379889367;0.8331668595025152;0.7976891347243066;6.2258400411644265e-06;5.967403003419102e-06;1.044861991034837;9.99994771964579;0.8335022772508915;0.015561870505270007;0.015561917305425763;0.7177899744007461;-0.013404998290387316;0.7179339948930854
92.100375;1.0444549089207893;0.8331669032662029;0.7976890233707957;6.225891460232411e-06;5.9674387035902855e-06;1.0448620695353321;9.999948564360334;0.8335022404536621;0.015561867356073475;0.015561916263075704;0.7177900253471275;-0.013404998290385621;0.7179340683909794
92.110375;1.0444544830607323;0.8331669476415654;0.7976889113532755;6.225946391235559e-06;5.967474187831064e-06;1.0448621470180122;9.99994944012581;0.8335022102862494;0.015561864355853935;0.015561915288304149;0.717790082059776;-0.013404998290203756;0.7179341393916412
92.120375;1.044454060652225;0.8331669923646515;0.7976887990650986;6.2260046298208214e-06;5.967509290144067e-06;1.04486222340327;9.999950351534507;0.8335021872084815;0.015561861502151718;0.01556191438756594;0.7177901448894565;-0.013404998289689982;0.7179342077160459
92.130375;1.0444536420092054;0.8331670371990664;0.7976886866471449;6.226065960710968e-06;5.9675438156857065e-06;1.0448622985909397;9.999951302543282;0.8335021715162232;0.015561858789902488;0.015561913565392492;0.717790214075332;-0.013404998288687811;0.7179342732124672
92.140375;1.044453227521802;0.8331670819519621;0.7976885740366392;6.226130140750628e-06;5.967577546927622e-06;1.0448623725906818;9.99995229530875;0.8335021633603387;0.015561856211975781;0.015561912824300885;0.717790289722169;-0.013404998287057263;0.7179343357631505
92.150375;1.0444528176246828;0.8331671264618808;0.7976884610855411;6.226196902130391e-06;5.967610251506891e-06;1.0448624455628803;9.999953330664052;0.8335021627867409;0.015561853760498266;0.015561912165801505;0.7177903718072467;-0.013404998284665312;0.7179343952639705
92.160375;1.0444524127501822;0.8331671706027602;0.7976883476371017;6.226265990570525e-06;5.967641682541899e-06;1.0448625177485058;9.99995440900572;0.8335021697770783;0.015561851428619067;0.015561911590696356;0.7177904602367517;-0.013404998281368796;0.7179344516177001
92.170375;1.0444520133011561;0.833167214288758;0.797688233583423;6.226337196304274e-06;5.967671580410932e-06;1.0448625894093255;9.999955530272528;0.833502184246743;0.015561849211656752;0.015561911099008017;0.7177905548350036;-0.013404998277022554;0.7179345047304502
92.180375;1.0444516196688634;0.8331672574489196;0.7976881189209086;6.226410353264912e-06;5.967699680648234e-06;1.044862660795924;9.999956693772875;0.8335022059899286;0.015561847106330289;0.015561910690869516;0.7177906552825981;-0.013404998271504006;0.7179345544735257
92.190375;1.044451232250006;0.8331672999967014;0.7976880037674262;6.226485335061091e-06;5.967725724388151e-06;1.0448627321220816;9.999957899236021;0.8335022346821322;0.015561845109058748;0.015561910367478744;0.7177907611234092;-0.0134049982647274;0.7179346006418234
92.200375;1.044450851424833;0.8331673417940788;0.7976878883539829;6.226562037650283e-06;5.967749476013968e-06;1.0448628035456646;9.999959147716208;0.8335022699926201;0.015561843215581237;0.015561910131080657;0.7177908718133775;-0.013404998256639005;0.7179346429319521
92.210375;1.0444504775162038;0.8331673826122442;0.7976877729834577;6.2266403313661974e-06;5.967770753304738e-06;1.0448628751937847;9.999960440676452;0.8335023116548704;0.015561841421541368;0.015561909984344497;0.7177909867373884;-0.013404998247201377;0.717934680922326
92.220375;1.0444501107647601;0.833167422168921;0.797687657938314;6.226720031288117e-06;5.967789446491365e-06;1.0448629472828137;9.999961778816912;0.8335023594021579;0.015561839722272968;0.015561909929698015;0.7177911052181986;-0.013404998236381749;0.7179347140869438
92.230375;1.0444497513399729;0.8331674602357039;0.7976875433893164;6.226800912089388e-06;5.967805503494232e-06;1.0448630202377818;9.999963162344235;0.8335024128951622;0.01556183811254705;0.01556190996922343;0.7177912265294814;-0.0134049982241575;0.7179347418668478
92.240375;1.044449399316466;0.8331674966839172;0.7976874293872093;6.226882736076611e-06;5.967818905542197e-06;1.0448630946599646;9.999964591783133;0.8335024717200759;0.015561836587712567;0.015561910104835099;0.7177913499138234;-0.013404998210527368;0.7179347637331582
92.250375;1.0444490545820835;0.83316753144968;0.7976873159332862;6.226965274293775e-06;5.9678296576601616e-06;1.0448631711702001;9.999966067940072;0.8335025353609232;0.01556183514486072;0.01556191033756501;0.7177914746435553;-0.013404998195510514;0.7179347792046332
92.260375;1.0444487168036005;0.8331675644825937;0.7976872030261498;6.227048307999581e-06;5.9678377800383055e-06;1.044863250266412;9.999967591285378;0.833502603142223;0.015561833782340315;0.015561910666634114;0.7177916000695813;-0.013404998179144086;0.7179347878635771
92.270375;1.044448385529851;0.8331675956951525;0.7976870906461024;6.227131605312459e-06;5.967843300566317e-06;1.0448633322590524;9.99996916164132;0.8335026742585137;0.01556183249868714;0.015561911089773653;0.7177917255716002;-0.013404998161491684;0.7179347893711701
92.280375;1.044448060343116;0.8331676249532157;0.7976869787285606;6.227214896258423e-06;5.967846269982794e-06;1.0448634172624893;9.99997077819454;0.8335027478523513;0.015561831292841716;0.015561911604127074;0.7177918505007128;-0.01340499814265046;0.7179347834311964
92.290375;1.0444477409312036;0.8331676521320744;0.7976868671656284;6.227297861935437e-06;5.967846780901355e-06;1.0448635052172406;9.999972439405909;0.8335028230554183;0.015561830165177388;0.015561912206434707;0.7177919742065227;-0.013404998122739003;0.717934769752097
92.300375;1.0444474270812059;0.833167677172131;0.7976867558552417;6.2273801390475845e-06;5.967844958692257e-06;1.0448635959457666;9.99997414247155;0.8335028990344024;0.015561829117645682;0.015561912892429494;0.7177920960707243;-0.013404998101872125;0.7179347480952513
92.310375;1.044447118653772;0.8331677000717308;0.7976866447873484;6.2274613485358035e-06;5.967840934250378e-06;1.0448636892302432;9.999975882716345;0.8335029750557825;0.015561828152877957;0.015561913656678052;0.7177922155057936;-0.01340499808014957;0.7179347183185424
92.320375;1.0444468155259667;0.8331677208335468;0.7976865340918181;6.227541139936265e-06;5.967834824371513e-06;1.044863784842974;9.999977653765395;0.8335030505533474;0.01556182727276026;0.015561914493865766;0.7177923319572407;-0.013404998057668831;0.7179346803103163
92.330375;1.0444465175319837;0.8331677394227196;0.7976864239648093;6.227619217426672e-06;5.9678267334913275e-06;1.0448638824857455;9.99997944843605;0.8335031251991697;0.015561826477489809;0.015561915400023064;0.7177924449023676;-0.013404998034545037;0.7179346339242126
92.340375;1.0444462244658452;0.8331677557843585;0.7976863145424691;6.22769533803621e-06;5.967816775532466e-06;1.0448639817459457;9.999981259727686;0.8335031989260001;0.015561825766152917;0.015561916372372923;0.717792553843024;-0.013404998010914224;0.7179345790297776
92.350375;1.0444459361222902;0.8331677699234336;0.7976862058789014;6.227769307042557e-06;5.9678050876836185e-06;1.0448640821665642;9.99998308127332;0.8335032718641703;0.015561825137933265;0.015561917408988312;0.7177926583303532;-0.013404997986917832;0.7179345156056732
92.360375;1.0444456523364989;0.8331677819742656;0.7976860980074902;6.2278409824056506e-06;5.967791822185541e-06;1.0448641833116905;9.999984907170207;0.8335033442354762;0.015561824593073039;0.015561918508606047;0.717792758003171;-0.01340499796269675;0.717934443773793
92.370375;1.0444453730263856;0.8331677922000262;0.7976859909662145;6.227910277660763e-06;5.967777145524258e-06;1.0448642847679734;9.999986732002007;0.833503416284589;0.015561824133512155;0.015561919670291318;0.7177928525769901;-0.013404997938410365;0.7179343637730295
92.380375;1.0444450982169928;0.8331678009444506;0.7976858848033049;6.2279771511012595e-06;5.967761237106731e-06;1.0448643861848022;9.999988551304185;0.8335034882872108;0.015561823762693772;0.01556192089332586;0.7177929418048682;-0.013404997914252238;0.7179342759328055
92.390375;1.044444827994864;0.8331678085431425;0.7976857796346881;6.228041577454367e-06;5.9677442629672594e-06;1.0448644873135078;9.999990361805102;0.8335035605825852;0.015561823485386308;0.015561922176931496;0.7177930254674668;-0.013404997890438858;0.7179341806726427
92.400375;1.044444562408102;0.8331678152257667;0.7976856757058453;6.228103524426219e-06;5.967726371616393e-06;1.0448645879757867;9.999992160973463;0.8335036335725698;0.015561823308714025;0.015561923519900805;0.7177931033665165;-0.013404997867188718;0.7179340784721479
92.410375;1.0444443014226432;0.8331678211118346;0.797685573361141;6.228162958718308e-06;5.967707731459427e-06;1.0448646880070749;9.999993946303627;0.8335037076824457;0.015561823242501646;0.015561924920107346;0.7177931752918666;-0.013404997844712387;0.7179339698121521
92.420375;1.0444440449479666;0.8331678263028015;0.7976854729718373;6.228219858232006e-06;5.967688546973722e-06;1.044864787188311;9.999995715024989;0.8335037833212865;0.015561823297278232;0.015561926373537895;0.7177932410015966;-0.01340499782321607;0.717933855154816
92.430375;1.0444437928315966;0.8331678309390689;0.7976853749341425;6.228274202314937e-06;5.967669026220473e-06;1.0448648851994158;9.99999746441436;0.8335038608907243;0.015561823481854576;0.01556192787409625;0.7177933002417543;-0.013404997802915578;0.7179337349619432
92.440375;1.0444435448706542;0.8331678351650004;0.79768527967999;6.228325958486851e-06;5.967649342349957e-06;1.0448649816575182;9.999999192441447;0.833503940778918;0.015561823802495763;0.01556192941437657;0.7177933527623569;-0.013404997784043434;0.7179336097127711
92.450375;1.0444433009013854;0.8331678390783666;0.7976851876113542;6.228375081313894e-06;5.967629622779904e-06;1.04486507622497;10.000000897768146;0.8335040232933602;0.015561824263698959;0.015561930986481;0.7177933983057272;-0.013404997766828344;0.7179334799040081
92.460375;1.0444430608512534;0.8331678427227618;0.7976850990139752;6.2284215177974734e-06;5.9676099460622795e-06;1.0448651687234558;10.000002578684718;0.8335041086340472;0.015561824869290405;0.015561932583298736;0.7177934366389581;-0.0134049977514626;0.7179333460463159
92.470375;1.0444428247351614;0.8331678461327421;0.7976850140409901;6.228465230635255e-06;5.967590334893641e-06;1.0448652591841527;10.000004232120725;0.8335041968990738;0.015561825623138787;0.015561934199788212;0.7177934676331825;-0.013404997738088105;0.7179332086675627
92.480375;1.0444425926494685;0.8331678494332472;0.797684932783271;6.2285062361722254e-06;5.967570775653277e-06;1.0448653478457348;10.000005853720621;0.8335042880645548;0.0155618265297284;0.015561935833310109;0.7177934912701776;-0.013404997726802112;0.7179330683154989
92.490375;1.044442364702501;0.8331678529498022;0.7976848553667988;6.228544615621932e-06;5.967551258041058e-06;1.0448654351584405;10.0000074386916;0.8335043820368758;0.0155618275935643;0.01556193748344567;0.7177935075928794;-0.0134049977176691;0.717932925537897
92.500375;1.0444421409352775;0.8331678572539666;0.7976847820040225;6.228580482178582e-06;5.967531788821137e-06;1.0448655217062028;10.000008982714387;0.833504478768718;0.015561828817325964;0.015561939151107054;0.7177935167083577;-0.013404997710737117;0.7179327808109567
92.510375;1.0444419213544294;0.8331678631056658;0.7976847129644218;6.228613935394942e-06;5.967512373475075e-06;1.04486560799033;10.000010482477393;0.8335045782778268;0.015561830200921787;0.015561940836395262;0.7177935188069219;-0.013404997706061161;0.7179326344854354
92.520375;1.044441705977452;0.8331678713199718;0.797684648524355;6.228645044541862e-06;5.967492999579645e-06;1.0448656942794685;10.00001193556007;0.8335046805875247;0.015561831741769378;0.015561942536468509;0.7177935141633116;-0.013404997703716913;0.7179324868324263
92.530375;1.0444414947748675;0.833167882622926;0.7976845889804406;6.228673870319689e-06;5.967473636563006e-06;1.044865780681481;10.000013340266207;0.8335047857168209;0.01556183343534857;0.015561944245057248;0.7177935031599405;-0.013404997703793402;0.7179323381045838
92.540375;1.0444412875937577;0.8331678975762906;0.7976845346519711;6.228700486457476e-06;5.967454239459216e-06;1.044865867294551;10.000014696095397;0.8335048936788242;0.015561835276408642;0.01556194595363349;0.7177934862969055;-0.013404997706384189;0.717932188501667
92.550375;1.0444410841638359;0.8331679166129219;0.7976844858311416;6.228724974768079e-06;5.967434749861669e-06;1.0448659542620495;10.000016003984484;0.8335050044134675;0.01556183726030497;0.015561947652877259;0.7177934641595407;-0.013404997711580935;0.7179320380981268
92.560375;1.044440884165585;0.8331679401046943;0.7976844427928566;6.228747415250495e-06;5.967415092788278e-06;1.0448660417509057;10.000017265501485;0.8335051176973878;0.015561839383155727;0.01556194933331945;0.7177934373712438;-0.013404997719456545;0.7179318868721365
92.570375;1.0444406872968637;0.8331679683636628;0.7976844058376086;6.228767886721086e-06;5.96739517915233e-06;1.0448661299598454;10.000018481684123;0.8335052331134176;0.015561841641469211;0.015561950985547777;0.7177934065313896;-0.013404997730058254;0.7179317348244311
92.580375;1.0444404933353062;0.8331680016055422;0.7976843752570223;6.228786464107546e-06;5.9673749168130626e-06;1.0448662191549687;10.000019652600544;0.8335053501380193;0.015561844031974968;0.015561952600635988;0.7177933721775561;-0.01340499774342648;0.717931582032939
92.590375;1.0444403022347433;0.8331680399368874;0.7976843512622309;6.228803206127642e-06;5.967354206393233e-06;1.0448663096317767;10.000020777671052;0.8335054682626636;0.015561846551147071;0.01556195417073739;0.7177933348465138;-0.013404997759607658;0.7179314286078776
92.600375;1.0444401142129467;0.8331680833351646;0.7976843339404275;6.228818153385226e-06;5.967332928600598e-06;1.0448664016044873;10.000021855822904;0.8335055870232367;0.015561849195032028;0.015561955689654617;0.7177932951524371;-0.01340499777864744;0.7179312746539428
92.610375;1.0444399297218772;0.8331681316199621;0.7976843232356365;6.228831348614348e-06;5.967310943596117e-06;1.0448664951296345;10.000022885252738;0.8335057059760672;0.015561851960405942;0.015561957153221628;0.7177932537346999;-0.013404997800588266;0.7179311202933572
92.620375;1.0444397493260067;0.8331681844835301;0.7976843189563182;6.2288428620133715e-06;5.96728809440957e-06;1.044866590090065;10.00002386323478;0.8335058247077577;0.015561854846327581;0.015561958559499114;0.7177932111370312;-0.013404997825469242;0.7179309657124459
92.630375;1.0444395736182592;0.833168241581015;0.7976843208021583;6.228852811187795e-06;5.967264225074286e-06;1.0448666862019302;10.000024786105659;0.8335059428772198;0.01556185785466978;0.01556195990816581;0.7177931677846262;-0.013404997853320076;0.7179308111696044
92.640375;1.0444394031821767;0.8331683025999349;0.7976843283996335;6.228861380388576e-06;5.9672392205139506e-06;1.0448667830559712;10.000025649693495;0.8335060602249026;0.015561860989493609;0.015561961198369178;0.7177931240788404;-0.013404997884152038;0.7179306569657469
92.650375;1.044439238558622;0.8331683672514525;0.7976843413316639;6.2288688250381416e-06;5.967213034502679e-06;1.044866880175271;10.00002645013488;0.8335061765371404;0.01556186425537867;0.015561962426627657;0.7177930804745813;-0.013404997917938765;0.717930503406397
92.660375;1.0444390802729024;0.833168435259748;0.7976843591345943;6.228875444684349e-06;5.967185682465679e-06;1.044866977058485;10.000027184416647;0.8335062916291783;0.015561867655290315;0.015561963586709691;0.7177930374457152;-0.013404997954601422;0.7179303507438034
92.670375;1.044438928923013;0.8331685064218302;0.7976843813321046;6.228881541540347e-06;5.967157215739394e-06;1.044867073241288;10.000027850482969;0.833506405353063;0.015561871189467781;0.015561964670238656;0.7177929954193463;-0.013404997994013264;0.7179301991395081
92.680375;1.0444387852238088;0.8331685806363072;0.7976844075236015;6.228887388879306e-06;5.967127706830617e-06;1.0448671683485065;10.000028447223448;0.8335065175932656;0.015561874855894098;0.015561965666740134;0.7177929547664992;-0.01340499803601374;0.7179300486877752
92.690375;1.0444386499786267;0.8331686578223846;0.7976844374039297;6.228893212428564e-06;5.967097254285094e-06;1.0448672620861452;10.000028974286028;0.8335066282642094;0.015561878651873754;0.015561966564661798;0.7177929158245479;-0.013404998080429787;0.7179298994558535
92.700375;1.0444385240009721;0.8331687378150415;0.7976844707221199;6.228899187863163e-06;5.9670659835353e-06;1.0448673542215343;10.000029431865274;0.8335067373409025;0.015561882576053496;0.015561967353441902;0.7177928789256997;-0.013404998127097275;0.7179297514950336
92.710375;1.044438407986014;0.8331688203708209;0.7976845072529292;6.228905454890283e-06;5.967034022919116e-06;1.0448674446323014;10.000029821071932;0.8335068448947759;0.01556188662949232;0.015561968024415672;0.7177928444259865;-0.01340499817586938;0.7179296048141012
92.720375;1.0444383024342894;0.8331689052749653;0.7976845467535946;6.228912120549842e-06;5.9670014773415135e-06;1.0448675333867714;10.000030144205956;0.8335069510771008;0.015561890814602353;0.015561968570117272;0.7177928127169935;-0.013404998226611954;0.7179294593574576
92.730375;1.044438207750862;0.8331689923833983;0.7976845889167617;6.228919240842164e-06;5.966968419094602e-06;1.0448676206696805;10.000030403744683;0.8335070560807984;0.015561895132738608;0.01556196898335592;0.7177927842204046;-0.013404998279196239;0.7179293150419568
92.740375;1.0444381244025027;0.8331690815513539;0.7976846333847104;6.228926814313982e-06;5.966934882613498e-06;1.0448677065440801;10.00003060091295;0.833507160141221;0.015561899582255123;0.015561969257463022;0.7177927593747712;-0.013404998333498327;0.7179291718273011
92.750375;1.0444380529245556;0.8331691725591363;0.797684679832248;6.228934811779029e-06;5.9669008667157115e-06;1.0448677908024648;10.00003073517112;0.8335072635406637;0.015561904158571343;0.015561969387148999;0.7177927386197582;-0.013404998389395588;0.7179290297324848
92.760375;1.0444379938225419;0.8331692651127331;0.7976847280241522;6.228943225650813e-06;5.966866347771223e-06;1.0448678730485506;10.000030804638916;0.833507366593078;0.015561908856372451;0.015561969367970134;0.7177927224076885;-0.013404998446759511;0.7179288887762764
92.770375;1.0444379475495253;0.8331693589298739;0.7976847777669922;6.2289520886968945e-06;5.966831294452469e-06;1.0448679528839746;10.000030807224443;0.8335074696437009;0.015561913671696289;0.015561969195125364;0.7177927112411709;-0.013404998505458347;0.7179287489201952
92.780375;1.044437914564626;0.8331694538177662;0.7976848288458138;6.2289614460456205e-06;5.966795696918999e-06;1.0448680299872628;10.00003074186422;0.8335075730737207;0.01556191860254122;0.015561968863566662;0.7177927056630555;-0.013404998565360147;0.7179286100448696
92.790375;1.0444378953516844;0.8331695496419937;0.7976848810573599;6.228971334761305e-06;5.9667596009928736e-06;1.0448681040974572;10.000030609073402;0.8335076772691961;0.015561923649276431;0.015561968368953268;0.7177927061899103;-0.013404998626328771;0.7179284719329482
92.800375;1.0444378903458529;0.8331696462559899;0.797684934290677;6.2289817994561185e-06;5.966723105722648e-06;1.0448681750885103;10.000030410664985;0.8335077825491152;0.015561928814935847;0.015561967708814073;0.7177927133063203;-0.013404998688219736;0.7179283342676125
92.810375;1.0444378998508232;0.8331697434642035;0.7976849885535862;6.228992909169509e-06;5.966686333027787e-06;1.0448682430822267;10.000030148974702;0.8335078891306344;0.015561934103692514;0.01556196688350978;0.7177927275418363;-0.013404998750878699;0.7179281966337431
92.820375;1.0444379240517725;0.8331698409737098;0.797685043922913;6.229004744659815e-06;5.966649418965506e-06;1.044868308391476;10.000029826322393;0.8335079971942365;0.015561939518697342;0.01556196589517117;0.7177927494661313;-0.01340499881414583;0.7179280585265341
92.830375;1.044437963066288;0.8331699383441713;0.7976851004686852;6.229017371894379e-06;5.966612534346005e-06;1.0448683713128957;10.000029445226902;0.8335081069577269;0.015561945062042223;0.015561964745405601;0.7177927795618706;-0.013404998877879288;0.7179279194212819
92.840375;1.044438016933155;0.8331700350011151;0.7976851582049533;6.2290308350255085e-06;5.966575897834912e-06;1.0448684319683306;10.000029009102269;0.8335082186686312;0.015561950735327163;0.01556196343563361;0.7177928181514156;-0.013404998941993996;0.7179277788574433
92.850375;1.0444380855692599;0.8331701302989727;0.797685217102221;6.229045163364149e-06;5.966539754080321e-06;1.0448684903224612;10.000028522546595;0.8335083325521196;0.015561956538122725;0.015561961969787451;0.7177928654591441;-0.0134049990064768;0.7179276364471032
92.860375;1.0444381687474704;0.8331702235751434;0.7976852771647459;6.2290603758181035e-06;5.966504331996488e-06;1.0448685463280167;10.000027990901868;0.8335084487762007;0.015561962465936895;0.015561960355292526;0.7177929217158147;-0.013404999071357022;0.7179274918474265
