time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.870375;1.0444382661181508;0.8331703141649425;0.7976853384958351;6.229076484622616e-06;5.966469824414506e-06;1.044868600046457;10.000027419841718;0.8335085674779321;0.015561968510421253;0.015561958601991156;0.717792987208225;-0.013404999136652164;0.7179273447779463
92.880375;1.0444383772705077;0.8331704014033819;0.7976854012711729;6.229093496271372e-06;5.966436394629639e-06;1.044868651654907;10.000026815002885;0.8335086888512223;0.01556197466119956;0.01556195672135117;0.7177930622571447;-0.013404999202328445;0.7179271950657556
92.890375;1.0444385017892246;0.8331704846613001;0.797685465650411;6.229111418053287e-06;5.966404172753161e-06;1.0448687013490725;10.000026181446819;0.8335088132157091;0.015561980907442955;0.015561954726016115;0.7177931471688248;-0.013404999268311046;0.7179270426444399
92.900375;1.0444386393092684;0.8331705634140573;0.7976855317136464;6.229130270074397e-06;5.966373241677815e-06;1.0448687491988884;10.000025523810633;0.833508940999533;0.01556198723870814;0.015561952629081648;0.7177932422045287;-0.013404999334520242;0.7179268874868789
92.910375;1.0444387895595195;0.833170637294122;0.797685599435514;6.229150079611974e-06;5.966343645813334e-06;1.04486879505631;10.000024846984617;0.8335090726542236;0.015561993644727878;0.015561950443376459;0.7177933475698209;-0.0134049994008789;0.7179267295550337
92.920375;1.0444389523210016;0.8331707060855685;0.7976856686646364;6.229170867862343e-06;5.966315412703971e-06;1.0448688385946259;10.00002415580959;0.8335092085660749;0.015562000114397432;0.015561948180784378;0.7177934634111537;-0.013404999467302522;0.717926568848129
92.930375;1.0444391273360472;0.8331707696827657;0.797685739125411;6.229192642595962e-06;5.96628856328633e-06;1.0448688794553567;10.00002345360333;0.8335093490304871;0.015562006634976693;0.015561945851617989;0.7177935898056266;-0.013404999533709593;0.7179264054824451
92.940375;1.0444393142895194;0.8331708280807013;0.7976858104483863;6.229215377274205e-06;5.966263115440976e-06;1.0448689174277215;10.000022741039375;0.8335094942842343;0.01556201319188287;0.015561943464392724;0.7177937267369984;-0.013404999600035463;0.7179262397011087
92.950375;1.0444395128810515;0.8331708813844201;0.7976858822009024;6.229238998684203e-06;5.96623908549786e-06;1.0448689525614017;10.000022016512682;0.8335096445288949;0.015562019769563177;0.015561941026154226;0.7177938740995838;-0.013404999666232313;0.7179260718339657
92.960375;1.0444397228956224;0.8331709297609493;0.7976859539086064;6.2292634131315035e-06;5.966216485097539e-06;1.0448689850807102;10.000021277646024;0.8335097999033066;0.015562026353310698;0.015561938543054281;0.7177940317214438;-0.013404999732272502;0.7179259022253857
92.970375;1.0444399442028092;0.8331709733673885;0.7976860250620955;6.229288528051962e-06;5.966195310488842e-06;1.044869015158021;10.000020522455518;0.8335099604058384;0.015562032930751942;0.015561936020654565;0.7177941993238065;-0.013404999798152139;0.7179257311455933
92.980375;1.044440176715556;0.833171012329126;0.7976860951324084;6.229314238059255e-06;5.966175524958179e-06;1.0448690428103145;10.000019748890908;0.8335101258281371;0.015562039492851053;0.015561933464009223;0.7177943764382618;-0.013404999863868004;0.7179255587781637
92.990375;1.0444404203497915;0.8331710467329001;0.7976861636400199;6.229340401720417e-06;5.966157051164506e-06;1.044869067990155;10.000018953704135;0.8335102957589607;0.015562046034029574;0.015561930878553247;0.7177945623793135;-0.01340499992937272;0.7179253853146552
93.000375;1.0444406749977893;0.8331710766188964;0.7976862302347879;6.229366824089585e-06;5.966139788705793e-06;1.0448690907162925;10.000018132664637;0.8335104696494413;0.015562052550197462;0.015561928271469613;0.7177947562989531;-0.013404999994559227;0.7179252110900204
93.010375;1.0444409404987656;0.8331711020228443;0.7976862947266383;6.229393260524654e-06;5.966123641321437e-06;1.0448691111245627;10.000017281885727;0.8335106468952023;0.015562059035822596;0.015561925651466734;0.717794957279088;-0.013405000059297683;0.7179250366402559
93.020375;1.044441216578036;0.8331711230569421;0.7976863570920508;6.229419460175083e-06;5.966108532741514e-06;1.0448691293991856;10.000016398745387;0.8335108268666344;0.0155620654820292;0.015561923026975968;0.7177951644201178;-0.013405000123471414;0.7179248626066811
93.030375;1.0444415028193754;0.8331711399642094;0.7976864174301873;6.229445212249781e-06;5.96609441412237e-06;1.044869145675914;10.000015481914929;0.8335110088832884;0.01556207187605963;0.015561920404532276;0.7177953769238907;-0.013405000186964909;0.7179246895878356
93.040375;1.0444417987142085;0.8331711531219541;0.7976864758523368;6.229470357617881e-06;5.966081262752994e-06;1.0448691600256268;10.000014530676347;0.8335111922301471;0.015562078202217257;0.01556191778819067;0.7177955941485031;-0.013405000249641858;0.7179245180622184
93.050375;1.0444421037083997;0.8331711630228957;0.7976865324531486;6.2294947798454634e-06;5.9660690720824205e-06;1.0448691724767605;10.000013544298842;0.8335113762357281;0.015562084444248935;0.01556191517973695;0.717795815590336;-0.013405000311364322;0.7179243483785669
93.060375;1.0444424172197266;0.8331711702555212;0.797686587381944;6.229518383532451e-06;5.966057849446469e-06;1.0448691830739498;10.000012522292757;0.8335115602844643;0.0155620905878105;0.015561912578768102;0.717796040809525;-0.013405000372024784;0.7179241807770272
93.070375;1.0444427386350845;0.8331711754574783;0.7976866408553037;6.229541067290789e-06;5.966047622400717e-06;1.0448691919770619;10.000011465153962;0.8335117437502179;0.015562096621427227;0.015561909983259457;0.7177962693534704;-0.013405000431547551;0.7179240154219138
93.080375;1.04444306723718;0.8331711791938541;0.7976866931317803;6.2295627192031875e-06;5.966038432476714e-06;1.0448691994773023;10.000010374414316;0.8335119259850479;0.015562102535618683;0.015561907391828821;0.7177965007129604;-0.013405000489872665;0.7179238524413089
93.090375;1.0444434021196005;0.8331711818085207;0.7976867445372577;6.229583238623262e-06;5.966030311340333e-06;1.0448692059100304;10.00000925167594;0.8335121063469779;0.015562108321594792;0.015561904805854229;0.7177967343176364;-0.013405000546945501;0.7179236919467968
93.100375;1.044443742222663;0.8331711834140765;0.7976867954988758;6.22960256087877e-06;5.966023271066842e-06;1.0448692115450073;10.00000809795209;0.8335122842025827;0.015562113971341579;0.015561902229284122;0.7177969695592624;-0.013405000602717088;0.7179235340005619
93.110375;1.0444440864621554;0.8331711840437148;0.797686846539599;6.229620654546725e-06;5.966017321170028e-06;1.0448692164542817;10.000006914168846;0.8335124589330126;0.015562119478845293;0.015561899667095128;0.717797205831702;-0.01340500065715353;0.7179233785814922
93.120375;1.0444444338384726;0.8331711837732243;0.7976868982130798;6.229637485627513e-06;5.966012468663802e-06;1.0448692204211607;10.00000570161418;0.8335126299410521;0.015562124840583082;0.015561897124228513;0.7177974425457292;-0.01340500071024254;0.717923225598496
93.130375;1.0444447834719266;0.833171182742786;0.7976869509938097;6.2296529926488344e-06;5.966008689278761e-06;1.0448692230422079;10.000004461423643;0.8335127966932278;0.015562130054555872;0.015561894605753595;0.7177976790903436;-0.013405000761975549;0.7179230749067272
93.140375;1.0444451345649566;0.8331711811761551;0.7976870052200312;6.229667102024402e-06;5.966005920984731e-06;1.0448692239549124;10.000003194198587;0.8335129587916125;0.0155621351192299;0.0155618921177275;0.7177979147950173;-0.013405000812314721;0.7179229262921772
93.150375;1.0444454863359034;0.8331711793904889;0.7976870611513013;6.22967976004763e-06;5.966004094203326e-06;1.044869222937798;10.000001900543166;0.8335131159527622;0.015562140033867572;0.015561889666968406;0.7177981489181434;-0.013405000861194368;0.7179227794635687
93.160375;1.0444458379789499;0.8331711777481471;0.7976871190529303;6.229690948701213e-06;5.9660031544975196e-06;1.0448692198193403;10.000000581555087;0.8335132679341379;0.015562144799102987;0.01556188725958208;0.7177983806615276;-0.01340500090855899;0.7179226340955625
93.170375;1.044446188680574;0.8331711766218826;0.7976871792158894;6.229700677891189e-06;5.966003042958243e-06;1.0448692143463476;9.999999238351466;0.8335134145588705;0.015562149415469862;0.01556188490047437;0.7177986092411341;-0.013405000954386263;0.7179224899069516
93.180375;1.0444465376632341;0.8331711764157862;0.7976872419393854;6.229708972365174e-06;5.96600365316485e-06;1.044869206123418;9.999997871202336;0.8335135557945713;0.015562153881004152;0.015561882594414937;0.7177988339495774;-0.013405000998682859;0.7179223467151844
93.190375;1.0444468841719206;0.833171177567165;0.7976873074930808;6.229715859705395e-06;5.966004822071752e-06;1.0448691946217976;9.999996479491383;0.8335136917813694;0.015562158190959111;0.015561880347090546;0.7177990541383639;-0.013405001041473514;0.7179222044191651
93.200375;1.0444472274224994;0.833171180491994;0.7976873760628579;6.2297213611523335e-06;5.9660063626167816e-06;1.044869179227441;9.999995062348475;0.8335138228116887;0.015562162339209313;0.015561878164816193;0.717799269160076;-0.013405001082789206;0.7179220629373062
93.210375;1.0444475666510273;0.833171185514716;0.7976874477422723;6.229725495440415e-06;5.966008085153957e-06;1.0448691592842747;9.999993618865831;0.8335139492475291;0.01556216631908411;0.015561876052754059;0.7177994783128798;-0.013405001122657596;0.7179219221831525
93.220375;1.0444479012257448;0.8331711928322512;0.7976875225657549;6.229728284681721e-06;5.966009792027537e-06;1.0448691340827574;9.99999214789683;0.8335140713868193;0.015562170123780287;0.015561874013408429;0.7177996808441177;-0.013405001161097057;0.7179217821040553
93.230375;1.0444482306498741;0.8331712025299238;0.7976876005356108;6.229729750950784e-06;5.966011273342516e-06;1.0448691028480255;9.999990647771593;0.8335141893896995;0.015562173747215106;0.015561872046946324;0.7177998760554056;-0.013405001198110734;0.717921642721217
93.240375;1.044448554483514;0.8331712146150129;0.797687681649122;6.229729909120851e-06;5.966012315753684e-06;1.0448690648232462;9.999989115991346;0.8335143032694002;0.015562177184588093;0.015561870152559092;0.7178000634292038;-0.013405001233690745;0.7179215040986588
93.250375;1.0444488723200367;0.8331712290407229;0.7976877658983307;6.229728773723137e-06;5.96601271435816e-06;1.0448690193553258;9.999987549593518;0.8335144128598309;0.015562180432410313;0.015561868329531894;0.7178002426741501;-0.013405001267842305;0.7179213662820172
93.260375;1.044449183853369;0.8331712457129619;0.7976878532318084;6.229726380293569e-06;5.966012276443715e-06;1.0448689658616634;9.999985946210487;0.8335145178061837;0.015562183489193387;0.015561866577656737;0.7178004137006109;-0.01340500130059559;0.717921229305344
93.270375;1.0444494889359794;0.8331712644750121;0.7976879435534877;6.229722781041932e-06;5.966010820414067e-06;1.0448689037810022;9.999984304696186;0.8335146176318634;0.015562186356157855;0.015561864897307296;0.7178005766133562;-0.013405001331973329;0.7179210932395705
93.280375;1.044449787483615;0.8331712850942212;0.7976880367652605;6.229718016660517e-06;5.9660081839280956e-06;1.044868832589634;9.999982625082444;0.8335147118212947;0.01556218903622101;0.015561863289526112;0.7178007317031182;-0.013405001361949139;0.7179209582009713
93.290375;1.0444500792866007;0.8331713072579702;0.7976881327925488;6.22971211636347e-06;5.966004236638361e-06;1.0448687518043658;9.9999809085514;0.8335147998787534;0.015562191532944383;0.015561861756259562;0.7178008793682596;-0.01340500139044037;0.7179208243085481
93.300375;1.0444503639042746;0.8331713305600374;0.7976882315867212;6.229705127453579e-06;5.965998883852567e-06;1.0448686609339566;9.999979157561414;0.8335148813549266;0.015562193851133313;0.015561860300158496;0.7178010200299569;-0.013405001417326057;0.717920691634848
93.310375;1.0444506406834735;0.8331713545300891;0.7976883331235368;6.229697130716348e-06;5.9659920672792425e-06;1.0448685594598748;9.999977375931172;0.8335149558530996;0.015562195997229866;0.015561858923702928;0.7178011540907614;-0.01340500144246664;0.717920560208586
93.320375;1.0444509088868947;0.8331713787485457;0.7976884374015746;6.229688229992211e-06;5.965983763112156e-06;1.0448684469092864;9.999975568835387;0.8335150230470292;0.015562197978682486;0.015561857629041017;0.7178012819153009;-0.01340500146573012;0.7179204300763549
93.330375;1.0444511678446986;0.83317140292643;0.7976885444372165;6.229678553729279e-06;5.965973968397879e-06;1.0448683229029219;9.999973742396941;0.833515082706663;0.015562199803147063;0.015561856418314785;0.7178014038589332;-0.013405001487027392;0.7179203013577318
93.340375;1.0444514169677064;0.8331714268554002;0.7976886542748121;6.22966827106277e-06;5.965962682208756e-06;1.0448681871233643;9.99997190294831;0.8335151347261162;0.015562201477802047;0.015561855292524648;0.7178015203125628;-0.01340500150633022;0.7179201742424409
93.350375;1.0444516556886372;0.8331714503235264;0.7976887670393958;6.229657568254934e-06;5.965949888196856e-06;1.0448680393381735;9.999970056644841;0.8335151791312753;0.015562203008824979;0.01556185424992729;0.7178016316767807;-0.013405001523666246;0.7179200489480536
93.360375;1.0444518834867482;0.8331714731027513;0.7976888829836423;6.2296465978034895e-06;5.965935541481138e-06;1.0448678794501063;9.999968209598116;0.8335152160098026;0.01556220440046729;0.015561853286556905;0.7178017383043126;-0.013405001539110546;0.7179199256696823
93.370375;1.044452099895861;0.8331714949685424;0.7976890024540383;6.22963547101441e-06;5.965919573875574e-06;1.0448677074811759;9.999966368069904;0.8335152453955252;0.015562205654367662;0.015561852398522613;0.7178018404830545;-0.013405001552775426;0.7179198045464168
93.380375;1.044452304430163;0.8331715156394692;0.7976891257992225;6.229624293146963e-06;5.965901921887456e-06;1.0448675235602998;9.999964538340178;0.8335152671868266;0.015562206770840014;0.01556185158358087;0.7178019384303497;-0.013405001564799358;0.7179196856740105
93.390375;1.0444524965854278;0.8331715346601237;0.7976892532899893;6.229613178430275e-06;5.96588254788459e-06;1.0448673279414038;9.999962726532296;0.833515281114813;0.015562207751238885;0.015561850841154034;0.7178020322980776;-0.013405001575335675;0.7179195691541572
93.400375;1.044452675932954;0.8331715513903416;0.7976893850770759;6.229602233684686e-06;5.965861427548539e-06;1.0448671209879759;9.999960938865561;0.8335152867869967;0.015562208599369612;0.015561850171776328;0.7178021222325508;-0.01340500158454024;0.7179194551070112
93.410375;1.044452842159312;0.8331715651346913;0.7976895211699633;6.229591550267682e-06;5.965838529362091e-06;1.0448669031487678;9.999959181757545;0.8335152838078096;0.015562209321727132;0.015561849576160192;0.7178022084590433;-0.013405001592575367;0.7179193436123068
93.420375;1.0444529950573194;0.8331715752792058;0.7976896614148699;6.229581206842976e-06;5.965813817743809e-06;1.0448666750153823;9.999957461080841;0.8335152719275462;0.015562209927108162;0.015561849054118022;0.7178022913124533;-0.01340500159961993;0.7179192346560614
93.430375;1.0444531345230506;0.8331715813318991;0.7976898054973699;6.229571272847246e-06;5.965787258699256e-06;1.0448664374135777;9.999955781296938;0.8335152511792415;0.015562210425931483;0.015561848604538834;0.7178023711929349;-0.013405001605849322;0.7179191281566771
93.440375;1.0444532605055437;0.8331715828694511;0.7976899529933122;6.229561825584267e-06;5.965758809558351e-06;1.044866191376898;9.999954145344077;0.8335152219153146;0.015562210829245499;0.015561848226452098;0.717802448497494;-0.01340500161140159;0.7179190240352723
93.450375;1.0444533729392054;0.8331715794837304;0.7976901034423933;6.229552973845367e-06;5.965728425612912e-06;1.0448659380034993;9.999952555237012;0.833515184718987;0.01556221114764128;0.015561847919990462;0.7178025235292645;-0.013405001616379192;0.7179189222458546
93.460375;1.044453471758694;0.8331715708082823;0.7976902564194188;6.22954486320707e-06;5.965696094766817e-06;1.044865678345623;9.999951012744223;0.8335151403002294;0.015562211390642122;0.015561847686227133;0.7178025963789634;-0.013405001620875935;0.7179188227541569
93.470375;1.0444535569804134;0.8331715565591522;0.7976904115904124;6.2295376476158574e-06;5.965661840132161e-06;1.0448654133530508;9.999949519285684;0.8335150894334269;0.015562211566223377;0.01556184752583368;0.717802666884046;-0.013405001624980624;0.7179187254890522
93.480375;1.044453628789263;0.833171536513887;0.7976905687384027;6.229531447270974e-06;5.965625678764979e-06;1.0448651437811234;9.999948075613041;0.833515032902306;0.015562211680029489;0.015561847437722195;0.7178027347306359;-0.013405001628753948;0.7179186302752507
93.490375;1.0444536876095116;0.8331715104846172;0.7976907277377969;6.229526339578165e-06;5.965587604045334e-06;1.044864870108055;9.999946682434507;0.833514971427679;0.015562211734991388;0.01556184741870687;0.7178027995979159;-0.013405001632202538;0.7179185367967036
93.500375;1.0444537340950604;0.8331714783111192;0.797690888475625;6.229522385437738e-06;5.965547603625396e-06;1.044864592600158;9.999945340804775;0.8335149055933921;0.015562211731938709;0.015561847464438673;0.7178028612316462;-0.013405001635270981;0.7179184446295237
93.510375;1.044453769002729;0.833171439859598;0.7976910507766946;6.229519652539977e-06;5.96550568533674e-06;1.0448643115385225;9.999944050999405;0.8335148358052754;0.01556221167048585;0.015561847570989093;0.7178029194614252;-0.0134050016378658;0.7179183533064808
93.520375;1.0444537930806252;0.8331713950479964;0.7976912144013479;6.229518221019253e-06;5.965461903116273e-06;1.0448640274099201;9.99994281134165;0.8335147623176425;0.01556221154973049;0.01556184773541607;0.7178029742071311;-0.01340500163989303;0.7179182623454079
93.530375;1.0444538070875728;0.8331713438475512;0.7976913790995048;6.229518174033742e-06;5.965416364003495e-06;1.0448637408969723;9.99994161845664;0.8335146853332815;0.015562211369813495;0.015561847955061525;0.7178030254697959;-0.01340500164128866;0.717918171244355
93.540375;1.0444538119022282;0.8331712862142754;0.7976915446382691;6.2295195829248206e-06;5.965369197170914e-06;1.0448634527181855;9.999940468297973;0.8335146051135781;0.01556221113377447;0.015561848227827552;0.7178030733133288;-0.013405001642039695;0.7179180794917411
93.550375;1.0444538085790824;0.8331712220248672;0.7976917107654861;6.229522507101006e-06;5.965320509120998e-06;1.044863163442286;9.9999393570939;0.8335145220182957;0.015562210847325413;0.015561848553789373;0.7178031178563459;-0.013405001642177769;0.7179179865773748
93.560375;1.0444537982369715;0.8331711511116754;0.7976918771607288;6.229526998105725e-06;5.965270379749301e-06;1.044862873398265;9.99993828186305;0.8335144364693922;0.015562210516961689;0.015561848935363854;0.7178031592662492;-0.013405001641740211;0.7179178919965428
93.570375;1.0444537819141655;0.8331710733577168;0.7976920434347279;6.2295330872293355e-06;5.965218892975776e-06;1.0448625827373093;9.999937239973315;0.8335143488875949;0.015562210149034635;0.015561849375349915;0.7178031977212695;-0.013405001640735988;0.7179177952831909
93.580375;1.0444537605515358;0.8331709887168449;0.7976922091474361;6.2295407737134396e-06;5.965166144159871e-06;1.0448622915530106;9.999936228694166;0.8335142596286206;0.015562209750362089;0.015561849875608833;0.7178032333477545;-0.013405001639135676;0.7179176960546143
93.590375;1.0444537350046388;0.8331708971669548;0.7976923738111976;6.2295500313077535e-06;5.9651122237240885e-06;1.0448619999430167;9.999935246176252;0.8335141689470097;0.01556220932867377;0.015561850438130206;0.7178032662256663;-0.013405001636881478;0.7179175940150402
93.600375;1.0444537060038337;0.8331707987233323;0.7976925369222364;6.229560820489013e-06;5.965057211451705e-06;1.0448617080065705;9.999934292623095;0.8335140770237577;0.015562208892195879;0.01556185106690751;0.7178032964743404;-0.013405001633919734;0.7179174889079368
93.610375;1.0444536741404298;0.8331706934840293;0.7976926980141323;6.229573091308773e-06;5.965001175079467e-06;1.044861415843136;9.999933369761886;0.8335139839848553;0.015562208449103531;0.01556185176841541;0.7178033242780845;-0.013405001630228399;0.7179173804613334
93.620375;1.044453639909577;0.8331705815883029;0.7976928566608101;6.229586794021921e-06;5.964944157552811e-06;1.0448611236043162;9.999932479077973;0.8335138898474856;0.015562208006782575;0.015561852550298167;0.7178033498100995;-0.013405001625819972;0.7179172683793088
93.630375;1.044453603756706;0.8331704631400442;0.7976930124348578;6.229601910643282e-06;5.964886170836526e-06;1.0448608315675783;9.999931620663531;0.833513794513705;0.015562207571190057;0.015561853418932533;0.717803373172468;-0.013405001620742037;0.7179171523899297
93.640375;1.044453566109755;0.833170338197974;0.7976931648996664;6.229618465335539e-06;5.9648272164185136e-06;1.0448605401411262;9.999930793752837;0.8335136978787889;0.01556220714681779;0.015561854377528295;0.7178033944160152;-0.013405001615086561;0.717917032313084
93.650375;1.0444535274034654;0.8331702067679471;0.7976933136437528;6.229636481500285e-06;5.964767316155401e-06;1.0448602497845072;9.999929998225143;0.8335135999346799;0.0155622067361406;0.015561855426681839;0.7178034135937496;-0.013405001609000334;0.7179169080904839
93.660375;1.0444534880818908;0.8331700687594341;0.7976934583139146;6.229655931884717e-06;5.964706519414269e-06;1.0448599609570954;9.999929235238936;0.833513500791913;0.015562206338561688;0.015561856566679688;0.7178034307598009;-0.013405001602680598;0.7179167797652184
93.670375;1.0444534486282788;0.8331699239893529;0.7976935986236429;6.229676733359936e-06;5.964644889246899e-06;1.0448596741725988;9.9999285063412;0.8335134006600983;0.015562205951096687;0.01556185779867654;0.7178034459127943;-0.013405001596346392;0.7179166474612878
93.680375;1.0444534096414826;0.8331697722164082;0.7976937343264564;6.229698774624891e-06;5.964582489986421e-06;1.0448593900304146;9.999927812420498;0.8335132998082501;0.015562205570759742;0.015561859123380388;0.7178034590099039;-0.013405001590198086;0.7179165113785251
93.690375;1.044453371840308;0.8331696131851543;0.7976938652073398;6.229721942501595e-06;5.964519363778191e-06;1.0448591091109636;9.999927153195976;0.8335131985152401;0.015562205195839224;0.015561860539139884;0.7178034700445374;-0.013405001584393976;0.7179163717669665
93.700375;1.0444533359408152;0.8331694467317692;0.7976939911364964;6.229746130217963e-06;5.964455499029244e-06;1.0448588318884937;9.999926526725634;0.8335130970606085;0.015562204825515832;0.015561862041722892;0.7178034790513471;-0.01340500157905905;0.7179162289070157
93.710375;1.0444533024963643;0.8331692728621949;0.7976941121102699;6.2297712358962845e-06;5.964390840314182e-06;1.0448585587926043;9.999925929679227;0.8335129957317331;0.015562204459054492;0.015561863625387312;0.7178034860677435;-0.013405001574295307;0.7179160831336052
93.720375;1.0444532718054926;0.8331690917282817;0.7976942282170164;6.229797166218699e-06;5.964325337648512e-06;1.0448582902887895;9.999925358834574;0.8335128947815345;0.01556220409449593;0.015561865283806913;0.7178034911314072;-0.013405001570171297;0.7179159348401091
93.730375;1.0444532439513097;0.8331689035898797;0.7976943395838911;6.229823836555421e-06;5.964258973917572e-06;1.0448580268260261;9.999924812018559;0.8335127943860007;0.015562203728251825;0.01556186701091052;0.7178034942571602;-0.01340500156671323;0.7179157844318284
93.740375;1.0444532189457105;0.8331687087951694;0.797694446362988;6.229851158692721e-06;5.964191764416743e-06;1.0448577687369518;9.999924287445328;0.8335126946518918;0.01556220335724178;0.015561868802276547;0.717803495369438;-0.013405001563913221;0.7179156323008883
93.750375;1.0444531968767974;0.8331685077528254;0.7976945487373622;6.229879033037289e-06;5.964123770917324e-06;1.0448575162984541;9.999923782723803;0.8335125956463866;0.01556220298065412;0.015561870656108244;0.7178034942999849;-0.01340500156174485;0.7179154788571737
93.760375;1.044453178015015;0.8331683008932613;0.7976946469179498;6.2299073595617755e-06;5.96405512541895e-06;1.0448572699247556;9.999923294680615;0.8335124974408609;0.015562202598520182;0.015561872572346694;0.7178034908591813;-0.013405001560175817;0.7179153245623895
93.770375;1.044453162856976;0.833168088616227;0.7976947411403901;6.229936060522464e-06;5.963986016876099e-06;1.0448570302582374;9.999922819725741;0.8335124001417686;0.015562202209510548;0.015561874550438283;0.7178034848476856;-0.013405001559168015;0.7179151698983749
93.780375;1.0444531520610025;0.833167871274315;0.7976948316693337;6.22996509791446e-06;5.963916633872705e-06;1.0448567980881631;9.999922354134407;0.8335123038534262;0.015562201811371116;0.015561876587640194;0.7178034760317691;-0.013405001558660834;0.7179150152959595
93.790375;1.0444531463564524;0.8331676492155209;0.7976949187894369;6.229994469849412e-06;5.963847119513759e-06;1.0448565742319227;9.999921894126095;0.8335122085938402;0.01556220140319347;0.015561878678923847;0.7178034641903531;-0.013405001558563365;0.7179148611273041
93.800375;1.0444531465214304;0.8331674228019639;0.797695002782883;6.230024182559186e-06;5.96377758469492e-06;1.0448563594509495;9.99992143619678;0.8335121142513837;0.01556220098637326;0.015561880817798957;0.7178034491864941;-0.013405001558774485;0.7179147077519763
93.810375;1.044453153331357;0.8331671923673636;0.7976950839160086;6.230054222717817e-06;5.9637081526251655e-06;1.0448561543715524;9.999920978221342;0.833512020613515;0.015562200564154922;0.015561882997667968;0.7178034309703967;-0.013405001559208164;0.7179145554906231
93.820375;1.0444531674360398;0.8331669581880771;0.797695162416759;6.2300845513000625e-06;5.963638978000831e-06;1.0448559594440587;9.999920520860416;0.8335119274221197;0.015562200141203157;0.015561885213967633;0.7178034095216534;-0.013405001559801582;0.7179144045493291
93.830375;1.0444531892926985;0.8331667205241129;0.7976952384552312;6.23011510157958e-06;5.963570232748558e-06;1.0448557749817886;9.999920068026887;0.8335118344420276;0.015562199722665222;0.015561887465371115;0.717803384821519;-0.013405001560520605;0.7179142550470949
93.840375;1.0444532191969649;0.833166479674068;0.7976953121776238;6.230145778317335e-06;5.963502096683328e-06;1.0448556012282624;9.999919626067328;0.8335117415512344;0.015562199312734934;0.015561889752895785;0.717803356882589;-0.013405001561377472;0.7179141071089021
93.850375;1.0444532573366632;0.8331662359761953;0.7976953837350355;6.230176466405668e-06;5.96343476702004e-06;1.0448554384003754;9.99991920243997;0.8335116488044052;0.015562198913786768;0.01556189207894979;0.7178033257578221;-0.01340500156243455;0.7179139608796681
93.860375;1.0444533038049382;0.833165989782398;0.7976954532440977;6.2302070257260026e-06;5.963368459944483e-06;1.0448552867186944;9.999918804250646;0.8335115563996623;0.015562198526321505;0.015561894446766573;0.7178032915176503;-0.013405001563780753;0.7179138164876414
93.870375;1.0444533585833011;0.8331657414401418;0.7976955207445964;6.23023728929005e-06;5.963303391451492e-06;1.0448551464202136;9.999918436838005;0.8335114645653056;0.015562198149751745;0.015561896858761517;0.7178032542467689;-0.013405001565515691;0.7179136740332405
93.880375;1.0444534215596986;0.8331654912917553;0.7976955861812902;6.230267100836308e-06;5.963239743195067e-06;1.0448550177128608;9.999918103367138;0.8335113734857821;0.015562197783551168;0.01556189931499141;0.7178032140613915;-0.013405001567765138;0.7179135336004555
93.890375;1.044453492570565;0.833165239718378;0.7976956493769318;6.230296356258313e-06;5.963177639141541e-06;1.044854900721763;9.999917805589195;0.8335112833385937;0.015562197427855874;0.015561901813679039;0.7178031711217939;-0.013405001570704228;0.7179133952835046
93.900375;1.0444535713770136;0.8331649871864824;0.7976957100341178;6.230325007669645e-06;5.963117171245918e-06;1.0448547955097691;9.99991754470715;0.8335111943841237;0.015562197082756845;0.015561904352930561;0.7178031256175541;-0.013405001574554603;0.7179132591809385
93.910375;1.0444536575806842;0.8331647342099137;0.7976957677787281;6.230353043467066e-06;5.9630584479413715e-06;1.0448547021159984;9.999917321499893;0.833511107000664;0.015562196746147084;0.015561906931170759;0.7178030777522765;-0.013405001579557232;0.717913125344737
93.920375;1.0444537506049647;0.8331644812710586;0.7976958221916265;6.230380474652474e-06;5.963001611030718e-06;1.0448546205417897;9.99991713579568;0.8335110216195295;0.015562196412175973;0.015561909546014859;0.7178030277678878;-0.013405001585938525;0.7179129937841241
93.930375;1.0444538497553335;0.8331642287925182;0.7976958728267033;6.230407330665416e-06;5.9629468167586685e-06;1.0448545507321532;9.999916986455853;0.8335109386300154;0.015562196071953647;0.01556191219388479;0.7178029759544565;-0.013405001593870007;0.7179128645443444
93.940375;1.0444539542498392;0.8331639771402954;0.7976959192405123;6.23043364258562e-06;5.962894202929357e-06;1.0448544925904653;9.999916872219176;0.833510858342774;0.015562195714891319;0.01556191487124396;0.7178029225960196;-0.01340500160344413;0.7179127377641291
93.950375;1.0444540632276422;0.8331637266113473;0.7976959610178981;6.230459413809086e-06;5.962843872728892e-06;1.044854445985797;9.999916792233462;0.8335107810320168;0.015562195329071759;0.01556191757576231;0.7178028678933781;-0.013405001614699501;0.7179126136930314
93.960375;1.044454175751654;0.8331634773975521;0.7976959977591465;6.230484610195999e-06;5.9627959151637565e-06;1.0448544107355187;9.999916745983784;0.8335107070197788;0.01556219490149495;0.015561920306378391;0.7178028119199398;-0.013405001627667735;0.71791249272171
93.970375;1.0444542907559164;0.8331632295595869;0.797696029047022;6.230509180676614e-06;5.962750444881596e-06;1.0448543866158528;9.999916733114352;0.8335106366954554;0.01556219441918931;0.015561923062967322;0.7178027546643548;-0.013405001642385854;0.717912375384359
93.980375;1.044454407036271;0.8331629830652091;0.797696054459341;6.230533075497226e-06;5.962707621974298e-06;1.0448543734210225;9.999916753271181;0.8335105704253003;0.015562193870477088;0.015561925846109504;0.7178026961346399;-0.013405001658872581;0.7179122622764156
93.990375;1.0444545233689329;0.833162737859404;0.7976960735890966;6.230556246823839e-06;5.962667632746123e-06;1.0448543710322278;9.99991680621302;0.8335105084768407;0.015562193245467332;0.015561928657038648;0.7178026363984822;-0.013405001677123836;0.717912153985767
94.000375;1.0444546386379845;0.8331624938894259;0.797696086005172;6.23057864988524e-06;5.962630658869377e-06;1.0448543794637373;9.999916891703277;0.8335104510226611;0.015562192535701834;0.015561931497999696;0.7178025755450567;-0.01340500169714002;0.717912051111546
94.010375;1.0444547518838248;0.8331622510679487;0.7976960912410812;6.2306002430817415e-06;5.962596868062139e-06;1.0448543988418155;9.999917008686511;0.8335103981415551;0.015562191733175846;0.015561934372369302;0.717802513670082;-0.013405001718933298;0.7179119542706498
94.020375;1.044454862322923;0.8331620091928901;0.7976960888647172;6.230620978550689e-06;5.962566417517819e-06;1.0448544293194384;9.99991715489146;0.8335103498081763;0.015562190829049498;0.015561937283395336;0.7178024509084047;-0.013405001742514409;0.7179118640394039
94.030375;1.0444549693740215;0.8331617678922644;0.7976960785361465;6.230640796678596e-06;5.962539448317277e-06;1.0448544709943535;9.999917327495977;0.8335103059303398;0.01556218981280114;0.015561940232368189;0.7178023874489581;-0.013405001767904004;0.7179117809089887
94.040375;1.0444550726210944;0.8331615266466715;0.7976960600110401;6.2306596379638756e-06;5.962516075311941e-06;1.0448545238838671;9.999917524086054;0.8335102663868572;0.01556218867258227;0.01556194321818502;0.7178023234910583;-0.01340500179516383;0.7179117052912913
94.050375;1.0444551716681194;0.8331612848604742;0.7976960331382228;6.230677471238193e-06;5.96249638145454e-06;1.0448545879422015;9.99991774343878;0.8335102310210765;0.01556218739599732;0.015561946237956785;0.7178022591890871;-0.013405001824402948;0.7179116375112864
94.060375;1.0444552660301374;0.8331610419625005;0.7976959978688264;6.230694321068462e-06;5.9624804098935466e-06;1.0448546630402582;9.999917985872056;0.8335101996577398;0.0155621859704387;0.015561949287448447;0.7178021946624317;-0.013405001855741493;0.7179115777686113
94.070375;1.0444553551808256;0.8331607975138957;0.7976959542465791;6.230710268921489e-06;5.962468147434512e-06;1.044854748937481;9.999918253221184;0.8335101721462833;0.015562184384002897;0.015561952361583338;0.7178021300528362;-0.013405001889269528;0.7179115261396206
94.080375;1.044455438655472;0.8331605512585798;0.7976959023788465;6.2307254243225605e-06;5.9624595142266935e-06;1.0448548452826634;9.999918548766697;0.833510148358675;0.015562182626808311;0.015561955455264913;0.717802065535886;-0.013405001925042173;0.7179114826172968
94.090375;1.0444555161011895;0.8331603031096415;0.7976958423926038;6.2307398861291695e-06;5.962454377001623e-06;1.044854951560846;9.999918876868868;0.8335101281646414;0.0155621806907413;0.015561958564407032;0.7178020012916501;-0.013405001963092331;0.7179114471227519
94.100375;1.044455587266197;0.8331600531140619;0.797695774371749;6.230753722238533e-06;5.962452565700854e-06;1.0448550670222998;9.999919242216679;0.8335101114542797;0.015562178568270463;0.01556196168667553;0.7178019374984337;-0.013405002003425644;0.7179114194773228
94.110375;1.0444556519895551;0.8331598013971171;0.7976956983613193;6.230766982758101e-06;5.962453878489686e-06;1.0448551906946904;9.999919649004854;0.8335100981868448;0.015562176252909782;0.015561964821187716;0.717801874347914;-0.013405002046006045;0.7179113993872125
94.120375;1.0444557102439045;0.8331595481180194;0.7976956144835022;6.2307797175245325e-06;5.962458097025658e-06;1.0448553214779124;9.999920100667309;0.8335100884185254;0.015562173741341917;0.01556196796731876;0.7178018120813113;-0.013405002090743698;0.7179113865104635
94.130375;1.044455762143524;0.833159293465636;0.7976955230251327;6.230791970718315e-06;5.962465013933077e-06;1.0448554582379455;9.99992060039584;0.8335100822934184;0.01556217103484428;0.01556197112341802;0.7178017509953319;-0.013405002137487475;0.7179113805735664
94.140375;1.0444558078740656;0.8331590376154601;0.7976954244010491;6.230803770617482e-06;5.962474454574771e-06;1.0448555998370248;9.999921151241766;0.8335100799867624;0.01556216813871103;0.01556197428678396;0.7178016913516981;-0.013405002186032477;0.717911381416715
94.150375;1.0444558476575545;0.8331587806363593;0.7976953190810726;6.2308151268331295e-06;5.962486282444499e-06;1.0448557451858194;9.999921755201436;0.8335100816604292;0.015562165060254055;0.015561977455487578;0.7178016332917958;-0.013405002236132191;0.7179113889509933
94.160375;1.0444558818058183;0.8331585224582178;0.7976952075626108;6.2308260323422455e-06;5.962500393825134e-06;1.044855893377823;9.999922412472014;0.8335100874551585;0.015562161807052114;0.015561980629880031;0.7178015768527245;-0.013405002287508148;0.7179114031091153
94.170375;1.0444559108033176;0.8331582629174928;0.7976950903872648;6.230836474822131e-06;5.9625167263745325e-06;1.0448560438002052;9.99992312170711;0.8335100974607621;0.015562158386940085;0.015561983811955574;0.7178015220164149;-0.013405002339875112;0.7179114238320191
94.180375;1.0444559353546692;0.833158001813866;0.7976949681849329;6.2308464489815465e-06;5.96253527191621e-06;1.0448561961336176;9.99992388070356;0.8335101117023427;0.015562154808934404;0.015561987004041879;0.7178014687151774;-0.01340500239297187;0.717911451071082
94.190375;1.0444559563430085;0.8331577389477149;0.7976948416715892;6.230855954582146e-06;5.962556064819412e-06;1.0448563502742232;9.999924686973207;0.8335101301852545;0.015562151082873892;0.015561990209075297;0.7178014168101445;-0.013405002446567397;0.7179114847634006
94.200375;1.044455974681132;0.8331574741240164;0.7976947115381269;6.230864977252563e-06;5.962579155218896e-06;1.0448565062252917;9.99992553824972;0.8335101529271929;0.015562147217553595;0.015561993431776663;0.7178013660756227;-0.013405002500445093;0.7179115247916699
94.210375;1.0444559911460276;0.833157207157807;0.7976945783555633;6.230873472673118e-06;5.962604578037344e-06;1.0448566639607644;9.999926432768067;0.8335101799392206;0.01556214321986258;0.015561996677901584;0.7178013161871358;-0.013405002554388219;0.7179115709984643
94.220375;1.0444560063164199;0.8331569379309391;0.7976944426256443;6.2308813755644244e-06;5.962632326981874e-06;1.044856823303265;9.99992736918724;0.8335102112217765;0.015562139095900832;0.0155619999517237;0.7178012667476361;-0.013405002608179523;0.7179116232308613
94.230375;1.044456020618386;0.8331566664533929;0.7976943048959438;6.230888614577473e-06;5.9626623558579745e-06;1.0448569838763113;9.999928346232144;0.8335102467787516;0.015562134851927376;0.01556200325487185;0.717801217344784;-0.0134050026616142;0.7179116813046109
94.240375;1.044456034428657;0.8331563928768508;0.7976941658029323;6.230895112023652e-06;5.962694600634524e-06;1.0448571451140356;9.999929362147462;0.8335102865569132;0.015562130494631829;0.015562006587498482;0.7178011675650855;-0.013405002714513508;0.7179117449250785
94.250375;1.0444560481961402;0.8331561174876765;0.7976940260188817;6.230900779232197e-06;5.962728994749858e-06;1.0448573062935336;9.999930414211057;0.8335103303604943;0.015562126031562646;0.015562009949861653;0.7178011170120101;-0.013405002766726903;0.7179118136720956
94.260375;1.0444560625000252;0.8331558406771524;0.7976938862035797;6.230905531670853e-06;5.96276545997574e-06;1.0448574665691146;9.999931498549456;0.8335103778586692;0.015562121471075292;0.01556201334260766;0.7178010653744643;-0.013405002818121506;0.7179118870107271
94.270375;1.0444560780109768;0.8331555628588263;0.7976937470084217;6.23090933074149e-06;5.962803879839758e-06;1.0448576250002892;9.999932610627301;0.8335104286344484;0.015562116821451042;0.015562016766077807;0.7178010124440599;-0.013405002868571363;0.7179119642941333
94.280375;1.0444560954178606;0.8331552844276194;0.7976936090343704;6.230912208787159e-06;5.962844095063726e-06;1.044857780619879;9.99993374639337;0.8335104821880187;0.015562112089852014;0.015562020219622802;0.717800958046669;-0.013405002917963552;0.7179120448121202
94.290375;1.0444561153461642;0.8331550058406857;0.797693472742231;6.23091424723896e-06;5.9628859352134265e-06;1.0448579325266631;9.999934903162536;0.8335105379417934;0.015562107282146413;0.015562023700917589;0.7178009020041229;-0.0134050029662106;0.7179121278894544
94.300375;1.0444561382839104;0.833154727661889;0.7976933384557867;6.230915544363749e-06;5.9629292485599315e-06;1.0448580799160625;9.999936079590007;0.8335105952930634;0.015562102404201673;0.015562027205655195;0.717800844166841;-0.013405003013246814;0.7179122129644832
94.310375;1.0444561645454948;0.8331544504431769;0.7976932064747817;6.230916194263439e-06;5.962973903462442e-06;1.0448582220979856;9.999937275191641;0.8335106536387633;0.01556209746379562;0.015562030728582185;0.7178007844212528;-0.01340500305902298;0.717912299600093
94.320375;1.0444561942816966;0.8331541745981541;0.7976930771597984;6.230916265050435e-06;5.963019766242985e-06;1.0448583585398037;9.999938490098799;0.8335107123811597;0.015562092471061896;0.015562034264942246;0.7178007226607095;-0.013405003103517638;0.7179123874664393
94.330375;1.0444562275266236;0.8331539004247398;0.7976929509148285;6.2309157809164625e-06;5.96306666668594e-06;1.044858488842598;9.999939725001079;0.8335107710088797;0.015562087436802843;0.015562037810580444;0.717800658763751;-0.013405003146757185;0.7179124763291027
94.340375;1.0444562642245412;0.8331536282120999;0.7976928281072924;6.230914712289846e-06;5.963114375445656e-06;1.044858612707586;9.99994098093935;0.8335108291762321;0.015562082371243551;0.015562041361362978;0.7178005925489854;-0.01340500318882592;0.717912566016769
94.350375;1.044456304230373;0.8331533582934971;0.7976927089860832;6.230912970227476e-06;5.963162616626273e-06;1.0448587300057157;9.999942258774874;0.8335108866524854;0.015562077285000687;0.015562044913132416;0.71780052374645;-0.01340500322983226;0.717912656375828
94.360375;1.0444563473196602;0.8331530910109015;0.7976925936575705;6.230910404729501e-06;5.963211097061802e-06;1.0448588408407675;9.999943558388333;0.8335109431686257;0.015562072190303847;0.015562048461810415;0.7178004520500205;-0.013405003269851928;0.7179127472541253
94.370375;1.0444563932057782;0.8331528266682219;0.7976924821281676;6.2309068098183214e-06;5.96325952038314e-06;1.0448589454850425;9.999944878190295;0.8335109982847086;0.015562067100671406;0.015562052003972022;0.7178003771881343;-0.013405003308918645;0.7179128385237281
94.380375;1.044456441589943;0.8331525655240657;0.7976923743775808;6.230901949221278e-06;5.9633075930150256e-06;1.0448590443004855;9.999946215220696;0.8335110513721291;0.01556206203008806;0.015562055538236511;0.7178002989568054;-0.01340500334704865;0.7179129301059842
94.390375;1.0444564922068427;0.8331523077982613;0.797692270431277;6.230895602271159e-06;5.963355035267185e-06;1.0448591377660168;9.999947565590947;0.8335111017046505;0.015562056993396087;0.015562059065297288;0.7178002172518976;-0.013405003384241086;0.717913021977185
94.400375;1.044456544774359;0.8331520536702988;0.797692170353002;6.230887601184634e-06;5.963401582043787e-06;1.0448592264840983;9.999948925109816;0.8335111485546381;0.015562052007225996;0.015562062585456065;0.7178001321034149;-0.013405003420466346;0.7179131141760342
94.410375;1.044456598928614;0.8331518032641608;0.7976920741594397;6.2308778360511815e-06;5.963446968866433e-06;1.0448593110654436;9.999950289834349;0.8335111912164757;0.01556204708880808;0.015562066096514053;0.7178000436441844;-0.01340500345567877;0.717913206784553
94.420375;1.0444566542746838;0.8331515566483587;0.7976919818022034;6.2308662269090705e-06;5.963490921121976e-06;1.044859392049553;9.999951656269497;0.8335112290224047;0.015562042253037306;0.015562069594178976;0.7177999520455021;-0.013405003489838854;0.7179132998406818
94.430375;1.044456710461004;0.8331513139243892;0.7976918932201627;6.230852691183632e-06;5.9635331594733265e-06;1.0448594699345866;9.999953021078685;0.833511261408337;0.01556203751140667;0.015562073073081741;0.7177998575196552;-0.013405003522914237;0.7179133932457207
94.440375;1.0444567671787364;0.8331510753594884;0.7976918083435731;6.230837146289639e-06;5.963573423268934e-06;1.0448595451851517;9.999954380860846;0.8335112879515227;0.015562032873679223;0.015562076526774245;0.7177997603295974;-0.01340500355487238;0.7179134867517782
94.450375;1.044456824184459;0.8331508414038493;0.7976917270761981;6.230819538667927e-06;5.963611493568383e-06;1.0448596181949257;9.999955732801796;0.8335113083309503;0.015562028349575801;0.015562079948159325;0.7177996607248633;-0.013405003585682092;0.7179135800433376
94.460375;1.0444568813782291;0.8331506125802252;0.7976916493122423;6.230799843668998e-06;5.96364720082921e-06;1.0448596892889408;9.999957075563064;0.8335113222752815;0.01556202394876976;0.015562083331089995;0.7177995588941678;-0.013405003615310005;0.717913672863112
94.470375;1.0444569388015565;0.8331503893740888;0.7976915749459083;6.230778027291436e-06;5.963680431517905e-06;1.0448597587678146;9.999958409368991;0.8335113295623077;0.015562019680284232;0.015562086671954635;0.7177994549965504;-0.01340500364371601;0.7179137650771618
94.480375;1.044456996522645;0.8331501721955717;0.7976915038670539;6.230754025541153e-06;5.963711128711239e-06;1.0448598269233575;9.99995973538241;0.8335113300575876;0.015562015552386333;0.015562089970568915;0.7177993492114523;-0.013405003670868066;0.7179138566434111
94.490375;1.044457054580381;0.8331499613803838;0.7976914359565288;6.230727759592169e-06;5.963739260707498e-06;1.044859894001966;9.999961054959833;0.8335113237332573;0.015562011572673042;0.015562093229716294;0.7177992417919253;-0.013405003696762605;0.717913947574469
94.500375;1.0444571130638447;0.8331497571644149;0.7976913710424829;6.230699150532034e-06;5.963764774721112e-06;1.0448599601834767;9.999962369141187;0.8335113106208459;0.015562007747707158;0.015562096453293432;0.7177991330869931;-0.013405003721426757;0.7179140379419906
94.510375;1.0444571721753533;0.8331495596824011;0.7976913088498178;6.2306681333015715e-06;5.963787586468245e-06;1.0448600256023957;9.999963678164573;0.8335112907157692;0.015562004081744938;0.015562099644804574;0.7177990234657017;-0.013405003744908134;0.7179141278760751
94.520375;1.0444572321925594;0.83314936905268;0.7976912490024669;6.230634689736883e-06;5.9638076212731164e-06;1.0448600903645988;9.999964981227874;0.833511263914289;0.015562000575691034;0.015562102807310694;0.7177989132571031;-0.013405003767269445;0.7179142175282468
94.530375;1.0444572934218803;0.8331491854435344;0.7976911910184867;6.2305988699578606e-06;5.963824863384211e-06;1.0448601545431182;9.999966276797315;0.8335112300449006;0.015561997228010976;0.015562105944590019;0.7177988027953268;-0.013405003788586447;0.7179143070049244
94.540375;1.0444573562284174;0.8331490090640371;0.7976911342626426;6.2305607818771145e-06;5.963839362995212e-06;1.0448602181989577;9.999967562472184;0.8335111889686915;0.01556199403627881;0.01556210906231703;0.7177986924322682;-0.013405003808931237;0.7179143962885621
94.550375;1.044457421077513;0.8331488401364869;0.7976910779650495;6.230520570015327e-06;5.963851201347814e-06;1.0448602814382386;9.999968834302956;0.833511140674197;0.015561990997672609;0.015562112167388932;0.7177985825015951;-0.01340500382834419;0.7179144851827395
94.560375;1.0444574884460027;0.8331486788424072;0.7976910213529238;6.2304783920151435e-06;5.963860457490541e-06;1.0448603444378257;9.999970086930254;0.833511085308328;0.01556198810949345;0.015562115265700751;0.7177984733445998;-0.01340500384682069;0.7179145733513812
94.570375;1.0444575586502172;0.8331485252478845;0.7976909638197821;6.2304343914613674e-06;5.9638672068036145e-06;1.0448604074038212;9.999971314357497;0.8335110231406362;0.01556198536969841;0.01556211836050676;0.7177983653387221;-0.013405003864336348;0.7179146604375766
94.580375;1.0444576318068566;0.8331483792719285;0.7976909050178106;6.230388691469936e-06;5.963871529280224e-06;1.044860470501756;9.999972510421394;0.8335109545139685;0.015561982776115924;0.015562121452759387;0.7177982588708148;-0.013405003880894996;0.717914746153849
94.590375;1.0444577079209019;0.8331482407069619;0.7976908448092466;6.2303414198491834e-06;5.963873499818072e-06;1.044860533810064;9.999973669119738;0.8335108798263862;0.015561980325549353;0.015562124543190583;0.7177981543073024;-0.013405003896544738;0.7179148302897478
94.600375;1.0444577869243714;0.8331481092529395;0.7976907831645479;6.230292722447684e-06;5.96387318260695e-06;1.0448605973421823;9.99997478481285;0.8335107994986584;0.015561978014450696;0.015562127634059704;0.7177980519642057;-0.01340500391135697;0.7179149126773672
94.610375;1.044457868642338;0.8331479845391618;0.7976907201089188;6.230242740823735e-06;5.963870653632992e-06;1.0448606611066433;9.999975851969934;0.8335107139000739;0.015561975839747317;0.015562130729031582;0.7177979521004761;-0.013405003925411248;0.7179149931833304
94.620375;1.0444579527331797;0.8331478661409457;0.797690655717956;6.230191596891095e-06;5.9638660194321844e-06;1.0448607251120576;9.999976864959578;0.8335106233084459;0.015561973797860616;0.015562133832088338;0.7177978549839493;-0.01340500393879598;0.7179150717340572
94.630375;1.0444580386502724;0.833147753613984;0.7976905901744213;6.230139395549006e-06;5.963859397398825e-06;1.044860789347586;9.9999778184348;0.8335105279427338;0.015561971883025043;0.015562136947143437;0.71779776093396;-0.013405003951617282;0.7179151483187814
94.640375;1.044458125699801;0.833147646510038;0.7976905238471816;6.23008621357078e-06;5.9638508833034474e-06;1.0448608538421869;9.999978707902665;0.833510428021102;0.01556197008664036;0.015562140078700586;0.7177976702386087;-0.013405003964005667;0.7179152229543843
94.650375;1.0444582131671047;0.8331475443176756;0.7976904572776127;6.2300320858181185e-06;5.963840549361738e-06;1.0448609187385647;9.999979529858997;0.8335103238055578;0.01556196839773757;0.015562143232064205;0.7177975830424252;-0.013405003976099917;0.7179152956516981
