time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.660375;1.044458300394081;0.8331474464310509;0.7976903910841597;6.229977018050827e-06;5.963828471222072e-06;1.0448609842489782;9.999980281565911;0.8335102156264921;0.015561966804486528;0.015562146411830752;0.7177974993362247;-0.01340500398801505;0.7179153664284894
94.670375;1.044458386768657;0.8331473522753116;0.7976903259075575;6.229921014962224e-06;5.9638147484723675e-06;1.044861050526903;9.999980960749486;0.8335101038749961;0.015561965295946202;0.015562149619910958;0.717797419020823;-0.01340500399982631;0.7179154353572261
94.680375;1.0444584717125949;0.8331472614806054;0.79769026240804;6.229864091192314e-06;5.963799498463739e-06;1.0448611175835092;9.999981564714007;0.8335099889806837;0.015561963862430717;0.015562152855174972;0.7177973419606575;-0.01340500401157867;0.7179155025843005
94.690375;1.044458554700614;0.8331471739329068;0.7976902012319849;6.229806256282739e-06;5.963782835366606e-06;1.0448611852665497;9.999982089308704;0.8335098714109127;0.015561962494198837;0.015562156114356223;0.7177972680463047;-0.013405004023305333;0.7179155683012728
94.700375;1.0444586352408898;0.8331470896835989;0.7976901429454433;6.229747492250964e-06;5.963764854422197e-06;1.0448612532436574;9.999982529609415;0.833509751666104;0.015561961179972508;0.01556215939250929;0.7177971972820424;-0.013405004035032052;0.7179156326915265
94.710375;1.0444587128478078;0.8331470088338847;0.7976900879801291;6.229687748828707e-06;5.963745631922747e-06;1.044861321009146;9.999982881600538;0.8335096302512583;0.015561959907025935;0.015562162682717477;0.7177971298034195;-0.01340500404675981;0.717915695889997
94.720375;1.0444587870961926;0.8331469315083369;0.7976900366237415;6.2296269677270504e-06;5.963725235780499e-06;1.044861387940304;9.999983142672326;0.8335095076571922;0.015561958662886923;0.01556216597581105;0.7177970657808952;-0.013405004058453324;0.7179157579853681
94.730375;1.0444588576843417;0.8331468578546681;0.7976899890839851;6.229565116730331e-06;5.96370373787451e-06;1.0448614533762968;9.999983311641904;0.8335093843596435;0.015561957436867556;0.01556216926130293;0.7177970053147757;-0.013405004070060693;0.7179158190501477
94.740375;1.0444589243797;0.8331467880016447;0.797689945570058;6.229502210466075e-06;5.963681228538224e-06;1.0448615167069244;9.999983389527923;0.8335092608180512;0.01556195621965215;0.015562172529350531;0.7177969484059622;-0.013405004081545603;0.7179158791771326
94.750375;1.0444589869292338;0.8331467220761052;0.7976899063074591;6.229438319810431e-06;5.963657832216343e-06;1.0448615774168157;9.999983380269878;0.8335091374869944;0.015561955001718895;0.015562175771025184;0.7177968949581643;-0.013405004092887803;0.7179159385101905
94.760375;1.0444590450603664;0.8331466602879112;0.7976898715217557;6.229373566492452e-06;5.963633720082414e-06;1.0448616350546596;9.999983290422993;0.833509014837969;0.015561953772778492;0.015562178976619085;0.7177968447632186;-0.013405004104042858;0.7179159972435246
94.770375;1.0444590985384172;0.8331466029495795;0.7976898414355312;6.229308096541357e-06;5.963609102336046e-06;1.0448616892031677;9.9999831279009;0.8335088933345698;0.015561952522133136;0.015562182135044577;0.7177967975151038;-0.013405004114917587;0.7179160555710663
94.780375;1.0444591472500746;0.8331465504225518;0.7976898162454491;6.22924205160197e-06;5.9635841924813e-06;1.0448617394732045;9.99998290067182;0.8335087733428035;0.015561951239189327;0.015562185235237128;0.7177967529087973;-0.013405004125393657;0.7179161136245424
94.790375;1.0444591912585854;0.8331465030691908;0.7976897960835821;6.229175561030017e-06;5.9635591794891355e-06;1.0448617854903295;9.999982616167093;0.8335086550324713;0.015561949914544905;0.015562188268033569;0.7177967107549923;-0.013405004135348515;0.7179161714535822
94.800375;1.0444592307721559;0.8331464612014692;0.7976897810166701;6.2291087609391425e-06;5.963534229395087e-06;1.0448618268778525;9.999982281299985;0.8335085383491863;0.015561948541349487;0.015562191227293952;0.7177966709676578;-0.01340500414465237;0.7179162290462078
94.810375;1.0444592661270322;0.8331464250358759;0.7976897710825965;6.229041820613863e-06;5.963509495365224e-06;1.0448618632583146;9.999981903066347;0.8335084230995007;0.015561947115836985;0.01556219411037855;0.7177966334556315;-0.013405004153180754;0.7179162863933053
94.820375;1.0444592978221474;0.833146394716102;0.7976897663183143;6.228974946960338e-06;5.963485122015143e-06;1.044861894298891;9.99998148924253;0.8335083090802734;0.015561945636489685;0.015562196918247615;0.7177965980993933;-0.01340500416082924;0.7179163435810707
94.830375;1.0444593264860285;0.8331463703771484;0.7976897667808917;6.228908371475443e-06;5.963461251749099e-06;1.0448619197707767;9.999981048047621;0.8335081961479499;0.015561944102627737;0.015562199654767503;0.7177965648142237;-0.013405004167497042;0.7179164008138662
94.840375;1.0444593527452013;0.8331463521639525;0.797689772571424;6.228842339013758e-06;5.9634380414725755e-06;1.0448619395493932;9.999980587200366;0.8335080842203991;0.015561942513858475;0.015562202325306577;0.7177965335599485;-0.0134050041730758;0.7179164583704204
94.850375;1.0444593771357928;0.8331463401744216;0.7976897838347309;6.228777100355926e-06;5.9634156684388935e-06;1.0448619535752988;9.9999801134462;0.8335079732444096;0.015561940870834854;0.015562204934772452;0.717796504303017;-0.013405004177465464;0.7179165165862241
94.860375;1.0444594001730128;0.8331463344090176;0.7976898007402367;6.228712900031111e-06;5.963394303472381e-06;1.0448619618585777;9.99997963245172;0.8335078631432766;0.01556193917647683;0.015562207485857505;0.7177964769924509;-0.013405004180584915;0.7179165758298213
94.870375;1.0444594224644264;0.8331463348121643;0.7976898234533736;6.2286499509755246e-06;5.963374074370012e-06;1.0448619645002872;9.999979148888528;0.8335077538197362;0.015561937436198362;0.015562209978946659;0.717796451528021;-0.013405004182367489;0.7179166364444646
94.880375;1.0444594447220616;0.8331463413680587;0.7976898520736695;6.228588420307107e-06;5.963355045115631e-06;1.0448619616530064;9.999978666788019;0.8335076452553095;0.01556193565688607;0.015562212412752324;0.7177964277193671;-0.013405004182747739;0.7179166987230924
94.890375;1.0444594676772851;0.8331463541555758;0.7976898865655311;6.2285284439161675e-06;5.963337209455634e-06;1.0448619534639823;9.999978189686978;0.8335075375769838;0.015561933846024658;0.015562214784016357;0.7177964052657736;-0.013405004181643369;0.7179167629245399
94.900375;1.0444594919686394;0.8331463732981074;0.7976899267588842;6.228470139421163e-06;5.96332050049276e-06;1.0448619400858037;9.999977720116652;0.8335074309983753;0.015561932011331197;0.015562217087212987;0.7177963837596087;-0.013405004178949945;0.7179168292745784
94.910375;1.0444595181004457;0.8331463988484198;0.7976899724202099;6.228413608118155e-06;5.9633048293698635e-06;1.0448619217410813;9.999977259051008;0.8335073257091363;0.015561930160290609;0.015562219315123528;0.7177963627116597;-0.013405004174551111;0.7179168979429472
94.920375;1.0444595464773183;0.8331464307322555;0.7976900233164822;6.228358940738995e-06;5.9632901375518244e-06;1.0448618987609302;9.999976806148684;0.8335072217947173;0.015561928299817488;0.015562221459492903;0.7177963415938939;-0.013405004168328087;0.7179169690496466
94.930375;1.0444595774457293;0.8331464687699485;0.7976900792428445;6.228306227208244e-06;5.963276414734303e-06;1.04486187153166;9.999976360591239;0.8335071192020728;0.01556192643623728;0.015562223511683853;0.7177963198823877;-0.013405004160153533;0.7179170426860526
94.940375;1.0444596113431504;0.83314651268373;0.7976901400026601;6.228255565415686e-06;5.963263681415263e-06;1.0448618404087466;9.999975921778404;0.8335070177502171;0.015561924575249289;0.015562225464358028;0.7177962970825287;-0.013405004149878856;0.7179171188909889
94.950375;1.0444596485393656;0.8331465620890037;0.7976902053648439;6.228207065964935e-06;5.963251973044986e-06;1.0448618057222032;9.999975489709056;0.8335069171851337;0.015561922721765922;0.01556222731333382;0.7177962727233304;-0.013405004137353668;0.7179171976434349
94.960375;1.0444596894337046;0.8331466165281608;0.7976902751044767;6.228160861422758e-06;5.963241319323465e-06;1.0448617678323207;9.999975065398448;0.8335068172516996;0.015561920880138745;0.0155622290572424;0.7177962463325203;-0.013405004122466186;0.7179172789091299
94.970375;1.044459734439213;0.8331466755391234;0.797690349117411;6.2281171152332365e-06;5.963231712208478e-06;1.0448617271299359;9.999974651259336;0.8335067177411712;0.015561919055336618;0.015562230695596282;0.7177962174377783;-0.013405004105144502;0.7179173626610076
94.980375;1.044459783975663;0.8331467387188617;0.7976904274664093;6.228076010996733e-06;5.963223088235587e-06;1.044861684011143;9.999974250799374;0.8335066185064713;0.015561917254461967;0.015562232227903006;0.7177961856275543;-0.013405004085319132;0.7179174488750663
94.990375;1.0444598384624806;0.8331468057382504;0.797690510301557;6.228037728269936e-06;5.963215334015969e-06;1.044861638888765;9.999973867829407;0.8335065194619855;0.015561915487050796;0.015562233654411574;0.7177961506157109;-0.013405004062886715;0.717917537528288
95.000375;1.0444598982878468;0.833146876306693;0.7976905977512192;6.2280024223345586e-06;5.96320831118608e-06;1.0448615922205051;9.999973506116532;0.8335064205769924;0.015561913763737866;0.015562234977101715;0.717796112219306;-0.01340500403769794;0.7179176285360165
95.010375;1.0444599637280014;0.8331469501081002;0.7976906898707212;6.227970224549748e-06;5.963201899385294e-06;1.0448615445013596;9.999973169105928;0.8335063218858224;0.015561912094161677;0.015562236199723257;0.7177960702883326;-0.013405004009578973;0.7179177216716822
95.020375;1.0444600349137088;0.8331470267417358;0.7976907866087671;6.227941260718643e-06;5.963196027257038e-06;1.0448614962335365;9.99997285918431;0.8335062235044443;0.015561910485458817;0.015562237326921122;0.7177960246811977;-0.013405003978360119;0.7179178166086485
95.030375;1.0444601119302894;0.8331471057439174;0.7976908877753868;6.227915650814612e-06;5.963190649295267e-06;1.0448614478901286;9.999972577331055;0.8335061256013437;0.015561908942601576;0.015562238363361163;0.7177959752764066;-0.013405003943890614;0.7179179130254967
95.040375;1.0444601949442758;0.8331471866565477;0.7976909930465961;6.2278934784960254e-06;5.96318569496237e-06;1.0448613998402925;9.999972323597092;0.8335060283602429;0.015561907469816698;0.015562239313482865;0.7177959219858185;-0.013405003906055138;0.7179180106111036
95.050375;1.0444602842497521;0.8331472690561579;0.7976911019896757;6.227874763499194e-06;5.963181052890518e-06;1.0448613523206394;9.999972098063965;0.8335059319967087;0.015561906071094849;0.015562240181126112;0.717795864787698;-0.013405003864792629;0.7179181089893136
95.060375;1.044460380238824;0.8331473525759673;0.7976912141005901;6.22785947546721e-06;5.963176590552412e-06;1.0448613055647407;9.99997190173571;0.8335058367959916;0.015561904749362455;0.015562240968705626;0.7177958037789482;-0.013405003820102752;0.7179182076767895
95.070375;1.0444604833463869;0.8331474369319106;0.7976913288429462;6.227847581257305e-06;5.963172174314645e-06;1.0448612599659945;9.999971736346048;0.833505743130396;0.015561903505965776;0.015562241676895357;0.7177957391880975;-0.013405003772033557;0.7179183061015649
95.080375;1.0444605940142722;0.8331475219092009;0.7976914456671795;6.2278390615329015e-06;5.963167683892281e-06;1.0448612160802229;9.999971603162281;0.8335056514507321;0.015561902341756067;0.015562242304741174;0.7177956713254187;-0.013405003720655635;0.7179184036427754
95.090375;1.0444607126581376;0.8331476073430774;0.7976915640484451;6.227833878898466e-06;5.963163034830395e-06;1.0448611744981435;9.999971502698978;0.8335055622344019;0.015561901258240253;0.015562242849534575;0.7177956005206074;-0.013405003666037696;0.7179184996672827
95.100375;1.0444608396149848;0.8331476931186932;0.7976916835695279;6.227831955699867e-06;5.9631581995332475e-06;1.0448611357554574;9.99997143578446;0.8335054758964076;0.01556190025733839;0.015562243306896697;0.7177955270845185;-0.013405003608232869;0.7179185935753699
95.110375;1.0444609751024474;0.833147779135492;0.7976918039928054;6.227833184058254e-06;5.9631532006891125e-06;1.0448611003449797;9.999971403804327;0.8335053927560893;0.015561899340985803;0.015562243671396967;0.7177954512832053;-0.013405003547279276;0.7179186848493279
95.120375;1.044461119206779;0.8331478652766223;0.79769192525984;6.227837432478897e-06;5.963148075022148e-06;1.044861068762011;9.999971407452355;0.8335053131062012;0.015561898510926086;0.015562243937291085;0.7177953733355584;-0.01340500348321297;0.7179187730621642
95.130375;1.0444612719051096;0.8331479514563507;0.797692047425156;6.227844540928811e-06;5.963142832975673e-06;1.0448610415049542;9.99997144571533;0.8335052372844177;0.015561897767785092;0.015562244099517439;0.7177952934739307;-0.013405003416083347;0.7179188578485196
95.140375;1.044461433135407;0.8331480376519755;0.7976921705629282;6.227854322609306e-06;5.963137453925454e-06;1.044861019028668;9.999971515864493;0.8335051656598008;0.015561897110554694;0.015562244154460598;0.7177952119908951;-0.013405003345972479;0.7179189388644626
95.150375;1.044461602813291;0.8331481238840143;0.7976922946819276;6.227866561002008e-06;5.963131925896959e-06;1.0448610016953732;9.999971614058392;0.8335050985352274;0.015561896536877496;0.015562244099233662;0.7177951291853015;-0.013405003273027178;0.717919015749001
95.160375;1.044461780685118;0.8331482102372899;0.7976924197132965;6.227880996118866e-06;5.963126284261527e-06;1.0448609897289831;9.999971736023726;0.8335050360372086;0.015561896042754214;0.01556224393019876;0.7177950453081491;-0.013405003197478994;0.7179190881402163
95.170375;1.0444619661501218;0.8331482969187537;0.7976925455774584;6.22789733207725e-06;5.96312061666902e-06;1.0448609831755897;9.99997187710364;0.8335049781314418;0.015561895622403895;0.015562243642292146;0.717794960562422;-0.013405003119622326;0.7179191557426735
95.180375;1.04446215824361;0.833148384299661;0.7976926722031348;6.227915275366775e-06;5.963115051871478e-06;1.0448609819175054;9.999972031919988;0.8335049247713998;0.015561895269031735;0.015562243229664255;0.7177948750832427;-0.013405003039772344;0.7179192183680778
95.190375;1.0444623557634056;0.8331484728878243;0.7976927994377175;6.227934558656216e-06;5.963109755561568e-06;1.044860985760802;9.999972194756213;0.8335048759876108;0.015561894975544747;0.015562242687200432;0.7177947889178632;-0.013405002958239822;0.7179192759407553
95.200375;1.0444625574280217;0.8331485632103475;0.797692926962903;6.227954927816488e-06;5.963104920947826e-06;1.044860994542486;9.999972360210581;0.8335048318428883;0.015561894735302973;0.015562242011790375;0.7177947020557752;-0.013405002875335267;0.7179193284926465
95.210375;1.0444627620027316;0.8331486557291994;0.7976930543276445;6.227976136122358e-06;5.963100739702503e-06;1.0448610081946987;9.999972522684093;0.833504792377165;0.015561894542893287;0.015562241202686872;0.7177946144693511;-0.013405002791378833;0.7179193761286659
95.220375;1.0444629683469857;0.8331487508396777;0.797693181078598;6.2279979631866105e-06;5.96309737664551e-06;1.044861026761147;9.99997267558912;0.8335047576083301;0.015561894394131205;0.015562240261014479;0.7177945261107941;-0.013405002706676319;0.7179194189807575
95.230375;1.0444631753605627;0.833148848832592;0.7976933068744463;6.228020219140274e-06;5.963094962898234e-06;1.0448610503589881;9.999972811907055;0.83350472755497;0.015561894285939898;0.015562239189330472;0.7177944368839141;-0.013405002621474532;0.7179194571960191
95.240375;1.0444633819127005;0.8331489498291091;0.7976934314908642;6.228042725627034e-06;5.96309359304508e-06;1.0448610790912916;9.999972924968448;0.83350470223246;0.015561894216976306;0.015562237991895704;0.71779434665416;-0.013405002535944436;0.7179194909127836
95.250375;1.0444635868484318;0.8331490538231827;0.7976935547291851;6.228065295405442e-06;5.963093323372901e-06;1.0448611130010004;9.999973008108455;0.8335046816269026;0.015561894187885159;0.01556223667433094;0.7177942552837999;-0.013405002450202213;0.7179195202009531
95.260375;1.0444637890444508;0.8331491608096533;0.7976936763454133;6.228087728976838e-06;5.963094170057582e-06;1.0448611521152606;9.999973053860064;0.8335046656864749;0.015561894200319934;0.015562235242558314;0.7177941626318374;-0.013405002364338819;0.7179195450609083
95.270375;1.0444639874454638;0.8331492708360712;0.797693796089591;6.228109840275816e-06;5.963096103363483e-06;1.0448611964934889;9.999973053427835;0.8335046543174943;0.015561894256250413;0.015562233702487974;0.7177940685362185;-0.013405002278425887;0.7179195655007018
95.280375;1.0444641810133541;0.8331493839338663;0.7976939137890464;6.22813147930537e-06;5.9630990550035755e-06;1.0448612462200129;9.999972997119347;0.8335046473935354;0.015561894358167423;0.015562232059483969;0.7177939728169247;-0.013405002192507159;0.7179195816120774
95.290375;1.0444643686570971;0.8331495000459711;0.7976940293558621;6.228152523901788e-06;5.963102938082172e-06;1.0448613013842916;9.999972875639013;0.8335046448017058;0.015561894509110843;0.015562230317237621;0.7177938753054031;-0.013405002106619775;0.7179195936093646
95.300375;1.044464549320885;0.8331496190042893;0.7976941426895603;6.22817286943811e-06;5.963107656390091e-06;1.044861362066304;9.999972680782932;0.8335046464863749;0.015561894712337354;0.01556222847780536;0.7177937758945484;-0.013405002020846494;0.7179196018284253
95.310375;1.0444647221434515;0.8331497405377484;0.7976942535431036;6.228192425523036e-06;5.963113110411312e-06;1.0448614283120718;9.999972405226849;0.8335046524435079;0.015561894970570277;0.015562226542168961;0.7177936745495502;-0.013405001935337068;0.7179196067000501
95.320375;1.0444648864895594;0.8331498643094838;0.7976943614880682;6.228211102064358e-06;5.963119212045833e-06;1.0448615001138082;9.999972042214116;0.8335046626813739;0.015561895285656477;0.01556222451004302;0.7177935712604773;-0.013405001850276809;0.7179196087087082
95.330375;1.0444650418851997;0.8331499899335826;0.7976944660261067;6.228228793790121e-06;5.963125892842212e-06;1.0448615774159122;9.999971585532641;0.8335046772112651;0.015561895659809142;0.015562222380097059;0.7177934660322763;-0.013405001765854612;0.7179196083382298
95.340375;1.0444651879524651;0.8331501169562907;0.7976945667173313;6.228245378475402e-06;5.963133095441745e-06;1.0448616601438936;9.999971029910427;0.8335046960656171;0.015561896096895008;0.015562220151162818;0.7177933588990426;-0.013405001682253961;0.7179196060489433
95.350375;1.044465324372868;0.8331502448344621;0.7976946632300392;6.228260731609399e-06;5.963140758493129e-06;1.044861748251356;9.999970371726317;0.8335047193176259;0.015561896602055984;0.015562217823009764;0.7177932498569751;-0.013405001599646025;0.7179196022905162
95.360375;1.0444654508522921;0.8331503729066344;0.7976947553419966;6.228274745595062e-06;5.96314881799975e-06;1.0448618417518294;9.999969609608195;0.8335047471085123;0.015561897180679931;0.015562215396083217;0.7177931387908599;-0.013405001518186936;0.7179195974948522
95.370375;1.044465567070205;0.8331505004138827;0.7976948429270485;6.22828734571684e-06;5.963157228818794e-06;1.04486194068571;9.999968744439093;0.8335047796094973;0.01556189783827953;0.01556221287129407;0.7177930255062734;-0.013405001438030235;0.7179195920611222
95.380375;1.0444656727072297;0.8331506266352707;0.7976949259350868;6.228298506120861e-06;5.963165970476415e-06;1.0448620450896802;9.999967778787834;0.8335048169149702;0.015561898580436806;0.015562210250408836;0.717792909826127;-0.01340500135933563;0.7179195863573433
95.390375;1.0444657675417166;0.8331507510561876;0.7976950043588168;6.2283082492120326e-06;5.963175018904884e-06;1.0448621550195187;9.999966716204934;0.8335048589972924;0.015561899411534753;0.015562207536629631;0.7177927916782094;-0.013405001282243903;0.7179195807082729
95.400375;1.0444658514649308;0.8331508734407713;0.7976950782186315;6.228316629434945e-06;5.963184313557011e-06;1.044862270564758;9.999965560660579;0.8335049057289908;0.015561900333792721;0.015562204733866972;0.7177926711178518;-0.013405001206831475;0.7179195753902609
95.410375;1.044465924456663;0.8331509937891011;0.7976951476027325;6.228323726601516e-06;5.9631937485273895e-06;1.0448623918447792;9.99996431622977;0.8335049569038807;0.015561901347363774;0.015562201843614698;0.7177925482729482;-0.013405001133102066;0.7179195706753445
95.420375;1.0444659866118076;0.8331511122685938;0.7976952126813995;6.228329642153768e-06;5.963203197047199e-06;1.0448625189872103;9.999962987110871;0.8335050122469804;0.01556190245002775;0.015562198862723692;0.7177924232765404;-0.013405001061026493;0.7179195668667586
95.430375;1.0444660381218245;0.8331512291756855;0.7976952736470382;6.228334493084804e-06;5.963212549949205e-06;1.0448626520882154;9.999961578223465;0.833505071377894;0.015561903636945821;0.015562195784536836;0.7177922962518644;-0.013405000990579306;0.7179195642602995
95.440375;1.0444660791899603;0.8331513448647614;0.7976953306348271;6.228338412316784e-06;5.963221723629073e-06;1.0448627911927475;9.999960096073556;0.8335051337671852;0.01556190490173501;0.015562192600850329;0.7177921673532615;-0.013405000921746367;0.7179195630958234
95.450375;1.0444661100034411;0.8331514596348955;0.7976953836579297;6.228341539668859e-06;5.963230643448919e-06;1.0448629363062643;9.999958548622118;0.8335051987968167;0.015561906238276996;0.015562189303833079;0.7177920368020756;-0.013405000854512373;0.7179195635704294
95.460375;1.0444661307781336;0.8331515736950761;0.7976954326067166;6.228343999629902e-06;5.963239244679938e-06;1.0448630874203673;9.999956944084934;0.8335052658592624;0.015561907642014183;0.015562185888386284;0.7177919048670702;-0.013405000788844603;0.7179195658628381
95.470375;1.0444661417626637;0.8331516872204525;0.7976954773148809;6.228345897516517e-06;5.963247483384604e-06;1.0448632445027157;9.999955289672187;0.8335053343927519;0.01556190910949275;0.015562182353101214;0.7177917718344705;-0.013405000724697727;0.717919570104451
95.480375;1.0444661431833275;0.8331518003672299;0.7976955175977919;6.228347343491752e-06;5.9632553355878625e-06;1.0448634074880034;9.999953590530728;0.8335054039177078;0.015561910636173012;0.015562178698689005;0.7177916380327091;-0.013405000662043667;0.7179195763212673
95.490375;1.0444661352162974;0.8331519132030094;0.7976955532436638;6.228348465236237e-06;5.963262796432733e-06;1.044863576345264;9.999951849563832;0.8335054740811688;0.015561912214878161;0.01556217492510387;0.7177915038929833;-0.013405000600900538;0.7179195844290803
95.500375;1.0444661180032484;0.8331520256635832;0.7976955840283342;6.2283493803765275e-06;5.963269881023303e-06;1.0448637511049714;9.999950068787953;0.8335055446274271;0.015561913836393385;0.015562171029927675;0.7177913699795835;-0.01340500054132921;0.7179195943025449
95.510375;1.0444660917034336;0.8331521376245837;0.7976956097480239;6.2283501594228995e-06;5.96327660961428e-06;1.0448639317942743;9.999948251132384;0.8335056153296844;0.01556191549095086;0.01556216700938049;0.7177912369424182;-0.013405000483397543;0.7179196058527394
95.520375;1.0444660565613357;0.8331522489727904;0.7976956302121917;6.228350816161532e-06;5.96328298650275e-06;1.0448641184096745;9.999946401338324;0.8335056859455736;0.0155619171696838;0.015562162860537222;0.7177911054366263;-0.01340500042714962;0.7179196190956459
95.530375;1.044466012919541;0.8331523595563229;0.7976956452127172;6.228351308792152e-06;5.9632889937607325e-06;1.0448643109507758;9.999944525797451;0.8335057561891283;0.015561918865699183;0.015562158583283072;0.7177909761134698;-0.013405000372601693;0.7179196341988938
95.540375;1.044465961173598;0.8331524691564048;0.7976956545119238;6.228351536536503e-06;5.963294596476077e-06;1.044864509459069;9.99994263204392;0.8335058257235003;0.015561920573581255;0.015562154181033877;0.7177908496558475;-0.013405000319755346;0.7179196514364695
95.550375;1.044465901703724;0.8331525775665815;0.7976956578557506;6.2283513532628136e-06;5.963299756104723e-06;1.0448647139989782;9.999940728764708;0.8335058941702047;0.015561922287851158;0.01556214965946021;0.7177907267611522;-0.013405000268615982;0.717919671090282
95.560375;1.0444658348616034;0.8331526846341146;0.7976956550161314;6.2283505984412585e-06;5.963304450857912e-06;1.0448649245394968;9.999938825880404;0.8335059611142465;0.015561924002530413;0.015562145025351722;0.7177906081085622;-0.013405000219215906;0.7179196934281447
95.570375;1.0444657610858123;0.8331527902512612;0.7976956458382982;6.228349120015663e-06;5.963308685430617e-06;1.0448651408309966;9.999936933775793;0.8335060261394688;0.015561925712196362;0.015562140287368182;0.7177904943659981;-0.013405000171634181;0.7179197187740894
95.580375;1.0444656810063728;0.8331528943786936;0.7976956302555774;6.228346782482797e-06;5.963312488243196e-06;1.0448653624448332;9.999935062604598;0.8335060888929593;0.015561927413215201;0.015562135456088814;0.7177903861725649;-0.01340500012598332;0.7179197475608454
95.590375;1.0444655953665227;0.8331529970636987;0.7976956083000127;6.228343474183725e-06;5.963315915371184e-06;1.0448655889496656;9.999933222552782;0.8335061491115059;0.015561929104031553;0.015562130542004065;0.7177902840645114;-0.013405000082359262;0.7179197802908189
95.600375;1.0444655048193305;0.8331530984600584;0.7976955801104328;6.228339123985465e-06;5.9633190602013984e-06;1.0448658199935943;9.99993142379632;0.8335062066181889;0.015561930784344667;0.015562125554135787;0.7177901884297788;-0.013405000040804856;0.7179198174648397
95.610375;1.0444654097708017;0.8331531989105897;0.7976955459066928;6.228333716013867e-06;5.963322050826356e-06;1.04486605524991;9.999929675283523;0.8335062613216871;0.015561932454410725;0.015562120500571161;0.7177900995437397;-0.013405000001309317;0.7179198595341518
95.620375;1.0444653103846677;0.8331532990009338;0.7976955059727403;6.228327276309534e-06;5.963325023999903e-06;1.044866294359775;9.999927983845433;0.833506313194394;0.015561934115553193;0.015562115389388804;0.7177900176366488;-0.013404999963807302;0.717919906863573
95.630375;1.044465206712801;0.8331533994619743;0.7976954606579886;6.228319838353086e-06;5.963328088105012e-06;1.044866536896744;9.999926354945265;0.8335063622486341;0.0155619357707282;0.015562110228908767;0.7177899429559284;-0.013404999928173645;0.7179199597230976
95.640375;1.0444650988012356;0.8331535010116033;0.7976954103606717;6.228311429304584e-06;5.9633313098720654e-06;1.0448667823718012;9.999924793861545;0.8335064085492692;0.015561937423905815;0.015562105027445011;0.7177898758205866;-0.013404999894250388;0.7179200182936538
95.650375;1.0444649866951168;0.8331536042507998;0.7976953555107343;6.228302077148821e-06;5.963334725248035e-06;1.0448670302991363;9.999923305937061;0.8335064522172062;0.015561939079262678;0.01556209979334996;0.7177898166304165;-0.01340499986189137;0.7179200826692533
95.660375;1.0444648703902417;0.8331537095662392;0.7976952965871523;6.228291810617728e-06;5.963338334169124e-06;1.0448672802500814;9.999921896443418;0.8335064933654674;0.015561940741164662;0.015562094535724191;0.7177897657916925;-0.013404999830981111;0.7179201529195393
95.670375;1.0444647498034054;0.8331538170606467;0.7976952341716771;6.228280654228072e-06;5.963342084630635e-06;1.0448675318660807;9.999920570713268;0.8335065320097771;0.015561942414101167;0.015562089265225747;0.7177897235993214;-0.01340499980142961;0.7179202291796797
95.680375;1.0444646247841194;0.8331539266126863;0.7976951689685193;6.228268627054192e-06;5.963345889590445e-06;1.044867784832246;9.999919333866346;0.8335065680401108;0.01556194410202065;0.015562083994576592;0.7177896901870434;-0.013404999773157882;0.7179203116530394
95.690375;1.0444644951359527;0.8331540380015637;0.7976951017492695;6.228255740672953e-06;5.9633496630469455e-06;1.0448680387730984;9.999918189911904;0.8335066012631075;0.015561945808055429;0.01556207873820786;0.7177896655769745;-0.01340499974607479;0.7179204005603615
95.700375;1.044464360634569;0.8331541509740118;0.7976950333237784;6.228241993785062e-06;5.963353336983272e-06;1.0448682931579114;9.999917141444277;0.8335066314967915;0.0155619475349315;0.015562073509899715;0.7177896497402327;-0.013404999720058451;0.7179204961132312
95.710375;1.0444642210670165;0.8331542652889327;0.797694964567509;6.2282273790406434e-06;5.96335685960966e-06;1.0448685473452497;9.99991619019585;0.8335066586826757;0.015561949284822294;0.015562068319751455;0.7177896426207013;-0.013404999694959492;0.7179205984940507
95.720375;1.044464076255077;0.8331543808030344;0.7976948964093603;6.2282119153215295e-06;5.963360175175287e-06;1.0448688006937672;9.999915337587552;0.8335066829150803;0.01556195105841311;0.015562063173660651;0.717789644131507;-0.013404999670611836;0.7179207078369245
95.730375;1.0444639260125688;0.8331544975203407;0.7976948297857979;6.228195681503994e-06;5.963363195882767e-06;1.0448690526124869;9.999914584983456;0.8335067043706957;0.015561952854566257;0.015562058074752892;0.7177896541330907;-0.013404999646839569;0.7179208242080555
95.740375;1.0444637701066475;0.8331546155563679;0.7976947655834186;6.228178812508359e-06;5.963365802469403e-06;1.0448693025675038;9.999913933506258;0.8335067232240462;0.015561954671145503;0.015562053024252457;0.7177896724281516;-0.01340499962348107;0.7179209475772028
95.750375;1.0444636082923926;0.8331547350940388;0.7976947045495961;6.228161446265771e-06;5.963367868466581e-06;1.0448695501420935;9.999913383630716;0.8335067396057285;0.01556195650620606;0.015562048021818587;0.7177896987832184;-0.013404999600412837;0.7179210778316475
95.760375;1.044463440377676;0.8331548563483154;0.7976946472653067;6.228143668708255e-06;5.9633692691482695e-06;1.0448697951315966;9.999912934935214;0.8335067536249343;0.015561958359000642;0.01556204306618674;0.7177897329129236;-0.013404999577533367;0.7179212148293973
95.770375;1.0444632662554953;0.8331549795058253;0.79769459422636;6.228125519593463e-06;5.96336988423898e-06;1.0448700375277051;9.999912585840347;0.8335067654209201;0.015561960229939959;0.015562038156313115;0.7177897744160808;-0.013404999554735375;0.7179213584318713
95.780375;1.0444630859110993;0.8331551046781711;0.7976945459217799;6.228107028673239e-06;5.963369623136798e-06;1.0448702774044036;9.999912333679196;0.8335067751866682;0.015561962118521473;0.015562033292058654;0.7177898227575078;-0.013404999531902754;0.7179215085086439
95.790375;1.0444628994525236;0.8331552319153767;0.7976945028326369;6.228088212105496e-06;5.963368449970676e-06;1.0448705148654083;9.999912175568502;0.8335067831639051;0.015561964021613604;0.015562028473080863;0.7177898773354252;-0.013404999508912678;0.717921664914337
95.800375;1.0444627071269657;0.8331553612556357;0.7976944653830201;6.2280690565132665e-06;5.963366388336874e-06;1.0448707500740961;9.999912109544967;0.8335067896046237;0.015561965935130512;0.01556202369702942;0.7177899375726062;-0.01340499948563083;0.71792182745684
95.810375;1.0444625093094682;0.833155492752114;0.7976944339098394;6.22804953604146e-06;5.963363517174334e-06;1.0448709832668366;9.99991213522919;0.8335067947006675;0.015561967856478558;0.015562018958768246;0.7177900029723914;-0.013404999461917536;0.717921995896292
95.820375;1.0444623065625793;0.8331556264611487;0.7976944086428399;6.2280296312471e-06;5.9633599535897215e-06;1.0448712147117436;9.999912253740753;0.8335067985417425;0.015561969784429341;0.015562014251155375;0.7177900731299796;-0.013404999437642597;0.7179221699754664
95.830375;1.044462099695804;0.8331557624230223;0.7976943896522666;6.22800932606971e-06;5.963355829670546e-06;1.0448714446764078;9.999912467130429;0.833506801117114;0.01556197171808404;0.015562009567728002;0.7177901477082801;-0.013404999412693516;0.7179223494550218
95.840375;1.0444618896788327;0.8331559006345476;0.7976943768271575;6.227988600585823e-06;5.963351286453344e-06;1.044871673432821;9.999912777916355;0.8335068023246516;0.015561973656246402;0.015562004905342531;0.7177902263895738;-0.013404999386974505;0.7179225341230918
95.850375;1.0444616775186624;0.8331560409988515;0.7976943699500041;6.227967437567248e-06;5.963346471948567e-06;1.044871901204459;9.999913188946573;0.8335068019933513;0.01556197559648915;0.015562000263977473;0.71779030885229;-0.01340499936040064;0.7179227237898734
95.860375;1.04446146423608;0.833156183313965;0.7976943687828003;6.227945838438286e-06;5.963341525583135e-06;1.0448721280524222;9.999913703313728;0.8335067999195599;0.015561977535134039;0.01556199564522216;0.7177903948142125;-0.013404999332906658;0.717922918288312
95.870375;1.0444612508679645;0.833156327352734;0.7976943730641625;6.22792382055386e-06;5.963336561794352e-06;1.0448723538430056;9.999914324003472;0.8335067958682466;0.015561979468853245;0.015561991052025588;0.7177904841110664;-0.013404999304469008;0.717923117463655
95.880375;1.0444610384131474;0.8331564729422598;0.7976943824753221;6.227901390824246e-06;5.963331657175604e-06;1.0448725783253114;9.999915053401898;0.8335067895176194;0.015561981395605655;0.015561986488563103;0.7177905767644132;-0.013404999275107675;0.7179233211543722
95.890375;1.0444608277573029;0.8331566199468186;0.7976943966705117;6.227878517697416e-06;5.963326842888821e-06;1.044872801231408;9.999915892904701;0.8335067803996679;0.015561983313846567;0.015561981959245776;0.7177906730017228;-0.013404999244870468;0.7179235291729373
95.900375;1.0444606196438257;0.8331567682107871;0.7976944153401674;6.227855123239002e-06;5.9633221229104085e-06;1.0448730223360512;9.999916842677512;0.8335067679222626;0.015561985221999402;0.015561977468057207;0.7177907731925256;-0.013404999213817203;0.7179237412829756
95.910375;1.0444604147169283;0.8331569175500705;0.7976944382237389;6.227831111783866e-06;5.963317515122222e-06;1.0448732414387154;9.999917901841275;0.8335067514972694;0.01556198711867124;0.015561973018352422;0.7177908777356284;-0.01340499918199965;0.7179239571847783
95.920375;1.0444602136121413;0.8331570677987894;0.7976944650611277;6.227806405444156e-06;5.963313071355341e-06;1.0448734582965729;9.999919069026426;0.8335067306689613;0.015561989002513843;0.015561968612581242;0.7177909869855976;-0.0134049991494467;0.7179241765140278
95.930375;1.0444600170150686;0.8331572188271771;0.7976944955454596;6.227780945682225e-06;5.9633088535940386e-06;1.0448736726147991;9.999920342663042;0.8335067051250749;0.015561990872847407;0.015561964251843202;0.7177911012392794;-0.013404999116170414;0.7179243988681304
95.940375;1.0444598256121398;0.833157370479517;0.797694529337164;6.227754687292769e-06;5.963304903302228e-06;1.0448738841252527;9.999921720827743;0.8335066746261343;0.015561992730905546;0.015561959935311639;0.7177912207471541;-0.013404999082183958;0.7179246238656626
95.950375;1.0444596400073933;0.8331575225610368;0.7976945661089077;6.227727614664786e-06;5.963301240238331e-06;1.0448740926492315;9.999923200981973;0.8335066389813256;0.015561994579057848;0.01556195566051501;0.7177913457147402;-0.013404999047499807;0.7179248512044034
95.960375;1.0444594607376558;0.8331576749647734;0.7976946055863723;6.227699765326705e-06;5.963297879525406e-06;1.0448742980873842;9.99992477980675;0.8335065980838847;0.015561996418490421;0.01556195142474365;0.7177914762675579;-0.01340499901210597;0.7179250806854007
95.970375;1.0444592883586936;0.8331578277724452;0.7976946476133157;6.227671240872941e-06;5.963294837936217e-06;1.0448745003776851;9.999926453191247;0.8335065518976695;0.015561998248324828;0.01556194722576022;0.7177916124212375;-0.013404998975958092;0.7179253121869177
95.980375;1.0444591234950489;0.8331579811486859;0.7976946921910829;6.22764218464435e-06;5.963292122169384e-06;1.0448746994564222;9.99992821656675;0.8335065003903352;0.015562000066643924;0.01556194306112068;0.7177917541102071;-0.013404998939001775;0.7179255456157582
95.990375;1.0444589668024373;0.8331581351404737;0.7976947394188882;6.227612734410287e-06;5.9632897198952586e-06;1.0448748952662805;9.999930065510856;0.8335064434919457;0.015562001871957302;0.015561938927750927;0.7177919012347704;-0.013404998901198477;0.7179257808765148
96.000375;1.0444588188759294;0.833158289632496;0.7976947893710317;6.2275829874618664e-06;5.9632876015510165e-06;1.0448750877900022;9.999931995986264;0.8335063810781507;0.015562003664454156;0.015561934822508255;0.7177920536743351;-0.013404998862528715;0.7179260178424628
96.010375;1.0444586802087417;0.8331584444655211;0.7976948420104506;6.227552987628239e-06;5.963285724347269e-06;1.044875277008128;9.999934004096607;0.8335063129668807;0.01556200544634846;0.015561930742785522;0.7177922112668278;-0.013404998822985539;0.7179262563385952
96.020375;1.0444585512744577;0.8331585995207488;0.797694897205295;6.227522734958574e-06;5.963284032955234e-06;1.0448754628030525;9.999936085762382;0.8335062389808446;0.015562007221041674;0.015561926687006008;0.71779237377217;-0.013404998782583928;0.7179264961728828
96.030375;1.0444584326312922;0.833158754710955;0.7976949547885628;6.227492213518662e-06;5.963282448751429e-06;1.0448756449168881;9.999938236542368;0.8335061590637272;0.015562008992146605;0.015561922655252003;0.7177925408508415;-0.013404998741383845;0.7179267371490698
96.040375;1.0444583248763624;0.8331589099492661;0.7976950145679418;6.227461407407612e-06;5.963280860451197e-06;1.0448758229695798;9.999940451946356;0.8335060733317838;0.01556201076300883;0.01556191864882161;0.717792712079652;-0.013404998699505764;0.7179269790271132
96.050375;1.0444582285297759;0.8331590650910488;0.7976950762917724;6.227430300034332e-06;5.963279131786566e-06;1.0448759964817762;9.99994272778152;0.8335059820544518;0.015562012537122836;0.015561914668380127;0.7177928869814658;-0.013404998657113124;0.7179272215211374
96.060375;1.0444581440104053;0.8331592198656042;0.7976951396220511;6.227398875468187e-06;5.9632771212725875e-06;1.0448761648708584;9.999945059698097;0.833505885646218;0.015562014319171072;0.015561910713381597;0.7177930650472172;-0.013404998614371853;0.7179274643265103
96.070375;1.0444580716265175;0.8331593738880277;0.7976952041460575;6.2273671207799454e-06;5.963274711757778e-06;1.0448763274399233;9.999947442472415;0.8335057846153463;0.015562016115234152;0.015561906783895223;0.717793245758803;-0.013404998571434169;0.7179277071217124
96.080375;1.0444580115310391;0.833159526744854;0.7976952694189882;6.227335022536814e-06;5.9632718301758125e-06;1.0448764834343964;9.999949869462094;0.833505679430868;0.015562017931847723;0.015561902882117744;0.7177934285865606;-0.013404998528447966;0.7179279495771321
96.090375;1.044457963719793;0.8331596780542092;0.7976953349980009;6.227302565684855e-06;5.963268431941306e-06;1.0448766321612712;9.999952332079667;0.8335055704392305;0.015562019774909043;0.015561899012676204;0.7177936129674354;-0.013404998485551062;0.7179281913427907
96.100375;1.0444579280369917;0.833159827422626;0.7976954004487045;6.227269748575756e-06;5.963264475793071e-06;1.0448767730480313;9.999954819973723;0.8335054579063783;0.015562021648829586;0.015561895182878673;0.7177937983482418;-0.013404998442852428;0.7179284319985876
96.110375;1.0444579041363407;0.8331599743262086;0.7976954653297516;6.227236605874795e-06;5.9632599275894775e-06;1.0448769056028324;9.99995732236177;0.8335053420899404;0.015562023555891109;0.015561891401962265;0.7177939842676407;-0.01340499840043023;0.7179286710419034
96.120375;1.0444578915039544;0.8331601180415426;0.7976955291457026;6.227203213907522e-06;5.96325478071318e-06;1.0448770293691638;9.999959829564165;0.8335052232568719;0.015562025496069422;0.015561887679525183;0.7177941703616406;-0.013404998358345742;0.7179289079084067
96.130375;1.044457889602671;0.8331602577074619;0.7976955912958118;6.2271696720594435e-06;5.963249064286791e-06;1.044877143919753;9.999962333337143;0.8335051016808379;0.015562027467767844;0.015561884025001551;0.7177943563145416;-0.013404998316651222;0.7179291419815784
96.140375;1.0444578979758614;0.8331603924994059;0.797695651074598;6.227136078156382e-06;5.963242830705197e-06;1.0448772488611848;9.999964826118736;0.833504977662594;0.015562029470012756;0.015561880447703793;0.7177945418405737;-0.0134049982753894;0.7179293726255608
96.150375;1.0444579162103376;0.8331605217889593;0.7976957077069771;6.227102522912322e-06;5.963236145364122e-06;1.0448773438676235;9.999967300559845;0.8335048515412788;0.015562031504548027;0.015561876956617137;0.717794726681765;-0.013404998234607201;0.7179295992420549
96.160375;1.044457943874202;0.8331606451487056;0.7976957603911873;6.227069107499949e-06;5.963229101588986e-06;1.0448774287349183;9.999969749657758;0.8335047236800486;0.015562033575383612;0.015561873559948067;0.7177949106077397;-0.013404998194374235;0.7179298212718944
96.170375;1.0444579805100933;0.8331607622602833;0.7976958083796831;6.2270359547764264e-06;5.963221816058982e-06;1.0448775033693554;9.99997216692384;0.8335045944537308;0.01556203568723673;0.015561870264281867;0.7177950934341686;-0.01340499815477565;0.7179300381351411
96.180375;1.0444580256691955;0.8331608728665649;0.7976958510899557;6.227003194491354e-06;5.963214388073367e-06;1.0448775677289435;9.999974546276922;0.8335044642367956;0.015562037844613682;0.015561867074028124;0.7177952750134187;-0.013404998115900226;0.7179302492194287
96.190375;1.0444580789632707;0.833160976786108;0.7976958881603171;6.2269709366002925e-06;5.963206890802665e-06;1.0448776218226952;9.99997688202155;0.8335043333710414;0.01556204005058771;0.01556186399143215;0.717795455172858;-0.01340499807785477;0.7179304539518766
96.200375;1.0444581401123023;0.8331610739352129;0.7976959194015525;6.2269392496851785e-06;5.9631993953815786e-06;1.0448776657393575;9.999979169372768;0.8335042021389661;0.015562042306232898;0.015561861016853203;0.7177956336513446;-0.013404998040777851;0.7179306518359478
96.210375;1.044458208954962;0.83316116431231;0.7976959447081392;6.226908159150472e-06;5.9631919737967805e-06;1.0448776995972138;9.999981404996127;0.8335040707980106;0.015562044611890462;0.015561858149353444;0.7177958100985588;-0.01340499800481402;0.7179308423953248
96.220375;1.0444582853867432;0.8331612479723931;0.7976959640339312;6.2268776756874715e-06;5.9631846830922905e-06;1.0448777234429383;9.999983586649554;0.8335039396277604;0.015562046967869421;0.015561855387076171;0.7177959841496572;-0.013404997970073924;0.7179310251207448
96.230375;1.044458369257146;0.8331613250471902;0.7976959774526985;6.22684783625564e-06;5.9631775466779775e-06;1.0448777372329046;9.999985711856608;0.8335038089038665;0.01556204937335405;0.015561852727533276;0.7177961554912972;-0.013404997936623142;0.7179311995022111
96.240375;1.044458460294276;0.8331613957600896;0.7976959851970242;6.2268187149089995e-06;5.963170545295952e-06;1.0448777409249375;9.999987776788926;0.8335036788502422;0.015562051825933914;0.01556185016848363;0.7177963238746178;-0.01340499790449047;0.7179313651192557
96.250375;1.0444585581207528;0.8331614603738275;0.7976959875816139;6.226790391651958e-06;5.963163634307609e-06;1.044877734537447;9.999989776407794;0.8335035496370916;0.015562054322725557;0.01556184770820243;0.7177964891296508;-0.013404997873681674;0.717931521713637
96.260375;1.0444586623466858;0.8331615191367409;0.7976959848743914;6.2267629397559385e-06;5.963156762711833e-06;1.0448777181111288;9.999991705475276;0.8335034214048574;0.015562056860626216;0.015561845344471258;0.7177966511751497;-0.013404997844201044;0.7179316691977288
96.270375;1.0444587726222452;0.8331615722851403;0.7976959772476161;6.2267364566899085e-06;5.963149868739795e-06;1.0448776916946607;9.999993559625215;0.8335032942748061;0.015562059434942278;0.015561843073869205;0.7177968099989481;-0.013404997816074963;0.7179318075974854
96.280375;1.044458888627103;0.8331616200703142;0.7976959648205121;6.226711070950236e-06;5.963142869235357e-06;1.0448776554108519;9.99999533588748;0.8335031683199968;0.015562062039440255;0.015561840892338105;0.7177969656741733;-0.01340499778937562;0.7179319369802101
96.290375;1.0444590100343643;0.8331616627927536;0.7976959476836059;6.22668690506232e-06;5.9631356588768384e-06;1.0448776095272365;9.999997032285892;0.8335030435473407;0.015562064668662768;0.015561838796571699;0.7177971184105381;-0.01340499776423004;0.7179320574224838
96.300375;1.0444591364548135;0.8331617008317436;0.7976959258837301;6.226664049466421e-06;5.963128127621751e-06;1.0448775544692153;9.99999864726398;0.8335029199421176;0.015562067319306686;0.015561836784657014;0.7177972685514952;-0.013404997740788094;0.7179321690030931
96.310375;1.044459267420871;0.8331617346384127;0.7976958994633796;6.226642567671762e-06;5.9631201885408675e-06;1.0448774908044667;10.000000179618107;0.8335027975115483;0.015562069989523865;0.015561834854937038;0.7177974165200269;-0.013404997719168183;0.7179322717882961
96.320375;1.044459402422454;0.8331617646783386;0.7976958685278297;6.226622508748381e-06;5.963111770113484e-06;1.0448774192325947;10.000001628288986;0.8335026762889453;0.015562072678039877;0.01556183300430714;0.7177975627769789;-0.013404997699420837;0.7179323658093055
96.330375;1.0444595409311772;0.8331617913476806;0.7976958332153608;6.226603904090129e-06;5.9631027769905945e-06;1.0448773405046075;10.000002992131352;0.8335025563387314;0.015562075383708879;0.015561831227735601;0.7177977077908791;-0.013404997681518439;0.7179324510419755
96.340375;1.0444596823912353;0.8331618149101756;0.7976957936112752;6.226586748357687e-06;5.963093089517343e-06;1.044877255242223;10.000004269945466;0.8335024377772371;0.015562078105495434;0.015561829519652811;0.7177978519695921;-0.013404997665374278;0.717932527389229
96.350375;1.0444598261915918;0.8331618354686916;0.797695749765233;6.226570985466342e-06;5.963082603207885e-06;1.0448771638085304;10.000005459857151;0.8335023207812875;0.015562080843240705;0.015561827875483847;0.7177979955803981;-0.013404997650881614;0.7179325946795032
96.360375;1.044459971661284;0.8331618529838584;0.7976957018034939;6.22655651140825e-06;5.9630712490114645e-06;1.0448770663565978;10.000006558795356;0.8335022055416967;0.015562083598113226;0.01556182629123794;0.7177981387484039;-0.013404997637937793;0.7179326527331406
96.370375;1.0444601181268163;0.8331618673489632;0.7976956499766028;6.226543190137932e-06;5.963058983383838e-06;1.0448769629820818;10.00000756366747;0.8335020921799218;0.015562086372122794;0.015561824762454046;0.7177982815026953;-0.013404997626444991;0.717932701449654
96.380375;1.0444602650020978;0.8331618784674952;0.7976955945988214;6.226530879988764e-06;5.963045779748877e-06;1.0448768538258035;10.000008473112858;0.8335019807226152;0.01556208916791848;0.015561823284444823;0.7177984237964974;-0.013404997616295135;0.717932740803414
96.390375;1.044460411816408;0.833161886292351;0.7976955359644174;6.2265194678201575e-06;5.963031630747253e-06;1.0448767390802485;10.00000928794801;0.8335018711498914;0.015562091988815968;0.015561821853153222;0.7177985655288054;-0.013404997607349032;0.7179327707933191
96.400375;1.044460558131893;0.8331618908548042;0.7976954742941463;6.226508896088199e-06;5.963016539704229e-06;1.044876618984764;10.000010010417176;0.8335017634234754;0.015562094837639784;0.015561820465646572;0.7177987065704785;-0.013404997599445974;0.7179327914131122
96.410375;1.0444607034867386;0.8331618923118707;0.7976954097387668;6.226499158334675e-06;5.963000505578869e-06;1.0448764938707802;10.000010643086181;0.8335016574755758;0.015562097715272906;0.015561819120065792;0.71779884677756;-0.01340499759244808;0.7179328026199289
96.420375;1.0444608475031034;0.8331618909941592;0.7976953424454231;6.226490267425013e-06;5.962983520531449e-06;1.0448763642123564;10.000011188094271;0.8335015532331019;0.015562100620456393;0.015561817815526579;0.7177989860180991;-0.013404997586272619;0.7179328043637542
96.430375;1.044460990038819;0.8331618874137148;0.7976952726145321;6.2264822275117075e-06;5.96296556435539e-06;1.044876230617198;10.000011646991085;0.8335014506575755;0.01556210354993592;0.015561816552571805;0.7177991242040113;-0.0134049975808939;0.717932796702975
96.440375;1.0444611311962804;0.8331618822029151;0.7976952004882417;6.226475017425785e-06;5.962946586660672e-06;1.044876093739079;10.000012020301897;0.8335013497249036;0.015562106498368115;0.015561815333235982;0.7177992613287559;-0.013404997576332168;0.7179327798559212
