time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.450375;1.0444612711954497;0.8331618760264683;0.7976951263151935;6.22646858637308e-06;5.962926506805873e-06;1.0448759541734387;10.000012307196155;0.8335012504043907;0.01556210945830036;0.015561814160472998;0.7177993975035976;-0.013404997572643006;0.7179327541201829
96.460375;1.044461410246688;0.8331618695142069;0.7976950503440705;6.226462874860121e-06;5.962905246415623e-06;1.0448758124146036;10.000012506304568;0.8335011526887578;0.015562112420676307;0.015561813038120546;0.7177995329183903;-0.013404997569914978;0.7179327197852711
96.470375;1.0444615485151598;0.8331618631980509;0.7976949728248963;6.226457847528749e-06;5.962882764268086e-06;1.0448756688557583;10.000012616536091;0.8335010566077878;0.015562115377091753;0.015561811971231418;0.7177996677672538;-0.01340499756826973;0.7179326771378491
96.480375;1.0444616861226912;0.8331618574772599;0.797694894002774;6.2264535081653806e-06;5.96285906829722e-06;1.0448755238161658;10.00001263708103;0.8335009622077276;0.015562118322012748;0.015561810965267006;0.7177998022467823;-0.013404997567845047;0.7179326264855972
96.490375;1.044461823088775;0.8331618526254893;0.797694814111948;6.226449891802519e-06;5.962834208994803e-06;1.0448753776307314;10.000012567478214;0.8335008695157073;0.015562121251441699;0.015561810024130549;0.7177999365517026;-0.013404997568765235;0.7179325681239014
96.500375;1.044461959248278;0.833161848800417;0.7976947333674118;6.226447041350666e-06;5.9628082524775595e-06;1.0448752307192612;10.000012407911875;0.8335007785003812;0.015562124159797495;0.015561809149136886;0.7178000707974002;-0.013404997571130051;0.7179325023196304
96.510375;1.0444620942849792;0.8331618460825708;0.7976946519813104;6.226444975557282e-06;5.9627812345222486e-06;1.0448750835362255;10.000012159123079;0.8335006890659272;0.015562127038843288;0.015561808339292656;0.7178002049840514;-0.013404997575021435;0.7179324293455928
96.520375;1.0444622279025866;0.8331618445469285;0.7976945701787066;6.226443672423633e-06;5.9627531350584265e-06;1.044874936501442;10.000011821762223;0.8335006010932559;0.015562129878586215;0.015561807591457035;0.7178003390489295;-0.01340499758049721;0.7179323494944814
96.530375;1.0444623599589697;0.8331618442746503;0.7976944881373629;6.2264430864419725e-06;5.962723897243934e-06;1.0448747900122752;10.000011395866933;0.8335005144860516;0.015562132669073048;0.015561806900221778;0.7178004729090527;-0.013404997587580052;0.7179322630534026
96.540375;1.0444624904486621;0.8331618452836206;0.7976944059061014;6.226443167934105e-06;5.962693458289932e-06;1.0448746444643209;10.000010881458623;0.8335004291594009;0.015562135402176339;0.015561806258151316;0.7178006064529007;-0.013404997596280051;0.717932170287264
96.550375;1.0444626194148814;0.8331618474740903;0.7976943234036613;6.226443854444562e-06;5.962661769026126e-06;1.0448745002272537;10.000010279770692;0.8335003449852404;0.01556213807126641;0.015561805656801915;0.7178007395386381;-0.013404997606632134;0.7179320714684958
96.560375;1.0444627468584378;0.8331618506445031;0.7976942404631344;6.226445059980606e-06;5.962628803024425e-06;1.0448743576247437;10.000009593313077;0.8335002617569764;0.015562140669457264;0.015561805087664284;0.717800872043259;-0.013404997618695133;0.7179319668957495
96.570375;1.0444628726419742;0.8331618545331783;0.7976941568605284;6.226446678541046e-06;5.962594543353394e-06;1.0448742169440677;10.000008825010152;0.8335001792069779;0.015562143189533844;0.015561804542511288;0.7178010039226945;-0.013404997632535064;0.7179318568589174
96.580375;1.0444629964359027;0.8331618588712738;0.797694072343869;6.226448588772306e-06;5.962558953581577e-06;1.0448740784803856;10.000007978211702;0.8335000970724106;0.015562145625211429;0.015561804014647618;0.7178011352242336;-0.013404997648233276;0.7179317416120242
96.590375;1.044463117723766;0.8331618634734099;0.7976939866571722;6.226450661778857e-06;5.96252196610706e-06;1.0448739426246922;10.00000705721957;0.8335000151190052;0.015562147972165319;0.01556180350046661;0.7178012660331455;-0.0134049976658821;0.7179316213461538
96.600375;1.0444632358051371;0.8331618683145914;0.7976938995540004;6.226452773023971e-06;5.962483498764888e-06;1.0448738099217638;10.000006067088144;0.8334999330803253;0.015562150229256902;0.015561802999526655;0.7178013963874892;-0.013404997685549818;0.7179314961556195
96.610375;1.0444633498297362;0.8331618734982489;0.7976938108304469;6.226454817485498e-06;5.962443477696353e-06;1.0448736810091557;10.00000501289164;0.8334998506100539;0.015562152398953356;0.015561802513876805;0.7178015262518861;-0.013404997707266036;0.7179313660663138
96.620375;1.0444634589550474;0.8331618791442883;0.7976937203475372;6.226456732516898e-06;5.962401858162256e-06;1.044873556485243;10.00000389905393;0.8334997673201087;0.01556215448630965;0.015561802046755776;0.7178016555710799;-0.01340499773103637;0.7179312310850864
96.630375;1.044463562532101;0.8331618853546875;0.7976936279963265;6.226458516285024e-06;5.96235864907607e-06;1.0448734368302672;10.000002728962597;0.8334996828983446;0.015562156498257896;0.015561801600843275;0.7178017843482765;-0.013404997756842788;0.717931091212367
96.640375;1.0444636601494015;0.8331618922749878;0.7976935336229858;6.226460222237885e-06;5.962313914548668e-06;1.044873322396606;10.00000150496247;0.8334995972012226;0.015562158443105682;0.015561801177966383;0.7178019127128905;-0.013404997784620065;0.7179309464690391
96.650375;1.0444637515467303;0.8331619001437877;0.797693436992756;6.226461919771575e-06;5.962267746064889e-06;1.0448732134021363;10.000000228788545;0.8334995102072221;0.015562160329099843;0.015561800779978657;0.7178020408960357;-0.013404997814237884;0.7179307969247082
96.660375;1.0444638365169694;0.833161909298021;0.7976933378571415;6.226463643327123e-06;5.962220244195515e-06;1.0448731099437996;9.999998902099659;0.8334994219492144;0.015562162162811926;0.015561800409055844;0.7178021690906907;-0.013404997845513668;0.717930642659361
96.670375;1.0444639148571373;0.8331619201045264;0.7976932360515177;6.226465377228282e-06;5.9621715109111225e-06;1.044873012069182;9.999997526783542;0.833499332554919;0.015562163948856395;0.015561800067192577;0.7178022973279455;-0.013404997878240841;0.7179304837187421
96.680375;1.0444639863666256;0.8331619328404554;0.7976931315164948;6.22646708649778e-06;5.962121636272582e-06;1.0448729198738589;9.999996105184106;0.8334992422648869;0.015562165691007735;0.015561799755807652;0.7178024254396674;-0.013404997912196891;0.717930320120902
96.690375;1.0444640508612182;0.8331619476351652;0.7976930242487807;6.2264687486404214e-06;5.962070697264583e-06;1.0448728335606134;9.999994640450147;0.833499151375055;0.015562167393061955;0.01556179947620114;0.7178025530756946;-0.013404997947149699;0.7179301518635582
96.700375;1.0444641081852466;0.8331619645083577;0.7976929142255919;6.226470360262901e-06;5.96201877419355e-06;1.0448727533913424;9.999993136701898;0.8334990602238747;0.015562169058992366;0.015561799230208048;0.7178026797619891;-0.013404997982895994;0.7179299789610948
96.710375;1.0444641582416687;0.8331619834340696;0.7976928013481449;6.226471943063074e-06;5.96196596363403e-06;1.0448726795456897;9.999991598345742;0.8334989692175022;0.015562170693064923;0.015561799019847875;0.7178028049923885;-0.013404998019296229;0.7179298015266826
96.720375;1.0444642010320235;0.8331620043425668;0.7976926854387999;6.226473548432454e-06;5.961912376804315e-06;1.0448726120003953;9.999990029074855;0.833498878826551;0.01556217229995889;0.015561798845914658;0.7178029283137416;-0.013404998056259675;0.7179296197750354
96.730375;1.044464236654431;0.833162027076835;0.7976925662597202;6.226475242440708e-06;5.961858126788871e-06;1.0448725505440257;9.999988431546573;0.8334987895538164;0.015562173885411186;0.015561798706611448;0.717803049341335;-0.01340499809369308;0.7179294339460489
96.740375;1.0444642652118343;0.8331620514229293;0.7976924435310055;6.226477083624897e-06;5.961803317067433e-06;1.0448724949114556;9.999986807422363;0.8334987018704487;0.015562175456851778;0.015561798597700582;0.7178031677100045;-0.013404998131462299;0.7179292442752817
96.750375;1.0444642866760703;0.8331620772175784;0.7976923169642084;6.22647909230839e-06;5.961748043634144e-06;1.044872444860772;9.999985157338088;0.8334986161473975;0.015562177022565135;0.015561798514067719;0.7178032830550877;-0.013404998169404143;0.717929051000227
96.760375;1.0444643008712926;0.8331621043896895;0.7976921863060739;6.226481214050425e-06;5.961692412158749e-06;1.0448724001203489;9.999983480835553;0.8334985326644577;0.015562178590044553;0.015561798450504092;0.7178033950592405;-0.013404998207363406;0.7179288543366424
96.770375;1.0444643075931763;0.8331621328866943;0.7976920513974193;6.226483310861704e-06;5.961636569435889e-06;1.044872360338278;9.999981776598226;0.8334984517213871;0.015562180165444502;0.015561798401072302;0.7178035034799446;-0.013404998245203028;0.7179286544637311
96.780375;1.0444643066941113;0.8331621625852248;0.79769191221126;6.2264851895233156e-06;5.961580723688822e-06;1.0448723251031282;9.999980043239221;0.8334983737286372;0.015562181755111353;0.01556179835926197;0.7178036080992579;-0.013404998282792095;0.7179284515754519
96.790375;1.0444642980693082;0.8331621932622196;0.7976917688262519;6.226486644792492e-06;5.961525117127779e-06;1.044872293985098;9.999978280010666;0.8334982991569865;0.015562183367321129;0.01556179831972375;0.7178037086655845;-0.013404998319998985;0.7179282459373031
96.800375;1.0444642816031517;0.8331622246000238;0.7976916214035209;6.226487488678785e-06;5.961469967746168e-06;1.0448722665427357;9.999976486884913;0.8334982284201553;0.015562185011779724;0.015561798279296669;0.7178038048958737;-0.013404998356695126;0.7179280378497997
96.810375;1.0444642571736384;0.8331622561909208;0.7976914701939072;6.2264875457249506e-06;5.9614154364542645e-06;1.044872242248184;9.999974664266368;0.8334981618248153;0.01556218669826468;0.01556179823625936;0.7178038964985071;-0.013404998392764926;0.7179278275799005
96.820375;1.0444642247401346;0.8331622875582811;0.7976913155106752;6.226486637350565e-06;5.961361652046428e-06;1.0448722204131287;9.999972812873201;0.833498099577685;0.015562188435770638;0.015561798189627012;0.7178039831869772;-0.013404998428106786;0.7179276153587733
96.830375;1.044464184379767;0.833162318189337;0.7976911576866722;6.226484591386876e-06;5.961308759628968e-06;1.0448722002717874;9.99997093413107;0.8334980417799204;0.015562190231474064;0.01556179813873381;0.7178040647068867;-0.013404998462619175;0.7179274014049754
96.840375;1.044464136236799;0.8331623475470521;0.7976909970578792;6.2264812597482785e-06;5.961256930290719e-06;1.0448721811336537;9.999969030907701;0.8334979884403424;0.015562192090658433;0.015561798081961228;0.7178041408438188;-0.013404998496184109;0.717927185933186
96.850375;1.0444640805323955;0.8331623750625612;0.7976908339403523;6.226476512328046e-06;5.9612063297833e-06;1.0448721624149397;9.999967107894134;0.8334979395532718;0.015562194018311923;0.015561798016168197;0.7178042113836215;-0.013404998528664305;0.7179269691494188
96.860375;1.0444640176145936;0.8331624001646174;0.7976906686050206;6.226470220667151e-06;5.9611570880346885e-06;1.0448721435828388;9.999965171059173;0.8334978951380968;0.01556219602003722;0.015561797937987036;0.7178042760831758;-0.013404998559926634;0.7179267512324151
96.870375;1.0444639478642983;0.8331624223668607;0.7976905012890947;6.226462262230388e-06;5.9611092907689086e-06;1.0448721241274443;9.99996322649353;0.8334978551560355;0.01556219810055355;0.01556179784527726;0.7178043346868559;-0.013404998589874272;0.7179265323386982
96.880375;1.0444638715141985;0.8331624413082341;0.7976903322180073;6.2264525434870015e-06;5.961062987444752e-06;1.0448721035578252;9.999961279512169;0.8334978194182412;0.015562200261543976;0.015561797737459266;0.71780438694541;-0.013404998618446002;0.7179263126181086
96.890375;1.0444637886237675;0.8331624567100814;0.7976901616004696;6.226441015049504e-06;5.961018206242346e-06;1.0448720814156616;9.9999593346483;0.8334977875943951;0.015562202501210647;0.015561797614930704;0.7178044326387166;-0.013404998645585784;0.7179260921931397
96.900375;1.0444636992165404;0.8331624683782405;0.7976899896116821;6.226427667976183e-06;5.960974971478602e-06;1.0448720573289658;9.999957396421665;0.8334977592945386;0.015562204815356251;0.015561797478682703;0.7178044716168771;-0.01340499867123826;0.717925871134065
96.910375;1.044463603384985;0.8331624762749325;0.7976898163712102;6.226412512607365e-06;5.9609333165898756e-06;1.0448720310252642;9.999955469885366;0.83349773416045;0.015562207198945317;0.015561797330880893;0.7178045038014164;-0.013404998695383934;0.7179256494558711
96.920375;1.044463501299231;0.8331624805122627;0.7976896419153116;6.226395553818398e-06;5.960893283829683e-06;1.0448720022291205;9.999953560564306;0.8334977119140069;0.015562209647190059;0.015561797175034899;0.7178045291746067;-0.01340499871805355;0.7179254271104885
96.930375;1.0444633931608607;0.8331624812330175;0.7976894662022223;6.226376801122072e-06;5.960854907206571e-06;1.044871970546782;9.999951674592277;0.8334976923755519;0.015562212155461297;0.015561797014596333;0.7178045478099436;-0.013404998739294682;0.7179252039785027
96.940375;1.0444632791503472;0.8331624785277103;0.7976892891325188;6.226356311943376e-06;5.9608181914153724e-06;1.0448719354558897;9.999949819052942;0.8334976754758358;0.01556221471893764;0.015561796851226618;0.7178045598608326;-0.013404998759142918;0.7179249798893567
96.950375;1.0444631594575102;0.833162472436888;0.7976891105368712;6.226334215963213e-06;5.960783114643282e-06;1.0448718963412118;9.999948001777279;0.8334976612319108;0.015562217332551673;0.015561796684103707;0.7178045654886154;-0.013404998777621044;0.7179247546411875
96.960375;1.0444630343630958;0.8331624629491011;0.7976889301808565;6.226310701323269e-06;5.960749663132854e-06;1.0448718525183118;9.999946230601592;0.833497649721837;0.015562219990620244;0.015561796510353307;0.7178045648272815;-0.013404998794732515;0.7179245279782231
96.970375;1.0444629042212146;0.8331624499795518;0.7976887478157534;6.226285978972668e-06;5.960717862874354e-06;1.0448718032736743;9.999944512422811;0.8334976410819875;0.015562222686349342;0.015561796325821765;0.717804557976938;-0.013404998810447245;0.7179242995823873
96.980375;1.044462769338043;0.8331624334034816;0.7976885632271385;6.22626024413008e-06;5.960687782277614e-06;1.044871747892732;9.999942852808957;0.8334976354690785;0.015562225411812363;0.01556179612533739;0.7178045449557562;-0.013404998824707182;0.7179240691280615
96.990375;1.0444626298724962;0.8331624131672319;0.7976883762982188;6.226233654188905e-06;5.960659518757341e-06;1.0448716856793014;9.999941256684528;0.8334976330099839;0.01556222815826496;0.015561795902808583;0.7178045256622558;-0.013404998837455525;0.7179238363309552
97.000375;1.0444624858081177;0.8331623893569015;0.7976881870887327;6.226206332572097e-06;5.960633176784077e-06;1.0448716160261262;9.999939728802945;0.833497633814196;0.01556223091571262;0.015561795651680373;0.7178044999128411;-0.013404998848662714;0.7179236009250082
97.010375;1.044462336960886;0.8331623621656196;0.7976879958294341;6.226178395884746e-06;5.9606088435889184e-06;1.0448715385327028;9.999938273192255;0.8334976380179511;0.015562233671696601;0.015561795365454947;0.7178044675078616;-0.013404998858327168;0.717923362613552
97.020375;1.0444621830473302;0.8331623318836044;0.797687802825632;6.226149985532237e-06;5.960586581208937e-06;1.0448714530946293;9.999936892890773;0.8334976457849701;0.015562236411762144;0.015561795038145804;0.717804428284434;-0.013404998866472562;0.717923121088913
97.030375;1.0444620238168212;0.8331622989141306;0.7976876083822134;6.226121278488972e-06;5.960566421683894e-06;1.04487135983879;9.999935590586666;0.8334976572977013;0.015562239122356106;0.015561794664430065;0.7178043821517146;-0.013404998873144766;0.717922876110422
97.040375;1.0444618591248158;0.8331622637151372;0.7976874128149015;6.226092467077151e-06;5.960548350612125e-06;1.0448712588999272;9.99993436906646;0.8334976727950778;0.015562241792752585;0.015561794239006447;0.717804329085178;-0.013404998878378862;0.7179226275446223
97.050375;1.044461688932854;0.833162226733353;0.7976872165100675;6.226063723015586e-06;5.960532303265618e-06;1.0448711502740589;9.999933230771065;0.8334976925789515;0.01556224441381887;0.015561793755559246;0.7178042690905241;-0.013404998882164844;0.7179223753642842
97.060375;1.044461513335106;0.8331621884158807;0.7976870199275348;6.226035174872766e-06;5.960518185621546e-06;1.0448710338807181;9.999932176905803;0.8334977169279736;0.015562246976180385;0.015561793206482516;0.7178042022010774;-0.013404998884452329;0.717922119652711
97.070375;1.0444613325593077;0.8331621492349099;0.7976868235356069;6.226006904977663e-06;5.960505915549479e-06;1.0448709096369606;9.999931207096191;0.8334977460235696;0.015562249470206924;0.015561792583631493;0.7178041285034399;-0.013404998885181638;0.7179218605669514
97.080375;1.044461146856375;0.8331621096770206;0.7976866277885307;6.225978961618063e-06;5.960495470053819e-06;1.0448707774318196;9.999930320214432;0.833497779950894;0.015562251886705677;0.01556179187913338;0.717804048104016;-0.013404998884315927;0.717921598266755
97.090375;1.0444609563867489;0.8331620702413709;0.797686433150761;6.225951384325074e-06;5.960486900356011e-06;1.0448706371489014;9.999929515438952;0.8334978187132424;0.015562254217110941;0.015561791085590564;0.7178039610781706;-0.013404998881848058;0.7179213329135595
97.100375;1.0444607612442671;0.8331620314355341;0.7976862401018673;6.22592422071642e-06;5.960480307587361e-06;1.044870488796995;9.999928792026344;0.8334978622669701;0.015562256453281223;0.015561790196159091;0.7178038675387638;-0.01340499887778332;0.7179210647079416
97.110375;1.0444605615267075;0.8331619937110157;0.7976860491255477;6.2258975302088556e-06;5.960475806968112e-06;1.0448703326167927;9.999928148253025;0.8334979105743576;0.01556225858696689;0.015561789204984562;0.7178037677675234;-0.013404998872132933;0.7179207938697699
97.120375;1.044460357304865;0.8331619573481951;0.7976858606951186;6.2258713849646345e-06;5.960473490950291e-06;1.0448701690401496;9.999927580854118;0.8334979635774998;0.01556226060968267;0.015561788107196209;0.7178036622450075;-0.01340499886490797;0.7179205206096738
97.130375;1.044460148560303;0.8331619223752255;0.7976856752693346;6.225845858008796e-06;5.960473399834373e-06;1.044869998577068;9.999927084724868;0.8334980211400379;0.0155622625138555;0.015561786898010707;0.717803551587704;-0.013404998856085542;0.7179202451450241
97.140375;1.0444599351916513;0.8331618886143572;0.7976854932867492;6.225821014305959e-06;5.9604755121389355e-06;1.0448698217927466;9.999926652763882;0.8334980831076111;0.015562264294025642;0.015561785572277808;0.7178034365112337;-0.013404998845593635;0.7179199677176659
97.150375;1.0444597170615055;0.8331618558039688;0.7976853151512262;6.225796932103592e-06;5.96047974880218e-06;1.0448696393328623;9.999926276535723;0.8334981494178939;0.015562265946377331;0.015561784125145809;0.717803317835132;-0.013404998833356215;0.7179196885806066
97.160375;1.0444594940130536;0.8331618236547444;0.7976851412691645;6.225773725257025e-06;5.960485982543569e-06;1.0448694518503159;9.99992594752361;0.8334982201009127;0.015562267467494747;0.015561782552854717;0.7178031964491547;-0.013404998819344201;0.71791940796355
97.170375;1.0444592658411118;0.8331617918412771;0.7976849721054048;6.225751547061681e-06;5.960494060245719e-06;1.0448692598836369;9.99992565822783;0.8334982952282287;0.015562268854108417;0.015561780853005512;0.717803073245412;-0.013404998803584442;0.717919126076528
97.180375;1.04445903236212;0.8331617600072192;0.7976848081392693;6.225730596360179e-06;5.960503833997964e-06;1.0448690638422302;9.999925402434654;0.8334983748886121;0.015562270103337597;0.015561779024797736;0.7178029490896904;-0.013404998786154136;0.7179188431698328
97.190375;1.044458793594633;0.8331617277734334;0.7976846497370707;6.225711111956101e-06;5.960515168751882e-06;1.0448688640973296;9.999925174512258;0.8334984591349814;0.015562271212400714;0.015561777069439365;0.7178028248147501;-0.013404998767173033;0.7179185595676173
97.200375;1.0444585498281458;0.8331616947403974;0.797684497079024;6.225693339296244e-06;5.960527919458821e-06;1.0448686610667028;9.999924968908616;0.8334985479168825;0.015562272178439899;0.015561774989414443;0.7178027012095799;-0.013404998746772919;0.7179182756363013
97.210375;1.0444583015975497;0.8331616605359736;0.7976843502083757;6.225677499213321e-06;5.9605418997884144e-06;1.0448684552270946;9.999924780988897;0.8334986410805116;0.01556227299917186;0.015561772786597717;0.7178025790224186;-0.013404998725066099;0.7179179917123079
97.220375;1.0444580496723115;0.8331616248823492;0.7976842091148706;6.2256637838428325e-06;5.9605568611905556e-06;1.0448682470602375;9.9999246082115;0.8334987384535447;0.01556227367396002;0.015561770461691476;0.7178024589462979;-0.013404998702144656;0.7179177080331417
97.230375;1.044457795009592;0.8331615876124822;0.7976840737561575;6.225652362613843e-06;5.960572513121271e-06;1.0448680369770897;9.999924449684318;0.8334988399626956;0.01556227420436581;0.015561768015159945;0.7178023415984376;-0.01340499867809646;0.7179174247395842
97.240375;1.0444575387195159;0.8331615486429425;0.7976839440339016;6.225643379722164e-06;5.960588585110449e-06;1.0448678252841548;9.999924304549959;0.8334989456943618;0.015562274593759808;0.015561765447750564;0.717802227533798;-0.013404998653020675;0.7179171419512589
97.250375;1.0444572820657005;0.8331615079371452;0.7976838197732417;6.225636957692276e-06;5.960604869984832e-06;1.0448676122344869;9.999924171453147;0.8334990558518595;0.015562274846154947;0.015561762760859656;0.7178021172591926;-0.01340499862702664;0.7179168598379375
97.260375;1.0444570264166981;0.833161465494881;0.7976837007495886;6.225633207571341e-06;5.960621215858831e-06;1.0448673980895646;9.999924049405895;0.8334991706911715;0.015562274964823007;0.015561759957431783;0.7178020112159866;-0.0134049986002151;0.7179165786050233
97.270375;1.0444567731594214;0.8331614213822066;0.7976835867657365;6.2256322240802294e-06;5.9606374929024045e-06;1.0448671831074638;9.999923938446695;0.8334992905027722;0.015562274951832938;0.015561757042692243;0.7178019097143042;-0.013404998572682578;0.7179162984158447
97.280375;1.0444565236116565;0.8331613757619213;0.7976834776857141;6.225634063766485e-06;5.960653566342489e-06;1.0448669675225355;9.999923839374047;0.833499415580184;0.015562274808416213;0.01556175402401951;0.7178018128683942;-0.013404998544539685;0.7179160193818287
97.290375;1.044456278929375;0.8331613288800848;0.7976833733858995;6.225638728372354e-06;5.960669304847396e-06;1.0448667515778338;9.999923753027806;0.8334995461478578;0.01556227453542354;0.015561750910254076;0.7178017206349252;-0.013404998515901805;0.7179157416323273
97.300375;1.0444560400658542;0.8331612809680271;0.79768327372361;6.22564618522695e-06;5.960684623394887e-06;1.044866535548028;9.999923679799723;0.8334996822911057;0.015562274133937364;0.015561747711678672;0.7178016329137946;-0.013404998486879639;0.717915465376324
97.310375;1.044455807833627;0.8331612320919392;0.7976831785934442;6.225656412299661e-06;5.960699507003341e-06;1.044866319700614;9.99992362007737;0.833499823962154;0.015562273605464423;0.01556174444023528;0.7178015496125757;-0.013404998457598205;0.7179151909458084
97.320375;1.044455582969084;0.8331611821088104;0.7976830880117322;6.22566941506189e-06;5.960713987536885e-06;1.0448661042404837;9.999923575348214;0.8334999710977165;0.015562272951906521;0.015561741108338863;0.7178014706694347;-0.013404998428222278;0.7179149187897895
97.330375;1.0444553661150708;0.833161130792523;0.7976830021101258;6.225685209952511e-06;5.960728103142667e-06;1.044865889288008;9.999923548527851;0.8335001237054322;0.015562272176492156;0.015561737727275628;0.7178013960520068;-0.013404998398961896;0.7179146493846141
97.340375;1.044455157777442;0.8331610779766576;0.7976829210068789;6.225703806580169e-06;5.960741866069961e-06;1.044865674888072;9.999923543126869;0.8335002818179235;0.015562271284861841;0.015561734306853058;0.717801325760685;-0.01340499837005003;0.7179143831350512
97.350375;1.0444549582969633;0.8331610235940842;0.7976828446898031;6.22572519926885e-06;5.960755259701212e-06;1.0448654610325971;9.999923562537571;0.8335004454502325;0.015562270285220524;0.015561730855718891;0.7178012598644619;-0.01340499834171646;0.7179141203455675
97.360375;1.0444547678497145;0.8331609676742767;0.7976827730284941;6.225749363299961e-06;5.960768275552141e-06;1.0448652476680735;9.99992360996397;0.833500614645201;0.015562269187918112;0.01556172738136018;0.7178011985203832;-0.013404998314183077;0.7179138612547362
97.370375;1.0444545864662422;0.833160910368285;0.7976827058472267;6.225776244603363e-06;5.9607809439238256e-06;1.0448650347208697;9.999923688353796;0.8335007895047272;0.01556226800475011;0.015561723890060932;0.7178011419224593;-0.013404998287661644;0.7179136060816018
97.380375;1.0444544139979142;0.8331608519737137;0.7976826429457268;6.225805754186496e-06;5.9607933189289676e-06;1.0448648221734116;9.999923800434795;0.8335009701611319;0.015562266748253525;0.015561720387393424;0.7178010902096627;-0.013404998262330223;0.7179133550490887
97.390375;1.0444542500410294;0.8331607929096689;0.7976825840999964;6.225837802867419e-06;5.960805458610927e-06;1.044864610079242;9.999923948971757;0.8335011567503118;0.015562265430743048;0.01556171687886939;0.7178010433942238;-0.013404998238304522;0.7179131083896039
97.400375;1.044454093913051;0.8331607336472588;0.7976825291263356;6.225872343527047e-06;5.960817434854645e-06;1.044864398488675;9.999924136884527;0.833501349377798;0.015562264062815936;0.0155617133703599;0.717801001354262;-0.013404998215629186;0.7179128663556964
97.410375;1.044453944715746;0.8331606746401627;0.7976824779418324;6.225909353175108e-06;5.960829338204832e-06;1.044864187419701;9.999924367482361;0.8335015480318777;0.015562262652458244;0.015561709868033576;0.7178009638810916;-0.013404998194289464;0.7179126292299862
97.420375;1.044453801463263;0.8331606162575579;0.7976824305284944;6.225948787805082e-06;5.960841260156003e-06;1.0448639768854528;9.999924644555945;0.8335017525146586;0.015562261205019244;0.015561706377528621;0.7178009307297731;-0.013404998174232184;0.7179123973284256
97.430375;1.0444536632110932;0.8331605587425102;0.7976823868709302;6.225990573919201e-06;5.960853283772799e-06;1.0448637669191048;9.99992497157811;0.8335019624733057;0.015562259723529325;0.015561702903591683;0.7178009016591649;-0.013404998155388495;0.7179121710162806
97.440375;1.044453529112628;0.8331605022356094;0.7976823469318566;6.226034627876113e-06;5.960865480242687e-06;1.0448635576233394;9.999925350714664;0.8335021774823265;0.015562258210261434;0.01556169945111356;0.7178008764570671;-0.013404998137699489;0.7179119507304748
97.450375;1.044453398404899;0.8331604467842544;0.797682310637842;6.226080885034908e-06;5.960877893632118e-06;1.044863349222365;9.99992578270888;0.8335023970967944;0.015562256669221765;0.015561696025721343;0.7178008549364052;-0.013404998121139555;0.7179117369738709
97.460375;1.0444532703931508;0.8331603923119224;0.7976822778963478;6.22612932030426e-06;5.960890545682313e-06;1.044863142041441;9.999926267238244;0.833502620848798;0.015562255107114313;0.015561692632012611;0.7178008369349302;-0.013404998105717596;0.7179115302595513
97.470375;1.0444531444866967;0.8331603386535094;0.7976822486493975;6.226179930598733e-06;5.9609034807109045e-06;1.04486293642624;9.999926803258111;0.8335028482125759;0.015562253532207575;0.015561689271191394;0.7178008223209525;-0.013404998091457532;0.7179113310441245
97.480375;1.0444530202599165;0.8331602856315738;0.797682222882207;6.226232698219148e-06;5.960916812618881e-06;1.0448627326716575;9.999927389497218;0.8335030785995845;0.015562251952334778;0.015561685941281564;0.7178008109566414;-0.013404998078374778;0.7179111397097719
97.490375;1.0444528974674814;0.8331602330959614;0.7976822005932191;6.226287571118056e-06;5.960930731660917e-06;1.0448625309658666;9.999928024831293;0.8335033114175294;0.015562250372834648;0.015561682639259842;0.7178008026554137;-0.013404998066461999;0.7179109565714806
97.500375;1.0444527760107871;0.8331601809785283;0.7976821818077332;6.226344464644717e-06;5.960945466742834e-06;1.0448623313356198;9.999928708422908;0.8335035461548641;0.015562248795962732;0.015561679362721664;0.717800797197397;-0.013404998055706474;0.7179107818800317
97.510375;1.0444526559069232;0.8331601293528127;0.79768216658788;6.226403268058927e-06;5.960961239510966e-06;1.0448621336849069;9.999929440179248;0.8335037823945525;0.015562247222418746;0.015561676110506595;0.7178007943639898;-0.013404998046114721;0.71791061583996
97.520375;1.0444525372314524;0.8331600784126817;0.7976821549961965;6.226463831163524e-06;5.9609782518511124e-06;1.0448619379528081;9.999930221336887;0.8335040197418031;0.015562245652639091;0.015561672882052102;0.7178007939218173;-0.013404998037696108;0.7179104586220859
97.530375;1.0444524200409004;0.8331600283931458;0.7976821470972985;6.226525950718629e-06;5.9609967033564965e-06;1.0448617442431136;9.99993105420902;0.8335042577779508;0.01556224408610036;0.01556166967628663;0.7178007955571639;-0.013404998030440957;0.7179103103607671
97.540375;1.044452304378384;0.8331599795250136;0.7976821429918382;6.2265893962568525e-06;5.961016803659067e-06;1.0448615528470095;9.999931941264832;0.8335044960953537;0.015562242519971825;0.015561666491474859;0.7178007988403888;-0.013404998024324976;0.7179101711519134
97.550375;1.0444521903116584;0.833159932040649;0.7976821427978188;6.226653939436539e-06;5.961038760861722e-06;1.0448613641850641;9.999932884421808;0.8335047343504075;0.015562240948782695;0.015561663325512605;0.7178008032667837;-0.013404998019296033;0.7179100410320047
97.560375;1.0444520778965065;0.8331598861454977;0.7976821465947724;6.226719346419704e-06;5.961062742232159e-06;1.0448611787275166;9.999933884640642;0.8335049722916058;0.015562239364538209;0.01556166017629254;0.7178008083058852;-0.01340499801524939;0.7179099199563375
97.570375;1.044451967192389;0.8331598419685814;0.7976821543784275;6.226785365634176e-06;5.961088832515792e-06;1.0448609969707126;9.999934941926014;0.83350520975653;0.015562237756342525;0.015561657043034607;0.7178008134139287;-0.013404998012050622;0.7179098077980166
97.580375;1.0444518584165678;0.8331597996101252;0.7976821660358723;6.226851730491348e-06;5.961117038529742e-06;1.0448608194330127;9.999936055868547;0.8335054466444798;0.01556223611054476;0.015561653927992976;0.7178008180618519;-0.013404998009592889;0.7179097043440774
97.590375;1.0444517520044208;0.8331597592100223;0.7976821813815642;6.2269181676258125e-06;5.961147329605467e-06;1.0448606465947945;9.999937225960569;0.8335056828842716;0.015562234412425699;0.015561650836157981;0.717800821796794;-0.01340499800783322;0.7179096092917624
97.600375;1.0444516484364594;0.8331597209006357;0.7976822002749172;6.226984415847752e-06;5.961179656706205e-06;1.0448604788264102;9.99993845103156;0.8335059183549665;0.015562232648299831;0.015561647772889809;0.7178008242745105;-0.013404998006796332;0.7179095222457262
97.610375;1.0444515480403618;0.8331596847172033;0.7976822227334536;6.227050250603102e-06;5.961213939945974e-06;1.0448603163577788;9.999939728469148;0.8335061527683693;0.015562230806522387;0.015561644742720213;0.7178008252168893;-0.013404998006556087;0.7179094427436311
97.620375;1.0444514509374514;0.8331596505718996;0.7976822489673436;6.227115494890096e-06;5.9612500637368405e-06;1.0448601592922016;9.999941054150833;0.833506385643153;0.015562228877415507;0.015561641750494992;0.7178008243347793;-0.013404998007214107;0.7179093703354869
97.630375;1.0444513570686293;0.8331596182890896;0.797682279332663;6.227180006095631e-06;5.961287893995938e-06;1.0448600076546857;9.999942423015625;0.8335066164105192;0.01556222685262597;0.015561638802587435;0.7178008213112521;-0.013404998008894943;0.7179093046334569
97.640375;1.0444512662089096;0.8331595876361341;0.7976823142196742;6.227243653133232e-06;5.961327288101293e-06;1.0448598614004216;9.99994382986974;0.8335068445528758;0.015562224724297082;0.015561635906688675;0.7178008158554631;-0.013404998011741616;0.7179092452850468
97.650375;1.0444511779992378;0.8331595583143542;0.7976823539652766;6.2273063183636904e-06;5.961368089537284e-06;1.0448597203520542;9.999945270096172;0.833507069676436;0.015562222484657348;0.015561633070870327;0.7178008077321777;-0.013404998015893815;0.7179091919303953
97.660375;1.0444510920579337;0.833159529980003;0.7976823988800796;6.227367926140408e-06;5.96141012674084e-06;1.0448595842092192;9.999946739854648;0.8335072914954523;0.01556222012611303;0.015561630302729477;0.7178007967558656;-0.013404998021465686;0.7179091441974834
97.670375;1.0444510081092133;0.833159502319096;0.7976824493124398;6.227428462470978e-06;5.9614532141818295e-06;1.0448594526693948;9.999948235784935;0.8335075097955353;0.015562217641555671;0.015561627608534512;0.7178007827787707;-0.013404998028550106;0.7179091017398358
97.680375;1.0444509260082848;0.8331594750930954;0.7976825056143583;6.2274879727328776e-06;5.961497156103954e-06;1.0448593254627287;9.99994975466855;0.8335077244422788;0.015562215024645231;0.01556162499271159;0.7178007656416191;-0.013404998037246036;0.7179090642621452
97.690375;1.0444508456880917;0.8331594481186835;0.7976825680492827;6.227546544105363e-06;5.961541762203043e-06;1.044859202291515;9.999951293545863;0.8335079353774832;0.0155622122700257;0.01556162245796281;0.7178007451559195;-0.013404998047666443;0.7179090314897841
97.700375;1.0444507671307801;0.8331594212201088;0.7976826367735701;6.227604266559546e-06;5.961586855726231e-06;1.044859082879376;9.999952850496918;0.8335081425195722;0.015562209373720775;0.015561620005383052;0.7178007211746863;-0.013404998059904019;0.7179090031234605
97.710375;1.044450690358434;0.8331593942021354;0.7976827119140938;6.227661193946502e-06;5.9616322697413765e-06;1.04485896708491;9.999954425313376;0.8335083456341547;0.015562206332820131;0.015561617634583996;0.7178006936510152;-0.01340499807398804;0.7179089788303346
97.720375;1.0444506154183082;0.8331593668381176;0.797682793642485;6.227717345199035e-06;5.961677860129124e-06;1.0448588549105313;9.9999560192854;0.833508544323965;0.015562203143912393;0.015561615344302894;0.7178006626544742;-0.013404998089863118;0.7179089582629734
97.730375;1.0444505423711892;0.8331593388612014;0.7976828821371077;6.227772725901057e-06;5.961723523901791e-06;1.0448587464432657;9.999957634721401;0.833508738146555;0.01556219980237212;0.01556161313311278;0.7178006283720311;-0.013404998107388726;0.7179089410698752
97.740375;1.0444504712441167;0.8331593099849822;0.7976829775048196;6.2278273371326905e-06;5.961769184264983e-06;1.0448586417684362;9.999959274457018;0.8335089267078774;0.015562196304168455;0.015561610999780257;0.7178005910472285;-0.013404998126364686;0.7179089268959421
97.750375;1.0444504019691148;0.8331592799336555;0.7976830798004023;6.227881187405992e-06;5.961814756998865e-06;1.044858540866846;9.999960941179763;0.8335091096920947;0.015562192648447146;0.01556160894382248;0.7178005508742036;-0.013404998146578665;0.7179089154007237
97.760375;1.044450334412594;0.8331592484555755;0.7976831890849612;6.227934310106358e-06;5.961860149558903e-06;1.044858443578578;9.999962637706632;0.8335092869090397;0.01556218883802353;0.015561606966558136;0.7178005079268138;-0.013404998167840196;0.7179089062679473
97.770375;1.044450268457095;0.8331592153289564;0.7976833054178668;6.227986756336626e-06;5.961905291159805e-06;1.0448583495874486;9.999964367904035;0.8335094583393868;0.015562184878403072;0.015561605071512849;0.7178004621606667;-0.013404998189983398;0.7179088991662212
97.780375;1.0444502039859624;0.8331591803783845;0.7976834287866779;6.228038558496052e-06;5.961950139170788e-06;1.0448582583754995;9.999966136248792;0.8335096241233015;0.01556218077731532;0.01556160326359031;0.7178004134879353;-0.013404998212851228;0.717908893730795
97.790375;1.0444501408467866;0.8331591435212303;0.7976835590494044;6.228089695632034e-06;5.9619946560092445e-06;1.0448581692522627;9.999967946566732;0.8335097845116155;0.015562176543768041;0.015561601547766478;0.7178003618696807;-0.013404998236280203;0.7179088896570683
97.800375;1.044450078959505;0.8331591047833737;0.7976836959704608;6.228140088837042e-06;5.962038798771962e-06;1.044858081487181;9.999969801562182;0.8335099398143864;0.015562172186665654;0.015561599927978021;0.7178003073437529;-0.013404998260102791;0.7179088868481369
97.810375;1.044450018437358;0.833159064247148;0.7976838393167015;6.228189623430454e-06;5.962082531016309e-06;1.0448579944657859;9.99997170322792;0.8335100903533321;0.015562167714825813;0.015561598406380116;0.7178002499955973;-0.013404998284160564;0.7179088854649343
97.820375;1.044449959548676;0.8331590220110479;0.797683988905093;6.228238183339377e-06;5.962125847880548e-06;1.0448579077677038;9.999973653809569;0.8335102364138796;0.015562163137504035;0.015561596982739045;0.7178001899337751;-0.013404998308312906;0.7179088858373447
97.830375;1.0444499026083096;0.833158978192145;0.7976841445730215;6.228285691098716e-06;5.962168801974854e-06;1.0448578211077284;9.99997565636245;0.8335103782112866;0.015562158463824782;0.01556159565446279;0.7178001272635214;-0.013404998332436866;0.7179088883578062
97.840375;1.0444498479113988;0.8331589329493667;0.7976843061332446;6.2283321300070766e-06;5.96221149729844e-06;1.0448577342247256;9.9999777143026;0.8335105158910604;0.0155621537016256;0.015561594418172722;0.7178000620509323;-0.01340499835641598;0.7179088934448775
97.850375;1.0444497957071146;0.8331588865124263;0.7976844733766436;6.228377530649496e-06;5.962254047595391e-06;1.0448576468369881;9.999979831104776;0.833510649556034;0.015562148856719766;0.015561593271414414;0.7177999943147279;-0.013404998380134578;0.7179089015495195
97.860375;1.0444497461614408;0.8331588391866562;0.7976846460862704;6.2284219396850375e-06;5.962296537488898e-06;1.044857558654561;9.999982010623912;0.8335107792881341;0.015562143932776119;0.015561592212236477;0.7177999240300266;-0.013404998403494676;0.717908913173932
97.870375;1.044449699302134;0.833158791354124;0.7976848240000061;6.228465396255697e-06;5.962339005135937e-06;1.0448574693840655;9.999984257072375;0.8335109051744267;0.015562138931987489;0.015561591237735017;0.7177998511211741;-0.013404998426446565;0.717908928859394
97.880375;1.0444496550573656;0.8331587434819157;0.7976850067811321;6.2285079327542195e-06;5.962381436075148e-06;1.0448573787613278;9.999986574513194;0.8335110273679175;0.015562133856527978;0.01556159034450287;0.7177997754699064;-0.013404998449002848;0.717908949124506
97.890375;1.0444496133857593;0.8331586960620796;0.797685194031989;6.22854959181392e-06;5.96242375309176e-06;1.044857286603973;9.999988966416504;0.8335111461221669;0.015562128709185075;0.015561589530412307;0.7177996969466508;-0.013404998471204181;0.7179089744159758
97.900375;1.0444495743121152;0.8331586494926242;0.7976853852979077;6.228590422085972e-06;5.962465803062413e-06;1.0448571927847141;9.999991435396943;0.833511261742588;0.015562123492457397;0.01556158879521582;0.717799615435664;-0.013404998493066379;0.7179090050743541
97.910375;1.0444495378566874;0.8331586040206609;0.7976855800922782;6.228630441204833e-06;5.962507372753948e-06;1.0448570971491788;9.999993983303264;0.8335113745088628;0.015562118208215587;0.015561588140560701;0.7177995308260043;-0.013404998514572814;0.7179090412946932
97.920375;1.044449504010086;0.8331585597418854;0.7976857779404325;6.228669614072316e-06;5.9625482301027535e-06;1.044856999472158;9.99999661159783;0.8335114846353132;0.015562112858627663;0.015561587570272156;0.7177994430018648;-0.01340499853569383;0.7179090831620125
97.930375;1.0444494727708409;0.8331585166036307;0.7976859783476031;6.228707884225287e-06;5.9625881497776605e-06;1.044856899516734;9.999999321379422;0.8335115922995743;0.015562107446685987;0.015561587089174904;0.7177993518882066;-0.013404998556378946;0.7179091307410923
97.940375;1.0444494441813197;0.8331584744805066;0.7976861807422447;6.228745225325963e-06;5.962626928567848e-06;1.0448567971386309;10.000002112961232;0.8335116976841892;0.015562101976201668;0.015561586700377418;0.7177992575135799;-0.013404998576548569;0.7179091840755043
97.950375;1.044449418345152;0.8331584333298642;0.7976863845019558;6.228781667036622e-06;5.962664398286679e-06;1.044856692281441;10.000004985596776;0.833511800956915;0.015562096452040724;0.015561586403979484;0.7177991600261002;-0.013404998596117464;0.7179092431177176
97.960375;1.0444493954152696;0.8331583932901796;0.7976865890130033;6.228817288539941e-06;5.9627004151597945e-06;1.0448565849067228;10.0000079374819;0.8335119022426055;0.01556209088014032;0.015561586199074783;0.7177990596710786;-0.013404998615010547;0.7179093077145265
97.970375;1.0444493755639859;0.8331583546010445;0.7976867937159178;6.22885219371672e-06;5.9627348435044394e-06;1.0448564749951212;10.000010965879;0.8335120016303345;0.01556208526706701;0.015561586086919071;0.7177989567411918;-0.013404998633156834;0.7179093776483007
97.980375;1.0444493589808155;0.8331583174115738;0.7976869981568385;6.228886491529188e-06;5.962767562006287e-06;1.0448563625994707;10.000014067483232;0.8335120992071955;0.015562079619054965;0.015561586072071558;0.7177988515050175;-0.013404998650498238;0.7179094526734197
97.990375;1.0444493459038326;0.8331582817022349;0.7976872020099081;6.228920293702022e-06;5.962798473884938e-06;1.0448562478778842;10.000017238815444;0.833512195107487;0.015562073940715977;0.015561586161368152;0.7177987441950449;-0.013404998667007983;0.7179095325217516
98.000375;1.0444493366529006;0.8331582473976021;0.7976874050480409;6.2289537089574846e-06;5.962827502839618e-06;1.0448561310878315;10.00002047614886;0.8335122895087809;0.015562068234770311;0.015561586362499274;0.7177986351029064;-0.013404998682681189;0.7179096168850696
98.010375;1.044449331655015;0.8331582145071879;0.7976876071036305;6.228986818198403e-06;5.962854585237933e-06;1.0448560125939814;10.000023775249906;0.8335123825508796;0.015562062503058057;0.01556158668370865;0.7177985246549425;-0.013404998697510103;0.7179097053968171
98.020375;1.0444493314705654;0.8331581831489239;0.7976878080219015;6.22901965825282e-06;5.962879650888665e-06;1.044855892895605;10.000027131557445;0.8335124742543871;0.015562056747570056;0.015561587134426035;0.7177984133451245;-0.013404998711482858;0.7179097976325036
98.030375;1.0444493367765562;0.8331581534394813;0.797688007590016;6.2290522424898124e-06;5.962902595552579e-06;1.0448557725917884;10.000030540603962;0.8335125645423405;0.015562050970791361;0.01556158772520554;0.7177983016107838;-0.013404998724599725;0.717909893129052
98.040375;1.0444493482508386;0.8331581253614206;0.7976882055174231;6.229084590561877e-06;5.962923290004144e-06;1.044855652312487;10.000033998380667;0.833512653348404;0.015562045175993536;0.015561588466831157;0.7177981897991865;-0.013404998736875789;0.717909991400626
98.050375;1.0444493664806362;0.8331580987603905;0.7976884014807237;6.229116737448041e-06;5.962941614774799e-06;1.0448555327150995;10.000037501605737;0.833512740666764;0.015562039368249535;0.015561589369525916;0.7177980782386193;-0.013404998748326062;0.7179100919503729
98.060375;1.0444493920237032;0.8331580734172912;0.7976885951346058;6.229148732617803e-06;5.962957467657662e-06;1.0448554145340183;10.000041047635523;0.8335128265453838;0.015562033555190606;0.015561590442478051;0.7177979673333326;-0.013404998758958684;0.7179101942927618
98.070375;1.044449425455418;0.8331580490644002;0.7976887861372295;6.229180633059081e-06;5.9629707586464805e-06;1.0448552985982111;10.000044634203626;0.8335129111111336;0.01556202774626063;0.015561591693398566;0.7177978576013235;-0.013404998768791818;0.7179102979767894
98.080375;1.0444494672485853;0.8331580253945708;0.7976889742304107;6.22921248964455e-06;5.962981413190277e-06;1.0448551857844435;10.000048259298174;0.8335129945670665;0.015562021951100607;0.01556159312811668;0.7177977496395344;-0.01340499877786846;0.7179104026067868
98.090375;1.044449517615484;0.833158002109976;0.7976891592577555;6.2292443397840955e-06;5.9629893644754424e-06;1.0448550769351987;10.000051921057716;0.8335130771068373;0.015562016178427788;0.0155615947506947;0.7177976440627536;-0.013404998786231193;0.7179105078621028
98.100375;1.044449576477418;0.8331579789827777;0.7976893411492291;6.229276212330376e-06;5.962994544281988e-06;1.0448549727752172;10.000055617532828;0.8335131588328242;0.015562010436154324;0.015561596563576393;0.7177975414272397;-0.013404998793875307;0.7179106134877343
98.110375;1.044449643588007;0.8331579559089891;0.7976895199574346;6.229308133742664e-06;5.9629968920849325e-06;1.0448548738707981;10.000059346271197;0.8335132397603418;0.015562004732459283;0.015561598567117871;0.7177974421454792;-0.01340499880074375;0.7179107192471905
98.120375;1.0444497186600534;0.8331579329081789;0.7976896958594561;6.2293401278180045e-06;5.962996369294644e-06;1.044854780642879;10.000063103976823;0.833513319854377;0.015561999076223607;0.01556160075876482;0.7177973464480968;-0.013404998806757997;0.7179108248839482
98.130375;1.0444498013201948;0.8331579100665294;0.7976898690906724;6.229372213063782e-06;5.962992967268853e-06;1.0448546933828635;10.000066886126925;0.8335133990440767;0.015561993475763808;0.015561603132249692;0.7177972544118041;-0.013404998811820314;0.7179109301116976
98.140375;1.044449890985156;0.833157887489258;0.797690039906309;6.2294044004752065e-06;5.962986710493691e-06;1.0448546122645552;10.000070686143655;0.8335134772427744;0.01556198793785308;0.015561605677496305;0.7177971660094769;-0.013404998815795884;0.7179110346018552
98.150375;1.0444499868501826;0.8331578652819784;0.7976902085718549;6.229436704659949e-06;5.962977651338861e-06;1.0448545373888956;10.000074494791118;0.83351355437182;0.015561982468943759;0.015561608381778141;0.7177970811429921;-0.013404998818523854;0.7179111379541734
98.160375;1.0444500879976486;0.833157843514823;0.7976903753094947;6.229469169031186e-06;5.962965866158632e-06;1.0448544688411847;10.000078300754636;0.8335136303905522;0.015561977076605126;0.015561611231597688;0.717796999647966;-0.01340499881985032;0.717911239659618
98.170375;1.044450193530465;0.8331578221874494;0.797690540240889;6.229501872461224e-06;5.962951464135758e-06;1.0448544067163203;10.00008209210751;0.8335137053253189;0.015561971768891271;0.015561614213710018;0.7177969212881331;-0.013404998819661623;0.7179113390826386
98.180375;1.044450302647072;0.833157801275199;0.797690703388689;6.229534906855504e-06;5.962934591558145e-06;1.044854351117875;10.000085857740917;0.8335137792609792;0.01556196655260874;0.015561617315160854;0.7177968457789664;-0.013404998817904664;0.7179114355076751
98.190375;1.044450414636528;0.8331577807939627;0.797690864707206;6.2295683535724125e-06;5.962915421053979e-06;1.0448543021520214;10.000089588105357;0.83351385233898;0.015561961432818865;0.015561620523993612;0.717796772839448;-0.013404998814577728;0.7179115282516166
98.200375;1.0444505288056678;0.8331577607723238;0.7976910241094016;6.229602272419021e-06;5.962894137363413e-06;1.0448542598916064;10.000093274822595;0.8335139247546771;0.015561956414076194;0.015561623830141856;0.717796702213972;-0.013404998809718049;0.7179116167621833
98.210375;1.0444506444031438;0.8331577411794057;0.7976911814736564;6.229636698950135e-06;5.962870932910855e-06;1.044854224300138;10.000096909775351;0.8335139966590129;0.015561951501572892;0.015561627225505451;0.7177966336639493;-0.013404998803410943;0.7179117006540161
98.220375;1.0444507606302706;0.8331577218897125;0.7976913366465824;6.2296716487327025e-06;5.962846020796579e-06;1.0448541951702102;10.000100485035066;0.8335140680194432;0.015561946701028838;0.015561630703776013;0.7177965669906247;-0.013404998795789685;0.7179117797178725
98.230375;1.0444508767021818;0.8331577026768602;0.7976914894899977;6.2297071385162675e-06;5.962819637217811e-06;1.0448541721222313;10.000103993397486;0.8335141385785124;0.01556194201849763;0.015561634259547267;0.7177965020792012;-0.013404998787014037;0.7179118539113357
