time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.240375;1.0444509919092742;0.8331576832304572;0.7976916399378103;6.229743225731236e-06;5.962792008501463e-06;1.0448541546676948;10.000107428274344;0.8335142079155308;0.015561937460924744;0.015561637886964075;0.7177964389005811;-0.013404998777251181;0.7179119233366229
98.250375;1.0444511056718333;0.8331576632382507;0.797691787990572;6.229780006833124e-06;5.962763321167455e-06;1.0448541422959947;10.000110782770225;0.833514275556116;0.015561933036538718;0.015561641579484324;0.7177963774565839;-0.01340499876666516;0.7179119882167468
98.260375;1.0444512175001874;0.8331576424757827;0.7976919336799008;6.229817552815948e-06;5.962733727992301e-06;1.0448541345312494;10.000114048960294;0.833514341102041;0.015561928754191174;0.015561645330194603;0.7177963177140985;-0.013404998755398433;0.7179120488527068
98.270375;1.044451326872538;0.8331576207803073;0.7976920770642111;6.229855878773275e-06;5.962703365780864e-06;1.04485413095757;10.000117218438229;0.8335144043034356;0.015561924621425756;0.015561649131438034;0.7177962595686567;-0.013404998743544382;0.7179121055784956
98.280375;1.0444514331827401;0.8331575979711195;0.7976922182321469;6.229894986249233e-06;5.96267235064937e-06;1.044854131222625;10.000120283519921;0.8335144650174043;0.015561920642488819;0.015561652974738627;0.7177962028552282;-0.01340499873114251;0.7179121587360944
98.290375;1.0444515358012405;0.8331575738511608;0.7976923572934059;6.229934897881854e-06;5.9626407593429006e-06;1.0448541350316531;10.000123237650055;0.8335145231371445;0.015561916818132866;0.015561656851729454;0.7177961473978864;-0.013404998718192949;0.7179122086683414
98.300375;1.0444516341752907;0.8331575482815838;0.7976924943774418;6.229975646856649e-06;5.962608634515856e-06;1.0448541421805912;10.000126074657397;0.8335145786046505;0.015561913146742889;0.015561660754580774;0.7177960930509011;-0.013404998704662425;0.7179122557069971
98.310375;1.0444517279011774;0.8331575212424344;0.7976926296188827;6.230017254477336e-06;5.962576012819665e-06;1.0448541526214905;10.000128787538436;0.8335146314801799;0.015561909625293035;0.015561664675513646;0.717796039731489;-0.013404998690508338;0.7179123001308578
98.320375;1.0444518167407226;0.833157492819041;0.7976927631357432;6.230059712324603e-06;5.962542942090081e-06;1.0448541664533606;10.000131368034804;0.8335146819168762;0.015561906249599782;0.01556166860655611;0.7177959874445603;-0.013404998675728154;0.7179123421288993
98.330375;1.044451900589078;0.8331574631553285;0.7976928950618275;6.230102972120835e-06;5.962509480885409e-06;1.044854183824296;10.000133807457189;0.8335147300359836;0.01556190301431892;0.0155616725400357;0.7177959362450803;-0.013404998660381286;0.7179123818149037
98.340375;1.0444519794130616;0.8331574324356225;0.7976930255797439;6.230146950013143e-06;5.962475699650499e-06;1.044854204871538;10.000136097911446;0.8335147758940787;0.015561899914067022;0.015561676469793218;0.7177958861721105;-0.013404998644565423;0.7179124192790689
98.350375;1.0444520531851325;0.8331574008603044;0.7976931548543622;6.2301915378924265e-06;5.962441690184769e-06;1.0448542297293335;10.000138232971594;0.8335148195700249;0.015561896945478023;0.015561680392100114;0.7177958372266582;-0.013404998628378639;0.7179124546301077
98.360375;1.0444521218763112;0.8331573686219008;0.7976932829532853;6.2302366149815555e-06;5.962407562633501e-06;1.0448542585437341;10.000140207596914;0.8335148612111598;0.015561894107670993;0.015561684305304132;0.7177957893806431;-0.013404998611898492;0.717912487995289
98.370375;1.0444521855301656;0.8331573359382298;0.797693409889128;6.230282062006898e-06;5.962373427035577e-06;1.044854291475441;10.000142017870113;0.8335149009987469;0.015561891400436465;0.015561688209144652;0.7177957425723425;-0.01340499859519245;0.7179125194840152
98.380375;1.0444522443362787;0.8331573030642989;0.7976935357207491;6.2303277704306544e-06;5.962339392482789e-06;1.0448543286833782;10.000143661053054;0.8335149391076698;0.015561888823112038;0.01556169210461309;0.7177956966839512;-0.013404998578339114;0.7179125491600689
98.390375;1.044452298632289;0.8331572702197324;0.7976936605892703;6.2303736281328005e-06;5.962305583703389e-06;1.044854370307958;10.000145136073865;0.8335149756753242;0.015561886375554822;0.015561695993649264;0.7177956515533062;-0.013404998561430683;0.7179125770392576
98.400375;1.0444523488523736;0.8331572375590357;0.7976937847021298;6.230419491905683e-06;5.962272138330895e-06;1.0448544164830214;10.00014644394699;0.833515010756919;0.015561884058851672;0.015561699878096823;0.7177956070168411;-0.01340499854457259;0.717912603058012
98.410375;1.0444523954941451;0.8331572052559892;0.7976939083200899;6.230465173834496e-06;5.962239183846605e-06;1.044854467349606;10.000147587222486;0.8335150443017665;0.015561881874951031;0.015561703758955202;0.7177955629105696;-0.013404998527900095;0.717912627029959
98.420375;1.0444524391173573;0.833157173568561;0.797694031753902;6.230510433465716e-06;5.962206824403612e-06;1.044854523037364;10.000148568575886;0.8335150761776654;0.015561879826490568;0.015561707637249145;0.7177955190423059;-0.013404998511585697;0.7179126486781886
98.430375;1.0444524803389912;0.8331571428007054;0.7976941553711366;6.230554982427046e-06;5.96217514811541e-06;1.0448545836289347;10.000149389922615;0.833515106201558;0.015561877916928098;0.015561711515540758;0.7177954751844969;-0.013404998495816188;0.7179126676958798
98.440375;1.0444525198217947;0.8331571132441953;0.7976942795885203;6.23059853311051e-06;5.962144241610064e-06;1.0448546491247244;10.000150052536569;0.8335151341422876;0.015561876150319379;0.015561715397406667;0.7177954310498095;-0.013404998480764187;0.7179126837652504
98.450375;1.0444525582558877;0.8331570851468278;0.7976944048170926;6.230640850695951e-06;5.962114200069289e-06;1.0448547194429465;10.000150557133264;0.8335151596992757;0.015561874530617458;0.015561719285130263;0.7177953862408919;-0.013404998466578442;0.7179126965791245
98.460375;1.0444525963411946;0.8331570586900777;0.7976945313998202;6.2306817504386195e-06;5.962085133086571e-06;1.0448547944910724;10.00015090365681;0.8335151824960483;0.015561873061078587;0.015561723179081595;0.7177953402742054;-0.013404998453381193;0.7179127058777939
98.470375;1.0444526347872025;0.8331570340153802;0.7976946596087198;6.230721078655133e-06;5.962057168646317e-06;1.0448548742343502;10.000151091143286;0.8335152021071469;0.015561871743786215;0.015561727078998082;0.7177952927073238;-0.013404998441261735;0.7179127114480444
98.480375;1.0444526743273383;0.8331570113138337;0.7976947896733624;6.23075871452364e-06;5.962030453848272e-06;1.0448549586798743;10.000151117778218;0.8335152180799877;0.015561870579010982;0.015561730984435793;0.7177952432592911;-0.013404998430276127;0.7179127130708184
98.490375;1.044452715707455;0.8331569909162906;0.797694921792688;6.2307945740372565e-06;5.962005154920448e-06;1.044855047792655;10.000150981627955;0.8335152299605324;0.015561869564986135;0.015561734894282307;0.7177951918700796;-0.013404998420459472;0.7179127105000667
98.500375;1.0444527596258157;0.8331569733006665;0.7976950561477462;6.2308286147758216e-06;5.961981457916371e-06;1.0448551414122256;10.000150681776345;0.8335152373231292;0.015561868698132938;0.01556173880619539;0.7177951387112673;-0.013404998411839446;0.7179127035231859
98.510375;1.0444528066861953;0.8331569589759742;0.7976951929005266;6.230860827673374e-06;5.961959574422695e-06;1.0448552392580026;10.000150218645304;0.8335152397601923;0.015561867973230854;0.015561742715711636;0.7177950841174644;-0.013404998404443466;0.7179126920172004
98.520375;1.044452857412341;0.8331569483282114;0.7976953321930293;6.2308911948323335e-06;5.961939752139086e-06;1.0448553410038994;10.00014959348882;0.8335152368571302;0.015561867384011246;0.0155617466160011;0.7177950284611371;-0.013404998398301783;0.717912675929848
98.530375;1.0444529123110693;0.8331569415364481;0.797695474183895;6.230919647295966e-06;5.961922258501889e-06;1.0448554463071837;10.000148808273076;0.8335152281922529;0.015561866924340972;0.015561750499537879;0.7177949720405812;-0.013404998393435572;0.7179126552226601
98.540375;1.0444529719326303;0.8331569385722146;0.7976956190567379;6.230946072258648e-06;5.961907338630924e-06;1.0448555548082783;10.000147866141695;0.8335152133806644;0.015561866588505962;0.01556175436033344;0.717794915008269;-0.013404998389850369;0.7179126298399471
98.550375;1.0444530368718472;0.8331569392465121;0.7976957669849652;6.230970359864156e-06;5.961895204021204e-06;1.0448556661730928;10.00014677161268;0.8335151921268514;0.015561866370671877;0.015561758194735152;0.71779485738269;-0.013404998387563163;0.7179125997223527
98.560375;1.0444531077241626;0.8331569432637455;0.797695918118456;6.230992433047138e-06;5.96188604780484e-06;1.0448557801218554;10.000145530151126;0.8335151642195805;0.015561866265643012;0.015561762000977877;0.7177947991663611;-0.013404998386622385;0.7179125648652885
98.570375;1.0444531850153111;0.8331569503048241;0.7976960725788789;6.231012245852477e-06;5.961880048449991e-06;1.0448558964162484;10.000144147592417;0.8335151295181706;0.015561866270112362;0.015561765778583057;0.7177947404675238;-0.013404998387095298;0.7179125253818227
98.580375;1.0444532691133348;0.8331569601489116;0.797696230435718;6.231029776299266e-06;5.961877375696543e-06;1.0448560148556383;10.000142630085506;0.8335150879649211;0.015561866382160883;0.015561769527950428;0.7177946815067088;-0.013404998389045178;0.7179124814675057
98.590375;1.0444533602158839;0.8331569727132128;0.7976963916841051;6.231045019332308e-06;5.961878195779494e-06;1.0448561352662264;10.000140984429915;0.8335150395814837;0.01556186660006695;0.015561773250186456;0.717794622519033;-0.013404998392506511;0.7179124333076635
98.600375;1.04445345843065;0.833156987962324;0.7976965562380887;6.231057984061182e-06;5.961882658257034e-06;1.0448562574664773;10.000139218179488;0.8335149844660882;0.015561866922336756;0.015561776947170291;0.7177945636482979;-0.01340499839747071;0.717912381095687
98.610375;1.0444535637947625;0.8331570058360875;0.7976967239520243;6.231068699629623e-06;5.9618908906471775e-06;1.044856381277944;10.000137339677757;0.8335149227782803;0.015561867348035184;0.01556178062156138;0.7177945049120357;-0.013404998403890997;0.7179123251345144
98.620375;1.044453676212613;0.8331570262992497;0.7976968946718658;6.231077201765829e-06;5.961903004460761e-06;1.0448565065895596;10.000135358453013;0.8335148546647199;0.015561867875836546;0.015561784276380717;0.7177944462346616;-0.013404998411689626;0.7179122658416699
98.630375;1.0444537954600184;0.8331570494152208;0.7976970682731233;6.231083492503015e-06;5.961919079603892e-06;1.044856633380625;10.000133285418553;0.833514780198495;0.015561868502558727;0.015561787913938294;0.7177943874949073;-0.01340499842075239;0.7179122036619079
98.640375;1.04445392124255;0.8331570753316807;0.797697244648933;6.231087522661041e-06;5.961939143114368e-06;1.0448567617135014;10.000131131961295;0.8335146994263744;0.01556186922273127;0.015561791534977271;0.7177943285629519;-0.013404998430919903;0.7179121390381412
98.650375;1.0444540532127078;0.8331571042112302;0.7976974236677711;6.231089217817643e-06;5.9619631718017855e-06;1.044856891745543;10.000128908264209;0.8335146124635102;0.015561870029116525;0.015561795139025237;0.7177942693035431;-0.013404998442000743;0.7179120724512145
98.660375;1.044454190987431;0.8331571361592564;0.7976976051367167;6.231088504332595e-06;5.961991094735394e-06;1.044857023657963;10.000126622412106;0.8335145195070106;0.015561870912922125;0.015561798724873368;0.7177942095588105;-0.013404998453802757;0.7179120044365755
98.670375;1.044454334195631;0.8331571711551042;0.7976977887835319;6.231085309164801e-06;5.962022802932817e-06;1.0448571575224734;10.00012428081111;0.8335144207767764;0.015561871863697287;0.015561802290719226;0.717794149199007;-0.013404998466155888;0.7179119355629833
98.680375;1.0444544824762958;0.8331572090466969;0.7976979742727902;6.231079556092225e-06;5.962058195903157e-06;1.044857293312486;10.00012188906353;0.833514316483416;0.015561872869883652;0.015561805835218188;0.7177940882355437;-0.013404998478924122;0.7179118664216286
98.690375;1.0444546354310469;0.8331572496560957;0.7976981612520455;6.231071174772562e-06;5.962097203379076e-06;1.044857431038794;10.000119452814499;0.833514206833655;0.015561873919833312;0.015561809358596142;0.7177940268695545;-0.013404998492008798;0.7179117976444439
98.700375;1.0444547926439203;0.8331572928828588;0.7976983494015477;6.231060105217791e-06;5.962139745191284e-06;1.0448575707935082;10.000116978278575;0.8335140920241904;0.015561875002966599;0.01556181286262925;0.7177939654082149;-0.013404998505333325;0.7179117299161724
98.710375;1.0444549537473908;0.8331573386822658;0.7976985384765362;6.231046295286951e-06;5.962185703391381e-06;1.0448577126602994;10.000114471908477;0.8335139722465613;0.015561876110922546;0.015561816350308738;0.7177939041378133;-0.013404998518815847;0.7179116639724498
98.720375;1.0444551184335966;0.8331573869896064;0.7976987282900181;6.2310297097682235e-06;5.962234935502078e-06;1.04485785664524;10.000111939392665;0.8335138477390075;0.015561877237854061;0.015561819825082583;0.7177938433036998;-0.013404998532357472;0.7179116005938964
98.730375;1.0444552864161278;0.8331574376695126;0.7976989186309833;6.2310103408484635e-06;5.962287284695791e-06;1.0448580026816734;10.000109384691878;0.8335137188236774;0.015561878379727554;0.015561823289609807;0.7177937831792758;-0.01340499854586317;0.7179115405600311
98.740375;1.0444554573604798;0.8331574904779211;0.7976991092472954;6.230988213119379e-06;5.962342574478299e-06;1.0448581506152246;10.000106809771344;0.8335135858844609;0.015561879533765192;0.015561826745163772;0.7177937240666878;-0.013404998559270702;0.7179114845579868
98.750375;1.0444556308339359;0.8331575450754614;0.7976992999228348;6.23096340052111e-06;5.962400600151828e-06;1.0448583001867364;10.000104215428562;0.833513449331046;0.015561880698174478;0.015561830191822055;0.7177936662259332;-0.01340499857255293;0.717911433105852
98.760375;1.044455806349983;0.8331576011068653;0.7976994905284875;6.230936035413343e-06;5.962461125333773e-06;1.044858451085693;10.00010160245275;0.8335133095742986;0.01556188187125881;0.015561833629290261;0.7177936098365245;-0.013404998585704977;0.7179113865379043
98.770375;1.0444559834511302;0.8331576582876291;0.7976996810062555;6.230906279660174e-06;5.962523895320522e-06;1.0448586030629698;10.000098971855431;0.8335131670127557;0.015561883050831962;0.015561837057986786;0.7177935549859948;-0.013404998598741715;0.7179113450536441
98.780375;1.0444561617522543;0.8331577164451422;0.7976998713428768;6.23087429357873e-06;5.9625886511326275e-06;1.0448587560546747;10.000096324286776;0.833513022032633;0.015561884234819393;0.015561840479072877;0.7177935016944113;-0.01340499861169384;0.7179113087806994
98.790375;1.0444563409382261;0.8331577754719515;0.7977000615457872;6.230840246028028e-06;5.962655120150112e-06;1.0448589101960655;10.000093659726199;0.8335128749774803;0.015561885421606114;0.015561843893901915;0.7177934500104085;-0.013404998624598607;0.7179112777919937
98.800375;1.0444565207280814;0.8331578352309599;0.7977002515886569;6.230804331862864e-06;5.962723015675452e-06;1.0448590656751249;10.000090977426085;0.833512726079219;0.015561886609552251;0.015561847304480961;0.7177934000930718;-0.013404998637501522;0.717911252102499
98.810375;1.0444567008271353;0.8331578955167237;0.7977004413479382;6.230766750825754e-06;5.962792069954408e-06;1.044859222607748;10.00008827557531;0.8335125754349368;0.015561887796623257;0.015561850714151473;0.7177933521972162;-0.013404998650457012;0.7179112316723029
98.820375;1.0444568808873698;0.8331579560743044;0.7977006305750886;6.2307276743106406e-06;5.962862060373751e-06;1.0448593810423807;10.00008555154327;0.8335124230380164;0.015561888980466825;0.015561854127003382;0.7177933065744607;-0.013404998663525673;0.717911216391205
98.830375;1.0444570605124195;0.8331580166174327;0.7977008189194783;6.230687241080241e-06;5.96293281247456e-06;1.0448595409626453;10.000082802999982;0.8335122687974328;0.015561890158549715;0.015561857546201789;0.7177932633704344;-0.013404998676786616;0.7179112060899914
98.840375;1.0444572392819573;0.8331580768374836;0.797701006002234;6.230645570509632e-06;5.963004213714263e-06;1.0448597022609787;10.000080028739905;0.8335121125445616;0.015561891328378952;0.015561860972973891;0.717793222610583;-0.01340499869034671;0.7179112005808496
98.850375;1.0444574167115304;0.8331581364194705;0.797701191483516;6.230602766277982e-06;5.9630762378880215e-06;1.0448598647716645;10.000077228772831;0.8335119540147881;0.015561892488054351;0.015561864407539051;0.7177931842498771;-0.013404998704325067;0.7179111996371289
98.860375;1.04445759222337;0.8331581950828456;0.7977013750769889;6.230558908268348e-06;5.963148939883174e-06;1.0448600283358265;10.000074403914773;0.8335117927974636;0.015561893636389117;0.01556186785040629;0.7177931482126361;-0.013404998718834965;0.7179112029600673
98.870375;1.0444577652458553;0.8331582526082348;0.7977015565463909;6.230514048974281e-06;5.963222424299114e-06;1.0448601928718861;10.000071555149917;0.8335116283541513;0.015561894772337633;0.015561871302436288;0.7177931144462776;-0.013404998733982772;0.7179112102329467
98.880375;1.0444579353437367;0.833158308798307;0.7977017357228281;6.230468216467319e-06;5.963296826864059e-06;1.0448603584121134;10.000068683067129;0.8335114601434147;0.015561895894628447;0.015561874764402048;0.717793082992793;-0.013404998749868358;0.7179112212039948
98.890375;1.0444581022400727;0.8331583634353411;0.7977019125528447;6.230421410173709e-06;5.963372297498222e-06;1.0448605250307363;10.0000657873748;0.8335112877113297;0.015561897001919733;0.01556187823674803;0.7177930540045353;-0.013404998766578522;0.7179112357022259
98.900375;1.0444582657354575;0.8331584163088979;0.7977020871266822;6.2303736024387074e-06;5.9634489609144975e-06;1.0448606927784738;10.000062866558443;0.8335111106493623;0.015561898093490907;0.015561881719948037;0.7177930277223619;-0.013404998784188512;0.7179112535868103
98.910375;1.044458425629981;0.833158467271272;0.7977022596296609;6.230324752619131e-06;5.963526880689775e-06;1.0448608617334383;10.000059917916234;0.8335109285396434;0.015561899170046863;0.015561885215665549;0.7177930044767263;-0.013404998802764646;0.7179112746922959
98.920375;1.044458581743815;0.8331585162342495;0.7977024302773134;6.2302748176955935e-06;5.963606055327885e-06;1.0448610320507423;10.000056938407164;0.8335107410042369;0.015561900233574988;0.015561888727456223;0.7177929846863033;-0.013404998822341427;0.7179112988303654
98.930375;1.044458733982026;0.8331585630980368;0.797702599291694;6.230223768057383e-06;5.96368643731465e-06;1.0448612039242637;10.000053925995212;0.833510547771941;0.015561901286803508;0.015561892260320391;0.7177929688073542;-0.013404998842893423;0.7179113258380531
98.940375;1.0444588823525978;0.8331586077047046;0.797702766868851;6.230171598162378e-06;5.96376795525858e-06;1.0448613774866122;10.00005088002775;0.8335103486761406;0.015561902333007815;0.015561895820147938;0.7177929572153424;-0.013404998864346566;0.7179113556066802
98.950375;1.0444590269974634;0.8331586498611233;0.7977029331384083;6.230118312226578e-06;5.9638505355678335e-06;1.0448615527157055;10.000047800839807;0.8335101436506571;0.015561903375192943;0.015561899413443948;0.7177929501025593;-0.013404998886614786;0.7179113880841018
98.960375;1.0444591682653999;0.8331586893626847;0.7977030981640584;6.230063909380541e-06;5.963934118487184e-06;1.044861729433876;10.000044689619513;0.8335099327601726;0.01556190441532475;0.015561903046352835;0.7177929475218995;-0.013404998909620141;0.7179114232767624
98.970375;1.0444593066997792;0.8331587259826655;0.7977032619551503;6.230008380283379e-06;5.964018652117898e-06;1.0448619073874028;10.000041548124814;0.8335097162059362;0.01556190545448678;0.015561906722742805;0.7177929495121848;-0.013404998933289985;0.7179114612343727
98.980375;1.0444594429136145;0.8331587594620464;0.7977034244658353;6.229951706994573e-06;5.964104068726309e-06;1.044862086331259;10.000038378327464;0.833509494321749;0.01556190649282086;0.015561910442791854;0.717792956147869;-0.013404998957551564;0.7179115020318456
98.990375;1.044459577481556;0.8331587895177122;0.7977035856024676;6.229893873016679e-06;5.964190276135935e-06;1.0448622660684126;10.000035182071942;0.833509267588291;0.015561907529901546;0.015561914203464347;0.717792967528909;-0.01340499898234116;0.717911545775655
99.000375;1.0444597108799873;0.8331588158571848;0.7977037452281246;6.2298348729466325e-06;5.9642771714830655e-06;1.044862446441453;10.000031960495836;0.8335090365936035;0.015561908566094023;0.015561918000677112;0.7177929837810406;-0.01340499900762127;0.7179115926058667
99.010375;1.0444598434267138;0.8331588381870549;0.7977039031435258;6.229774700430362e-06;5.964364650182719e-06;1.0448626273004393;10.000028714360091;0.8335088019256209;0.015561909602546319;0.015561921831201272;0.7177930050258617;-0.013404999033392935;0.7179116426841909
99.020375;1.0444599752532555;0.833158856227098;0.7977040590828316;6.229713331952408e-06;5.964452610865488e-06;1.0448628084386478;10.000025445675144;0.833508564078284;0.015561910639616972;0.015561925692851513;0.7177930313168818;-0.013404999059686824;0.7179116961826155
99.030375;1.044460106339228;0.8331588697453338;0.7977042127473479;6.229650736142589e-06;5.964540960325499e-06;1.044862989542181;10.000022158972488;0.8335083234398681;0.015561911676662037;0.01556192958350023;0.7177930626351107;-0.013404999086522484;0.7179117532617241
99.040375;1.04446023655774;0.8331588785959859;0.7977043637989666;6.229586911178197e-06;5.964629601114434e-06;1.0448631702436988;10.000018861293226;0.8335080803577302;0.015561912713538604;0.01556193349952674;0.7177930989485319;-0.013404999113878747;0.7179118140366413
99.050375;1.0444603656857558;0.83315888273681;0.7977045118281864;6.2295219274591925e-06;5.964718410486444e-06;1.0448633502261582;10.000015561550919;0.8335078351883435;0.015561913751567695;0.015561937434562991;0.7177931402444794;-0.01340499914171098;0.717911878548947
99.060375;1.044460493409861;0.8331588822163158;0.7977046564244122;6.229455931421097e-06;5.964807220935663e-06;1.044863529257521;10.00001226957063;0.8335075883150883;0.01556191479354233;0.01556194137944845;0.717793186509624;-0.013404999169976596;0.7179119467459857
99.070375;1.044460619380888;0.8331588771354548;0.7977047972902014;6.229389112470652e-06;5.964895808992899e-06;1.044863707176276;10.000008994673086;0.8335073401855737;0.015561915843662295;0.015561945322881254;0.7177932377194876;-0.01340499919863889;0.7179120184830374
99.080375;1.044460743300331;0.833158867611049;0.7977049342224011;6.22932169198223e-06;5.964983916952137e-06;1.044863883871576;10.000005744541028;0.833507091303534;0.015561916907283788;0.015561949252810457;0.7177932938650738;-0.013404999227664279;0.71791209356801
99.090375;1.0444608649587745;0.8331588537520134;0.7977050669812601;6.22925392794782e-06;5.965071296465052e-06;1.0448640592344542;10.000002524946606;0.8335068421272367;0.015561917990314393;0.015561953158779857;0.7177933549344812;-0.013404999257024729;0.7179121717990081
99.100375;1.0444609841838588;0.8331588356361997;0.797705195228047;6.229186087552375e-06;5.96515773283664e-06;1.0448642331111788;9.999999340071788;0.8335065930059293;0.01556191909859248;0.01556195703354766;0.7177934208133314;-0.013404999286708592;0.7179122529749022
99.110375;1.0444611007643279;0.8331588133222451;0.7977053185876916;6.229118410303218e-06;5.965243041065213e-06;1.0448644052972953;9.999996193318378;0.8335063442528841;0.015561920237616458;0.015561960872807238;0.7177934912215129;-0.013404999316727608;0.7179123369221273
99.120375;1.0444612144387602;0.8331587869301608;0.7977054367232174;6.2290510958500665e-06;5.965327056271591e-06;1.0448645755463633;9.999993088384658;0.833506096253181;0.015561921412932209;0.015561964673954659;0.7177935657675921;-0.013404999347096522;0.7179124235091532
99.130375;1.044461324960847;0.833158756696961;0.7977055493336146;6.2289843070818945e-06;5.965409632325277e-06;1.0448647435908707;9.999990029917651;0.8335058495183097;0.015561922630746588;0.015561968435211336;0.7177936440341492;-0.013404999377787118;0.7179125126296424
99.140375;1.0444614321920558;0.8331587229186278;0.7977056561205432;6.228918181539415e-06;5.965490638512672e-06;1.0448649091854862;9.999987023588993;0.8335056047024251;0.01556192389750408;0.015561972155123019;0.7177937256028561;-0.01340499940869248;0.7179126042036259
99.150375;1.044461536112709;0.8331586858660361;0.7977057568250795;6.228852847586791e-06;5.965569949359034e-06;1.0448650721348616;9.99998407626394;0.8335053625300114;0.01556192521829331;0.015561975831032084;0.7177938100772099;-0.013404999439636127;0.7179126981891926
99.160375;1.0444616366889325;0.8331586457740761;0.7977058513002707;6.228788431992442e-06;5.965647435183694e-06;1.0448652322824117;9.99998119631426;0.8335051236516544;0.015561926595951214;0.015561979456662213;0.7177938971429736;-0.013404999470410198;0.7179127945683728
99.170375;1.044461733741478;0.833158602878153;0.7977059394890931;6.228725052507828e-06;5.965722952339199e-06;1.0448653894615996;9.999978393206936;0.8335048885883265;0.015561928032048105;0.015561983022049418;0.7177939865709162;-0.013404999500806081;0.7179128932931018
99.180375;1.044461826973527;0.8331585574533121;0.79770602134412;6.22866279712791e-06;5.965796328128953e-06;1.0448655434313248;9.999975676333928;0.8335046577978326;0.015561929528582954;0.015561986516453668;0.7177940781355542;-0.0134049995306397;0.7179129942368249
99.190375;1.0444619160662285;0.833158509860966;0.7977060968186511;6.228601699151214e-06;5.965867343864763e-06;1.0448656938703889;9.999973053926647;0.8335044317353735;0.015561931088334757;0.015561989930423153;0.7177941715361302;-0.013404999559773683;0.7179130972246799
99.200375;1.044462000742589;0.8331584606029335;0.7977061659205475;6.228541724183819e-06;5.9659357332338716e-06;1.044865840447765;9.999970532224317;0.8335042108413181;0.015561932713393997;0.015561993255432281;0.7177942663832093;-0.013404999588129617;0.7179132020856446
99.210375;1.0444620808295122;0.8331584103262024;0.7977062287256279;6.228482784350817e-06;5.9660012057901904e-06;1.0448659828783442;9.99996811497796;0.8335039955250564;0.015561934404103505;0.015561996482981766;0.7177943622658246;-0.013404999615699667;0.7179133086605587
99.220375;1.0444621562656013;0.8331583597304417;0.7977062853245115;6.2284247767786186e-06;5.966063470098869e-06;1.044866120885705;9.999965803968035;0.8335037861925704;0.015561936159733015;0.01556199960400434;0.7177944588447973;-0.013404999642537819;0.7179134168015195
99.230375;1.0444622270366384;0.8331583094420602;0.7977063357848017;6.228367618922227e-06;5.9661222292173745e-06;1.04486625407855;9.999963600002674;0.8335035832853211;0.01556193797907042;0.01556200260796032;0.7177945559067175;-0.013404999668725416;0.7179135263667941
99.240375;1.0444622931103749;0.8331582599369385;0.7977063801247508;6.228311260824179e-06;5.966177164839589e-06;1.0448663818384223;9.999961503226325;0.8335033873255033;0.015561939859827135;0.015562005482343447;0.7177946533760117;-0.013404999694360683;0.7179136371986667
99.250375;1.04446235436484;0.8331582114901187;0.7977064182515129;6.228255679625654e-06;5.966227954634483e-06;1.0448665033489726;9.999959513048568;0.833503198942484;0.015561941797943058;0.015562008214211422;0.7177947512628173;-0.013404999719566494;0.7179137491139091
99.260375;1.0444624105573908;0.8331581641419031;0.7977064499723919;6.228200866902101e-06;5.966274325095468e-06;1.0448666177869956;9.999957628361043;0.8335030188232688;0.015561943787755257;0.015562010792335528;0.7177948495512771;-0.013404999744469586;0.7179138619014445
99.270375;1.0444624614106783;0.8331581177506677;0.7977064750929141;6.2281468145644775e-06;5.9663160712288525e-06;1.044866724500262;9.999955847868227;0.8335028476441901;0.015561945822760171;0.015562013207163279;0.717794948156607;-0.013404999769173401;0.7179139752964188
99.280375;1.0444625067007884;0.8331580721528759;0.7977064934479612;6.2280935013038576e-06;5.966353020507685e-06;1.0448668229836537;9.99995417004901;0.8335026860606012;0.015561947895776735;0.015562015449839848;0.7177950469833269;-0.013404999793754197;0.7179140889789373
99.290375;1.044462546224667;0.8331580272902693;0.797706504873124;6.228040880473203e-06;5.966385015690808e-06;1.0448669127043333;9.999952592852944;0.8335025346933538;0.015561949998682682;0.015562017512643982;0.7177951459666473;-0.013404999818259749;0.717914202623142
99.300375;1.0444625797427254;0.8331579831880618;0.7977065091972788;6.227988876453686e-06;5.9664119401106825e-06;1.044866992995475;9.999951113586883;0.8335023940950343;0.01556195212350334;0.015562019389611409;0.7177952450635974;-0.013404999842703106;0.71791431593479
99.310375;1.0444626069882972;0.8331579398916108;0.7977065062649144;6.227937393807128e-06;5.966433728405366e-06;1.0448670631470083;9.999949728818555;0.8335022647786586;0.015561954264117247;0.015562021075879584;0.7177953441991703;-0.013404999867068022;0.7179144286836134
99.320375;1.0444626276873918;0.8331578974775102;0.7977064959916379;6.227886335485824e-06;5.966450353811601e-06;1.0448671226002024;9.999948434326878;0.8335021472711294;0.015561956416352572;0.01556202256687595;0.7177954431642549;-0.013404999891328756;0.717914540742721
99.330375;1.044462641585819;0.8331578561144357;0.7977064783658017;6.227835614814975e-06;5.966461829039687e-06;1.0448671710339734;9.999947225771152;0.8335020421007138;0.015561958576940567;0.015562023858876324;0.7177955415475124;-0.013404999915473786;0.7179146520532169
99.340375;1.044462648503582;0.8331578160837942;0.7977064533800192;6.2277851523002285e-06;5.9664682207417585e-06;1.0448672082648547;9.99994609962759;0.8335019497356745;0.015561960742404173;0.015562024950235915;0.7177956387535133;-0.013404999939518013;0.7179147625042777
99.350375;1.0444626483772426;0.8331577777198002;0.7977064210255784;6.2277348767495e-06;5.966469657862838e-06;1.0448672340941567;9.99994505292178;0.833501870530694;0.015561962908414788;0.015562025841694499;0.7177957340661381;-0.013404999963494976;0.7179148718582035
99.360375;1.044462641313601;0.8331577413643043;0.7977063813217405;6.227684729922336e-06;5.966466330789745e-06;1.0448672482426835;9.999944082007287;0.8335018047274823;0.01556196507026729;0.015562026536417924;0.7177958267224119;-0.013404999987447918;0.7179149798006867
99.370375;1.044462627615141;0.8331577073684996;0.7977063342748142;6.227634653190168e-06;5.9664584715274374e-06;1.0448672503631604;9.999943182130641;0.8335017524985178;0.015561967223342545;0.015562027040763628;0.7177959159835127;-0.013405000011433259;0.7179150860138634
99.380375;1.044462607650433;0.8331576760552153;0.7977062798367207;6.227584569951933e-06;5.9664463142093826e-06;1.0448672400852865;9.999942348255296;0.8335017139527947;0.01556196936279432;0.015562027364500039;0.7177960012046254;-0.013405000035517343;0.7179151901553786
99.390375;1.0444625816351416;0.833157647673608;0.7977062179449926;6.2275343836486155e-06;5.96643007395843e-06;1.0448672171146711;9.999941576203728;0.8335016890833115;0.015561971483673125;0.015562027519241949;0.717796081893674;-0.013405000059752717;0.7179152918105214
99.400375;1.0444625495210074;0.8331576224535998;0.7977061485740399;6.227483982960533e-06;5.966409956122816e-06;1.0448671813463848;9.999940863147543;0.8335016777625741;0.01556197358151775;0.015562027515987169;0.7177961577024379;-0.01340500008415239;0.7179153905269349
99.410375;1.0444625110472485;0.833157600699083;0.7977060717431312;6.227433246070489e-06;5.9663861611444465e-06;1.04486713287281;9.999940207378021;0.8335016798562571;0.015561975652553748;0.015562027363752645;0.7177962283620991;-0.013405000108694321;0.7179154858877485
99.420375;1.0444624658613761;0.8331575827871682;0.7977059875268436;6.227382040367048e-06;5.966358878787735e-06;1.0448670718693074;9.99993960793106;0.833501695318986;0.015561977693375069;0.015562027070034254;0.7177962936598096;-0.013405000133356482;0.717915577552563
99.430375;1.0444624136082985;0.8331575691194691;0.7977058960560217;6.227330211742761e-06;5.9663282867836e-06;1.0448669985011632;9.999939063930038;0.8335017241581787;0.015561979700260261;0.015562026641512789;0.7177963534740278;-0.013405000158133291;0.7179156652964545
99.440375;1.0444623539504334;0.833157560108395;0.7977057974642437;6.227277582035398e-06;5.966294549090453e-06;1.044866912966697;9.999938573351965;0.8335017663555636;0.01556198166913608;0.015562026084004263;0.717796407800204;-0.013405000183017723;0.7179157490537595
99.450375;1.0444622865629987;0.8331575561618539;0.7977056918170374;6.227223975678036e-06;5.966257811655367e-06;1.0448668155787844;9.99993813247082;0.8335018218002337;0.015561983596964195;0.015562025402880682;0.7177964567358115;-0.013405000207992915;0.7179158289046331
99.460375;1.0444622111585773;0.8331575576469022;0.797705579103428;6.2271692544365344e-06;5.966218200149007e-06;1.0448667067396824;9.99993773712198;0.8335018902397726;0.015561985482640846;0.015562024604067254;0.7177965004629305;-0.01340500023303422;0.7179159050016329
99.470375;1.0444621275011814;0.8331575648774887;0.7977054593368603;6.227113332628889e-06;5.966175824757169e-06;1.0448665868562121;9.999937384196043;0.8335019713292089;0.015561987325582508;0.015562023694334178;0.7177965392366377;-0.013405000258103414;0.717915977499366
99.480375;1.0444620353834735;0.8331575781425286;0.7977053326885023;6.22705617257803e-06;5.966130802334448e-06;1.0448664562708627;9.999937071692763;0.8335020647603103;0.015561989124166686;0.01556202268113852;0.7177965733489291;-0.013405000283159907;0.7179160465209775
99.490375;1.0444619346477577;0.8331575977103445;0.7977051995352042;6.226997764399624e-06;5.966083277262821e-06;1.0448663152056676;9.9999367983235;0.8335021703370453;0.01556199087677826;0.01556202157257973;0.7177966031138336;-0.013405000308187932;0.717916112174658
99.500375;1.044461825284366;0.8331576237743201;0.7977050604371441;6.226938111702688e-06;5.966033412204074e-06;1.0448661637662848;9.999936563623086;0.8335022879376158;0.015561992583784889;0.015562020377063699;0.717796628904759;-0.013405000333204128;0.7179161745945007
99.510375;1.044461707522706;0.8331576564299865;0.7977049160864097;6.2268772496959405e-06;5.965981377070294e-06;1.0448660019940632;9.999936368239215;0.8335024174199449;0.015561994247440179;0.015562019102554706;0.7177966511789142;-0.013405000358239905;0.7179162339567607
99.520375;1.0444615818125818;0.8331576957398699;0.7977047672323064;6.226815272361872e-06;5.965927369034878e-06;1.0448658298886446;9.999936214077417;0.8335025585485193;0.01556199587067216;0.015562017755543858;0.7177966704518798;-0.013405000383324362;0.7179162904853722
99.530375;1.044461448717299;0.8331577417984047;0.7977046146112441;6.226752329766467e-06;5.9658716340913035e-06;1.0448656474189673;9.999936104110533;0.833502710966752;0.015561997456677593;0.015562016340199164;0.7177966872435304;-0.013405000408481837;0.7179163444565639
99.540375;1.0444613088240695;0.8331577947128762;0.7977044588900664;6.2266885983958926e-06;5.9658144554697045e-06;1.0448654545578655;9.999936041992408;0.8335028742104704;0.015561999008611646;0.01556201485838582;0.7177967020492018;-0.0134050004337294;0.7179163961738483
99.550375;1.0444611627073583;0.8331578545315693;0.7977043006428427;6.226624260509177e-06;5.965756119308359e-06;1.0448652513555756;9.999936031439216;0.833503047754115;0.015562000528932347;0.015562013310310622;0.7177967153513808;-0.013405000459069678;0.7179164459078233
99.560375;1.0444610109723556;0.8331579211697842;0.7977041403773037;6.2265594985571555e-06;5.965696882102436e-06;1.0448650380134765;9.999936074815182;0.8335032310553441;0.015562002019372134;0.015562011695624855;0.7177967276151676;-0.01340500048449644;0.7179164938376812
99.570375;1.0444608543359977;0.8331579943487079;0.7977039785806881;6.226494478323392e-06;5.965636953474538e-06;1.0448648148646453;9.9999361718363;0.8335034235700607;0.015562003481862215;0.015562010015361139;0.71779673926854;-0.013405000510003519;0.7179165400445742
99.580375;1.0444606936113128;0.8331580736007533;0.7977038157593271;6.226429337997864e-06;5.965576508290074e-06;1.0448645822782827;9.999936320076289;0.8335036247638411;0.015562004919389062;0.015562008273468621;0.7177967506839377;-0.013405000535581602;0.7179165845468248
99.590375;1.0444605296222205;0.8331581583516202;0.7977036524593496;6.226364202550053e-06;5.965515722331328e-06;1.0448643405661875;9.999936515976321;0.8335038341534482;0.015562006335831532;0.01556200647628984;0.7177967621378905;-0.013405000561216055;0.7179166273263607
99.600375;1.0444603631692575;0.8331582479723391;0.7977034892533866;6.2262991897941446e-06;5.96545479467793e-06;1.0448640899486197;9.999936754460927;0.8335040513715205;0.015562007735369345;0.015562004630818738;0.7177967738169106;-0.013405000586877517;0.7179166683451975
99.610375;1.044460195104004;0.8331583417500853;0.7977033267108375;6.226234393215008e-06;5.965393941490424e-06;1.0448638306119606;9.999937028677929;0.8335042762153756;0.01556200912197663;0.015562002743551167;0.7177967859192662;-0.013405000612500276;0.7179167075827355
99.620375;1.04446002648966;0.83315843884465;0.7977031653942066;6.226169874682617e-06;5.965333381506013e-06;1.044863562776949;9.999937331093472;0.8335045086125118;0.015562010498591388;0.015562000820261794;0.7177967987385396;-0.013405000637987965;0.7179167450752979
99.630375;1.0444598586481304;0.8331585382726403;0.79770300585142;6.226105685401324e-06;5.965273313199116e-06;1.0448632867044596;9.999937654581737;0.8335047485140192;0.015562011866673525;0.015561998865749367;0.7177968126367006;-0.013405000663248802;0.7179167809171414
99.640375;1.0444596929550305;0.8331586389323797;0.7977028485817339;6.226041885118759e-06;5.965213872061567e-06;1.0448630026994943;9.999937992917067;0.833504995812796;0.015562013227225497;0.015561996883629333;0.7177968279476582;-0.01340500068820822;0.7179168152203196
99.650375;1.0444595306112563;0.8331587396964206;0.7977026940460962;6.225978543458427e-06;5.96515510636569e-06;1.0448627111542617;9.999938341137636;0.833505250295858;0.0155620145821847;0.015561994877286132;0.7177968449037745;-0.013405000712791968;0.7179168480569111
99.660375;1.0444593726429847;0.8331588395271229;0.797702542700871;6.2259157475186235e-06;5.965097001847347e-06;1.0448624125843549;9.999938695466797;0.8335055116142724;0.015562015934176316;0.015561992851126928;0.7177968636347891;-0.013405000736922778;0.7179168794360281
99.670375;1.0444592200101075;0.8331589375516796;0.7977023949683857;6.225853606998152e-06;5.965039518286946e-06;1.0448621075899167;9.999939052647067;0.8335057792979124;0.015562017284670644;0.015561990810932385;0.7177968841974106;-0.01340500076053395;0.7179169093384353
99.680375;1.0444590735996475;0.8331590330985077;0.7977022512017844;6.225792225716203e-06;5.964982612988933e-06;1.0448617967696758;9.99993940953038;0.8335060527790618;0.015562018631981324;0.015561988763929367;0.7177969066005135;-0.013405000783576867;0.7179169377406527
99.690375;1.044458934119042;0.8331591256946536;0.7977021117094341;6.225731665408137e-06;5.96492626056186e-06;1.044861480710732;9.999939763233765;0.833506331378392;0.015562019970074878;0.015561986718943271;0.7177969308477511;-0.013405000806023774;0.7179169645897506
99.700375;1.0444588020361998;0.8331592150176161;0.7977019767801318;6.225671945609471e-06;5.964870458845304e-06;1.0448611600308069;9.99994011127225;0.8335066142814732;0.015562021289421158;0.015561984685883868;0.7177969569867748;-0.013405000827863198;0.717916989773574
99.710375;1.0444586775971685;0.833159300851764;0.7977018466607324;6.225613062130938e-06;5.964815215451737e-06;1.044860835386538;9.999940451617514;0.8335069005711889;0.015562022579895491;0.015561982674455382;0.7177969851030995;-0.013405000849087903;0.7179170131244526
99.720375;1.0444585608625396;0.8331593830875451;0.7977017215089952;6.225554996979393e-06;5.9647605288384195e-06;1.0448605074748483;9.999940782825721;0.8335071893155942;0.01556202383326625;0.01556198069334365;0.7177970152532686;-0.013405000869692409;0.7179170344682035
99.730375;1.044458451783089;0.8331594616784792;0.7977016013958806;6.22549773123798e-06;5.964706376030613e-06;1.0448601770339323;9.999941103818557;0.8335074796199832;0.015562025044061359;0.015561978750301735;0.7177970474263328;-0.01340500088968454;0.71791705368405
99.740375;1.0444583502869806;0.8331595365272759;0.7977014863402211;6.225441266726416e-06;5.964652722389884e-06;1.0448598448379334;9.999941413612456;0.8335077706234927;0.015562026209520468;0.015561976852271862;0.7177970815536491;-0.013405000909097386;0.7179170707206004
99.750375;1.0444582562678875;0.8331596074316769;0.7977013762738226;6.2253856414457024e-06;5.964599544974545e-06;1.0448595117074013;9.99994171184452;0.8335080615097447;0.015562027328958528;0.015561975005001004;0.717797117506946;-0.013405000927985482;0.7179170855864301
99.760375;1.0444581695234818;0.8331596741210143;0.7977012709995512;6.22533091908371e-06;5.96454684650069e-06;1.044859178554062;9.999941999506044;0.8335083515269187;0.015562028403074092;0.015561973212551167;0.7177971551084397;-0.013405000946405243;0.7179170983577161
99.770375;1.04445808977097;0.8331597363187964;0.7977011702370627;6.225277158816144e-06;5.9644946668851115e-06;1.0448588464530848;9.9999422787506;0.8335086399749859;0.01556202943382346;0.015561971477806743;0.7177971941798967;-0.01340500096439956;0.7179171091912028
99.780375;1.0444580167220883;0.8331597938347376;0.7977010737083745;6.2252243955299544e-06;5.964443089856741e-06;1.044858516641324;9.999942551944228;0.8335089261599236;0.015562030424064656;0.015561969803422435;0.7177972345754204;-0.01340500098200384;0.7179171183122189
99.790375;1.0444579501370483;0.8331598466479794;0.7977009811879346;6.2251726381008064e-06;5.96439221956487e-06;1.0448581904208591;9.999942820607274;0.8335092093166088;0.015562031375675262;0.015561968191837566;0.7177972761514702;-0.013405000999261445;0.7179171259558254
99.800375;1.0444578898457453;0.8331598949152069;0.7977008924862383;6.225121869260128e-06;5.964342151885862e-06;1.044857869095017;9.999943084817525;0.8335094885376189;0.015562032287450745;0.015561966645178848;0.7177973186924438;-0.013405001016225415;0.7179171322917003
99.810375;1.0444578357398833;0.8331599389265026;0.7977008074174203;6.225072049881934e-06;5.964292986158897e-06;1.0448575539175184;9.999943343279098;0.833509762771802;0.015562033155764198;0.01556196516505492;0.7177973618869353;-0.013405001032962969;0.7179171374271368
99.820375;1.0444577877201726;0.8331599790495657;0.7977007257863066;6.225023157369306e-06;5.964244850310167e-06;1.0448572459774645;9.999943593380783;0.833510030906088;0.015562033977589011;0.015561963750944131;0.7177974053948627;-0.01340500104957289;0.7179171414777583
99.830375;1.0444577456214197;0.8331600157111033;0.7977006473713788;6.2249752343548495e-06;5.964197895598167e-06;1.0448569461232857;9.999943831190997;0.8335102918967116;0.01556203475273441;0.015561962399199266;0.7177974489134749;-0.01340500106617056;0.7179171445948951
99.840375;1.0444577091511815;0.833160049434641;0.7977005719171767;6.224928378706212e-06;5.964152269509198e-06;1.0448566549754001;9.999944052057621;0.8335105448777661;0.0155620354840467;0.015561961104910278;0.7177974922079445;-0.01340500108284213;0.7179171469346447
99.850375;1.0444576778802048;0.8331600808328783;0.7977004991246233;6.224882690770135e-06;5.964108088308e-06;1.0448563729577551;9.99994425180754;0.833510789181999;0.015562036176000405;0.015561959865019074;0.7177975351355064;-0.01340500109962472;0.7179171486100426
99.860375;1.0444576512968113;0.8331601104929564;0.7977004286372504;6.224838243318812e-06;5.964065420434944e-06;1.0448561003955579;9.999944428118772;0.833511024295769;0.015562036832556149;0.015561958680448384;0.717797577594175;-0.013405001116514798;0.7179171496686224
99.870375;1.044457628862538;0.8331601388467846;0.79770036008786;6.224795082131164e-06;5.964024281085558e-06;1.0448558376608557;9.999944581223799;0.8335112498038204;0.015562037455654189;0.015561957555744865;0.7177976193974345;-0.013405001133479907;0.7179171501158582
99.880375;1.0444576100287664;0.8331601661286238;0.797700293163419;6.22475324967799e-06;5.963984639491423e-06;1.044855585151255;9.999944713513734;0.8335114653457381;0.01556203804459201;0.015561956496276582;0.7177976602431181;-0.01340500115046905;0.7179171499191097
99.890375;1.0444575942388645;0.8331601924369165;0.7977002276275754;6.224712824579002e-06;5.963946446087774e-06;1.044855343138501;9.99994482885173;0.8335116706001002;0.01556203859619159;0.015561955505657865;0.7177976998044586;-0.013405001167414641;0.7179171489853585
99.900375;1.0444575809508283;0.8331602178287931;0.7977001633772417;6.224673937166611e-06;5.963909671200996e-06;1.0448551117755196;9.9999449320993;0.8335118652849428;0.015562039106092409;0.015561954584978097;0.717797737812714;-0.013405001184226493;0.7179171471926705
99.910375;1.0444575696664704;0.8331602423620866;0.7977001005058852;6.2246367369923964e-06;5.963874334637603e-06;1.0448548912484406;9.999945028466938;0.8335120491639721;0.015562039570465362;0.015561953732918174;0.7177977741038739;-0.013405001200793132;0.7179171444532597
99.920375;1.0444575599364387;0.8331602660864734;0.7977000392574363;6.2246013394383586e-06;5.963840506639618e-06;1.0448546818256939;9.99994512259835;0.8335122220973804;0.015562039987453969;0.015561952946311857;0.7177978086250502;-0.013405001216996205;0.7179171407269861
99.930375;1.0444575513745948;0.8331602890101505;0.7976999799457807;6.2245678005839316e-06;5.963808281089901e-06;1.0448544837568936;9.999945217975254;0.8335123841189254;0.015562040357778877;0.015561952221167977;0.7177978413725035;-0.013405001232730617;0.7179171360128617
99.940375;1.0444575436750279;0.8331603110720115;0.7976999229260522;6.224536131485115e-06;5.963777742656905e-06;1.0448542971753958;9.999945316884613;0.8335125354614552;0.015562040684123375;0.015561951553419846;0.7177978723326771;-0.013405001247921385;0.7179171303870286
99.950375;1.0444575365885131;0.8331603321659026;0.7976998685489988;6.2245063157624055e-06;5.9637489430257536e-06;1.0448541221092869;9.999945420519934;0.8335126765105317;0.015562040970730632;0.015561950939133923;0.7177979014649908;-0.013405001262526568;0.7179171240544386
99.960375;1.0444575299307528;0.8331603521874508;0.7976998171037502;6.224478318232281e-06;5.963721896379056e-06;1.044853958493559;9.999945528993532;0.8335128077186506;0.015562041223438206;0.015561950374381552;0.7177979287006059;-0.013405001276522244;0.7179171173396437
99.970375;1.0444575236396656;0.8331603710508332;0.7976997687929362;6.224452093715052e-06;5.96369659487197e-06;1.0448538060954298;9.999945641309722;0.8335129295526722;0.01556204144871148;0.01556194985502524;0.7177979539911309;-0.013405001289880408;0.717917110597063
99.980375;1.044457517741794;0.8331603886853648;0.7976997236934813;6.224427586507192e-06;5.963673018497731e-06;1.0448536645020754;9.999945755396551;0.8335130425256373;0.015562041652369223;0.015561949376996823;0.7177979773786146;-0.013405001302557899;0.717917104087361
99.990375;1.0444575122507254;0.8331604050481954;0.7976996817369927;6.224404729976566e-06;5.963651120079156e-06;1.0448535331841977;9.999945868331709;0.8335131472310211;0.015562041838899162;0.015561948936526264;0.7177979989871851;-0.013405001314504061;0.7179170979244291
100.0;1.0444575071472701;0.8331604201666596;0.7976996427681458;6.224383457626472e-06;5.9636308119819365e-06;1.0448534114970602;9.999945976983906;0.8335132442927109;0.015562042011161275;0.015561948529845429;0.7177980189672187;-0.01340500132567958;0.7179170921360563
