time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.410938;1.0415134455241306;0.833111135228639;0.7999319250321769;-0.45013534223953927;-0.43217494228560727;1.0315583878044585;10.000095693282455;0.8335879446310264;-0.4244549636690865;-0.42445504721214666;0.727257200183405;0.37503368479667437;0.8183147459605575
1.420938;1.0415382260068096;0.833114920805093;0.7999123698680503;-0.450080636825963;-0.43211056617176397;1.0315916771920868;10.000093327930351;0.8335900424015595;-0.4244549634542081;-0.4244550476783245;0.7272375423840951;0.3749774578303675;0.8182693244926841
1.430938;1.0415617968458741;0.8331163732079416;0.7998914701540251;-0.45002626030346726;-0.4320470219448376;1.031622977113439;10.00009160933622;0.8335921383183723;-0.4244549632450347;-0.42445504809709805;0.727217868161824;0.37492222641455236;0.8182243743542643
1.440938;1.0415853920425358;0.8331182049638453;0.7998708791198071;-0.4499729925313645;-0.4319845454302549;1.0316562792434043;10.00009046363445;0.833594224494764;-0.4244549630428059;-0.42445504846569165;0.7271991856300165;0.3748669916055032;0.8181803246763623
1.450938;1.0416090129493736;0.8331200953165974;0.7998502890802888;-0.44991972057691487;-0.4319220681262932;1.0316885744861464;10.00008980412121;0.8335962945856111;-0.42445496284886;-0.42445504878164525;0.7271795030027166;0.374811753957266;0.8181353972805686
1.460938;1.0416326648648786;0.8331231549974993;0.7998307678679817;-0.4498661270188794;-0.43185928531218665;1.0317208541582976;10.000089559637907;0.833598345008525;-0.42445496266481947;-0.42445504904300857;0.7271598273953289;0.37475751310616157;0.8180909406198129
1.470938;1.0416563563104033;0.8331254737974693;0.7998104840774609;-0.4498139598043356;-0.4317978749440703;1.031752110530237;10.00008968900997;0.8336003753608668;-0.42445496249265785;-0.4244550492482623;0.7271411644293634;0.3747032677053725;0.8180473882843619
1.480938;1.04167940973602;0.8331286249510358;0.7997914788894076;-0.4497590726785098;-0.43173414172006014;1.0317843373820081;10.000090174662288;0.8336023871496501;-0.424454962334581;-0.4244550493965276;0.7271225188979015;0.3746490159843095;0.8180038543272942
1.490938;1.0417032096938745;0.8331302504265461;0.7997704370930427;-0.4497083278619044;-0.4316741030354673;1.031815530548777;10.00009100699066;0.8336043815080427;-0.4244549621930109;-0.42445504948774604;0.7271028954790153;0.3745947565941336;0.8179594516875394
1.500938;1.041726116971447;0.8331331782862812;0.7997513439109263;-0.44965519660765824;-0.43161217516045325;1.0318466877980113;10.00009217984378;0.8336063574738038;-0.4244549620706251;-0.4244550495226176;0.7270842988771068;0.3745414889364387;0.8179164166615758
1.510938;1.0417491044935046;0.8331353474070766;0.7997314876163955;-0.44960349203047983;-0.43155161973922246;1.0318778074200043;10.000093696186058;0.8336083119314612;-0.42445496197019855;-0.42445504950243695;0.7270657334669552;0.3744872128398722;0.8178729439584961
1.520938;1.0417721852170851;0.8331386586680141;0.7997126982199594;-0.44955146614347796;-0.4314907589057609;1.0319088863432362;10.000095568412837;0.8336102410339282;-0.42445496189440135;-0.4244550494288903;0.7270472025530412;0.37443392836706907;0.8178299491630089
1.530938;1.0417953732640344;0.8331408778208809;0.7996928364104976;-0.44949975377185497;-0.43143020198931264;1.0319399200210928;10.00009781211897;0.8336121415634734;-0.42445496184588877;-0.424455049303887;0.7270287075445766;0.3743816360268841;0.8177874326829071
1.540938;1.041818957280509;0.833144062443397;0.7996736713874244;-0.44944850005979475;-0.431369974759073;1.031970903687852;10.000100435703871;0.8336140111122134;-0.424454961827455;-0.4244550491294315;0.7270102478910717;0.37432833683719685;0.8177444803084254
1.550938;1.0418424031799056;0.8331466195331453;0.7996541003837292;-0.4493978932689877;-0.43131048491651214;1.0320008324164376;10.000103431443959;0.8336158481255551;-0.42445496184180537;-0.4244550489074949;0.726992821786086;0.3742760319975272;0.8177028988371352
1.560938;1.0418650370332436;0.8331485244021027;0.7996346340968618;-0.4493466486904746;-0.43125078393323407;1.032031700457266;10.000106777991519;0.8336176525783244;-0.4244549618912215;-0.4244550486398568;0.7269744262883924;0.3742237223910344;0.8176604546175211
1.570938;1.0418887942533086;0.8331513877139508;0.7996153495050529;-0.44929714770593;-0.4311923611631825;1.0320615016633599;10.000110447103365;0.8336194261529019;-0.4244549619774174;-0.424455048327957;0.7269570566002863;0.37417240821600234;0.8176193858844029
1.580938;1.0419120351005404;0.8331553298486907;0.7995976334353996;-0.4492460409634668;-0.4311326847363053;1.0320912301193077;10.000114406212147;0.8336211714138492;-0.4244549621014376;-0.4244550479729455;0.7269387059071647;0.3741200890291122;0.8175770015259706
1.590938;1.041935178602685;0.8331574989999196;0.7995784351812784;-0.4491958987487187;-0.43107405020903744;1.032120880316444;10.000118621763859;0.8336228906949471;-0.4244549622639191;-0.4244550475759518;0.7269213662824414;0.3740687641259193;0.8175359977443308
1.600938;1.041958500536075;0.8331596343121142;0.7995592153528754;-0.44914575289359093;-0.43101541498093476;1.032150447886283;10.000123061506137;0.8336245851032915;-0.4244549624657143;-0.4244550471382634;0.7269040300133991;0.3740174327544015;0.8174950300354381
1.610938;1.0419820002286926;0.8331620454131108;0.7995402726925965;-0.44909671692291075;-0.43095784760518363;1.0321799300874666;10.000127690390595;0.8336262540029494;-0.4244549627080366;-0.42445504666124895;0.7268856907145737;0.37396609396000213;0.8174532105940134
1.620938;1.042005950006634;0.8331661547499709;0.7995227638448322;-0.44904670919926115;-0.430899237155239;1.0322093247930675;10.000132466830259;0.8336278953279554;-0.42445496299206154;-0.42445504614630775;0.7268683436475359;0.37391574643452713;0.8174127760086719
1.630938;1.0420288374856987;0.8331666973634382;0.7995027973715956;-0.44899734996684126;-0.43084176271620817;1.0322376290552635;10.00013734620045;0.8336295065472342;-0.4244549633188097;-0.4244550455950623;0.7268509855413519;0.3738653884621787;0.8173723798775653
1.640938;1.0420528581174575;0.833170375518932;0.7994851215259569;-0.4489490995326582;-0.43078495733134364;1.0322668383281124;10.000142286626467;0.8336310856570125;-0.4244549636893592;-0.42445504500959785;0.726834614538425;0.3738150179223328;0.8173329111941815
1.650938;1.042076361064061;0.8331717465695747;0.7994657828477137;-0.4489001962129345;-0.4307278123933613;1.032294946111166;10.000147249113146;0.8336326311040971;-0.42445496410476874;-0.42445504439263154;0.7268172299769756;0.3737646325440437;0.8172925908549524
1.660938;1.0420997577015643;0.8331746476294731;0.7994481500541971;-0.44885130550637714;-0.43067079547683135;1.0323229441801496;10.000152192330885;0.8336341410065772;-0.4244549645657431;-0.4244550437474877;0.7267998317570158;0.3737152301291911;0.8172527654788134
1.670938;1.0421242799488026;0.8331762241682283;0.7994285395876265;-0.4488047930965478;-0.43061566574738325;1.0323508241394594;10.00015706871973;0.8336356135847482;-0.4244549650724863;-0.4244550430776101;0.7267834196457068;0.3736648084480857;0.8172134107445616
1.680938;1.042148271821728;0.833179624771619;0.7994112407638767;-0.44875524477641715;-0.4305579099157954;1.0323785794568165;10.000161826473265;0.8336370483315706;-0.4244549656246593;-0.42445504238589776;0.7267659927909204;0.3736153648555456;0.8171736637886738
1.690938;1.0421711752821086;0.8331808717475514;0.799392862355845;-0.4487071419040454;-0.43050205398768165;1.03240620619229;10.000166418455168;0.8336384460300631;-0.42445496622132933;-0.4244550416745491;0.7267495492810154;0.3735668958049041;0.8171353034720664
1.700938;1.0421951751733955;0.8331830079137021;0.7993746449322304;-0.44866078264242626;-0.43044747618343454;1.0324327025648417;10.000170816779217;0.8336398078470315;-0.42445496686114376;-0.424455040945453;0.7267320860784153;0.37351739705352865;0.8170956352534147
1.710938;1.0422195697090104;0.8331853758577749;0.7993564923979534;-0.4486126554911518;-0.43039109164014006;1.0324600686845815;10.000175025725813;0.8336411345431071;-0.42445496754271606;-0.424455040200587;0.7267156000048838;0.3734688648135073;0.8170573488116631
1.720938;1.042242835104226;0.8331866897681202;0.7993383370569785;-0.4485656567515754;-0.43033630243923876;1.0324863069035006;10.000179080349689;0.8336424261219336;-0.4244549682649216;-0.4244550394420709;0.7266990888894775;0.37342029665241494;0.8170190929154314
1.730938;1.0422661939534585;0.8331882303045761;0.7993204687306255;-0.44851976874032967;-0.4302825812046647;1.0325124222201112;10.000183030164848;0.8336436816325763;-0.424454969027023;-0.42445503867178136;0.7266825515747097;0.3733716913970532;0.8169808633000103
1.740938;1.04229086926208;0.8331906435712861;0.7993025679932894;-0.4484727457097357;-0.43022726345715834;1.0325394216527415;10.00018692289711;0.8336448988852911;-0.4244549698286831;-0.42445503789092026;0.7266659874811358;0.37332404871837155;0.8169431146418579
1.750938;1.0423143774125203;0.8331919947195889;0.7992846800694681;-0.448426851430981;-0.4301735410109802;1.0325643127705824;10.000190798653607;0.8336460744024605;-0.42445497066989396;-0.4244550371000509;0.7266493966742196;0.3732753689290881;0.8169049328271991
1.760938;1.0423382176599107;0.8331938806916347;0.7992671828002936;-0.4483803032567821;-0.43011908059641873;1.0325901028817894;10.000194691361802;0.8336472037140383;-0.4244549715508971;-0.4244550362995254;0.7266327797546397;0.37322765262464525;0.8168672328802288
1.770938;1.0423618345267713;0.8331950349770417;0.7992492812360925;-0.4483344028023555;-0.43006535695549164;1.0326157989377065;10.000198626686208;0.8336482821246026;-0.424454972472083;-0.42445503548991953;0.7266171370982822;0.37317990016204466;0.816830448120481
1.780938;1.0423845363332618;0.8331957573250967;0.7992317852764771;-0.44828898074727197;-0.43001249125526464;1.0326414075596533;10.000202614700662;0.8336493058896197;-0.4244549734337322;-0.42445503467223794;0.7266004681172614;0.3731331115757907;0.816793257015426
1.790938;1.0424085177404618;0.8331973497118744;0.7992142499307102;-0.44824242339301684;-0.4299580291478087;1.0326659352475536;10.00020665356019;0.8336502726845387;-0.4244549744356133;-0.4244550338478245;0.7265847710895472;0.3730852869721055;0.8167565254249871
1.800938;1.0424313023061165;0.8331982026847663;0.7991970137074933;-0.448198109497559;-0.42990623090908525;1.0326913879611483;10.000210749640864;0.8336511809658279;-0.4244549754767573;-0.42445503301800547;0.7265680436114648;0.3730384269384173;0.8167193880168073
1.810938;1.0424553542401307;0.8331999386145933;0.7991797238672723;-0.44815266017898536;-0.4298528362977404;1.032715769704192;10.000214929934565;0.8336520297722497;-0.4244549765554377;-0.4244550321836589;0.7265522832659171;0.37299153273148217;0.8166831668927224
1.820938;1.0424781949824602;0.8332006358893881;0.7991624163205383;-0.4481083404892217;-0.42980103693659266;1.0327400818728922;10.000219231370227;0.8336528197155457;-0.42445497766895135;-0.42445503134510315;0.7265364877364553;0.37294560629620016;0.8166474297961058
1.830938;1.0425010532240069;0.8332001565743465;0.7991439969080621;-0.4480643353008157;-0.42974954139236865;1.0327643242930282;10.000223682312347;0.8336535536484262;-0.4244549788135068;-0.4244550305025589;0.7265206543355415;0.3728986501257161;0.8166112648586131
1.840938;1.0425241948715886;0.833201370653813;0.7991269954775807;-0.44801935907960805;-0.4296970037913739;1.032788496323264;10.000228293517779;0.8336542360896204;-0.424454979984835;-0.42445502965673965;0.7265037797844909;0.37285266691196406;0.8165746980526334
1.850938;1.0425470637156145;0.8332019079726938;0.7991095481921614;-0.44797503083053164;-0.42964520276715945;1.0328115971559522;10.000233065446968;0.8336548722287308;-0.4244549811789821;-0.42445502880887637;0.7264878604307649;0.37280665930497514;0.8165390537731092
1.860938;1.0425702012721652;0.8332033563719159;0.7990927507151196;-0.447931163128681;-0.4295937327578635;1.0328356258703402;10.000238008227784;0.8336554674208387;-0.4244549823923684;-0.4244550279604146;0.7264728925911275;0.3727606300596697;0.8165043325923642
1.870938;1.0425920949651635;0.8332034871721901;0.7990756181037136;-0.44788731147236516;-0.42954278937062784;1.0328595811015646;10.000243154295596;0.8336560274706678;-0.4244549836212733;-0.42445502711299404;0.7264568731618077;0.3727155822409316;0.8164692105925458
1.880938;1.0426152158212898;0.8332048686199607;0.7990587161500056;-0.4478434382296326;-0.42949131837931886;1.0328834603325114;10.000248549700274;0.8336565591462277;-0.42445498486169014;-0.42445502626840437;0.7264407999967788;0.3726695191691604;0.8164336622502707
1.890938;1.0426370932905153;0.8332052560585751;0.7990417806563807;-0.44780069546081697;-0.4294414426078538;1.032906259483886;10.000254239076721;0.8336570698896473;-0.42445498610973664;-0.4244550254283495;0.7264246714174458;0.3726244441670303;0.8163985990558528
1.900938;1.0426601995538634;0.8332069027467962;0.7990250706962491;-0.4477579310377062;-0.4293910392755314;1.0329289733334668;10.000260262016594;0.8336575669472199;-0.4244549873617911;-0.42445502459448403;0.7264094855937913;0.3725793603054804;0.8163644535790264
1.910938;1.0426820639218153;0.8332061342016829;0.7990069474862417;-0.44771550029652724;-0.4293414668408505;1.032951596584944;10.000266655445202;0.8336580569742975;-0.4244549886141334;-0.4244550237685529;0.72639324050302;0.3725352703929578;0.8163299019560623
1.920938;1.0427041965937989;0.8332070971251754;0.7989902241758043;-0.44767209874522196;-0.4292908527248003;1.0329741246401847;10.000273451480718;0.8336585459196818;-0.4244549898626966;-0.4244550229523102;0.7263779344813489;0.37249017712290855;0.8162958096009028
1.930938;1.0427260511523553;0.8332077327364312;0.7989733408833517;-0.4476304598167849;-0.42924204364407875;1.0329955537797582;10.000280672488946;0.8336590388884653;-0.4244549911033177;-0.42445502214752934;0.7263625671979513;0.37244608306084326;0.8162621988384136
1.940938;1.0427481779050352;0.8332086699670855;0.7989564761103932;-0.44758705303171353;-0.4291914286450221;1.033018881518558;10.00028832920235;0.8336595401288398;-0.4244549923322669;-0.42445502135605123;0.726346140260447;0.37240199049451195;0.8162277234801589
1.950938;1.0427690714350264;0.8332078317544604;0.7989387899566197;-0.44754620919150595;-0.429143781761427;1.033040107005698;10.000296420819428;0.8336600524770171;-0.4244549935464375;-0.4244550205795114;0.7263306568256899;0.3723579012782163;0.8161941631052468
1.960938;1.0427912090059752;0.8332090591965534;0.7989220684027939;-0.4475039117367032;-0.4290942345369243;1.0330622302455155;10.000304935854693;0.8336605765796222;-0.42445499474308407;-0.4244550198189483;0.7263151203675969;0.3723148167815567;0.8161610838169151
1.970938;1.0428121273564865;0.8332093078427306;0.7989052820400898;-0.4474627456491834;-0.4290462824942875;1.0330832510000998;10.000313858044644;0.8336611108349644;-0.4244549959197829;-0.4244550190746795;0.726299533313174;0.37227073808525374;0.8161275731723302
1.980938;1.0428343069248602;0.8332105080978067;0.798888387270443;-0.44742044311514023;-0.4289967344351492;1.0331041693616163;10.000323175588264;0.8336616518051317;-0.42445499707482814;-0.4244550183465107;0.7262838965917795;0.372227666156379;0.8160945446639074
1.990938;1.0428555592058926;0.8332105646884698;0.798871059172307;-0.4473800531436989;-0.42894941777356893;1.0331249868399526;10.000332883740825;0.8336621954342149;-0.42445499820747656;-0.4244550176340509;0.7262692102847367;0.3721846017375069;0.816062433879651
2.000938;1.0428765789388925;0.8332107746513397;0.7988540175464363;-0.4473388797447721;-0.42890146447146854;1.033145705871792;10.000342975713517;0.8336627390704603;-0.42445499931769076;-0.42445501693670046;0.726253474411898;0.3721425452617227;0.8160299194039159
2.010938;1.0428979178133626;0.8332119207467819;0.7988375982319796;-0.44729816767473907;-0.4288538427835109;1.0331663285928474;10.000353430465209;0.8336632821269401;-0.4244550004056281;-0.4244550162534671;0.7262376893250151;0.37209949696836325;0.8159969807871742
2.020938;1.0429190306095935;0.8332124226902685;0.7988207116507611;-0.44725810409104577;-0.42880695730888785;1.0331868566534357;10.0003642106418;0.8336638243283143;-0.42445500147131027;-0.4244550155832611;0.7262228560471113;0.372057456997059;0.8159654206414978
2.030938;1.0429404669529716;0.8332135414096838;0.7988041547957228;-0.4472173872702349;-0.4287593348624917;1.0332072919504396;10.00037527204555;0.8336643637507051;-0.4244550025146625;-0.42445501492532794;0.7262069762548857;0.37201542551666966;0.8159330012726043
2.040938;1.0429607192029422;0.8332122473101793;0.7987861877621997;-0.44717700522800613;-0.4287125431227606;1.033226637616193;10.000386576026353;0.8336648964936539;-0.4244550035356365;-0.4244550142790554;0.7261920515076167;0.37197340302210863;0.8159014998520074
2.050938;1.0429822595290268;0.8332136496861458;0.7987698255043448;-0.44713739841020705;-0.42866598858071064;1.0332468992927082;10.00039809623641;0.8336654171897663;-0.4244550045340682;-0.42445501364361526;0.7261760825608399;0.37193139059157976;0.8158691341868206
2.060938;1.0430028898923962;0.8332143836085353;0.7987535327318652;-0.4470971583393811;-0.4286192240369238;1.0332660857730933;10.00040981577184;0.8336659195313414;-0.42445500550941095;-0.42445501301808203;0.7261610690863682;0.3718903899628941;0.8158381384406432
2.070938;1.043024257251711;0.8332140052630307;0.7987356279869722;-0.4470585150989648;-0.428573709424147;1.0332852075714614;10.000421719101503;0.8336663967916723;-0.4244550064607197;-0.4244550124018075;0.7261460091105847;0.3718494034249073;0.815807164747923
2.080938;1.0430449816408227;0.8332150207926472;0.798719575891956;-0.44701938529971325;-0.42852801282848973;1.0333042736032148;10.000433784087019;0.8336668423810961;-0.42445500738681413;-0.4244550117947008;0.7261308985077085;0.3718084335277725;0.8157762108656613
2.090938;1.0430657479275436;0.8332156995280142;0.7987032006849413;-0.44697913851996696;-0.4284812472390924;1.0333232883755084;10.000445977054737;0.8336672505403108;-0.4244550082864229;-0.4244550111972482;0.7261157315039439;0.3717674827066512;0.8157452738352834
2.100938;1.0430862800878862;0.8332149296069885;0.7986856563479144;-0.44694097252071424;-0.4284365905140281;1.0333422520556426;10.000458253028842;0.8336676167037876;-0.4244550091584123;-0.4244550106102795;0.7261005020749737;0.371727553060062;0.815714806437627
2.110938;1.0431071228774509;0.8332158849782718;0.7986695742746268;-0.4469018361513682;-0.42839089289040166;1.0333611624579024;10.000470553667062;0.8336679375124204;-0.4244550100019356;-0.4244550100345968;0.726085205467382;0.3716866465489076;0.8156838957344151
2.120938;1.043127037045634;0.8332164886377716;0.7986539135158985;-0.4468631818594047;-0.4283460540390728;1.0333800165193154;10.000482797780386;0.8336682112042495;-0.42445501081624437;-0.42445500947061154;0.7260698390206317;0.371646765301564;0.8156534536373334
2.130938;1.0431476682637817;0.833215666544926;0.798636380855652;-0.4468250093866411;-0.42830139619296875;1.033397810883349;10.00049487730856;0.8336684378250907;-0.42445501160057697;-0.42445500891818794;0.7260554016737815;0.37160691145940555;0.8156239147541884
2.140938;1.0431685974412677;0.8332172158671128;0.7986209285971119;-0.4467880963703423;-0.42825783489060953;1.033416541944541;10.000506668977422;0.8336686181823824;-0.42445501235438415;-0.4244550083767094;0.7260398929125825;0.371567086708592;0.8155934978982131
2.150938;1.0431883097217243;0.83321573029105;0.7986035239049115;-0.446749289122265;-0.42821296674370374;1.0334342053211107;10.000518050596341;0.8336687522577267;-0.42445501307746847;-0.4244550078453636;0.7260243123547457;0.3715282919661038;0.8155635465913729
2.160938;1.0432092707984273;0.8332172753715944;0.7985880844906643;-0.4467123719264411;-0.42816940474893767;1.033452795675173;10.000528902505966;0.8336688384708966;-0.4244550137699266;-0.42445500732355557;0.7260096596380838;0.3714885272992242;0.8155340366867565
2.170938;1.0432292800933196;0.8332170576847747;0.7985716950009313;-0.44667513958469823;-0.42812593703900953;1.0334703078747205;10.000539093935556;0.8336688737229963;-0.4244550144321662;-0.42445500681112674;0.7259949336689252;0.37144979214480717;0.8155049862056428
2.180938;1.0432492981927295;0.8332176437965002;0.7985560771012284;-0.44663647294462405;-0.42808109619935103;1.033487738048309;10.000548484642085;0.8336688536069438;-0.4244550150648906;-0.42445500630827476;0.7259791313038283;0.3714120858970653;0.8154755015723107
2.190938;1.0432690495215686;0.8332182429923745;0.7985406797059899;-0.44660068521420837;-0.4280391285269413;1.0335050830563812;10.00055695237408;0.8336687729952676;-0.42445501566884913;-0.4244550058152195;0.7259642464217124;0.371373408353547;0.8154464482292958
2.200938;1.0432890775120076;0.8332180512927476;0.7985243101425803;-0.44656344689170024;-0.42799565979917675;1.033521340227458;10.000564410582218;0.8336686267192177;-0.42445501624466203;-0.4244550053316586;0.7259492700902811;0.3713357596684488;0.8154178433417527
2.210938;1.0433081415659007;0.8332186540658058;0.7985094313554122;-0.44652637419763536;-0.4279527458699641;1.0335385078666375;10.000570802644194;0.8336684096629644;-0.42445501679308395;-0.42445500485637233;0.7259341919669415;0.3712971401370951;0.8153887731037083
2.220938;1.043327886872332;0.83321817592542;0.7984929834509694;-0.4464908979515798;-0.4279110812137933;1.033555584456667;10.000576089540761;0.8336681167413081;-0.424455017315451;-0.42445500438750966;0.7259190027433647;0.3712595500610286;0.8153601462729733
2.230938;1.0433478956954654;0.8332194551640614;0.7984780051132603;-0.4464544515699962;-0.4278683760558929;1.0335715673958494;10.000580232396427;0.8336677430938612;-0.42445501781399;-0.42445500392345453;0.7259036965807011;0.371221989625889;0.815331504752405
2.240938;1.0433669309413052;0.8332189792395849;0.798462075996222;-0.44641769052627767;-0.4278257652260575;1.0335884535678714;10.000583180969679;0.8336672841601407;-0.42445501829193116;-0.4244550034634556;0.7258882718169245;0.3711854585967265;0.8153033005110438
2.250938;1.0433869147784336;0.8332205973248985;0.79844741287711;-0.4463823554630134;-0.4277841280998671;1.0336042410976498;10.000584885880691;0.8336667360973306;-0.42445501875310054;-0.4244550030075266;0.7258727294536044;0.3711479559626741;0.8152746195895251
2.260938;1.0434056468409847;0.8332198311098186;0.7984314047046113;-0.446347356782893;-0.4277433212617603;1.0336199298802367;10.000585313912136;0.8336660969855301;-0.42445501920094597;-0.4244550025559108;0.7258580710087437;0.37111148012516065;0.8152472615058646
2.270938;1.0434246316967424;0.8332208240549936;0.7984168650791734;-0.4463113881115659;-0.42770147406745185;1.033635520476393;10.000584444585302;0.8336653676438998;-0.4244550196379415;-0.4244550021085856;0.7258422971317734;0.37107502962744565;0.8152189903002304
2.280938;1.0434435910722002;0.833220719412389;0.7984012616908961;-0.44627573492521;-0.4276599306059881;1.0336510133327066;10.000582262690008;0.8336645510505856;-0.42445502006577107;-0.42445500166495104;0.7258264070218104;0.3710386036022286;0.8151906966711662
2.290938;1.0434625219393345;0.8332217506956778;0.7983867313244738;-0.44623976265410353;-0.4276180827689239;1.0336664090138998;10.000578754926568;0.8336636515723754;-0.4244550204855148;-0.42445500122366636;0.7258113987132224;0.3710022017892789;0.8151632708977157
2.300938;1.0434811492715845;0.8332213761350042;0.7983710458952377;-0.44620587204045953;-0.42757834320206045;1.0336817080628118;10.000573899801386;0.8336626748927355;-0.4244550208976178;-0.42445500078271114;0.7257962700657727;0.370965824630906;0.8151358219708373
2.310938;1.043500019079721;0.8332227686391753;0.7983568269190334;-0.4461710114770881;-0.4275375633916708;1.0336969104620053;10.00056765763144;0.8336616275257095;-0.4244550213020075;-0.42445500033971933;0.725780019808252;0.37093047312509264;0.8151079137149863
2.320938;1.0435178944336;0.833222417989784;0.7983416558798284;-0.44613583680522045;-0.427496877956154;1.0337110161433067;10.000559977863105;0.8336605156735525;-0.42445502169839056;-0.424454999892436;0.7257646483710273;0.3708951481665344;0.8150808712278411
2.330938;1.0435366988548698;0.8332238586049068;0.7983274472547341;-0.4461009727691065;-0.42745609749019503;1.0337260257691685;10.00055081573681;0.8336593445367512;-0.4244550220865239;-0.4244549994391269;0.7257491580919057;0.3708598501130597;0.815053804838114
2.340938;1.043554510683352;0.8332238773419163;0.7983125926588899;-0.4460669100581664;-0.4274164801147923;1.0337399402382055;10.000540139487816;0.8336581182714909;-0.4244550224661521;-0.4244549989788601;0.7257335526374223;0.37082457901231664;0.815026716281582
2.350938;1.0435729836135366;0.833223945798638;0.7982972393254231;-0.44603412612487586;-0.427377807435663;1.03375375970646;10.00052792873179;0.8336568403718139;-0.42445502283669173;-0.42445499851129226;0.7257178367279798;0.3707893352662276;0.8149996077883043
2.360938;1.0435907460053535;0.8332251369184696;0.7982834686586389;-0.44599974282960936;-0.4273378853790931;1.0337684832140945;10.000514172286602;0.8336555149892061;-0.4244550231971785;-0.42445499803589515;0.7257020165553707;0.370755120086836;0.8149729366393015
2.370938;1.043608491948711;0.8332252414813851;0.7982686393036412;-0.4459656751730772;-0.42729826700007734;1.0337821092426163;10.000498866768783;0.8336541484197966;-0.42445502354672243;-0.4244549975515852;0.7256860998291202;0.3707209352231933;0.8149462494368035
2.380938;1.0436262271612644;0.8332268079894011;0.7982551965586863;-0.4459324040351269;-0.42725941302844855;1.0337956369974077;10.000482011227136;0.8336527485284508;-0.4244550238850328;-0.4244549970573762;0.7256700951640164;0.37068678258193327;0.8149195471640314
2.390938;1.043643956358929;0.8332269721073327;0.7982403998603673;-0.44589833312468685;-0.4272197940062711;1.033809067352209;10.000463601591745;0.8336513229115035;-0.4244550242121447;-0.42445499655320923;0.7256540116201192;0.37065266434207095;0.8148928302509283
2.400938;1.0436614103875008;0.8332268563634574;0.7982255363105415;-0.4458660269688516;-0.4271819790024471;1.0338214029896922;10.000443639635956;0.8336498785830998;-0.4244550245274164;-0.42445499604000375;0.7256378588462231;0.37061858323923735;0.8148660982846954
2.410938;1.0436791412929163;0.8332285197700604;0.7982121605076276;-0.4458327510219849;-0.4271431240728641;1.0338346481554754;10.00042214746681;0.8336484229092301;-0.4244550248290167;-0.42445499551915455;0.7256226471736167;0.3705855424846059;0.8148406951952412
2.420938;1.0436959191209552;0.8332287699144347;0.7981981590968988;-0.4458002770733033;-0.42710543231967757;1.0338478083130258;10.000399167047755;0.8336469641804157;-0.4244550251144131;-0.4244549949919848;0.7256063871150253;0.370552545124517;0.8148143829260938
2.430938;1.043713673796145;0.8332305046847485;0.7981848406134076;-0.44576699799749014;-0.4270665767927759;1.0338598896723803;10.000374752714334;0.8336455113881314;-0.4244550253810146;-0.42445499445938445;0.7255910890521099;0.3705185935962208;0.8147884857892879
2.440938;1.0437314500497636;0.8332314739253232;0.7981707917269456;-0.4457351501343986;-0.4270290936452987;1.0338728986557197;10.00034896964437;0.8336440732959542;-0.4244550256262717;-0.42445499392187086;0.7255747631695277;0.37048668987845135;0.8147625854163459
2.450938;1.0437482920038543;0.8332318210115315;0.7981568936198099;-0.4457026716658597;-0.4269914010167338;1.0338848415920507;10.000321891341327;0.8336426576621826;-0.4244550258475045;-0.42445499337997533;0.7255594188227483;0.3704538353892898;0.8147370967234216
2.460938;1.0437651665440604;0.8332333086931901;0.798144106362405;-0.44566987446385764;-0.4269534041681215;1.033896724613255;10.000293592275298;0.8336412711001514;-0.4244550260419799;-0.4244549928345049;0.7255440643086437;0.3704210306122385;0.8147115824598932
2.470938;1.0437820782816634;0.8332340196904973;0.7981305974081494;-0.4456385086539343;-0.4269167797166193;1.0339085533833423;10.00026414552704;0.8336399187053579;-0.42445502620730613;-0.4244549922864934;0.7255277077410233;0.37038927499688945;0.8146856044598365
2.480938;1.0437987582750738;0.8332341198626444;0.7981167368595262;-0.44560779234827175;-0.4268808904319164;1.0339203323419321;10.000233624070937;0.8336386031256823;-0.42445502634174886;-0.4244549917371119;0.7255123572793918;0.3703575668587025;0.8146604855223621
2.490938;1.043815758273467;0.8332359789555734;0.7981043776286687;-0.4455761064136054;-0.42684396149271225;1.0339320641739465;10.000202096684495;0.8336373239247559;-0.4244550264441464;-0.4244549911877017;0.7254970200788498;0.3703259033625578;0.8146353310388809
2.500938;1.0438328097825211;0.833236732572524;0.7980909867829503;-0.4455447363028203;-0.4268073362081516;1.0339437507282627;10.000169626712132;0.8336360778931747;-0.4244550265136858;-0.4244549906396136;0.7254817015764703;0.3702942810074534;0.8146101378662598
2.510938;1.0438499177018172;0.8332374914377385;0.7980776320053611;-0.44551336475955344;-0.42677071065502303;1.033955394282044;10.000136279724293;0.833634860232249;-0.4244550265499101;-0.42445499009383647;0.7254664058129184;0.370262696281108;0.8145849036681136
2.520938;1.0438670854656227;0.8332382502996317;0.79806431237639;-0.44548199178571674;-0.42673408483473807;1.033965997212832;10.000102127941496;0.8336336660014703;-0.42445502655276957;-0.42445498955095196;0.7254511360413051;0.37023214603091614;0.8145600803452506
2.530938;1.0438833530601404;0.8332397864701431;0.7980525114381222;-0.4454507871377626;-0.42669801450543104;1.033977561167961;10.000067244810467;0.8336324910140487;-0.42445502652255623;-0.42445498901151624;0.7254358948337665;0.3702016275266406;0.8145352095894804
2.540938;1.043900645465712;0.8332408495656084;0.7980395646512953;-0.44542052710401264;-0.42666245691731464;1.033988087637169;10.000031699843476;0.8336313318339977;-0.4244550264599365;-0.4244549884763357;0.7254216839427888;0.3701701383500194;0.814510724215024
2.550938;1.0439170398390847;0.8332412508165632;0.7980267666519812;-0.4453896370555232;-0.4266266899961465;1.0339995791047991;9.99999556257297;0.8336301852337411;-0.4244550263661187;-0.4244549879465896;0.7254065049015396;0.3701396762897914;0.8144857506043603
2.560938;1.0439344608303396;0.8332437231782421;0.7980152696634435;-0.4453601728084065;-0.42659189676488785;1.0340100393835634;9.999958910059993;0.8336290476689143;-0.42445502624287124;-0.4244549874241151;0.725391360058554;0.37011023922082836;0.8144611805173063
2.570938;1.0439509864557956;0.833244097142463;0.7980025545195107;-0.44532928012741396;-0.42655612936018844;1.034020473511046;9.999921828540648;0.833627915389561;-0.4244550260923394;-0.42445498691147354;0.7253772527131708;0.3700798249357259;0.8144369987576269
2.580938;1.0439675807978286;0.8332447727177866;0.7979901868799271;-0.44529950194728096;-0.4265214304698739;1.0340308877428908;9.99988440883185;0.8336267852905423;-0.42445502591696604;-0.4244549864117049;0.725362186406346;0.37005043129034143;0.8144123366833687
2.590938;1.0439842454088835;0.833245431647836;0.7979778619618546;-0.4452697224982471;-0.42648673134633575;1.0340412895889473;9.999846743031457;0.8336256553224272;-0.4244550257194376;-0.42445498592828035;0.7253481645576655;0.37002105662579;0.8143885248258412
2.600938;1.0440007075839153;0.8332454444846004;0.7979651854802702;-0.4452405927357658;-0.42645276717991737;1.034051687597537;9.999808923792106;0.8336245237327156;-0.42445502550232284;-0.4244549854650737;0.7253341904342694;0.36999069979287064;0.8143642218546193
2.610938;1.044017515016755;0.8332475004881696;0.7979543152569477;-0.4452116093660015;-0.4264188324813436;1.034062090543018;9.999771040889156;0.8336233880713757;-0.42445502526767076;-0.4244549850260622;0.7253192668774162;0.3699623597359511;0.8143399052391559
2.620938;1.0440343961331142;0.8332481050228377;0.7979421130327509;-0.4451818261281832;-0.4263841326559564;1.034072506549533;9.999733181563569;0.8336222446696815;-0.4244550250169365;-0.4244549846149914;0.7253053962769705;0.3699330352466927;0.8143159988375568
2.630938;1.0440513546457035;0.8332490090701562;0.7979302548964955;-0.4451531575134886;-0.42635050136513086;1.034081942268527;9.99969543852128;0.833621088274717;-0.4244550247511385;-0.42445498423505035;0.7252915808308794;0.3699037250574758;0.8142920716400898
2.640938;1.0440674339233003;0.833249244594621;0.7979185480359651;-0.4451238593929835;-0.4263166608712228;1.0340924020099123;9.999657910353275;0.8336199118209096;-0.42445502447108596;-0.4244549838885097;0.7252778226996602;0.3698754280242059;0.8142685833208846
2.650938;1.0440845641429264;0.8332512277767313;0.7979078370592343;-0.4450948711046111;-0.42628272531822947;1.0341018881617599;9.999620687377163;0.8336187068631898;-0.42445502417753606;-0.42445498357667344;0.7252641246014334;0.3698471432218137;0.8142450851460354
2.660938;1.0441008288496552;0.8332517383791118;0.797896510466078;-0.4450666865708522;-0.4262499531825072;1.0341124027487936;9.9995838383408;0.833617464517499;-0.4244550238712245;-0.42445498330031867;0.7252504905548237;0.3698188698736187;0.8142215824080095
2.670938;1.0441171975826338;0.833251903954919;0.7978849164657608;-0.44503738494623774;-0.42621611208200305;1.0341219487629831;9.99954740937893;0.8336161764574747;-0.4244550235528395;-0.4244549830602029;0.7252369254738527;0.3697906071361429;0.8141980792853044
2.680938;1.0441346390241297;0.8332530052346163;0.7978735492701087;-0.44500982625309093;-0.4261835484908076;1.034131531304631;9.999511428034264;0.83361483577433;-0.4244550232229749;-0.42445498285707944;0.7252234337983567;0.3697623539707373;0.8141745787164713
2.690938;1.044151234300707;0.8332534196334186;0.797862325524663;-0.44498163827633397;-0.4261507757454005;1.034141157705952;9.999475908804731;0.8336134369557352;-0.42445502288206305;-0.42445498269130605;0.7252100186340182;0.36973510917473446;0.814151537257713
2.700938;1.0441679484771411;0.8332541136088695;0.7978514345973715;-0.4449545651824005;-0.42611907156776047;1.0341508364288432;9.999440864448863;0.8336119751524533;-0.4244550225304157;-0.42445498256267566;0.725197681759302;0.3697068712992755;0.8141289404708004
2.710938;1.0441847837081886;0.8332555680142717;0.7978413359952582;-0.44492605772995075;-0.42608599461725916;1.034160576896437;9.99940631758763;0.833610446109427;-0.42445502216852815;-0.4244549824706448;0.7251844237760461;0.3696796385262125;0.8141059199269669
2.720938;1.044201741148235;0.8332561847568688;0.7978304994331696;-0.44489898242509934;-0.426054290037197;1.0341703898387218;9.999372306007738;0.8336088469213623;-0.4244550217973969;-0.4244549824144492;0.7251712444855168;0.3696524086383165;0.8140829181283226
2.730938;1.044217858213842;0.833255794225943;0.7978194980130102;-0.44487016202925583;-0.4260213075790418;1.0341802858613267;9.999338883659478;0.8336071766138157;-0.4244550214183445;-0.4244549823929641;0.725159143763521;0.3696251788258951;0.8140608312327421
2.740938;1.0442350558185394;0.8332563332932758;0.797808717238596;-0.44484308454575827;-0.4259896025943613;1.034189273752595;9.999306120273957;0.8336054359549576;-0.4244550210324383;-0.42445498240468194;0.725146122287491;0.36959894568102514;0.8140383358394538
2.750938;1.0442523683843696;0.8332571512324034;0.7977982703265467;-0.4448171220561949;-0.4259589661787939;1.0341993609575084;9.999274098485841;0.8336036267996313;-0.42445502064012036;-0.4244549824479154;0.7251341812951617;0.3695717058573991;0.8140163099082333
2.760938;1.0442691047153019;0.8332575895703499;0.7977880553391723;-0.44478876358699065;-0.42592631702622713;1.0342085543111144;9.999242905660493;0.8336017512968555;-0.4244550202413566;-0.42445498252106234;0.7251223217080137;0.369545456723865;0.8139947757225319
2.770938;1.0442866401226762;0.8332583274352299;0.7977776737952811;-0.44476279897082094;-0.42589568021774493;1.0342188590332173;9.999212625031983;0.8335998109959375;-0.42445501983598866;-0.424454982622784;0.7251095437196617;0.36951819639030226;0.8139719396189871
2.780938;1.0443033222416656;0.833258054675898;0.7977671357621919;-0.44473508938589834;-0.42586376556108435;1.0342282781987524;9.999183335524119;0.8335978063649544;-0.42445501942388253;-0.4244549827521148;0.7250978467570542;0.36949192352967314;0.8139504966486939
2.790938;1.0443201101295791;0.8332580557565444;0.7977569405430698;-0.44470849492068676;-0.4258329194875522;1.0342378145729845;9.999155112796414;0.8335957371635023;-0.42445501900500504;-0.4244549829084976;0.725086229370657;0.36946663730529367;0.8139295586329952
2.800938;1.0443379622844626;0.8332597808888531;0.797747745238386;-0.44468220989939033;-0.4258019782951426;1.034248472975984;9.999128019961757;0.8335936031296888;-0.42445501857962364;-0.4244549830915817;0.7250746894897697;0.3694403371102029;0.8139082173610981
2.810938;1.0443549513113901;0.8332600145289525;0.7977379416437382;-0.4446567295674652;-0.4257722006013242;1.0342582604509625;9.999102101377527;0.8335914040720741;-0.42445501814841446;-0.42445498330095094;0.7250632250680985;0.3694140221078389;0.8138869242202824
2.820938;1.0443720356826847;0.8332598918403575;0.7977278813037544;-0.4446301320452411;-0.4257413539177625;1.03426818441347;9.999077385354386;0.8335891395028702;-0.42445501771233624;-0.4244549835361654;0.7250518345116878;0.36938869097345356;0.8138661290513555
2.830938;1.0443892122675011;0.8332600504854668;0.7977181732717831;-0.44460464972921365;-0.4257115758171017;1.0342772515266698;9.999053875630862;0.8335868086042735;-0.4244550172723427;-0.4244549837971043;0.7250405166389667;0.36936334197574955;0.813845372945126
2.840938;1.044406477632473;0.8332601763858865;0.7977085156238919;-0.44457916642740447;-0.4256817975115119;1.034287468086634;9.99903153391931;0.8335844102819915;-0.42445501682919834;-0.4244549840842202;0.725029270377415;0.3693379731409662;0.8138246497968351
2.850938;1.0444228654204015;0.8332596205378853;0.7976990220195025;-0.444553054635659;-0.42565181020872617;1.034297840323451;9.999010281841146;0.8335819430821547;-0.42445501638364236;-0.4244549843982112;0.7250180943202572;0.3693125822003353;0.8138039515218753
2.860938;1.0444402947583964;0.8332596860824013;0.7976894726728487;-0.44452756939401517;-0.4256220315010497;1.0343083744559574;9.99899002736436;0.8335794060623349;-0.42445501593666846;-0.42445498473921217;0.7250079865563178;0.36928716641544324;0.8137841593934462
2.870938;1.0444578002184066;0.833260040951504;0.7976802860240727;-0.44450319944668837;-0.42559332138326605;1.034318076676494;9.998970693631348;0.8335768004274972;-0.42445501548955045;-0.42445498510643165;0.7249969453365086;0.36926172257131656;0.8137634808398749
2.880938;1.0444746904011584;0.8332603471192194;0.7976716633856655;-0.444477550146756;-0.42556366763297465;1.0343289520420937;9.998952233572272;0.8335741298211207;-0.4244550150437513;-0.424454985498423;0.7249859698135225;0.36923724724274637;0.8137432507525041
2.890938;1.0444923384858533;0.833260337653785;0.7976622936849865;-0.4444520619985799;-0.42553388834195743;1.0343390036261435;9.998934626875323;0.8335713989254712;-0.4244550146011145;-0.42445498591335346;0.7249760598561991;0.36921173742217456;0.8137234441086603
2.900938;1.0445090878820251;0.8332599752924195;0.797653397001752;-0.44442706185226444;-0.4255049688967756;1.0343492339189126;9.998917864608552;0.8335686120112801;-0.4244550141642662;-0.4244549863492072;0.7249652154358333;0.3691871911263588;0.8137031798740908
2.910938;1.0445258918860683;0.833259913883496;0.7976448593825665;-0.44440317715261846;-0.42547711806895033;1.0343606458655847;9.998901938725679;0.833565772431375;-0.4244550137364331;-0.42445498680403787;0.7249554361070703;0.36916260726255035;0.8136837811896557
2.920938;1.0445437016878465;0.8332601730751623;0.7976359587719634;-0.4443788024982018;-0.4254484069944129;1.0343712414035642;9.99888684671771;0.8335628829264594;-0.4244550133205203;-0.4244549872760737;0.7249447206401991;0.3691389850007523;0.8136639145307686
2.930938;1.0445605823187407;0.8332600883298555;0.7976275204897686;-0.4443549160178932;-0.42542055579937704;1.0343820203974021;9.998872599246026;0.8335599461432025;-0.4244550129184422;-0.4244549877636305;0.7249350672733031;0.3691143234834503;0.8136444497033267
2.940938;1.0445774853407215;0.8332596791991949;0.7976188185676362;-0.44432991228391033;-0.42539163562314164;1.0343929814859698;9.998859222678444;0.8335569651932317;-0.4244550125310177;-0.4244549882649007;0.7249254742415189;0.3690896219823475;0.8136249454746769
2.950938;1.0445944000157255;0.833259583055732;0.7976104502053103;-0.4443060240549887;-0.425363784073878;1.034404122770412;9.998846756812583;0.8335539441370702;-0.42445501215812603;-0.42445498877774723;0.7249159395741618;0.3690658801746253;0.8136058537932223
2.960938;1.0446115871825654;0.8332601127220761;0.7976024914920672;-0.4442814839587006;-0.4253351978214504;1.0344154414711173;9.998835238846315;0.8335508878018864;-0.42445501179918377;-0.42445498929982095;0.7249054606240728;0.36904209833598367;0.8135858302593125
2.970938;1.0446275251918624;0.8332596827410274;0.7975945622615521;-0.44425808331597416;-0.4253082060580839;1.0344259334750334;9.998824682790996;0.8335478008527593;-0.42445501145348147;-0.424454989828941;0.7248960345225822;0.369018277254991;0.8135666584283094
2.980938;1.04464439975152;0.8332595893948673;0.7975862139481548;-0.4442341925297953;-0.42528035402180925;1.0344375935861674;9.99881507478312;0.8335446867608011;-0.42445501111990636;-0.42445499036330947;0.7248866592436566;0.36899441799040955;0.8135474471740429
2.990938;1.044661239532456;0.8332598160850566;0.797578156321097;-0.4442114173328019;-0.4252535706291439;1.0344494164604998;9.998806377840795;0.8335415475867421;-0.42445501079672615;-0.42445499090137145;0.7248773339633974;0.368970521758127;0.8135281946291688
3.000938;1.044677073664153;0.8332593941699382;0.7975701889091876;-0.4441880142817963;-0.4252265784047449;1.0344603974497044;9.99879854094496;0.8335383847908099;-0.4244550104820183;-0.4244549914414622;0.7248680585589068;0.36894658963006;0.8135088970132981
3.010938;1.0446938166775188;0.8332596257875644;0.7975620808993888;-0.44416523743351155;-0.4251997946988475;1.0344725329457825;9.998791516195935;0.8335351997218644;-0.4244550101741663;-0.42445499198153724;0.7248598330844294;0.3689236219782595;0.8134908935405505
3.020938;1.0447098088651692;0.8332598362033803;0.7975544375970581;-0.4441411817849184;-0.42517206774705296;1.0344838202381186;9.998785273280577;0.8335319933953573;-0.42445500987188706;-0.4244549925192287;0.7248506575150008;0.368899618566934;0.8134714882703854
3.030938;1.0447264186590248;0.8332600732749541;0.797546245423149;-0.44411840328123686;-0.425145283752462;1.0344952570217025;9.998779803654815;0.8335287672023636;-0.42445500957407534;-0.42445499305206374;0.7248415316280419;0.3688765792921594;0.8134524739326204
3.040938;1.0447419866198717;0.8332599786479963;0.7975384154161081;-0.44409611357249873;-0.4251193597796776;1.0345068411841412;9.998775114117922;0.8335255244116019;-0.42445500927982827;-0.4244549935776382;0.7248324548353151;0.36885350443807524;0.81343339271711
3.050938;1.044757466607229;0.8332595689073135;0.7975302232052011;-0.44407270657008474;-0.4250923668525782;1.0345185709711926;9.998771216202764;0.8335222706164124;-0.42445500898862376;-0.4244549940938726;0.7248244262273971;0.36883039437145954;0.8134151325726614
3.060938;1.0447728527896731;0.8332583621190741;0.7975212011756421;-0.44405073253805405;-0.42506674624003743;1.0345314449490224;9.998768124769187;0.8335190130462261;-0.42445500870042435;-0.42445499459928837;0.7248154451856886;0.36880824942012436;0.8133963611394394
3.070938;1.044788415122028;0.8332589004621526;0.7975135684335429;-0.4440277895455888;-0.4250400874936705;1.0345434621513505;9.998765866105225;0.8335157599415102;-0.42445500841556055;-0.42445499509298246;0.7248065113992967;0.36878507015073325;0.8133770591379607
3.080938;1.0448036048466958;0.8332588124971427;0.7975054669232905;-0.44400549681346746;-0.42501416298029315;1.034554622921152;9.998764484737725;0.8335125203941219;-0.4244550081344018;-0.42445499557430866;0.7247986240131112;0.36876285776385404;0.8133590223585133
3.090938;1.0448186926907346;0.8332590409414209;0.797497584151507;-0.44398431992698584;-0.42498930715026567;1.034566929277126;9.998764037090524;0.8335093040366028;-0.42445500785696805;-0.42445499604268366;0.7247897817400747;0.3687396142988059;0.8133395609746491
3.100938;1.0448336756169625;0.8332589503227186;0.797489304464407;-0.443962025714618;-0.424963382359804;1.0345793844707796;9.998764574300512;0.8335061206659703;-0.4244550075828159;-0.4244549964974961;0.7247819838926921;0.3687173424747426;0.8133213655351101
3.110938;1.0448475883521757;0.8332585230574695;0.7974813387483062;-0.4439402206968617;-0.4249383176652071;1.0345919928757608;9.998766134098569;0.8335029803650674;-0.42445500731125646;-0.42445499693776334;0.7247742309508441;0.36869504513983925;0.8133030928280964
3.120938;1.0448626246798884;0.8332593694946379;0.7974735468717148;-0.44391839065629585;-0.4249127271442678;1.0346037595552093;9.998768745917898;0.8334998933998898;-0.4244550070414914;-0.42445499736183334;0.7247655243134241;0.368672724776452;0.813283853121776
3.130938;1.0448772743294636;0.8332595832223284;0.7974652541460425;-0.4438972109166308;-0.42488787077771667;1.0346166887793375;9.998772437548304;0.833496869200624;-0.4244550067726905;-0.4244549977676452;0.7247578652385703;0.36865038338361145;0.8132654303822928
3.140938;1.044890849894523;0.8332591363541705;0.7974569621008728;-0.4438754038693556;-0.4248628057018606;1.0346287829127514;9.99877724079679;0.8334939151333978;-0.42445500650432055;-0.4244549981531033;0.7247502540738986;0.36862902247434415;0.8132473874678023
3.150938;1.0449052785327353;0.8332585268976804;0.7974476850395152;-0.4438556565934754;-0.42483932148435927;1.0346420426457923;9.998783195320199;0.8334910364799927;-0.4244550062363659;-0.4244549985161687;0.7247426907574815;0.36860664320683545;0.8132288178296927
3.160938;1.0449189124137248;0.833258674258413;0.7974395701736732;-0.4438331972008699;-0.42481352191779426;1.0346544677765317;9.998790343523334;0.8334882381228587;-0.42445500596916313;-0.42445499885503235;0.7247351754454137;0.3685852466376204;0.8132106273499776
3.170938;1.0449321694239402;0.8332584918052596;0.7974312664375776;-0.44381250486971646;-0.4247895252893587;1.0346670575255734;9.998798716673768;0.8334855263020434;-0.4244550057032464;-0.42445499916810137;0.7247277083060493;0.3685638337713119;0.8131923615360065
3.180938;1.0449453270757632;0.8332582882397839;0.7974228658145426;-0.443791811910468;-0.42476552853430033;1.034679810597399;9.998808327354066;0.8334829084454707;-0.42445500543934267;-0.42445499945359144;0.724720289088446;0.3685424054970098;0.8131740205352578
3.190938;1.0449593545306908;0.8332587142084698;0.7974142619839211;-0.4437717447784377;-0.4247417401841017;1.0346927256994243;9.998819174318623;0.8334803914762764;-0.42445500517821;-0.42445499970932843;0.7247129169076111;0.36852096256788885;0.8131556065909561
3.200938;1.044972609761322;0.83325909296967;0.7974060725508717;-0.44375039951362005;-0.42471700900330456;1.0347058023618798;9.998831243359266;0.833477980482753;-0.42445500492034294;-0.4244549999327821;0.724705590063974;0.368499505577952;0.813137123322896
3.210938;1.0449855157814367;0.8332577036903817;0.7973963389139728;-0.4437300218312604;-0.424693315451942;1.0347190413525453;9.998844502119203;0.8334756783365469;-0.42445500466592173;-0.42445500012116544;0.7246983057865073;0.36847803505720006;0.8131185742482977
3.220938;1.04499738859271;0.8332570689859461;0.7973880072475749;-0.44370981672374876;-0.42467017851827277;1.034732443804219;9.998858903364157;0.8334734861269665;-0.42445500441495926;-0.4244550002719117;0.7246910600051942;0.36845755162494054;0.8131004148708859
3.230938;1.0450104277783117;0.8332576787288963;0.7973798770964202;-0.4436895863875033;-0.4246465158533475;1.0347460090240925;9.998874388982983;0.8334714046271497;-0.4244550041672919;-0.42445500038326;0.7246848475515756;0.3684370558513692;0.8130830845030899
3.240938;1.0450231272499488;0.8332573071992685;0.7973709775128537;-0.4436688896946278;-0.4246225183621601;1.0347597325750446;9.998890887040691;0.8334694357127584;-0.4244550039224849;-0.42445500045453327;0.7246776627372545;0.36841554800288245;0.8130643478077391
