time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.250938;1.0450357639785757;0.8332572114330827;0.7973623108556276;-0.44364930916983436;-0.4245995895822288;1.0347726059259044;9.99890831625191;0.8334675818864337;-0.4244550036800542;-0.4244550004862807;0.7246704995888386;0.3683950281556844;0.8130460033366813
3.260938;1.0450473815952657;0.8332567383662266;0.7973539935895932;-0.4436302185846803;-0.42457752103224494;1.0347866176695664;9.998926596116318;0.8334658445255458;-0.4244550034397427;-0.4244550004802631;0.72466435187542;0.36837449648870535;0.8130284909716043
3.270938;1.0450601835888136;0.8332560649929068;0.7973445245552702;-0.4436103030473497;-0.42455416149316877;1.0347997551581896;9.998945645335683;0.8334642231226214;-0.4244550032013428;-0.4244550004390613;0.7246572137166545;0.3683539533386839;0.813010030573713
3.280938;1.0450717050798888;0.8332551894897188;0.7973357908494237;-0.44359009454715204;-0.4245310238833327;1.0348140051309132;9.998965373193286;0.8334627156517505;-0.42445500296453287;-0.4244550003654647;0.724651080472721;0.3683343990732486;0.8129928607608309
3.290938;1.045084147279658;0.8332552440515323;0.7973272011219583;-0.4435716285269487;-0.4245091634740239;1.0348273539806496;9.998985680120642;0.8334613187411758;-0.42445500272927705;-0.4244550002619483;0.7246449488824109;0.3683138341328778;0.812975185006011
3.300938;1.0450958625994793;0.833255240153694;0.7973190689657471;-0.4435518847387022;-0.4244863604586197;1.0348417885028858;9.999006464589113;0.8334600278200257;-0.4244550024962102;-0.42445500013054954;0.7246378163040598;0.3682942594851832;0.8129570177000675
3.310938;1.045107268553985;0.8332534652646175;0.7973094362300732;-0.4435331086376254;-0.4244645949240015;1.0348552961294732;9.999027624238558;0.8334588380254976;-0.42445500226637406;-0.4244549999731594;0.7246316799572176;0.3682736771637654;0.8129392342195361
3.320938;1.0451196010631534;0.8332534367087837;0.797300723204379;-0.4435146409476042;-0.4244427341905153;1.0348688649882398;9.999049051380707;0.8334577453576576;-0.4244550020407685;-0.4244549997917118;0.7246255367229283;0.3682540902537405;0.8129218475180304
3.330938;1.0451312095085368;0.8332533676034323;0.7972924772925766;-0.44349489556571725;-0.4244199309152248;1.0348824846396356;9.999070632835409;0.8334567473052055;-0.4244550018202724;-0.4244549995880527;0.7246183834142989;0.3682345021949731;0.8129035119090806
3.340938;1.0451425097146152;0.8332529782575425;0.7972841142227318;-0.44347691759452385;-0.42439893039408255;1.0348961463796658;9.999092259350336;0.8334558428671258;-0.4244550016057683;-0.4244549993638081;0.7246122172206485;0.368214916005542;0.8128860105249951
3.350938;1.0451537760347978;0.8332511464903211;0.7972743529802361;-0.44345813939109724;-0.4243771644542641;1.0349098426644867;9.9991138355;0.8334550322928038;-0.424455001398433;-0.42445499912048196;0.7246060356254083;0.36819533405287386;0.8128684532361155
3.360938;1.0451652833959146;0.8332513697941543;0.7972663312977136;-0.44343950937503657;-0.42435542978682805;1.034923566654759;9.999135278568035;0.8334543169309979;-0.42445500120005897;-0.4244549988596793;0.7245998357261313;0.3681767581852562;0.8128512956746989
3.370938;1.0451764867560038;0.8332509662521982;0.7972578955672357;-0.4434215298997415;-0.42433442899060864;1.0349373124532675;9.999156507634995;0.8334536988256517;-0.4244550010130495;-0.4244549985830587;0.7245936137836224;0.36815718991652663;0.8128336359635052
3.380938;1.0451876605921144;0.8332505655363983;0.7972494341472213;-0.4434035499301258;-0.4243134281025981;1.0349510755993938;9.999177434335095;0.8334531797139139;-0.4244550008402166;-0.42445499829205874;0.7245873651534038;0.3681386309406377;0.8128163856305657
3.390938;1.0451981188207409;0.83324902766651;0.7972403754641058;-0.443384609661263;-0.42429178831906217;1.0349638532445409;9.999197963715499;0.8334527600766825;-0.4244550006845893;-0.42445499798777653;0.7245810843252846;0.3681200836664577;0.8127990983451537
3.400938;1.0452092433306674;0.8332486381989903;0.7972318498986686;-0.4433666287305174;-0.42427078726728545;1.0349776439027474;9.999218005048741;0.8334524391249555;-0.42445500054913143;-0.42445499767089623;0.7245747655773501;0.368100551021856;0.8127813284912336
3.410938;1.045220349432292;0.8332485744143155;0.7972235908464455;-0.44334976428446354;-0.4242508549845297;1.0349904466983415;9.9992374889116;0.8334522157666563;-0.424455000436436;-0.42445499734150854;0.7245684045949116;0.3680820358860424;0.8127639895726234
3.420938;1.045230750302272;0.8332470622051077;0.7972144229682768;-0.44333082265142637;-0.42422921500233474;1.0350042606561918;9.999256375819822;0.8334520896100903;-0.4244550003486564;-0.4244549969990351;0.7245629995370004;0.3680645407235072;0.8127479809652541
3.430938;1.045241823349041;0.833247021537047;0.7972060890338405;-0.44331395729154605;-0.4242092825694563;1.0350170844701363;9.999274643479877;0.8334520615286531;-0.4244550002877662;-0.4244549966424352;0.7245565500517732;0.36804606728741623;0.8127306220345568
3.440938;1.0452519168984353;0.8332463413337774;0.7971978313139401;-0.4432964656577277;-0.4241891416833259;1.0350309161351303;9.999292267501513;0.8334521335225369;-0.42445500025569877;-0.4244549962704648;0.7245500557297979;0.3680276165803816;0.812713266559252
3.450938;1.0452622648648955;0.8332462955625393;0.7971899323944923;-0.4432783225730111;-0.42416826688710213;1.0350437525658027;9.999309216454016;0.833452307511196;-0.4244550002540171;-0.4244549958816417;0.7245445159482176;0.3680101891047131;0.8126972697332503
3.460938;1.0452732796350557;0.8332451628106821;0.7971804343176876;-0.4432617730679711;-0.4241486377298374;1.0350565896555202;9.999325462884363;0.8334525840884911;-0.4244550002836228;-0.4244549954742557;0.7245379305971653;0.36799178481896055;0.8126799540533649
3.470938;1.0452835775559832;0.8332454398958299;0.7971727829227266;-0.44324474619300996;-0.4241288316873017;1.0350694223145411;9.999340994743738;0.8334529620946941;-0.42445500034511474;-0.42445499504678463;0.7245313006002758;0.36797440298475426;0.8126631275633367
3.480938;1.0452935676437294;0.8332447704751773;0.7971644126220017;-0.4432272529438728;-0.42410869054838113;1.0350832442795381;9.999355810066863;0.833453438622084;-0.42445500043939427;-0.42445499459818437;0.7245256278146756;0.3679570425762823;0.812647238851487
3.490938;1.0453035175101213;0.8332432916967402;0.7971552535251215;-0.4432111935224181;-0.42408992168689597;1.035096048094032;9.999369901789962;0.8334540095511869;-0.4244550005676797;-0.42445499412765303;0.724518914335188;0.3679397030162605;0.8126305143134519
3.500938;1.0453136962989038;0.8332435394848007;0.7971475300436434;-0.4431941655188005;-0.42407011549522006;1.035108825588271;9.999383249351409;0.8334546702759179;-0.42445500073098363;-0.42445499363432054;0.7245131621516318;0.3679223844319539;0.8126147469364299
3.510938;1.0453235550439761;0.8332431389399867;0.7971393900679205;-0.443177788196094;-0.4240510430366988;1.035120568478284;9.999395817802062;0.8334554157401998;-0.4244550009298167;-0.4244549931173342;0.7245073737940506;0.36790508730316934;0.8125990547778313
3.520938;1.0453336380347427;0.8332422186053778;0.7971305412968873;-0.44316107661924464;-0.4240315402265076;1.0351332682790773;9.999407564856178;0.83345624045847;-0.42445500116434176;-0.4244549925761668;0.7245005530234097;0.3678878122495685;0.8125825546010045
3.530938;1.04534339769693;0.8332417567234214;0.7971223364999999;-0.44314469856498356;-0.4240124676532602;1.0351459155640346;9.999418455335396;0.8334571390726124;-0.42445500143455517;-0.42445499201079245;0.7244947046070163;0.3678715604727917;0.8125674886147249
3.540938;1.0453521449351282;0.8332406070418897;0.7971142043484143;-0.4431276945550724;-0.42399318670223624;1.0351584998105174;9.999428469748851;0.8334581066263901;-0.4244550017402551;-0.4244549914216836;0.7244888335252853;0.36785433434558185;0.8125520638816378
3.550938;1.0453620775182355;0.8332398932309469;0.7971055454454016;-0.44311209901749654;-0.423974752617237;1.0351710104484608;9.999437601242503;0.8334591386195286;-0.4244550020809944;-0.4244549908097941;0.7244829443231362;0.36783813722463604;0.8125371893934791
3.560938;1.0453716881252886;0.8332393079516985;0.7970972191919734;-0.4430957199033046;-0.4239556798804229;1.0351824380104917;9.99944584972969;0.8334602312365621;-0.4244550024561927;-0.42445499017661265;0.7244760406388134;0.36782197250466026;0.8125215251713227
3.570938;1.0453805619759098;0.8332389627647676;0.7970896544079451;-0.44307918097782073;-0.4239367339477975;1.0351947748009338;9.999453219750375;0.8334613810317895;-0.42445500286528876;-0.42445498952401517;0.7244701251080237;0.3678058428285888;0.8125068610047367
3.580938;1.0453900790208954;0.8332374685439105;0.7970804776282453;-0.44306423546838025;-0.42391903343693327;1.0352060150756686;9.999459721756224;0.8334625843080092;-0.4244550033076822;-0.424454988853798;0.7244642000080659;0.3677897499343857;0.8124923131817056
3.590938;1.0453988660221738;0.8332370027361817;0.7970728302018318;-0.443047695914197;-0.42390008743866375;1.0352181544448575;9.999465375815443;0.8334638375393295;-0.4244550037823314;-0.424454988167412;0.7244582679483481;0.3677736948559653;0.8124778891445539
3.600938;1.0454083068523934;0.8332353765532603;0.7970635743359643;-0.44303274973196055;-0.42388238682423707;1.0352291889887066;9.999470219145474;0.8334651383917858;-0.4244550042874037;-0.4244549874662202;0.7244523319184377;0.36775767802590986;0.8124635944458168
3.610938;1.0454167571123232;0.8332344597322724;0.7970557644500414;-0.443017977772818;-0.42386524329614994;1.0352401147569936;9.999474316628236;0.8334664855853146;-0.4244550048205419;-0.4244549867519657;0.7244463949485693;0.36774269935298626;0.8124498856484036
3.620938;1.0454254579034012;0.8332337728157234;0.797048005395386;-0.44300143728820607;-0.4238462971988869;1.0352509282304356;9.999477763240565;0.8334678777741238;-0.4244550053794811;-0.42445498602718146;0.7244404600808915;0.3677267586706755;0.8124358608620833
3.630938;1.045433867438059;0.8332315777688213;0.7970390566080383;-0.44298698189766755;-0.4238294570336626;1.0352626271277288;9.999480668612062;0.8334693132785638;-0.4244550059623538;-0.42445498529534426;0.7244355307731696;0.3677118561991083;0.8124233207586267
3.640938;1.0454434958745982;0.8332313721716882;0.7970311212073505;-0.4429710661887373;-0.4238107191426355;1.035273210144265;9.999483136213229;0.8334707907011781;-0.4244550065676041;-0.42445498456061426;0.7244296110454451;0.36769599240551676;0.8124095803748566
3.650938;1.045451872997861;0.8332289992440218;0.7970221138107074;-0.4429566101889943;-0.4237938788857184;1.035283676553583;9.999485255068553;0.8334723088306485;-0.42445500719372786;-0.42445498382742985;0.7244237056868085;0.36768116758042113;0.812396439832212
3.660938;1.0454605053684745;0.8332282754118331;0.7970145432062948;-0.44294118568589586;-0.42377600153645795;1.0352940262960104;9.999487099089322;0.8334738658032824;-0.42445500783912044;-0.4244549831002216;0.7244178208376246;0.3676663816274416;0.812383448110917
3.670938;1.045468843690462;0.8332268310828432;0.7970065661375103;-0.442926411952195;-0.42375885776043937;1.0353042594686768;9.99948872880661;0.8334754588050828;-0.4244550085021131;-0.4244549823832497;0.7244129636680691;0.36765163404862233;0.8123714960048757
3.680938;1.04547742923736;0.83322511586417;0.7969982034376277;-0.44291242125244434;-0.4237423526488355;1.035314376210636;9.999490202247966;0.8334770849431207;-0.424455009180846;-0.42445498168064566;0.724407140730102;0.36763792407949775;0.8123592494496089
3.690938;1.0454847467384203;0.8332228284498995;0.7969903232203233;-0.4428970216595695;-0.4237250005414204;1.0353233779921782;9.999491584071105;0.833478742473107;-0.42445500987293044;-0.4244549809964539;0.7244013562374947;0.3676232508125694;0.812346690800723
3.700938;1.0454932578625933;0.8332209232783035;0.7969819597902289;-0.44288303041518495;-0.4237084953586293;1.0353332686403727;9.999492940750436;0.833480430695537;-0.42445501057532253;-0.4244549803343746;0.7243966116645277;0.3676086132194419;0.8123351602632013
3.710938;1.0455014469848163;0.8332191021616357;0.7969739819046245;-0.4428682555434976;-0.4236913514035301;1.0353430537626018;9.999494332549945;0.8334821486818073;-0.4244550112845766;-0.4244549796974674;0.7243909070038878;0.3675950104247849;0.8123233231092498
3.720938;1.0455098550352826;0.8332170189973257;0.796965646019959;-0.4428542637303334;-0.4236748461415445;1.0353517394896345;9.99949581108908;0.8334838947016016;-0.4244550119973776;-0.42445497908802343;0.7243862422117734;0.367580442110981;0.8123120534149108
3.730938;1.0455169701254305;0.8332146932015196;0.7969581252269036;-0.4428399803439185;-0.42365856274967645;1.0353613319313308;9.999497416778299;0.8334856668624856;-0.4244550127111199;-0.4244549785074369;0.7243806176226489;0.36756690834669203;0.8123004665344266
3.740938;1.045525259608714;0.8332124469794873;0.7969498491845838;-0.44282598798686873;-0.42364205741111677;1.035370837307124;9.999499169737735;0.8334874641052862;-0.42445501342415637;-0.4244549779562335;0.7243760338732186;0.3675534089696864;0.8122898849871258
3.750938;1.0455322519093706;0.833209967427495;0.7969424075209581;-0.44281170409515397;-0.42362577393673007;1.0353792622864988;9.999501061666997;0.8334892863972664;-0.42445501413547;-0.4244549774345219;0.7243714917048227;0.36753994328946044;0.8122794076816336
3.760938;1.0455404172005014;0.8332090119475754;0.7969356040070743;-0.44279851134599446;-0.4236100339994536;1.0353876142248502;9.99950306274176;0.833491133647271;-0.4244550148441455;-0.42445497694252887;0.7243659917396622;0.367526510228266;0.812268134092085
3.770938;1.0455472871106268;0.833205280672204;0.7969272151432027;-0.4427845441022486;-0.42359405384565374;1.0353969008229242;9.999505138535834;0.8334930046162979;-0.4244550155491513;-0.4244549764806969;0.7243615346558401;0.36751310861334624;0.8122578400449576
3.780938;1.0455543730181918;0.8332035472902856;0.7969206653099806;-0.4427707257167978;-0.42357810563575754;1.0354051295598432;9.999507257541465;0.833494897283423;-0.42445501624939674;-0.4244549760494265;0.7243571213587193;0.3674997373651149;0.8122476263958361
3.790938;1.0455620945237394;0.8332003474298098;0.7969123307646895;-0.44275738308486007;-0.42356233359212675;1.03541330736892;9.999509385702394;0.8334968102945445;-0.424455016943936;-0.42445497564894236;0.7243527527361546;0.36748739561713795;0.8122379381943436
3.800938;1.0455690772933013;0.8331985030519653;0.7969059666677875;-0.44274356421318584;-0.4235463853189751;1.0354214403168984;9.999511478067111;0.8334987440299015;-0.42445501763213833;-0.4244549752794632;0.7243484295172457;0.3674740829633131;0.8122278642117574
3.810938;1.0455757405331982;0.8331948687142808;0.7968982475708625;-0.4427307133260205;-0.4235314738803216;1.035430533507095;9.999513476707033;0.8335007006091594;-0.42445501831344185;-0.42445497494141055;0.7243431524366731;0.3674617994951661;0.8122174131543004
3.820938;1.045582633326793;0.8331929337865277;0.7968920931771991;-0.4427168939973509;-0.4235155255488539;1.0354385918785527;9.999515321256311;0.8335026830885622;-0.4244550189866546;-0.4244549746352769;0.7243389224754266;0.36744954553133613;0.8122079129391052
3.830938;1.0455892123121289;0.8331892170644731;0.7968845874115653;-0.4427040426571319;-0.42350061402821443;1.0354466210132545;9.999516961022794;0.8335046940676606;-0.4244550196494352;-0.42445497436132934;0.724334741087732;0.36743632139019367;0.8121980161307735
3.840938;1.045596026367539;0.8331875243390412;0.7968789526150498;-0.44269134024532786;-0.4234857345267589;1.0354546266517262;9.999518350081429;0.8335067341441668;-0.4244550202987233;-0.42445497411960303;0.7243306100846587;0.36742412713310985;0.8121886235960534
3.850938;1.0456025325275782;0.8331837416362776;0.7968716665653477;-0.442678488468394;-0.4234708229235497;1.0354626140962895;9.999519431984295;0.8335088010018792;-0.42445502093186;-0.4244549739098937;0.7243265309223246;0.3674119623707711;0.8121792782504396
3.860938;1.0456092806862607;0.8331819939657749;0.796866254174199;-0.44266578563922665;-0.42345594336357484;1.035469588666749;9.99952014190784;0.8335108891097012;-0.42445502154711584;-0.42445497373150876;0.7243235039133372;0.3674008263825583;0.81217131941339
3.870938;1.045615728448731;0.8331781684669776;0.796859191315812;-0.4426529334326835;-0.4234410316783386;1.035477556444723;9.999520431737187;0.8335129902886593;-0.4244550221433179;-0.4244549735831614;0.7243195279532125;0.36738871818593666;0.8121620534849476
3.880938;1.0456224239732324;0.8331763899863007;0.7968540008010504;-0.44264023019202414;-0.4234261520616183;1.0354855242502408;9.999520284924118;0.8335150956800707;-0.4244550227194896;-0.42445497346299976;0.7243156009478969;0.36737663653309865;0.8121528188435462
3.890938;1.0456278596843782;0.8331722107760008;0.7968475709806339;-0.44262787004201753;-0.4234121010398271;1.035493498178632;9.99951970607317;0.8335171973627373;-0.42445502327470236;-0.4244549733685746;0.7243117206953743;0.36736458037205516;0.8121436094180869
3.900938;1.0456345063394221;0.833170421453638;0.796842595219046;-0.44261516641585674;-0.4233972213745487;1.0355004819627447;9.999518706644695;0.8335192882281194;-0.4244550238077216;-0.42445497329701015;0.7243078850735696;0.36735354939073056;0.8121348724320876
3.910938;1.04564085829914;0.8331668886415347;0.7968362632727385;-0.44260343080227765;-0.42338337843557844;1.0355084775170187;9.999517294306235;0.8335213614706688;-0.424455024316748;-0.4244549732454272;0.7243050914654529;0.36734254402427746;0.8121270439553205
3.920938;1.0456465038690677;0.8331647643905977;0.7968319012330853;-0.44259121932672535;-0.42336935947659876;1.0355154875838737;9.999515466639348;0.8335234104472212;-0.4244550247996142;-0.42445497321134285;0.7243013367097146;0.3673305652155054;0.8121178860262319
3.930938;1.0456530993294697;0.8331618578448986;0.7968261492426819;-0.4425788322588835;-0.4233547831100252;1.035523517792243;9.999513217933876;0.8335254285974909;-0.4244550252542792;-0.4244549731927597;0.7242976175139696;0.36731961403476054;0.8121091942299989
3.940938;1.0456584531393336;0.833159112245707;0.7968215804875347;-0.4425672715258912;-0.42334149747781036;1.0355305757161966;9.999510547637007;0.8335274097002546;-0.42445502567924687;-0.4244549731879823;0.7242949307967589;0.3673086912048343;0.8121014074996883
3.950938;1.045664077976925;0.8331555601984405;0.7968161178917917;-0.4425542592514124;-0.4233267129348542;1.0355386681388086;9.999507459329868;0.8335293482011543;-0.4244550260735853;-0.4244549731955432;0.7242912735699567;0.36729779706476795;0.8120927408702987
3.960938;1.0456703934226672;0.8331523551789076;0.7968105479261149;-0.4425436401449297;-0.4233139387352784;1.035545799905758;9.999503959359487;0.8335312392306146;-0.42445502643665217;-0.42445497321417275;0.7242886419486767;0.3672869319523899;0.81208497588288
3.970938;1.045676024741956;0.8331502452854334;0.7968066385944477;-0.442531427843086;-0.4232999196939122;1.0355529745721375;9.999500053698826;0.8335330786225399;-0.4244550267679424;-0.42445497324262194;0.7242850304327666;0.3672770965012299;0.812076778241389
3.980938;1.0456813903568638;0.8331463989561759;0.7968013659824239;-0.4425201835983365;-0.42328693731593275;1.0355601946953534;9.999495735330896;0.8335348629664123;-0.42445502706720867;-0.42445497327973764;0.724282432448589;0.367266291589171;0.8120690241521491
3.990938;1.0456879994181532;0.8331449560854357;0.7967975401136425;-0.44250859574526347;-0.4232731263554043;1.0355684621153785;9.99949097248055;0.8335365896991099;-0.424455027334552;-0.4244549733246561;0.7242788415627568;0.3672555180388472;0.8120603790613882
4.000938;1.045693655579376;0.8331417611106358;0.7967928582361848;-0.4424967000927814;-0.4232594106160868;1.0355757792590807;9.999485711914389;0.8335382570275515;-0.4244550275703051;-0.42445497337658944;0.7242762524658818;0.36724577633188066;0.812053075311626
4.010938;1.0456990494435299;0.833139400007508;0.796789264835322;-0.4424862557166261;-0.42324719371328373;1.0355831495840757;9.999479895605228;0.8335398635576187;-0.4244550277751042;-0.4244549734345658;0.7242726609540285;0.3672350663531619;0.8120444201077793
4.020938;1.0457047291466364;0.8331362611115748;0.7967847974295269;-0.44247435975734606;-0.42323347793489224;1.035590576131328;9.999473475565344;0.833541408316794;-0.42445502795008955;-0.4244549734977507;0.7242700636595596;0.3672253872685374;0.8120370968220927
4.030938;1.0457101498800938;0.833133972729081;0.7967814240258569;-0.4424639150911461;-0.42322126098166074;1.0355980605351998;9.999466420901864;0.8335428909541364;-0.424455028096744;-0.424454973566069;0.7242674588754692;0.36721573774763694;0.8120297570847562
4.040938;1.0457158580403405;0.8331309235877338;0.796777180791179;-0.44245201882699137;-0.4232075451613571;1.0356056033330499;9.999458725426418;0.833544311640372;-0.4244550282166272;-0.42445497364043855;0.7242648473761616;0.3672061162036453;0.8120223985538626
4.050938;1.0457215813910363;0.833128248315992;0.7967733548633382;-0.44244123992180656;-0.42319489822619016;1.0356122039991507;9.999450411907137;0.8335456712425185;-0.4244550283112733;-0.4244549737225011;0.7242612318668561;0.36719652063199637;0.8120141287937189
4.060938;1.0457260861351594;0.8331254776339669;0.7967704326999335;-0.44243017016310654;-0.4231824731116858;1.0356198603480267;9.999441522403153;0.8335469712205561;-0.4244550283819817;-0.4244549738141638;0.7242586159250701;0.36718694832655957;0.8120067315676123
4.070938;1.0457318428279458;0.8331229334474965;0.7967668326990839;-0.4424193909820388;-0.42316982613848275;1.035627567965778;9.999432103906308;0.8335482124662853;-0.424455028429498;-0.4244549739171743;0.7242560033027677;0.36717739600159166;0.8119993145200431
4.080938;1.0457373427981431;0.8331209561754734;0.7967640216122567;-0.4424089456060727;-0.42315760905961847;1.035635320531398;9.999422206576625;0.8335493942836079;-0.42445502845370814;-0.4244549740329781;0.7242533974052704;0.36716886032581164;0.8119923290314754
4.090938;1.0457431303215916;0.8331188830259653;0.7967609404392786;-0.44239928367408116;-0.4231460309455802;1.0356421113592162;9.999411892703236;0.8335505146172901;-0.42445502845345123;-0.4244549741629387;0.7242508009935638;0.3671593384196097;0.8119848695969104
4.100938;1.0457479673217345;0.8331159269474783;0.796757770039544;-0.4423878794597296;-0.4231331758323718;1.0356499345081613;9.999401237974029;0.8335515710404364;-0.424455028426757;-0.42445497430850837;0.7242482163334518;0.3671498278662934;0.8119773870609297
4.110938;1.0457535006809593;0.8331142051584037;0.7967552708721632;-0.44237743366541055;-0.42312095866874755;1.03565778440926;9.999390320650743;0.8335525612957109;-0.4244550283714951;-0.424454974471045;0.7242456453370189;0.36714132641662905;0.8119703324251925
4.120938;1.0457583484558397;0.8331117514737464;0.7967526068574717;-0.4423671467526145;-0.4231091724188286;1.0356646553594455;9.999379212760045;0.8335534831825884;-0.4244550282859682;-0.42445497465152476;0.7242430891805881;0.36713283192602497;0.8119632523278099
4.130938;1.0457638866201153;0.8331105407470499;0.7967506116271752;-0.44235781824032017;-0.42309802410007474;1.035672541534543;9.999367980643925;0.8335543347317224;-0.4244550281691724;-0.4244549748503378;0.7242405476647444;0.36712334241573763;0.8119556925614326
4.140938;1.0457687380315688;0.8331079696763628;0.7967478420626275;-0.442346413509799;-0.42308516889417874;1.0356794372379283;9.999356692836226;0.8335551144595768;-0.42445502802070234;-0.4244549750673633;0.7242380188294716;0.36711485606275773;0.8119485543640634
4.150938;1.0457745577261357;0.8331064681508137;0.7967453610557498;-0.44233675075589307;-0.42307359062923444;1.0356863374469496;9.999345426888574;0.8335558206586201;-0.42445502784036926;-0.4244549753023641;0.7242354993457687;0.36710637112661315;0.8119413827739236
4.160938;1.0457791544209538;0.8331049094878258;0.7967437629262153;-0.4423267972904783;-0.4230622341556773;1.035694237880314;9.999334265990516;0.8335564505331131;-0.4244550276278159;-0.42445497555519807;0.7242339857292349;0.3670978855194996;0.8119350684597819
4.170938;1.0457840421095665;0.8331032743439925;0.7967418782007777;-0.4423176273303194;-0.4230515166901906;1.0357011341329527;9.999323294011694;0.8335570012667548;-0.4244550273824005;-0.42445497582565234;0.7242314755065611;0.367089396328108;0.811927827399026
4.180938;1.0457899157713713;0.8331020700583394;0.7967396660937466;-0.44230796415260515;-0.42303993833674564;1.0357080205956632;9.999312595948473;0.8335574721843796;-0.42445502710333394;-0.4244549761132826;0.7242289677776281;0.3670809000691118;0.8119205508760624
4.190938;1.0457945842756762;0.8331008012283716;0.7967383271733304;-0.4422980102993957;-0.42302858176883296;1.0357148897046091;9.999302250960746;0.8335578648403928;-0.424455026789886;-0.42445497641747276;0.7242264631794615;0.36707339336882144;0.8119136884469389
4.200938;1.0457995608294697;0.8330994458764998;0.7967366923962215;-0.4422888399631647;-0.42301786422476323;1.0357217318873582;9.999292317244581;0.8335581811853741;-0.4244550264416563;-0.42445497673755256;0.7242249631388472;0.36706487325535386;0.8119072231515052
4.210938;1.0458045763334896;0.8330989763099417;0.7967359022103949;-0.4422782347688058;-0.4230057744372293;1.0357285361171127;9.999282827353941;0.8335584221540692;-0.42445502605888996;-0.4244549770728057;0.724222468674503;0.3670573371575434;0.811900268357079
4.220938;1.045809359781361;0.8330971623840369;0.796734035302989;-0.44226971527667946;-0.4229957899959563;1.0357362907472702;9.99927379814742;0.8335585872278188;-0.4244550256425804;-0.42445497742248234;0.7242199794986002;0.36704878297466537;0.8118928038542957
4.230938;1.0458144561581988;0.8330957305746637;0.7967323319407758;-0.442259426951373;-0.42298400346181;1.0357429847609891;9.999265239185906;0.8335586748723616;-0.4244550251943599;-0.4244549777858999;0.7242184939629365;0.3670412092371746;0.8118866183749717
4.240938;1.045819314507156;0.8330951776993799;0.7967316898072002;-0.44225059008622103;-0.4229737156518754;1.0357486092968375;9.999257151123828;0.8335586837103858;-0.4244550247163027;-0.4244549781624389;0.7242160094869556;0.3670336152267454;0.8118794706734731
4.250938;1.0458244720262706;0.8330941948868518;0.7967304475073327;-0.44224141913357773;-0.42296299797942327;1.0357551588847784;9.999249522063351;0.8335586135893949;-0.42445502421055903;-0.4244549785513715;0.7242145226215885;0.36702500077449934;0.8118726897586428
4.260938;1.0458296451604847;0.8330932711987455;0.7967292860091544;-0.44223224805717515;-0.4229522802845055;1.0357616316334453;9.999242327105875;0.833558465701146;-0.42445502367911137;-0.42445497895173784;0.724212028958518;0.36701736584973144;0.8118653937357168
4.270938;1.0458345504934536;0.8330932134285519;0.7967291887453902;-0.44222452846845983;-0.42294306130318654;1.0357680280044586;9.999235529423368;0.8335582420936262;-0.42445502312410016;-0.4244549793624218;0.7242105233761916;0.3670097103654655;0.8118589125860037
4.280938;1.0458387627347001;0.8330917459953147;0.7967282989298049;-0.44221473277839934;-0.4229321355458101;1.0357743492799822;9.999229082213102;0.8335579454814025;-0.4244550225483292;-0.42445497978233954;0.7242080002983791;0.3670020341907874;0.8118514606604288
4.290938;1.0458439247472633;0.8330909775557814;0.7967273757846992;-0.4422055613419253;-0.4229214177852376;1.0357795969695605;9.999222933381544;0.8335575791050138;-0.4244550219552487;-0.4244549802104597;0.7242064538691961;0.36699533707568166;0.8118452726218691
4.300938;1.0458490656023303;0.8330916885588172;0.7967278972248347;-0.4421971903137588;-0.4229114656296367;1.0357857722670323;9.999217032943143;0.833557146581347;-0.42445502134850693;-0.424454980645645;0.7242048779481483;0.3669876184245777;0.8118385509799338
4.310938;1.0458539016913377;0.833090383857465;0.7967267241129944;-0.4421886697141122;-0.4229014809291324;1.0357918747765147;9.999211335877197;0.8335566522706075;-0.4244550207315523;-0.42445498108672985;0.7242022657124498;0.3669798773392656;0.8118308546269689
4.320938;1.045858005601916;0.8330894144592828;0.7967264143695526;-0.44217999123854485;-0.42289162402789;1.0357969020549538;9.999205801708543;0.8335561013035346;-0.42445502010732666;-0.4244549815328648;0.7242006095370317;0.3669731130851288;0.8118244195395049
4.330938;1.0458630179094406;0.8330902619877034;0.7967271172520106;-0.4421716198488421;-0.4228816718320113;1.0358028502807088;9.99920039887941;0.8335554987846754;-0.42445501947803843;-0.4244549819836152;0.7241989017364283;0.3669653253111355;0.8118174501671502
4.340938;1.0458667321521096;0.8330887671275606;0.7967265200698616;-0.44216359224627244;-0.42287254799423946;1.0358077147743425;9.999195107040109;0.8335548492703577;-0.4244550188453845;-0.4244549824385985;0.7241961356351184;0.3669585138509011;0.8118099579817517
4.350938;1.045871610213261;0.8330882816073694;0.7967259384489309;-0.44215442004278493;-0.4228618301457042;1.0358134904986214;9.999189912193913;0.8335541567928518;-0.4244550182111643;-0.4244549828971408;0.7241943061170741;0.3669506785161317;0.8118028214840257
4.360938;1.045875449288276;0.8330878294047652;0.7967261054133633;-0.44214685879918575;-0.42285304213403224;1.0358181724094226;9.999184800478618;0.8335534251491178;-0.4244550175776364;-0.4244549833581961;0.7241924094395769;0.36694381862564995;0.811796051588934
4.370938;1.04587989760774;0.8330882545049771;0.7967265615836263;-0.4421391379924068;-0.42284382296729145;1.0358237556015992;9.999179753892626;0.8335526584848316;-0.4244550169472831;-0.42445498382033386;0.7241904427518405;0.3669369323650634;0.811789197348203
4.380938;1.0458835772183188;0.8330875862233013;0.7967264639666743;-0.44213045881577867;-0.4228339660225274;1.0358282366031002;9.999174751472546;0.8335518615190478;-0.4244550163223615;-0.4244549842817619;0.724188403575106;0.3669300168932437;0.8117822616347514
4.390938;1.0458871792688043;0.8330869711003318;0.7967263764166703;-0.4421217795188488;-0.42282410907289963;1.0358326148383232;9.99916977464379;0.8335510393662718;-0.4244550157046796;-0.4244549847404148;0.7241862895211354;0.3669230691155809;0.8117752478066255
4.400938;1.0458904326003844;0.833087221666585;0.7967272769052249;-0.44211455178595416;-0.42281575080434164;1.035836891698359;9.999164809208995;0.8335501978437052;-0.4244550150954782;-0.42445498519418107;0.724184098850876;0.3669160861105457;0.8117681587275262
4.410938;1.0458948459225992;0.8330873696531214;0.796727082760528;-0.44210649647263106;-0.42280610181547956;1.0358420681942146;9.999159841178177;0.83354934361139;-0.4244550144954282;-0.4244549856412519;0.7241818314990573;0.36690906493272146;0.8117609964483955
4.420938;1.0458982227060734;0.8330872420340057;0.7967272946093871;-0.4420989345210015;-0.42279731375903834;1.0358461445459253;9.999154849244247;0.833548483158797;-0.4244550139050712;-0.4244549860802465;0.7241794894138028;0.366902002296125;0.8117537619370773
4.430938;1.0459015256305064;0.8330871727796199;0.7967274918019485;-0.44209137245315105;-0.42278852569341213;1.0358501220465122;9.99914980049855;0.8335476217237865;-0.4244550133252624;-0.42445498650986135;0.7241770758551438;0.3668958945198969;0.8117469068002564
4.440938;1.0459044825189356;0.8330876532511924;0.7967283468645805;-0.4420841442459332;-0.42278016736823165;1.0358540040235125;9.99914465341054;0.83354676316854;-0.4244550127570348;-0.4244549869285342;0.7241745941770961;0.3668887377249615;0.81173952610308
4.450938;1.0459076397732017;0.8330873756378271;0.7967281895788093;-0.44207546421036154;-0.4227703103542215;1.0358577944774308;9.999139362546865;0.8335459104782457;-0.42445501220123577;-0.42445498733474923;0.7241720467381334;0.3668815280593506;0.8117320713012591
4.460938;1.0459107245581587;0.8330874643327036;0.7967283006336756;-0.44206790178746824;-0.4227615222499558;1.035861496470947;9.999133878976268;0.8335450662159674;-0.42445501165835314;-0.4244549877275013;0.7241694346422226;0.3668752618345398;0.8117249953784968
4.470938;1.0459134640319152;0.8330884111783412;0.7967293550000174;-0.44206179097244935;-0.42275423279440555;1.0358651119040156;9.999128147209012;0.8335442322995078;-0.42445501112852185;-0.42445498810618293;0.7241667585930955;0.36686893557318984;0.81171784870916
4.480938;1.0459164044328115;0.8330885945596401;0.7967293810734474;-0.4420542283272211;-0.42274544465501684;1.0358686419172078;9.999122098748183;0.8335434098156973;-0.42445501061159824;-0.4244549884701855;0.7241640197439089;0.3668615458610724;0.8117101824079567
4.490938;1.0459192733258385;0.8330888250383123;0.7967293571457846;-0.4420466655710154;-0.42273665649588293;1.035872086832272;9.999115643494013;0.833542599660163;-0.4244550101071541;-0.42445498881870425;0.7241622194372213;0.36685508911521914;0.8117037964722688
4.500938;1.0459220714595123;0.8330891006911144;0.7967292795683681;-0.4420391027050872;-0.42272786831395237;1.0358754453621783;9.999108669978579;0.8335418029944572;-0.42445500961434507;-0.424454989150715;0.724159358291438;0.3668485616497316;0.8116964610517218
4.510938;1.045923564932869;0.8330895766757466;0.796730240200595;-0.44203236734879486;-0.42272037080306113;1.0358777138405606;9.999101060052535;0.8335410215582023;-0.42445500913183687;-0.4244549894651501;0.7241564355627292;0.3668419598451069;0.8116890771039746
4.520938;1.0459262244000347;0.8330902448903716;0.7967303544225592;-0.4420259220463478;-0.4227126514912997;1.035880887278089;9.99909270588349;0.8335402582685577;-0.4244550086579756;-0.4244549897612444;0.7241534493636376;0.3668352800826526;0.8116816557433544
4.530938;1.0459288143747614;0.8330906247736141;0.7967301087504547;-0.44201835888103624;-0.42270386322436365;1.0358839619249824;9.999083521083005;0.8335395171226859;-0.424455008191207;-0.4244549900386658;0.7241513978523952;0.3668285189046632;0.811675101360746
4.540938;1.0459313329307989;0.8330913451913302;0.7967301092436967;-0.44201191338610984;-0.4226961438511625;1.0358859366014268;9.99907344578701;0.8335388028587514;-0.4244550077304918;-0.4244549902973909;0.7241482804285041;0.366821673580231;0.811667642568326
4.550938;1.045932542463917;0.8330919268193961;0.796730843367919;-0.4420051776966446;-0.42268864621200536;1.035888812149679;9.999062439254287;0.8335381209446946;-0.42445500727542246;-0.42445499053755165;0.7241450979925808;0.3668147424659383;0.8116601842691684
4.560938;1.0459349111376903;0.8330926798484479;0.7967307323066671;-0.4419987320292709;-0.4226809267698107;1.0358915902419905;9.999050466794648;0.8335374771654467;-0.4244550068259403;-0.4244549907591068;0.7241428523859567;0.3668087247424392;0.8116540829855858
4.570938;1.0459362427480317;0.8330927912031705;0.7967306812595398;-0.4419916622024736;-0.4226729993532673;1.0358932717248148;9.999037500575746;0.8335368771773631;-0.42445500638179473;-0.42445499096145084;0.7241395453567135;0.36680161977692216;0.8116466627334584
4.580938;1.0459384648535892;0.8330935584577315;0.7967304770491486;-0.44198521636622456;-0.4226652798443529;1.0358958553858635;9.99902353274957;0.83353632631379;-0.4244550059422502;-0.42445499114338275;0.7241371779878264;0.36679542699559187;0.8116406217029998
4.590938;1.0459393854472923;0.83309416776165;0.796731029626056;-0.4419784803778566;-0.4226577820642185;1.0358973389054575;9.999008581453383;0.8335358291657012;-0.4244550055063669;-0.4244549913033853;0.7241337510471886;0.36678814658234576;0.8116332798092651
4.600938;1.0459414797908826;0.8330949275226115;0.7967307669735249;-0.44197203437943944;-0.4226500624860814;1.0358997203859228;9.9989926822042;0.8335353893301117;-0.42445500507347095;-0.4244549914400658;0.7241312651767746;0.3667817799460235;0.8116273307367938
4.610938;1.0459425555413482;0.833095340176574;0.796730899641076;-0.44196608206300214;-0.4226432038722824;1.0359009979164933;9.99897587696806;0.8335350096318358;-0.424455004643387;-0.4244549915526456;0.7241277207451702;0.36677432941509436;0.8116200924267819
4.620938;1.0459445400048755;0.8330960697443967;0.7967306047865521;-0.4419596359149748;-0.42263548423104474;1.0359021689159529;9.998958215887649;0.8335346921382866;-0.42445500421647286;-0.42445499164112;0.724125117836358;0.36676779791850656;0.811614259968236
4.630938;1.04594523780712;0.8330958239076979;0.796730323587563;-0.44195433457830013;-0.42262935849100347;1.0359042316736824;9.998939764596527;0.8335344380379867;-0.42445500379360357;-0.4244549917060798;0.724121456004128;0.36676118891713927;0.8116076056615095
4.640938;1.0459461564325414;0.8330969875739448;0.7967311877159158;-0.44194694716555827;-0.4226211276117983;1.035905187513931;9.998920599408535;0.8335342481128666;-0.4244550033761126;-0.4244549917485465;0.7241187342568284;0.36675450627946193;0.8116019224775067
4.650938;1.0459470205280137;0.8330973379134358;0.7967312780351888;-0.4419409946200287;-0.42261426887946063;1.0359060409852385;9.99890079873639;0.8335341232773313;-0.42445500296577576;-0.42445499176987017;0.7241159521909335;0.36674775404029486;0.8115963269168456
4.660938;1.0459487888240393;0.833098328803183;0.7967312506536712;-0.44193566601776696;-0.4226076180398899;1.035906798826641;9.998880441367307;0.8335340643373537;-0.42445500256484564;-0.4244549917715482;0.7241121114855624;0.36674093617459874;0.8115899345442991
4.670938;1.0459492613587666;0.8330980354954721;0.7967309381440432;-0.44193036446389217;-0.42260149216476234;1.0359074696244064;9.998859602539317;0.8335340712213374;-0.4244550021759603;-0.42445499175502965;0.7241092162876218;0.36673405661990854;0.8115845355001908
4.680938;1.0459499438578455;0.8330983577531368;0.7967310084457919;-0.441924411754703;-0.4225946333425708;1.0359090637755788;9.99883835152357;0.8335341426632082;-0.42445500180197254;-0.42445499172154694;0.7241062723393182;0.3667271193508411;0.8115792415012854
4.690938;1.0459505615466795;0.8330997895954164;0.7967321423508023;-0.4419181418792084;-0.42258747125402873;1.0359095929153952;9.998816758855055;0.8335342769728079;-0.4244550014458217;-0.4244549916718521;0.724103285587073;0.3667211283141993;0.8115745066887458
4.700938;1.0459511113235502;0.8331000959231329;0.7967322027413686;-0.4419121890573117;-0.42258061238073225;1.0359100690627965;9.998794902756597;0.8335344733504284;-0.42445500111032886;-0.42445499160615197;0.7240992612001694;0.36671408742132433;0.8115685370724012
4.710938;1.0459515882279073;0.8331003955935631;0.7967322592867958;-0.44190623617548036;-0.42257375348330306;1.0359105038288423;9.99877286577307;0.8335347326456064;-0.4244550007979215;-0.4244549915244249;0.7240962037218563;0.36670700057064015;0.8115635701834192
4.720938;1.0459517137598102;0.8331000651923764;0.7967319238330139;-0.44190093433473193;-0.4225676274590106;1.035910907934395;9.998750726167604;0.8335350572030988;-0.4244550005106316;-0.42445499142654636;0.7240931175226176;0.36670087166968435;0.8115591671625018
4.730938;1.04595202883705;0.8331006694359039;0.7967322775217204;-0.44189609916774425;-0.4225618374452633;1.0359112910939483;9.998728546695986;0.8335354501847746;-0.424455000250311;-0.42445499131215664;0.7240900066051871;0.36669370465090506;0.8115544260209457
4.740938;1.0459522567575112;0.8331020674495655;0.7967333941446796;-0.4418898289878925;-0.4225546752440996;1.0359116621199824;9.998706363044112;0.8335359146007147;-0.42445500001858244;-0.42445499118091745;0.7240868745362392;0.3666875034173416;0.8115502515388522
4.750938;1.045952394574228;0.8331026571287792;0.7967337414400564;-0.44188499369989115;-0.42254888519128886;1.0359110294953202;9.998684186756428;0.8335364524707379;-0.4244549998166049;-0.4244549910330976;0.7240837248049632;0.36668127177120957;0.8115461922217144
4.760938;1.0459524391561024;0.8331029206052576;0.7967337797429012;-0.4418790405003793;-0.42254202618719294;1.035911402297304;9.998662022841707;0.8335370649327629;-0.4244549996450184;-0.42445499086990524;0.7240805608128232;0.3666740133726457;0.811541795434096
4.770938;1.045952113804678;0.8331028648630427;0.7967337237070474;-0.44187485619138667;-0.42253696897551474;1.0359117905278517;9.998639879061134;0.8335377529800886;-0.42445499950407223;-0.4244549906933899;0.7240773851854184;0.366667731883845;0.8115379631796261
4.780938;1.0459509987529165;0.8331027642350907;0.7967341535792377;-0.44186939680991216;-0.4225309709670779;1.0359122042712485;9.998617762115535;0.8335385173807585;-0.424454999393751;-0.4244549905061272;0.7240741988820968;0.3666614312571752;0.8115342420436125
4.790938;1.0459507426161982;0.8331032907547211;0.7967344544200429;-0.4418645612783868;-0.4225251808410605;1.035911652125673;9.998595674061255;0.8335393580873177;-0.42445499931362135;-0.42445499031098827;0.7240710011065158;0.36665511587110167;0.8115306298451931
4.800938;1.0459503815330107;0.8331045879982119;0.7967354954321899;-0.44185829071326815;-0.4225180185333984;1.035912140389354;9.998573614771862;0.8335402747803055;-0.4244549992625451;-0.42445499011097426;0.7240677901387985;0.366648790391277;0.8115271232841806
4.810938;1.0459499142148827;0.8331050488551802;0.7967357382567074;-0.44185345505679285;-0.4225122283698553;1.035912673567982;9.998551587647686;0.8335412678958285;-0.4244549992388063;-0.4244549899088674;0.7240645641078761;0.36664245921016986;0.8115237182447954
4.820938;1.0459481053370092;0.8331045108232751;0.7967359669377704;-0.44184976443791135;-0.42250803208917853;1.0359122553466733;9.998529599929821;0.8335423383456441;-0.4244549992404812;-0.42445498970696593;0.7240613213486086;0.3666361257475502;0.811520410311628
4.830938;1.0459474254377743;0.8331048847155647;0.7967361262992406;-0.4418449286742746;-0.4225022418844516;1.0359128900080548;9.998507655660806;0.8335434864694314;-0.4244549992654724;-0.4244549895071097;0.7240580604335906;0.36662979223771275;0.8115171943939343
4.840938;1.045945679144853;0.8331045574970001;0.7967363468004083;-0.44183946898768384;-0.4224962437726679;1.0359135835190376;9.998485751480802;0.8335447120726541;-0.42445499931139696;-0.42445498931059916;0.7240547797255099;0.36662445987737824;0.811514515810558
4.850938;1.045944793734263;0.8331048285834585;0.7967364037873511;-0.44183463311655125;-0.42249045353369435;1.0359133429942438;9.998463885385881;0.8335460151421965;-0.4244549993755468;-0.42445498911796437;0.7240514769031654;0.36661812903217394;0.8115114635000688
4.860938;1.045942849926924;0.8331058295035881;0.7967378853795567;-0.4418299741091696;-0.42248522110438325;1.0359141755104755;9.998442075531234;0.833547395535421;-0.42445499945457865;-0.42445498892905914;0.7240491492327695;0.36661179946123096;0.8115093732456063
4.870938;1.0459415042130087;0.8331053688869852;0.7967374324945989;-0.4418257892421921;-0.42248016367981917;1.0359140871045014;9.998420364842499;0.8335488521641816;-0.4244549995443705;-0.4244549887435928;0.7240457942529105;0.3666064704127536;0.811506904521288
4.880938;1.0459393833584425;0.8331051454535254;0.79673771133553;-0.44182144725721456;-0.42247523444659085;1.0359140817189416;9.998398801241354;0.8335503829756319;-0.42445499964059635;-0.4244549885614732;0.7240424098701265;0.3666001407091765;0.8115040388705226
4.890938;1.0459381430477055;0.8331052048147822;0.7967374981112529;-0.441816611178874;-0.42246944414766907;1.0359151604050314;9.998377422421614;0.8335519854417637;-0.4244549997394025;-0.42445498838256235;0.7240389939788545;0.3665948090031798;0.8115016740646234
4.900938;1.0459358631984836;0.8331048804859376;0.7967376109527197;-0.4418122691052051;-0.42246451489421893;1.0359153207439364;9.99835626200738;0.8335536567179869;-0.4244549998375666;-0.4244549882063602;0.7240365449566982;0.36658947398659286;0.8115002472785985
4.910938;1.0459335097412252;0.8331045073078324;0.7967376279979851;-0.4418079269902316;-0.4224595856342087;1.0359155566622078;9.998335359926394;0.8335553936806702;-0.42445499993225566;-0.4244549880320408;0.7240330628232361;0.3665831343596085;0.8114975215012449
4.920938;1.0459320481838785;0.8331047354528786;0.7967374318369731;-0.44180420865202924;-0.4224548642466737;1.0359168598595132;9.99831476106112;0.8335571932466765;-0.42445500002081604;-0.42445498785857083;0.7240295489842578;0.3665777887464385;0.8114952925663614
4.930938;1.045929284259659;0.8331047543445371;0.7967379173493588;-0.4418002004513127;-0.42245036458675295;1.0359172223231867;9.998294504456668;0.8335590521128565;-0.4244550001009471;-0.42445498768484086;0.7240270046009775;0.3665724358535257;0.8114940018106982
4.940938;1.0459267282149856;0.8331042244043868;0.796737608410622;-0.441795858209668;-0.4224454353155564;1.03591763725313;9.998274614155445;0.8335609659408646;-0.42445500017085974;-0.4244549875100832;0.7240234295716814;0.36656707499976704;0.8114918666233792
4.950938;1.0459241090455595;0.8331036377329112;0.7967371807761514;-0.4417915159282134;-0.4224405060450991;1.0359180980731946;9.998255095102907;0.8335629295154304;-0.42445500022905214;-0.42445498733436954;0.7240198226627667;0.36656170658086;0.8114897819715567
4.960938;1.0459214273822752;0.833102992822924;0.7967366314393575;-0.4417871736067345;-0.4224355767767689;1.0359195982082403;9.998235936046427;0.83356493765414;-0.4244550002741473;-0.42445498715857966;0.7240171820362287;0.3665563318077192;0.8114886435575787
4.970938;1.0459196450721437;0.8331029396721008;0.796735849687384;-0.44178345503508304;-0.4224308553818446;1.0359201323766454;9.998217119995742;0.833566985370403;-0.42445500030491723;-0.4244549869838426;0.724013505731321;0.366550952024603;0.8114866708012254
4.980938;1.0459168380149635;0.8331021747096393;0.7967350584488073;-0.44177911262776676;-0.4224259261204878;1.035920697232691;9.998198630927494;0.8335690676643597;-0.4244550003203189;-0.42445498681104554;0.7240107920323642;0.36654556832960894;0.8114856517582629
4.990938;1.0459136956450863;0.8331010405745339;0.7967340666396971;-0.44177653920190685;-0.42242279861253074;1.0359212905671367;9.998180454933143;0.833571180068934;-0.4244550003197703;-0.42445498664061326;0.7240070398169577;0.366540181456352;0.8114838053691752
5.000938;1.0459107638054785;0.8331001497632627;0.7967330499954429;-0.4417721967187036;-0.4224178693618764;1.035921910693016;9.998162584171038;0.8335733195610772;-0.4244550003034864;-0.4244549864724932;0.7240042490638485;0.36653579168301936;0.8114833702632089
5.010938;1.045907768987898;0.8331006320826526;0.796733300153133;-0.44176865501242024;-0.42241370584736126;1.0359225568740407;9.998145021180683;0.8335754844558149;-0.4244550002723849;-0.42445498630636;0.7240004209799938;0.36653039907861945;0.8114816608008234
5.020938;1.0459047096662994;0.8330996211862448;0.7967320776596643;-0.4417643124610848;-0.4224087766152787;1.0359232297965137;9.998127780515206;0.8335776727129013;-0.4244550002276943;-0.424454986141832;0.7239975573219369;0.36652500410293165;0.8114809152044112
5.030938;1.0459015835889138;0.8330988741499915;0.7967310628536057;-0.44176108780060147;-0.42240491633345034;1.0359239310377593;9.998110894071358;0.8335798803812573;-0.4244550001706682;-0.4244549859785626;0.7239936598043518;0.3665206077225386;0.8114798035563822
5.040938;1.0458983883160424;0.8330977619594678;0.796729654903931;-0.44175674519142566;-0.42239998712490817;1.0359246622278067;9.998094421065309;0.8335821016707751;-0.42445500010250126;-0.4244549858163153;0.7239907299599524;0.36651521084521616;0.8114792103982937
5.050938;1.045895122429053;0.833096923266602;0.7967284667674347;-0.4417535204830356;-0.4223961268704736;1.0359254251927348;9.99807844924159;0.8335843298465407;-0.4244550000243837;-0.4244549856548901;0.7239877691156063;0.3665108139964575;0.8114791505548529
5.060938;1.045890552593408;0.8330947691473259;0.7967269240128251;-0.4417503231194793;-0.422392791565217;1.0359252218450723;9.99806307997727;0.8335865578547688;-0.4244549999376431;-0.42445498549391064;0.7239837789215079;0.36650541763092337;0.8114778307386621
5.070938;1.045887154194345;0.8330938511389073;0.7967255902482774;-0.4417470983816315;-0.42238893134322564;1.0359260525997545;9.998048409216572;0.83358877818903;-0.42445499984380675;-0.4244549853328009;0.7239807621343826;0.3665010223855379;0.8114779377005409
5.080938;1.0458837008193822;0.8330928956819542;0.7967241929989712;-0.4417438736314351;-0.42238507113962215;1.0359269152189272;9.998034519913585;0.8335909824603364;-0.42445499974438583;-0.42445498517093616;0.7239777224769465;0.366496628736182;0.8114781231830417
