time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.090938;1.045880202898001;0.8330919040204052;0.7967227365622682;-0.44174064887139075;-0.4223812109554531;1.035927805508657;9.99802149001613;0.8335931612582266;-0.4244549996405235;-0.4244549850078713;0.7239736637657191;0.36649223665489583;0.81147748796599
5.100938;1.0458757093795152;0.8330902258438759;0.7967213343629893;-0.4417368003754121;-0.4223771429382754;1.0359277189659248;9.998009402340195;0.8335953042136172;-0.42445499953302357;-0.4244549848436861;0.7239705894523965;0.3664868459832642;0.8114773561223557
5.110938;1.045872153998251;0.8330902807542693;0.7967208381131654;-0.4417332585013406;-0.4223729795939816;1.0359286518319009;9.997998339276469;0.8335974005274002;-0.4244549994226604;-0.4244549846791836;0.7239675024460088;0.3664824570505282;0.811477729629476
5.120938;1.0458685820138838;0.8330894973472405;0.7967195269049604;-0.4417311516644782;-0.42237018842094953;1.0359296008245569;9.997988367011404;0.8335994398487895;-0.4244549993100896;-0.4244549845157481;0.7239644045629604;0.3664780705871109;0.811478148272767
5.130938;1.0458637639456385;0.8330870839062436;0.7967175884164543;-0.44172795427844525;-0.4223668532574106;1.035929562326727;9.997979525980858;0.8336014128719901;-0.42445499919561824;-0.4244549843550425;0.723960296712257;0.3664736869493313;0.8114777122012748
5.140938;1.0458601746578327;0.8330859090066391;0.7967158853836895;-0.44172472949611985;-0.42236299319223974;1.0359305321451113;9.997971831639045;0.8336033111600749;-0.42445499907951256;-0.42445498419868105;0.7239571803532497;0.36646930579250225;0.8114781990707985
5.150938;1.0458565854231878;0.8330850191989412;0.7967144450304998;-0.4417226226519149;-0.42236020209263647;1.0359315060745193;9.997965279530412;0.833605126040884;-0.4244549989624632;-0.4244549840479508;0.7239540582679298;0.36646592665388067;0.8114791627443699
5.160938;1.0458520420501836;0.8330831346187172;0.7967127733539997;-0.4417187741518672;-0.4223561342261148;1.035931480828339;9.997959852664993;0.8336068476721114;-0.42445499884573784;-0.4244549839036443;0.7239509338529592;0.36646154950587506;0.8114796958207531
5.170938;1.0458484769737135;0.8330821971555481;0.7967112587657758;-0.4417166672972349;-0.4223533431711985;1.0359324548728597;9.997955532777743;0.8336084651794233;-0.424454998731083;-0.42445498376606894;0.7239478102342495;0.36645717482371404;0.8114802468625372
5.180938;1.0458439734596658;0.8330805932228824;0.796709821418156;-0.44171393673695775;-0.42235034428995555;1.035932428315922;9.997952307272383;0.8336099674670303;-0.4244549986203521;-0.4244549836352957;0.72394468987646;0.3664528035517304;0.8114808130741342
5.190938;1.0458404613910965;0.8330793148170107;0.796707941480043;-0.4417107119131531;-0.42234648433221267;1.0359334015269437;9.997950164656391;0.8336113444734785;-0.4244549985150484;-0.42445498351138417;0.723941574710329;0.3664494370076867;0.8114818432563359
5.200938;1.0458360210288147;0.8330777018807132;0.7967064498345828;-0.44170798133667183;-0.4223434854893022;1.0359333743804537;9.997949089119643;0.8336125885533422;-0.4244549984161275;-0.42445498339440463;0.7239384666828897;0.3664450766269364;0.8114824309382793
5.210938;1.0458325791734757;0.833076747430691;0.7967048259344105;-0.4417058744362866;-0.4223406945078361;1.0359333472134378;9.997949059171694;0.8336136949137807;-0.4244549983241768;-0.42445498328448783;0.7239353680178563;0.36644072366554503;0.8114830233756586
5.220938;1.0458279390948968;0.8330745323242466;0.7967029031035843;-0.4417037949457219;-0.4223384284570335;1.0359343216995618;9.997950041902449;0.8336146605558459;-0.42445499823990157;-0.42445498318188285;0.7239322809221668;0.36643737901413126;0.8114840662563663
5.230938;1.0458236066660334;0.8330729604032595;0.7967013484468592;-0.4417010643326456;-0.42233542966223314;1.0359343005328157;9.997951987647308;0.8336154830673465;-0.42445499816444293;-0.4244549830869604;0.7239292077651013;0.3664340432749057;0.8114851012526154
5.240938;1.0458202689855045;0.833073181363993;0.7967007315954827;-0.4416986402808404;-0.422332335524933;1.0359342866117995;9.997954836690692;0.833616160601857;-0.42445499809907283;-0.42445498300039536;0.7239261519559622;0.36642971692342247;0.8114856709171858
5.250938;1.045816001589034;0.8330716610670674;0.7966991335105098;-0.44169590963796096;-0.42232933675832185;1.0359352825601822;9.997958536477555;0.833616691839408;-0.42445499804459463;-0.4244549829234559;0.7239231180094984;0.36642640019129413;0.8114866744891025
5.260938;1.0458117681811419;0.8330701731586374;0.7966975106471645;-0.44169317898201294;-0.42232633800518854;1.0359352908949757;9.997963057548384;0.8336170754147464;-0.4244549980011978;-0.42445498285800237;0.7239201105064599;0.36642309292304887;0.8114876578970258
5.270938;1.0458075717760673;0.8330687233243779;0.7966958598200823;-0.44169044831328014;-0.4223233392655748;1.035935314706863;9.997968395424223;0.8336173104637178;-0.42445499796880976;-0.4244549828061642;0.7239171333909971;0.36641879493125473;0.8114881680169951
5.280938;1.0458043778974129;0.8330679695646634;0.7966940667765656;-0.4416883412943281;-0.42232054837725636;1.035935358412978;9.997974564422734;0.8336173977973005;-0.42445499794722413;-0.4244549827700763;0.7239141900459786;0.36641550658956895;0.8114891067334825
5.290938;1.0458002656903336;0.8330669344622428;0.7966926507526351;-0.441686728564607;-0.42231861860660874;1.0359364267172948;9.997981600052471;0.8336173399738585;-0.4244549979357577;-0.42445498275171184;0.7239112836400858;0.36641222889627567;0.811490019809749
5.300938;1.0457961997615965;0.8330656425460128;0.7966908912742097;-0.4416839978581199;-0.42231561990411026;1.0359365217282375;9.997989560300876;0.8336171411674953;-0.4244549979330536;-0.4244549827526835;0.7239084172323522;0.3664089630154298;0.8114909020155192
5.310938;1.0457921817253246;0.8330647343064528;0.7966893913281877;-0.44168238510978725;-0.4223136901551325;1.0359366423990248;9.997998511545847;0.833616807598097;-0.42445499793720115;-0.4244549827743826;0.7239055930085874;0.3664057099969581;0.8114917463743845
5.320938;1.04578793912475;0.8330629556307796;0.7966871523175832;-0.44168030549411214;-0.4223114242138213;1.0359367873103316;9.998008512575636;0.8336163467418497;-0.4244549979456218;-0.4244549828184761;0.7239038113370141;0.36640247082445315;0.8114934389905539
5.330938;1.045784017141733;0.8330621891917831;0.7966855533743677;-0.44167869272721527;-0.42230949447904487;1.0359369564813223;9.998019613440853;0.8336157654602185;-0.4244549979549221;-0.4244549828870937;0.7239010712055344;0.3663992465636148;0.8114941913281314
5.340938;1.0457801423701791;0.8330611772890335;0.7966835963541241;-0.44167596197794917;-0.4223064958050232;1.0359371503637371;9.998031869370946;0.8336150695816624;-0.42445499796130487;-0.4244549829823448;0.7238983716517693;0.3663960385625089;0.8114948921688123
5.350938;1.0457763142583174;0.8330605548069698;0.7966818861718702;-0.4416743491883472;-0.4223045660767939;1.0359373684162883;9.998045354042944;0.8336142646526082;-0.4244549979612406;-0.42445498310552526;0.7238957125740495;0.3663928483467971;0.8114955369786193
5.360938;1.0457725308579742;0.8330600061440899;0.7966801194277153;-0.44167273638634824;-0.4223026363463848;1.035937609122501;9.998060156057882;0.8336133564060186;-0.42445499795193564;-0.42445498325678466;0.7238930943492972;0.36638967709247905;0.8114961203919799
5.370938;1.0457687889951706;0.8330595331885067;0.7966782960100216;-0.4416711235713783;-0.42230070660937125;1.0359378710280478;9.998076360773144;0.8336123514522588;-0.42445499793148295;-0.4244549834355851;0.7238915169770324;0.36638752529663265;0.8114979818785822
5.380938;1.0457650860538863;0.8330588203700263;0.7966761120898764;-0.4416683927663052;-0.42229770791696203;1.0359381538295585;9.998094026012428;0.8336112579718704;-0.42445499789879576;-0.42445498364143863;0.7238889800637703;0.36638439292608915;0.8114984311296884
5.390938;1.0457614209779689;0.8330585022194651;0.7966741737854024;-0.44166677992295716;-0.4222957781537125;1.035938459278091;9.9981131622006;0.8336100852987149;-0.42445499785343205;-0.4244549838742778;0.7238864837896204;0.36638127987094526;0.8114988103166577
5.400938;1.0457577942256189;0.8330582607788385;0.7966721788900606;-0.4416651670657471;-0.42229384837143463;1.035938791123536;9.9981337324904;0.8336088427224833;-0.42445499779520807;-0.4244549841341487;0.723885029680031;0.36637918643781936;0.8115004621504371
5.410938;1.0457542076558928;0.8330580946149901;0.7966701291589114;-0.44166355419525166;-0.42229191856671977;1.0359391532256292;9.99815567032726;0.8336075387137588;-0.42445499772375084;-0.4244549844205843;0.7238826205944934;0.36637611330764674;0.8115006979047487
5.420938;1.045750664074772;0.8330583188157596;0.796668329719956;-0.4416630592935436;-0.4222910576812343;1.0359385473755847;9.998178891643988;0.8336061810534072;-0.4244549976381371;-0.4244549847323557;0.7238802602910283;0.3663740610362665;0.8115013115320708
5.430938;1.0457471658076698;0.8330582959737031;0.7966661763044683;-0.44166144640030264;-0.4222891278228896;1.0359389726152928;9.998203296643133;0.8336047773793245;-0.42445499753661237;-0.4244549850676566;0.7238789529139548;0.36637102998502313;0.8115022911772303
5.440938;1.0457427513676494;0.8330576877465734;0.796664084989698;-0.4416592098726013;-0.4222869901064902;1.0359394256096437;9.998228781482098;0.833603335428038;-0.42445499741672277;-0.42445498542428833;0.7238767025533892;0.36636902061984333;0.8115027566893954
5.450938;1.0457390709473533;0.8330571689323679;0.7966614508440425;-0.4416582480708694;-0.4222857929135809;1.0359399017726914;9.998255255860222;0.8336018629600105;-0.4244549972757811;-0.4244549857996677;0.723874513014267;0.36636703355878325;0.8115031520160046
5.460938;1.0457357060657397;0.833057333801814;0.7966591660357384;-0.4416566351483776;-0.4222838629607923;1.0359403972283256;9.998282635428097;0.8336003678778778;-0.4244549971110706;-0.42445498619077277;0.7238733873566737;0.36636406961003426;0.8115039224154824
5.470938;1.045732380552292;0.8330578747458367;0.7966571513745492;-0.4416561402035244;-0.42228300192089196;1.035939909907667;9.998310817797448;0.8335988584007094;-0.4244549969198503;-0.4244549865943296;0.7238713274145259;0.36636212990369493;0.8115041916145467
5.480938;1.045728128798924;0.8330575041289867;0.796654917169433;-0.4416539036526388;-0.422280864077758;1.0359404387351598;9.998339681176237;0.8335973428610193;-0.42445499669952874;-0.4244549870071653;0.7238703347317716;0.3663602158448321;0.8115052972915187
5.490938;1.0457248727051962;0.8330581544940306;0.7966528555637957;-0.44165340870194375;-0.42228000297318563;1.035940982840518;9.9983691010637;0.8335958291565062;-0.42445499644786133;-0.42445498742625826;0.7238684121742626;0.36635832908306437;0.8115054593559449
5.500938;1.045721650651113;0.8330585356222923;0.7966504750295713;-0.4416517957633227;-0.4222780728911451;1.0359405416864786;9.998398958998155;0.8335943240712188;-0.42445499616309884;-0.4244549878485054;0.7238675639966169;0.36635647141332073;0.8115064660549485
5.510938;1.0457175041444549;0.833058624746887;0.7966484951184576;-0.44165067720209117;-0.4222770038990026;1.0359411144842583;9.998429149342595;0.8335928325719435;-0.4244549958440341;-0.4244549882706602;0.7238657946184776;0.36635464434586373;0.8115065363894954
5.520938;1.045714362674543;0.8330594005498201;0.796646394959171;-0.4416501822567435;-0.42227614270035263;1.0359406988975008;9.99845958575467;0.8335913572145185;-0.4244549954896633;-0.4244549886895638;0.7238651073874401;0.366351848884611;0.8115070067851896
5.530938;1.0457112689338628;0.8330598886547034;0.796643985873034;-0.44164856932660707;-0.42227421252488756;1.0359412903910494;9.99849019286604;0.8335898982008881;-0.4244549950987769;-0.42445498910211155;0.7238635038528293;0.3663510859134723;0.8115074510961163
5.540938;1.0457072639071896;0.8330600665701997;0.7966419917953467;-0.44164745078505907;-0.4222731434410929;1.0359418826597444;9.998520893359474;0.8335884542660159;-0.42445499466993847;-0.42445498950486155;0.7238629840759294;0.3663493565629528;0.8115083026239688
5.550938;1.045704273578156;0.8330609142828143;0.7966398994871032;-0.4416469558581141;-0.42227228215085044;1.0359414692147348;9.998551605905442;0.8335870236669133;-0.4244549942015465;-0.42445498989420993;0.7238625477866351;0.36634766191402907;0.8115091250495008
5.560938;1.0457003749407963;0.8330611252892799;0.7966379404510789;-0.4416458373331832;-0.42227121300966536;1.0359420449982897;9.998582248005413;0.8335856046360942;-0.4244549936919421;-0.42445499026713257;0.7238611954468244;0.3663460022723878;0.8115090314459904
5.570938;1.045697492184643;0.8330619989296327;0.796635904037517;-0.44164534241954595;-0.42227035166455407;1.0359416065902707;9.998612734604961;0.8335841951667684;-0.42445499313978863;-0.42445499062140885;0.7238609284272239;0.36634437678072806;0.8115098117306698
5.580938;1.0456937008092686;0.833062231208821;0.7966340180792928;-0.4416442239088706;-0.42226928247255363;1.0359421517441258;9.99864297201618;0.8335827923926403;-0.4244549925442734;-0.42445499095533756;0.7238597478021681;0.3663427838721739;0.8115096856536218
5.590938;1.0456909260498348;0.83306312300421;0.7966320680446274;-0.4416437290062691;-0.42226842108000917;1.0359416795350689;9.998672854762203;0.833581392042293;-0.4244549919047353;-0.4244549912676611;0.7238596526171746;0.36634222214515394;0.8115108915070623
5.600938;1.0456872479733839;0.8330633708223866;0.7966302788396452;-0.44164261050794346;-0.42226735184607245;1.0359411904956755;9.99870227293506;0.8335799884148606;-0.424454991220221;-0.42445499155756994;0.7238596396499498;0.36634069070573716;0.8115116347992695
5.610938;1.0456836353101404;0.8330636242415514;0.7966285437772099;-0.44164149201585895;-0.4222662825960731;1.0359416853403685;9.998731126725495;0.8335785751758681;-0.42445499048973323;-0.4244549918245533;0.7238587046803064;0.36633918887128286;0.8115114745885743
5.620938;1.0456810580086573;0.8330645321139215;0.7966267553188672;-0.44164099712792027;-0.4222654211544225;1.0359411631665465;9.998759339597294;0.8335771466212266;-0.42445498971293844;-0.42445499206848497;0.7238588431266175;0.36633871599718265;0.8115126440384847
5.630938;1.045677326368523;0.833064165369519;0.7966247471911183;-0.44164052975895435;-0.42226508459389667;1.0359416210331274;9.998786866207352;0.8335756989203266;-0.4244549888904171;-0.4244549922898539;0.7238590496502699;0.3663372716429426;0.811513341281612
5.640938;1.0456739524505978;0.8330644180858784;0.796623186607637;-0.4416394112860502;-0.4222640153090731;1.035941054695483;9.998813688848756;0.833574231079695;-0.42445498802326653;-0.42445499248964025;0.7238593179666439;0.3663368557416779;0.8115144605883067
5.650938;1.0456716260093915;0.8330656298315346;0.7966218774037245;-0.4416400344107424;-0.42226422277873826;1.03594045979211;9.998839798824688;0.8335727448530366;-0.42445498711262375;-0.4244549926688648;0.7238586409115745;0.3663354687492357;0.8115141974589902
5.660938;1.045668421249197;0.8330658580270369;0.7966204320242332;-0.44163891595246096;-0.4222631534695136;1.0359398333520242;9.998865181631619;0.8335712433752204;-0.42445498615952865;-0.4244549928283216;0.7238590103100031;0.3663351117445039;0.8115152315781197
5.670938;1.0456652979022008;0.8330660629341948;0.7966190415912054;-0.4416377975031027;-0.4222620841461798;1.035940174748003;9.998889823490286;0.8335697295647573;-0.424454985165226;-0.42445499296873535;0.7238594170529369;0.366333786313137;0.8115157616314342
5.680938;1.0456622535472189;0.8330665523178776;0.7966180071355164;-0.4416377970593723;-0.4222620837537146;1.0359394855353645;9.998913725566668;0.8335682054812511;-0.42445498413173216;-0.42445499309081836;0.723859851862459;0.36633349441756036;0.8115166867659575
5.690938;1.0456602472489824;0.8330673339648675;0.7966166094956216;-0.44163730222399117;-0.4222612222177862;1.0359387686589978;9.9989369044661;0.8335666730499266;-0.42445498306219226;-0.42445499319495666;0.7238593059642041;0.366333238244488;0.8115166598504723
5.700938;1.0456573506542532;0.8330677321427423;0.7966156718071351;-0.441637301805652;-0.4222612217920771;1.0359380273219563;9.998959377584496;0.8335651351971362;-0.4244549819606221;-0.42445499328109315;0.7238597709722455;0.3663320196975889;0.8115170104455084
5.710938;1.0456545201257523;0.8330680745030448;0.7966147762865939;-0.4416373014033529;-0.422261221348955;1.0359372639247129;9.998981150785388;0.8335635960987137;-0.4244549808312532;-0.42445499334887854;0.7238602390331286;0.36633183989932383;0.8115177464525873
5.720938;1.0456517498081062;0.8330680381618901;0.7966136151429093;-0.4416361830230615;-0.4222601519414812;1.035937479918461;9.999002222441753;0.8335620603098678;-0.42445497967800455;-0.4244549933977229;0.7238607035876989;0.3663316991050359;0.8115184138380523
5.730938;1.0456490358195727;0.8330682520791083;0.7966127904242599;-0.4416361826609618;-0.4222601514620853;1.0359366765714981;9.999022595731553;0.8335605317156601;-0.4244549785042162;-0.42445499342684995;0.7238611595944255;0.36633159690191847;0.8115190108584357
5.740938;1.0456463764786248;0.8330683952671307;0.7966119947671287;-0.44163618232335605;-0.42226015096434993;1.0359358552856393;9.999042283036118;0.8335590134598667;-0.4244549773125576;-0.4244549934354097;0.7238616029475563;0.3663315326853726;0.8115195371077428
5.750938;1.0456447328902567;0.8330687993606339;0.7966108107574625;-0.44163568760691524;-0.4222592893209173;1.0359350165703907;9.999061302065533;0.8335575083059933;-0.42445497610522326;-0.42445499342249954;0.7238620298773145;0.366331506018655;0.811519994647857
5.760938;1.0456421808884666;0.8330687952824785;0.7966100616498786;-0.44163568732882424;-0.4222592887884798;1.035934159093363;9.999079671693895;0.8335560183515943;-0.42445497488449735;-0.424454993387109;0.7238624369612527;0.36633151651976614;0.8115203888096002
5.770938;1.04563968458914;0.8330687182056484;0.7966093317158233;-0.44163568708625667;-0.4222592882413312;1.0359332801137353;9.99909740925563;0.8335545448847649;-0.4244549736533347;-0.4244549933278896;0.7238618215052932;0.3663315637693034;0.8115198356262563
5.780938;1.045637248102856;0.8330685721481126;0.7966086198684128;-0.44163568688235283;-0.4222592876821691;1.0359323764711361;9.999114531271035;0.8335530889500685;-0.42445497241530267;-0.4244549932429271;0.7238621813502939;0.3663316473165108;0.8115201293433192
5.790938;1.045634876534153;0.8330683628176843;0.7966079262310984;-0.4416356867194623;-0.4222592871140771;1.0359314451223178;9.999131058394097;0.8335516514680216;-0.42445497117385167;-0.4244549931299444;0.7238625141707913;0.36633176642292836;0.811520387365802
5.800938;1.0456325754355038;0.8330680961354913;0.7966072513946559;-0.44163568659943564;-0.42225928654017597;1.0359304827478604;9.999147020223845;0.8335502325378247;-0.4244549699317266;-0.4244549929867835;0.7238628172422052;0.3663319197815777;0.8115206184705617
5.810938;1.0456303518827137;0.8330677778878167;0.7966065952983856;-0.4416356865236458;-0.4222592859632034;1.0359294851867689;9.999162455935451;0.8335488313595647;-0.42445496869096133;-0.4244549928117758;0.7238630877046937;0.3663321055091211;0.8115208306393963
5.820938;1.045628215930202;0.833067413968681;0.7966059567111736;-0.4416356864927705;-0.4222592853855047;1.0359284482720135;9.999177414969553;0.8335474472108577;-0.42445496745314387;-0.42445499260390773;0.723863323184539;0.36633232144823663;0.8115210312528912
5.830938;1.0456261801150912;0.8330670099762704;0.7966053338412616;-0.44163568650673884;-0.4222592848094091;1.0359273687479666;9.999191966775662;0.8335460799333236;-0.4244549662199043;-0.42445499236270723;0.7238635226156482;0.36633356557408564;0.8115216790751686
5.840938;1.0456232951975073;0.8330662356692208;0.7966051383171221;-0.44163618097160007;-0.42226014536512846;1.0359262437090309;9.999206209509698;0.8335447295140518;-0.42445496499361085;-0.424454992088012;0.7238636864399499;0.3663338359581429;0.811521878201795
5.850938;1.0456214962071313;0.8330657602087346;0.7966045418410838;-0.44163618107309843;-0.4222601447994581;1.0359250705896925;9.999220259542762;0.8335433961869438;-0.42445496377763475;-0.42445499177997703;0.7238638167733846;0.36633413045988705;0.8115220874701392
5.860938;1.0456198296550046;0.8330652492273077;0.7966039568157032;-0.44163618121663545;-0.4222601442421498;1.0359238487967144;9.999234228895478;0.8335420811790877;-0.42445496257600857;-0.42445499143910664;0.7238639178552937;0.3663344467990127;0.8115223143522452
5.870938;1.0456183029890325;0.8330647018621578;0.7966033832251327;-0.4416361814004545;-0.4222601436950594;1.0359215812548208;9.999248210158894;0.8335407863906912;-0.4244549613929839;-0.42445499106609663;0.7238639951873834;0.3663357826368426;0.8115230181522975
5.880938;1.0456169236655135;0.8330633154567847;0.7966020553214658;-0.44163761671691854;-0.4222615152921392;1.0359202742497917;9.999262272647377;0.8335395133344227;-0.42445496023266926;-0.42445499066189113;0.7238650540991848;0.3663361354126787;0.8115241954625906
5.890938;1.045615699169698;0.833062689064704;0.7966015039833974;-0.4416376169749694;-0.42226151477124657;1.0359189356529972;9.999276463311634;0.8335382632257405;-0.4244549590987702;-0.42445499022798805;0.7238650994254473;0.36633750246977326;0.8115249719852233
5.900938;1.0456136745398372;0.8330616848603656;0.7966013753117893;-0.4416381116700173;-0.4222623753935638;1.0359175733985075;9.999290809811448;0.8335370373848424;-0.42445495799445787;-0.42445498976648777;0.7238651353525768;0.3663378813125272;0.811525343193982
5.910938;1.0456127800639528;0.8330609685513517;0.7966008397047946;-0.4416381119926688;-0.4222623749063622;1.035916195301537;9.999305322704192;0.8335358367852647;-0.42445495692226437;-0.42445498927972203;0.723865165175287;0.3663392696252495;0.8115262174812257
5.920938;1.0456120579862709;0.8330605220622005;0.7966006093957708;-0.44163923033888214;-0.4222634433859684;1.0359138092896254;9.999319995197174;0.8335346619229667;-0.42445495588403104;-0.4244549887697695;0.7238651917162809;0.3663396651711388;0.8115266953826358
5.930938;1.0456115101688122;0.8330597117828087;0.7966000732573846;-0.44163923071440697;-0.42226344294268564;1.035912423450564;9.999334802281009;0.833533513356421;-0.4244549548810539;-0.4244549882382589;0.7238652174704379;0.36634106575169034;0.8115276825955317
5.940938;1.045610174832573;0.8330585232896704;0.7965999432704216;-0.44163972551090264;-0.4222643036521684;1.035911046204669;9.999349696049833;0.8335323916519902;-0.42445495391434795;-0.4244549876865428;0.7238652437812606;0.3663424694823296;0.8115287290872738
5.950938;1.0456099751192527;0.8330579457715878;0.7965996920458805;-0.4416408439177791;-0.42226537220904586;1.0359086861002875;9.999364599990248;0.8335312966918816;-0.4244549529846959;-0.42445498711596036;0.7238652699310183;0.3663428751015234;0.8115293835970006
5.960938;1.0456099459547155;0.8330570167477592;0.7965991246169439;-0.4416408443403913;-0.42226537184861634;1.0359073512099533;9.999379413787196;0.8335302275705894;-0.4244549520926069;-0.4244549865279621;0.7238662932797368;0.3663442818326681;0.8115314410470815
5.970938;1.0456100823934626;0.8330563777983566;0.7965988480905373;-0.4416419627620475;-0.42226644046341694;1.0359060493076875;9.999394026937932;0.8335291830326996;-0.42445495123855337;-0.4244549859239398;0.7238663106953186;0.3663456891385578;0.8115326645276257
5.980938;1.0456094165020269;0.8330550683902228;0.7965986714676787;-0.4416424575847589;-0.42226730128616874;1.035903787836862;9.999408336837584;0.8335281615190225;-0.4244549504232128;-0.42445498530484593;0.7238663198334956;0.3663460965814832;0.811533492989025
5.990938;1.0456098654938701;0.8330543975965045;0.7965983751791709;-0.4416435760015696;-0.4222683699554506;1.0359025725543483;9.999422270381217;0.8335271610282822;-0.4244549496475145;-0.424454984671285;0.7238663195353015;0.36634750362267815;0.8115348268838606
6.000938;1.045609496352903;0.8330530700461909;0.7965981780605457;-0.441644070810638;-0.4222692308277716;1.035901406468604;9.999435789339135;0.8335261795711667;-0.42445494891266994;-0.4244549840241735;0.7238673102484504;0.3663489096981675;0.8115371034196363
6.010938;1.0456102218719219;0.8330520785899959;0.7965975536586155;-0.44164407121847576;-0.4222692305956954;1.0358992899227015;9.999448873573346;0.8335252156900596;-0.42445494822013147;-0.4244549833650203;0.7238672941018386;0.36635031464013124;0.8115385338057303
6.020938;1.0456110670878966;0.8330514143869446;0.7965972155809244;-0.4416451896080332;-0.4222702993281079;1.0358982213220798;9.999461505634608;0.8335242681550394;-0.4244549475714303;-0.4244549826955166;0.7238672739760692;0.3663517188361039;0.811540004780268
6.030938;1.045611056481858;0.8330501171410156;0.7965969695294057;-0.4416456843831136;-0.4222711602555022;1.0358961978498256;9.999473663967528;0.8335233355891427;-0.42445494696806607;-0.4244549820171521;0.7238672524047883;0.36635312303452755;0.8115415102229044
6.040938;1.0456121009762467;0.8330483793381226;0.7965955275895192;-0.4416471198465628;-0.42227253220570427;1.0358952158673513;9.99948531979503;0.8335224167879348;-0.4244549464112922;-0.42445498133128307;0.7238682310866105;0.36635452813081937;0.8115439364642009
6.050938;1.045612264159474;0.8330474603803344;0.7965955547461143;-0.4416487325842237;-0.4222744621057335;1.0358932712905171;9.999496440572303;0.8335215111144495;-0.4244549459017389;-0.424454980639419;0.7238682111236958;0.3663559349544471;0.8115454937393076
6.060938;1.0456134585477177;0.8330469174119931;0.7965951599764317;-0.44164985092295056;-0.4222755308918069;1.0358923599390066;9.999507000959518;0.8335206183228892;-0.42445494543942425;-0.4244549799433762;0.7238681936126279;0.36635734408584725;0.8115470691826738
6.070938;1.045613748777778;0.8330457692308232;0.7965948714315838;-0.4416503456385465;-0.42227639186373905;1.0358904783305924;9.99951699161879;0.8335197382377424;-0.42445494502415637;-0.42445497924507064;0.7238691797079092;0.366358755671435;0.8115495493837575
6.080938;1.045615048206818;0.8330453189151603;0.7965944726794855;-0.4416514639465921;-0.42227746066377386;1.0358896241683937;9.999526408993484;0.8335188713225326;-0.4244549446554602;-0.42445497854602077;0.7238691699601992;0.3663601691840791;0.8115511431500876
6.090938;1.0456154230994488;0.8330442637234136;0.7965941873747184;-0.4416519586268687;-0.42227832164431683;1.0358877950394056;9.999535236452116;0.833518019617772;-0.42445494433192715;-0.42445497784697106;0.723869164150551;0.3663615834457138;0.8115527349386006
6.100938;1.0456167896728739;0.8330439051066408;0.7965937983626385;-0.4416530768993004;-0.4222793904481952;1.0358869871268575;9.999543443887509;0.833517186700726;-0.4244549440507983;-0.4244549771480647;0.7238701622105796;0.36636299711616194;0.8115552093034856
6.110938;1.0456172177277467;0.8330432574377775;0.7965938322369877;-0.4416546895263866;-0.4222813203720543;1.03588519546901;9.99955100327092;0.833516377106895;-0.4244549438082515;-0.4244549764494168;0.7238701648184285;0.36636540930634254;0.811557227359862
6.120938;1.0456176644941642;0.8330423383695408;0.7965935750868398;-0.4416551841441867;-0.4222821813446979;1.0358844145871304;9.999557899056294;0.8335155957569708;-0.424454943600099;-0.42445497575133;0.7238701729044145;0.36636681984497166;0.8115587741130507
6.130938;1.0456190882311602;0.8330421184712222;0.7965932222228033;-0.4416563023565625;-0.42228325013392426;1.0358826392905944;9.99956412223883;0.8335148474038442;-0.42445494342226453;-0.42445497505390734;0.7238711873603669;0.3663682291695926;0.8115611903706872
6.140938;1.0456195615667574;0.8330416154826195;0.7965932994645172;-0.44165791491508205;-0.42228518003460525;1.035880865550073;9.999569663066001;0.8335141367394625;-0.42445494327093297;-0.4244549743565978;0.7238712093820914;0.3663696380937057;0.8115626891808055
6.150938;1.0456200429288154;0.8330408481601608;0.7965930927458905;-0.441658409464613;-0.42228604097810096;1.0358800905289092;9.999574520679252;0.8335134688139716;-0.42445494314277277;-0.42445497365825074;0.7238722403633637;0.36637204768245757;0.8115655052984251
6.160938;1.045621490054867;0.8330399836795529;0.7965920323360639;-0.4416609626922345;-0.4222884818693329;1.0358783124069237;9.999578712733326;0.8335128491057543;-0.42445494303523446;-0.4244549729577225;0.7238722816175086;0.366373459217821;0.8115669511318165
6.170938;1.0456219734840784;0.8330393193550698;0.7965918740816738;-0.4416614571928391;-0.42228934278877506;1.0358765300922617;9.999582264336958;0.8335122836110119;-0.42445494294653174;-0.42445497225423595;0.7238723345226314;0.3663748739909709;0.8115683702972125
6.180938;1.0456224480605127;0.8330390187790102;0.796592050286646;-0.44166306964951507;-0.4222912726411126;1.035875742247831;9.99958518981424;0.833511779132939;-0.42445494287522095;-0.42445497154689726;0.7238734003545577;0.3663772931950336;0.8115711046728017
6.190938;1.045623866702585;0.8330390944311783;0.7965918501540433;-0.4416641877262208;-0.4222923413623564;1.035873947245778;9.99958749075253;0.8335113433000837;-0.42445494281978097;-0.4244549708342341;0.7238734800766813;0.3663787180690891;0.8115724630989561
6.200938;1.0456242952859194;0.8330388738328126;0.7965921062154833;-0.44166580013433193;-0.4222942711905682;1.0358721438383915;9.999589168623524;0.8335109835006872;-0.42445494277843937;-0.42445497011464;0.7238745750416473;0.36638114965546187;0.8115751292901886
6.210938;1.0456246861055147;0.8330386867246532;0.796592410019433;-0.44166741251871433;-0.4222962010067804;1.035870330472511;9.99959023217229;0.8335107048908725;-0.4244549427491663;-0.42445496938705224;0.7238746881349806;0.36638258827340786;0.8115764120044446
6.220938;1.0456259925360052;0.8330388629534167;0.7965923516633892;-0.4416685305351529;-0.4222972696941992;1.0358695045896367;9.9995906939553;0.8335105090352001;-0.42445494272986806;-0.4244549686509473;0.7238758241818573;0.36638503350003027;0.8115789955672238
6.230938;1.045626283310044;0.8330387307957821;0.7965927601377176;-0.44167014287939643;-0.42229919948843275;1.0358676627714267;9.99959056668371;0.8335103944025367;-0.4244549427186071;-0.4244549679058664;0.7238759891213433;0.3663864846419696;0.8115801888760333
6.240938;1.0456265147154125;0.8330386212228796;0.7965932234915712;-0.4416717552042562;-0.42230112927199376;1.0358658003409822;9.999589865499717;0.8335103582236925;-0.42445494271367423;-0.42445496715113007;0.7238771886006259;0.3663889411179665;0.8115826752427272
6.250938;1.0456266821988345;0.8330385309790581;0.7965937425281563;-0.4416733675122499;-0.4223030590455444;1.0358639117507236;9.999588612657606;0.8335103980944547;-0.4244549427138678;-0.4244549663858847;0.7238774270254466;0.36639040252150634;0.8115837608752983
6.260938;1.0456267824588252;0.8330370205776777;0.7965929456068161;-0.4416741789298796;-0.42230422305662196;1.035862992792114;9.99958684348416;0.8335105124991808;-0.4244549427189854;-0.4244549656091653;0.7238787072354796;0.3663928685986366;0.8115861254880726
6.270938;1.0456280486660443;0.8330382300893915;0.7965938556263381;-0.4416757637502001;-0.422305627910518;1.0358610419931993;9.999584612050926;0.8335107003144379;-0.4244549427298438;-0.4244549648199549;0.7238790303297977;0.3663953393275989;0.8115875246517017
6.280938;1.0456280112569314;0.8330381713280038;0.7965945439193788;-0.4416773760290977;-0.4223075576621922;1.0358590597934503;9.999581986994881;0.8335109598668744;-0.42445494274770695;-0.4244549640174848;0.7238803959809776;0.3663968147893838;0.8115892835586466
6.290938;1.0456279071258607;0.8330381166301912;0.7965952879239724;-0.4416789883021372;-0.4223094874102635;1.035857047472337;9.999579041144875;0.8335112884081987;-0.4244549427738162;-0.42445496320159093;0.7238818035184104;0.36639929467192145;0.8115914065819066
6.300938;1.045627738560912;0.8330380637957255;0.7965960856309922;-0.4416806005711383;-0.42231141715633436;1.0358550074434572;9.99957585081765;0.8335116821563858;-0.4244549428093082;-0.42445496237284874;0.7238822524173333;0.3664017782169136;0.8115925441436205
6.310938;1.045627507159364;0.8330380108633823;0.7965969345832634;-0.4416822128371442;-0.4223133469021275;1.0358529441124038;9.999572500702213;0.8335121370161268;-0.42445494285508817;-0.4244549615324583;0.7238837415948551;0.36640426501544554;0.8115944757778291
6.320938;1.0456272135611788;0.833037956358195;0.7965978329644682;-0.4416838251004963;-0.4223152766498278;1.035850863897753;9.999569077865122;0.8335126497553113;-0.42445494291160063;-0.42445496068197447;0.723884268820014;0.3664057556775202;0.8115949607308138
6.330938;1.045626857352571;0.833037898675078;0.7965987804982725;-0.4416854373612682;-0.4223172064020465;1.0358487741529772;9.999565657743114;0.8335132183246668;-0.4244549429787449;-0.42445495982295817;0.7238858308862173;0.3664082517130056;0.8115966814256905
6.340938;1.0456264373675246;0.833037835580837;0.7965997792045372;-0.44168704961951;-0.42231913616146816;1.0358466818746461;9.99956229616829;0.8335138409302248;-0.42445494305581694;-0.4244549589568317;0.7238874240754802;0.3664107549519473;0.8115982891795216
6.350938;1.0456259524009035;0.8330377646242884;0.7966008330413554;-0.44168866187527334;-0.42232106593062013;1.0358455931229402;9.999559031222551;0.8335145149069704;-0.4244549431414577;-0.42445495808516087;0.7238880444015978;0.3664132669582968;0.8115988890002105
6.360938;1.0456254011863624;0.8330365657374886;0.796600877333377;-0.441690591227388;-0.42232329890649667;1.0358435132093462;9.99955588888263;0.83351523646659;-0.42445494323380684;-0.42445495720988413;0.7238896876079582;0.366415788745339;0.8116002654186729
6.370938;1.0456247819081173;0.83303679041368;0.7966023563304214;-0.44169332144116225;-0.42232629764556034;1.0358414472018882;9.999552883371244;0.8335160016838298;-0.4244549433306556;-0.4244549563329785;0.7238913496207513;0.36641832090435317;0.8116015289729085
6.380938;1.0456240932651704;0.8330366860470787;0.7966035957768794;-0.44169493368746393;-0.4223282274559988;1.035839400180707;9.999550015024564;0.8335168077446723;-0.4244549434294516;-0.4244549554560459;0.7238920276500784;0.36642086412326796;0.8116017920032018
6.390938;1.0456233358647982;0.833036570759042;0.7966048973673268;-0.441696545930709;-0.42233015728271234;1.035837376740195;9.999547270578125;0.8335176529892744;-0.4244549435275104;-0.42445495458040144;0.7238937208948674;0.36642341990645233;0.8116028448519919
6.400938;1.0456225110838584;0.8330364459356873;0.7966062582705132;-0.4416981581710878;-0.4223320871268799;1.0358353797167748;9.999544620430086;0.8335185359659424;-0.42445494362232417;-0.4244549537073699;0.7238954302607662;0.36642599098898154;0.8116038025652615
6.410938;1.0456216193437315;0.8330366288906198;0.7966079794944276;-0.44170088836767235;-0.42233508593310054;1.035833408577499;9.999542021114795;0.8335194551060336;-0.42445494371151327;-0.4244549528383641;0.7238961577777817;0.3664285811435509;0.8116037806895154
6.420938;1.0456206610535999;0.833036484228304;0.7966094537100021;-0.4417025006013751;-0.42233701581543404;1.0358314582246424;9.99953942875117;0.8335204093604442;-0.42445494379267096;-0.42445495197484717;0.7238979063098523;0.3664311946881789;0.8116045705453181
6.430938;1.0456196386819534;0.8330363271820105;0.7966109843647745;-0.4417041128316136;-0.4223389457180319;1.0358285194967878;9.999536805793468;0.833521398425636;-0.4244549438635835;-0.42445495111843934;0.7238996792305613;0.36643383613946795;0.8116052856531004
6.440938;1.0456185565553497;0.8330353555188751;0.7966118076042846;-0.4417071601125249;-0.42234224778115476;1.0358265818028114;9.999534119686638;0.8335224219865222;-0.4244549439227379;-0.4244549502709363;0.7239004798573024;0.3664365099922575;0.811605039148988
6.450938;1.0456174186279903;0.8330351711451623;0.7966134584414436;-0.4417087723345798;-0.422344177724294;1.0358246359055905;9.999531348900685;0.8335234789452437;-0.4244549439696097;-0.42445494943389206;0.7239023110298515;0.36643922029532033;0.8116056209663721
6.460938;1.0456162269204943;0.8330352922186145;0.796615478696438;-0.4417115025075766;-0.42234717662943205;1.0358226747603112;9.999528485409094;0.8335245673807079;-0.42445494400460565;-0.42445494860821703;0.7239041748915054;0.3664419701495993;0.8116061447520321
6.470938;1.0456149818511156;0.8330350877755851;0.7966172666769911;-0.4417131147245605;-0.42234910660938235;1.0358206929867269;9.999525525287046;0.8335256851380834;-0.42445494402899064;-0.4244549477943583;0.7239060728162241;0.36644576135674517;0.8116070689437125
6.480938;1.0456139564145008;0.8330358201713833;0.7966198213287349;-0.4417151937872778;-0.42235137278920887;1.0358186865185437;9.999522469641501;0.83352683063322;-0.4244549440446442;-0.42445494699279784;0.7239070054669927;0.36644859407244357;0.8116066062017602
6.490938;1.0456126047644843;0.8330356132841297;0.7966217604985313;-0.44171680600178376;-0.4223533028009533;1.0358166526951342;9.999519333587314;0.8335280034052304;-0.42445494405344486;-0.4244549462043599;0.7239089729243792;0.3664514667949922;0.8116070012469392
6.500938;1.0456111987212884;0.8330357303789232;0.7966240767415336;-0.44171953616529575;-0.42235630176997835;1.0358145907063594;9.999516141714752;0.8335292039958163;-0.4244549440568239;-0.4244549454301412;0.7239109754589497;0.3664543769102633;0.8116073706823094
6.510938;1.0456087749865124;0.8330348901822003;0.796626269630962;-0.44172052467790335;-0.4223580239645233;1.035812502044935;9.999512922075578;0.8335304334397703;-0.4244549440559711;-0.42445494467099293;0.7239130148656363;0.3664583210167969;0.8116081762334146
6.520938;1.045607257500103;0.8330339135347368;0.7966276520389778;-0.4417235719397628;-0.42236132615660277;1.0358093900191385;9.999509710235113;0.8335316933166685;-0.4244549440523177;-0.4244549439268969;0.7239140946733856;0.3664612948335406;0.8116076346487932
6.530938;1.0456056855551832;0.8330340694501617;0.7966301652639509;-0.4417263021064633;-0.4223643251566862;1.035807258589644;9.999506545346241;0.8335329863799112;-0.42445494404762424;-0.42445494319702;0.7239162188185664;0.3664642933484045;0.8116079948672872
6.540938;1.0456040622646605;0.8330339236296197;0.7966324340523613;-0.4417279143384002;-0.4223662552206472;1.0358051118295963;9.999503455379418;0.8335343168766427;-0.4244549440435493;-0.42445494248027743;0.7239183908772646;0.3664683110698569;0.8116088273999428
6.550938;1.0456023920830368;0.8330341104552963;0.7966350617769381;-0.4417306445269983;-0.422369254230667;1.035802953883883;9.999500454135063;0.8335356899266966;-0.4244549440411994;-0.42445494177556436;0.7239206148008531;0.3664713422561456;0.8116092380498645
6.560938;1.04559971717478;0.833033661991796;0.7966378519535006;-0.44173275101337006;-0.42237204539518675;1.0358007883087856;9.999497550737619;0.8335371098642753;-0.4244549440412366;-0.42445494108182885;0.7239228956552911;0.3664743815842763;0.8116096875449458
6.570938;1.0455979643661157;0.8330335648380827;0.7966402768918254;-0.4417343632935923;-0.42237397546740546;1.0357976173088665;9.999494753979274;0.8335385783533227;-0.42445494404434864;-0.42445494039844694;0.7239252394509352;0.36647842470682007;0.8116106371546423
6.580938;1.0455961734252963;0.833033804523517;0.7966430491049966;-0.44173709353381624;-0.42237697448239414;1.0357954421091449;9.99949207740046;0.8335400936821615;-0.4244549440515082;-0.42445493972553444;0.7239266523747;0.3664814681098501;0.8116103002453385
6.590938;1.0455943465492155;0.8330340659337581;0.7966458616218273;-0.44173982379447396;-0.4223799734972147;1.03579326403983;9.999489550903846;0.8335416514841362;-0.4244549440639529;-0.4244549390637072;0.7239291396157536;0.3664855089074455;0.8116113713723258
6.600938;1.0455915241048983;0.8330325809935586;0.7966477513053074;-0.4417422474450122;-0.4223830678627733;1.035791084944933;9.9994872206981;0.8335432456716879;-0.42445494408287227;-0.4244549384134029;0.7239317042987123;0.3664885449680273;0.8116120598746638
6.610938;1.0455896318225604;0.8330328876921769;0.7966506293627119;-0.44174497774103594;-0.422386066873232;1.035787906317375;9.99948513579997;0.8335448693239152;-0.42445494410893864;-0.4244549377744113;0.7239343472499378;0.36649257505663213;0.8116132732288097
6.620938;1.0455877083877245;0.8330332160071238;0.7966535292368427;-0.44174770805450064;-0.422389065879676;1.0357857285766383;9.99948333999751;0.8335465157383067;-0.4244549441423164;-0.4244549371460287;0.7239370671665706;0.3664955985940985;0.8116141124042984
6.630938;1.0455857544010445;0.8330335652915796;0.7966564426253668;-0.44175043838374395;-0.4223920648806559;1.0357835520571776;9.999481869760483;0.8335481784844467;-0.424454944183173;-0.42445493652755106;0.7239398604418029;0.36649961511908147;0.8116154847374972
6.640938;1.045583082436456;0.8330335919629286;0.7966595565628557;-0.441750775952452;-0.4223930542956979;1.0357803786742623;9.999480750390763;0.8335498508984511;-0.42445494423204494;-0.42445493591863215;0.7239427212357288;0.3665026240372178;0.8116164898405946
6.650938;1.045581074822779;0.8330339868732544;0.7966624709791548;-0.44175350630527516;-0.42239605328047913;1.0357782125342752;9.999479997718549;0.8335515269992796;-0.42445494428984565;-0.42445493531931483;0.7239456425364774;0.36650662465499984;0.8116180328925043
6.660938;1.0455790486858194;0.8330344076193604;0.7966653720689831;-0.44175623666789693;-0.42239905225775265;1.0357760595247518;9.999479623718805;0.833553202873244;-0.4244549443577163;-0.4244549347297963;0.7239476172188157;0.3665106162637031;0.8116187706099234
6.670938;1.045576049579902;0.8330330873581238;0.7966672909183169;-0.44175866038714223;-0.4224021465776708;1.0357729271147944;9.999479632944883;0.8335548767396623;-0.42445494443677684;-0.42445493415012125;0.723950638001763;0.3665135984691047;0.8116200351423822
6.680938;1.0455740095277493;0.8330338840347994;0.7966704369524348;-0.4417625086833416;-0.4224062144807741;1.0357708242467423;9.999480014246974;0.8335565484315667;-0.42445494452786603;-0.4244549335800294;0.7239536972313193;0.3665175715207419;0.8116218368167333
6.690938;1.0455719741499465;0.8330343982423118;0.7966732332426059;-0.4417652390595608;-0.42240921343671334;1.0357687597445016;9.99948073863636;0.8335582184887403;-0.4244549446314261;-0.4244549330190743;0.7239567872987865;0.36652153612086624;0.8116237225505774
6.700938;1.0455689887636215;0.8330343010766235;0.796676081181887;-0.44176734567631376;-0.42241200452676925;1.0357657405908884;9.99948176001089;0.8335598862204806;-0.4244549447474263;-0.4244549324668348;0.7239599012439047;0.3665244926855756;0.8116252373520623
6.710938;1.0455669850713614;0.8330349013903869;0.7966787486524572;-0.4417700760568125;-0.42241500346790417;1.0357637723361044;9.999483011279517;0.8335615482828398;-0.4244549448752433;-0.42445493192296524;0.7239630331876885;0.36652844055971645;0.8116272789347277
6.720938;1.0455640473260552;0.8330349052163823;0.7966814459312056;-0.4417721826707724;-0.42241779454046097;1.0357608596732837;9.99948440078273;0.8335631991402196;-0.424454945013652;-0.42445493138720697;0.7239661781759645;0.3665323778894961;0.8116293886205366
6.730938;1.0455621087015843;0.833035623275964;0.7966839441367296;-0.44177491305422195;-0.42242079346435185;1.0357590052719567;9.999485820711424;0.8335648325348493;-0.42445494516101034;-0.4244549308594003;0.7239693314708082;0.3665363022741107;0.8116315593452158
6.740938;1.0455602167281806;0.8330352938557231;0.7966852772260267;-0.4417779605409366;-0.4224240955881994;1.0357572082626583;9.999487167945215;0.833566443017333;-0.4244549453156161;-0.42445493033935155;0.7239724882793553;0.3665392116972705;0.8116333327894585
6.750938;1.0455574192017523;0.8330355077663308;0.7966876869556189;-0.44178006714813306;-0.4224268866313842;1.0357544641579193;9.999488364300651;0.8335680269574319;-0.4244549454759981;-0.4244549298266882;0.7239756443690825;0.36654310513226007;0.8116356063155458
6.760938;1.0455556497368104;0.8330367711278641;0.7966901818786722;-0.4417839154441023;-0.4224309544684409;1.0357527665824546;9.999489361777444;0.8335695824940564;-0.4244549456408732;-0.4244549293208912;0.7239787969083606;0.3665469823665402;0.8116379230771187
6.770938;1.0455532655685635;0.8330377736172627;0.7966927602916006;-0.4417853709402277;-0.4224330126886649;1.035750109297444;9.999490135028944;0.8335711087020253;-0.42445494580907106;-0.4244549288214674;0.7239819449214657;0.36655084349793815;0.8116402789987509
6.780938;1.0455516531159186;0.8330388865044132;0.7966947236308678;-0.44178810131936613;-0.42243601157429855;1.035748487106939;9.999490670810847;0.8335726050278944;-0.42445494597956646;-0.42445492832817294;0.7239850889841338;0.36655468896523447;0.8116426709971397
6.790938;1.0455491707906752;0.8330397462608395;0.7966969791659761;-0.4417913258053755;-0.42243987153006846;1.0357458958703805;9.999490955177082;0.8335740718721567;-0.42445494615131857;-0.42445492784114713;0.7239882300180416;0.3665575198240646;0.8116446456120028
6.800938;1.0455477540694578;0.833041018440021;0.7966986942179364;-0.44179405616797107;-0.422442870413758;1.035744331936589;9.999490969804597;0.8335755119777578;-0.4244549463231354;-0.4244549273607716;0.7239913683474878;0.3665613375848575;0.8116471066354889
6.810938;1.045545491037649;0.8330405985467995;0.7966993178480928;-0.4417964798191666;-0.42244596464444234;1.0357417915623583;9.99949070372624;0.8335769307601438;-0.42445494649377546;-0.4244549268873315;0.7239945040216946;0.36656514400366413;0.811649604900494
6.820938;1.0455443181692423;0.8330423410863727;0.7967010654408366;-0.4418003280536346;-0.4224500324730867;1.0357402710577106;9.999490155930369;0.8335783346343412;-0.4244549466621311;-0.4244549264208426;0.7239976373410212;0.3665689413341044;0.8116521441652227
6.830938;1.0455423232770846;0.8330431910039642;0.7967024778344004;-0.44180243455871865;-0.42245282349873525;1.0357377669527752;9.99948931781311;0.8335797291926523;-0.4244549468274963;-0.42445492596113404;0.7240007687255156;0.36657273245051225;0.8116547282324038
6.840938;1.0455414408505987;0.8330447658522802;0.7967036356327868;-0.44180516485117344;-0.4224558224010659;1.0357362752349215;9.999488158062906;0.8335811189570651;-0.4244549469895685;-0.4244549255079269;0.7240038985408604;0.3665765202853892;0.8116573601911221
6.850938;1.045539755298802;0.8330460776728009;0.7967050627265181;-0.4418083892016113;-0.422459682377608;1.0357337903421169;9.999486625640955;0.8335825081958368;-0.42445494714801363;-0.4244549250609508;0.7240070268156784;0.3665803069914904;0.8116600427447792
6.860938;1.045539197896423;0.8330477906351559;0.7967059341110763;-0.44181111944667034;-0.4224626812965214;1.0357323054411156;9.999484658738927;0.8335839010496953;-0.4244549473021182;-0.42445492462018186;0.7240101522807916;0.3665840933226563;0.8116627791373253
6.870938;1.0455378513403475;0.833048113984526;0.7967060110490187;-0.4418146608388158;-0.4224668445053791;1.0357298141785107;9.999482186362986;0.8335853007399665;-0.424454947450822;-0.42445492418591774;0.7240132715486332;0.3665878785186003;0.8116655729529252
6.880938;1.0455376459958676;0.8330499459549786;0.7967066091973544;-0.44181739103265777;-0.4224698434448819;1.0357283121931495;9.999479128738352;0.8335867096302134;-0.4244549475931078;-0.4244549237586414;0.724016379610755;0.3665916608528417;0.8116684268697899
6.890938;1.0455369357073274;0.8330521195509469;0.7967078810214543;-0.44181996416044383;-0.4224729706291592;1.035725796928971;9.999475399534152;0.8335881297341325;-0.42445494772852355;-0.4244549233390186;0.7240194710411475;0.36659543850140014;0.8116713422758863
6.900938;1.045536140223247;0.8330533999337013;0.7967083394514102;-0.44182207046241895;-0.42247576171349127;1.0357242663382265;9.999470911877122;0.8335895623665724;-0.42445494785725607;-0.4244549229279966;0.7240235403918709;0.36659921022408554;0.8116752125093255
6.910938;1.0455364962501394;0.8330556917138124;0.7967088775584186;-0.441825918457095;-0.4224798296243063;1.0357217180950047;9.999465595285177;0.833591007540401;-0.42445494797987965;-0.4244549225266927;0.7240265818268476;0.366602975561085;0.8116782557090163
6.920938;1.045536080005641;0.8330570530431318;0.7967091188574325;-0.4418280246944299;-0.4224826207317472;1.0357191500295015;9.999459406662519;0.8335924634327136;-0.42445494809740086;-0.4244549221360751;0.72402958905911;0.3666077345266596;0.8116818196854501
