time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.930938;1.0455368151575106;0.8330594149287772;0.7967094588734378;-0.4418318726288116;-0.42248668866656;1.0357175611190224;9.999452323176094;0.833593926405054;-0.4244549482112087;-0.42445492175677974;0.7240325555784772;0.3666114872008998;0.8116850047004718
6.940938;1.0455367765002785;0.8330600353412276;0.7967087551453989;-0.4418354137843975;-0.4224908519520544;1.0357149516043689;9.999444337187688;0.8335953918619221;-0.42445494832252795;-0.4244549213893751;0.7240354744803407;0.36661523357364845;0.8116882642278187
6.950938;1.045536923339715;0.8330614792888577;0.7967087416422478;-0.44183751992063636;-0.422493643091369;1.0357123218727085;9.999435459835567;0.8335968547151202;-0.4244549484319456;-0.4244549210348144;0.7240383382452558;0.3666189736339137;0.8116915976164303
6.960938;1.0455382129121966;0.8330639096786943;0.7967088558545025;-0.44184136775893795;-0.42249771105975165;1.0357106717407052;9.999425718917845;0.8335983095200792;-0.4244549485393359;-0.42445492069452095;0.7240411391528537;0.3666227076398641;0.8116950021032245
6.970938;1.0455387153783087;0.8330657038826006;0.7967090252823906;-0.4418445917005312;-0.4225015711561661;1.035708001329736;9.999415149341685;0.8335997514825895;-0.42445494864407046;-0.4244549203702795;0.7240438699744947;0.3666264363450618;0.8116984728551002
6.980938;1.0455393875563117;0.8330671939561521;0.7967088462548221;-0.4418466977288893;-0.42250436232553995;1.0357063124248809;9.9994037834817;0.8336011778154893;-0.4244549487453146;-0.42445492006416535;0.7240465247306013;0.3666311606945711;0.8117024552041514
6.990938;1.0455411869817681;0.8330696641800877;0.796708824709612;-0.44185054546329705;-0.42250843032463986;1.0357036081629567;9.99939164538146;0.8336025882473014;-0.42445494884220064;-0.4244549197782977;0.7240500994292588;0.36663488106785125;0.8117069304119487
7.000938;1.04554245797529;0.833071001047189;0.796708207331073;-0.4418534352946288;-0.4225118608162812;1.035700890890325;9.999378754762713;0.8336039840568288;-0.4244549489341099;-0.4244549195147672;0.7240525919595578;0.36663859701329576;0.8117105575075609
7.010938;1.0455436112564078;0.833072843996607;0.7967082529734956;-0.4418566590766174;-0.4225157209385943;1.0356991610112045;9.999365138668288;0.8336053663516956;-0.4244549490211281;-0.4244549192759175;0.7240550012719306;0.3666423077245728;0.8117142188413446
7.020938;1.0455458738337982;0.8330750334873173;0.7967078750572301;-0.44185938883908316;-0.4225187200168524;1.0356964186005422;9.99935083210024;0.8336067359289795;-0.4244549491039744;-0.4244549190642692;0.7240573269459367;0.366647012336215;0.8117183553252371
7.030938;1.0455473112629232;0.833076902220119;0.7967079070468366;-0.44186261254756604;-0.4225225801435509;1.0356936659530516;9.999335862642374;0.8336080946382376;-0.4244549491834036;-0.4244549188820189;0.7240595691376785;0.3666507096839056;0.8117220519087857
7.040938;1.0455488749527848;0.8330787855001359;0.7967079418182801;-0.4418658362175405;-0.42252644026976943;1.0356909082840073;9.999320238570524;0.8336094456608782;-0.42445494926008964;-0.4244549187308236;0.7240617283341609;0.36665439812123274;0.8117257486575591
7.050938;1.0455515173111705;0.8330813364160606;0.7967078750012744;-0.44186968374899166;-0.4225305082861598;1.0356891521933145;9.999303958172028;0.8336107924621666;-0.4244549493349766;-0.42445491861174517;0.724064805083034;0.3666580758421795;0.811730326444001
7.060938;1.0455533040464393;0.8330821373245385;0.7967068627497553;-0.441873224454209;-0.42253467163513386;1.035686404013606;9.999287032718641;0.833612137945473;-0.42445494940914197;-0.42445491852500405;0.7240668000013069;0.3666627415692363;0.811734442554409
7.070938;1.0455551844026802;0.8330840776479471;0.7967069353463021;-0.44187644801973947;-0.42253853175488904;1.0356836691401792;9.999269492660785;0.8336134843946852;-0.42445494948335344;-0.4244549184700595;0.7240687140272445;0.3666663949840658;0.8117380767011361
7.080938;1.045557143214912;0.8330857249167574;0.7967067222617632;-0.44187855369744694;-0.42254132293691593;1.0356819517165055;9.999251371520906;0.8336148337700587;-0.4244549495581395;-0.42445491844606603;0.7240705486379865;0.36667003667027115;0.8117416730932234
7.090938;1.0455601263159038;0.8330883663410179;0.7967067215393008;-0.44188240111264715;-0.42254539094673316;1.035679254498804;9.999232695989154;0.8336161876066447;-0.4244549496343103;-0.42445491845199684;0.7240723054836734;0.3666746680873645;0.8117456770080589
7.100938;1.045562192551053;0.8330903840845081;0.7967068524852011;-0.44188562458451386;-0.422549251059701;1.035676579168675;9.999213489489428;0.8336175461940407;-0.4244549497132435;-0.42445491848648437;0.7240749856677862;0.3666782916065411;0.8117500711489649
7.110938;1.0455645591352456;0.8330930544407381;0.796707395014944;-0.4418881969318152;-0.4225523782948437;1.0356739273158744;9.999193775491994;0.8336189078347944;-0.42445494979665777;-0.4244549185479322;0.7240765898981856;0.36668291020356897;0.8117539692125086
7.120938;1.0455666635020762;0.8330940122184037;0.7967065040204281;-0.4418917374518247;-0.42255654163145634;1.0356723015828173;9.999173581765694;0.8336202692780109;-0.4244549498862558;-0.4244549186349371;0.7240781192937898;0.3666865269715278;0.8117573544298061
7.130938;1.0455697263201431;0.8330967674793723;0.7967065978842628;-0.4418955847757025;-0.4225606096357117;1.0356697058661857;9.99915294680345;0.8336216267082857;-0.42445494998357863;-0.424454918746649;0.7240795753795107;0.3666911447552921;0.8117611261568106
7.140938;1.0455718118679087;0.8330988993019585;0.796706831612967;-0.4418988081502704;-0.42256446973732903;1.0356671441897811;9.999131925437695;0.8336229762213656;-0.42445495009008727;-0.4244549188827648;0.7240809593336054;0.3666947660811552;0.8117643781543125
7.150938;1.0455738721226977;0.8331010587452182;0.7967070994782293;-0.44190203150767665;-0.4225683298353987;1.035664618969268;9.999110597288057;0.8336243141217994;-0.4244549502071494;-0.4244549190434305;0.7240832715135522;0.366698393391895;0.8117684528723472
7.160938;1.0455758966120678;0.8331032464581911;0.7967074062171359;-0.4419052548509356;-0.422572189929864;1.0356621298866642;9.999089064545409;0.8336256375362793;-0.4244549503358232;-0.42445491922946804;0.7240845115229633;0.36670302921343345;0.8117720170802182
7.170938;1.04557787287358;0.8331054629581234;0.7967077552803888;-0.44190847818281515;-0.42257605002070947;1.035660673803231;9.999067427758767;0.83362694520941;-0.4244549504769209;-0.4244549194425236;0.7240856785598636;0.36670667625907194;0.8117750588647156
7.180938;1.0455807486444177;0.8331072420265044;0.7967069682616703;-0.44191264256678386;-0.4225804212469801;1.035658245374988;9.999045762914566;0.8336282379962863;-0.42445495063139793;-0.4244549196847265;0.7240867722395528;0.36671133775850195;0.8117784815102297
7.190938;1.0455825855114593;0.8331095186189105;0.7967074011543677;-0.44191586588672244;-0.4225842813326311;1.0356558379070733;9.999024118008029;0.8336295188593592;-0.42445495080051404;-0.4244549199583039;0.7240887937500288;0.3667150174416583;0.8117822732945944
7.200938;1.0455843335313393;0.8331118294783073;0.7967078694611311;-0.4419190892000095;-0.4225881414147343;1.0356534441163587;9.99900251951604;0.8336307922047355;-0.42445495098574215;-0.424454920265528;0.7240897458688734;0.3667197187120848;0.8117855536886549
7.210938;1.0455862571783816;0.8331148046534466;0.7967087547911899;-0.4419216614141571;-0.4225912685950181;1.035651056904982;9.998980983303914;0.8336320623590352;-0.42445495118873855;-0.424454920608647;0.7240906315717474;0.366723443858056;0.8117883115833284
7.220938;1.045587804848011;0.83311752071034;0.7967095753101644;-0.44192600253811704;-0.4225961975986973;1.0356496700411595;9.998959528657537;0.8336333321590484;-0.4244549514113234;-0.42445492098953014;0.7240914527740396;0.3667281940658021;0.8117914518814399
7.230938;1.0455902065342892;0.8331195068430013;0.7967089280643251;-0.4419301669105191;-0.42260056881434305;1.035647278474949;9.998938181351306;0.833634602164552;-0.4244549516553662;-0.4244549214093273;0.7240932098317823;0.36673296987559173;0.8117954177083146
7.240938;1.0455915329349943;0.8331220174507139;0.7967094710959993;-0.44193339019146904;-0.4226044288790906;1.035644878234944;9.998916963694183;0.8336358700182547;-0.42445495192252336;-0.42445492186842326;0.7240939013468249;0.3667367715588684;0.8117979770943462
7.250938;1.0455927406690517;0.8331245880616707;0.7967100228636734;-0.44193661346182805;-0.42260828893897096;1.0356424664155435;9.998895888865775;0.8336371307961965;-0.424454952213925;-0.42445492236654525;0.7240945242384887;0.3667415994047071;0.8118009300175726
7.260938;1.0455938242381888;0.833127220360098;0.7967105810623143;-0.4419398367218782;-0.4226121489933069;1.035640042053184;9.998874967251453;0.8336383788406351;-0.4244549525300874;-0.4244549229029714;0.7240960747477327;0.36674545383439583;0.8118042687202752
7.270938;1.0455947774589562;0.8331299155432819;0.7967111432246247;-0.4419430599719727;-0.4226160090415179;1.0356376072001565;9.998854212009515;0.8336396095221663;-0.4244549528709958;-0.42445492347696695;0.7240965499693588;0.3667503350800756;0.8118071165680859
7.280938;1.045595593355264;0.8331329906131262;0.7967120100628318;-0.4419474010254134;-0.42262093801437034;1.0356351672397375;9.998833637291975;0.8336408198362066;-0.42445495323617904;-0.4244549240880751;0.7240969484570027;0.36675524276326277;0.8118099186999793
7.290938;1.0455962653722182;0.833134690618565;0.7967115034298491;-0.4419509413593047;-0.4226251012891651;1.035633730234697;9.998813263747031;0.8336420081523312;-0.4244549536248445;-0.4244549247359651;0.7240972700152081;0.3667591757395001;0.8118122292908624
7.300938;1.0455970615465562;0.8331381853984953;0.7967124498704506;-0.44195351348464235;-0.4226282283976958;1.0356313049581243;9.998793120716321;0.8336431736426626;-0.4244549540360365;-0.4244549254202509;0.7240985152511286;0.3667641321054761;0.811815850788739
7.310938;1.0455983953648949;0.8331417501371905;0.796712888117428;-0.44195736070201475;-0.4226322963334943;1.0356288991676312;9.998773227140111;0.8336443159446727;-0.4244549544686917;-0.42445492614051133;0.7240986849031126;0.36676910948928493;0.8118185531122194
7.320938;1.0455986150317904;0.8331450125248628;0.7967137255255401;-0.44196170169835886;-0.42263722526916286;1.035626519630876;9.998753581843332;0.8336454353291382;-0.42445495492175034;-0.4244549268961529;0.7240987797575236;0.3667731054732342;0.8118207800059503
7.330938;1.0455986832539303;0.8331479781974294;0.7967142398432893;-0.441964924869413;-0.4226410852620427;1.0356241725776956;9.998734175488078;0.8336465328439416;-0.42445495539448586;-0.424454927686134;0.7240998010038721;0.3667781176474785;0.8118243277420896
7.340938;1.0455986011963914;0.8331509533093556;0.7967147289350147;-0.4419681480213433;-0.4226449452413358;1.0356218639895405;9.99871499767318;0.8336476098582448;-0.42445495588671106;-0.4244549285091331;0.7240997498393063;0.36678314349756624;0.8118269585464783
7.350938;1.0455983699339042;0.8331528095094063;0.7967141182679855;-0.4419716882612535;-0.422649108449595;1.0356196000139426;9.998696039638352;0.8336486672987536;-0.4244549563984115;-0.42445492936389106;0.7240996267596024;0.3667871806052973;0.8118291102029958
7.360938;1.0455979896027978;0.8331560898079754;0.7967148431698615;-0.441976029170356;-0.4226540373269461;1.0356173867963279;9.998677299679732;0.8336497052505651;-0.4244549569292691;-0.4244549302490683;0.7241004315072034;0.3667922269132088;0.8118325767187375
7.370938;1.0455974594161508;0.8331590340189041;0.7967152230233907;-0.4419792522610356;-0.4226578972558775;1.0356152299067578;9.998658784170724;0.8336507229014135;-0.4244549574786779;-0.4244549311629251;0.7241001632266332;0.36679728066538947;0.8118351213119179
7.380938;1.045596778441799;0.833161952557599;0.7967155567733085;-0.44198247533207413;-0.42266175716495263;1.0356131340787467;9.998640506123722;0.8336517184594069;-0.42445495804602157;-0.42445493210321134;0.7240998203880223;0.366802340281655;0.8118376363011675
7.390938;1.045596218591834;0.833165781190938;0.7967165327308979;-0.44198616508449895;-0.4226659530414542;1.0356111030998894;9.99862249074991;0.8336526890536851;-0.4244549586308501;-0.42445493306723925;0.7241004009244391;0.36680640444174917;0.811840562933243
7.400938;1.0455952335132952;0.8331675164699154;0.7967156938811526;-0.4419897052228789;-0.422670116153305;1.0356091397882692;9.99860478774302;0.8336536306528126;-0.42445495923296894;-0.42445493405218265;0.7240999028363727;0.3668114721870251;0.8118430222347423
7.410938;1.0455940975989293;0.8331706513476168;0.7967161685942094;-0.4419940460184094;-0.42267504492349894;1.0356072456240666;9.99858747295913;0.8336545381810351;-0.4244549598524299;-0.42445493505522947;0.7240993252032145;0.36681654283630855;0.8118454560847936
7.420938;1.0455928148342422;0.8331734344399397;0.7967162759040599;-0.44199726900634345;-0.4226789047411539;1.0356054196268618;9.998570632979025;0.8336554060409581;-0.4244549604893491;-0.4244549360734433;0.724099668848369;0.3668216157425439;0.8118487584993964
7.430938;1.0455913913823154;0.83317618365366;0.7967163145548004;-0.4420004919736281;-0.422682764534762;1.0356046579812241;9.998554350430673;0.8336562289320932;-0.4244549611437131;-0.4244549371039319;0.7240989359831261;0.3668256900858944;0.8118506955799908
7.440938;1.0455898345140657;0.8331792158386186;0.7967165859704057;-0.44200483269794744;-0.4226876932327388;1.035602955461652;9.998538706023401;0.833657002712481;-0.4244549618155296;-0.42445493814422625;0.7240981299477403;0.3668307649886978;0.8118530649781874
7.450938;1.0455881500545563;0.8331818947658397;0.7967164845658258;-0.4420080556179175;-0.4226915529792842;1.0356013073815657;9.998523789557701;0.8336577245576356;-0.42445496250511017;-0.424454939192258;0.724098255654479;0.3668358397386677;0.8118563073152306
7.460938;1.0455863398421539;0.833183733347281;0.7967155505060242;-0.4420127133963784;-0.422696784882214;1.035599710304957;9.998509698945124;0.8336583924367992;-0.4244549632129834;-0.42445494024608915;0.7240973194275896;0.36684091357781995;0.8118586367720408
7.470938;1.0455844013286393;0.8331863288200435;0.7967153185471041;-0.44201593626266245;-0.4227006445842952;1.0355981611350245;9.998496525563407;0.8336590047198642;-0.424454963939584;-0.42445494130392986;0.7240973280163606;0.3668459853216187;0.8118618339745053
7.480938;1.0455826022963899;0.8331898188231952;0.7967157190147605;-0.4420196257842441;-0.4227048402288065;1.0355966560149672;9.998484338654704;0.8336595598265858;-0.4244549646849948;-0.42445494236454356;0.7240962879415515;0.3668510533877946;0.8118641105174343
7.490938;1.0455803915572506;0.8331923203918674;0.7967153712877901;-0.4420228485918055;-0.4227086998849902;1.0355951901784912;9.998473180616603;0.8336600562264987;-0.4244549654488283;-0.4244549434275952;0.7240952054112079;0.3668551160414475;0.8118659026181656
7.500938;1.0455780379397477;0.8331950923095366;0.796715273289747;-0.4420271891370453;-0.42271362844736754;1.0355937586631971;9.998463079659622;0.8336604928645367;-0.4244549662302998;-0.42445494449364424;0.7240950865428524;0.3668601715932216;0.8118690025152814
7.510938;1.0455755389280141;0.8331963819703587;0.7967137509225465;-0.44203072899783596;-0.4227177913176059;1.0355923572611276;9.998454064859672;0.8336608689786812;-0.42445496702822016;-0.42445494556395696;0.7240939378634906;0.36686521873179784;0.8118711704377639
7.520938;1.045572893245054;0.8331990569333048;0.7967135497687833;-0.4420350694845124;-0.4227227198401838;1.0355909828805174;9.99844617003048;0.8336611832655159;-0.42445496784088427;-0.4244549466401942;0.7240937667763054;0.3668702566979898;0.8118741870816365
7.530938;1.0455701002105988;0.833201362116643;0.7967129969213527;-0.44203829218418;-0.4227265794168064;1.035589633442898;9.998439430307918;0.8336614329904999;-0.4244549686660943;-0.42445494772405845;0.7240925818824271;0.36687528477054066;0.811876266120491
7.540938;1.0455671600222658;0.8332039282940287;0.796712703126369;-0.4420426326184261;-0.42273150790123604;1.0355883080240582;9.998433874510173;0.8336616137182877;-0.4244549695011071;-0.4244549488171233;0.7240913929436626;0.36688030167795527;0.8118782991472536
7.550938;1.0455640743763122;0.8332061177084273;0.7967120669124048;-0.4420458552730443;-0.4227353674420428;1.0355870076488896;9.998429523554961;0.8336617203127525;-0.42445497034261526;-0.4244549499207411;0.7240912099408441;0.3668853058229015;0.8118811792361157
7.560938;1.0455611187999643;0.8332080672193868;0.7967110195758049;-0.4420498616856253;-0.422739866167752;1.035584735861213;9.998426405185981;0.8336617485310465;-0.4244549711872409;-0.42445495103586606;0.7240900416849873;0.3668902957835162;0.8118831238673877
7.570938;1.045557749950031;0.8332101254994195;0.7967103188517711;-0.442053084298909;-0.42274372567534557;1.035583497518089;9.998424569239317;0.8336616956145141;-0.42445497203216265;-0.42445495216291995;0.7240898952237768;0.3668952704923204;0.8118859183656936
7.580938;1.0455542426964326;0.8332124283517269;0.7967098957110056;-0.44205742464072206;-0.4227486540944083;1.0355822972297288;9.998424081289553;0.8336615597268608;-0.42445497287519784;-0.4244549533019094;0.7240887766466082;0.366900229581402;0.8118877789083773
7.590938;1.0455505988151408;0.8332146542970862;0.7967094524593467;-0.4420617649584909;-0.42275358250055095;1.0355811395928116;9.998425003218918;0.8336613398182148;-0.42445497371447316;-0.42445495445283;0.7240876921560556;0.36690517387723226;0.8118895966754756
7.600938;1.0455468220361266;0.8332164826242832;0.7967086926054613;-0.4420649875084557;-0.4227574419700378;1.035580029995058;9.998427382675498;0.8336610359835577;-0.424454974548064;-0.4244549556159925;0.7240876476357637;0.36691010548299313;0.8118922617240112
7.610938;1.0455429199774897;0.8332174258600131;0.7967071612619406;-0.44206964489039546;-0.422762673615816;1.0355789748821378;9.998431253362849;0.8336606489226606;-0.4244549753739047;-0.4244549567918694;0.7240866473331177;0.366915027571759;0.8118939870132459
7.620938;1.0455389036520146;0.8332190798294401;0.7967063974550656;-0.4420728673976276;-0.4227665330667963;1.0355779824530624;9.998436637409544;0.8336601787962098;-0.4244549761901839;-0.4244549579806248;0.7240866936195647;0.3669189440996864;0.8118961010136131
7.630938;1.045534785981916;0.8332209543278727;0.7967059463527572;-0.4420772076213546;-0.42277146143552696;1.0355770628951884;9.998443543010072;0.833659624871019;-0.4244549769958222;-0.4244549591818167;0.7240857877110497;0.36692385918359277;0.8118977195773621
7.640938;1.0455305814742373;0.8332227255816422;0.7967055119912214;-0.4420815478207427;-0.422776389799742;1.0355762259923718;9.998451961163566;0.8336589863936983;-0.42445497779059804;-0.42445496039439606;0.7240859300073479;0.3669287762817745;0.8119001711064253
7.650938;1.0455265788761157;0.8332246956779312;0.7967051870612248;-0.442084119180746;-0.4227795162314361;1.0355754775816648;9.99846186632557;0.8336582636473356;-0.42445497857506437;-0.4244549616168766;0.7240851201331037;0.36693369796542086;0.8119016681108097
7.660938;1.045522247898803;0.8332262478640329;0.7967048071168682;-0.44208845933534185;-0.42278444459043624;1.0355748182702438;9.99847321061393;0.8336574578454792;-0.424454979350345;-0.4244549628476516;0.7240843574180549;0.36693862652242726;0.81190309964114
7.670938;1.0455169136520877;0.833225919241734;0.7967035060330174;-0.4420924923842593;-0.4227894682526013;1.0355742449534109;9.998485917357657;0.8336565703256403;-0.42445498011782995;-0.4244549640853014;0.7240846415144307;0.3669435646459166;0.8119053548243255
7.680938;1.0455125127047382;0.8332269297331703;0.7967029030693753;-0.4420957147653821;-0.42279332769122896;1.0355737531489217;9.998499893243375;0.8336556021364078;-0.42445498087898326;-0.42445496532870763;0.7240839726666238;0.36694951553030775;0.8119070980873914
7.690938;1.045508092919928;0.8332281450858056;0.7967026494229842;-0.44210005485355813;-0.422798256057434;1.0355733384258343;9.99851504988513;0.8336545537885074;-0.4244549816352398;-0.4244549665769733;0.7240843516472668;0.3669544824072059;0.8119092058714216
7.700938;1.0455036608383463;0.833229250221329;0.7967024437311013;-0.4421043949237264;-0.4228031844285818;1.0355729970736647;9.998531318340255;0.8336534249571721;-0.42445498238798024;-0.42445496782922937;0.7240837796230662;0.36695946790011696;0.8119103434370406
7.710938;1.0454992205093234;0.8332302488416967;0.7967022882714098;-0.4421087349777002;-0.4228081128047805;1.035571726521005;9.998548658702118;0.8336522142548494;-0.4244549831387503;-0.42445496908474756;0.7240842582264226;0.36696447343465777;0.8119122941029322
7.720938;1.0454947751861503;0.8332297107881893;0.7967008141438906;-0.44211227441435735;-0.4228122755318873;1.0355715247632467;9.998567061147133;0.8336509189714769;-0.4244549838893224;-0.4244549703433506;0.7240837892599475;0.3669694990659637;0.8119132748253993
7.730938;1.0454906009363358;0.8332311352341969;0.7967011585290111;-0.44211596336392234;-0.42281647089085306;1.0355713887827753;9.998586531808185;0.8336495355333169;-0.4244549846411383;-0.42445497160549567;0.7240843738511782;0.36697454412914193;0.8119150720710164
7.740938;1.0454861537711662;0.8332318447045376;0.796701175262381;-0.4421203033854877;-0.42282139927881845;1.0355713130841537;9.998607074724502;0.8336480611577048;-0.42445498539467813;-0.42445497287193457;0.7240840123809021;0.36697960799684;0.8119159048324683
7.750938;1.0454817062439503;0.8332321522653277;0.7967009542545977;-0.4421235256912504;-0.4228252587503609;1.0355712894825708;9.998628680221497;0.8336464953718201;-0.4244549861493234;-0.4244549741432832;0.7240847050421461;0.366984689938058;0.811917560142887
7.760938;1.0454772561604153;0.8332326981823525;0.7967011055101297;-0.4421278657028315;-0.422830187150642;1.0355713088395968;9.998651322022782;0.8336448400156483;-0.42445498690357225;-0.4244549754196171;0.7240844513836249;0.3669897884767925;0.8119182566150057
7.770938;1.0454718390273843;0.8332314026070804;0.7967003688968478;-0.44213189857531326;-0.42283521085510917;1.0355713630889238;9.99867496410842;0.8336430979494185;-0.4244549876555631;-0.4244549767001856;0.7240852491850216;0.36699490120808886;0.8119197805914733
7.780938;1.0454673778999142;0.8332318081998122;0.7967006609138938;-0.4421362385715581;-0.422840139271652;1.035571445766058;9.998699569781662;0.8336412717942279;-0.4244549884035644;-0.42445497798347764;0.7240850942067161;0.3670000251861472;0.8119203502020265
7.790938;1.045462911597247;0.8332321493297316;0.7967010202964377;-0.44214057856147204;-0.42284506769902663;1.0355715518932647;9.998725107964098;0.833639363389426;-0.4244549891459226;-0.42445497926757575;0.7240859809431253;0.3670051573003066;0.811921751792855
7.800938;1.0454584415217039;0.8332321107395606;0.7967011402279844;-0.4421438008471642;-0.4228489272176973;1.035570677485952;9.998751558745326;0.8336373736412283;-0.4244549898809079;-0.42445498055053243;0.7240859032994056;0.36701029444968425;0.8119222036413141
7.810938;1.045454241442688;0.8332329536670353;0.7967020135748885;-0.4421474897432927;-0.42285312262227415;1.0355708188121298;9.998778918726588;0.8336353022954945;-0.42445499060683006;-0.4244549818308204;0.7240858546639602;0.36701543369193373;0.811922600319018
7.820938;1.0454497656503965;0.8332320000150429;0.7967014885221779;-0.44215214682456055;-0.4228583543641496;1.0355709729675486;9.998807202754799;0.8336331475644617;-0.42445499132204234;-0.42445498310752355;0.7240868279283718;0.36702157226204796;0.8119242889140604
7.830938;1.0454452873909927;0.8332321164465226;0.7967020910960165;-0.4421564867812064;-0.42286328284492386;1.0355711391040547;9.998836432935283;0.833630906688784;-0.42445499202481207;-0.4244549843798828;0.7240868159451744;0.3670267074994126;0.8119245843380484
7.840938;1.0454398461954817;0.8332315411682869;0.7967028623586252;-0.44216020244173176;-0.4228680033558686;1.0355713187204594;9.998866623790429;0.8336285774256766;-0.4244549927133801;-0.4244549856468585;0.7240878123797502;0.3670318368847964;0.8119257248388181
7.850938;1.0454353698271035;0.8332312654001517;0.7967032780359824;-0.4421634246875414;-0.4228718629479507;1.0355715152692089;9.998897787486722;0.8336261583425135;-0.4244549933861531;-0.4244549869071586;0.7240878123173898;0.36703695823851684;0.8119259282605547
7.860938;1.0454309024598163;0.8332312776778079;0.7967040542380848;-0.4421677646101768;-0.4228767914783308;1.0355717330840009;9.9989299480401;0.8336236475881019;-0.424454994041747;-0.4244549881592196;0.7240888118255384;0.36704207005170475;0.8119269807957497
7.870938;1.0454264522924743;0.8332301475856863;0.7967038165409943;-0.4421724216373451;-0.42288202330893154;1.0355709762388876;9.998963135307065;0.8336210418976276;-0.4244549946786809;-0.4244549894009349;0.7240888072345827;0.3670471716169098;0.8119271010993476
7.880938;1.045422028379894;0.8332301141121383;0.7967046986810774;-0.4421767615394954;-0.4228869518828947;1.0355712484421957;9.998997365514887;0.8336183368315498;-0.4244549952949644;-0.4244549906297009;0.7240897952839936;0.36705226258573875;0.8119280761072705
7.890938;1.0454179129062997;0.8332306879660257;0.7967060149066589;-0.4421804503524778;-0.4228911474113963;1.0355715530094922;9.999032631809547;0.8336155282541401;-0.4244549958881991;-0.4244549918429579;0.7240897735418622;0.367058342154572;0.811928576617001
7.900938;1.0454126071105807;0.8332299746797329;0.796707090453712;-0.44218416591345955;-0.4228958680391241;1.0355718924017847;9.999068909888805;0.8336126137170755;-0.4244549964560557;-0.4244549930385952;0.7240907405398421;0.3670634085519538;0.8119294851396991
7.910938;1.0454083170975383;0.8332295892491858;0.7967077829942636;-0.4421873881041463;-0.42289972776670653;1.0355722685655016;9.99910617323278;0.8336095921851913;-0.42445499699652267;-0.4244549942148475;0.7240906956133528;0.3670684592238177;0.8119294720782324
7.920938;1.0454040904737172;0.8332284016335959;0.7967077337573284;-0.4421920450692746;-0.42290495972278874;1.035572683970843;9.999144407078012;0.8336064633350416;-0.4244549975079781;-0.42445499537002157;0.7240916384086925;0.3670734913209569;0.8119303228075213
7.930938;1.0453999377780814;0.8332283317637149;0.7967087725073605;-0.44219638490397545;-0.4229098884208002;1.0355721415378445;9.999183604002363;0.8336032280077896;-0.4244549979891643;-0.4244549965023978;0.7240925685445356;0.36707850200781683;0.8119311450877881
7.940938;1.0453958696102097;0.8332282602746374;0.7967098282481969;-0.4422007247216041;-0.4229148171434722;1.03557264328997;9.999223745021837;0.8335998891837085;-0.42445499843895607;-0.42445499761032174;0.7240924855602879;0.36708448855388054;0.8119314978726694
7.950938;1.0453918957699773;0.8332281826395594;0.7967109008779142;-0.4422050645199608;-0.4229197458899589;1.035573189860854;9.999264790397818;0.8335964527194382;-0.4244549988561628;-0.4244549986922639;0.7240933888707309;0.3670894484858947;0.8119322603856437
7.960938;1.0453873366007589;0.8332280663459015;0.7967124911497996;-0.4422081288705081;-0.4229237335686083;1.0355737814041064;9.999306679831884;0.8335929269196414;-0.42445499923949054;-0.424454999746775;0.724093277863201;0.3670943800928657;0.8119321014161006
7.970938;1.0453835795689164;0.8332268420897528;0.7967125331867153;-0.4422127857359146;-0.42292896564632615;1.0355744189097993;9.999349330717502;0.8335893206656092;-0.4244549995876623;-0.4244550007724961;0.7240941525239398;0.3670992828160805;0.8119328074267705
7.980938;1.0453799442130498;0.8332267149307963;0.7967136664800647;-0.4422171254603153;-0.42293389446180124;1.0355741051666847;9.999392639855378;0.833585641930344;-0.42445499989978225;-0.42445500176824136;0.7240940142056479;0.3671041569157333;0.8119325982729676
7.990938;1.0453764382662172;0.8332265650568697;0.7967148238930322;-0.44222146516002053;-0.4229388233037712;1.0355748438174868;9.999436486536364;0.8335818975711488;-0.4244550001756123;-0.42445500273301545;0.7240948655368731;0.36711000278430433;0.8119337146597158
8.000938;1.0453730688836185;0.8332263915554503;0.7967160069541595;-0.4422258048358487;-0.4229437521734894;1.0355756370803892;9.999480733792598;0.8335780935781858;-0.424455000415456;-0.42445500366598937;0.7240947095058314;0.3671148205623823;0.8119334741690336
8.010938;1.0453688805570875;0.8332252265405767;0.7967170241858558;-0.4422284024659256;-0.42294740414756293;1.0355764850859455;9.999525235053742;0.8335742358422633;-0.424455000619917;-0.42445500456652246;0.7240955484148252;0.36711961004544863;0.8119341194790067
8.020938;1.045365803273389;0.8332238898060709;0.7967171939408937;-0.44223305921173767;-0.4229526363664828;1.0355773868809435;9.99956984533407;0.8335703315072722;-0.42445500078982284;-0.4244550054341104;0.7240953833356449;0.3671243704549398;0.8119338727424681
8.030938;1.0453628806112614;0.8332236498532953;0.7967184627848736;-0.44223739882095786;-0.42295756532586926;1.0355773409515863;9.999614433973273;0.8335663894803178;-0.4244550009263071;-0.42445500626828286;0.7240962147789249;0.3671291000881988;0.8119345224881801
8.040938;1.0453603909032994;0.8332240151049684;0.7967201520058393;-0.44224108733623924;-0.4229617612056842;1.0355783447361098;9.999658897176559;0.8335624192387795;-0.4244550010307733;-0.4244550070687534;0.7240960439821535;0.3671347963012324;0.811934741043018
8.050938;1.0453577934549108;0.8332237387281963;0.7967214833748957;-0.4422454269067937;-0.42296669022641364;1.0355793945782041;9.999703160471919;0.8335584291060905;-0.424455001104699;-0.4244550078357418;0.7240968728925408;0.3671394558829391;0.8119354132742215
8.060938;1.0453544047702636;0.8332227964295811;0.7967229558887362;-0.4422491420544308;-0.42297141126514703;1.035580487097407;9.99974716892674;0.8335544254992505;-0.42445500114959744;-0.4244550085699597;0.7240967029004124;0.367144075456644;0.8119352130822245
8.070938;1.0453521552859482;0.8332224930286984;0.7967243478994769;-0.4422534815834746;-0.42297634035002407;1.03558162059723;9.999790877406625;0.8335504135402315;-0.4244550011672113;-0.4244550092722292;0.7240975344542335;0.3671486518563338;0.8119359306945271
8.080938;1.045350089457978;0.8332210622129994;0.7967247004050657;-0.44225813821351756;-0.4229815727615737;1.035581795279357;9.99983424954599;0.8335463986250679;-0.424455001159703;-0.4244550099430636;0.724097367588481;0.36715418266119765;0.8119362411233312
8.090938;1.0453482123070221;0.8332207414084818;0.7967261514407185;-0.4422624777089617;-0.42298650190706594;1.0355830129761063;9.999877262482801;0.8335423879999206;-0.4244550011296188;-0.4244550105824404;0.7240982016441235;0.36715866652283985;0.8119370304520973
8.100938;1.0453465268086177;0.8332204152444185;0.7967276329966284;-0.442266817186917;-0.42299143107942144;1.0355842771502455;9.999919906894888;0.8335383912610167;-0.4244550010797844;-0.4244550111900214;0.7240990345808056;0.36716310283556625;0.8119378631941554
8.110938;1.045344072391678;0.8332194344328683;0.7967292567773394;-0.4422705322143986;-0.42299615225497794;1.0355855929669906;9.99996217834942;0.8335344197775476;-0.4244550010133059;-0.42445501176538497;0.7240988634300967;0.3671674912558128;0.8119378500724899
8.120938;1.0453430470945102;0.8332197260606786;0.796731192462661;-0.44227422057644206;-0.42300034833746775;1.0355869667393065;10.000004068042115;0.8335304860099774;-0.4244550009334404;-0.42445501230764154;0.7240996853621142;0.3671728317844968;0.8119392292920896
8.130938;1.045341944609658;0.8332182718242884;0.796731704292397;-0.4422788771115642;-0.4230055808693863;1.0355874045638556;10.000045558272513;0.833526602765568;-0.4244550008432826;-0.4244550128152068;0.7240994982141928;0.3671771252146466;0.8119393153285853
8.140938;1.0453410399729193;0.8332179301514379;0.7967333197635251;-0.44228321650827224;-0.4230105101168195;1.0355889115522863;10.000086622623469;0.8335227820773151;-0.4244550007455458;-0.42445501328642493;0.7241003008961839;0.3671813732791133;0.8119403482042066
8.150938;1.0453393722366953;0.8332169313060225;0.796735079897513;-0.44228693143055126;-0.423015231348563;1.0355904927276844;10.000127230094026;0.8335190346977664;-0.42445500064238;-0.42445501372001015;0.7241000937008225;0.36718657832368573;0.8119410019237693
8.160938;1.0453388641876087;0.8332165766318778;0.7967367622121228;-0.44229127078114117;-0.42302016061370484;1.0355921539859998;10.000167345730048;0.8335153705387005;-0.4244550005351684;-0.42445501411456527;0.7241008779616784;0.36719074288536563;0.8119421631600461
8.170938;1.0453385494424645;0.8332162142614252;0.796738474420276;-0.44229561011042473;-0.4230250898833827;1.0355929014354908;10.00020692200181;0.8335117987616745;-0.4244550004246742;-0.42445501446818157;0.7241006556937669;0.367194869361627;0.8119425070207757
8.180938;1.0453384206054934;0.8332147256590393;0.7967391441980861;-0.4423002665364652;-0.4230303224578378;1.0355947402959291;10.00024588847362;0.8335083270340391;-0.42445500031144995;-0.42445501477889136;0.7241014295958155;0.36719895972377053;0.811943823683941
8.190938;1.045337780051413;0.8332143180460205;0.796741405798963;-0.4423033302729055;-0.4230343105445641;1.0355966749847085;10.000284152009163;0.8335049612682993;-0.42445500019596366;-0.42445501504525013;0.724102202951274;0.367204015491681;0.8119456795902514
8.200938;1.0453379988490665;0.8332139244239939;0.7967431881449387;-0.4423076695280226;-0.4230392398113538;1.0355987093699188;10.000321615256496;0.8335017066441984;-0.4244550000784354;-0.4244550152664081;0.7241019794594109;0.3672080379392106;0.8119462846748771
8.210938;1.0453383830699494;0.833213513891608;0.7967449881657642;-0.44231200875896104;-0.423044169074713;1.035599846271262;10.000358198148476;0.8334985685362185;-0.42445499995884617;-0.42445501544194636;0.7241027632947286;0.36721202805927916;0.8119478795327623
8.220938;1.0453389286219814;0.8332119633875161;0.7967457340482949;-0.44231666508470724;-0.4230494016387802;1.0356020876377356;10.000393835052906;0.833495552206554;-0.42445499983726387;-0.42445501557179055;0.7241025595121194;0.36721698624777577;0.8119491343305093
8.230938;1.0453386691496416;0.8332108517135305;0.7967476708941571;-0.44232037976523647;-0.4230541228518267;1.0356044354685605;10.000428458563782;0.8334926620637664;-0.4244549997141746;-0.42445501565634647;0.7241033741279832;0.3672209122546684;0.8119509281822941
8.240938;1.0453395235967686;0.8332103594618915;0.7967495048501678;-0.44232471891202735;-0.4230590520917355;1.0356068920790713;10.000461993290934;0.8334899012810773;-0.42445499959052946;-0.42445501569673405;0.7241032129194459;0.36722480556071985;0.8119519272817463
8.250938;1.0453405243974145;0.8332098335541733;0.796751341032509;-0.4423290580313145;-0.42306398132034734;1.0356094597975436;10.000494353647438;0.8334872717863537;-0.42445499946749815;-0.42445501569472166;0.7241040797935319;0.3672296654101329;0.8119543646454815
8.260938;1.0453416669119031;0.8332092737179331;0.7967531729644899;-0.4423333971226026;-0.42306891053580475;1.0356111402360957;10.000525447630602;0.8334847749070635;-0.4244549993461895;-0.4244550156524204;0.7241039763855472;0.3672334904333787;0.811955548120649
8.270938;1.0453422590946284;0.8332075370025168;0.796754424548121;-0.4423367777151829;-0.4230732018268373;1.0356139328533547;10.000555194686958;0.8334824123926659;-0.42445499922760965;-0.4244550155721021;0.7241049029244504;0.36723727873556833;0.8119577086327309
8.280938;1.0453436769936222;0.8332069141978745;0.7967562278170515;-0.4423411167422626;-0.4230781310059872;1.03561683360277;10.000583542210062;0.8334801867900505;-0.42445499911272655;-0.4244550154560604;0.7241058590782491;0.36724202797774785;0.8119604006928081
8.290938;1.0453452295609487;0.8332062647599646;0.796758008655539;-0.44234545573716544;-0.4230830601651682;1.0356198349468884;10.000610464774791;0.8334781010785585;-0.4244549990024782;-0.42445501530637847;0.7241058440533015;0.36724573497713936;0.8119618227968268
8.300938;1.0453469150578871;0.833205593260627;0.7967597635111272;-0.44234979469697544;-0.423087989302111;1.0356219272765308;10.000635946977525;0.8334761580044755;-0.4244549988979266;-0.4244550151246859;0.7241068563978844;0.3672493958782073;0.8119642068493623
8.310938;1.0453477712516415;0.83320457129874;0.7967619034677025;-0.44235462664700315;-0.423093779276243;1.0356251001490187;10.00065996506028;0.8334743595290368;-0.42445499880056775;-0.4244550149119616;0.724106893640085;0.3672530068224279;0.8119657665735507
8.320938;1.0453497237012594;0.833202755323143;0.7967625297611933;-0.4423592826436143;-0.4230990116745337;1.0356283428095674;10.000682483439386;0.8334727067560921;-0.42445499871248926;-0.4244550146685533;0.7241079518773631;0.36725756415114;0.8119687379798274
8.330938;1.045351812400692;0.8332020528442176;0.7967641926229034;-0.4423636214792608;-0.423103940730918;1.035631645278616;10.000703466873409;0.8334711997934283;-0.4244549986362507;-0.42445501439458894;0.7241080260852029;0.36726106449631624;0.8119704348405435
8.340938;1.0453543121662492;0.8332019770537267;0.7967662131760365;-0.44236730920640255;-0.4231081365609006;1.0356339998645152;10.00072289380802;0.8334698371146952;-0.424454998574619;-0.4244550140904195;0.7241091110280871;0.36726450501634283;0.8119730962988254
8.350938;1.045355716751512;0.833200633355278;0.7967679260427883;-0.44237102339319556;-0.423112857497481;1.035637401214475;10.00074075684139;0.833468615320851;-0.42445499853019314;-0.4244550137566371;0.7241102019394291;0.3672688833327391;0.8119762864662302
8.360938;1.0453582238011496;0.8331999532962464;0.7967695029215969;-0.44237536209908224;-0.42311778645487064;1.0356408447520937;10.000757061193186;0.8334675299847301;-0.4244549985049346;-0.42445501339385155;0.7241102947114206;0.3672721973900685;0.811978213173419
8.370938;1.0453608694754755;0.833198172665193;0.7967699885450302;-0.4423800178846475;-0.4231230186976947;1.0356433254344317;10.000771833013168;0.8334665765174447;-0.4244549985000519;-0.4244550130027209;0.7241113857612546;0.36727544554363284;0.8119811164343171
8.380938;1.0453636504920458;0.8331975306008603;0.7967715248041631;-0.4423843565049987;-0.4231279475916758;1.0356468375844754;10.000785123099028;0.833465750056702;-0.42445499851630847;-0.42445501258423374;0.7241114716344719;0.36727962653988083;0.8119836681650424
8.390938;1.045365602238443;0.8331962616368676;0.7967731591209901;-0.44238807049306955;-0.42313266839560104;1.0356503756266096;10.000797005080788;0.8334650452960554;-0.42445499855410856;-0.4244550121397592;0.7241125489925879;0.3672827392400298;0.8119867504718724
8.400938;1.0453686470867005;0.8331956694558323;0.796774677724708;-0.44239240902063204;-0.4231375972284054;1.035653935400725;10.000807579169576;0.8334644570852392;-0.42445499861319574;-0.4244550116708831;0.7241126154536093;0.36728678258473924;0.8119894857536339
8.410938;1.0453720943327043;0.8331957272019177;0.7967765882704544;-0.44239609643727074;-0.4231417928167368;1.0356565146308356;10.000816972562337;0.8334639811573085;-0.4244549986925765;-0.4244550111792377;0.7241136699047378;0.3672897560832833;0.8119927545060635
8.420938;1.0453753962102015;0.833194066004435;0.7967770509981834;-0.44240075199938117;-0.4231470249123361;1.0356601121375355;10.000825331804355;0.8334636146472995;-0.42445499879095433;-0.42445501066629887;0.7241147117106866;0.36729266031869695;0.811996116457293
8.430938;1.0453778616983493;0.8331928910298965;0.796778710701025;-0.44240446578220083;-0.4231517455941006;1.0356637267114086;10.000832814556396;0.8334633566834134;-0.4244549989071025;-0.42445501013333037;0.72411474023759;0.3672964969218089;0.8119991291784253
8.440938;1.0453814118533622;0.8331926999681872;0.7967805870475844;-0.44240992166371385;-0.42315774321986044;1.0356673565612204;10.00083958313456;0.8334632082403437;-0.4244549990397358;-0.4244550095815151;0.7241157549927232;0.36729926809925867;0.8120026682637519
8.450938;1.0453850800607822;0.833192204194634;0.7967821900350854;-0.44241425995668576;-0.4231626719100627;1.0356700001541412;10.000845794857215;0.8334631706497465;-0.4244549991873345;-0.4244550090121632;0.7241157558504576;0.3673019762074947;0.8120053985071888
8.460938;1.0453878977932325;0.8331910685604472;0.7967839400426023;-0.44241797357160273;-0.4231673925013337;1.0356736571423895;10.000851588375614;0.8334632445308717;-0.4244549993482899;-0.4244550084270986;0.7241167432939318;0.36730562358126334;0.8120095524143225
8.470938;1.045391780938421;0.8331894788939267;0.7967845535915027;-0.442422628883224;-0.4231726244543793;1.035677327204762;10.0008570834222;0.8334634304767589;-0.42445499952102006;-0.4244550078289858;0.7241177180722849;0.36730821240671835;0.8120133298514375
8.480938;1.0453957586892024;0.8331890219977439;0.7967862853018108;-0.4424269670221619;-0.4231775530495947;1.0356810081039467;10.000862397626234;0.8334637298903439;-0.4244549997037628;-0.42445500722102475;0.7241176802063746;0.3673107445929468;0.8120162875053385
8.490938;1.0454000950390816;0.8331892089174933;0.7967884628377343;-0.44243065404912146;-0.4231817483718797;1.0356836954787474;10.000867651783683;0.8334641443933565;-0.42445499989437246;-0.4244550066061704;0.7241186284080222;0.3673142218504623;0.8120206582553016
8.500938;1.0454032716554762;0.83318814470529;0.796790426320652;-0.44243436744439196;-0.42318646881998095;1.035687383918212;10.000872953861846;0.8334646744019081;-0.4244550000904199;-0.42445500598666547;0.7241185603794029;0.36731664597328056;0.812023751097149
8.510938;1.0454074726588687;0.8331877626786999;0.7967923527469457;-0.4424387054430916;-0.42319139730725097;1.0356910677680116;10.000878384754486;0.8334653177822249;-0.42445500028938;-0.4244550053641605;0.724119473549052;0.3673190190272965;0.8120277995448903
8.520938;1.0454117217685441;0.8331863008327631;0.7967932911416289;-0.44244336052712435;-0.42319662908915845;1.0356937417662562;10.000884000792128;0.8334660691938783;-0.4244550004888292;-0.42445500474006115;0.724119365502086;0.36732234343322623;0.8120314700062963
8.530938;1.0454160060378273;0.8331860006010486;0.7967953854856966;-0.4424476984503565;-0.4232015575077127;1.0356974020925078;10.000889843489537;0.8334669206546413;-0.4244550006867467;-0.42445500411574577;0.7241202338060648;0.36732462220714146;0.8120356413310392
8.540938;1.0454193521328148;0.8331851000868891;0.7967976829321001;-0.4424514116662408;-0.42320627781125214;1.0357010468914911;10.000895939869828;0.8334678625658947;-0.4244550008817446;-0.4244550034925813;0.7241210757870443;0.36732685915854607;0.8120398759395268
8.550938;1.0454236727692887;0.8331852246274973;0.7968002705390075;-0.44245686702896425;-0.42321227506415443;1.035704675554684;10.000902296312338;0.8334688842529125;-0.4244550010730393;-0.4244550028718361;0.724120888722968;0.3673300587576709;0.8120437379141086
8.560938;1.0454282676479236;0.8331857170569176;0.7968030449470614;-0.4424605537844327;-0.42321647011914376;1.0357072878635472;10.000908901868591;0.8334699745577838;-0.4244550012601509;-0.4244550022545837;0.7241216706423265;0.36733222579579716;0.8120481099104133
8.570938;1.04543161855965;0.8331838765288437;0.7968045742406143;-0.44246458400775807;-0.4232214936469724;1.035710883517564;10.000915743096616;0.8334711229457511;-0.42445500144261367;-0.424455001641676;0.7241214216019067;0.3673353650133783;0.8120521143271913
8.580938;1.0454359129740949;0.8331838624511058;0.796807165339541;-0.44246892176106717;-0.4232264218951421;1.035714461410777;10.000922820584783;0.83347232036952;-0.42445500161994465;-0.42445500103367534;0.7241221445969551;0.3673374808702429;0.8120566301007083
8.590938;1.0454401796582236;0.8331839033518585;0.796809858767305;-0.44247325948414884;-0.4232313501145792;1.0357180188937363;10.00093015785657;0.8334735592893001;-0.4244550017916985;-0.42445500043067075;0.7241228457098403;0.36733957745540985;0.8120612161847743
8.600938;1.045444411310189;0.833183996889234;0.7968126512630371;-0.442477597177363;-0.4232362783072535;1.0357205517725976;10.00093779792608;0.8334748336678033;-0.4244550019576373;-0.42445499983220875;0.7241225336042547;0.3673426584805816;0.8120654310300366
8.610938;1.045447642010327;0.8331834899315018;0.7968156481371158;-0.4424813101282282;-0.42324099838534784;1.0357240548915492;10.000945790947982;0.8334761395465285;-0.4244550021181304;-0.42445499923734503;0.7241232182564261;0.3673447274309171;0.812070151134765
8.620938;1.0454517955975804;0.8331825649671908;0.7968175525759209;-0.44248596488415143;-0.42324622986636273;1.0357275227164755;10.0009541855458;0.8334774750708305;-0.42445500227434085;-0.424454998644612;0.7241229094664268;0.367346787656648;0.8120740417346815
8.630938;1.0454561860048175;0.8331834291925972;0.796820993838615;-0.4424896514254662;-0.42325042471263086;1.0357299493641354;10.00096303211594;0.8334788394882365;-0.42445500242788137;-0.4244549980521102;0.7241236158229271;0.3673498423448059;0.8120793359562202
8.640938;1.0454593095011422;0.8331833812110497;0.7968245279951203;-0.4424944817576032;-0.4232562136249246;1.035733328285304;10.00097238372706;0.8334802323599794;-0.4244550025802785;-0.42445499745782644;0.7241243441667553;0.3673518944775326;0.8120842349712586
8.650938;1.0454633671436733;0.8331837124265803;0.7968277066525703;-0.4424988192953398;-0.42326114171169904;1.0357366527128957;10.000982281661214;0.8334816533830739;-0.4244550027326554;-0.42445499685994015;0.7241240998039711;0.3673539466037391;0.8120882962779199
8.660938;1.0454674006096882;0.8331840863512775;0.796830934889752;-0.4425031568029052;-0.42326606978481596;1.0357399160477303;10.000992742784923;0.8334831020740641;-0.42445500288582455;-0.4244549962568863;0.7241248875780477;0.3673570006501682;0.8120937517940156
8.670938;1.0454714139076746;0.8331833830028611;0.7968331362588306;-0.44250781140565576;-0.42327130118685985;1.035742110837785;10.001003763363874;0.8334845774430999;-0.4244550030406376;-0.4244549956470532;0.7241247129515533;0.36735905808425157;0.8120979084045075
8.680938;1.0454744494506567;0.8331831843984145;0.7968365513151686;-0.44251152409610095;-0.4232760211392094;1.0357452280566601;10.001015330363952;0.8334860781145123;-0.42445500319815554;-0.4244549950284422;0.7241255821312037;0.36736212019791237;0.8121034494227009
8.690938;1.0454784351516566;0.8331836733828832;0.7968398813683941;-0.44251586150179273;-0.42328094918125436;1.0357482577697221;10.001027432278331;0.833487602838525;-0.4244550033595885;-0.42445499439886947;0.724126501412087;0.3673641884401966;0.8121085726343215
8.700938;1.0454826845992953;0.8331848224602671;0.7968436175278623;-0.44251954781511443;-0.42328514391637356;1.035751189989299;10.001040066720527;0.83348915134035;-0.4244550035261796;-0.42445499375651874;0.7241264765944084;0.3673662646839392;0.8121128316999852
8.710938;1.0454866535529284;0.8331853818754175;0.7968469726982063;-0.4425238851562144;-0.42329007194013574;1.035753015190112;10.00105323763595;0.8334907244807832;-0.4244550036991058;-0.42445499310011064;0.72412751245405;0.36736935104596563;0.8121184555921981
8.720938;1.0454896542937409;0.8331842078279295;0.796849371009858;-0.4425279148172586;-0.42329509519578307;1.0357557242101896;10.001066941469482;0.8334923228925581;-0.42445500387934776;-0.4244549924287027;0.7241276120998004;0.36737144958376167;0.8121227497595878
8.730938;1.0454936108126536;0.8331851541789894;0.7968530263904666;-0.44253336955367356;-0.4233010921047164;1.0357583074424304;10.00108115995129;0.8334939456133185;-0.42445500406742875;-0.4244549917414939;0.7241287769517715;0.3673735622760174;0.8121279457009916
8.740938;1.0454975589016675;0.833185817662881;0.7968563688152737;-0.4425377067897384;-0.4233060201042743;1.0357597543179475;10.001095875975638;0.8334955903592127;-0.4244550042633481;-0.4244549910374782;0.7241290072777835;0.3673766909219174;0.8121327090985454
8.750938;1.0455005325869458;0.833185863546367;0.7968598084242445;-0.44254141919946705;-0.42331073998536733;1.0357620540126158;10.001111093869648;0.8334972549485862;-0.4244550044666509;-0.42445499031514233;0.7241303023382294;0.3673788368469522;0.8121379161540514
8.760938;1.045504451745212;0.8331865921875811;0.7968631208864221;-0.4425457563632975;-0.42331566796515346;1.0357641966842681;10.00112683514653;0.833498938329415;-0.4244550046761973;-0.4244549895726885;0.7241316603013316;0.36738100076222474;0.8121431231546541
