time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.770938;1.0455083512344632;0.8331862317374277;0.7968653446564447;-0.4425504106208539;-0.42332089928362404;1.0357661735379542;10.001143123901569;0.833500640524705;-0.42445500489020477;-0.4244549888085002;0.7241320786927966;0.3673841829087743;0.8121478855989877
8.780938;1.0455125020563658;0.833187636936148;0.7968690041758923;-0.44255409665922635;-0.4233250939245815;1.0357669755324899;10.001159983708108;0.8335023622456933;-0.4244550051069259;-0.42445498802144327;0.7241335551015079;0.3673863833710139;0.812153077744789
8.790938;1.045515395161115;0.8331877835699663;0.7968723597438259;-0.44255780890725605;-0.42332981376156603;1.035768592386923;10.001177433242104;0.8335041047815223;-0.4244550053251736;-0.42445498721104186;0.7241340876865359;0.3673896021644357;0.8121578157165672
8.800938;1.045519227050105;0.8331885918227561;0.7968755781503362;-0.4425621459338735;-0.42333474170599994;1.03577001331979;10.001195479470788;0.8335058697791841;-0.4244550055441616;-0.42445498637748424;0.7241356758063997;0.367391838843969;0.8121629728760457
8.810938;1.0455230347671638;0.8331894032772916;0.7968787685846438;-0.4425664829301208;-0.4233396696448317;1.0357712288166234;10.001214124361224;0.833507658872544;-0.42445500576290085;-0.424454985521429;0.7241373204421644;0.3673940921797175;0.8121681031694604
8.820938;1.0455258552635205;0.8331884416239681;0.7968809715106793;-0.4425705121938445;-0.42334469281247006;1.0357712316514514;10.00123337611565;0.833509473261449;-0.42445500597982816;-0.42445498464381404;0.7241380234989833;0.3673973604377225;0.8121727591732082
8.830938;1.0455296126202858;0.8331895532862241;0.79688440637713;-0.4425759665676015;-0.42335068964270456;1.0357720169063216;10.001253247905252;0.8335113133302589;-0.42445500619306525;-0.4244549837457338;0.7241397864078769;0.3673996418196502;0.8121778095849611
8.840938;1.0455333460259162;0.833190328522272;0.7968875082007629;-0.44258030347280364;-0.4233556175735095;1.035772581479084;10.001273746567252;0.833513179502013;-0.42445500640083655;-0.4244549828283439;0.724140609407577;0.36740193459524956;0.8121819103204895
8.850938;1.045537330139071;0.8331917034071804;0.7968909696114829;-0.4425839892960206;-0.4233598121638994;1.0357719234112357;10.001294864140954;0.8335150740832686;-0.4244550066014777;-0.4244549818928984;0.724142491903466;0.36740523719227075;0.8121872836031411
8.860938;1.0455400586683599;0.8331917723762897;0.7968941209291721;-0.44258770129579794;-0.42336453197161583;1.0357720411943827;10.001316576717317;0.8335170018523484;-0.4244550067932562;-0.4244549809410006;0.7241444330764194;0.3674075485714704;0.8121921204670207
8.870938;1.0455437296660572;0.8331913409956009;0.796896060803425;-0.44259235525220286;-0.4233697632637193;1.0357719331108421;10.001338845362246;0.8335189692536608;-0.42445500697445704;-0.4244549799746839;0.7241454319654117;0.36740986880449916;0.8121959719497452
8.880938;1.0455473800529895;0.8331919893114954;0.7968990377992807;-0.44259669205721747;-0.4233746912045622;1.0357715975673898;10.001361617907206;0.8335209833256909;-0.42445500714347734;-0.4244549789959007;0.7241474872611056;0.36741319939669664;0.8122010671726019
8.890938;1.0455510060749826;0.8331925957340813;0.7969019845116146;-0.4426010288432711;-0.4233796191504733;1.035770034165851;10.00138483381559;0.8335230504101819;-0.42445500729868907;-0.4244549780059853;0.7241485973143061;0.36741554314120184;0.8122047126448686
8.900938;1.0455536395133538;0.8331925051111642;0.7969050139356493;-0.44260474073506356;-0.4233843389720116;1.0357692434522812;10.001408427191404;0.8335251750746453;-0.42445500743851555;-0.4244549770058361;0.7241507601662974;0.3674179037166815;0.8122091407470697
8.910938;1.0455571960099135;0.833193016374639;0.7969079077820349;-0.442609077485123;-0.42338926692904094;1.0357682256721727;10.001432322270874;0.8335273597584322;-0.42445500756165805;-0.42445497599630067;0.7241519736119958;0.3674212850628201;0.8122130176038024
8.920938;1.0455609764126108;0.8331929835050341;0.7969101003441834;-0.44261308029926416;-0.4233937648916487;1.035766980488869;10.001456430216313;0.8335296048463144;-0.4244550076671307;-0.42445497497824675;0.7241542352740178;0.3674236906188965;0.8122172202033494
8.930938;1.0455634619146985;0.8331930552866245;0.7969133670440495;-0.44261790954847813;-0.42339955362409554;1.0357645072683785;10.001480658951893;0.8335319090127715;-0.4244550077543437;-0.42445497395267207;0.7241565421702608;0.36742612280400944;0.812221307491386
8.940938;1.0455668393039041;0.8331934045143172;0.7969162032272173;-0.4426222462620112;-0.42340448160228467;1.0357628050460892;10.001504925593666;0.8335342697852332;-0.4244550078232666;-0.4244549729207662;0.7241578903472705;0.3674295828875817;0.8122248379561506
8.950938;1.0455701361597447;0.8331936943773797;0.7969190245536913;-0.44262658296843066;-0.4234094095903205;1.035760873091193;10.001529156731277;0.8335366842122425;-0.42445500787438717;-0.42445497188368203;0.7241602755587894;0.36743207124450866;0.8122286877082344
8.960938;1.0455733412509007;0.8331939214239491;0.7969218316348999;-0.4426309196679329;-0.4234143375890188;1.0357587122488492;10.001553287867251;0.833539149489257;-0.4244550079084509;-0.4244549708424827;0.7241616944353905;0.36743458807146806;0.8122315226879919
8.970938;1.0455754816603615;0.833192313803856;0.7969236654044153;-0.4426349485736469;-0.4234193608228429;1.035755325620844;10.00157727396725;0.8335416631101635;-0.42445500792619106;-0.42445496979837394;0.7241641448880286;0.36743813424005894;0.8122355767499171
8.980938;1.0455784717871797;0.833192406351956;0.7969264405623468;-0.4426392852530616;-0.42342428884369926;1.0357527180802413;10.001601095874388;0.8335442228184766;-0.4244550079282806;-0.4244549687528353;0.724166625471608;0.36744071162380937;0.8122390525697482
8.990938;1.0455816137798861;0.8331930554528969;0.7969295859013092;-0.44264297087171506;-0.4234284834942304;1.0357498956882354;10.001624750465703;0.8335468268257756;-0.4244550079154573;-0.4244549677077808;0.7241681348097897;0.3674433227527683;0.8122415118907362
9.000938;1.0455843524108952;0.8331930129184658;0.796932319304137;-0.4426473075367107;-0.42343341153557723;1.035745865965863;10.001648242017627;0.8335494736321871;-0.42445500788856416;-0.42445496666562843;0.724170672238333;0.36744697022500167;0.8122451928036138
9.010938;1.045585989048921;0.8331922554378159;0.796935137976273;-0.4426510192554969;-0.4234381314423431;1.0357426383751707;10.00167158726258;0.8335521611078938;-0.42445500784860957;-0.42445496562900087;0.7241722389948068;0.3674496562797954;0.812247408445904
9.020938;1.0455884384239962;0.8331909710058809;0.79693674832363;-0.44265567303556247;-0.42344336287194245;1.035739223926704;10.001694814215949;0.8335548854251424;-0.4244550077970568;-0.4244549646005851;0.7241748384059804;0.3674523827834307;0.8122503955499634
9.030938;1.045590729732887;0.8331907464605943;0.7969393947999647;-0.44266000967864355;-0.4234482909440832;1.0357356342989261;10.001717945159212;0.8335576405979739;-0.42445500773604755;-0.42445496358349694;0.7241774750512745;0.3674561515026242;0.8122537150004268
9.040938;1.0455928537839412;0.8331904674762884;0.7969420045381643;-0.4426643463174188;-0.42345321902599087;1.0357308813379937;10.001740985578323;0.833560419024321;-0.4244550076681348;-0.42445496258173987;0.7241791538854456;0.36745896404272377;0.8122555702316182
9.050938;1.0455938394896926;0.8331894864467415;0.7969446849415774;-0.44266805799020126;-0.42345793896718714;1.0357269773903583;10.00176392439076;0.8335632121468473;-0.4244550075958627;-0.42445496160030655;0.7241818797343589;0.3674618213447122;0.812258197019118
9.060938;1.0455956031450075;0.83318942620064;0.796947516980505;-0.4426735119989362;-0.42346393596246135;1.0357229359743008;10.001786730659054;0.8335660106580789;-0.424455007521712;-0.42445496064463534;0.724183656971742;0.36746572351718254;0.8122602642068552
9.070938;1.0455974490203668;0.8331885127676182;0.7969493263324755;-0.4426775147024906;-0.42346843404147216;1.0357187718015117;10.001809353766589;0.8335688051696573;-0.4244550074480597;-0.4244549597195051;0.724186489146506;0.36746867025427243;0.8122626522832501
9.080938;1.0455978617679442;0.8331874015549791;0.7969518877659791;-0.44268122634414186;-0.4234731540084088;1.0357135002922573;10.001831739332903;0.8335715873884912;-0.4244550073769328;-0.4244549588282167;0.7241883788164242;0.3674716612171717;0.8122640339955887
9.090938;1.0455990297560978;0.833186907561432;0.7969543043125595;-0.44268556296024303;-0.4234780821421101;1.035709136991173;10.001853846377639;0.8335743508707041;-0.42445500731004226;-0.42445495797262883;0.7241913278896125;0.3674756959991982;0.8122666501998153
9.100938;1.0455999814818897;0.833186385337341;0.7969566910158228;-0.44268989957691135;-0.42348301028922875;1.0357046969501438;10.001875648738132;0.8335770910234135;-0.42445500724900526;-0.4244549571535049;0.7241943379148528;0.36747877383372224;0.8122687090800886
9.110938;1.04560070871211;0.8331858407721165;0.7969590527727106;-0.4426942361945375;-0.42348793845044647;1.035700194335733;10.001897127945147;0.8335798044149951;-0.42445500719533513;-0.4244549563707848;0.7241964098460976;0.36748189346120547;0.8122697763561079
9.120938;1.045600244394326;0.8331846296669938;0.7969615051599152;-0.44269794781102406;-0.42349265846540063;1.0356946420681485;10.001918269100107;0.833582488012878;-0.4244550071503498;-0.4244549556239006;0.7241995438116312;0.36748605314755306;0.8122720932489182
9.130938;1.0456005108381519;0.8331829449358601;0.7969627631007244;-0.44270260155834734;-0.42349789002973764;1.0356900510323692;10.00193905750053;0.8335851390775668;-0.42445500711506595;-0.4244549549120953;0.7242017390721892;0.36748925033216284;0.8122729760654954
9.140938;1.0456008200183151;0.8331830042935885;0.7969654693740469;-0.4427062871225663;-0.4235020848073074;1.035685429658918;10.001959474021227;0.8335877550714902;-0.42445500709005896;-0.42445495423470814;0.724204993755744;0.36749248123506206;0.8122746652140883
9.150938;1.045600628871994;0.8331824496102395;0.7969677795778441;-0.44271062373617065;-0.42350701301889837;1.0356807845447917;10.001979492652408;0.833590332690536;-0.4244550070755973;-0.42445495359140584;0.7242073046756821;0.367496741112803;0.8122758344160841
9.160938;1.0455992523782793;0.8331812641898592;0.7969701976978444;-0.44271433532401205;-0.4235117330744055;1.0356751210027244;10.001999081798543;0.833592867532724;-0.4244550070719274;-0.42445495298219654;0.7242106677356603;0.3675000248395673;0.8122773682553963
9.170938;1.0455986183176809;0.8331807592785507;0.796972505416689;-0.4427186719291932;-0.42351666130327226;1.0356704431356005;10.00201820834775;0.833595355661202;-0.4244550070792049;-0.42445495240723946;0.7242140784412844;0.367503327295983;0.8122788341565028
9.180938;1.0455977691833784;0.8331791742619562;0.7969737460240263;-0.4427233256674728;-0.42352189291819087;1.0356657539767504;10.002036838194483;0.833597794786858;-0.4244550070973068;-0.4244549518666239;0.7242165318448868;0.3675066434690219;0.8122793476450219
9.190938;1.0455967120387664;0.8331787489673462;0.7969760575963627;-0.44272766227037047;-0.42352682115796814;1.035661055742793;10.002054924141639;0.8336001835277719;-0.42445500712601697;-0.4244549513601561;0.7242200222562174;0.3675109686028635;0.8122811531455786
9.200938;1.0455944951171947;0.8331777173338645;0.7969784804705545;-0.44273137382607314;-0.4235315412289001;1.035656350487164;10.002072392912496;0.8336025200622545;-0.4244550071653403;-0.4244549508873177;0.7242225432738434;0.36751429875435204;0.8122815713702939
9.210938;1.0455933280237577;0.833178007235278;0.7969811792788346;-0.44273505937393554;-0.4235357360256967;1.0356506412446442;10.00208915778975;0.83360480165586;-0.4244550072155003;-0.424454950447671;0.7242260877683795;0.3675176311504058;0.8122828469782497
9.220938;1.0455917159454522;0.8331777176081645;0.7969834795488957;-0.44273939597139;-0.42354066426417997;1.0356459330385563;10.002105147340004;0.8336070260419505;-0.42445500727667257;-0.4244549500413247;0.7242286475792723;0.36752196386465447;0.8122836565261088
9.230938;1.0455899445745211;0.833176355240857;0.7969846969017401;-0.4427440497061905;-0.4235458958853871;1.0356412330896354;10.002120315633038;0.8336091936265957;-0.42445500734879216;-0.4244549496688566;0.7242322136275565;0.3675252954089821;0.812284886152853
9.240938;1.045588024976594;0.8331761519750817;0.796986965100802;-0.4427483863083834;-0.42355082412233436;1.0356365502435578;10.002134629372451;0.8336113076748036;-0.4244550074316789;-0.4244549493308463;0.7242357767742247;0.3675286243889084;0.8122861041716416
9.250938;1.0455850036923633;0.8331753344691527;0.7969893228506942;-0.4427520978400283;-0.423555544181275;1.0356308943726968;10.002148055249346;0.8336133724458513;-0.42445500752515186;-0.42445494902746567;0.7242383289776999;0.36753194890214463;0.8122864250913039
9.260938;1.0455828108372542;0.8331751983426054;0.7969915463778267;-0.44275643444519275;-0.4235604724191245;1.0356262760585109;10.002160561743546;0.83361539209014;-0.4244550076287502;-0.4244549487583708;0.7242418638708072;0.3675362662563184;0.8122880892752209
9.270938;1.0455804890448;0.8331750850804267;0.7969937440689187;-0.4427607710558412;-0.42356540066061193;1.0356217061753104;10.002172127230628;0.8336173706317298;-0.4244550077415745;-0.424454948522952;0.7242443762305526;0.3675395734465252;0.8122884113041137
9.280938;1.0455780421169094;0.8331738688754252;0.7969948449589755;-0.44276542480879194;-0.4235706322953551;1.0356171952714142;10.002182740850824;0.8336193112044223;-0.4244550078627137;-0.4244549483206377;0.7242478614481398;0.3675428677892337;0.8122896298534025
9.290938;1.0455747850498536;0.8331737492849975;0.7969974854998044;-0.44276848529127083;-0.42357461890254927;1.0356117529068332;10.002192393769594;0.8336212151141975;-0.4244550079916673;-0.42445494815092244;0.7242503157297872;0.36754614738643837;0.8122899637236828
9.300938;1.0455721013481123;0.8331736523519633;0.7969995943261997;-0.44277282192175615;-0.4235795471696629;1.0356073872887268;10.002201077026065;0.8336230820841256;-0.4244550081281891;-0.4244549480131848;0.7242537362854171;0.3675504115523428;0.8122916510449031
9.310938;1.045569309852619;0.8331735453231834;0.7970016700392555;-0.44277715856395417;-0.42358447545338973;1.0356031054485468;10.002208796469507;0.8336249108765915;-0.42445500827180394;-0.4244549479065225;0.724256121385486;0.36755366086117025;0.8122920052276487
9.320938;1.0455664193117409;0.8331734234028436;0.7970037103465504;-0.44278149521869836;-0.4235894037560816;1.0355989133573948;10.002215581747837;0.833626699690936;-0.42445500842152095;-0.4244549478298171;0.7242594702023455;0.3675568968100685;0.8122932638401165
9.330938;1.0455624763861788;0.8331715148986838;0.7970047549817245;-0.4427855239042194;-0.4235944272811059;1.035594814949545;10.002221474684662;0.8336284465102458;-0.42445500857596974;-0.42445494778182313;0.7242627821983848;0.3675601214919013;0.8122945363680921
9.340938;1.0455594139036681;0.8331713534953051;0.797006719042741;-0.44278986058005493;-0.42359935562426804;1.0355898106386676;10.002226515096782;0.8336301487576172;-0.42445500873385333;-0.4244549477610524;0.7242650568653827;0.3675643371821582;0.8122953853218938
9.350938;1.045556278507081;0.833171167342863;0.7970086431002564;-0.4427941972704415;-0.42360428398821676;1.0355858975881844;10.00223073636385;0.8336318029069951;-0.4244550088942843;-0.4244549477656712;0.7242682942250487;0.3675675461320726;0.8122966918479383
9.360938;1.0455533504989694;0.8331715779730717;0.7970109160783405;-0.44279788293060646;-0.42360847888590464;1.0355820718327098;10.002234170301662;0.8336334054061133;-0.42445500905666467;-0.4244549477934285;0.7242704950142622;0.36757075067754985;0.8122971285669298
9.370938;1.04555008886269;0.8331713320812583;0.797012758422236;-0.4428022196521366;-0.4236134072886634;1.0355783300157342;10.00223685499537;0.8336349536049464;-0.424455009220266;-0.42445494784163273;0.7242736598144607;0.3675739530566219;0.8122984836291591
9.380938;1.0455458069403416;0.8331692841368622;0.7970136028773889;-0.4428062483806323;-0.42361843091246615;1.0355736699553506;10.002238832251379;0.8336364452359046;-0.4244550093839085;-0.4244549479074037;0.7242757883746396;0.3675781552519606;0.8122994319329633
9.390938;1.0455424276352252;0.8331689687157449;0.7970153670685646;-0.4428105851277522;-0.4236233593597627;1.035570090566622;10.002240132367527;0.8336378773649827;-0.42445500954597026;-0.42445494798802486;0.7242788799168285;0.3675813592078721;0.8123008576501897
9.400938;1.045538985435002;0.8331686148209517;0.7970170940712361;-0.4428149218892227;-0.42362828783219597;1.0355665912600167;10.002240763092818;0.8336392460894998;-0.4244550097045857;-0.4244549480812098;0.724280933264906;0.36758456706041903;0.8123014341342853
9.410938;1.0455354764686826;0.8331682185520157;0.7970187859134931;-0.4428192586642829;-0.42363321633202955;1.0355631712726512;10.002240716995724;0.8336405472513154;-0.4244550098577515;-0.42445494818521373;0.724283946720301;0.36758778152637217;0.8123029482346164
9.420938;1.0455318972749146;0.8331677746875555;0.7970204446420482;-0.4428235954527238;-0.42363814486157547;1.0355598295136847;10.0022399846947;0.8336417777251013;-0.4244550100034069;-0.4244549482985778;0.7242869184748029;0.36759200619414345;0.8123049649433641
9.430938;1.0455275557065995;0.833167252140565;0.7970225722171738;-0.4428266560361222;-0.42364213171298193;1.0355555641475602;10.002238555515476;0.8336429368597043;-0.42445501013972753;-0.4244549484197892;0.7242888468925412;0.3675952449506837;0.812305693212101
9.440938;1.045523827142251;0.8331655810406671;0.7970230999832804;-0.44283130998658315;-0.42364736370298706;1.0355523712467714;10.002236412624997;0.8336440271883774;-0.4244550102653439;-0.4244549485472173;0.7242917303884775;0.36759850111583375;0.8123073760768562
9.450938;1.0455200212758102;0.833164966059613;0.797024667857315;-0.44283564681415155;-0.42365229232637663;1.0355492439913616;10.002233536926353;0.8336450534280097;-0.4244550103792921;-0.4244549486790715;0.7242935677833793;0.36760177739609085;0.8123082370530845
9.460938;1.0455161377209656;0.8331642857912469;0.7970262082676568;-0.44283998365858956;-0.4236572209816343;1.0355461740883543;10.002229915869957;0.8336460205026326;-0.4244550104810879;-0.4244549488135049;0.7242963591213418;0.36760507616722327;0.8123100650095578
9.470938;1.045512176721633;0.8331635365925354;0.7970277215880982;-0.44284432052000355;-0.4236621496672118;1.0355431539769173;10.002225545733745;0.8336469318750405;-0.42445501057080226;-0.42445494894908237;0.7242981061837522;0.3676093991399693;0.8123115321435853
9.480938;1.0455071771342908;0.8331620653440899;0.7970293172650037;-0.44284803219515895;-0.4236668701723411;1.0355391774718694;10.002220429368291;0.8336477889334731;-0.42445501064883306;-0.4244549490850119;0.7243008125030965;0.36761274690974627;0.8123135177487133
9.490938;1.045503064954062;0.8331597401055485;0.7970293983102438;-0.4428515689440879;-0.42367103343257945;1.0355362395000678;10.002214577678366;0.8336485919218632;-0.4244550107157361;-0.4244549492209226;0.7243024832880784;0.3676161190647211;0.812314690770576
9.500938;1.0454988813862698;0.8331587812695966;0.7970308153410384;-0.442855905842762;-0.4236759622028673;1.0355333362606798;10.002208011869806;0.8336493415070271;-0.42445501077224007;-0.42445494935680017;0.7243051249213626;0.3676195145728859;0.8123168347867084
9.510938;1.0454949025304539;0.8331583835695575;0.7970325821847895;-0.4428595917072304;-0.4236801574715947;1.0355304650914197;10.002200761579997;0.8336500394169007;-0.4244550108191155;-0.42445494949309026;0.7243067436653814;0.36762293197669466;0.8123181676366168
9.520938;1.0454905831534054;0.8331573016441115;0.7970339174270232;-0.44286392861945983;-0.42368508629129414;1.035527623082833;10.002192857319423;0.8336506878455123;-0.42445501085687654;-0.42445494963040803;0.7243093449476727;0.3676273693456785;0.8123209272012246
9.530938;1.0454852323088852;0.8331555159986566;0.7970353223930926;-0.4428676403058687;-0.42368980691800573;1.035524805854999;10.002184315932029;0.833651288679987;-0.4244550108855684;-0.424454949769028;0.7243109337491077;0.36763082446201706;0.8123224266565497
9.540938;1.045480770505948;0.8331532184291651;0.7970355093666578;-0.44287229435606323;-0.4236950391882758;1.0355210082566988;10.002175132261032;0.8336518433433896;-0.424455010904701;-0.42445494990864685;0.7243135147184208;0.3676342953211527;0.8123249046077915
9.550938;1.0454762329285485;0.8331519994936616;0.7970367305802517;-0.44287663126405963;-0.42369996807100285;1.0355182251170183;10.002165293541418;0.8336523523373137;-0.4244550109133656;-0.4244549500485143;0.7243150917814966;0.3676377802527936;0.8123265820652211
9.560938;1.0454716179628387;0.8331507495824693;0.7970379217463972;-0.4428809681670897;-0.42370489697045816;1.0355154500846202;10.002154800792818;0.833652814044055;-0.42445501091068244;-0.42445495018779733;0.7243176683207876;0.36764127769645033;0.8123292481518698
9.570938;1.0454669245585364;0.8331494773309133;0.7970390883696046;-0.4428853050621896;-0.42370982588361766;1.0355126747215526;10.002143665609458;0.8336532244509011;-0.4244550108963041;-0.424454950325765;0.7243202479071861;0.36764478611943224;0.8123320167541703
9.580938;1.0454614629596215;0.8331481656605638;0.7970407374674503;-0.4428883656485231;-0.4237138130355059;1.0355098898900519;10.0021318859005;0.8336535783707713;-0.42445501087042425;-0.4244549504614931;0.7243218344564573;0.3676493037587608;0.8123344536729306
9.590938;1.0454566100532798;0.8331454393185658;0.797040501636359;-0.4428919024029797;-0.42371797648972065;1.0355070877878867;10.002119432232215;0.8336538702442311;-0.42445501083344067;-0.42445495059362204;0.7243244316102792;0.36765282820987477;0.812337441094893
9.600938;1.0454516752623915;0.8331441479754621;0.7970416310730649;-0.4428962392521641;-0.42372290541755203;1.035503262347839;10.002106254663772;0.8336540937811285;-0.4244550107858804;-0.42445495072080086;0.7243260422030597;0.3676563564077121;0.8123396513592523
9.610938;1.0454466565100187;0.8331428638110366;0.7970427573604906;-0.44290057607974576;-0.42372783434245875;1.0355004085846056;10.00209229343452;0.8336542422030918;-0.4244550107285501;-0.42445495084234963;0.7243286683384663;0.3676598850534723;0.8123428706891963
9.620938;1.0454415522181872;0.833141592504228;0.7970438841822282;-0.4429049128806315;-0.42373276325981374;1.0354975225729879;10.002077485437827;0.8336543097550704;-0.42445501066251656;-0.4244549509583101;0.7243303119617519;0.36766341128353797;0.8123453185356905
9.630938;1.0454363616681672;0.8331403372917674;0.7970450155904292;-0.4429092496488597;-0.4237376921651517;1.0354946014685456;10.002061771079324;0.8336542929568979;-0.4244550105890324;-0.4244549510689727;0.7243329755232225;0.367666933170785;0.8123487812072201
9.640938;1.0454301222977562;0.8331384479399542;0.7970462665589079;-0.44291296108926576;-0.42374241282352804;1.035491642981447;10.002045100624713;0.8336541903392924;-0.4244550105096374;-0.4244549511746148;0.724334662021896;0.3676704497826916;0.8123514779076142
9.650938;1.0454247567428179;0.8331361095049602;0.7970463503383652;-0.44291761490942233;-0.4237476451065468;1.0354886451784169;10.002027439153498;0.8336540012539618;-0.42445501042628986;-0.4244549512757561;0.724337374390046;0.36767396113365863;0.8123551931661033
9.660938;1.0454195738277554;0.8331352148645462;0.7970476035981824;-0.4429201832658527;-0.423750771502008;1.035484606266772;10.002008772494586;0.8336537253268202;-0.4244550103411973;-0.42445495137356337;0.7243391152471503;0.3676784681566;0.8123585947937345
9.670938;1.0454140244125738;0.8331340327259692;0.7970487836938908;-0.4429245198451978;-0.42375570032067866;1.0354815239092758;10.001989108447479;0.8336533626750655;-0.42445501025635723;-0.4244549514698526;0.7243418869911229;0.3676819723412292;0.8123625572613457
9.680938;1.0454083780111036;0.8331328737661199;0.7970499752606844;-0.44292885636918905;-0.42376062911157647;1.0354783947885768;10.00196846599826;0.8336529139513492;-0.4244550101733797;-0.4244549515666491;0.7243436915737742;0.3676854752813453;0.8123657447718816
9.690938;1.045402631548574;0.8331317407254087;0.7970511760583813;-0.44293319283506777;-0.42376555787170495;1.035475214735142;10.00194686488053;0.8336523800656255;-0.42445501009386594;-0.4244549516657868;0.7243465303508817;0.367688978729495;0.8123699348305997
9.700938;1.0453967839287295;0.8331295192616488;0.7970513153429941;-0.44293784638219436;-0.4237707900168735;1.0354719794539728;10.001924329758566;0.8336517619560684;-0.42445501001963193;-0.42445495176883224;0.7243484041544698;0.3676924848936688;0.8123733382368888
9.710938;1.0453898748777983;0.8331277958129616;0.7970526400922384;-0.44294155739710667;-0.4237755104681793;1.035468685432716;10.001900891687175;0.8336510605680172;-0.4244550099524632;-0.42445495187715965;0.7243513132777284;0.3676959963846205;0.8123777329780145
9.720938;1.0453838328659664;0.8331264418570786;0.7970535547747538;-0.44294477644834923;-0.4237793702402161;1.0354643302444473;10.001876579423158;0.8336502768376408;-0.42445500989407187;-0.42445495199195254;0.724353257398266;0.3676995159906607;0.812381330319402
9.730938;1.0453779751808112;0.8331260709678749;0.7970551642389442;-0.44294846161843365;-0.42378356526366967;1.035460912740945;10.001851424666464;0.8336494119972392;-0.4244550098462711;-0.42445495211410145;0.7243562356111969;0.36770304686595817;0.8123859083635043
9.740938;1.04537176238072;0.8331251215455001;0.7970563805602119;-0.4429527977602463;-0.4237884938320159;1.0354574336222624;10.001825478275574;0.8336484683553212;-0.4244550098109243;-0.4244549522440008;0.7243582468804536;0.3677065929130741;0.8123896792404871
9.750938;1.045365474358067;0.8331242260143599;0.7970575868118973;-0.4429571338359862;-0.4237934223576429;1.0354538956464;10.001798811239611;0.8336474495519646;-0.4244550097898058;-0.424454952381433;0.7243612907955643;0.36771115851279956;0.8123948756559571
9.760938;1.045359117469497;0.8331222739176755;0.7970577049160179;-0.442961786989534;-0.42379865426256585;1.0354503036533371;10.001771497018735;0.8336463598731144;-0.42445500978446554;-0.42445495252581555;0.7243633679015936;0.3677147476738945;0.812398806392068
9.770938;1.0453526969791576;0.8331211874391031;0.7970585591213852;-0.4429650057265253;-0.42380251382086936;1.0354466647686915;10.001743587062851;0.8336452031017757;-0.4244550097961269;-0.4244549526768013;0.7243664793524943;0.36771836352450915;0.8124037047515315
9.780938;1.0453452555135325;0.8331198356274362;0.7970597882466154;-0.4429687162485584;-0.4238072339627164;1.0354429879752558;10.00171509158035;0.8336439816275433;-0.42445500982590345;-0.4244549528349163;0.7243686261264174;0.3677220085574437;0.8124077837113952
9.790938;1.0453387214130558;0.8331192056896928;0.7970608580292825;-0.44297305206706633;-0.42381216230482405;1.0354392834715893;10.001685980622218;0.8336426966272319;-0.4244550098751135;-0.42445495300167735;0.7243718083513163;0.3677256851170004;0.8124128224898156
9.800938;1.0453321361814034;0.8331186484210622;0.7970618704909994;-0.44297738782502066;-0.4238170905990399;1.0354345626205972;10.0016562087191;0.8336413491823156;-0.42445500994525825;-0.42445495317897436;0.7243740253697766;0.3677293955218674;0.8124170344828474
9.810938;1.045325775373703;0.8331173555613764;0.7970618365032357;-0.44298027243137644;-0.42382051978434004;1.035430837483944;10.001625738575052;0.8336399413087802;-0.42445501003780145;-0.4244549533683656;0.7243772760060644;0.3677331419790508;0.8124222006997748
9.820938;1.0453190949990823;0.8331169448880653;0.7970627168552491;-0.44298460807043866;-0.42382544798305066;1.035427119906429;10.00159454089929;0.8336384760533937;-0.42445501015394344;-0.42445495357095975;0.7243795584192891;0.36773692665334495;0.8124265348406281
9.830938;1.0453123701952902;0.8331166081355281;0.7970635291028894;-0.4429889436489271;-0.4238303761369567;1.0354234215960139;10.001562585527367;0.8336369566504905;-0.42445501029441934;-0.4244549537876814;0.7243828697840116;0.3677407517042363;0.8124318157312275
9.840938;1.0453056021363367;0.833116347811731;0.7970642759457789;-0.4429932791670805;-0.4238353042475802;1.0354197550184256;10.001529846922743;0.833635385947665;-0.4244550104595607;-0.4244549540192266;0.7243852060293101;0.36774461922237095;0.8124362541464429
9.850938;1.0452987911511549;0.8331158498117296;0.7970646592366657;-0.4429964974351153;-0.42383916343967587;1.035416133578381;10.001496313187312;0.8336337670734635;-0.4244550106496039;-0.4244549542656277;0.724388562229788;0.3677485312976461;0.8124416263103617
9.860938;1.0452909762579579;0.8331150997440566;0.7970654037298679;-0.44300020742977964;-0.4238438832101771;1.035412570536251;10.001461981844175;0.833632104190557;-0.424455010864783;-0.4244549545259464;0.7243909336786986;0.3677524899269608;0.812446140751413
9.870938;1.0452840843119202;0.8331139676758013;0.7970649235006295;-0.44300485990881777;-0.42384911463164016;1.0354090778096656;10.001426851958069;0.8336304020549433;-0.42445501110517064;-0.4244549547986225;0.72439431655171;0.3677564966007229;0.8124515717023124
9.880938;1.0452771577629492;0.8331140404417499;0.7970654746204967;-0.44300919518327403;-0.4238540425849142;1.0354056658764;10.00139092624257;0.8336286650984617;-0.4244550113708025;-0.424454955082441;0.7243967080293559;0.3677605520076558;0.8124561258727869
9.890938;1.045270474494379;0.8331145145499766;0.797066081211791;-0.44301176218319666;-0.42385716799227835;1.0354013442074943;10.001354215134551;0.833626896989664;-0.4244550116619871;-0.4244549553772229;0.7244001063186389;0.3677646559996433;0.8124615767398453
9.900938;1.045263491853086;0.8331147807502522;0.7970665745893148;-0.4430160973400548;-0.423862095867877;1.0353981211201957;10.001316732790718;0.8336251004398414;-0.42445501197916874;-0.4244549556836545;0.7244025101844441;0.367768807787729;0.8124661328899884
9.910938;1.045256484098701;0.833115155138908;0.7970670452733206;-0.4430204324380469;-0.4238670237072737;1.035395003235545;10.00127849582561;0.8336232764915897;-0.42445501232244087;-0.42445495600273814;0.7244049179819113;0.3677730063926581;0.8124706805883788
9.920938;1.045249450932659;0.8331142101264671;0.7970661244512485;-0.4430239674507693;-0.4238711860713989;1.0353919948775965;10.001239526106598;0.8336214232881597;-0.4244550126913029;-0.42445495633534297;0.7244083270534796;0.36777725111131254;0.812476108429132
9.930938;1.0452423929274073;0.8331148194092868;0.7970665590717221;-0.44302830243754704;-0.42387611384499796;1.0353890975231648;10.001199843851634;0.833619535731897;-0.42445501308476863;-0.4244549566818924;0.7244107340900944;0.3677815417115464;0.812480630931051
9.940938;1.0452353137591637;0.8331155520258825;0.7970669772964131;-0.4430326373697234;-0.423881041588002;1.0353863100411556;10.001159461784713;0.8336176069566669;-0.4244550135016539;-0.4244549570422559;0.7244141359927597;0.36778587820291664;0.8124860290731862
9.950938;1.0452282211488362;0.8331160923088793;0.7970670747669025;-0.44303585508183396;-0.4238849004264411;1.035383629174635;10.001118396880523;0.8336156304338777;-0.42445501394073964;-0.42445495741583844;0.724416530497539;0.36779026057388764;0.8124905175581953
9.960938;1.0452204365923488;0.8331170485481677;0.7970679576167491;-0.44303891341986523;-0.4238888861892566;1.0353810494842168;10.001076685084696;0.8336136011476885;-0.4244550144004443;-0.42445495780170023;0.7244199164126668;0.36779468904012896;0.8124958787811013
9.970938;1.045213348517019;0.8331181527226079;0.797068318904193;-0.44304324819382546;-0.4238938138438315;1.035378564173861;10.001034377060359;0.8336115156000801;-0.4244550148784801;-0.42445495819866697;0.7244222934205596;0.3677991641899705;0.8125003290681708
9.980938;1.0452062783446268;0.8331179415355054;0.7970672862494156;-0.44304678290863975;-0.42389797603721713;1.0353761668924983;10.00099151942304;0.8336093713920522;-0.42445501537222546;-0.42445495860550936;0.7244256617470682;0.3678036863138165;0.8125056503025644
9.990938;1.0451992371907588;0.8331192790350023;0.797067603854146;-0.4430511175936398;-0.42390290364094413;1.0353738524002132;10.000948145377011;0.8336071666424995;-0.4244550158793067;-0.4244549590211128;0.7244280220621102;0.3678082547678184;0.8125100560687303
10.000938;1.0451922372468325;0.8331207256098916;0.7970678987050603;-0.4430554522366379;-0.4239078312201748;1.0353716157342292;10.000904283462253;0.8336048992213555;-0.42445501639777505;-0.4244549594443718;0.7244313753315631;0.36781286827975956;0.8125153258288554
10.010938;1.045185290998317;0.8331219583551526;0.797067866563829;-0.443058669687123;-0.42391168990257366;1.0353684512671293;10.000859966630504;0.8336025668561206;-0.42445501692620596;-0.42445495987389653;0.7244337225763546;0.36781752541968665;0.8125196736533057
10.020938;1.045178410992414;0.8331236055022553;0.7970681139420875;-0.44306300425293554;-0.42391661743834724;1.0353663523080308;10.000815228406012;0.8336001682181063;-0.42445501746373077;-0.4244549603080222;0.7244370648617366;0.3678222243846676;0.8125248826420818
10.030938;1.0451716098008639;0.8331242266841082;0.7970672679475216;-0.44306765592687797;-0.423921848398135;1.0353643114332505;10.000770094895321;0.8335977035556978;-0.424455018009743;-0.424454960745155;0.7244394034364329;0.3678269627973326;0.812529172106296
10.040938;1.0451651717613646;0.8331263579923887;0.7970675514468163;-0.44307022223884374;-0.423924973356825;1.0353623214919843;10.00072458538797;0.8335951747648129;-0.4244550185637044;-0.4244549611839473;0.724441739876137;0.3678317381633339;0.812533438368148
10.050938;1.04515855888416;0.8331282570718734;0.7970677196629261;-0.44307455669039825;-0.4239299008444312;1.0353603758265515;10.000678721837657;0.833592585459192;-0.4244550191253183;-0.4244549616230932;0.7244450761722755;0.36783654857693654;0.8125385787194555
10.060938;1.045152049621361;0.8331302213258821;0.7970678569665847;-0.4430788911018203;-0.4239348283219547;1.0353584670271097;10.00063253333621;0.8335899408697097;-0.4244550196945236;-0.424454962061075;0.7244474146940065;0.3678413929121745;0.8125428156435568
10.070938;1.045145648154314;0.8331319214440649;0.7970676583768026;-0.4430821083334991;-0.42393868691847586;1.0353565860831724;10.000586047794622;0.8335872476262559;-0.42445502027106763;-0.4244549624962638;0.724450758086746;0.3678462701351136;0.8125479373450979
10.080938;1.0451393590448967;0.8331339799156243;0.7970677306905831;-0.44308644266477154;-0.4239436143805401;1.0353547235628298;10.0005392858724;0.8335845133977958;-0.4244550208541512;-0.4244549629272579;0.7244531087897668;0.3678511785832581;0.8125521634448735
10.090938;1.045133187863783;0.8331346345991549;0.7970663993982453;-0.44308997696699526;-0.42394777641010084;1.0353528716009994;10.00049226542553;0.8335817465163777;-0.42445502144235975;-0.42445496335304206;0.7244564682468395;0.3678551160491374;0.8125568243642998
10.100938;1.0451261784508925;0.8331360929563842;0.7970665218699017;-0.44309368568452845;-0.4239524955707433;1.0353510242795547;10.000445005716143;0.8335789562184615;-0.42445502203373253;-0.4244549637727918;0.724458836620754;0.367860080289259;0.8125610395707025
10.110938;1.0451202594705225;0.8331382120548366;0.7970665068033393;-0.44309801988145847;-0.4239574230149946;1.0353491763862686;10.00039752797834;0.8335761531270116;-0.42445502262602997;-0.4244549641856893;0.724462213304614;0.3678650694608356;0.8125661349344658
10.120938;1.045114745165101;0.8331406367827704;0.7970665549356709;-0.44310058587514173;-0.4239605478907933;1.0353473221105072;10.000349852488526;0.8335733490499012;-0.4244550232171345;-0.4244549645910396;0.7244645979365665;0.3678700821816272;0.8125703221202656
10.130938;1.0451090916475307;0.8331427365947857;0.7970664953862459;-0.4431049199797935;-0.4239654753239263;1.035345454484879;10.000301995603682;0.8335705562095421;-0.42445502380527;-0.4244549649883496;0.7244669911466197;0.3678751169772565;0.8125744878596259
10.140938;1.0451035744863841;0.8331444899707376;0.7970661129128539;-0.443108136913312;-0.4239693338815699;1.035343565873228;10.000253977102993;0.8335677867605855;-0.42445502438905536;-0.42445496537719746;0.7244703944799921;0.3678801717201637;0.8125795193033749
10.150938;1.045098195924022;0.8331454041201893;0.7970649464917656;-0.4431127880707425;-0.4239745647572905;1.035341648817308;10.000205825086578;0.8335650527631667;-0.4244550249675349;-0.42445496575709474;0.724472809939705;0.3678852438795684;0.8125836293659622
10.160938;1.0450929561498552;0.8331470715819126;0.7970645280724485;-0.4431160049121821;-0.4239784233070133;1.0353396961450232;10.000157563348468;0.8335623658610366;-0.42445502553990716;-0.42445496612739014;0.7244762394592179;0.3678903312759244;0.8125885973905224
10.170938;1.0450878519774447;0.8331490038674275;0.797064396950269;-0.44312033882508894;-0.42398335072275145;1.0353377010039821;10.00010920123188;0.8335597364988407;-0.4244550261048509;-0.42445496648732506;0.7244786842992493;0.3678954324234142;0.812592634874149
10.180938;1.0450828772845946;0.8331508795939518;0.7970642516660238;-0.44312467269108813;-0.4239882781328945;1.0353356575457562;10.000060743369863;0.8335571734962571;-0.42445502665993334;-0.4244549668361096;0.7244821452024222;0.3678995461206869;0.8125970653004372
10.190938;1.0450780245692666;0.8331523784212613;0.7970637926629303;-0.44312788940163866;-0.42399213666669644;1.0353335610936092;10.000012208872517;0.8335546844679462;-0.42445502720153444;-0.42445496717299175;0.724484623299615;0.3679046709547374;0.8126010033236186
10.200938;1.0450735593007572;0.8331536401631396;0.797062954676569;-0.4431318893054813;-0.4239966338068741;1.035331407841507;9.999963643242113;0.8335522762591981;-0.424455027725288;-0.42445496749765155;0.7244871200103074;0.3679098055045981;0.8126048796333368
10.210938;1.0450689276721115;0.8331550103006998;0.7970624968370963;-0.4431351059434644;-0.42400049232808584;1.0353291953404526;9.99991511788682;0.8335499546396569;-0.4244550282266563;-0.42445496781052316;0.724490635978809;0.36791494876117126;0.8126095775938414
10.220938;1.045064395052906;0.8331566284998226;0.7970623581592581;-0.4431394396548038;-0.4240054197150581;1.0353269229403828;9.99986672533711;0.8335477241881114;-0.424455028701231;-0.42445496811254785;0.7244931707017374;0.3679200998848162;0.8126133069261121
10.230938;1.0450599537969825;0.8331578586752936;0.7970619434009572;-0.44314265623050125;-0.4240092782293354;1.0353245910884021;9.999818574056704;0.8335455889933682;-0.42445502914490624;-0.4244549684048324;0.7244967226880391;0.3679252575734167;0.812617846039843
10.240938;1.0450555971406883;0.8331593350764287;0.7970618707734836;-0.4431469898790263;-0.42401420561078296;1.0353221999728879;9.999770779210468;0.8335435533347965;-0.42445502955413467;-0.42445496868844135;0.7244992893702031;0.36792941980141725;0.8126209560493014
10.250938;1.0450513193935627;0.8331604247683463;0.7970615436260771;-0.443150206399766;-0.424018064120829;1.0353197485308494;9.999723450627613;0.8335416220517256;-0.4244550299260411;-0.4244549689642069;0.7245018669136756;0.36793458399152695;0.8126244325186543
10.260938;1.0450471148505425;0.8331606476694303;0.7970605092832679;-0.44315485714218933;-0.4240232949565147;1.0353172344809425;9.999676684430279;0.833539800291351;-0.42445503025826997;-0.4244549692328504;0.7245054501174306;0.36793974723752054;0.8126287133080218
10.270938;1.0450429776606467;0.8331616078922451;0.797060306472256;-0.44315807361491166;-0.4240271534642839;1.035314654972139;9.999630562151308;0.8335380922363238;-0.4244550305487388;-0.42445496949526823;0.7245080325354919;0.3679449064541762;0.8126320148202482
10.280938;1.0450391768195186;0.8331634533508753;0.7970608697109195;-0.4431617561320947;-0.42403134710754603;1.035312007192099;9.9995851554687;0.8335365001258245;-0.4244550307956503;-0.4244549697525098;0.7245116066953947;0.3679500585085018;0.8126361201725528
10.290938;1.0450351648765532;0.8331643029424275;0.7970608163604356;-0.44316497256423387;-0.4240352056128175;1.0353092884910446;9.999540537187448;0.8335350245803526;-0.4244550309977775;-0.42445497000566246;0.7245141643680122;0.36795520030643086;0.8126392462300731
10.300938;1.0450312158960349;0.8331654192764059;0.7970611476700087;-0.44316930606604404;-0.4240401329881278;1.0353064956179192;9.999496792331472;0.8335336653438203;-0.42445503115459987;-0.4244549702558614;0.7245166974939448;0.3679593287348591;0.8126418319295818
10.310938;1.045027332162903;0.8331661692596588;0.7970612599512371;-0.44317252246357025;-0.4240439914985209;1.0353036238010453;9.999454014579007;0.8335324210274007;-0.4244550312662675;-0.4244549705041946;0.7245201994728169;0.3679644405438187;0.8126456750976025
10.320938;1.0450235168729654;0.833165753015936;0.7970603903911327;-0.44317605599893134;-0.42404815347579417;1.0353006670662868;9.999412294823077;0.8335312879068704;-0.4244550313333558;-0.4244549707515489;0.7245226653997253;0.36796953229701296;0.8126485411941842
10.330938;1.0450197730328086;0.8331667203982392;0.797060982493712;-0.4431803894523016;-0.4240530808632187;1.0352976195628567;9.999371718081798;0.8335302597077482;-0.42445503135636287;-0.42445497099865065;0.7245260910903909;0.36797460047657393;0.8126522167342709
10.340938;1.0450161018729551;0.8331673180220582;0.7970613625307483;-0.44318360581470617;-0.4240569393866685;1.03529447606069;9.99933236735247;0.8335293289048161;-0.4244550313355425;-0.4244549712461827;0.7245284723612493;0.36797864193884056;0.81265447165539
10.350938;1.0450125020713072;0.8331681799190812;0.7970621389374567;-0.44318793924532957;-0.4240618667799646;1.0352912315875429;9.999294328945892;0.8335284880588159;-0.4244550312711487;-0.4244549714947695;0.7245308051450167;0.3679836542827029;0.8126571114693034
10.360938;1.0450092431439013;0.8331692995172656;0.7970630961627714;-0.44319050456565157;-0.42406499155340216;1.0352878819631117;9.999257695228147;0.8335277307315355;-0.42445503116351135;-0.42445497174488056;0.7245340856020798;0.36798863559559974;0.8126605833809076
10.370938;1.0450057738338725;0.833170063123726;0.7970640613654396;-0.44319483797517356;-0.424069918943416;1.035284424562735;9.999222560819122;0.83352705235157;-0.4244550310128322;-0.4244549719967968;0.7245363102948077;0.3679935840071418;0.8126631105565151
10.380938;1.0450023616428517;0.8331693486802607;0.7970637498578576;-0.44319837145533114;-0.42407408093132887;1.0352808583086521;9.999189012565482;0.833526450740182;-0.42445503081898706;-0.4244549722506791;0.724539477085827;0.3679984976734713;0.8126664796936245
10.390938;1.0449990009410686;0.8331697111328896;0.7970646038738511;-0.44320158777440916;-0.4240779394499226;1.0352771845042859;9.999157120371919;0.8335259259828394;-0.42445503058164885;-0.42445497250660524;0.7245415861521389;0.3680023752590289;0.8126684565705058
10.400938;1.0449956867352725;0.8331703539288446;0.7970658600550653;-0.44320592114885254;-0.4240828668313459;1.0352734076901882;9.9991269414667;0.8335254795774764;-0.4244550303005877;-0.42445497276445776;0.7245436404355401;0.36800721622893845;0.8126708398289564
10.410938;1.044992414658296;0.833170645516174;0.797066914827482;-0.4432091374473601;-0.4240867253431247;1.0352695343642175;9.999098532488404;0.8335251126264863;-0.4244550299758164;-0.42445497302378554;0.7245466456157774;0.36801202047140524;0.8126740696447131
10.420938;1.0449891799175262;0.8331712224460535;0.7970683793945849;-0.44321347079566137;-0.4240916527183243;1.0352655713460792;9.999071949854622;0.8335248242275908;-0.4244550296076291;-0.424454973283896;0.7245486094795125;0.36801578787307376;0.8126759118610873
10.430938;1.0449859763671017;0.8331714526227892;0.7970696509630341;-0.4432166870696403;-0.4240955112257998;1.0352615252876423;9.999047238528036;0.8335246117913867;-0.4244550291966622;-0.4244549735442201;0.7245505407118956;0.3680205183033498;0.8126781664762803
10.440938;1.0449837582497372;0.8331711894510029;0.7970698570679299;-0.44322084618029084;-0.42409988153383155;1.035257402881195;9.999024416191231;0.8335244722701317;-0.42445502874404395;-0.4244549738046385;0.7245534473987549;0.36802521166362495;0.8126812759283055
10.450938;1.0449808655090589;0.8331723100460943;0.7970720551778314;-0.4432245284585162;-0.424104075133226;1.0352532116326327;9.999003459875162;0.833524402462793;-0.4244550282516214;-0.42445497406565746;0.7245553356030227;0.36802986786269554;0.8126834620945939
10.460938;1.0449777037516927;0.8331724647752378;0.7970736823647107;-0.4432277446840813;-0.4241079336397646;1.0352489602550405;9.99898431218883;0.833524398272203;-0.42445502772200067;-0.4244549743285148;0.7245572092504791;0.3680334869556985;0.8126851703023342
10.470938;1.0449745363533893;0.8331725989652955;0.7970754358935437;-0.44323096088800085;-0.42411179214746386;1.0352446584111792;9.9989669008148;0.8335244534595035;-0.4244550271582609;-0.4244549745950346;0.7245600716155526;0.3680380692898666;0.8126882060179138
10.480938;1.0449713551266973;0.8331730333127315;0.7970776211851388;-0.44323529411610224;-0.4241167195214118;1.0352403165668365;9.998951147007674;0.8335245591150157;-0.424455026563596;-0.424454974867141;0.7245619263365142;0.36804261549702555;0.812690342154567
10.490938;1.0449681534824158;0.8331731375845697;0.7970796321982148;-0.4432385102691147;-0.4241205780322212;1.0352369455786758;9.9989369649888;0.833524705022561;-0.42445502594115836;-0.4244549751463588;0.7245647770528131;0.36804612665759057;0.8126929180576478
10.500938;1.0449649261165854;0.833172114403815;0.7970807035383126;-0.44324204354926955;-0.4241247400196274;1.0352325556932662;9.998924265840413;0.8335248819350211;-0.42445502529400225;-0.4244549754336708;0.7245666271251334;0.36805060432229636;0.8126950651133713
10.510938;1.0449616689276156;0.833172515180755;0.7970832750634925;-0.4432463766902323;-0.42412966740049346;1.0352281556813654;9.998912966995455;0.833525082756496;-0.4244550246250086;-0.42445497572964713;0.724568479946491;0.3680550498232115;0.8126972293892745
10.520938;1.044958377536397;0.8331725883321853;0.7970856677615122;-0.4432495927605193;-0.42413352592024356;1.035223752831695;9.99890299931253;0.8335253026301149;-0.42445502393705625;-0.4244549760343893;0.7245713388791576;0.36805846346057924;0.8126998547660566
10.530938;1.0449553183846798;0.8331732779818968;0.7970885701574693;-0.44325215778136245;-0.42413665064901795;1.0352193541448924;9.998894301000053;0.8335255387781423;-0.4244550232332935;-0.4244549763472325;0.7245732066152383;0.36806284434321584;0.8127020670933376
10.540938;1.0449519366667548;0.8331736519782346;0.7970914973603198;-0.4432564908322795;-0.4241415780376228;1.0352149677042337;9.998886801069824;0.8335257899229692;-0.4244550225170523;-0.42445497666666826;0.724575084912027;0.3680671908969625;0.8127043066230122
10.550938;1.0449484973148464;0.8331737038384883;0.7970942241379863;-0.4432597068211919;-0.4241454365666974;1.0352106026200205;9.998880408036076;0.8335260555044863;-0.4244550217917139;-0.4244549769907532;0.7245779753597502;0.36807050175036227;0.8127070121969687
10.560938;1.0449449938350566;0.8331726361330729;0.7970959770659352;-0.44326323994113853;-0.4241495985782416;1.0352062685516705;9.998875012614754;0.8335263349594992;-0.4244550210607991;-0.42445497731759074;0.7245798805514585;0.36807477653192877;0.8127093055325046
10.570938;1.044941421229865;0.8331726862479714;0.7970988872087192;-0.4432664558855906;-0.42415345711498936;1.0352019762238198;9.99887050127959;0.8335266270948583;-0.42445502032793725;-0.4244549776455031;0.724581804140012;0.36807901599899073;0.8127116236589744
10.580938;1.0449387369035545;0.8331737090128494;0.7971020724610809;-0.443271414603569;-0.42415859286524005;1.035197737361749;9.998866770674013;0.8335269298076925;-0.42445501959663606;-0.424454977973151;0.7245847493808688;0.368082221359321;0.8127144037587894
10.590938;1.0449350120677388;0.8331737718120076;0.7971051422667862;-0.4432746305146061;-0.4241624514075277;1.0351935630537448;9.998863735048246;0.8335272394786896;-0.4244550188702111;-0.4244549782996968;0.72458671793929;0.3680863936317853;0.8127167678300117
10.600938;1.0449312038833412;0.8331738467576073;0.7971082849388511;-0.44327784640948614;-0.4241663099507491;1.0351904622205195;9.998861326865534;0.8335275499991294;-0.42445501815191844;-0.42445497862460835;0.7245887103180773;0.3680895339161871;0.8127187014081896
