time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.610938;1.0449275814890526;0.8331748805923734;0.7971121909565284;-0.4432815282872498;-0.4241705035421019;1.0351864411595784;9.998859493640474;0.8335278527305761;-0.424455017444948;-0.42445497894723255;0.7245917271369708;0.36809364396644434;0.8127220014008187
10.620938;1.0449235959224181;0.8331749905655821;0.7971154689465042;-0.4432847441480384;-0.4241743620816654;1.035182503589543;9.99885819535998;0.833528137560748;-0.4244550167521418;-0.4244549792667204;0.7245937700051144;0.3680977261100314;0.8127244302202314
10.630938;1.0449195186825646;0.8331740052573907;0.7971177397968338;-0.4432882771487923;-0.42417852410281787;1.0351786508897298;9.99885740527776;0.833528394148072;-0.4244550160755734;-0.42445497958239115;0.7245958413912659;0.36810078276803665;0.8127264241655613
10.640938;1.0449153488468539;0.833174162022437;0.7971211366291493;-0.4432914929785856;-0.42418238263894215;1.0351748827549418;9.998857108131107;0.8335286126782062;-0.42445501541623165;-0.42445497989392456;0.7245989437662174;0.3681048162713328;0.8127297780471622
10.650938;1.0449110856857478;0.8331743485793869;0.7971245859220256;-0.4432947087930661;-0.4241862411723862;1.0351711984010235;9.998857294003317;0.8335287843022263;-0.4244550147741879;-0.4244549802010872;0.7246010787814944;0.3681078290931633;0.8127318001506808
10.660938;1.0449067283002003;0.8331748878860908;0.7971283865355963;-0.44329904160120376;-0.4241911685650038;1.0351675975234507;9.99885795864435;0.8335289017533897;-0.42445501414926856;-0.42445498050355857;0.7246032472255011;0.3681118241509726;0.8127342856861116
10.670938;1.0449032386421764;0.8331758026405702;0.7971318165427477;-0.44330288319175115;-0.4241952354532003;1.035164080071415;9.998859106408084;0.8335289594167921;-0.42445501354151083;-0.4244549808011472;0.7246064500662446;0.3681158049890113;0.8127376720418626
10.680938;1.0448986949929542;0.8331761132558163;0.7971353981924492;-0.44330609896212536;-0.42419909398436845;1.0351606456371363;9.99886074111831;0.8335289522193766;-0.42445501295095317;-0.4244549810938819;0.7246086894527483;0.3681187758541565;0.8127397223046684
10.690938;1.0448940635589723;0.8331753580521938;0.7971379493773124;-0.44330963187214995;-0.4242032560038208;1.0351582937636905;9.99886285302848;0.8335288748177412;-0.42445501237724803;-0.42445498138177645;0.7246109682766091;0.36812274137251094;0.8127422325694889
10.700938;1.0448896224423723;0.8331764009236993;0.7971419957339849;-0.44331219659200993;-0.42420638070671446;1.035155024915009;9.998865414677411;0.8335287221042763;-0.4244550118195106;-0.4244549816646191;0.7246142887982933;0.3681257056526994;0.8127451868125681
10.710938;1.0448848307469847;0.833177195031263;0.7971459882957769;-0.4433165293143214;-0.4242113081092573;1.035151840432788;9.998868382197589;0.833528489494391;-0.4244550112765277;-0.42445498194187486;0.7246166516328447;0.3681296714978711;0.8127477065227667
10.720938;1.04487996805869;0.8331777369735223;0.7971497081602098;-0.44331974502080296;-0.42421516666053233;1.0351487407356683;9.998871698931506;0.8335281723932657;-0.4244550107473173;-0.424454982212538;0.7246190556048486;0.36813264046699246;0.8127497766954568
10.730938;1.0448750421626487;0.833178348410865;0.7971534563013439;-0.4433229607135588;-0.4242190252233985;1.0351457242395747;9.998875301330436;0.8335277663227324;-0.424455010231442;-0.4244549824750943;0.7246214984256066;0.36813661344976456;0.8127523034526806
10.740938;1.0448710243339359;0.8331796832045908;0.7971571188575803;-0.44332680223513493;-0.42422309216628934;1.0351427887344835;9.998879125849777;0.8335272678065028;-0.42445500972876044;-0.42445498272793813;0.7246249776267356;0.36813959080559894;0.8127552728605529
10.750938;1.044866001689754;0.833179323554024;0.7971598452188682;-0.4433303350661311;-0.4242272542492026;1.0351399323236707;9.998883114655554;0.8335266749085956;-0.42445500923922697;-0.42445498296999723;0.7246274910986744;0.36814357199533465;0.812757807793191
10.760938;1.044860948095401;0.8331801548189126;0.7971636589047798;-0.4433335507314305;-0.4242311128579038;1.0351381522080432;9.99888721803829;0.8335259874004811;-0.42445500876298725;-0.424454983200927;0.7246300370690619;0.36814755569499047;0.8127603462042068
10.770938;1.044855875300109;0.8331813769001297;0.7971677925650957;-0.44333788337536717;-0.424236040341606;1.0351354440003404;9.998891398866144;0.8335252067782601;-0.42445500830040495;-0.4244549834208324;0.7246336135964194;0.3681505403981696;0.8127633257036682
10.780938;1.044850796121608;0.8331823546273364;0.7971716384191863;-0.4433410990229445;-0.42423989898096587;1.0351328023320434;9.998895639423575;0.8335243354217639;-0.42445500785213025;-0.4244549836299354;0.7246362179690164;0.36815452440881286;0.8127658683238952
10.790938;1.0448459990102383;0.8331840295659922;0.7971758895427721;-0.4433436636457097;-0.4242430237795999;1.0351302205774255;9.998899936682712;0.8335233749115454;-0.42445500741923303;-0.42445498382832547;0.7246388466739626;0.36815750538703235;0.81276795925856
10.800938;1.044840954434389;0.833185147549855;0.7971797634639599;-0.44334687927943556;-0.4242468824498231;1.035127690044295;9.998904286747534;0.8335223252358109;-0.4244550070030052;-0.42445498401585446;0.7246414960455068;0.3681614804103151;0.8127705046142336
10.810938;1.0448369133938336;0.8331869817374087;0.7971835382036999;-0.4433507207793227;-0.42425094951257747;1.0351252003567186;9.99890867809111;0.8335211857638832;-0.4244550066046115;-0.4244549841924898;0.7246451630443498;0.368164446467037;0.8127734904596109
10.820938;1.044831965002427;0.8331871084672597;0.7971863642943171;-0.44335425356012204;-0.4242551117146498;1.035123740218954;9.998913097405984;0.833519956822164;-0.4244550062250598;-0.4244549843589629;0.7246478459896015;0.36816840084758207;0.8127760409894729
10.830938;1.0448270801121795;0.8331884077450992;0.7971902653355685;-0.4433574691742735;-0.4242589704395477;1.0351212973132817;9.998917532764303;0.8335186405048008;-0.4244550058652463;-0.4244549845167777;0.7246505450048037;0.3681713413665692;0.8127781440691226
10.840938;1.0448222636528541;0.8331897580450959;0.7971941692405637;-0.44336068477846086;-0.42426282918114966;1.0351188581123454;9.99892196753252;0.8335172402935682;-0.4244550055255671;-0.4244549846674448;0.724654261459365;0.368174266518906;0.8127811475899508
10.850938;1.0448175192179303;0.8331911566217179;0.7971980723656036;-0.4433639003711479;-0.42426668793887284;1.0351164088920084;9.998926371365593;0.8335157602868514;-0.4244550052055966;-0.42445498481203553;0.72465699686116;0.36817817552668053;0.812783726051302
10.860938;1.0448138138953005;0.8331932545426385;0.7972018587701318;-0.4433677418462308;-0.42427075509125584;1.0351139378192977;9.998930692967614;0.833514205318708;-0.42445500490456733;-0.42445498495138806;0.7246597521001455;0.3681810682267391;0.8127858706499974
10.870938;1.044809503856913;0.8331953774589589;0.7972061349591636;-0.4433703063990822;-0.42427388000341776;1.035112436496551;9.998934861742477;0.8335125818840848;-0.4244550046220976;-0.4244549850863465;0.7246625268535878;0.36818494487134595;0.8127884937563111
10.880938;1.0448050118303767;0.8331961262263519;0.7972092374627526;-0.44337495607646726;-0.4242791111555411;1.035109899812393;9.998938805887372;0.8335108983492264;-0.4244550043583523;-0.42445498521770414;0.7246663192582192;0.3681878059263257;0.8127915869891957
10.890938;1.0448006163755286;0.8331977264579331;0.7972130799646887;-0.44337817161165766;-0.4242829699608593;1.035107324648848;9.99894247639035;0.8335091637554218;-0.4244550041138707;-0.42445498534583986;0.7246691260941772;0.3681916518504716;0.8127942784573167
10.900938;1.0447963206006996;0.8331993773868734;0.7972168870806631;-0.44338138712871367;-0.4242868287740928;1.0351047087672869;9.998945855553629;0.8335073863270327;-0.42445500388941526;-0.4244549854704842;0.7246719429572878;0.3681944828640139;0.8127965577702934
10.910938;1.0447930877073235;0.8332017284830714;0.7972205366448847;-0.4433852285449437;-0.42429089597950936;1.035102050814773;9.9989489488812;0.8335055728350266;-0.4244550036856853;-0.42445498559108313;0.7246757643941925;0.36819829895850165;0.8128002257492224
10.920938;1.0447889939691888;0.8332034756670537;0.7972242399724729;-0.44338844402571104;-0.4242947548059979;1.0351003506865817;9.99895177864789;0.8335037288399518;-0.42445500350312865;-0.4244549857072772;0.7246785839331312;0.3682011002086;0.8128025955785336
10.930938;1.044785000891691;0.8332052673649495;0.7972278776684031;-0.4433916594844759;-0.42429861363629623;1.0350976085386805;9.998954385446423;0.8335018593024435;-0.4244550033421237;-0.42445498581880114;0.7246813933865035;0.3682038869010616;0.8128050127920846
10.940938;1.0447811072597601;0.8332071004420802;0.7972314433629918;-0.44339487492020285;-0.42430247246877556;1.035094823203236;9.998956829340026;0.8334999690687266;-0.42445500320303553;-0.42445498592509706;0.7246841826212975;0.36820765942122763;0.8128079308090562
10.950938;1.0447773111772922;0.8332078541630961;0.797233863084683;-0.4433984074903926;-0.42430663480454783;1.035091992151628;9.998959184275565;0.8334980632022301;-0.4244550030859339;-0.42445498602513965;0.7246879413679057;0.3682104182453332;0.8128113353897763
10.960938;1.044774845538463;0.833211034918273;0.7972375496231272;-0.44340159780225247;-0.4243099681327329;1.0350901122889364;9.998961529296393;0.8334961474519711;-0.4244550029903959;-0.4244549861174396;0.7246906613915184;0.36821416385484557;0.8128143492663662
10.970938;1.0447712381595424;0.8332129669802683;0.7972408708310758;-0.4434048131639812;-0.4243138269605399;1.035087180366245;9.998963945788732;0.833494228728953;-0.42445500291547433;-0.42445498620032934;0.7246933368011351;0.36821689660060347;0.8128169563709919
10.980938;1.044767723129938;0.8332149224998544;0.7972441038709596;-0.4434080284961628;-0.42431768578210277;1.035084193655636;9.998966516156491;0.8334923151166775;-0.42445500285980764;-0.4244549862724423;0.724695963218241;0.3682196167874378;0.8128196076646326
10.990938;1.044764300920642;0.8332168967881612;0.7972472482049646;-0.4434112437978097;-0.4243215445942226;1.035081150550223;9.998969313906047;0.833490415207131;-0.42445500282206794;-0.42445498633281625;0.7246995372681289;0.3682233246327446;0.8128236456475049
11.000938;1.0447609733674827;0.8332188847648432;0.7972503049341345;-0.44341445906887844;-0.4243254033939781;1.035078050616472;9.998972394909375;0.8334885370646623;-0.424455002801556;-0.42445498638074247;0.7247020563685187;0.36822602000885085;0.8128263788564101
11.010938;1.0447587041271689;0.8332200977444382;0.7972517924096458;-0.4434175004947356;-0.42432870522671046;1.0350758944116547;9.998975802748427;0.8334866874896604;-0.4244550027984068;-0.42445498641587154;0.7247045186469774;0.36822870251041667;0.8128291488113785
11.020938;1.0447555700170916;0.8332220960879363;0.797254678818229;-0.44342071571501734;-0.4243325639973903;1.0350726830521868;9.998979584079384;0.8334848721967804;-0.42445500281334536;-0.42445498643854535;0.7247069230372247;0.3682323719827544;0.8128324055836633
11.030938;1.0447525339932557;0.8332240907215022;0.797257482541557;-0.44342393091002985;-0.4243364227504779;1.0350694180214215;9.998983803657199;0.8334830962632204;-0.42445500284735155;-0.42445498645000573;0.7247092687290353;0.3682350288877001;0.8128352403886427
11.040938;1.0447495983286839;0.8332260758283966;0.7972602048374322;-0.4434271460825346;-0.42434028148486697;1.0350661014646645;9.998988550240892;0.8334813636957366;-0.4244550029014803;-0.42445498645214064;0.7247125541183806;0.3682376740530038;0.8128389950280949
11.050938;1.0447477284567204;0.8332286976923895;0.7972627351563415;-0.4434309872152812;-0.4243443485997658;1.0350637366036644;9.99899392798472;0.8334796768504154;-0.4244550029768413;-0.4244549864468783;0.7247147768431248;0.3682413083344274;0.8128423372505027
11.060938;1.044745277355244;0.8332312771826956;0.7972656858919249;-0.4434335513419897;-0.4243474733766378;1.0350603279643145;9.999000041330065;0.8334780365674007;-0.42445500307461975;-0.424454986435767;0.7247169347588199;0.3682439324751146;0.8128452509578777
11.070938;1.0447426630665768;0.8332332121678466;0.7972681648420124;-0.4434367664670877;-0.4243513320460778;1.0350568810588077;9.999006990098446;0.8334764421680543;-0.424455003196075;-0.42445498641996854;0.7247190263146968;0.36824654684902997;0.8128481877094551
11.080938;1.0447401586210396;0.8332340123811467;0.7972694936292182;-0.4434402987400038;-0.4243554942024904;1.0350534017093072;9.99901487447816;0.8334748912698308;-0.42445500334244546;-0.424454986400371;0.7247220499851452;0.3682501515971502;0.8128524890689337
11.090938;1.0447387237385177;0.8332365643682454;0.7972716985845077;-0.44344413983767816;-0.42435956122786767;1.0350508953339341;9.99902379291974;0.8334733804898689;-0.4244550035147129;-0.42445498637752876;0.7247240035451049;0.368252747327583;0.8128554610116697
11.100938;1.0447364312467748;0.8332384508221132;0.7972739329117925;-0.4434473549317028;-0.4243634198227062;1.0350473662729707;9.99903383285723;0.8334719070909254;-0.42445500371342737;-0.424454986351517;0.7247258838886322;0.36825533529358123;0.8128584421605806
11.110938;1.044734240024912;0.8332403237662032;0.7972760873449086;-0.44345057001754207;-0.42436727838954275;1.0350438176375998;9.99904506835912;0.8334704707820577;-0.42445500393880925;-0.42445498632204204;0.7247276872820381;0.36825891682076267;0.8128618802967568
11.120938;1.044733109668404;0.8332425173531802;0.7972777497162274;-0.4434532941912515;-0.4243702764819614;1.0350412518035028;9.999057560542262;0.833469074388317;-0.42445500419091764;-0.4244549862888219;0.724729409609944;0.3682614929819914;0.8128648658262873
11.130938;1.0447311145293743;0.8332443634270861;0.7972797502838331;-0.443456509275737;-0.4243741349922603;1.035037670967442;9.999071354475198;0.8334677227264261;-0.424455004469444;-0.4244549862518655;0.7247320465855877;0.36826406478480816;0.812868741765292
11.140938;1.0447292153765906;0.8332461939685452;0.7972816749679993;-0.44345972436019604;-0.42437799347362315;1.035034077768128;9.999086480788733;0.8334664211569367;-0.4244550047733019;-0.4244549862114456;0.724733593816916;0.368266633251476;0.8128717246718811
11.150938;1.044727684631732;0.8332475141103948;0.7972828464503545;-0.44346260559659056;-0.4243814215038432;1.035030475766013;9.999102963149715;0.833465175019206;-0.42445500510064155;-0.4244549861679849;0.7247350465213728;0.3682701993363393;0.8128751589467917
11.160938;1.04472693783106;0.8332499512273305;0.7972845125716111;-0.4434664467141897;-0.4243854883395501;1.0350278688485985;9.999120828791115;0.8334639892691965;-0.42445500544929754;-0.4244549861220837;0.7247363992000901;0.3682727640181575;0.8128781389569523
11.170938;1.0447253243821697;0.8332517073725487;0.7972862205198951;-0.4434696618131388;-0.4243893467369778;1.0350242606977114;9.999140120928933;0.8334628678313583;-0.4244550058171738;-0.42445498607439097;0.7247376458134475;0.36827532829109033;0.8128811193417975
11.180938;1.0447238055152133;0.8332534297647843;0.7972878630199717;-0.44347287691810033;-0.42439320510776807;1.035020655634702;9.999160901993626;0.8334618130924725;-0.424455006202395;-0.42445498602523535;0.7247397804495426;0.36827789290958796;0.8128849935325441
11.190938;1.0447233411756869;0.8332554491091962;0.7972890295420665;-0.4434756011673838;-0.42439620301531683;1.0350180588204052;9.999183244336285;0.8334608257133902;-0.4244550066033372;-0.4244549859744531;0.7247407979082989;0.3682814585040859;0.8128884332333515
11.200938;1.0447220051205983;0.8332570952234526;0.7972905543477324;-0.4434788162964951;-0.4244000613350571;1.0350144745982797;9.9992072187209;0.8334599046214537;-0.42445500701858063;-0.4244549859214614;0.7247416941311478;0.3682840260295268;0.8128914245425267
11.210938;1.04472075747236;0.8332587011633577;0.7972920302481247;-0.44348203143834264;-0.42440391962945173;1.0350109048056833;9.999232877885984;0.8334590474634166;-0.42445500744670905;-0.42445498586548003;0.7247424666991418;0.368286596569972;0.8128944201323179
11.220938;1.0447195966189584;0.8332591511120424;0.797292396714485;-0.4434855637587804;-0.42440808141817066;1.0350083486065536;9.999260237139037;0.8334582517160692;-0.4244550078859134;-0.42445498580598734;0.7247431149575128;0.3682891705135388;0.8128974180104573
11.230938;1.0447194830937896;0.8332613316425425;0.797293689227338;-0.44348940499518286;-0.4244121480845578;1.0350048035423698;9.99928927298466;0.8334575158976529;-0.4244550083336729;-0.4244549857430152;0.7247446396033929;0.3682927472433007;0.8129017597655374
11.240938;1.0447187650576837;0.8332631337113168;0.7972951571706726;-0.4434908522981397;-0.4244142035023068;1.03500126602513;9.999319939301728;0.8334568401762111;-0.4244550087868866;-0.4244549856770289;0.7247450424068894;0.36829532553279315;0.8129047529871758
11.250938;1.0447178564367712;0.8332645897891691;0.7972965246161753;-0.4434940675353729;-0.42441806170414476;1.0349977309744054;9.999352178074957;0.8334562259900742;-0.424455009242269;-0.4244549856088126;0.7247453259469105;0.3682979037792242;0.8129077382633456
11.260938;1.0447179887147284;0.8332666574799502;0.7972977769428703;-0.44349790887264384;-0.42442212830823317;1.0349951926294918;9.999385918824725;0.8334556748637948;-0.42445500969663597;-0.424454985539336;0.7247454928835606;0.3683004801138917;0.8129107105772494
11.270938;1.0447172327333;0.8332680318697816;0.7972991444343647;-0.44350112417597537;-0.4244259864707867;1.0349916464259834;9.999421079126803;0.8334551874588042;-0.42445501014705395;-0.42445498546931026;0.7247455455815388;0.3683030529005768;0.8129136641588518
11.280938;1.0447165451004043;0.8332690440557242;0.7973002202896805;-0.44350322262500086;-0.4244287757636547;1.034988089963614;9.999457567556178;0.8334547638492555;-0.42445501059072394;-0.42445498539887444;0.7247464864986438;0.3683066211087504;0.8129179373916967
11.290938;1.0447168828793971;0.8332698603983482;0.7973004390604389;-0.44350738124089706;-0.4244331458379737;1.0349855232230845;9.999495282054552;0.8334544043791919;-0.42445501102476835;-0.4244549853277728;0.7247463185997987;0.36830918404553253;0.8129208350047615
11.300938;1.0447163172150864;0.8332710946308947;0.7973018636631223;-0.4435105966476977;-0.42443700394789724;1.0349819490669827;9.999534109949067;0.8334541095882789;-0.42445501144641107;-0.4244549852556553;0.7247460452437948;0.36831174081135104;0.8129236958403108
11.310938;1.044715804559316;0.8332722814442551;0.7973033202350228;-0.4435138120855706;-0.42444086204100395;1.0349783737628475;9.999573931711037;0.833453879731024;-0.424455011853386;-0.4244549851821734;0.7247456698393472;0.3683142900913312;0.8129265145474359
11.320938;1.04471630069446;0.8332737566653675;0.797304398873254;-0.4435165367682464;-0.4244438596958976;1.0349758063731103;9.999614619711682;0.8334537147905442;-0.4244550122441342;-0.4244549851069003;0.7247451961694513;0.3683168304554263;0.81292928627208
11.330938;1.0447158753930865;0.8332748560602146;0.7973059315186269;-0.4435197522683493;-0.4244477177573576;1.0349722570616986;9.999656036878024;0.8334536137267294;-0.4244550126177229;-0.4244549850291352;0.7247446289069241;0.36831936065516074;0.8129320071695074
11.340938;1.0447157576836046;0.8332765440125505;0.7973078964953868;-0.4435223167821732;-0.4244508418242289;1.0349697362418406;9.999698043491971;0.8334535732763438;-0.4244550129735177;-0.42445498494773665;0.7247449730548671;0.3683228795858768;0.8129360196121064
11.350938;1.0447163567614985;0.8332779066047555;0.7973090998332272;-0.4435250415569879;-0.4244538394340387;1.0349662546524834;9.99974050632882;0.8334535886747959;-0.4244550133108162;-0.4244549848611769;0.7247442328955632;0.3683253862798684;0.8129386342261272
11.360938;1.0447160156027258;0.833277789033409;0.7973096941787697;-0.44352857428471926;-0.424458000975424;1.0349628228599832;9.999783301707062;0.8334536559213904;-0.4244550136288448;-0.42445498476790117;0.7247434117615069;0.368327879962827;0.8129411970056747
11.370938;1.0447166535367287;0.833279412275659;0.7973112927867281;-0.4435324159752135;-0.4244620674113143;1.0349604509543417;9.999826314555527;0.8334537732848956;-0.4244550139269751;-0.42445498466689613;0.7247425126438134;0.36833035985237295;0.8129437107253495
11.380938;1.044716343571664;0.8332800414078598;0.7973127460256084;-0.44353451469381616;-0.4244648565541847;1.0349571497217007;9.999869441276436;0.8334539415310152;-0.4244550142046082;-0.42445498455804503;0.7247415386339133;0.36833282505425297;0.8129461796669337
11.390938;1.0447160442806254;0.8332809622878796;0.7973145516714846;-0.44353773028810595;-0.4244687145362451;1.0349539319259966;9.999912594063707;0.8334541630741013;-0.42445501446096146;-0.4244549844419504;0.7247404927651655;0.36833527499118307;0.8129486092660073
11.400938;1.0447167126495462;0.8332825092460174;0.7973162978957389;-0.4435415720117008;-0.4244727809451391;1.0349518113836766;9.999955700442975;0.8334544406470048;-0.42445501469527736;-0.42445498431949974;0.7247393779970168;0.3683377098289375;0.8129510047246279
11.410938;1.0447164190275313;0.8332830637146093;0.7973179056678312;-0.44354367074815504;-0.424475570059576;1.0349488003720793;9.9999986967462;0.8334547770635564;-0.42445501490708265;-0.4244549841916465;0.7247391977563096;0.36834013021012574;0.8129542616363811
11.420938;1.0447161215395844;0.8332839120124227;0.7973198724201599;-0.44354688634893613;-0.42447942801248234;1.0349469077557296;10.00004152031555;0.8334551754548248;-0.42445501509601374;-0.42445498405952675;0.7247379565291869;0.3683425367639421;0.8129566012411615
11.430938;1.0447167819601046;0.8332853899720113;0.7973217839096708;-0.44355072808851337;-0.42448349439421534;1.0349441381626758;10.000084111260602;0.8334556384275453;-0.42445501526164653;-0.4244549839245531;0.7247366599443075;0.3683459301393601;0.8129593731508112
11.440938;1.044716751844861;0.8332853910532034;0.7973228809018708;-0.4435524929913178;-0.4244858530111701;1.034941491545857;10.000126419484582;0.8334561673202673;-0.4244550154036478;-0.42445498378823504;0.7247353145632662;0.36834831120362477;0.8129616764489072
11.450938;1.044717411484728;0.8332868371226898;0.7973249059387733;-0.4435563347424399;-0.4244899193739276;1.034939963586836;10.000168405009177;0.8334567626949935;-0.4244550155217296;-0.42445498365201545;0.7247339280527395;0.36835068090986883;0.8129639693974577
11.460938;1.0447171126699126;0.8332873047377402;0.7973267970180742;-0.44355843349328417;-0.42449270843931347;1.0349375472226754;10.000210032750969;0.8334574249801834;-0.42445501561539456;-0.424454983517314;0.7247325093232908;0.36835304013486253;0.8129662568156796
11.470938;1.0447168195221936;0.8332880820035815;0.7973290496594101;-0.4435616490972576;-0.42449656634542704;1.0349352346884568;10.000251265973885;0.8334581543163513;-0.4244550156841264;-0.42445498338554116;0.7247310679052076;0.3683553896859805;0.8129685429745062
11.480938;1.0447174948038491;0.8332895052696176;0.7973312468187915;-0.4435654908565967;-0.4245006326905198;1.0349340189734781;10.000292065541604;0.833458949742218;-0.42445501572798017;-0.4244549832580513;0.7247306129990682;0.36835773020286533;0.8129717229541179
11.490938;1.0447172130241185;0.833289957528875;0.7973333032134293;-0.4435675896060566;-0.42450342174029804;1.0349318942521564;10.000332395861875;0.8334598079616173;-0.42445501574779715;-0.42445498313618546;0.7247291528348191;0.3683600619797684;0.8129740173977139
11.500938;1.044717894273615;0.8332913764389441;0.7973355996363615;-0.4435714313686045;-0.42450748808201966;1.03493085640816;10.000372228178453;0.8334607226542404;-0.42445501574483324;-0.4244549830212933;0.7247276948388855;0.36836238504686225;0.8129763208491574
11.510938;1.0447176102944071;0.8332907099132927;0.7973366779180858;-0.4435738472817409;-0.42451058066511355;1.0349289034031899;10.00041154126539;0.8334616855816815;-0.42445501572032746;-0.42445498291475453;0.7247262465333699;0.368364699601698;0.8129786351032489
11.520938;1.0447173197157198;0.8332914788261533;0.7973391687966953;-0.4435770628704952;-0.42451443856217824;1.034928033840819;10.000450323035482;0.8334626886150235;-0.4244550156754911;-0.4244549828181248;0.7247248155280922;0.36836700647953224;0.8129809607747335
11.530938;1.0447179814816068;0.8332925855510132;0.7973412838291313;-0.44357978778976775;-0.42451743606411235;1.0349262449333603;10.000488570092147;0.8334637249351531;-0.42445501561182114;-0.42445498273314525;0.724723408096514;0.36836930709818005;0.8129832980898533
11.540938;1.0447179412497634;0.8332939910985875;0.7973442417929649;-0.443582352364585;-0.42452055995106375;1.0349245320486122;10.000526281263678;0.833464789252145;-0.4244550155313022;-0.42445498266160686;0.7247220285273293;0.36837160290789106;0.8129856463660711
11.550938;1.0447185726869053;0.833295429241111;0.797346733690374;-0.44358619412435923;-0.4245246263122305;1.034923889295585;10.000563446983078;0.8334658772561201;-0.4244550154361955;-0.42445498260540204;0.7247206800205872;0.36837389501126927;0.8129880030609372
11.560938;1.0447182216297308;0.8332959060256693;0.7973490659847485;-0.4435882928548334;-0.4245274153846261;1.034922310314805;10.00060004500137;0.8334669844585356;-0.42445501532856517;-0.4244549825665784;0.7247193654938789;0.36837618402732614;0.812990364386601
11.570938;1.0447178484602186;0.8332967037960093;0.797351731498166;-0.44359150841383427;-0.42453127331408347;1.0349217897032608;10.000636047602482;0.8334681057045196;-0.4244550152100498;-0.4244549825470999;0.7247190876801528;0.36837847003115143;0.8129936183668529
11.580938;1.0447184164260213;0.8332978352835015;0.7973540089653183;-0.44359423332820536;-0.4245342708650882;1.0349203240516214;10.000671426447248;0.833469235870507;-0.42445501508201156;-0.4244549825485196;0.7247178489021485;0.3683807527761962;0.8129959800359343
11.590938;1.0447180055260932;0.8332975117800595;0.7973556557554298;-0.44359776603709944;-0.4245384323630765;1.0349199112888432;10.000706143346887;0.8334703702830962;-0.42445501494560733;-0.42445498257188763;0.7247166507087487;0.36838303205439954;0.8129983396299001
11.600938;1.0447185460273856;0.8332986305426577;0.7973579782402307;-0.44360049094395154;-0.42454142994842353;1.0349185497431939;10.000740140246219;0.8334715041974023;-0.42445501480167436;-0.4244549826179353;0.7247154936955008;0.36838530794921476;0.8130006967937417
11.610938;1.0447181230097653;0.8332994036757658;0.7973607354604904;-0.4436037064650486;-0.4245452879410216;1.0349172378955942;10.000773341038046;0.8334726326576953;-0.42445501465080676;-0.4244549826873377;0.7247143776048698;0.36838758096282287;0.8130030527682107
11.620938;1.0447186721718926;0.8333004964012575;0.7973630984035652;-0.4436064313583572;-0.42454828556206897;1.03491697390256;10.000805657803378;0.8334737518971146;-0.42445501449350415;-0.4244549827807837;0.7247133014784612;0.36838985200569946;0.8130054109633822
11.630938;1.0447182834892685;0.8333012391695974;0.7973658969476185;-0.44360964685047305;-0.42455214358770127;1.0349157551260548;10.000836992662597;0.8334748612117828;-0.4244550143301471;-0.4244549828986909;0.7247122639139696;0.3683921223589699;0.8130077767525057
11.640938;1.0447191681564925;0.83330292392926;0.7973686938541924;-0.4436117207169837;-0.424554407205131;1.0349155784617383;10.000867239083366;0.8334759631993509;-0.4244550141609312;-0.42445498304071166;0.7247112632973222;0.3683943935453717;0.8130101570057673
11.650938;1.0447188676368064;0.8333036277385718;0.7973715377513567;-0.4436149361716175;-0.4245582652612836;1.034914440754359;10.00089629464926;0.8334770622767624;-0.42445501398577673;-0.42445498320554376;0.724710297604124;0.3683966671267823;0.813012559763125
11.660938;1.044718624481186;0.8333028724394349;0.7973730344131542;-0.4436173519508497;-0.4245613580329337;1.034914338428855;10.0009240813678;0.8334781632602211;-0.4244550138043718;-0.4244549833912764;0.7247093642923236;0.3683989446583222;0.8130149937640608
11.670938;1.0447194029657485;0.8333038544824253;0.7973755157660998;-0.44362007677503057;-0.4245643557424359;1.0349132671948815;10.000950553833237;0.8334792712352215;-0.4244550136164697;-0.42445498359589046;0.7247084613702026;0.36840022763291635;0.8130170143025346
11.680938;1.044719277330553;0.8333044667391812;0.7973784388634416;-0.44362329216365093;-0.4245682138529738;1.0349132228470586;10.000975693991071;0.8334803919663909;-0.4244550134219828;-0.424454983817541;0.7247085891548357;0.3684025171843442;0.8130204267890758
11.690938;1.0447201672004893;0.8333053721927238;0.797380973884469;-0.4436260169539233;-0.42457121160275124;1.034912202414487;10.000999502130721;0.8334815315903362;-0.4244550132208974;-0.424454984054492;0.7247077503766801;0.36840481382563556;0.8130230021505349
11.700938;1.0447201436480613;0.8333058991593227;0.7973839491952021;-0.44362923229637397;-0.4245750697529027;1.0349122047477344;10.00102199063594;0.8334826960328205;-0.4244550130133724;-0.4244549843048045;0.7247069482272754;0.36840711756168615;0.813025638562411
11.710938;1.0447211266628476;0.8333067116873976;0.797386534514651;-0.4436319570503823;-0.4245780675456954;1.0349112305023156;10.001043193546208;0.8334838907044477;-0.42445501279975706;-0.42445498456626934;0.7247061850904728;0.3684094282365155;0.8130283426347513
11.720938;1.044721190620445;0.8333071395027505;0.7973895563679364;-0.4436351723439589;-0.4245819257382778;1.0349112814861818;10.001063183334248;0.8334851200655786;-0.4244550125804708;-0.4244549848367716;0.7247054630352813;0.3684117459403746;0.813031120646976
11.730938;1.0447222599743535;0.8333078494056103;0.7973921819003097;-0.443637897058149;-0.42458492357717464;1.034910359793614;10.0010820690839;0.8334863871549553;-0.42445501235597854;-0.424454985114563;0.7247047844283168;0.3684140714170869;0.8130339783487465
11.740938;1.0447224128798893;0.8333067406203981;0.7973938631491068;-0.443640312660296;-0.4245880165187211;1.0349104673340603;10.001099977507693;0.8334876935274256;-0.4244550121267473;-0.4244549853981414;0.7247041515989276;0.36841640632557404;0.813036920440481
11.750938;1.044723848838728;0.8333082945573876;0.7973972041677609;-0.44364350313179485;-0.42459134919230856;1.0349096053344056;10.001117032300069;0.8334890397338252;-0.42445501189322304;-0.4244549856860795;0.7247035662531027;0.36841875327869633;0.8130399505598348
11.760938;1.0447240992914828;0.8333082088550446;0.7973999626404122;-0.44364560150856636;-0.42459413863399165;1.0349097734809531;10.001133342497813;0.8334904260153665;-0.42445501165602234;-0.42445498597713194;0.7247030299033262;0.36842011561115845;0.8130426193150644
11.770938;1.04472536342073;0.8333087322541266;0.7974026055904336;-0.443648326124843;-0.42459713657116616;1.0349089696095661;10.001149006437364;0.8334918526813989;-0.4244550114160896;-0.4244549862704358;0.72470254522459;0.3684224969043495;0.8130458383058231
11.780938;1.044725721040726;0.8333088824235857;0.7974056546206398;-0.4436515412396618;-0.4246009949020716;1.034909190534788;10.001164121470879;0.8334933203683337;-0.42445501117458123;-0.42445498656541064;0.7247021168462812;0.36842490030986713;0.8130491602840677
11.790938;1.0447270999706841;0.8333093286722586;0.7974082769492923;-0.44365426579869965;-0.42460399288478645;1.0349084328425762;10.001178784591053;0.8334948303739168;-0.4244550109325645;-0.42445498686168004;0.7247017502119175;0.36842732798262645;0.8130525907027492
11.800938;1.0447275780116607;0.8333090874807941;0.7974109940796181;-0.4436563640473935;-0.424606782414349;1.034908692785138;10.001193082905088;0.833496384530448;-0.42445501069077146;-0.4244549871594113;0.724701449388402;0.3684297811045007;0.8130561338377705
11.810938;1.044729078494834;0.8333097792510608;0.7974138825204288;-0.4436602053397606;-0.42461084928152787;1.0349079666137153;10.001207083185491;0.8334979843690207;-0.42445501044968126;-0.4244549874596392;0.7247012164109626;0.3684322602845528;0.8130597929615035
11.820938;1.0447296756294877;0.833308351808487;0.7974154824505009;-0.44366262068418477;-0.42461394239998596;1.0349082521502122;10.001220829496326;0.833499629805106;-0.4244550102096574;-0.4244549877640251;0.7247010521066384;0.368434765939186;0.8130635703044566
11.830938;1.0447312907471824;0.833308658710117;0.7974180067327309;-0.44366534511381883;-0.42461694046184034;1.0349075502072247;10.001234344891568;0.8335013182864138;-0.4244550099707734;-0.42445498807415627;0.7247009567406106;0.3684362984559986;0.8130670139932656
11.840938;1.0447319965103956;0.8333085988053595;0.797420905592823;-0.4436685600022039;-0.42462079890513127;1.0349078644182326;10.001247631407717;0.8335030452857575;-0.4244550097326851;-0.4244549883909728;0.7247009310054177;0.36843885779762275;0.813071032139748
11.850938;1.044733985665378;0.8333094652295959;0.7974237341147846;-0.44367063335860146;-0.42462306292111834;1.0349071994731627;10.001260670535656;0.833504805488344;-0.4244550094947995;-0.42445498871481757;0.7247009772629048;0.36844144313003924;0.8130751741417792
11.860938;1.0447347832506344;0.8333090179155008;0.7974262290305302;-0.44367273137680463;-0.4246258525484594;1.0349075592633246;10.001273421743566;0.8335065937134561;-0.4244550092564355;-0.4244549890459362;0.7247020992122133;0.3684440533342132;0.8130803344763154
11.870938;1.0447365815375997;0.8333094982947571;0.7974288553731205;-0.44367657244534386;-0.42462991951220486;1.0349069463058607;10.001285823036174;0.833508404980156;-0.42445500901685845;-0.4244549893849546;0.7247023001845407;0.3684466875861574;0.8130847326976454
11.880938;1.0447374504223044;0.8333089647514879;0.797431221253839;-0.44367867038105935;-0.42463270916591933;1.0349073616574547;10.001297800399309;0.83351023398026;-0.42445500877536685;-0.4244549897330262;0.7247025821783822;0.368448345293948;0.8130888075211643
11.890938;1.044739306078649;0.833309029794856;0.7974334031458461;-0.4436813945913479;-0.4246357073147489;1.034906804093065;10.001309278777425;0.8335120755895065;-0.4244550085314503;-0.4244549900914847;0.7247029463216818;0.3684510260736875;0.8130934639201
11.900938;1.044741178328624;0.8333079173968977;0.7974344403956305;-0.4436844359383846;-0.42463900903105145;1.03490726946439;10.001320194803114;0.8335139266384944;-0.4244550082848325;-0.42445499046135216;0.7247033932537422;0.3684537298920007;0.813098244943052
11.910938;1.0447420964511318;0.8333075177554768;0.7974368843260761;-0.4436876505388763;-0.4246428675602394;1.0349067512153922;10.001330515613272;0.8335157867534636;-0.4244550080353278;-0.42445499084336086;0.7247039224117667;0.36845645692916573;0.8131031450748231
11.920938;1.0447439735234634;0.833307372509998;0.7974388373233223;-0.443690374648464;-0.4246458657419334;1.0349072412547695;10.001340243498662;0.8335176571772606;-0.42445500778266254;-0.42445499123841723;0.7247045313479066;0.3684582074390066;0.8131077044726159
11.930938;1.0447448715544823;0.8333064896196274;0.797440826859106;-0.4436924723984377;-0.42464865544703634;1.0349077307260353;10.00134939583363;0.8335195391940169;-0.42445500752634135;-0.42445499164782197;0.7247052161746805;0.36846098196018084;0.8131128227482635
11.940938;1.0447466978485545;0.833306166253395;0.7974426348355865;-0.443695196446811;-0.42465165364752216;1.034907210721382;10.001357986386463;0.833521433579486;-0.4244550072655594;-0.42445499207295156;0.7247059723740921;0.36846378155359627;0.8131180397535027
11.950938;1.0447475120625802;0.8333054143422528;0.797444792595616;-0.44369841090270024;-0.42465551221123954;1.034907672950124;10.001366022114192;0.8335233405153987;-0.4244550069992129;-0.4244549925147199;0.7247067952179207;0.3684666075696476;0.8131233486623811
11.960938;1.044749497548949;0.8333055252116439;0.7974468679753222;-0.44370048389396743;-0.4246577763334976;1.034907110956042;10.001373508119219;0.8335252591103065;-0.4244550067260655;-0.424454992973249;0.7247076806953543;0.3684684609231848;0.8131282897771442
11.970938;1.0447501730599664;0.8333042587854322;0.797448610315241;-0.44370258151582975;-0.42466056607420954;1.0349075213866499;10.001380461070271;0.8335271869296218;-0.42445500644515155;-0.4244549934479491;0.72470862676979;0.3684713415772671;0.8131337643136143
11.980938;1.0447517266351714;0.8333024251609003;0.7974491251756792;-0.44370562262513;-0.42466386787646737;1.0349069035210594;10.001386923245192;0.8335291205426718;-0.42445500615626874;-0.4244549939379718;0.724709632844726;0.36847424883148044;0.81313931519873
11.990938;1.0447531885621322;0.8333019255346769;0.7974509703100381;-0.4437094633039309;-0.4246679349723365;1.034907256946568;10.001392960062333;0.8335310568285879;-0.4244550058601253;-0.4244549944426222;0.7247106976071297;0.3684761819405719;0.8131444866545243
12.000938;1.044753590266219;0.8333003626740301;0.7974525855886387;-0.44371156083567004;-0.42467072474900613;1.0349075798847394;10.00139864374971;0.8335329937264908;-0.4244550055581246;-0.42445499496142003;0.7247118180434364;0.36847914044447827;0.8131501831946286
12.010938;1.0447548504760158;0.8332993626723526;0.7974540559433311;-0.4437142846954604;-0.4246737230324373;1.034906869884924;10.00140404122683;0.8335349300351932;-0.4244550052520738;-0.42445499549396204;0.7247129903411763;0.36848212429386895;0.8131559489566312
12.020938;1.0447550422248995;0.8332976312951914;0.7974556056920243;-0.4437163821697011;-0.4246765128371589;1.0349071257305158;10.001409210217547;0.8335368650162734;-0.4244550049439612;-0.4244549960397617;0.7247142104767411;0.36848513373055514;0.8131617800237347
12.030938;1.044756089031343;0.8332964784818452;0.7974570142197965;-0.4437191059799302;-0.42467951115160724;1.0349063484548369;10.001414194381313;0.8335387985905899;-0.4244550046359947;-0.4244549965982604;0.7247154732329758;0.3684871687622747;0.8131672177121764
12.040938;1.0447560690132673;0.8332946098485555;0.7974585040910009;-0.44372120339824184;-0.42468230098591225;1.0349065405922044;10.001419016136454;0.8335407318138668;-0.42445500433073463;-0.4244549971691031;0.7247167711117418;0.3684902288498619;0.813173162601663
12.050938;1.0447569083550152;0.8332936511746089;0.7974601552668882;-0.44372504391425877;-0.4246863681708825;1.0349057051072788;10.001423676993111;0.83354266671379;-0.42445500403094244;-0.424454997752287;0.7247180946061014;0.368493313203279;0.8131791556324864
12.060938;1.044757644804771;0.8332923217826425;0.7974614678879759;-0.44372776764995825;-0.42468936653222;1.0349058455141553;10.00142817145993;0.8335446057342422;-0.4244550037392857;-0.4244549983479735;0.7247194333444542;0.3684954210270915;0.8131847380915537
12.070938;1.0447573132102344;0.8332891734700223;0.7974617826080299;-0.4437301821532305;-0.4246924599746034;1.0349059661531408;10.001432502894117;0.8335465513797161;-0.42445500345826387;-0.4244549989562697;0.724720777287615;0.368498551403428;0.8131908118465385
12.080938;1.0447581059696813;0.833288368457012;0.7974634007190101;-0.44373225484120227;-0.4246947242489285;1.0349050713481094;10.001436686297252;0.8335485058783861;-0.4244550031901651;-0.4244549995771313;0.7247221176462981;0.36850170323599024;0.8131969193809842
12.090938;1.0447575474720852;0.8332862337012492;0.7974646889181115;-0.4437343521179667;-0.4246975141579732;1.0349051645230067;10.001440740465261;0.8335504707524005;-0.4244550029366559;-0.42445500021026716;0.7247234473627964;0.36850387545028174;0.813202602741644
12.100938;1.0447578302096885;0.8332846950543364;0.7974658132222342;-0.44373707575683896;-0.4247005125841576;1.0349052483800365;10.00144468270561;0.8335524463322663;-0.42445500269851166;-0.4244550008551292;0.7247247613435767;0.3685070673185722;0.8132087637642312
12.110938;1.0447579898573793;0.8332830995471693;0.7974668838426489;-0.44373979937579483;-0.42470351102710346;1.0349043245579201;10.001448529332107;0.8335544312358306;-0.4244550024760673;-0.42445500151115384;0.7247260564223621;0.368510278664938;0.813214944843656
12.120938;1.0447570647207358;0.8332807953719517;0.7974680122308363;-0.4437418965794717;-0.4247063009832377;1.034904391735127;10.001452295652516;0.8335564222972353;-0.42445500226970556;-0.4244550021779752;0.7247273310360155;0.36851250963856574;0.8132206878029168
12.130938;1.044756980313613;0.8332794015715127;0.7974692804203466;-0.4437457369024685;-0.4247103682957902;1.0349034445231524;10.00145599762331;0.8335584151115635;-0.4244550020797289;-0.42445500285542115;0.7247285851846219;0.36851576018335075;0.8132268930745529
12.140938;1.0447567760280065;0.8332776332493466;0.7974701931917584;-0.4437484604649019;-0.42471336678533045;1.0349034747162529;10.001459656748327;0.833560404852265;-0.4244550019059291;-0.4244550035434567;0.7247298208467486;0.36851802978666665;0.8132326471500617
12.150938;1.0447554909761718;0.8332751581435615;0.7974711670131446;-0.4437505576044789;-0.4247161567847208;1.034903473208597;10.0014632964761;0.8335623875175687;-0.42445500174733897;-0.42445500424198024;0.7247300421522276;0.3685213175707933;0.8132379581992843
12.160938;1.0447550512429695;0.8332721646071601;0.797470914052562;-0.44375359830643024;-0.42471945887230794;1.0349024312193547;10.00146692958693;0.8335643607885039;-0.4244550016022612;-0.4244550049504917;0.724731254814205;0.3685246222913379;0.8132441482686588
12.170938;1.0447535365873615;0.8332695887678642;0.7974717984287311;-0.4437556954080554;-0.4247222489021259;1.0349023406441877;10.001470554670039;0.8335663233925477;-0.4244550014683883;-0.4244550056679689;0.7247324649132786;0.3685269422991868;0.8132498648840867
12.180938;1.044752874581904;0.8332676215263609;0.7974725339158643;-0.4437584189076529;-0.4247252474550914;1.0349021932646119;10.00147416264263;0.8335682744781324;-0.4244550013429371;-0.4244550063929986;0.7247336774097695;0.36853027588533716;0.813256006589643
12.190938;1.0447523786699204;0.8332662439158067;0.7974736263358742;-0.4437604913978385;-0.424727511885431;1.0349009797268507;10.001477736682471;0.833570214222044;-0.4244550012228725;-0.42445500712399936;0.7247348953431426;0.3685326219427114;0.813261659008418
12.200938;1.0447505416386975;0.8332635569763495;0.7974744064049445;-0.4437625884479315;-0.424730301958741;1.0349006894624453;10.00148124806021;0.8335721440608189;-0.4244550011049836;-0.4244550078593755;0.7247361204518573;0.3685359802907328;0.8132677218116022
12.210938;1.044749562894283;0.833261493443902;0.7974750426248635;-0.4437653119075781;-0.4247333005551628;1.0349003116847495;10.001484660687352;0.8335740659876496;-0.4244550009857195;-0.4244550085975744;0.7247373542296415;0.3685383513203039;0.8132732815915523
12.220938;1.04474848571847;0.8332594068848215;0.7974756441555577;-0.4437680353569703;-0.42473629916375905;1.0348988370561316;10.001487937457972;0.8335759822649748;-0.4244550008610666;-0.42445500933712793;0.724738598088572;0.3685417355400364;0.8132792372422541
12.230938;1.0447463562701016;0.8332566514485038;0.7974763206120319;-0.4437701323635554;-0.4247390892709161;1.0348982586266726;10.001491038981039;0.8335778952583784;-0.42445500072661446;-0.42445501007663405;0.7247398531861765;0.36854513338345196;0.8132851267645032
12.240938;1.0447451079214491;0.8332534174808929;0.7974757819735158;-0.4437731729684662;-0.42474239147123816;1.0348975714016206;10.001493921593813;0.8335798067277904;-0.42445500057775987;-0.42445501081470083;0.7247411209922786;0.3685475449346615;0.8132904885781861
12.250938;1.0447437879903834;0.83325129206743;0.797476280197413;-0.4437758963960379;-0.4247453901087506;1.0348957717018528;10.00149654076643;0.8335817172425435;-0.4244550004099273;-0.4244550115499276;0.7247424038376199;0.3685509697332324;0.8132962219498713
12.260938;1.0447414426357642;0.8332485121137782;0.7974768612775482;-0.4437779933766937;-0.42474818023930955;1.0348948569128043;10.001498853601854;0.8335836258967868;-0.4244550002187374;-0.42445501228081983;0.7247437044545337;0.3685534069506592;0.8133014127709896
12.270938;1.0447400022126878;0.833246384473815;0.7974773062342628;-0.4437807167968826;-0.42475117889059294;1.0348938255801834;10.001500813200412;0.8335855303476737;-0.42445500000031994;-0.42445501300570254;0.7247450251540114;0.36855685556903334;0.8133069595145458
12.280938;1.0447385095506987;0.8332442627878864;0.7974777289957958;-0.4437834402160917;-0.42475417754823114;1.034891677647878;10.00150236420285;0.8335874271202597;-0.4244549997516551;-0.42445501372271716;0.7247463671956579;0.36855931443222023;0.8133119469841346
12.290938;1.0447360067803675;0.8332414998227402;0.7974782437845592;-0.4437855371804204;-0.42475696769454885;1.0348904137349428;10.001503444582925;0.8335893113459697;-0.42445499947070253;-0.4244550144296934;0.7247477302840374;0.36856278227925593;0.8133172739159931
12.300938;1.0447344222834931;0.8332394000766813;0.7974786313452559;-0.4437882605958052;-0.42475996636131286;1.03488903356858;10.001503986078687;0.833591176230969;-0.42445499915635926;-0.42445501512413225;0.7247491127378594;0.36856525765640147;0.8133220266697708
12.310938;1.0447330717725603;0.8332379401372872;0.7974793957118432;-0.44379033301587006;-0.42476223087082476;1.0348865355264962;10.001503922539762;0.8335930138535594;-0.42445499880809545;-0.42445501580369716;0.7247505127304922;0.3685687390845041;0.8133271058491333
12.320938;1.044730450581865;0.8332352161659701;0.7974798670471451;-0.44379242996785967;-0.42476502101927827;1.0348849174981793;10.001503202696176;0.8335948170635763;-0.4244549984255988;-0.42445501646657574;0.7247519295654082;0.36857122557380867;0.8133315997090708
12.330938;1.0447287598259887;0.8332331567127776;0.7974802154649138;-0.44379515338282255;-0.42476801968587574;1.0348831778249938;10.001501786707932;0.8335965806410949;-0.4244549980090031;-0.4244550171112325;0.7247523636003477;0.3685747167754943;0.813335520099388
12.340938;1.0447270433652314;0.8332299951087351;0.7974794847145502;-0.44379819397537196;-0.4247713219260401;1.0348803160247642;10.00149963726444;0.8335983014871503;-0.42445499755914046;-0.4244550177362156;0.7247538153343756;0.36857721277342015;0.8133397413271777
12.350938;1.0447243472069965;0.8332273151674914;0.7974799260173827;-0.44380029092316686;-0.4247741120639251;1.0348783333163059;10.001496724366826;0.8335999787757635;-0.42445499707723816;-0.4244550183403252;0.7247552849452391;0.36858071401790526;0.8133442784767854
12.360938;1.044722604233855;0.8332249849777328;0.7974799480958928;-0.44380189763771805;-0.42477604188172985;1.034876232752634;10.001493038473397;0.8336016139478784;-0.42445499656441055;-0.42445501892278237;0.7247567720693965;0.3685832213910631;0.8133482254198778
12.370938;1.0447208604548337;0.833222985628534;0.7974802721215861;-0.4438046210669548;-0.4247790405266972;1.0348730188064517;10.001488599240373;0.83360320957666;-0.42445499602142023;-0.4244550194832889;0.7247582755701504;0.3685867362251711;0.8133524904706282
12.380938;1.0447191212730815;0.833220996523541;0.7974805966306792;-0.443807344501293;-0.4247820391614276;1.0348706970134642;10.001483456403637;0.8336047671990076;-0.4244549954487164;-0.42445502002190055;0.7247597937466783;0.3685892601224102;0.8133561698715205
12.390938;1.044716427329155;0.8332183639963544;0.7974810347283425;-0.44380944145483114;-0.4247848292586734;1.0348682738475197;10.001477681584415;0.8336062857494488;-0.42445499484659227;-0.4244550205386772;0.7247613249735685;0.36859279451363314;0.8133601736203908
12.400938;1.0447147027953874;0.8332163892106572;0.7974813666567173;-0.44381216489867004;-0.4247878278649921;1.034865756299891;10.001471352748117;0.8336077617108836;-0.42445499421564337;-0.42445502103344523;0.724762868358095;0.36859534025345286;0.8133635964918112
12.410938;1.044712984799665;0.8332144224929862;0.7974817058857039;-0.4438148883511911;-0.42479082645326766;1.034862151590328;10.001464542664475;0.8336091904950294;-0.424454993557238;-0.4244550215058289;0.7247644236157617;0.3685978976917703;0.8133668906550147
12.420938;1.0447103106540212;0.8332118163189638;0.7974821650219767;-0.44381698531831937;-0.42479361649336733;1.0348594666602724;10.001457313223833;0.8336105674736982;-0.4244549928734132;-0.4244550219552218;0.7247659902852817;0.36860146703887176;0.8133705067011111
12.430938;1.0447088775356768;0.8332093871089494;0.7974818440963279;-0.44381937497430074;-0.4247961844364996;1.0348567072368324;10.001449707606362;0.8336118879333209;-0.4244549921666465;-0.42445502238057947;0.7247675678043994;0.36860404846778455;0.8133735351349725
