time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.440938;1.04470717765317;0.8332074684281058;0.7974822078597754;-0.4438220984663506;-0.4247991829499905;1.0348528775070915;10.001441740022816;0.8336131472058057;-0.4244549914398198;-0.42445502278032626;0.7247681561520144;0.3686076421039492;0.8133759895114885
12.450938;1.0447054847884314;0.8332052563344358;0.7974822720756749;-0.44382370528086396;-0.4248011125973248;1.0348499801336855;10.001433393257749;0.8336143409561576;-0.42445499069596243;-0.4244550231524677;0.7247697554171496;0.3686102481226021;0.8133787447259776
12.460938;1.0447028369772042;0.8332027378202961;0.7974827511430547;-0.443825802305028;-0.42480390251244693;1.0348470160862084;10.001424633991213;0.8336154644937294;-0.4244549899378928;-0.4244550234949052;0.7247713646288743;0.3686138665853559;0.8133818156210707
12.470938;1.0447011570741183;0.8332009014802988;0.7974831143308158;-0.44382852585718235;-0.4248069009191234;1.034843984510967;10.001415438266008;0.833616512649303;-0.4244549891681863;-0.4244550238057455;0.7247729813325784;0.36861649724251466;0.8133842953240881
12.480938;1.0446994807671084;0.8331990993130911;0.7974834673742254;-0.4438312494332348;-0.424809899285338;1.0348398832786507;10.001405804305778;0.8336174812954478;-0.42445498838933016;-0.42445502408319247;0.7247746023990863;0.36861914006354307;0.8133866376288296
12.490938;1.0446978047746107;0.8331973328186081;0.7974838060523748;-0.44383397303443095;-0.42481289760968294;1.034836710425295;10.001395740108155;0.8336183687077853;-0.4244549876036114;-0.42445502432531684;0.7247762251714571;0.36862279605250575;0.8133892965538222
12.500938;1.0446951635070634;0.833194950647559;0.7974842389617387;-0.4438360701397648;-0.4248156873575279;1.0348334645098765;10.001385246759275;0.8336191757955396;-0.424454986812863;-0.424455024530244;0.7247778482879197;0.36862546704997595;0.8133913658444483
12.510938;1.0446934766550036;0.8331929356465204;0.797484239072875;-0.44383767710355704;-0.42481761676165725;1.0348301432940477;10.001374324242857;0.8336199054641892;-0.4244549860185522;-0.42445502469653756;0.7247794722695402;0.3686291545718039;0.8133937528245
12.520938;1.044691776859519;0.8331901516798684;0.7974834550029508;-0.44384071795985425;-0.42482091853931053;1.0348257431786836;10.001362988383127;0.8336205615632549;-0.424454985222014;-0.4244550248233668;0.7247810993958607;0.3686318589804895;0.8133955517559314
12.530938;1.0446900578257916;0.833188511614956;0.79748371993954;-0.44384344166944556;-0.4248239166895072;1.0348222598285166;10.001351271534846;0.8336211481625101;-0.4244549844245447;-0.42445502491034726;0.7247817331157994;0.3686345796308917;0.8133963265565051
12.540938;1.0446873519295128;0.8331862437547981;0.7974840752124975;-0.4438455388743375;-0.42482670625913743;1.0348186887160618;10.001339210115452;0.8336216691716376;-0.4244549836275411;-0.42445502495720705;0.7247833779569315;0.36863831550542053;0.8133983165454091
12.550938;1.0446855790104075;0.8331843282461543;0.7974839939623162;-0.44384714595861174;-0.42482863548749944;1.0348150256866513;10.001326838435586;0.8336221283314813;-0.4244549828327176;-0.4244550249636994;0.7247850392216363;0.3686410656652773;0.8133997288509104
12.560938;1.0446840473583812;0.8331833700581723;0.797484584275363;-0.4438492187652057;-0.4248308993059577;1.0348102672563009;10.001314188353115;0.8336225296886967;-0.4244549820421648;-0.42445502492979686;0.724786721835515;0.368643829477829;0.8134010235693658
12.570938;1.044682207533159;0.8331817943942811;0.7974847590316101;-0.4438519425962473;-0.42483389728011034;1.0348064102169787;10.001301290820468;0.8336228775884973;-0.42445498125814546;-0.42445502485575504;0.724788429589258;0.36864760668810237;0.8134026608655991
12.580938;1.0446793672462984;0.8331795733709026;0.797485019346321;-0.4438540399141531;-0.4248366866721555;1.03480245143029;10.001288179577033;0.8336231758796809;-0.42445498048270847;-0.4244550247420018;0.7247901655340477;0.36865039703689323;0.8134037392296142
12.590938;1.0446774462517892;0.8331776896557431;0.7974848378613053;-0.4438556471335219;-0.42483861572935877;1.0347983879852058;10.00127489081107;0.8336234275131356;-0.4244549797174734;-0.4244550245891019;0.7247919325110812;0.3686531997013403;0.8134047155912382
12.600938;1.044675478062938;0.8331761249451017;0.7974849307706307;-0.4438583710665208;-0.42484161357756545;1.034794217077649;10.001261460488806;0.8336236350485416;-0.4244549789638099;-0.4244550243977189;0.7247927326699959;0.36865701314454663;0.8134051549486302
12.610938;1.0446734581231258;0.8331745600228491;0.7974849922147158;-0.4438610950363259;-0.42484461138490714;1.0347889360871896;10.00124792775144;0.8336238009744816;-0.4244549782230208;-0.42445502416842124;0.7247945664247931;0.3686598351205854;0.8134059361713029
12.620938;1.0446713830770311;0.833171876060687;0.7974839511935639;-0.4438641362206173;-0.4248479127402588;1.034784543800443;10.001234343988989;0.8336239268095063;-0.4244549774962532;-0.4244550239014987;0.7247964323220196;0.3686626625704788;0.8134066245870738
12.630938;1.0446682901622313;0.8331693364061801;0.7974837505855382;-0.44386511703376175;-0.42484963309341756;1.034780041990167;10.001220777626529;0.8336240119165785;-0.4244549767843839;-0.424455023596899;0.7247983281793104;0.3686664919199067;0.8134076776147835
12.640938;1.0446661046139463;0.8331677583718379;0.7974837032796536;-0.44386784111766164;-0.42485263078308005;1.0347754352665977;10.001207314738874;0.8336240536262338;-0.4244549760879899;-0.4244550232542065;0.7248002523418665;0.36866931988843815;0.8134081937022044
12.650938;1.0446638664088743;0.8331661697084758;0.7974836121850849;-0.44387056524167307;-0.4248556284352943;1.0347707293519963;10.001194058874237;0.83362404833103;-0.42445497540722926;-0.42445502287268677;0.7248022042461055;0.3686721439278313;0.8134086318246432
12.660938;1.0446615775512778;0.8331642477728997;0.7974831684463802;-0.4438721727383184;-0.424857557219513;1.0347649300725268;10.001181118814609;0.8336239924406714;-0.4244549747418303;-0.4244550224514708;0.7248041842609634;0.3686749618038593;0.8134089969535975
12.670938;1.0446592407648774;0.833162621852906;0.7974829750030554;-0.44387489694432636;-0.4248605548011705;1.0347600432927688;10.001168592231469;0.8336238829040796;-0.4244549740914158;-0.4244550219898909;0.7248051927950655;0.368678771133976;0.8134088557328143
12.680938;1.0446558975829572;0.8331603206881846;0.7974828373325474;-0.4438769946138172;-0.42486334380367147;1.0347550745117209;10.001156569488284;0.8336237168353127;-0.4244549734557995;-0.42445502148794606;0.7248072292837563;0.36868156954681297;0.8134090882401919
12.690938;1.0446537483691734;0.8331592723607759;0.7974829240832111;-0.4438790679050227;-0.424865607101811;1.034750028506831;10.001145146824443;0.8336234905391208;-0.4244549728350656;-0.4244550209466159;0.7248092919148469;0.36868435486028733;0.8134092603538141
12.700938;1.0446512872347347;0.8331572575128562;0.797482260795917;-0.4438806755635999;-0.42486753575969877;1.0347449089420064;10.001134423300686;0.8336231992774729;-0.4244549722296429;-0.4244550203677898;0.7248113779530583;0.3686881248733162;0.8134098285325801
12.710938;1.0446487899275023;0.8331555408313162;0.7974818467235647;-0.44388339992257236;-0.42487053322279633;1.0347387170850437;10.001124491856137;0.8336228376258918;-0.4244549716401709;-0.42445501975415506;0.7248134841364937;0.36869087730524136;0.8134098886979214
12.720938;1.0446462590987817;0.8331526935041701;0.7974803108168546;-0.44388644149456874;-0.42487383425422065;1.0347334514737783;10.001115448552412;0.8336223998173885;-0.42445497106712277;-0.4244550191092653;0.7248156071925786;0.3686936099285718;0.8134098978977939
12.730938;1.0446427346990885;0.8331499866498034;0.7974795997720483;-0.4438874226716452;-0.4248755542899132;1.0347281098756544;10.001107407555875;0.8336218807475616;-0.4244549705108289;-0.42445501843729905;0.7248167447165064;0.36869632047204814;0.8134089704997829
12.740938;1.044640141747631;0.8331482463592764;0.7974790314993598;-0.4438901471262677;-0.4248785516870881;1.0347226912064562;10.001100493173238;0.8336212774603527;-0.4244549699719937;-0.4244550177424315;0.7248188958536186;0.36869900666352384;0.8134088964704103
12.750938;1.0446375199628075;0.8331461937996811;0.7974781130442005;-0.4438917549516734;-0.4248804802368339;1.0347171958211907;10.001094815999647;0.8336205900542284;-0.42445496945191236;-0.4244550170285885;0.7248210610515088;0.36870266690838976;0.8134092452893484
12.760938;1.0446348725965309;0.8331444700478488;0.7974774567023959;-0.44389447945678034;-0.4248834776037688;1.034711625376584;10.001090459103528;0.8336198219082948;-0.4244549689521367;-0.4244550162998083;0.72482324147213;0.3687053008787043;0.813409116498929
12.770938;1.0446322041663894;0.8331427653081633;0.7974767655647464;-0.4438972039819742;-0.42488647496044174;1.0347049830483825;10.001087478094876;0.8336189790833288;-0.424454968474174;-0.42445501556041454;0.7248254387406126;0.3687079091044504;0.8134089694465196
12.780938;1.0446295196567361;0.8331407700319193;0.797475743173772;-0.44389881187268243;-0.4248884034790939;1.0346992735102647;10.001085905765201;0.8336180687491336;-0.42445496801943244;-0.4244550148147079;0.7248276544013192;0.36871049225961006;0.8134088099312392
12.790938;1.0446258624573306;0.8331384734930357;0.7974751142426524;-0.4439009098239331;-0.42489119226750716;1.0346935027138922;10.001085761212758;0.833617097911187;-0.4244549675891492;-0.42445501406690117;0.7248288887092125;0.3687140512751625;0.8134082056572606
12.800938;1.0446231625994304;0.8331365465532802;0.7974740543799153;-0.443902517746649;-0.4248931207758805;1.0346876777904155;10.001087065514096;0.8336160733519178;-0.42445496718435394;-0.42445501332153496;0.7248311398339581;0.3687165879869317;0.8134080373372256
12.810938;1.0446204658727956;0.8331349748701598;0.7974732852712583;-0.4439052423326662;-0.42489611811152833;1.0346818065193473;10.001089855270859;0.8336150022632091;-0.42445496680594136;-0.4244550125836608;0.724833404372834;0.36871910529367546;0.813407871251355
12.820938;1.0446177818665197;0.8331334441035347;0.7974725046636144;-0.4439079669301152;-0.4248991154450096;1.0346758963558715;10.001094184249387;0.8336138927860606;-0.4244549664547015;-0.42445501185833395;0.7248356783691999;0.3687216065727304;0.8134077114479484
12.830938;1.0446153938754605;0.83313114979036;0.7974707311463076;-0.44390924108023566;-0.42490061330249895;1.034668953685809;10.0011001129708;0.8336127534264707;-0.42445496613125067;-0.4244550111498219;0.7248379580472277;0.368724095100181;0.8134075628794741
12.840938;1.0446127641137328;0.8331297080868733;0.7974699269617611;-0.4439119656955517;-0.42490361063079735;1.0346629837712367;10.001107695503654;0.833611591388322;-0.424454965836002;-0.4244550104611945;0.7248392404661892;0.3687265737632297;0.8134065394829354
12.850938;1.044609210631749;0.8331273445471356;0.7974689197144376;-0.4439129470480485;-0.4249053305681712;1.0346569915808055;10.001116969803432;0.8336104114697948;-0.4244549655692472;-0.4244550097943952;0.7248415238796367;0.36873004465231163;0.8134068815710609
12.860938;1.044606662703718;0.8331259960795999;0.7974680969467832;-0.44391567167231827;-0.4249083278923904;1.0346509826890529;10.00112795234873;0.8336092160358575;-0.42445496533127847;-0.4244550091504776;0.7248438074403181;0.3687325087932419;0.8134067943777239
12.870938;1.0446041625586735;0.8331243776393206;0.7974669654881618;-0.44391727966056493;-0.42491025638657354;1.0346449631497248;10.001140644364247;0.8336080058184374;-0.42445496512261816;-0.4244550085298894;0.7248460905056734;0.3687349663442226;0.8134067341592578
12.880938;1.0446017128092382;0.8331231239041588;0.7974661350188524;-0.44392000429243506;-0.4249132537106268;1.03463893874104;10.001155045546685;0.8336067814971774;-0.424454964944244;-0.4244550079327597;0.7248483722424875;0.3687374169943154;0.8134067021650254
12.890938;1.044599315294138;0.8331216015976897;0.7974650001147979;-0.4439216122872756;-0.42491518220793983;1.0346329148012599;10.001171157537264;0.8336055444640388;-0.4244549647974453;-0.42445500735903846;0.7248496519543569;0.36873986022073946;0.8134058059861472
12.900938;1.0445969732203424;0.833120446806798;0.7974641687347586;-0.44392433691959726;-0.4249181795384487;1.0346268964635676;10.001188976623965;0.8336042961354372;-0.4244549646833223;-0.42445500680852627;0.7248519294077475;0.36874229508864564;0.8134058257861736
12.910938;1.0445946922985618;0.8331193433581008;0.7974633371751392;-0.44392706154806383;-0.42492117687430053;1.034619888190906;10.00120848446164;0.8336030373822626;-0.42445496460235393;-0.4244550062809236;0.7248542047130291;0.36874571992792327;0.8134063215528187
12.920938;1.0445924789858387;0.8331179738845363;0.7974622012881702;-0.44392866953584653;-0.42492310538768846;1.0346138934111115;10.00122963697917;0.8336017682119574;-0.42445496455441833;-0.42445500577576845;0.7248564785180586;0.36874813261860756;0.8134063848228686
12.930938;1.0445893752596165;0.8331152047007943;0.7974604096570309;-0.4439310846808839;-0.4249261977728139;1.0346079155564545;10.00125235770668;0.8336004875651366;-0.42445496453912795;-0.424455005292303;0.724858752705063;0.3687505313048686;0.8134064681949646
12.940938;1.0445873046527467;0.8331139360689639;0.7974592690536554;-0.44393269265162255;-0.42492812630213683;1.034601959466291;10.001276544345837;0.8335991938705055;-0.4244549645560997;-0.4244550048296195;0.7248600306138754;0.36875291480381023;0.81340567997704
12.950938;1.0445853013126478;0.8331130329448719;0.7974584272224431;-0.44393541724387225;-0.42493112367018804;1.0345960319134362;10.001302079044342;0.8335978856915908;-0.4244549646051098;-0.42445500438713196;0.724862316275608;0.3687552825235916;0.8134058016263964
12.960938;1.0445833598529985;0.8331118585362441;0.7974572752770196;-0.4439370251960946;-0.4249330522216921;1.0345901415577232;10.001328834396595;0.8335965619298378;-0.42445496468600874;-0.424455003964912;0.7248646134256228;0.3687576342897522;0.813405939086292
12.970938;1.0445817483693411;0.8331113550986182;0.7974565069887061;-0.4439379821510847;-0.4249342465271299;1.0345842988208074;10.001356685990688;0.833595222093508;-0.42445496479837785;-0.4244550035632938;0.724866924905292;0.36875997052698806;0.8134060878445655
12.980938;1.0445799152994235;0.8331105852240323;0.7974556436911182;-0.443940706710366;-0.42493724393669935;1.0345785154046216;10.001385530543446;0.8335938667285948;-0.42445496494133095;-0.42445500318207624;0.7248682523678959;0.36876229260697024;0.8134053504682385
12.990938;1.0445781275479262;0.8331095377842791;0.797454471502915;-0.4439423146309358;-0.424939172537412;1.034572802904464;10.001415291374931;0.8335924971301056;-0.42445496511367253;-0.4244550028203926;0.7248705963022642;0.368764602628543;0.8134055018909296
13.000938;1.0445763775538213;0.8331088401722713;0.7974536007372156;-0.4439450391639836;-0.42494216998686646;1.0345671709443083;10.001445908348243;0.8335911142458654;-0.42445496531416965;-0.4244550024772511;0.7248729564671677;0.36876690262530215;0.8134056430082803
13.010938;1.0445746582595665;0.8331078477566195;0.7974524270763823;-0.4439466470583213;-0.42494409863054455;1.0345606257148896;10.001477322095758;0.8335897183201334;-0.4244549655415708;-0.4244550021519505;0.724875332443856;0.36877019389039584;0.8134062208761428
13.020938;1.044572964874348;0.8331071819229315;0.7974515592342467;-0.44394937156062947;-0.4249470961250464;1.0345551699017235;10.001509461471281;0.8335883096710093;-0.4244549657944307;-0.4244550018441181;0.724877723667999;0.3687724765895763;0.813406324351575
13.030938;1.0445703335392993;0.8331055427982206;0.7974505004934282;-0.44395035274864747;-0.42494881624383074;1.0345498047268573;10.001542247150434;0.8335868894436435;-0.42445496607107824;-0.42445500155348737;0.7248791290703265;0.36877474965337564;0.8134055132049653
13.040938;1.0445686882685623;0.8331037357382749;0.7974485644087695;-0.44395339439189785;-0.42495211739026595;1.0345445323684903;10.001575607093857;0.8335854596317153;-0.42445496636963576;-0.4244550012796469;0.7248815470010185;0.3687770111990198;0.8134055676680397
13.050938;1.044567067939371;0.8331026954553178;0.7974473891068707;-0.4439550022160531;-0.424954046129403;1.0345393565855394;10.00160948059315;0.8335840224834099;-0.42445496668791743;-0.42445500102195893;0.7248839751664241;0.36877925933335143;0.8134055926350728
13.060938;1.0445654734365573;0.8331016110346299;0.797446205764059;-0.4439566100187461;-0.42495597489298337;1.034534282233228;10.001643806734302;0.8335825801999173;-0.42445496702349106;-0.42445500077953807;0.7248864100862451;0.36878149286548445;0.8134055828581201
13.070938;1.0445639060629284;0.8331007906134517;0.7974453149517458;-0.4439593344129951;-0.424958972507519;1.0345293148974413;10.001678509649858;0.8335811355310396;-0.4244549673740594;-0.42445500055119606;0.7248878468358932;0.3687837116987564;0.8134046420881057
13.080938;1.044562368792846;0.8330995931105808;0.7974441078563097;-0.4439609421637157;-0.42496090131743425;1.0345244606604298;10.001713488934303;0.8335796924067718;-0.42445496773773983;-0.42445500033541067;0.7248902798644068;0.3687859167714063;0.8134045493092061
13.090938;1.0445608673818179;0.8330986476213454;0.7974431917788719;-0.44396366649773333;-0.424963898975864;1.034519725791877;10.001748624401213;0.8335782558913939;-0.42445496811307537;-0.42445500013044385;0.7248927038418086;0.36878810946430196;0.8134044110476333
13.100938;1.0445594094803006;0.833097315892135;0.7974419604801046;-0.4439652741840311;-0.42496582782757414;1.0345151159658654;10.001783796315774;0.8335768317595853;-0.4244549684991146;-0.4244549999344702;0.7248951135723427;0.36879029087240034;0.8134042264815623
13.110938;1.044558002236256;0.8330959131856467;0.7974407189586539;-0.44396688183385064;-0.42496775669903875;1.034510635339584;10.001818904962954;0.833575425889269;-0.4244549688956581;-0.42445499974545325;0.7248965039205457;0.368792461496257;0.8134031054983522
13.120938;1.0445569243775346;0.833095383570421;0.7974401643863663;-0.4439689550672603;-0.4249700201352099;1.0345062867003638;10.001853876420476;0.8335740442131406;-0.4244549693032535;-0.4244549995610724;0.7248988700999485;0.36879462138850017;0.8134028334514872
13.130938;1.0445556337678639;0.8330938408201212;0.7974389099950143;-0.4439705626333083;-0.4249719490430788;1.0345020722556728;10.001888657779332;0.8335726938825031;-0.42445496972275976;-0.4244549993789611;0.7249012074520249;0.36879677039854863;0.8134025218790566
13.140938;1.0445544073633966;0.8330922306883731;0.7974376539036334;-0.4439721701538504;-0.4249738779685333;1.0344979937876386;10.001923208292814;0.8335713838988311;-0.42445497015493894;-0.4244549991968362;0.7249035110863639;0.368798908145073;0.8134021715713444
13.150938;1.0445532481957625;0.8330908719302146;0.7974367030209288;-0.44397489423388986;-0.42497687573733295;1.0344940527099373;10.001957488520405;0.8335701238178839;-0.4244549706004597;-0.42445499901230904;0.7249047763328452;0.3688010337684719;0.813400889284567
13.160938;1.0445521583848358;0.8330880143434024;0.7974343844633627;-0.44397681883924894;-0.42497910830595004;1.0344892506362293;10.001991452229927;0.8335689220057487;-0.4244549710601394;-0.42445499882287446;0.7249069993318411;0.36880314593208907;0.8134004533599389
13.170938;1.0445511386881088;0.8330862080145349;0.7974331415269293;-0.44397842621507233;-0.4249810372836747;1.0344855900224217;10.00202504625887;0.8335677845690879;-0.4244549715350768;-0.42445499862628155;0.7249091766326226;0.36880524310860363;0.8133999664086198
13.180938;1.0445501883443606;0.833084652225148;0.7974322097622145;-0.4439811501453868;-0.4249840351059623;1.0344820748352064;10.002058211715836;0.8335667149126166;-0.4244549720265362;-0.4244549984207032;0.7249113043620706;0.36880732368598795;0.8133994202665392
13.190938;1.044549305199106;0.8330827103764644;0.7974309823122326;-0.4439827574217798;-0.424985964121179;1.0344787109809899;10.002090875510294;0.8335657140242061;-0.4244549725356036;-0.424454998204571;0.7249123779305311;0.3688093856936639;0.8133979149480189
13.200938;1.0445484857143525;0.8330806968589128;0.7974297625834451;-0.4439843646479693;-0.42498789315589375;1.0344755058272102;10.00212294108147;0.8335647811635135;-0.4244549730629055;-0.42445499797653236;0.7249143923262368;0.3688114265827746;0.8133972259039658
13.210938;1.0445467632510899;0.8330782758239365;0.7974289636378171;-0.44398646169994016;-0.4249906824530311;1.0344724672111418;10.002154294382942;0.8335639146072676;-0.42445497360878776;-0.42445499773561113;0.7249163430443167;0.3688134436652178;0.813396456950238
13.220938;1.0445460560309523;0.8330761150135318;0.7974277530292899;-0.44398806882032676;-0.42499261152708534;1.0344696030898368;10.002184814358015;0.8335631122828173;-0.42445497417375605;-0.42445499748132015;0.7249172272572472;0.36881543498500874;0.8133947127934026
13.230938;1.0445453956202775;0.8330738836377509;0.7974265429015919;-0.4439896758883904;-0.42499454062187647;1.0344669216526827;10.002214371131881;0.8335623721683284;-0.4244549747587052;-0.42445499721366187;0.7249190443521609;0.3688173998626631;0.8133937719680565
13.240938;1.0445447756647468;0.8330719049827353;0.7974256356421136;-0.44399239949901664;-0.42499753856393235;1.0344644306221136;10.002242822635903;0.8335616927143075;-0.42445497536471705;-0.4244549969330317;0.7249207955675623;0.3688193388346074;0.8133927399658156
13.250938;1.044544191138143;0.8330695537669385;0.7974244242724667;-0.4439940064593732;-0.4249994677038822;1.0344621356205557;10.002270022512793;0.8335610732779422;-0.42445497599251525;-0.42445499663997555;0.7249224829906036;0.3688202529317945;0.8133911615740677
13.260938;1.0445436382418813;0.8330671585169003;0.7974232132666558;-0.44399561336543186;-0.425001396869613;1.0344600391507115;10.002295830107565;0.8335605141162408;-0.42445497664207055;-0.42445499633496075;0.7249231087638918;0.3688221425636266;0.8133890522901771
13.270938;1.0445433862187603;0.8330653581299867;0.7974223944649906;-0.44399656923088643;-0.4250025917619603;1.0344581413546154;10.002320117271012;0.8335600160439406;-0.42445497731264026;-0.4244549960184081;0.724924675250784;0.3688240070140851;0.8133877423022537
13.280938;1.0445428833264512;0.8330621109465114;0.7974204198635089;-0.443999609799517;-0.4250058934224517;1.034456441342754;10.002342780000253;0.8335595800102868;-0.42445497800305887;-0.4244549956910446;0.7249261857598728;0.36882584501227583;0.8133863435815099
13.290938;1.0445423965548466;0.8330596516461555;0.7974192105245573;-0.4440012165374584;-0.42500782267416853;1.034454937660833;10.002363749033744;0.8335592061712335;-0.4244549787120867;-0.42445499535421694;0.7249266451324625;0.36882765555800534;0.8133839699374181
13.300938;1.0445419192133616;0.8330571877258457;0.7974179995937435;-0.444002823218793;-0.4250097519546505;1.0344536282306254;10.002382989749613;0.8335588928917022;-0.42445497943853894;-0.42445499500970196;0.7249280597944534;0.3688294381520636;0.8133824099822524
13.310938;1.0445414450704447;0.8330547246378851;0.7974167841035664;-0.4440044298433214;-0.425011681263002;1.0344525101146338;10.002400496644553;0.8335586367322478;-0.4244549801811618;-0.4244549946593329;0.7249294372759588;0.3688311924638047;0.8133807793213003
13.320938;1.0445409690505976;0.833052584414301;0.7974158636354185;-0.44400715299762017;-0.42501467942291393;1.0344515786268607;10.002416284219315;0.8335584331982344;-0.42445498093854156;-0.4244549943048823;0.7249307856189104;0.36883291817322467;0.8133790854908284
13.330938;1.044540486780807;0.833050137147492;0.7974146267468255;-0.44400875950723;-0.4250166087840069;1.034450826145377;10.002430377603797;0.8335582776735918;-0.4244549817090199;-0.42445499394781044;0.7249311128779324;0.3688346153898113;0.8133764454876673
13.340938;1.0445399937935251;0.8330477038524361;0.797413373184909;-0.44401036595993154;-0.42501853816954416;1.0344502424413442;10.002442811493736;0.8335581663977532;-0.424454982490577;-0.42445499358885325;0.724932427044434;0.3688362850789992;0.8133746504968317
13.350938;1.0445394850505025;0.8330452873424301;0.7974120989139635;-0.4440119723558706;-0.4250204675780711;1.0344498163459919;10.002453630643824;0.833558097122006;-0.4244549832809432;-0.4244549932280539;0.7249337362300522;0.36883692893230463;0.8133723637992708
13.360938;1.0445389542243353;0.8330432065314015;0.7974111026253998;-0.4440146952779451;-0.4250234658326313;1.0344495362118709;10.002462884763036;0.833558068773638;-0.42445498407797255;-0.42445499286514726;0.7249340480940923;0.36883854880467193;0.8133696078832786
13.370938;1.0445383937590675;0.8330408286067733;0.7974097715887764;-0.4440163015620626;-0.42502539528370126;1.0344493889417155;10.00247062774478;0.8335580804306325;-0.42445498487991956;-0.4244549924999846;0.7249353689706645;0.3688401461913207;0.8133677181067378
13.380938;1.044537797061111;0.8330384732975474;0.7974084048039654;-0.4440179077936747;-0.42502732475486105;1.03444935945073;10.002476922478337;0.8335581309368245;-0.42445498568545487;-0.4244549921329477;0.7249367042288704;0.3688417221603157;0.813365810639864
13.390938;1.0445371607632732;0.8330361444829251;0.7974069998762627;-0.4440195139752259;-0.42502925424523996;1.034449431661767;10.002481835462772;0.8335582190305243;-0.42445498649361874;-0.42445499176490653;0.7249370596164953;0.3688432776668175;0.8133630019806819
13.400938;1.0445364846049667;0.8330327299739959;0.797404488043852;-0.4440214372913506;-0.4250314873709002;1.0344495903946436;10.002485424849215;0.8335583431858873;-0.4244549873039215;-0.42445499139656434;0.7249384417159784;0.3688448137041859;0.8133610814502431
13.410938;1.0445367318259817;0.8330311173558188;0.7974028980363193;-0.4440236701518402;-0.42503362549271523;1.0344498224124874;10.002487739066295;0.8335585015679546;-0.42445498811652344;-0.42445499102789414;0.7249398569735436;0.36884633108375636;0.8133591640685249
13.420938;1.0445359805978487;0.8330292071581583;0.797401691358952;-0.4440263927748635;-0.42503662386131374;1.0344501159466295;10.002488820035829;0.8335586921302228;-0.4244549889322115;-0.4244549906581751;0.7249403110722458;0.3688468303349281;0.813355911431553
13.430938;1.0445354688475512;0.8330276439666624;0.7974005471683171;-0.44402734779389724;-0.4250378191030727;1.0344504592544732;10.002488699902088;0.8335589125067052;-0.4244549897522816;-0.4244549902863101;0.7249418093856614;0.36884831194020534;0.8133540193612921
13.440938;1.0445346525477976;0.8330254930667585;0.7973989936356741;-0.4440289537546846;-0.42503974868140376;1.0344518398034313;10.002487397874162;0.8335591600975614;-0.42445499057843505;-0.4244549899110419;0.7249433572230425;0.36884977657112744;0.813352148767383
13.450938;1.0445338056320583;0.8330233839948057;0.7973974296689236;-0.44403055967527777;-0.4250416782770584;1.0344522450341667;10.002484926225305;0.8335594324713469;-0.42445499141222154;-0.42445498953116323;0.7249439597674779;0.36885122540962284;0.8133494135354471
13.460938;1.0445329263921663;0.8330213207988281;0.7973958625862287;-0.4440321655569087;-0.4250436078898017;1.0344526630795117;10.002481299410343;0.8335597271085915;-0.4244549922541804;-0.42445498914567986;0.724945622289011;0.3688526604904302;0.8133476013362317
13.470938;1.0445320113521654;0.8330193085128516;0.7973942997920612;-0.444033771400495;-0.4250455375193791;1.034453082619788;10.002476536504096;0.8335600399309909;-0.42445499310367957;-0.4244549887537074;0.7249473500538993;0.36885408438228173;0.8133458267258874
13.480938;1.044531055706491;0.8330176696602686;0.7973930524532507;-0.4440364937769692;-0.4250485359886315;1.034453493026385;10.002470662125367;0.8335603643837041;-0.42445499395948594;-0.42445498835429596;0.7249481477730692;0.3688544994932315;0.8133427508387168
13.490938;1.044530053641943;0.8330157748880521;0.7973915203458924;-0.44403809954642326;-0.4250504656509032;1.0344538846872942;10.002463709979834;0.8335606926708812;-0.42445499482022037;-0.4244549879464641;0.7249500190568133;0.3688559079962256;0.8133410680627161
13.500938;1.0445289999509255;0.8330139453216588;0.7973900133092452;-0.44403970528094283;-0.42505239532884764;1.0344542486795494;10.00245572336441;0.8335610176792774;-0.4244549956845347;-0.4244549875293817;0.7249519661326428;0.36885731224151946;0.8133394370416033
13.510938;1.0445278918698622;0.833012183136779;0.7973885371005206;-0.4440413109808323;-0.42505432502172485;1.0344545765129292;10.002446752818802;0.8335613336852683;-0.4244549965513031;-0.42445498710248697;0.7249529900120003;0.36885871495400135;0.8133369688300821
13.520938;1.0445267289471505;0.8330093725524578;0.7973860284670218;-0.44404323382945204;-0.4250565583499501;1.0344548607547734;10.002436853469353;0.8335616360564398;-0.42445499741978215;-0.4244549866654165;0.7249550906145477;0.36885911897500945;0.8133349933010583
13.530938;1.044525511310264;0.8330077474376243;0.797384630982967;-0.44404483946042167;-0.4250584880714749;1.0344550958119625;10.002426081255349;0.8335619210373991;-0.4244549982895226;-0.42445498621774563;0.7249572662517367;0.3688605266692586;0.8133335262209981
13.540938;1.0445242387141065;0.8330061928671203;0.797383282622374;-0.44404644505767193;-0.425060417806934;1.0344552783004255;10.00241448949553;0.8335621857433938;-0.42445499916005575;-0.42445498575877993;0.7249585131248739;0.3688619396298536;0.8133312223978915
13.550938;1.0445229112173722;0.8330047113455835;0.7973819906225795;-0.44404805062196423;-0.4250623475561895;1.0344554069340137;10.002402124502998;0.8335624280223778;-0.424455000030791;-0.42445498528770276;0.7249608254360324;0.3688633590456394;0.8133298637646202
13.560938;1.044521529488819;0.8330033055204332;0.7973807618809804;-0.44404965615418124;-0.42506427731902435;1.034455481717159;10.002389018072614;0.8335626464575695;-0.42445500090116045;-0.42445498480392446;0.7249631956485477;0.3688647861516163;0.8133285587128399
13.570938;1.0445200944550983;0.8330019772911613;0.7973796027420648;-0.4440512616553905;-0.42506620709507464;1.034455503257686;10.002375182527079;0.8335628405260633;-0.4244550017705345;-0.42445498430717804;0.7249646149477985;0.3688652224720577;0.8133259626860077
13.580938;1.0445186078557005;0.8330007273448853;0.7973785188539223;-0.44405286712696845;-0.42506813688365;1.0344554730140136;10.00236061335752;0.833563010629668;-0.42445500263793035;-0.4244549837971891;0.7249670740847581;0.36886667010126395;0.8133247655053641
13.590938;1.044518034414966;0.8330005233980032;0.7973777071240029;-0.44405621594400313;-0.42507134411168535;1.0344563936755868;10.002345296550391;0.8335631582096943;-0.42445500350193827;-0.4244549832734281;0.7249695640367971;0.368868131841042;0.8133236208278413
13.600938;1.0445167265499113;0.8330000545341089;0.7973771771239856;-0.4440571703808749;-0.4250725395817315;1.0344562688372;10.002329216059858;0.8335632858912378;-0.42445500436083833;-0.42445498273528515;0.7249710764714086;0.3688696109748718;0.8133216330214222
13.610938;1.0445151032021656;0.8329990329787821;0.7973763398131384;-0.4440587757767488;-0.4250744694011449;1.0344561023104275;10.002312358952683;0.8335633968980344;-0.42445500521269475;-0.4244549821821732;0.7249736041458734;0.36887011081215654;0.8133201250014799
13.620938;1.0445134425951104;0.8329980823564699;0.797375586006488;-0.44406038115198215;-0.42507639922931556;1.0344558974224976;10.002294715240527;0.8335634936080245;-0.4244550060555041;-0.42445498161333484;0.7249761407641218;0.36887163427295067;0.8133191069145841
13.630938;1.0445117507785713;0.832997198599862;0.7973749137208848;-0.44406198650895984;-0.42507832906528714;1.0344556563317324;10.002276270225869;0.8335635762114112;-0.42445500688756854;-0.4244549810278895;0.7249776804532791;0.36887318400409735;0.8133172290325557
13.640938;1.0445100337851636;0.8329963768748978;0.7973743208819347;-0.4440635918496242;-0.425080258907981;1.034455380209851;10.002256992872537;0.8335636425131172;-0.4244550077078779;-0.4244549804252708;0.7249802175740336;0.36887376300046;0.8133158161469854
13.650938;1.0445082972391981;0.8329956120767749;0.7973738061534519;-0.4440651971751;-0.4250821887559493;1.0344550708654492;10.002236834324039;0.8335636892020806;-0.4244550085160171;-0.4244549798055216;0.724982746845371;0.36887537497311057;0.8133148809522667
13.660938;1.0445065465250944;0.8329937829229038;0.7973723002311994;-0.4440671196699972;-0.4250844222329134;1.0344547322334539;10.002215747132675;0.8335637134579504;-0.42445500931166985;-0.4244549791691793;0.72498426328252;0.3688770240912224;0.8133130759961309
13.670938;1.0445047870601343;0.832993118401437;0.7973719410956608;-0.4440687249650545;-0.4250863520858227;1.0344543701020277;10.00219371049794;0.8335637132682661;-0.42445501009430237;-0.4244549785170899;0.7249867617030223;0.36887871429307156;0.8133121811257399
13.680938;1.044503024867781;0.8329924987244244;0.7973716604419664;-0.44407033024444464;-0.42508828193819487;1.0344539911937354;10.002170742729433;0.8335636866557752;-0.42445501086317705;-0.4244549778504512;0.7249882362631187;0.3688794486007956;0.8133099576598194
13.690938;1.0445022290144608;0.8329925731948244;0.7973713463564129;-0.44407256234620485;-0.425090420399744;1.0344546030012889;10.002146900341724;0.8335636315775311;-0.424455011617422;-0.4244549771708862;0.724990680818479;0.3688812288831205;0.8133090928085982
13.700938;1.0445004834027514;0.8329920399967943;0.7973712186832584;-0.44407416759790064;-0.42509235024645375;1.0344542131106178;10.002122263906957;0.833563546963;-0.4244550123561202;-0.4244549764803459;0.7249930896309721;0.3688830560576918;0.8133082405096617
13.710938;1.0444987572628153;0.8329915518352043;0.7973711628490743;-0.44407577283650024;-0.42509428008798056;1.0344538272661659;10.002096913031558;0.8335634335792098;-0.42445501307849615;-0.42445497578095565;0.7249944574270674;0.36888393024193566;0.8133060563739243
13.720938;1.044497057100472;0.8329911115535449;0.7973711756481583;-0.444077378063834;-0.4250962099237398;1.0344534486536434;10.00207090706506;0.8335632943148539;-0.4244550137839379;-0.42445497507471874;0.7249967793573739;0.3688858504834197;0.813305231551099
13.730938;1.0444953895103757;0.8329907221966618;0.7973712538674287;-0.4440789832822011;-0.4250981397537611;1.0344530795457547;10.002044282159288;0.8335631342899823;-0.42445501447182915;-0.42445497436315716;0.7249990513581561;0.36888781445541374;0.8133044228829905
13.740938;1.044493761622129;0.832990386119389;0.7973713940130978;-0.4440805884942848;-0.4251000695786832;1.0344527225468372;10.00201706135115;0.8335629605248139;-0.42445501514148387;-0.4244549736473792;0.7250002700589281;0.36888881881057095;0.8133022867785653
13.750938;1.044492180816149;0.8329901045097686;0.7973715926697504;-0.4440821937028107;-0.4251019993996624;1.0344523795889622;10.001989269452649;0.8335627811313301;-0.4244550157923338;-0.4244549729284405;0.725002432366282;0.3688908600715465;0.8133015136159278
13.760938;1.0444906541654997;0.8329898774263338;0.7973718466868824;-0.4440837989101956;-0.4251039292181131;1.0344520505322472;10.001960940776055;0.8335626043154665;-0.42445501642413674;-0.4244549722074858;0.7250035356691347;0.3688929352647772;0.8132998678162786
13.770938;1.044490148659496;0.8329900387242001;0.7973717381662351;-0.4440849144327784;-0.4251049988303262;1.0344527340000154;10.001932114605646;0.8335624372124009;-0.42445501703681093;-0.4244549714857671;0.7250055780407669;0.36889404195788283;0.8132986783524563
13.780938;1.0444890148687873;0.8329905491614652;0.7973724851845079;-0.4440858686651417;-0.4251061942871473;1.0344524296756548;10.001902830230648;0.8335622847805781;-0.42445501763027704;-0.42445497076462224;0.7250075577919872;0.3688961779495306;0.8132979610714232
13.790938;1.0444876661877445;0.8329904915658658;0.7973728872263709;-0.44408747388131714;-0.4251081241054103;1.0344521389164572;10.00187313512818;0.833562149392935;-0.4244550182047199;-0.42445497004530064;0.7250084733797284;0.3688973409661654;0.8132959170809964
13.800938;1.0444863731062357;0.8329893789145004;0.7973722646861121;-0.44408939628618316;-0.42511035755609544;1.0344518634440754;10.001843095685594;0.8335620313175444;-0.4244550187606591;-0.42445496932886406;0.7250103241094993;0.36889952859198927;0.8132952345820855
13.810938;1.0444851336499243;0.8329894464116454;0.7973727532787888;-0.44409100150893455;-0.42511228738046863;1.0344516042644083;10.001812791821477;0.8335619296706931;-0.42445501929863627;-0.4244549686163608;0.7250111104905832;0.3689017383585201;0.8132936753008796
13.820938;1.0444839470189358;0.832989579145008;0.797373281344446;-0.44409260673519024;-0.425114217208847;1.0344513615503188;10.001782302033627;0.833561843591618;-0.4244550198191838;-0.4244549679091009;0.7250128336093734;0.36890296795041333;0.8132925654925164
13.830938;1.0444828138685431;0.8329897776510765;0.7973738441322387;-0.44409421196464777;-0.4251161470412159;1.0344511351306223;10.001751693205286;0.8335617730995355;-0.42445502032316335;-0.42445496720882636;0.7250144943930692;0.36890521558889033;0.8132919186442784
13.840938;1.0444826986892646;0.832990692317142;0.7973743242257191;-0.44409644406666166;-0.425118285496382;1.03445192543703;10.001721019342815;0.8335617188036629;-0.42445502081195957;-0.4244549665176095;0.725015093770672;0.36890748043685745;0.8132903877743415
13.850938;1.0444816815975164;0.832991020546818;0.7973749381409743;-0.4440980493026476;-0.4251202153345118;1.0344517343370392;10.001690331422191;0.8335616806914938;-0.42445502128743723;-0.42445496583754316;0.725016633331573;0.3689087627988121;0.8132893003352318
13.860938;1.0444807285623845;0.8329914127994482;0.7973755710089214;-0.44409965453972966;-0.4251221451732728;1.0344515649334431;10.001659684362844;0.8335616574006751;-0.42445502175186517;-0.4244549651706703;0.7250171152957625;0.3689110638324209;0.8132877814948403
13.870938;1.0444798431652866;0.8329918676765395;0.7973762219825302;-0.4441012597778141;-0.4251240750113541;1.0344514206249782;10.001629125062127;0.833561646693434;-0.42445502220772935;-0.4244549645192265;0.7250185419219278;0.36891238478501526;0.8132867090263358
13.880938;1.0444790295824298;0.8329920659552087;0.7973765883724291;-0.44410174848754447;-0.4251249360276457;1.0344513044401544;10.001598679584001;0.8335616461404013;-0.4244550226573348;-0.4244549638857823;0.7250199152602107;0.36891472635382017;0.8132861031031943
13.890938;1.044478293629871;0.8329926402471023;0.7973772788306421;-0.4441033537310168;-0.42512686585983556;1.0344512187242376;10.00156835589529;0.8335616533295661;-0.424455023102393;-0.42445496327301585;0.7250202370674063;0.36891708866654876;0.8132846245460722
13.900938;1.044477642275731;0.8329932713581115;0.7973779912915117;-0.44410495897803165;-0.4251287956858285;1.0344521651384369;10.001538151620368;0.8335616662089117;-0.42445502354387815;-0.42445496268313304;0.725021508662076;0.3689184717652708;0.8132836093183066
13.910938;1.0444780436481087;0.8329946068717661;0.7973786170886652;-0.44410719111412345;-0.42513093412589936;1.0344521451655697;10.00150806301351;0.8335616837216233;-0.4244550239823133;-0.4244549621172318;0.7250217309403952;0.36892087589323236;0.8132821905455491
13.920938;1.0444775778283775;0.8329953397466645;0.7973793828483304;-0.44410879637420114;-0.4251328639313749;1.0344521601928367;10.001478095833784;0.8335617063415712;-0.42445502441828753;-0.4244549615750452;0.725022904213009;0.36892230123341435;0.8132812522880161
13.930938;1.044477208538186;0.8329961148146896;0.7973801830715226;-0.4441104016420755;-0.4251347937219265;1.0344522105274139;10.00144826885261;0.8335617360929704;-0.42445502485258185;-0.4244549610552597;0.7250240280266795;0.3689247475466834;0.8132808193913899
13.940938;1.044476935396395;0.8329958094525666;0.7973799556825788;-0.44411232410423734;-0.4251370271283885;1.0344522945048789;10.001418610187553;0.8335617757562656;-0.4244550252856225;-0.4244549605563147;0.7250241017834432;0.36892621390330027;0.8132791019893582
13.950938;1.044476755396772;0.8329963345010861;0.7973805422801766;-0.4441128128665353;-0.42513788806268116;1.034452408387523;10.001389154921737;0.8335618280676678;-0.4244550257170479;-0.42445496007713357;0.7250251257154156;0.3689286986565837;0.8132787974134951
13.960938;1.0444776254825072;0.8329978553100734;0.7973813786173852;-0.44411504505679333;-0.4251400264189783;1.0344535464084594;10.00135994208148;0.8335618951479158;-0.4244550261459533;-0.42445495961721347;0.7250251007929662;0.368931199908848;0.8132776760687418
13.970938;1.04447788953392;0.8329993774734114;0.7973827845854717;-0.44411599938505186;-0.4251412217447565;1.0344537006299517;10.001331010506332;0.8335619774457752;-0.4244550265712542;-0.42445495917621356;0.7250260273746993;0.36893271595835897;0.8132770723328735
13.980938;1.0444779578994612;0.8330002968044576;0.7973838764620317;-0.4441176047014387;-0.4251431514236862;1.0344538613513585;10.001302400365354;0.8335620730713948;-0.4244550269917368;-0.42445495875366684;0.7250259042271503;0.36893524531722927;0.8132761171504373
13.990938;1.0444780993870744;0.8330012392292097;0.7973850560843335;-0.444119210027315;-0.4251450810752086;1.0344540185433098;10.001274157508185;0.83356217843283;-0.42445502740597846;-0.42445495834909885;0.7250267293677258;0.3689367864985876;0.8132756930597698
14.000938;1.0444783093145715;0.8330022040610113;0.7973863326037228;-0.44412081536311165;-0.4251470106996008;1.0344541632623252;10.001246327105193;0.8335622896154802;-0.4244550278122453;-0.42445495796215704;0.7250275017698382;0.3689393378738559;0.8132758233104863
14.010938;1.044478581719002;0.833002874396489;0.7973874093836018;-0.4441213041917529;-0.42514787147953154;1.0344552881106208;10.00121893470497;0.8335624037222368;-0.4244550282085732;-0.4244549575925257;0.7250272222157993;0.3689408978821814;0.8132747146906919
14.020938;1.0444798709430339;0.8330045380059921;0.7973887864359116;-0.44412353645750297;-0.42515000968254607;1.034455387315546;10.001191975295194;0.833562519337652;-0.4244550285932554;-0.42445495723986265;0.7250278932800458;0.3689434653712284;0.8132750596636565
14.030938;1.0444802444919603;0.833005579867467;0.7973903834348512;-0.4441251418312651;-0.42515193923375677;1.034455457163059;10.001165420994742;0.833562635663814;-0.4244550289653119;-0.42445495690378;0.7250275187808725;0.36894503970442366;0.8132741693768536
14.040938;1.0444806562793731;0.8330066547470435;0.7973920882021506;-0.4441267472181369;-0.4251538687610836;1.0344554960089316;10.001139228995465;0.8335627510549928;-0.4244550293244218;-0.42445495658383126;0.7250281030397815;0.3689476206235698;0.8132747318601379
14.050938;1.0444811006713086;0.8330077649914022;0.7973938993959905;-0.4441283526186495;-0.4251557982634122;1.0344555031996965;10.001113338881295;0.8335628622605129;-0.42445502967041987;-0.42445495627976776;0.7250276506006236;0.3689492080601788;0.8132740538093106
14.060938;1.0444825362910333;0.8330092453178887;0.797395400891933;-0.44412946843461715;-0.42515686755203635;1.0344564782409884;10.00108767538513;0.8335629646911779;-0.42445503000267837;-0.4244549559920267;0.7250281661294247;0.36895180226684415;0.8132748201916422
14.070938;1.0444830367873053;0.8330104275718926;0.7973974209187482;-0.4441310738680937;-0.4251587970018247;1.034456420836859;10.001062162318368;0.8335630530749689;-0.4244550303198354;-0.4244549557218365;0.7250286542470218;0.3689534040097062;0.8132752274192496
14.080938;1.04448356220914;0.8330116437796192;0.7973995427948872;-0.4441326793179248;-0.4251607264236389;1.0344563306267907;10.001036728881461;0.833563122127068;-0.42445503062019324;-0.4244549554708147;0.7250281198669555;0.3689560142351899;0.8132752856803608
14.090938;1.044484111987362;0.8330117750077761;0.7974006956031416;-0.44413460197183463;-0.425162959454139;1.0344562067288732;10.001011302318938;0.8335631669602832;-0.42445503090237907;-0.42445495524055743;0.7250285688771966;0.3689576336460164;0.8132758637121021
14.100938;1.0444846863989765;0.8330127341268523;0.7974027106738112;-0.44413509094747744;-0.4251638199988553;1.034456047933503;10.000985798640293;0.833563183409487;-0.4244550311656202;-0.4244549550324345;0.7250280082856514;0.36896026286967015;0.8132760799699611
14.110938;1.0444862477635424;0.8330146862954134;0.7974050115432209;-0.4441373233780475;-0.4251659579619989;1.0344568529645815;10.000960116082897;0.8335631684720818;-0.4244550314095768;-0.4244549548474382;0.7250284458128194;0.3689619029649604;0.8132768037888806
14.120938;1.0444868733373496;0.8330160078169802;0.7974075122997978;-0.4441389289068464;-0.4251678872580806;1.0344566205656403;10.000934133558626;0.8335631202494823;-0.42445503163420106;-0.424454954686072;0.7250278895359419;0.36896455562455616;0.8132771552825707
14.130938;1.0444875274564416;0.8330173449025816;0.7974100963238281;-0.4441405344574101;-0.42516981651631297;1.0344563500641086;10.000907717373426;0.8335630375683436;-0.424455031839716;-0.4244549545484227;0.7250283473869344;0.3689662229856773;0.8132780057126505
14.140938;1.0444882131968374;0.8330183766886764;0.7974124538015428;-0.44414102352463536;-0.4251706769159424;1.034456042137814;10.000880737919402;0.8335629202009175;-0.42445503202639595;-0.42445495443417897;0.7250278262780974;0.36896890746523264;0.8132784761005141
14.150938;1.044489895787687;0.8330203861288962;0.7974150734987117;-0.4441432560568586;-0.42517281472437535;1.0344566992760615;10.000853089695392;0.8335627696279119;-0.4244550321943267;-0.4244549543423599;0.7250283319280726;0.36897061174845636;0.8132794375882031
14.160938;1.0444906549147295;0.8330217518653116;0.7974178664712697;-0.4441448616857024;-0.4251747438529826;1.034456326390962;10.000824690537188;0.8335625893952798;-0.42445503234356324;-0.42445495427122776;0.725027869754953;0.3689723386128087;0.8132795575708157
14.170938;1.0444917294801723;0.8330234321016508;0.7974208023402107;-0.4441446998603188;-0.42517486971476404;1.034455931628095;10.000795460963985;0.8335623845012167;-0.4244550324742356;-0.4244549542186216;0.7250284450411082;0.36897509055386873;0.8132810676585546
14.180938;1.044492576330866;0.833024805387832;0.7974236993869253;-0.44414630554706935;-0.42517679874466285;1.0344555262816864;10.00076531501789;0.8335621602061273;-0.42445503258614464;-0.4244549541822672;0.7250280616050444;0.3689768696898761;0.8132812725117945
14.190938;1.0444934715737304;0.83302618076443;0.7974266408174397;-0.4441479112628489;-0.42517872772281695;1.034456123207816;10.000734168206815;0.8335619210815257;-0.42445503267846085;-0.42445495415975487;0.725028721003308;0.3689796781560584;0.8132828552791017
14.200938;1.044495379563015;0.8330278920346681;0.7974292091298213;-0.4441490274477859;-0.42517979646737714;1.0344557351973875;10.000701950344961;0.8335616706913381;-0.42445503274997715;-0.4244549541483895;0.7250294231829905;0.3689815184916803;0.8132840113209117
14.210938;1.04449637877217;0.8330292715444093;0.7974322336381546;-0.4441506332255157;-0.4251817253357566;1.034455374934377;10.000668615623466;0.8335614115778156;-0.42445503279947644;-0.4244549541452329;0.7250291667617249;0.3689843934844616;0.8132847514271833
14.220938;1.044497433286121;0.833030652490882;0.7974353005867674;-0.44415223903297674;-0.42518365414569603;1.0344550551684195;10.000634143652979;0.8335611458161274;-0.4244550328259632;-0.4244549541471601;0.7250299485447557;0.36898630562538576;0.8132859461382191
14.230938;1.0444985442536239;0.833032033584053;0.7974384121692618;-0.4441538448703604;-0.4251855828954971;1.0344557877664997;10.000598533881119;0.8335608761543486;-0.4244550328288832;-0.42445495415069445;0.7250297636736368;0.36898825668495794;0.8132862626822643
14.240938;1.0445006731682458;0.8330337467551436;0.797441156523972;-0.4441549611890485;-0.4251866514065133;1.0344555829206628;10.000561799026203;0.8335606064451692;-0.42445503280824004;-0.42445495415195494;0.725030606148702;0.36899124755446056;0.8132879339167112
14.250938;1.0445018945640683;0.8330340058144482;0.7974432977815596;-0.4441568842781428;-0.4251888836759453;1.0344554490305133;10.000523962874798;0.8335603413418525;-0.42445503276452967;-0.4244549541469139;0.7250304690808992;0.3689932782396238;0.813288268282538
14.260938;1.044503168567232;0.8330353755522159;0.7974465610260525;-0.4441584902095963;-0.4251908122421853;1.0344553929569595;10.000485060658438;0.8335600864368239;-0.4244550326985579;-0.4244549541317397;0.7250313452391497;0.368996347963139;0.8132899542240927
