time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.270938;1.0445054556045756;0.8330370716986695;0.7974494627692422;-0.44415960662906295;-0.42519188057149354;1.034456420646118;10.000445134035965;0.8335598488208834;-0.42445503261132683;-0.4244549541031853;0.7250312279790478;0.36899845543160836;0.8132903008669505
14.280938;1.0445068301291447;0.833038425355067;0.7974528305953087;-0.4441612126203463;-0.42519380901849185;1.0344565373569132;10.000404230770862;0.8335596370235766;-0.42445503250407257;-0.4244549540589259;0.7250321118314969;0.36900059930972245;0.8132915435994178
14.290938;1.044508251053253;0.833039451461937;0.7974559427055805;-0.44416170214205675;-0.42519466859083993;1.034456747337578;10.000362418148288;0.8335594603777985;-0.42445503237815146;-0.424454953997431;0.7250319924981464;0.3690037784494457;0.8132923544442915
14.300938;1.0445097139163775;0.8330407824481743;0.7974594030643017;-0.4441633081810275;-0.42519659692359263;1.0344570534594848;10.000319791295574;0.8335593288745926;-0.4244550322347151;-0.4244549539172368;0.7250328665583408;0.36900599162050784;0.813293609783666
14.310938;1.0445121765964671;0.8330427506531318;0.7974627937422641;-0.44416554120043256;-0.42519873384486057;1.0344584569518698;10.000276462870161;0.8335592535733284;-0.4244550320745924;-0.4244549538162806;0.7250327309931152;0.36900923738404356;0.8132944356279967
14.320938;1.0445137127325788;0.8330437365390942;0.7974660308863836;-0.44416603078230016;-0.42519959325833984;1.0344589580600885;10.000232544958347;0.8335592467718411;-0.42445503189842937;-0.424454953692031;0.7250335827022574;0.3690115141707053;0.8132957085073419
14.330938;1.0445152817979517;0.8330450260440195;0.7974696077570222;-0.44416763686886934;-0.42520152144297957;1.034459557162003;10.000188134728324;0.8335593214908295;-0.42445503170674304;-0.4244549535421451;0.7250334184240479;0.3690138200426146;0.8132961022363697
14.340938;1.044516879624167;0.8330463027047547;0.7974732174528603;-0.4441692429638868;-0.42520344958720335;1.0344612544491372;10.000143306788603;0.8335594912572521;-0.4244550315000527;-0.424454953364964;0.7250342351508531;0.3690171526219417;0.8132978566701025
14.350938;1.044519462805293;0.8330478996407195;0.797476441742444;-0.4441703595446713;-0.42520451752358585;1.0344620483670648;10.000098113411656;0.8335597706822715;-0.42445503127920126;-0.424454953159655;0.7250340307160152;0.369019509640829;0.8132982875525865
14.360938;1.0445211023595213;0.8330491464382945;0.797480107186246;-0.44417196565194433;-0.42520644560214194;1.0344629340961353;10.000052590837628;0.833560174742416;-0.42445503104523824;-0.42445495292613844;0.7250348039338521;0.3690218894387624;0.8132996379084433
14.370938;1.0445227560966537;0.8330500555930272;0.7974834921122931;-0.44417245527230376;-0.42520730483761016;1.0344639034420149;10.000006764328964;0.833560716538677;-0.42445503079879926;-0.4244549526649095;0.7250345539765283;0.36902529096256614;0.8133005871596111
14.380938;1.0445256564882552;0.8330525351455346;0.7974874810342155;-0.4441740373785859;-0.42520870708943137;1.0344659465210961;9.99996064915162;0.8335614061920521;-0.424455030539845;-0.4244549523767321;0.7250352795698269;0.3690277136501322;0.8133020188357284
14.390938;1.044527331791116;0.8330537076646056;0.797491206714683;-0.4441756434877333;-0.4252106350951677;1.034467053135466;9.999914252879018;0.8335622507787049;-0.4244550302680837;-0.4244549520623555;0.725034978802455;0.3690301574989347;0.813302612932867
14.400938;1.04452901672956;0.8330545293192121;0.7974946432415914;-0.4441761331094576;-0.4252114942658968;1.034468213296462;9.999867582117876;0.833563253874663;-0.42445502998350576;-0.42445495172257786;0.7250356494724752;0.36903362289672625;0.8133046149239193
14.410938;1.044530710494578;0.8330556295112155;0.7974983959636824;-0.4441777392160154;-0.4252134222349134;1.0344704183034543;9.999820651096819;0.8335644159292498;-0.42445502968664184;-0.4244549513585128;0.7250352893884594;0.3690361097887868;0.8133053451547104
14.420938;1.04453337293687;0.8330559028435027;0.7975006759018253;-0.44417917300784093;-0.4252147936662763;1.0344716618231407;9.999773486781283;0.833565735694131;-0.4244550293785713;-0.4244549509715786;0.7250358967674964;0.3690386168763926;0.8133070485526129
14.430938;1.0445350769985633;0.8330569087995253;0.7975044482460998;-0.4441807791156973;-0.42521672160566526;1.0344729400001635;9.999726129038086;0.8335672108626248;-0.42445502906077953;-0.42445495056335303;0.7250354710525627;0.36904214164903976;0.8133084028234586
14.440938;1.0445367815549589;0.8330575416475365;0.7975079227315406;-0.4441812687413441;-0.42521758071611093;1.0344752512920914;9.999678629620742;0.8335688380062031;-0.4244550287349977;-0.42445495013561513;0.7250360132173025;0.3690446810058563;0.8133102870869235
14.450938;1.0445394464081843;0.8330590816767811;0.7975115930701682;-0.44418350183722594;-0.42521971727764224;1.0344765966671592;9.999631052969708;0.8335706129169423;-0.424455028403163;-0.42445494969022735;0.7250355250492092;0.369047231958889;0.8133113752309249
14.460938;1.0445411458956384;0.8330599063835835;0.7975153772493393;-0.4441851079485238;-0.4252216451787863;1.0344779792148868;9.999583479521005;0.8335725310104263;-0.4244550280673797;-0.4244549492286116;0.7250360088235811;0.369050792039277;0.8133139043029823
14.470938;1.044542839408566;0.833060348526081;0.7975188605342606;-0.4441855975784596;-0.42522250425210084;1.0344794024196675;9.999536006549482;0.8335745873075109;-0.424455027729663;-0.42445494875144235;0.7250354674306919;0.36905335905340997;0.8133151834956232
14.480938;1.0445454851273486;0.8330616947857018;0.7975225395958397;-0.44418783067834766;-0.42522464077752864;1.0344818686826551;9.999488744888858;0.8335767759581296;-0.4244550273916154;-0.4244549482589813;0.7250359034129634;0.36905593038526213;0.8133174451879501
14.490938;1.0445471544433618;0.8330620115873785;0.7975260307249251;-0.44418832030362426;-0.4252254998253605;1.034483379312445;9.999441821920383;0.8335790894430039;-0.42445502705425675;-0.42445494775148335;0.7250353178692934;0.36905950259077386;0.8133193545505729
14.500938;1.0445488038760027;0.8330625865594447;0.7975298315198862;-0.4441899264010423;-0.4252274276748699;1.0344849344785807;9.999395391919219;0.8335815181571877;-0.42445502671782237;-0.42445494722927385;0.7250357108661347;0.3690620717826031;0.8133217781985419
14.510938;1.0445513895109055;0.8330634372926886;0.7975332252934532;-0.4441910430089811;-0.4252284953463664;1.0344875320825853;9.99934963639148;0.833584050857394;-0.42445502638151283;-0.424454946692764;0.7250350823948759;0.3690646343910837;0.8133233776111128
14.520938;1.0445529813686993;0.8330638968919066;0.7975370439123824;-0.4441926490897415;-0.42523042316892024;1.034489167289473;9.999304749170603;0.8335866759025199;-0.4244550260437556;-0.4244549461424117;0.725035432886817;0.36906718742078326;0.8133259242196741
14.530938;1.044554535058968;0.833063982375765;0.7975405709208319;-0.4441931386840351;-0.42523128216250256;1.0344908339795276;9.999260920810123;0.833589382787171;-0.42445502570306054;-0.4244549455785608;0.7250347635118531;0.3690707281745783;0.8133280774624105
14.540938;1.0445570068876922;0.8330649783658979;0.7975443037186416;-0.44419537174649576;-0.4252334186090477;1.0344935260218322;9.999218322602578;0.833592162865476;-0.42445502535860374;-0.42445494500154196;0.7250350761256381;0.3690732540123155;0.8133307003217796
14.550938;1.0445584703881228;0.8330649470537645;0.7975478573572427;-0.4441958613241572;-0.425234277575324;1.0344952364028195;9.999177089956621;0.833595008925241;-0.4244550250099867;-0.42445494441199;0.7250343730054829;0.36907576217037;0.8133324524532414
14.560938;1.0445598894212367;0.833065172143131;0.7975517264934098;-0.444197467367056;-0.42523620534281553;1.0344969560939683;9.999137323250952;0.8335979148420117;-0.42445502465668283;-0.42445494381089466;0.7250346568248055;0.369079249684024;0.8133355586482156
14.570938;1.0445622309250353;0.8330656676563366;0.7975551905531416;-0.4441985839336608;-0.4252372729348724;1.0344996750604845;9.99909910002483;0.8336008759289238;-0.42445502429786064;-0.42445494319949373;0.7250339305048367;0.3690817137658075;0.8133373195975182
14.580938;1.0445635763585488;0.833065762093213;0.7975590766491095;-0.4442001899576005;-0.4252392006748456;1.0345013841059116;9.999062476016697;0.833603889095199;-0.42445502393265244;-0.42445494257925603;0.7250341967539199;0.36908415232639674;0.8133399640964486
14.590938;1.0445648917671044;0.833065467848247;0.797562663196216;-0.44420067949782094;-0.4252400595852886;1.0345030752927162;9.999027479886;0.8336069523739253;-0.4244550235605068;-0.424454941951943;0.725033457803711;0.3690865639636072;0.8133417041315082
14.600938;1.0445671422899911;0.8330660673733254;0.7975664437686787;-0.44420291250904553;-0.4252421959495638;1.0345057413610392;9.998994115049983;0.8336100642097228;-0.4244550231813103;-0.4244549413197179;0.7250327157233408;0.36908994758393543;0.8133438789747436
14.610938;1.0445686807015524;0.8330651341807771;0.7975693547351086;-0.4442030682411371;-0.42524262403966534;1.034507375516218;9.998962364527095;0.8336132229023359;-0.4244550227952769;-0.42445494068506706;0.7250329731104984;0.36909230213544236;0.8133464665662177
14.620938;1.044569925811146;0.8330649339382045;0.7975732454134702;-0.44420467421714566;-0.4252445517185101;1.0345089718174494;9.998932196623167;0.8336164261531356;-0.4244550224027855;-0.42445494005033507;0.7250322334738442;0.3690946265095413;0.8133481326328754
14.630938;1.0445721153462755;0.8330649963762613;0.7975767186481388;-0.4442057907311644;-0.42524561922381016;1.034511525260226;9.99890357958121;0.8336196707023111;-0.42445502200443996;-0.4244549394172064;0.7250325011655739;0.36909691970551556;0.8133506545556052
14.640938;1.0445733265129105;0.8330643393637462;0.7975802985331154;-0.44420628022364295;-0.42524647805832916;1.0345130307335602;9.9988764967499;0.8336229527694072;-0.4244550216013445;-0.4244549387865802;0.7250317812114683;0.3691001808821822;0.8133526995348062
14.650938;1.0445745210649213;0.8330639335220877;0.7975841749230519;-0.44420788617993795;-0.4252484056916982;1.0345154819273963;9.998850953109352;0.8336262689856493;-0.42445502119504597;-0.4244549381589258;0.7250320786939547;0.369102408806341;0.813355139094822
14.660938;1.0445766603925433;0.8330637987484972;0.7975876265376997;-0.44420900269003516;-0.4252494731533781;1.0345168714516282;9.99882698050907;0.8336296167489601;-0.42445502078724245;-0.4244549375347906;0.7250313975877308;0.369104601500678;0.8133566412736848
14.670938;1.044577820859823;0.8330632723185206;0.7975914799080523;-0.44421060864917994;-0.4252514007585662;1.0345181914538928;9.998804634930952;0.8336329943336932;-0.42445502037975924;-0.42445493691494374;0.7250317402542827;0.3691067568019264;0.8133589845357244
14.680938;1.0445789654400726;0.8330623765698789;0.797595012040589;-0.4442110981474188;-0.425252259536807;1.0345204346538959;9.998783978634096;0.8336364007360891;-0.4244550199743883;-0.4244549363001486;0.7250311080683162;0.3691088731551612;0.8133603820076062
14.690938;1.0445810573446297;0.8330624020601298;0.7975987134304144;-0.444213331142853;-0.42525439577562274;1.034521596228252;9.99876505960138;0.8336398346657532;-0.42445501957255377;-0.4244549356909568;0.7250315017906293;0.3691119499148922;0.8133630651670702
14.700938;1.0445821742890369;0.8330614162761627;0.7976021931975708;-0.4442138206562931;-0.4252552545328574;1.0345226746577327;9.998747901894268;0.8336432938238489;-0.42445501917553613;-0.42445493508774756;0.7250309212382897;0.36911398706445203;0.8133643405917793
14.710938;1.04458328061805;0.8330607078013998;0.7976059411875713;-0.4442154266405936;-0.4252571820956715;1.0345246704814242;9.998732511683341;0.8336467752643998;-0.4244550187849128;-0.42445493449091004;0.7250303654406167;0.3691159845721653;0.8133655502997591
14.720938;1.0445853421344884;0.8330602973149731;0.7976092325488015;-0.4442165432021001;-0.4252582494975799;1.0345255848839574;9.998718888370258;0.833650275734503;-0.4244550184024858;-0.4244549339008388;0.7250308331461662;0.3691179418684532;0.8133675832988848
14.730938;1.04458644093369;0.8330592051172032;0.797612587297263;-0.44421703274379853;-0.4252591082358342;1.0345264194204464;9.998707027274628;0.8336537915662133;-0.42445501803008506;-0.4244549333177066;0.7250303227577523;0.3691198576924019;0.8133686554103498
14.740938;1.044588508850325;0.833059055257754;0.7976160814685331;-0.44421926579059323;-0.42526124444560875;1.0345281762729504;9.99869691575906;0.8336573185155834;-0.424455017669605;-0.424454932741393;0.7250308323892214;0.36912273008236385;0.8133710004372477
14.750938;1.044589630986346;0.8330579157787156;0.7976193267396608;-0.44421975535373587;-0.42526210318281743;1.0345288585469838;9.99868853053817;0.8336608513746467;-0.4244550173229326;-0.4244549321716553;0.7250303605580921;0.36912455637051317;0.8133719258638542
14.760938;1.0445907782748407;0.8330570768864222;0.7976228164704007;-0.4442213613864045;-0.4252640307368811;1.0345304705257719;9.998681837343732;0.833664383662598;-0.4244550169918371;-0.42445493160833087;0.7250309064084287;0.36912633325943334;0.8133736648819547
14.770938;1.044592920568737;0.833056561238763;0.79762582988778;-0.4442224780082617;-0.42526509814397745;1.0345310175457318;9.998676790944337;0.8336679082499725;-0.424455016678027;-0.42445493105147175;0.7250304691701597;0.36912805719902053;0.813374433345133
14.780938;1.0445941393212415;0.8330553907869478;0.797628891759627;-0.44422296760221686;-0.4252659568970041;1.0345315057386506;9.998673334705542;0.8336714187338231;-0.42445501638307626;-0.42445493050123245;0.7250310478872837;0.3691297249574578;0.8133760130694202
14.790938;1.0445953986337848;0.8330545401430796;0.7976321934167353;-0.44422457366212925;-0.4252678844711574;1.0345329418188685;9.998671402444828;0.8336749104233561;-0.42445501610815195;-0.424454929957533;0.7250306415922678;0.3691313338616667;0.8133766220281279
14.800938;1.0445976601256073;0.8330529153317701;0.7976339456672357;-0.44422600750620594;-0.4252692555576768;1.0345333323949655;9.99867092765496;0.8336783800141436;-0.4244550158539516;-0.4244549294199539;0.7250302492402756;0.36913388174600176;0.8133776056332664
14.810938;1.0445989981548405;0.8330517700634724;0.7976368090470378;-0.4442264971261562;-0.42527011433892203;1.0345346830827917;9.998671854833594;0.8336818242797019;-0.4244550156208352;-0.42445492888794445;0.7250308691008048;0.3691353670598479;0.8133789485768865
14.820938;1.0446013339348517;0.8330516118324004;0.7976397917206305;-0.4442287302553416;-0.425272250608837;1.0345349979825438;9.998674142340592;0.8336852394127529;-0.4244550154087105;-0.4244549283610196;0.7250304985999156;0.36913678896869634;0.8133793241881949
14.830938;1.0446027396191213;0.8330505069379239;0.7976425051578006;-0.4442292198922614;-0.4252731094181584;1.0345352796794989;9.998677751888794;0.833688621835882;-0.42445501521664425;-0.4244549278390283;0.7250311357312611;0.36913814700779907;0.8133805183989663
14.840938;1.0446041713635361;0.8330494235932346;0.7976451382896821;-0.44422970953889834;-0.42527396824475155;1.0345365299169682;9.998682629670398;0.8336919688628637;-0.4244550150427536;-0.4244549273224022;0.7250307803090397;0.3691394406371922;0.8133807542141461
14.850938;1.0446065844030237;0.8330493293576716;0.7976478789146321;-0.4442319426989321;-0.42527610456781795;1.0345367505087664;9.99868869975117;0.8336952777872675;-0.42445501488470305;-0.4244549268119836;0.7250314333394811;0.3691406693758727;0.8133818208100584
14.860938;1.0446083220948497;0.8330489154050613;0.7976507276632689;-0.4442317813921076;-0.42527622897516876;1.0345369437053928;9.99869587964118;0.8336985450222667;-0.42445501474028957;-0.4244549263086811;0.7250310960810112;0.36914183330680517;0.8133819442377169
14.870938;1.044610757471238;0.8330488649974115;0.7976532793023022;-0.4442340145733397;-0.42527836534377306;1.0345381119254293;9.998704103910997;0.833701766742719;-0.4244550146075766;-0.424454925813347;0.7250307696392314;0.3691439332307232;0.813382478300661
14.880938;1.0446122382032677;0.8330478695748237;0.797655534807714;-0.4442345042571986;-0.42527922426005965;1.034538257603486;9.998713334692738;0.8337049398234765;-0.42445501448488276;-0.4244549253266968;0.7250314544174685;0.3691449702828804;0.8133834148770737
14.890938;1.0446137266992463;0.8330468981037249;0.7976576823803349;-0.44423499394784294;-0.4252800832030647;1.0345393834000147;9.99872354822154;0.8337080619342431;-0.42445501437094435;-0.42445492484923003;0.7250311499524841;0.36914594543651064;0.8133834320164074
14.900938;1.0446161860103687;0.8330469206886459;0.7976599116190627;-0.444237227151432;-0.42528221965303603;1.0345394920706372;9.998734717974267;0.8337111308176371;-0.42445501426493765;-0.4244549243812534;0.7250318553980653;0.36914685938026826;0.8133843170751659
14.910938;1.0446176921791053;0.8330460041195742;0.7976618351204109;-0.4442377168508917;-0.42528307865375137;1.034540585970027;9.998746814631899;0.8337141433849052;-0.42445501416611353;-0.42445492392293177;0.7250315699632257;0.3691477128698718;0.8133842915982549
14.920938;1.0446201675440199;0.8330457709561638;0.7976635312617664;-0.4442388336137172;-0.4252841463518526;1.0345406667188108;9.998759812336287;0.8337170951913836;-0.42445501407334696;-0.4244549234742111;0.7250312933473088;0.3691485073111498;0.8133842508543911
14.930938;1.0446216870686715;0.833044922768787;0.7976652209319861;-0.44423932331746174;-0.4252850054143741;1.0345407349573437;9.998773692622267;0.8337199801831843;-0.42445501398502355;-0.4244549230346662;0.7250320262721557;0.3691492452236075;0.8133850915403217
14.940938;1.0446241752660286;0.8330450823282938;0.7976669855294254;-0.44424155653204217;-0.4252871419877572;1.0345417901443732;9.998788445987511;0.8337227910738843;-0.42445501389915785;-0.42445492260360806;0.7250317701149441;0.36914993017545683;0.8133850381845786
14.950938;1.0446257102020187;0.8330443162861086;0.7976684425513512;-0.4442420462341016;-0.42528800111185844;1.0345418304549572;9.998804064549397;0.8337255205099723;-0.424455013813614;-0.4244549221803068;0.7250325256561433;0.36915156616354294;0.8133863345644311
14.960938;1.0446272560516767;0.8330435944258934;0.7976697887237105;-0.44424253593337343;-0.42528886026589097;1.0345428528581737;9.998820527734239;0.8337281616371992;-0.42445501372649347;-0.4244549217638872;0.7250322926257262;0.3691521570068921;0.8133862990234307
14.970938;1.0446297774804525;0.8330438850196136;0.7976712223353198;-0.44424476914145267;-0.42529099693103994;1.0345428535129084;9.998837797991495;0.8337307076122313;-0.42445501363647337;-0.4244549213531495;0.7250330702497352;0.369152706241971;0.8133871746882444
14.980938;1.0446313541449925;0.8330432504725201;0.7976723647119102;-0.44424525882975546;-0.4252918561464866;1.0345428280249565;9.99885583212436;0.8337331511737561;-0.42445501354296206;-0.4244549209467277;0.725032857621272;0.36915321743578067;0.8133871849534898
14.990938;1.0446339138238203;0.8330433078157233;0.7976733017359268;-0.44424637558087765;-0.4252929240633784;1.0345437713494925;9.998874594936254;0.8337354844855328;-0.42445501344612657;-0.42445492054349665;0.7250326537594843;0.36915369446979435;0.81338722603432
15.000938;1.044635536872074;0.8330427530755294;0.7976742586327172;-0.4442468652522736;-0.42529378334491225;1.0345436776289236;9.998894065604498;0.8337376995933506;-0.42445501334655605;-0.42445492014287306;0.7250334574356793;0.3691541415234954;0.8133881944023387
15.010938;1.0446381523145818;0.833042087655969;0.7976742486266937;-0.4442494156209931;-0.42529622380244636;1.0345445402984075;9.998914233191556;0.8337397901467127;-0.42445501324469936;-0.4244549197448411;0.7250332667424205;0.3691545629014905;0.8133883127086263
15.020938;1.0446398425531884;0.8330416072988122;0.7976750241537166;-0.4442499052712696;-0.42529708315711223;1.0345443529688778;9.998935080519908;0.8337417526976735;-0.4244550131406671;-0.42445491934991497;0.7250340791878774;0.3691549629503836;0.8133893663486933
15.030938;1.0446415757231557;0.8330411627616217;0.7976757072848644;-0.4442503949109022;-0.4252979425508359;1.0345451105734755;9.998956570108232;0.8337435858618719;-0.4244550130343694;-0.42445491895912957;0.725033892505673;0.36915534606642253;0.8133895745406374
15.040938;1.044644318278644;0.8330417210993034;0.7976764885660449;-0.44425262805908766;-0.4253000794680118;1.0345448092111853;9.998978650229743;0.8337452890090162;-0.42445501292554033;-0.424454918573923;0.7250337051339305;0.3691557165670693;0.8133898301078495
15.050938;1.0446461486052923;0.8330413449531969;0.7976769821481713;-0.44425311767859144;-0.4253009389448815;1.0345454447141873;9.999001275481003;0.8337468622226624;-0.42445501281376125;-0.424454918195964;0.7250345158564163;0.3691560782959739;0.813391026769524
15.060938;1.0446489911270647;0.8330416523281005;0.7976772693075911;-0.444254234370073;-0.4253020071366575;1.034545011633194;9.999024419626712;0.8337483064504634;-0.4244550126985774;-0.4244549178270525;0.7250343233253307;0.3691564344271498;0.8133913853076631
15.070938;1.0446509215022184;0.8330413403080015;0.7976775736437518;-0.4442547239733834;-0.4253028667024285;1.034544503234369;9.999048067662788;0.8337496230277214;-0.4244550125793232;-0.42445491746918274;0.7250341260440764;0.36915678799919266;0.8133918004426544
15.080938;1.044653862477813;0.833042028141471;0.797677978061925;-0.4442569570920226;-0.4253050037984958;1.0345449119732977;9.99907219342463;0.8337508132852504;-0.42445501245481304;-0.42445491712462174;0.7250349224761625;0.36915714258307775;0.8133931674141978
15.090938;1.044655888496368;0.8330417805485033;0.7976781008124466;-0.4442574466827292;-0.4253058634586141;1.0345442298382566;9.999096748073956;0.8337518788071031;-0.42445501232347044;-0.42445491679561187;0.7250347107240971;0.36915750213815135;0.8133937075468279
15.100938;1.0446589208963468;0.8330422170914781;0.7976780271443485;-0.4442585633552458;-0.42530693183920715;1.0345444484759003;9.99912167532468;0.8337528221430129;-0.4244550121837854;-0.4244549164837315;0.7250354879439352;0.36915887017172205;0.8133956589242344
15.110938;1.0446610328187023;0.8330420349320862;0.7976779839628779;-0.4442590529380248;-0.4253077915949604;1.034543560092337;9.999146935955592;0.833753646730046;-0.42445501203456143;-0.4244549161895819;0.7250352503256985;0.36915924919772997;0.8133963323141531
15.120938;1.0446631831171753;0.8330418836809728;0.7976778641715456;-0.44425954251735816;-0.4253086513970947;1.034543558878193;9.999172513138989;0.8337543555683032;-0.42445501187484636;-0.42445491591308826;0.7250349935033104;0.36915964108803223;0.8133970718106823
15.130938;1.0446663306619475;0.8330427302435414;0.797677864100358;-0.4442617756197235;-0.4253107887294916;1.0345424412520403;9.99919839783986;0.8337549502911912;-0.4244550117037767;-0.42445491565416016;0.7250357127781996;0.36916004768728133;0.813398767101504
15.140938;1.0446688222567286;0.8330432635078444;0.7976779939384242;-0.4442616142228312;-0.42531091413861816;1.0345422047564752;9.999224580652994;0.8337554320352173;-0.42445501152050763;-0.4244549154132026;0.7250354037074094;0.36916047102502986;0.8133996351926298
15.150938;1.044672032269091;0.833043845069005;0.7976775538859716;-0.44426273089113233;-0.42531198274399157;1.03454084694636;9.999251056885932;0.8337558037816969;-0.42445501132424757;-0.42445491519094447;0.7250360631337519;0.36916091327111733;0.8134014595881548
15.160938;1.044674304602076;0.8330437957399781;0.7976771600595873;-0.4442632204681163;-0.42531284271259756;1.0345403652957001;9.999277828860954;0.8337560724570344;-0.4244550111142909;-0.42445491498787236;0.7250356897111854;0.36916137659823356;0.8134024606537833
15.170938;1.0446775537702881;0.833044413129828;0.797676591332215;-0.4442643371430643;-0.4253139113919801;1.0345387574547475;9.999304906480765;0.833756248792483;-0.42445501088984516;-0.42445491480406666;0.7250352837512785;0.36916186296525016;0.8134035318986783
15.180938;1.044679844351568;0.8330447077858997;0.7976763741818726;-0.4442659431599813;-0.42531584023968816;1.0345370209969418;9.999332309849828;0.8337563450216695;-0.4244550106496862;-0.42445491463946916;0.7250358469056561;0.36916237393856793;0.813405565545035
15.190938;1.0446830884869107;0.8330453418198391;0.7976756772883048;-0.4442670598486417;-0.42531690898287944;1.0345361533963746;9.999360063853395;0.8337563727467626;-0.42445501039198213;-0.42445491449411615;0.7250353817039631;0.36916291056076384;0.8134067794845832
15.200938;1.0446853503501727;0.8330453254694942;0.7976750243086936;-0.4442675494478041;-0.42531776907840113;1.0345341527195926;9.999388189977417;0.8337563419961326;-0.42445501011447173;-0.42445491436826277;0.7250348905945494;0.3691634730745335;0.8134080649121332
15.210938;1.0446885406852686;0.8330459573904958;0.7976741898515949;-0.44426866615847166;-0.42531883787758973;1.0345330186961919;9.999416707429067;0.8337562607837687;-0.4244550098147971;-0.4244549142625674;0.7250353750192072;0.3691640605823018;0.8134103134295856
15.220938;1.044690722318812;0.8330459346114062;0.7976733936660302;-0.4442691557814873;-0.42531969802635866;1.0345307536671398;9.999445635339605;0.8337561353834734;-0.42445500949094805;-0.4244549141780908;0.7250348354242067;0.36916467110395634;0.8134117438514543
15.230938;1.0446938072759027;0.833046877534201;0.7976727143403676;-0.4442713889517278;-0.4253218356895697;1.0345293628346206;9.999474988447254;0.833755971312297;-0.42445500914174766;-0.424454914115934;0.7250352721605424;0.36916530206783554;0.8134141401851613
15.240938;1.0446958616874775;0.8330457362392563;0.7976706966242729;-0.4442721957959938;-0.4253229995545842;1.0345268532652963;9.999504774732136;0.8337557739824253;-0.4244550087668186;-0.42445491407691877;0.7250346864770468;0.36916595083794634;0.8134157222731305
15.250938;1.0446988008281288;0.8330463664529587;0.7976695584749123;-0.4442733125712513;-0.42532406846114085;1.0345252319576708;9.999534995740051;0.8337555485438248;-0.42445500836620315;-0.42445491406173685;0.7250340806047297;0.3691666150361845;0.8134173834487444
15.260938;1.04470069299831;0.8330463539008275;0.7976684534169779;-0.4442738022592901;-0.4253249287164576;1.034522504647804;9.999565640267805;0.8337552993267163;-0.4244550079403772;-0.42445491407132546;0.7250344572632734;0.3691672926685856;0.8134200171996634
15.270938;1.0447024919266987;0.8330463527670989;0.7976672703673539;-0.44427429196769014;-0.4253257889967384;1.0345206761159647;9.99959667653098;0.8337550297592043;-0.4244550074902503;-0.4244549141068736;0.7250338197354038;0.369167982287125;0.8134218439474253
15.280938;1.0447051502125841;0.83304701503209;0.7976658986801265;-0.4442754088085716;-0.42532685797953357;1.0345177512899724;9.999628056119025;0.8337547428959756;-0.4244550070167666;-0.4244549141695235;0.7250331721614063;0.3691686832999943;0.8134237577515964
15.290938;1.0447067335816878;0.8330473542917386;0.7976648654332185;-0.4442770149907903;-0.42532878711665134;1.0345157361568942;9.999659727116516;0.8337544416255911;-0.4244550065208588;-0.42445491426032367;0.7250335194380544;0.36916939607787436;0.8134266525750481
15.300938;1.044709154826375;0.8330480341949186;0.7976633417434355;-0.44427813188657644;-0.4253298561435671;1.0345126377395095;9.99969164306927;0.8337541283902455;-0.4244550060038303;-0.4244549143804846;0.7250328665370296;0.36916912137455776;0.8134282946984626
15.310938;1.0447104785970822;0.8330480649618459;0.7976618556611029;-0.4442786216991247;-0.4253307165105247;1.0345104631232127;9.999723764813071;0.8337538054908208;-0.42445500546731835;-0.424454914531577;0.7250322169972188;0.36916985928870316;0.8134304840102075
15.320938;1.0447126169478278;0.8330487436128541;0.7976601880671885;-0.44427973865783027;-0.4253317855747673;1.0345072183348225;9.999756060415185;0.8337534762694987;-0.4244550049128953;-0.4244549147154922;0.7250325715904664;0.36917060872737123;0.8134336577051713
15.330938;1.0447136347365185;0.8330487636389055;0.7976585666759629;-0.44428022853373855;-0.425332645974127;1.0345049083145228;9.999788501282474;0.8337531459247183;-0.4244550043420073;-0.42445491493420334;0.7250319286053025;0.3691713678926152;0.8134360317488637
15.340938;1.04471544649845;0.833049422213969;0.7976567754227111;-0.44428134555998783;-0.4253337150664412;1.0345015375539388;9.999821050546089;0.8337528210594589;-0.4244550037562933;-0.42445491518956363;0.7250322856612975;0.3691721351030808;0.8134393854449006
15.350938;1.0447161222269927;0.8330494121166556;0.7976550445231335;-0.44428183550347017;-0.4253345754880987;1.0344991100678154;9.999853653667161;0.8337525084949458;-0.42445500315779444;-0.4244549154833955;0.7250316411213295;0.36917290898104826;0.8134419324821428
15.360938;1.0447175836878828;0.8330500295874059;0.7976531593705647;-0.4442829526024055;-0.4253356445983691;1.0344956292973655;9.999886241822358;0.8337522141694602;-0.42445500254877827;-0.4244549158175874;0.7250309932418812;0.3691736881136321;0.8134445590386213
15.370938;1.044717908928759;0.8330502840325776;0.7976516535183862;-0.444284559040109;-0.4253375738434907;1.034493098354434;9.99991874390877;0.833751942320567;-0.42445500193150393;-0.42445491619381115;0.7250313384034486;0.369174470899212;0.8134481506712885
15.380938;1.0447190261385864;0.8330508373933901;0.7976497038375993;-0.44428567621575576;-0.42533864296442864;1.0344895195572643;9.999951100777398;0.8337516953226318;-0.4244550013081639;-0.4244549166131169;0.7250306709996563;0.3691752556687211;0.8134509188077935
15.390938;1.0447190163296292;0.8330506997918316;0.7976478431374224;-0.4442861663053262;-0.4253395034072719;1.0344868935397413;9.999983271425721;0.8337514743529287;-0.424455000680759;-0.4244549170757271;0.7250299849772526;0.3691760406701352;0.8134537477274363
15.400938;1.0447198079244648;0.8330511683962389;0.7976458550285926;-0.4442872835548901;-0.4253405725353109;1.034483219364676;10.000015224458144;0.83375128012374;-0.4244550000508939;-0.42445491758100284;0.7250302756200114;0.36917682390591167;0.8134575221055943
15.410938;1.044719481324515;0.8330509363110968;0.7976439680497293;-0.44428777371213096;-0.42534143298309857;1.0344804959396525;10.000046932862618;0.8337511132669722;-0.4244549994198052;-0.42445491812753194;0.7250295405023609;0.3691776031709986;0.8134604543016286
15.420938;1.0447199644642677;0.8330513000978415;0.7976419656880815;-0.444288891026825;-0.42534250211497227;1.0344767238299208;10.0000783824001;0.8337509745246492;-0.42445499878871157;-0.42445491871334967;0.725028779297853;0.36917837626582245;0.813463430880533
15.430938;1.0447202991881246;0.8330516034164961;0.7976399651539685;-0.4442900083708807;-0.4253435712477337;1.0344739061636592;10.000109571452779;0.833750864647788;-0.42445499815932963;-0.424454919336207;0.7250289930291713;0.3691791411891519;0.8134673388514211
15.440938;1.0447195270145404;0.833051190650927;0.7976380833828601;-0.44429049861150327;-0.4253444316976077;1.0344700484027984;10.000140495209592;0.8337507841612315;-0.4244549975341725;-0.4244549199937122;0.7250281833930955;0.36917989623496417;0.8134703923265716
15.450938;1.0447198485685856;0.8330519871000774;0.7976364951672167;-0.4442909650334925;-0.42534476632948554;1.0344671579532527;10.000171141864934;0.8337507339780302;-0.4244549969162995;-0.42445492068348895;0.7250273523332308;0.36917964000648656;0.8134730252759101
15.460938;1.0447187971212613;0.833051433060958;0.7976346454112251;-0.4442914553152441;-0.42534562677696197;1.0344632436618546;10.000201509372753;0.8337507169251653;-0.424454996308812;-0.4244549214035012;0.7250275019406629;0.36918037154602146;0.8134770329650385
15.470938;1.0447185742009641;0.8330514543868169;0.7976327086809549;-0.4442925727470347;-0.42534669590791807;1.0344603150370884;10.000231616856741;0.8337507383918132;-0.424454995714537;-0.4244549221522534;0.7250266347073923;0.3691810905369075;0.8134801769002958
15.480938;1.0447172615688214;0.833050747448292;0.7976309122264271;-0.44429306306229466;-0.42534755635258503;1.0344563818009034;10.000261497855865;0.8337508050843518;-0.42445499513587986;-0.4244549229286499;0.7250257537689051;0.3691817972058921;0.81348334728395
15.490938;1.0447167890656972;0.8330494980731281;0.7976279682916458;-0.4442944977217548;-0.4253489291486137;1.0344534537931283;10.000291187674508;0.8337509231300759;-0.42445499457468366;-0.42445492373173865;0.7250258628902901;0.36918249177755935;0.8134874356235983
15.500938;1.0447152368243406;0.8330489546382132;0.7976265436242689;-0.4442961044829734;-0.42535085839936854;1.0344505408421805;10.000320717811746;0.8337510972008835;-0.42445499403205067;-0.42445492456050565;0.7250249661642473;0.36918317398708683;0.813490661058248
15.510938;1.0447145296170064;0.8330486663907678;0.7976247421672722;-0.4442972219821477;-0.42535192752400514;1.0344466522027618;10.000350120339863;0.8337513309510586;-0.42445499350830035;-0.4244549254137349;0.7250240676220784;0.3691838432890922;0.8134939167466848
15.520938;1.0447127425399159;0.8330476448401203;0.79762309278432;-0.44429771235707766;-0.4253527879603518;1.0344437957705301;10.000379433908057;0.8337516278281397;-0.42445499300311756;-0.42445492628994425;0.7250241710277173;0.3691844995063265;0.8134980952785784
15.530938;1.0447117984447227;0.8330471876224175;0.7976213747682765;-0.4442988298848308;-0.42535385708023843;1.0344399784340874;10.000408702944522;0.8337519910548544;-0.42445499251568514;-0.42445492718739125;0.7250232795124794;0.3691851431147832;0.8135014142252793
15.540938;1.0447097742091747;0.8330459883091104;0.7976198107024641;-0.44429932028205366;-0.4253547175107233;1.0344372073902388;10.000437975947758;0.8337524227330948;-0.4244549920449126;-0.42445492810431695;0.7250223952926179;0.3691847746865197;0.8135043093983524
15.550938;1.0447085968945173;0.8330453447102445;0.7976181755815096;-0.44430043782978523;-0.42535578662478224;1.0344334902245589;10.000467305678967;0.8337529234523969;-0.42445499158982386;-0.4244549290393111;0.7250225198489131;0.3691853939789244;0.8135085774231603
15.560938;1.044706348318261;0.8330439522245073;0.7976166878207076;-0.44430092824030265;-0.4253566470483164;1.0344308336469077;10.000496739641648;0.8337534928711225;-0.4244549911497745;-0.4244549299912249;0.725021653792176;0.36918599992331524;0.8135119803898666
15.570938;1.0447049599468767;0.833043111934574;0.7976151204806418;-0.44430204579936733;-0.42535771615549967;1.0344272424493492;10.000526299344045;0.8337541301537231;-0.42445499072443305;-0.4244549309586788;0.725020796646582;0.3691865915311585;0.8135154077118694
15.580938;1.0447025164997024;0.833041522069828;0.7976136936036201;-0.4443025362149688;-0.4253585765711935;1.0344247188837792;10.00055596508517;0.8337548337228915;-0.42445499031380113;-0.4244549319398337;0.7250209474986099;0.36918716834342247;0.8135197489594758
15.590938;1.0447009509009826;0.8330404849399125;0.7976121849824326;-0.4443036537771928;-0.4253596456703559;1.0344212628396308;10.000585684878857;0.8337556011024918;-0.4244549899183018;-0.4244549329323941;0.7250201056796909;0.36918773008744793;0.8135232205388873
15.600938;1.0446993106193785;0.8330393498172041;0.7976107084768347;-0.4443047713382185;-0.42536071476420434;1.034418872923182;10.000615399780667;0.833756429392935;-0.4244549895385786;-0.42445493393344963;0.7250192706801232;0.36918827624915673;0.8135267121635367
15.610938;1.0446966424486515;0.8330374656428131;0.797609378359924;-0.44430526174552176;-0.42536157516318907;1.0344165467467528;10.000645056866631;0.8337573155307714;-0.4244549891749726;-0.4244549349395529;0.725019442013264;0.36918880584275043;0.8135311130399389
15.620938;1.0446948774734472;0.8330361336973485;0.79760797388599;-0.4443063792951281;-0.4253626442433084;1.0344132803940764;10.000674606788799;0.8337582557877036;-0.4244549888272545;-0.4244549359472888;0.7250186196394158;0.36918831746298264;0.8135341852023132
15.630938;1.0446920984312689;0.8330340505115588;0.7976067179055929;-0.44430686968309263;-0.4253635046263447;1.0344110688580874;10.000704002372393;0.8337592455910963;-0.42445498849475427;-0.42445493695383735;0.7250178047541144;0.36918880949857436;0.8135377257226933
15.640938;1.0446902361709867;0.8330325154766245;0.7976053870706433;-0.44430798721038633;-0.42536457368928443;1.0344079071004548;10.000733202471062;0.8337602803564067;-0.42445498817663635;-0.4244549379571427;0.7250180000542314;0.36918928026071635;0.8135421697750602
15.650938;1.0446873740067817;0.8330302239045931;0.7976042024744722;-0.44430847756956604;-0.4253654340525382;1.0344057905708608;10.00076217448957;0.8337613565512357;-0.4244549878722297;-0.4244549389557361;0.7250172090429825;0.36918972820812024;0.8135457315022568
15.660938;1.0446854426190841;0.8330284760617391;0.7976029390006395;-0.44430959506683226;-0.42536650309394763;1.0344027157056805;10.00079088919329;0.8337624723590416;-0.4244549875811421;-0.42445493994850547;0.7250164353373895;0.3691901521571859;0.8135492976908636
15.670938;1.0446825242125188;0.8330259694479201;0.7976018159913574;-0.444310085390975;-0.4253673634317898;1.0344006805668513;10.000819310804022;0.8337636278790828;-0.4244549873030761;-0.4244549409347069;0.7250156826204778;0.3691905511861135;0.8135528640053352
15.680938;1.0446805476917171;0.83302400605325;0.7976006073429442;-0.4443112028535326;-0.4253684324434169;1.0343976845183482;10.000847385141597;0.833764824571043;-0.42445498703767875;-0.4244549419141623;0.7250159543130151;0.3691899245760944;0.813556863149775
15.690938;1.0446785556081533;0.8330219362364198;0.7975994202109713;-0.44431232029873846;-0.42536950143525026;1.0343957264013328;10.000875030751377;0.8337660640259981;-0.4244549867845256;-0.42445494288721947;0.7250152527322868;0.36919027196892007;0.8135604144956824
15.700938;1.0446755906994036;0.833019112495363;0.7975983608135402;-0.44431281056643196;-0.4253703617128118;1.0343938028711792;10.00090214760004;0.8337673468726906;-0.4244549865432063;-0.42445494385435645;0.7250145792587149;0.3691905934567891;0.8135639474901376
15.710938;1.0446735820252453;0.8330168420174354;0.7975972012982174;-0.44431392797493036;-0.42537143065435945;1.0343909091276993;10.000928635861918;0.8337686724080663;-0.42445498631323797;-0.42445494481585777;0.7250149352971199;0.3691908895601303;0.8135683435800223
15.720938;1.0446706113064783;0.8330138289524868;0.7975961595976341;-0.44431441820226714;-0.4253722908752674;1.0343890413700743;10.000954397753564;0.8337700387585357;-0.42445498609366805;-0.4244549457718135;0.7250143222483688;0.3691911611227285;0.8135718096114755
15.730938;1.044668607589777;0.8330113814061207;0.7975950086455524;-0.4443155355711851;-0.42537335975680823;1.0343861983757312;10.00097932309586;0.8337714432015709;-0.4244549858828479;-0.4244549467223279;0.7250137405263315;0.3691904091018196;0.8135747705770632
15.740938;1.044665650479654;0.833008202949946;0.7975939660637096;-0.44431602575602197;-0.4253742199153447;1.0343843807671378;10.001003288693793;0.8337728826051569;-0.42445498567852846;-0.4244549476676609;0.7250141887401698;0.3691906345065652;0.8135790115650116
15.750938;1.0446636654990789;0.833005599895183;0.7975928038800058;-0.4443171430847782;-0.42537528873548963;1.0343815887200012;10.0010261816883;0.8337743536712872;-0.4244549854779909;-0.4244549486081003;0.7250136641133599;0.36919083850886564;0.8135822835213917
15.760938;1.0446616926719967;0.8330018084027051;0.7975905595307241;-0.44431857758787874;-0.4253766611980163;1.0343798205930113;10.001047919828666;0.8337758526641963;-0.4244549852783899;-0.42445494954370333;0.7250131640255928;0.3691910223418164;0.8135854666205129
15.770938;1.044658773298252;0.8329980964670962;0.7975891740133216;-0.4443179513104645;-0.4253764524621763;1.0343780739925574;10.001068449828308;0.8337773752845085;-0.4244549850773348;-0.4244549504741418;0.7250136870836391;0.3691911870272619;0.8135894431556956
15.780938;1.0446568343776272;0.8329952875028989;0.7975879596049223;-0.44431906858374987;-0.4253775212027844;1.0343753472801256;10.001087733680627;0.8337789172854021;-0.4244549848730503;-0.424454951398707;0.725013233004737;0.3691913333548804;0.8135924235957956
15.790938;1.0446542271824324;0.8329923934633932;0.7975872239003092;-0.4443189077038485;-0.4253776467083286;1.0343736391283103;10.001105733919502;0.8337804750201594;-0.4244549846640544;-0.4244549523163159;0.7250128016420953;0.3691904621586376;0.8135948393296878
15.800938;1.0446523290933494;0.8329894666314345;0.7975859591063152;-0.44432002494678163;-0.4253787154067336;1.0343709472565323;10.001122400829967;0.8337820449435088;-0.42445498444905555;-0.4244549532254747;0.7250123919156277;0.3691905746546361;0.8135975931806485
15.810938;1.0446504502821476;0.8329864886314361;0.7975846680813246;-0.44432114217706237;-0.42537978408711935;1.0343692684260688;10.001137670319237;0.8337836226633578;-0.4244549842272249;-0.424454954124476;0.7250130016519617;0.3691906726773667;0.8136011187366976
15.820938;1.0446476274968504;0.8329828144617646;0.7975834626350929;-0.4443216322233785;-0.42538064405661447;1.0343665999259848;10.0011514796974;0.8337852030940195;-0.42445498399850407;-0.4244549550117649;0.7250126282085445;0.36919075853455224;0.8136036304970519
15.830938;1.0446457836249514;0.8329797527148675;0.797582120697738;-0.4443227494297131;-0.4253817127048945;1.0343649413541578;10.00116378230708;0.8337867814841913;-0.42445498376353746;-0.4244549558860421;0.725012268666526;0.36918983451263415;0.8136055624857521
15.840938;1.0446429936636685;0.8329760089822428;0.7975808649969326;-0.44432323945084096;-0.4253825726447702;1.0343632949064145;10.00117453895121;0.833788353325905;-0.4244549835230453;-0.42445495674602995;0.7250129194455113;0.36918990254254574;0.8136087097958314
15.850938;1.0446411803963966;0.8329728933528323;0.7975794720511231;-0.44432435663475456;-0.42538364126806133;1.0343606641219725;10.001183703791101;0.833789913094587;-0.4244549832772805;-0.42445495759031243;0.7250125765850267;0.369189963972508;0.8136108330401451
15.860938;1.0446384191906157;0.832969112435092;0.7975781627991775;-0.4443248466317452;-0.4253845011875808;1.0343590528069138;10.001191230898877;0.8337914536893419;-0.42445498302608;-0.4244549584174786;0.7250122368084232;0.3691900192385137;0.8136128210720606
15.870938;1.0446366323773344;0.8329659771602586;0.7975767135404166;-0.4443259637941922;-0.42538556979679193;1.0343564647320813;10.001197090674752;0.8337929672657344;-0.42445498276903726;-0.42445495922641524;0.7250118983808141;0.3691900679323112;0.8136146734511172
15.880938;1.0446348553825109;0.8329628458301123;0.7975752358563396;-0.4443270809462448;-0.4253866384026197;1.0343549037787896;10.001201275572278;0.8337944465058202;-0.42445498250551816;-0.42445496001645844;0.7250125613950621;0.36918910943178274;0.813616828830296
15.890938;1.0446321237033105;0.8329590761369352;0.7975738423660378;-0.4443275709071487;-0.4253874983106398;1.0343533741092263;10.001203802928034;0.8337958851834124;-0.4244549822347513;-0.4244549607871699;0.725012227293653;0.3691891436030437;0.8136184149992053
15.900938;1.0446303597968087;0.8329556599798603;0.7975720092658514;-0.4443275716392587;-0.42538749810605386;1.0343508794460374;10.001204726420777;0.8337972781474384;-0.42445498195603315;-0.42445496153788054;0.7250118979652654;0.36918917123495504;0.8136198722779008
15.910938;1.044627640007892;0.832951936207532;0.7975705703921616;-0.44432806157273275;-0.4253883580125107;1.0343494221087794;10.00120413920351;0.8337986212361621;-0.4244549816688372;-0.42445496226753465;0.7250125755897225;0.369189194002375;0.8136220950506153
15.920938;1.0446258902986958;0.8329488966647578;0.797569003663118;-0.4443291786722139;-0.4253894266147267;1.034347003800098;10.0012021584267;0.8337999107466509;-0.42445498137269205;-0.42445496297501295;0.72501226318259;0.36918821397565077;0.8136228507180323
15.930938;1.0446241527443956;0.8329458979608464;0.7975674239604432;-0.4443302957567078;-0.42539049521587535;1.034345627835742;10.001198914448995;0.8338011427422813;-0.42445498106694307;-0.4244549636595521;0.725011964667298;0.3691882330765541;0.8136239409541628
15.940938;1.044621470630019;0.8329422959402146;0.7975659467029749;-0.4443307856407519;-0.4253913551187333;1.0343443005607027;10.001194554108128;0.8338023131023945;-0.42445498075066;-0.42445496432097785;0.7250116842061887;0.3691882529189743;0.8136249144363296
15.950938;1.0446197737648286;0.832939397971503;0.79756435590681;-0.44433190269123707;-0.4253924237175222;1.034342030294269;10.001189238798265;0.8338034180099867;-0.4244549804228288;-0.4244549649598441;0.7250124255079606;0.3691882751388515;0.8136266646520515
15.960938;1.0446171457131077;0.8329359064011068;0.7975628838264801;-0.44433239253745677;-0.4253932836174525;1.0343408243727132;10.001183134378408;0.8338044540228708;-0.42445498008269217;-0.42445496557754436;0.7250121920062864;0.36918730180991294;0.8136269578969572
15.970938;1.044615520095379;0.8329331274518252;0.7975613196111632;-0.444333509551123;-0.4253943522142557;1.0343396873599877;10.001176408319349;0.8338054174354728;-0.4244549797297735;-0.4244549661762066;0.7250119874661873;0.36918733541993426;0.8136275945609847
15.980938;1.0446139467264002;0.8329300981336236;0.7975594838624182;-0.4443335101541394;-0.4253943520033951;1.034337622064156;10.001169232356094;0.8338063035520076;-0.42445497936343257;-0.42445496675834066;0.7250118154812131;0.369187378276499;0.8136281216922802
15.990938;1.0446114762368885;0.8329268071930075;0.7975581089454927;-0.44433399994184847;-0.4253952119023793;1.0343366311436653;10.001161772501355;0.8338071069132118;-0.42445497898257206;-0.4244549673265503;0.7250126781776182;0.36918643192058803;0.8136289766547875
16.000938;1.0446100451320006;0.8329242436649359;0.7975566823220442;-0.4443351168986212;-0.42539628050033446;1.0343347169381771;10.001154167974702;0.8338078223989976;-0.4244549785859399;-0.4244549678833208;0.7250125757480489;0.36918649732830366;0.8136292839849077
16.010938;1.0446087039650649;0.8329217596057313;0.7975553280478923;-0.4443362338370128;-0.42539734909904414;1.0343338801811048;10.001146523298068;0.8338084462132229;-0.42445497817252814;-0.4244549684307025;0.7250125070702208;0.36918657565741464;0.8136294792468484
16.020938;1.0446065025577735;0.8329187058666296;0.7975541687512937;-0.44433672356566906;-0.4253982089992807;1.034333119479608;10.001138919340413;0.8338089761721955;-0.4244549777416684;-0.42445496897015317;0.7250134705746768;0.3691866686582186;0.8136304516778672
16.030938;1.0446053751042852;0.83291638490103;0.7975529917360885;-0.44433784046914276;-0.4253992775982143;1.0343314322141939;10.00113142197259;0.8338094111719395;-0.4244549772931598;-0.42445496950268735;0.7250134647929205;0.36918577869572117;0.8136299647469499
16.040938;1.0446034063864293;0.832913494372241;0.797552028282488;-0.4443383301632645;-0.4254001374967377;1.0343308162334781;10.001124083671172;0.8338097501381977;-0.4244549768274203;-0.4244549700290491;0.7250134886837555;0.3691859087869601;0.8136298185337755
16.050938;1.044602527087209;0.8329110184103989;0.7975507603751932;-0.4443383306483871;-0.4254001372860963;1.034329270925539;10.00111695192902;0.8338099913600492;-0.4244549763453856;-0.4244549705496808;0.7250135419280577;0.36918606253154235;0.8136295623159876
16.060938;1.0446017799140834;0.8329089402910793;0.7975499151834331;-0.4443394475104109;-0.42540120588190605;1.0343287971173105;10.001110073889734;0.8338101324653961;-0.42445497584850833;-0.4244549710645334;0.7250146250452731;0.369185243712439;0.8136296378471395
16.070938;1.0446002043314586;0.8329062925262181;0.7975493085594548;-0.44433993716528464;-0.42540206577772377;1.034328396403987;10.001103488692866;0.833810170548945;-0.42445497533882387;-0.42445497157303663;0.7250147389329274;0.3691854555490602;0.8136291758862009
16.080938;1.0445997214559601;0.8329032612983338;0.7975476567616927;-0.4443413712013314;-0.4254034380507258;1.0343270702256546;10.001097226989454;0.8338101024225142;-0.4244549748186704;-0.42445497207443317;0.7250148837746391;0.36918569999300865;0.8136286192861455
16.090938;1.0445993631011379;0.8329014281249124;0.7975472157928711;-0.44434248803569926;-0.4254045066513352;1.0343268196758626;10.001091317450504;0.8338099249527334;-0.4244549742904561;-0.42445497256805165;0.7250150582074318;0.36918597772782075;0.8136279728056947
