time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.100938;1.044598159425906;0.8328990253652849;0.797547033348174;-0.4443429776639864;-0.4254053665566306;1.0343266466125425;10.001085782709637;0.8338096353553146;-0.42445497375676605;-0.42445497305309077;0.725016259425134;0.36918528866124006;0.8136276777303459
16.110938;1.0445980265403436;0.8328970386657502;0.7975465851342827;-0.4443429780989818;-0.4254053663626545;1.0343255547443937;10.001080634604774;0.8338092315854855;-0.42445497322043463;-0.4244549735283299;0.7250164838830616;0.36918563227310963;0.8136268633987205
16.120938;1.044597034136323;0.8328948020806815;0.7975467004368259;-0.4443434677140079;-0.42540622628532077;1.034325549520181;10.001075885006028;0.833808712988728;-0.42445497268442595;-0.42445497399234555;0.7250167282024902;0.36918600775645155;0.8136259716907174
16.130938;1.044597101442175;0.8328933012729924;0.7975468507898134;-0.44434458452293785;-0.42540729492218377;1.0343256369317293;10.001071555237804;0.8338080809077765;-0.4244549721515935;-0.42445497444399877;0.7250169899109703;0.3691854140373447;0.8136245538955114
16.140938;1.0445972634610172;0.8328918841544668;0.7975471440718345;-0.44434570132471884;-0.42540836357464;1.0343248226147448;10.001067668814969;0.8338073382816331;-0.4244549716244905;-0.4244549748826564;0.7250182674292919;0.36918584986460357;0.8136244144405267
16.150938;1.0445965555123569;0.8328898957334299;0.7975476868837166;-0.4443461909134421;-0.4254092235418671;1.0343251121979178;10.001064249938159;0.8338064887247104;-0.4244549711053911;-0.4244549753079517;0.7250185594737862;0.36918631419570613;0.8136233241184471
16.160938;1.0445968977905375;0.8328886320030072;0.7975482510615711;-0.44434730769508424;-0.42541029222612514;1.0343245116677853;10.00106133509093;0.833805536955878;-0.42445497059623977;-0.42445497571932617;0.7250188646473444;0.36918580656230077;0.8136217278551354
16.170938;1.0445973233615657;0.8328871191729512;0.7975486380410096;-0.44434730807985257;-0.4254102921168528;1.0343250265871264;10.001058970172906;0.8338044897908968;-0.4244549700983707;-0.42445497611604555;0.7250191814837756;0.3691863269353854;0.8136205409008765
16.180938;1.0445968642715717;0.8328853362217435;0.7975495596763486;-0.4443477976278264;-0.4254111521235917;1.0343256612916967;10.001057194091892;0.833803355532569;-0.4244549696124916;-0.4244549764979148;0.725020508789502;0.3691868751906854;0.8136202078725383
16.190938;1.0445974377882938;0.8328842637834888;0.7975504826686132;-0.4443489143644861;-0.42541222084114505;1.034325419589733;10.001056035481707;0.8338021424522983;-0.42445496913915276;-0.42445497686571304;0.7250208457564686;0.3691864508045546;0.8136185001530587
16.200938;1.044598347769713;0.8328838738416481;0.7975519033907311;-0.4443493801138485;-0.4254125550249274;1.0343263061152534;10.001055520221543;0.833800857749458;-0.424454968679238;-0.4244549772207125;0.7250211916039241;0.3691870531890435;0.81361722503524
16.210938;1.0445980771595247;0.8328819403090375;0.7975528394823392;-0.4443487532160298;-0.4254123462425252;1.0343273265723116;10.00105567279107;0.8337995070026676;-0.4244549682340765;-0.42445497756416956;0.7250215453543553;0.36918768229918925;0.8136159393052551
16.220938;1.0445988155447197;0.8328810247467068;0.7975540607050091;-0.4443498698830071;-0.4254134149725626;1.0343274871962478;10.001056509859037;0.8337980940802273;-0.4244549678052476;-0.42445497789733305;0.7250229061194786;0.3691873388471358;0.813615092928684
16.230938;1.0445995958854652;0.8328801577907109;0.7975553670387396;-0.44435098652040084;-0.42541448370360163;1.0343287943276072;10.001058033394864;0.8337966209239335;-0.42445496739435573;-0.42445497822141676;0.725023273626749;0.3691880239746072;0.8136138257123134
16.240938;1.0445994523722493;0.8328786869081293;0.7975568609628587;-0.44435147591343305;-0.425415343730481;1.0343302533789602;10.001060229433104;0.8337950867765794;-0.4244549670029229;-0.4244549785374356;0.7250236485548235;0.3691887387368383;0.8136125900234207
16.250938;1.0446003045926562;0.8328779121924028;0.7975583099404232;-0.44435259248312897;-0.42541641246043455;1.0343308673340932;10.001063069085465;0.8337934880788133;-0.4244549666325001;-0.42445497884620703;0.7250240324423057;0.3691884837027422;0.8136109457921331
16.260938;1.0446002241227819;0.8328762131614512;0.7975596225558448;-0.4443519654211909;-0.4254162036773561;1.0343326366051013;10.001066508732123;0.8337918197281312;-0.42445496628482776;-0.4244549791485169;0.7250254272706823;0.3691892588166366;0.8136107027544771
16.270938;1.0446011302355525;0.8328755254104051;0.7975611735516107;-0.4443530819121493;-0.42541727240285415;1.0343345605516436;10.00107049643591;0.8337900764867804;-0.4244549659617806;-0.4244549794454365;0.725025835304747;0.3691900634315817;0.8136096335330008
16.280938;1.0446020560168447;0.8328748800582657;0.7975627613511572;-0.44435419835927886;-0.42541834112554355;1.034335638932486;10.00107498306368;0.833788253755068;-0.42445496566518787;-0.42445497973851354;0.725026259647615;0.36918989643746986;0.8136081829643682
16.290938;1.044602033745144;0.8328736250013956;0.7975644888200315;-0.4443546875428313;-0.42541920113990084;1.034337872026701;10.001079926460024;0.8337863485474603;-0.4244549653967127;-0.42445498002951265;0.7250267045611436;0.369190756599108;0.813607266146379
16.300938;1.0446029805413704;0.8328727434076237;0.7975658220501608;-0.44435468751389734;-0.42541920104957476;1.0343402599146798;10.001085286845363;0.8337843607522805;-0.4244549651577423;-0.4244549803200194;0.7250281747044472;0.36919164268330706;0.8136073282435324
16.310938;1.044603926877822;0.8328722163238923;0.7975674729242528;-0.4443558038136346;-0.42542026976162667;1.034341801662793;10.00109102167823;0.8337822929163362;-0.4244549649492414;-0.4244549806113248;0.7250286741703662;0.36919155307190754;0.8136061414294513
16.320938;1.0446039029474912;0.8328710720475911;0.7975692427859117;-0.4443562928442284;-0.4254211297636489;1.0343444945444595;10.001097086802282;0.8337801483474611;-0.42445496477178385;-0.4244549809046961;0.7250292063157511;0.3691924853757588;0.8136055123791174
16.330938;1.044604825333095;0.8328706084712422;0.7975709030931097;-0.44435740904281723;-0.4254221984673639;1.034347333746043;10.001103441183558;0.8337779296288472;-0.4244549646259198;-0.424454981201845;0.7250297744130285;0.36919343632748497;0.8136049941781134
16.340938;1.0446057254758756;0.8328698540666428;0.7975722559601512;-0.4443574088145155;-0.4254221983608447;1.0343493130386325;10.001110041591515;0.8337756381969497;-0.4244549645124541;-0.4244549815050106;0.7250313823032905;0.3691934019068328;0.8136050293404701
16.350938;1.0446056344289854;0.8328687909000926;0.7975740145951082;-0.4443578976948626;-0.4254230583504786;1.034352425718561;10.001116826106166;0.8337732743033727;-0.4244549644324606;-0.4244549818164173;0.7250320340201821;0.3691943777312949;0.8136047466448707
16.360938;1.0446064679084406;0.8328684055976255;0.7975756469347366;-0.4443590137487466;-0.42542412704312876;1.0343556642162328;10.001123712479302;0.833770837675742;-0.4244549643873216;-0.42445498213774807;0.7250327326764087;0.3691943595688061;0.8136041313631679
16.370938;1.044607255063888;0.8328680519537884;0.7975772582131969;-0.44436012975759187;-0.42542519573294674;1.0343580187725292;10.001130620542705;0.8337683287013401;-0.424454964378621;-0.4244549824701145;0.7250334800748183;0.3691953436600985;0.8136040914717513
16.380938;1.044607024938786;0.8328667678413674;0.7975786495808043;-0.4443595021222069;-0.42542498690723246;1.0343614773154877;10.001137490202876;0.8337657486603419;-0.424454964407849;-0.42445498281429866;0.7250352773819566;0.3691963266383174;0.8136050625747666
16.390938;1.0446076926256957;0.8328664963054438;0.7975801990791734;-0.4443606180418105;-0.42542605559286734;1.0343650264684916;10.001144277541268;0.8337630991432059;-0.42445496447627645;-0.42445498317091057;0.7250361253820156;0.36919630533098213;0.8136048041543248
16.400938;1.0446082876556355;0.8328662768755385;0.7975817082254442;-0.4443617339179516;-0.4254271242771539;1.0343676524622847;10.001150938354506;0.8337603824753144;-0.42445496458472837;-0.42445498354035543;0.7250370234291363;0.36919727696880555;0.8136051078619814
16.410938;1.0446088014847503;0.8328661177389673;0.7975831719774459;-0.44436284975173485;-0.4254281929602623;1.0343713417312337;10.001157415264746;0.8337576026337312;-0.4244549647331727;-0.4244549839229933;0.7250379686661876;0.36919723954428507;0.8136050571299793
16.420938;1.0446082639776455;0.8328650580627278;0.797584393862199;-0.4443622219426141;-0.42542798412839933;1.034375080650399;10.001163644666152;0.8337547646931895;-0.42445496492069174;-0.4244549843195761;0.725038956688505;0.36919819154511746;0.81360554924531
16.430938;1.0446085918441212;0.8328650395988257;0.7975857547879008;-0.4443633376954406;-0.42542905280896476;1.0343778544987263;10.001169578399864;0.8337518732901329;-0.42445496514581355;-0.42445498473116877;0.7250409822855054;0.369199131313107;0.8136070104870794
16.440938;1.044608817538877;0.8328639812945432;0.7975859892463524;-0.4443647706056058;-0.42543042516805757;1.034381647166581;10.001175192487358;0.8337489317832015;-0.42445496540680555;-0.42445498515849217;0.7250420399093123;0.3691990569944765;0.8136071939756571
16.450938;1.0446079755823685;0.8328631498561521;0.7975870371313627;-0.4443641426794496;-0.4254302163317179;1.034385442023826;10.00118047414795;0.8337459428893679;-0.42445496570185814;-0.42445498560157807;0.7250431250352914;0.36919996705355435;0.8136078885820972
16.460938;1.0446079890251865;0.832863366745463;0.7975882082343118;-0.44436525831931645;-0.42543128500788163;1.0343882230259713;10.001185404803765;0.8337429100939193;-0.4244549660292575;-0.4244549860598629;0.7250442354828374;0.369199860557244;0.8136081783668727
16.470938;1.0446078975383577;0.8328636657145125;0.7975893038572313;-0.4443663739248073;-0.4254323536828206;1.0343919756481292;10.00118995142478;0.8337398379175588;-0.4244549663875722;-0.42445498653229347;0.7250463710406955;0.36920073701846057;0.8136098550990171
16.480938;1.04460674157501;0.8328630817781002;0.797590125469734;-0.44436574589362354;-0.4254321448423805;1.0343956876297469;10.001194068724798;0.8337367306140019;-0.42445496677565275;-0.42445498701734347;0.7250475320643532;0.36920159623613596;0.8136106774573716
16.490938;1.0446064462058844;0.8328635560303097;0.7975910521271818;-0.4443668614357359;-0.4254332135159667;1.0343983492351234;10.001197714604762;0.8337335910802532;-0.4244549671923103;-0.42445498751314453;0.7250487189677375;0.36920143841312497;0.8136110801914933
16.500938;1.0446060484775725;0.8328641264681508;0.7975918864614336;-0.44436797694990954;-0.42543428218967344;1.0344019527771833;10.001200868625967;0.8337304213749975;-0.42445496763605145;-0.42445498801775783;0.7250499331335118;0.3692022642611841;0.8136119713457648
16.510938;1.0446045841804128;0.8328641482759321;0.7975927354588862;-0.4443684652035291;-0.42543514215460493;1.0344054916440748;10.00120353207878;0.833727224448805;-0.4244549681053047;-0.42445498852931435;0.7250511774993926;0.36920207476007805;0.813612445015384
16.520938;1.0446039758441006;0.8328646102197654;0.7975930694762807;-0.4443684642945781;-0.42543514202326066;1.0344089592743138;10.001205705648982;0.8337240053796621;-0.4244549685988313;-0.42445498904605405;0.7250534555699795;0.36920287076472713;0.8136143015149019
16.530938;1.0446032626637747;0.8328654970546198;0.7975936050287565;-0.44436957973275004;-0.4254362106984655;1.0344113486426274;10.001207371141627;0.8337207709104407;-0.42445496911560865;-0.42445498956649835;0.7250547699604238;0.369203652763417;0.8136153062612468
16.540938;1.044601486520361;0.8328658405335672;0.7975941481067242;-0.44437006791081174;-0.4254370706654111;1.034414652959608;10.00120850016045;0.8337175280592991;-0.4244549696542996;-0.4244549900896224;0.7250561214665906;0.369203420904807;0.8136158977227897
16.550938;1.0446005768266062;0.8328666250603577;0.7975941704881654;-0.44437006693143427;-0.42543707053885216;1.0344178671467046;10.001209075014236;0.8337142829774185;-0.42445497021309747;-0.4244549906149169;0.7250575090176785;0.36920417519148363;0.8136169839395999
16.560938;1.044599577566744;0.8328678335506773;0.79759438869065;-0.44437118229948724;-0.4254381392218035;1.034419988597096;10.001209096289525;0.8337110404430562;-0.4244549707899846;-0.4244549911423274;0.7250599307331549;0.369203915558323;0.8136185476317089
16.570938;1.044598493969514;0.8328691481330657;0.7975944975153588;-0.44437229764551117;-0.4254392079097625;1.0344230164195944;10.001208578003144;0.8337078043063949;-0.4244549713827079;-0.42445499167199613;0.7250613845173456;0.36920464193506913;0.8136197119600677
16.580938;1.0445963679565833;0.8328696006319058;0.7975943047535733;-0.44437166936136846;-0.4254389990881812;1.0344259497344908;10.001207546209166;0.8337045785486569;-0.42445497198832527;-0.42445499220391514;0.7250628672131896;0.3692043543500308;0.813620456571784
16.590938;1.0445951259017447;0.8328711287832917;0.7975941969076867;-0.44437278466458274;-0.42544006779111704;1.0344277863209292;10.001206036767563;0.8337013676777988;-0.4244549726030506;-0.4244549927375278;0.7250643738798119;0.36920505283355554;0.8136216840848591
16.600938;1.0445938077513;0.8328727673323786;0.7975939842410857;-0.4443738999482046;-0.42544113650527765;1.034430522274814;10.001204082807446;0.8336981759803388;-0.4244549732227245;-0.4244549932713818;0.7250658979744004;0.3692047374916766;0.8136224806022806
16.610938;1.0445914528127296;0.8328735521885863;0.797593477302555;-0.44437327160316004;-0.42544092771720693;1.034433152669082;10.001201711978391;0.8336950068784972;-0.4244549738432972;-0.4244549938033672;0.7250684321662033;0.3692054089733817;0.8136246373638897
16.620938;1.044589985355453;0.8328754238116721;0.7975930640565345;-0.44437438684950586;-0.42544199646295866;1.0344356729282447;10.001198961410557;0.8336918634033866;-0.4244549744609133;-0.4244549943315133;0.7250699696827954;0.369206068623897;0.8136259107538801
16.630938;1.0445884439188655;0.8328774166676445;0.7975925561875997;-0.44437550207957494;-0.42544306522866326;1.0344370798637788;10.001195883638351;0.8336887487628469;-0.4244549750718854;-0.42445499485448807;0.7250715053307264;0.36920571813611913;0.8136267310889922
16.640938;1.0445868302456922;0.8328792141472264;0.797591655289609;-0.44437550092653094;-0.42544306521053965;1.0344393716313391;10.001192535083513;0.8336856659208395;-0.42445497567278845;-0.4244549953713688;0.7250730352836053;0.3692063594059282;0.8136279994926069
16.650938;1.044584185340192;0.8328807993044576;0.7975910863980581;-0.4443759888820016;-0.4254439253091418;1.0344415474801696;10.001188959935114;0.8336826168773162;-0.42445497626063616;-0.42445499588120417;0.7250745557903866;0.36920599470049675;0.8136288022369664
16.660938;1.0445824356227542;0.8328831569303553;0.7975903294171758;-0.4443771040661996;-0.42544499414215914;1.034442608178561;10.001185177279005;0.8336796025284746;-0.42445497683304856;-0.42445499638300555;0.7250770620304574;0.36920662665451587;0.8136309327507294
16.670938;1.044580620504304;0.8328853194814803;0.797589196904303;-0.4443771028692641;-0.42544499419254667;1.0344445565375318;10.001181181099195;0.8336766231510752;-0.4244549773883039;-0.4244549968760846;0.72507854791185;0.36920625815017827;0.813631697077677
16.680938;1.044577778309246;0.8328872707351517;0.7975884110411846;-0.4443775907781663;-0.4254458543587384;1.0344463968900706;10.001176950847695;0.8336736787602763;-0.42445497792545434;-0.42445499736035386;0.7250800059690886;0.3692068922024233;0.8136328909797713
16.690938;1.0445761050734537;0.8328903047366623;0.7975875362660715;-0.4443769385869815;-0.4254451198929437;1.0344481329812685;10.001172456263115;0.8336707685086607;-0.42445497844463365;-0.42445499783654816;0.7250814271329998;0.3692065316651118;0.8136336046270769
16.700938;1.0445740900436358;0.8328931480710182;0.7975865100873742;-0.44437805371587497;-0.4254461888134515;1.034448765813048;10.001167655103783;0.8336678903140357;-0.42445497894693385;-0.4244549983061289;0.7250828014378805;0.36920717902032846;0.8136347436651009
16.710938;1.0445720049583473;0.8328961068187241;0.7975854229604918;-0.4443791688342262;-0.4254472577547824;1.034450294006721;10.00116249390229;0.8336650420922568;-0.42445497943358923;-0.42445499877076154;0.7250851192909425;0.3692068365541162;0.8136362892338932
16.720938;1.0445688881786086;0.8328982074201099;0.797584083932948;-0.4443785403294031;-0.4254470491985901;1.0344517163366476;10.001156913272073;0.8336622231636438;-0.4244549799053438;-0.4244549992320316;0.7250863719449889;0.36920750656583395;0.8136373642518614
16.730938;1.044566665436717;0.832901379347777;0.7975828781396903;-0.44437965543126506;-0.42544811818185435;1.034452033686881;10.00115085089519;0.8336594345480295;-0.4244549803624181;-0.4244549996916696;0.7250875511801692;0.3692081912812864;0.813638403798505
16.740938;1.0445643772169602;0.832904646310849;0.7975816141284414;-0.44438077052854086;-0.4254491871854252;1.034453248896673;10.001144239546713;0.8336566788712957;-0.4244549808047354;-0.4244550001517188;0.7250886490994309;0.3692078926336094;0.8136389520743699
16.750938;1.044561063839318;0.8329070315937109;0.7975801018759179;-0.44438014200714354;-0.4254489786889862;1.0344543652929763;10.001137010842013;0.833653960231975;-0.4244549812321984;-0.42445500061433106;0.7250896584883545;0.36920861201511845;0.8136399145170029
16.760938;1.044558651482554;0.8329104636164576;0.7975787296279279;-0.44438125709776755;-0.4254500477291646;1.0344553856325693;10.001129108927396;0.8336512835805003;-0.4244549816447512;-0.4244550010814581;0.725091573420805;0.36920835008703146;0.8136412724898012
16.770938;1.0445561808537518;0.8329136502171285;0.7975770058609308;-0.4443812558228993;-0.42545004798094294;1.0344553123020286;10.001120497425088;0.8336486536704;-0.42445498204223636;-0.4244550015548089;0.72509238944533;0.36920910686036357;0.8136421503590698
16.780938;1.044553653883191;0.8329172193745342;0.7975755429533072;-0.4443823709093706;-0.4254511170535431;1.0344561484752794;10.001111157354009;0.8336460744126176;-0.42445498242439167;-0.4244550020358761;0.7250931032416459;0.36920888202293994;0.8136425318674134
16.790938;1.0445501085652744;0.832920195555115;0.7975741529952193;-0.4443828587393815;-0.4254519774269378;1.0344568991094187;10.001101087054362;0.8336435488944242;-0.4244549827910511;-0.42445500252559554;0.7250937124555051;0.3692096752200783;0.813643325910995
16.800938;1.0445474670957107;0.8329235549774234;0.7975723130599959;-0.44438285745816897;-0.42545197772533183;1.0344575710785169;10.00109029656047;0.8336410795341751;-0.4244549831425246;-0.4244550030240019;0.725094216210927;0.369209486031224;0.8136436259733085
16.810938;1.0445447662019398;0.8329272730455043;0.7975707451473087;-0.4443839725365782;-0.4254530468441812;1.0344571728513188;10.001078797482343;0.8336386683745534;-0.42445498347978217;-0.42445500353044147;0.7250956159529574;0.3692103139985006;0.8136452305835087
16.820938;1.0445420063127213;0.8329307090773003;0.7975688465175665;-0.444383971250403;-0.4254530471741249;1.0344577134532222;10.001066602982107;0.8336363174189343;-0.42445498380405944;-0.42445500404410447;0.7250959157399354;0.3692101589737865;0.8136454484394997
16.830938;1.044538228403449;0.8329338410052983;0.7975673420791083;-0.4443844590682828;-0.42545390761064383;1.034458200307523;10.00105373364685;0.8336340286877568;-0.42445498411648375;-0.4244550045641381;0.7250961214684382;0.36921102123175487;0.8136460768247906
16.840938;1.0445353612804247;0.8329376476178265;0.797565712230369;-0.44438557414147795;-0.4254549767804703;1.0344576376977122;10.001040218057131;0.8336318044567335;-0.42445498441816737;-0.42445500508923156;0.725096239622929;0.3692109010652716;0.8136462072918778
16.850938;1.0445324479161786;0.8329411546518449;0.797563770690727;-0.44438557285454877;-0.42545497716534114;1.0344580276583306;10.001026092608033;0.8336296477115228;-0.4244549847104248;-0.42445500561736194;0.7250962763137127;0.3692117982353005;0.8136467471623873
16.860938;1.0445285288496924;0.8329443401763034;0.7975622408451956;-0.4443860606716525;-0.42545583766115036;1.034458372092938;10.001011406749202;0.8336275618747601;-0.42445498499498757;-0.4244550061459192;0.7250962367294606;0.36921171177885836;0.8136467892403897
16.870938;1.0445255274099723;0.8329478672517467;0.7975602966065619;-0.44438605938868586;-0.4254558380918317;1.034458674169802;10.000996227429981;0.8336255498657482;-0.4244549852740966;-0.4244550066720719;0.7250971249987362;0.36921264018377115;0.8136481338761128
16.880938;1.044522479851854;0.8329505988956066;0.7975575926117181;-0.44438749166455443;-0.4254572110372119;1.0344579388314443;10.000980639062668;0.8336236137010624;-0.42445498555018063;-0.42445500719332735;0.725096944581672;0.3692125814477178;0.8136480929070481
16.890938;1.0445193853800654;0.8329544471018534;0.7975559685002874;-0.44438860674584435;-0.42545828032415045;1.0344581723507231;10.000964736569772;0.8336217549650419;-0.42445498582548735;-0.4244550077078709;0.7250966989713383;0.36921353314527705;0.81364846542333
16.900938;1.044515283060551;0.832957325133688;0.7975541687841393;-0.44438797820811793;-0.42545807211690956;1.0344583810264685;10.000948613246619;0.8336199755805759;-0.42445498610221316;-0.4244550082145406;0.725096392305028;0.3692134929194501;0.8136483433976153
16.910938;1.0445120988199335;0.832961168630837;0.7975525832107135;-0.44438909329263;-0.42545914145773767;1.0344585707310003;10.00093235818528;0.8336182782506854;-0.4244549863826515;-0.4244550087125988;0.725096029660087;0.3692144589520869;0.8136486348825845
16.920938;1.0445088734434447;0.8329646922712758;0.7975507201735168;-0.44438909202078414;-0.4254591420219522;1.0344577480640544;10.000916057451537;0.833616666005272;-0.42445498666871667;-0.4244550092012869;0.7250966163204151;0.3692144297779488;0.8136493246126967
16.930938;1.0445056102499515;0.8329685306779352;0.7975491913406922;-0.4443902071109498;-0.4254602114189314;1.0344579213120741;10.000899782615857;0.8336151414523413;-0.4244549869615232;-0.4244550096795362;0.725096156241717;0.36921540382568613;0.8136495396461987
16.940938;1.0445013509439365;0.8329713990017823;0.7975475051940814;-0.44438957858292144;-0.42546000332178435;1.0344581000504214;10.000883582868056;0.8336137069158691;-0.4244549872616395;-0.4244550101461416;0.7250956516304459;0.3692153794690979;0.8136492655742111
16.950938;1.0444980229821281;0.8329752337814834;0.7975460508170416;-0.44439069368091905;-0.42546107277158773;1.034458294074393;10.000867496136308;0.833612364712158;-0.42445498756929817;-0.4244550105999728;0.7250951039003392;0.3692153553730872;0.8136489591041658
16.960938;1.0444946682284952;0.8329790657790952;0.7975446395709302;-0.44439180878447193;-0.4254621422455638;1.0344575117651655;10.00085156224328;0.8336111162976116;-0.42445498788414404;-0.42445501103996947;0.7250945144826358;0.3692163303898101;0.8136490765785892
16.970938;1.0444912906230912;0.8329825754041799;0.7975429707019674;-0.44439180753633717;-0.42546214293737;1.0344577584862362;10.000835824506213;0.8336099613091198;-0.4244549882050848;-0.42445501146512016;0.725093885192718;0.36921630323210547;0.8136487118104262
16.980938;1.0444869316953502;0.8329857431226908;0.7975417650022049;-0.4443922953860923;-0.4254630037366884;1.0344580371537713;10.000820326920456;0.833608897951452;-0.4244549885305663;-0.42445501187456386;0.7250942184962867;0.3692172726183131;0.8136496643026732
16.990938;1.04448351842542;0.8329892331711218;0.7975401934318341;-0.444392294152437;-0.425463004466321;1.0344583500541336;10.00080511207913;0.8336079243324308;-0.42445498885892086;-0.42445501226774734;0.7250935172571938;0.36921723771383297;0.813649244279649
17.000938;1.0444800923948423;0.832993024524285;0.7975389745759981;-0.4443934092840932;-0.42546407401542935;1.034457698841152;10.000790220784472;0.8336070399389967;-0.42445498918852836;-0.42445501264444135;0.725092784341993;0.3692181984328206;0.8136492497880489
17.010938;1.0444766574610236;0.8329964766995698;0.7975375005329665;-0.44439340806846195;-0.42546407477256654;1.0344580831645438;10.000775695002178;0.8336062472352157;-0.4244549895181351;-0.42445501300461946;0.7250920232802306;0.3692181555516022;0.8136487724459288
17.020938;1.0444722561285011;0.8329995662459644;0.7975364899406158;-0.44439389595052975;-0.42546493562663174;1.034458499739441;10.000761577249703;0.8336055521697561;-0.42445498984733193;-0.4244550133483862;0.725091239010393;0.3692191107338364;0.8136487201967852
17.030938;1.0444688178725732;0.833002954239642;0.7975351130320365;-0.44439389475514945;-0.425464936402263;1.034458942519123;10.000747906259063;0.8336049621199817;-0.4244549901766153;-0.42445501367599947;0.7250914369055405;0.3692190665796524;0.8136490783838206
17.040938;1.04446538757025;0.833006618858652;0.79753408864102;-0.44439500992577835;-0.4254660059887195;1.0344584043445513;10.000734718429564;0.8336044833656289;-0.42445499050704544;-0.4244550139879991;0.7250906210524678;0.3692200264352552;0.8136489759868509
17.050938;1.044461972728222;0.8330099218612785;0.7975328096451644;-0.44439500875112453;-0.42546600677539403;1.03445887861935;10.000722051586067;0.8336041204932798;-0.4244549908400119;-0.42445501428538873;0.7250897935159442;0.36921999385848525;0.8136484006385936
17.060938;1.0444576189141876;0.8330128440111324;0.7975319950187287;-0.44439549667115436;-0.42546686765081204;1.0344593595561884;10.000709944990357;0.8336038766038477;-0.42445499117717256;-0.4244550145696877;0.7250889544638192;0.3692209721401316;0.813648263714198
17.070938;1.0444542566204174;0.8330163684229538;0.7975311181298597;-0.4443966118719189;-0.425467937245446;1.0344598421025732;10.000698435890822;0.8336037532447457;-0.4244549915203325;-0.4244550148427851;0.7250881023459952;0.3692209639683822;0.8136476599087119
17.080938;1.0444509292983128;0.8330195263734557;0.7975299862473408;-0.4443966107298617;-0.42546793803517086;1.0344603220046495;10.000687550296666;0.833603750786595;-0.42445499187121816;-0.42445501510664124;0.7250872341468093;0.369220971261888;0.8136470441890891
17.090938;1.0444476409049654;0.8330229530948223;0.7975292067864143;-0.4443977259549364;-0.4254690076279208;1.0344597954290529;10.00067729289869;0.8336038693814389;-0.42445499223113253;-0.42445501536298136;0.7250873458408814;0.3692219954007273;0.8136477618603404
17.100938;1.0444443943943635;0.8330260165784676;0.7975281720057296;-0.44439772483957884;-0.4254690084144734;1.0344602587631915;10.000667650643331;0.8336041095731876;-0.4244549926007224;-0.42445501561321325;0.7250864325286092;0.36922203760436084;0.813647122366124
17.110938;1.044440230875482;0.8330287033020677;0.7975275987356624;-0.44439821281995906;-0.4254698692835511;1.0344607089811002;10.000658612728804;0.8336044722631848;-0.4244549929803726;-0.4244550158586793;0.7250854886082652;0.3692230990004067;0.8136469221225887
17.120938;1.0444370775734466;0.8330316835724981;0.7975266534262673;-0.4443982117380508;-0.4254698700633872;1.0344611435756594;10.000650186846997;0.8336049586099957;-0.4244549933709163;-0.4244550161007373;0.7250845087515342;0.36922318041824886;0.8136462501149805
17.130938;1.0444339750503673;0.8330349434066052;0.7975260501535301;-0.44439932702889584;-0.4254709396425563;1.0344605590732037;10.000642392482533;0.8336055701637439;-0.4244549937737729;-0.42445501634031413;0.7250834886235364;0.36922428216458675;0.8136460111226552
17.140938;1.0444309236666403;0.8330378512599642;0.7975251764366962;-0.4443993259867107;-0.42547094041228767;1.034460949529449;10.000635242305012;0.8336063089497789;-0.42445499419045146;-0.42445501657757945;0.7250824242084731;0.3692244038427842;0.8136452957680781
17.150938;1.0444269600594893;0.8330403939101472;0.7975247464369336;-0.4443998140413995;-0.4254718012617352;1.0344613070610735;10.000628735703005;0.8336071767884278;-0.4244549946219609;-0.4244550168120994;0.7250813110461752;0.36922454422955986;0.8136445565712557
17.160938;1.044424006139013;0.8330432429317756;0.7975239271365667;-0.4443998130388941;-0.42547180202195767;1.034461623382252;10.000622869229627;0.8336081737074821;-0.4244549950686183;-0.4244550170430182;0.7250811444542529;0.36922570142826594;0.8136451365383192
17.170938;1.044421098233574;0.8330463858915192;0.7975234357773408;-0.4444009284072259;-0.425472871581783;1.0344608904241386;10.000617649140947;0.8336092967427371;-0.4244549955303642;-0.42445501726929774;0.7250799199539985;0.36922587337429624;0.8136443433151991
17.180938;1.0444182343931474;0.8330491915270264;0.7975226641085027;-0.4444009274414735;-0.42547287233261494;1.0344611003863238;10.00061308633568;0.8336105402706654;-0.4244549960070902;-0.4244550174902542;0.7250786338797695;0.36922705829714103;0.8136439734011948
17.190938;1.0444144494799479;0.8330516450456288;0.7975223299904125;-0.44440141556739376;-0.4254737331621436;1.0344612462951828;10.000609177842282;0.8336118974300339;-0.42445499649871543;-0.424455017705944;0.7250772842101962;0.3692272549375123;0.8136431180344369
17.200938;1.0444116622967201;0.8330544144276325;0.7975216027999936;-0.4444014146389765;-0.425473733901701;1.0344613224068846;10.000605903894115;0.8336133617751181;-0.42445499700531375;-0.42445501791710416;0.7250758705799357;0.369228462779761;0.8136426851475068
17.210938;1.044408904980951;0.8330574821337746;0.7975212010668327;-0.44440253008122327;-0.4254748034383129;1.034461323527797;10.000603244637489;0.8336149283224805;-0.42445499752715227;-0.42445501812502945;0.72507439339082;0.3692286821413784;0.8136417684331722
17.220938;1.044406172177344;0.8330602115825483;0.7975205168313834;-0.44440252919213474;-0.425474804162393;1.0344602447233533;10.000601191457962;0.8336165933146876;-0.4244549980645127;-0.4244550183314792;0.7250738527620612;0.3692289139326517;0.8136417151979135
17.230938;1.044403459617649;0.8330632340360619;0.7975201555512619;-0.44440364467406285;-0.4254758736806649;1.0344600824235364;10.000599742738569;0.8336183530104928;-0.42445499861762714;-0.4244550185382438;0.7250722476678368;0.36923015946384136;0.8136412003713689
17.240938;1.044399802303316;0.8330652608100051;0.7975196180692482;-0.4444030165439616;-0.4254756656628467;1.0344598350977854;10.000598897592619;0.8336202024130872;-0.42445499918687396;-0.4244550187466175;0.7250705759090718;0.3692304201847276;0.8136402110020103
17.250938;1.0443971235965708;0.8330682258547274;0.7975192857500576;-0.4444041320655414;-0.4254767351576561;1.034459502596383;10.000598655782523;0.8336221350826107;-0.42445499977308254;-0.4244550189572685;0.7250688353599866;0.3692316973130402;0.8136396578639804
17.260938;1.0443944652371129;0.8330708429163483;0.7975186596692568;-0.4444041312579024;-0.42547673583503376;1.034458085090089;10.00059901475593;0.8336241436661846;-0.42445500037758194;-0.4244550191702881;0.7250670250587262;0.3692319918882884;0.8136386352516888
17.270938;1.044391833903759;0.8330737469153447;0.7975183444134432;-0.4444052468209812;-0.4254778053013338;1.0344575822936448;10.000599965506503;0.833626219933423;-0.42445500100169437;-0.4244550193853147;0.7250651449416957;0.36923230496762127;0.8136375981044849
17.280938;1.0443892366255967;0.8330763048417488;0.7975177292872927;-0.44440524605455606;-0.42547780594610285;1.0344569939715345;10.000601497546034;0.8336283548400598;-0.4244550016458944;-0.4244550196018455;0.7250641951638747;0.36923363760540606;0.8136378917677191
17.290938;1.0443857177700384;0.8330785012640788;0.7975175292449878;-0.4444057343739132;-0.4254786666529722;1.034456321272513;10.000603606626079;0.8336305387818925;-0.4244550023092951;-0.42445501981944805;0.7250621756421651;0.36923399099781873;0.8136368258950085
17.300938;1.0443832063387117;0.8330810042129403;0.7975169103759264;-0.44440573364776154;-0.42547866725349226;1.0344555666817485;10.000606294966653;0.8336327619101475;-0.42445500298999406;-0.42445502003788504;0.7250600860306995;0.369235366579059;0.813636197639693
17.310938;1.0443807429673904;0.8330837976265886;0.7975165871883512;-0.44440684929079804;-0.4254797366306836;1.0344537331772408;10.000609561984053;0.8336350152144937;-0.4244550036858651;-0.4244550202572284;0.7250579265129248;0.3692357656295798;0.8136350966159315
17.320938;1.0443786004074702;0.8330868756508699;0.7975163398447688;-0.44440619764071615;-0.42547900259307136;1.0344528243149755;10.000613392292355;0.8336372917463709;-0.4244550043949107;-0.42445502047753625;0.7250556987151432;0.3692361889211177;0.8136339734234647
17.330938;1.044375268323819;0.8330886520529792;0.7975157967547637;-0.44440556969377804;-0.4254787943779939;1.0344518445509154;10.00061775097522;0.8336395867785249;-0.4244550051150807;-0.42445502069820595;0.7250534059116309;0.36923763680747557;0.8136332794385714
17.340938;1.0443729429883917;0.8330913754752205;0.7975154303134633;-0.4444066854056134;-0.42547986365163326;1.0344507994102998;10.000622588104399;0.8336418970019692;-0.4244550058440296;-0.42445502091773907;0.7250510523509563;0.3692381093007702;0.8136321063072863
17.350938;1.0443706627354155;0.833093762069046;0.7975147460968439;-0.4444066847975396;-0.42547986408246985;1.0344496958140132;10.000627847843502;0.8336442194773762;-0.4244550065791326;-0.424455021134056;0.7250496421885688;0.36923960594996935;0.8136322538474177
17.360938;1.044368428190632;0.833096446941646;0.7975143545777669;-0.44440780056758855;-0.4254809332773888;1.034447542171223;10.000633469976162;0.833646550692876;-0.42445500731777563;-0.4244550213447234;0.7250471786419354;0.3692401257956364;0.8136310348955034
17.370938;1.044366239847483;0.8330987958755357;0.7975136526784844;-0.4444078000228289;-0.4254809336301374;1.0344463480863058;10.000639381137805;0.833648886224624;-0.4244550080575771;-0.4244550215471004;0.725044663517992;0.3692406674061678;0.8136297990981554
17.380938;1.0443631360949694;0.8331007922935691;0.7975133641463141;-0.4444082885726341;-0.42548179402628394;1.0344451237518226;10.000645495242177;0.8336512212860503;-0.42445500879625125;-0.42445502173885596;0.7250420976936517;0.3692422290270319;0.8136290068706215
17.390938;1.0443610408168842;0.8331031041498757;0.7975126639245915;-0.4444082881017961;-0.42548179430724653;1.034443879523052;10.0006517272962;0.8336535513900167;-0.42445500953128446;-0.4244550219183613;0.7250394826459862;0.36924280892795003;0.8136277583371225
17.400938;1.044358991768795;0.8331057158891293;0.7975122746500479;-0.4444094040184242;-0.4254828633587187;1.0344426261149657;10.000658002620433;0.8336558725732195;-0.424455010259844;-0.42445502208456576;0.7250368215846589;0.3692444056381135;0.8136269699818839
17.410938;1.0443569886914612;0.8331079939269964;0.7975115908927924;-0.44440940363205844;-0.425482863575304;1.0344403742367858;10.00066425698848;0.8336581813904692;-0.4244550109790467;-0.42445502223677006;0.7250341191553241;0.3692450178328365;0.8136257437922834
17.420938;1.044355032337386;0.8331105726724938;0.7975112198046722;-0.4444105196391593;-0.4254839325652486;1.034439132820334;10.000670431313809;0.8336604747986482;-0.42445501168619243;-0.42445502237460125;0.7250323801438329;0.3692456441235036;0.8136254349306172
17.430938;1.044352163003764;0.8331121662547619;0.7975106636769663;-0.44440989205833076;-0.42548372399878387;1.0344379073403087;10.000676463401184;0.8336627497798503;-0.4244550123786299;-0.42445502249819544;0.7250296081755804;0.3692472830576487;0.8136247248079557
17.440938;1.0443503076275722;0.8331132768477004;0.7975089331487566;-0.4444102090190833;-0.42548402781791217;1.0344366997379644;10.000682287524944;0.8336650030438155;-0.42445501305353195;-0.4244550226082571;0.7250268052862483;0.36924793312126686;0.8136236043803869
17.450938;1.0443485078263561;0.8331158030357289;0.7975085805253956;-0.44441132518316395;-0.4254850967255155;1.034435509400374;10.000687842201488;0.833667231398754;-0.42445501370795724;-0.4244550227057198;0.725023972392891;0.36924859233809776;0.8136225322916811
17.460938;1.0443467675807139;0.8331179941299355;0.7975079306945888;-0.44441132506043896;-0.42548509680541785;1.034433333744111;10.000693074740463;0.8336694319586587;-0.424455014339107;-0.42445502279130237;0.725021109978107;0.3692502577434128;0.81362196529661
17.470938;1.0443450907169245;0.8331204845068363;0.7975075930772056;-0.4444124413455669;-0.4254861656657322;1.0344321686557534;10.000697944567722;0.8336716013076595;-0.42445501494459886;-0.42445502286543224;0.7250182184654276;0.3692509253172802;0.813620997556117
17.480938;1.0443425188518234;0.8331219880684134;0.7975070737802704;-0.44441181405763325;-0.42548595697661235;1.034431009915111;10.000702426222585;0.833673735159272;-0.42445501552282017;-0.4244550229285486;0.7250152983666907;0.36925259053111176;0.8136205378652941
17.490938;1.0443409799009913;0.8331244395338178;0.7975067595598928;-0.4444129304763368;-0.4254870257944261;1.0344298546689537;10.000706502937863;0.8336758297560513;-0.4244550160733195;-0.4244550229814062;0.7250133507966171;0.36925324925039676;0.8136205703629968
17.500938;1.0443395160188542;0.8331265513911532;0.7975061570897193;-0.4444129306216748;-0.4254870257892063;1.0344287019272134;10.0007101591517;0.8336778828184536;-0.4244550165969826;-0.42445502302518373;0.7250103784079306;0.3692538981521516;0.8136197674389656
17.510938;1.0443381293857839;0.8331286384464388;0.797505573420035;-0.44441293083957595;-0.42548702576475567;1.0344265526416698;10.000713385240008;0.833679892490056;-0.42445501709589345;-0.4244550230612563;0.7250073857866923;0.3692555341677866;0.8136194746063335
17.520938;1.0443368197810223;0.8331310159620072;0.7975053154738144;-0.4444140474753424;-0.42548809452468883;1.0344254093816887;10.000716187105677;0.8336818565022657;-0.42445501757300474;-0.4244550230906675;0.725004378710688;0.3692561539360695;0.8136187847280889
17.530938;1.0443355859431465;0.833133048554891;0.7975047790389127;-0.44441404784019906;-0.4254880944630086;1.0344242754800763;10.00071858785573;0.8336837726657973;-0.4244550180317539;-0.4244550231138095;0.7250013632156594;0.3692567540136419;0.8136181530166001
17.540938;1.0443334654846446;0.8331347186907576;0.7975046864454945;-0.44441453732570163;-0.4254889544629852;1.0344231546787626;10.00072062369916;0.8336856393045683;-0.42445501847569383;-0.42445502313055233;0.7249983451369851;0.3692583312848317;0.813618036277456
17.550938;1.0443323840972623;0.8331366924470667;0.7975042108760045;-0.4444145378347758;-0.4254889543693708;1.0344220524162757;10.000722345489065;0.8336874553899977;-0.4244550189080498;-0.42445502314068817;0.7249953295053053;0.3692588832503293;0.8136175308830077
17.560938;1.0443313843084936;0.8331389522177437;0.7975040722459175;-0.44441565475609546;-0.4254900230658055;1.0344209776866793;10.000723817976096;0.8336892206624678;-0.42445501933120144;-0.4244550231443177;0.7249923201879689;0.36925940808985613;0.8136170947358341
17.570938;1.0443304720342685;0.8331408630921873;0.7975036614868483;-0.44441565540016364;-0.42549002294752125;1.0344189428977393;10.000725105591718;0.8336909357337375;-0.4244550197465998;-0.42445502314172334;0.7249903204601139;0.3692609041989167;0.8136180759526499
17.580938;1.0443296531740454;0.8331427417975491;0.797503277992248;-0.4444156561077087;-0.4254900228191843;1.0344179624945877;10.000726260256684;0.8336926027561933;-0.4244550201552435;-0.4244550231331124;0.7249873340631627;0.36926136970921986;0.8136177866486121
17.590938;1.0443279711747868;0.8331442550165259;0.7975033307831939;-0.4444161459206751;-0.42549088275942176;1.0344170524255432;10.000727316218983;0.8336942261147574;-0.42445502055801937;-0.42445502311880134;0.7249843666271522;0.3692618024917773;0.8136175729793267
17.600938;1.0443273549617862;0.8331460729070256;0.7975029837635784;-0.4444161467474628;-0.42549088261273427;1.0344162289852623;10.000728284575125;0.833695811640634;-0.42445502095555654;-0.42445502309950905;0.7249814266016852;0.3692632003236797;0.8136178897796412
17.610938;1.044326846741195;0.8331481836117915;0.7975029515837897;-0.44441726397181947;-0.42549195126001843;1.0344155062740652;10.000729157309161;0.8336973653946372;-0.4244550213479741;-0.42445502307633387;0.7249785243747711;0.3692635609631512;0.8136178296082253
17.620938;1.0443264488039816;0.8331499584084517;0.7975026256114854;-0.44441726490609773;-0.4254919510945168;1.0344138948311175;10.000729921085334;0.8336988938701996;-0.4244550217349077;-0.42445502305060673;0.7249756711305009;0.36926388194438753;0.8136178449617331
17.630938;1.0443261621875475;0.833151720206443;0.7975023108571071;-0.4444172658888361;-0.42549195091897607;1.034413402649836;10.000730566799286;0.8337004044709456;-0.4244550221157301;-0.42445502302380467;0.7249728789046177;0.3692651601667226;0.8136183863204672
17.640938;1.0443259873545654;0.8331537914416756;0.7975023142383157;-0.44441838325819305;-0.42549301953602636;1.0344130369235456;10.000731089822514;0.8337019050083814;-0.4244550224898097;-0.4244550229974912;0.7249701599378844;0.36926539193048863;0.8136185407534375
17.650938;1.044324962157459;0.8331548911418761;0.7975021437342285;-0.44441775702460495;-0.42549281061261585;1.034412804905767;10.000731486877935;0.8337034029357158;-0.42445502285680087;-0.4244550229733485;0.7249685247754392;0.3692655735767184;0.813619646789728
17.660938;1.044325010166692;0.833156959453754;0.7975021877448855;-0.44441887447010275;-0.42549387920648596;1.0344127133891623;10.000731758110517;0.8337049046600857;-0.42445502321664014;-0.4244550229532767;0.7249659815380824;0.36926670210148355;0.8136203701015962
17.670938;1.0443251699348568;0.8331587148636066;0.7975019532786249;-0.444418875608454;-0.42549387898506735;1.034412767386374;10.000731910257525;0.8337064151419377;-0.42445502356920956;-0.42445502293936505;0.7249635371582897;0.36926677521426404;0.8136206902377426
17.680938;1.044325441295969;0.833160478493752;0.797501746884966;-0.44441887677835273;-0.4254938787510267;1.0344119695261855;10.000731952405518;0.8337079381674564;-0.42445502391427153;-0.42445502293392595;0.7249611984632204;0.36926679083907554;0.8136210598296001
17.690938;1.044325820594063;0.8331625716085759;0.7975018755230007;-0.44441999431885787;-0.4254949473069962;1.034412320420657;10.000731886045402;0.8337094766039218;-0.42445502425187026;-0.4244550229397624;0.7249589717537837;0.369267746695096;0.8136219328396126
17.700938;1.0443253378330364;0.8331637131857113;0.7975018463208778;-0.4444193682427402;-0.4254947383200982;1.0344128185746397;10.000731696809083;0.833711032484258;-0.4244550245827495;-0.4244550229601795;0.7249568620822604;0.3692676405182744;0.8136224017027799
17.710938;1.0443259061496;0.8331655264739479;0.7975017424915816;-0.4444193694963792;-0.4254947380468644;1.0344134592458043;10.000731357189116;0.8337126074294007;-0.424455024908397;-0.4244550229985286;0.724954873204452;0.36926747057694187;0.8136229200258883
17.720938;1.0443265522957632;0.8331676810266669;0.7975019807112811;-0.4444204871150074;-0.42549580656413055;1.034414233130216;10.000730838863204;0.8337142028041062;-0.4244550252306279;-0.42445502305789146;0.7249530076447864;0.3692682358253354;0.8136239407197176
17.730938;1.0443272650834872;0.8331695446011882;0.7975019553868733;-0.44442048841677567;-0.42549580626624434;1.034415125943074;10.000730120488326;0.8337158195769401;-0.4244550255508368;-0.4244550231411291;0.7249522667143421;0.369267935536347;0.8136254450935564
17.740938;1.0443280330639166;0.8331717520592616;0.7975022757819128;-0.44442160607940867;-0.4254968747600764;1.0344151194295812;10.000729184055192;0.8337174585420043;-0.42445502586932354;-0.42445502325070517;0.7249506509897645;0.3692675688990597;0.8136261018773933
17.750938;1.0443288434448377;0.8331736677380164;0.7975023358728021;-0.44442160742065373;-0.4254968744409531;1.034416193447469;10.000728006672237;0.8337191201159179;-0.4244550261852283;-0.4244550233881404;0.7249491608514739;0.3692681349551574;0.8136272527547724
17.760938;1.0443287198678077;0.8331749554937471;0.7975025508811263;-0.444420981472928;-0.42549666538647746;1.0344173281892504;10.000726557773861;0.8337208033638218;-0.4244550264971977;-0.42445502355391324;0.7249477960078506;0.3692676326640817;0.8136279864088772
17.770938;1.0443295709772917;0.8331772311449427;0.7975030010031093;-0.44442209918416425;-0.42549773385524753;1.0344185058304924;10.000724803891519;0.8337225057987845;-0.4244550268040552;-0.4244550237481047;0.7249465542736306;0.36926706128861175;0.8136287520324771
17.780938;1.044330419533466;0.8331792044854568;0.7975031893909155;-0.4444221005687456;-0.42549773351495895;1.0344197111804045;10.00072271288155;0.8337242241591736;-0.4244550271047492;-0.4244550239708934;0.7249454313554656;0.36926742117032124;0.8136299979858379
17.790938;1.0443312510188987;0.8331811860769986;0.7975034196655116;-0.4444221019630415;-0.425497733168829;1.0344209311924073;10.000720251644205;0.8337259546524076;-0.4244550273979581;-0.4244550242223704;0.7249444223080572;0.36926671390519483;0.8136308113305204
17.800938;1.0443320533731537;0.8331834854635082;0.7975039962264072;-0.44442321970310317;-0.4254988016199379;1.0344211536899486;10.000717384413537;0.8337276927369286;-0.4244550276820868;-0.42445502450221134;0.7249435233037251;0.3692659417083296;0.8136316412880863
17.810938;1.0443328177149802;0.8331854607001723;0.7975043126178101;-0.4444232211080692;-0.42549880126252465;1.0344223664480081;10.000714075616461;0.8337294334266006;-0.4244550279553798;-0.4244550248097812;0.7249437320928889;0.3692651069656789;0.8136333739159314
17.820938;1.0443325764151996;0.8331870884349372;0.7975050879520886;-0.4444237115437932;-0.4254996609748782;1.0344235576606395;10.000710289124788;0.8337311719943732;-0.4244550282157612;-0.42445502514450395;0.7249430469242102;0.3692652120810618;0.8136346745133743
17.830938;1.0443332508327337;0.8331890296215371;0.7975054915178137;-0.44442371294760685;-0.4254996606069187;1.0344247169831806;10.000705982654045;0.8337329045108233;-0.4244550284608228;-0.42445502550593583;0.7249424656645319;0.36926425904365673;0.813635518993029
17.840938;1.04433387900135;0.8331909431153933;0.7975059366224218;-0.44442371434738215;-0.4254996602344618;1.0344258359308234;10.000701106492365;0.8337346280236102;-0.4244550286880587;-0.42445502589347267;0.7249419865221497;0.3692632490613402;0.8136363535331301
17.850938;1.0443344623952862;0.8331931382075684;0.7975067247956233;-0.4444248320790787;-0.4255007286617226;1.03442690767986;10.000695608693453;0.8337363403897914;-0.4244550288949773;-0.42445502630617005;0.7249416088560265;0.3692631828767073;0.8136376240138329
17.860938;1.044335004052378;0.8331949725248782;0.7975072475805448;-0.44442483346511447;-0.42550072828497204;1.0344269267452952;10.00068944070546;0.8337380396954251;-0.4244550290791062;-0.42445502674289826;0.7249413324002781;0.3692620615290699;0.8136384141511428
17.870938;1.0443355079256882;0.8331967547823036;0.7975078095321598;-0.4444248348406728;-0.4255007279092449;1.0344278891403171;10.000682563852697;0.8337397237310995;-0.42445502923817585;-0.42445502720231115;0.7249411558790592;0.36926088696799036;0.813639169198008
17.880938;1.0443359764063385;0.8331987932998817;0.7975087162104133;-0.4444259525404329;-0.42550179633927027;1.0344287923088455;10.000674956664435;0.833741390177417;-0.42445502937050034;-0.42445502768234566;0.7249410763788032;0.3692606622678079;0.8136403355440865
17.890938;1.0443354471307686;0.8331997943218472;0.7975094732028375;-0.4444253265745888;-0.4255015872424386;1.034429633445849;10.000666618471405;0.8337430367202643;-0.4244550294751198;-0.42445502818005426;0.7249410894855595;0.36925939159083326;0.8136409998329952
17.900938;1.044335842750968;0.8332013697096999;0.7975101627137038;-0.44442532790027683;-0.4255015868794512;1.0344304079790454;10.000657572389045;0.8337446605982843;-0.4244550295514582;-0.4244550286922597;0.7249421895262234;0.36925807998324517;0.8136425025552814
17.910938;1.04433620192414;0.8332031796965736;0.7975112011213596;-0.4444264455402687;-0.4255026553254041;1.0344311103341353;10.0006478656916;0.833746258757598;-0.4244550295990223;-0.4244550292161118;0.724942369902836;0.3692567328862164;0.8136430571617094
17.920938;1.0443365277370993;0.8332045847228721;0.7975119827773117;-0.44442644681833804;-0.4255026549748426;1.034431735197575;10.0006375602423;0.8337478285334872;-0.42445502961756976;-0.424455029749039;0.7249426243259759;0.36925635552986646;0.8136440039933145
