time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.930938;1.044336825592121;0.8332058972938007;0.7975128132690127;-0.4444264480684957;-0.42550265463039066;1.034431277483424;10.000626723505164;0.8337493676245591;-0.42445502960720244;-0.42445503028871495;0.7249429485153529;0.36925495263041463;0.8136444316337508
17.940938;1.0443371022941292;0.8332074302587301;0.7975139983027858;-0.44442756562539204;-0.42550372309488593;1.0344317318574947;10.000615432375593;0.8337508734049037;-0.42445502956794384;-0.4244550308331821;0.7249433407415375;0.36925352858577676;0.813644792666629
17.950938;1.0443364026364228;0.8332078936992322;0.7975150437805462;-0.44442693950071316;-0.4255035140342228;1.0344320924259525;10.000603775986336;0.8337523424005653;-0.4244550294993458;-0.4244550313807531;0.724943800873895;0.3692530877115303;0.8136455426269221
17.960938;1.0443366562432506;0.8332089017135975;0.7975160318603121;-0.44442694065606525;-0.42550351370963463;1.034432352460905;10.000591846231004;0.833753770420861;-0.4244550294006725;-0.42445503192976547;0.7249443292635745;0.369251634075602;0.8136457774474893
17.970938;1.044336906223461;0.8332101155840497;0.7975173775145177;-0.44442805811220504;-0.4255045821956556;1.034432504828281;10.000579737526675;0.8337551530620227;-0.4244550292713609;-0.42445503247854327;0.72494492652173;0.36925017152439443;0.8136459551475653
17.980938;1.044337157073174;0.8332108962606113;0.7975184718222363;-0.4444280591975214;-0.4255045818878546;1.0344325436368202;10.000567564247685;0.8337564858077683;-0.4244550291111661;-0.4244550330255215;0.7249455935736775;0.36924870418087447;0.8136460795076021
17.990938;1.0443374125744445;0.8332115563252026;0.7975196155741896;-0.4444280602479686;-0.42550458159003157;1.03443246614979;10.00055546743127;0.8337577635936296;-0.4244550289199074;-0.4244550335692732;0.7249463311499093;0.3692482365783636;0.8136466078394157
18.000938;1.0443376756573886;0.8332124084994544;0.7975211091805597;-0.44442917759979095;-0.42550565010592684;1.034431273618993;10.000543603576412;0.833758980595663;-0.42445502869736745;-0.424455034108515;0.7249481391814823;0.36924677331042083;0.8136475268083069
18.010938;1.044337947742536;0.8332128142616613;0.7975223423914998;-0.4444291785826164;-0.42550564983116274;1.0344309708890425;10.000532137374968;0.8337601306444675;-0.424455028443527;-0.42445503464226086;0.7249490164961635;0.3692453187933004;0.8136475107355415
18.020938;1.0443372658669658;0.8332124359979294;0.7975237273801127;-0.44442855221744293;-0.4255054408399785;1.034430565182643;10.000521237921014;0.8337612076379973;-0.42445502815875186;-0.4244550351700003;0.7249499606648678;0.36924387709278894;0.8136474524494087
18.030938;1.0443375508359238;0.8332128892615223;0.7975253412156411;-0.44442966947131785;-0.42550650939477785;1.0344300643114201;10.00051106795588;0.8337622052761148;-0.4244550278438148;-0.4244550356916251;0.7249509681729759;0.3692434517619033;0.8136478075746163
18.040938;1.0443378376840966;0.833212885563783;0.7975266824041286;-0.44442967036172226;-0.42550650916132343;1.0344294754490564;10.000501775334516;0.8337631168231057;-0.4244550274997504;-0.4244550362072;0.7249520349734948;0.3692420459936935;0.813647670763091
18.050938;1.0443381250547996;0.8332127398992519;0.7975280483461354;-0.44442967122521576;-0.42550650894274006;1.034428805566018;10.000493488707376;0.8337639359799317;-0.42445502712757577;-0.4244550367168189;0.7249531571240739;0.36924066310593345;0.8136474989526615
18.060938;1.044338413007991;0.8332127688802581;0.7975297361827893;-0.4444307883985534;-0.42550757754195584;1.0344280620741513;10.000486309204648;0.8337646578461956;-0.42445502672818375;-0.42445503722041056;0.7249543310900243;0.369240306884046;0.8136477498913891
18.070938;1.044338701616666;0.8332123390998829;0.7975311314507574;-0.44443078921546336;-0.42550757735354294;1.034426252358145;10.000480301516777;0.8337652785206827;-0.42445502630244053;-0.424455037717542;0.7249555536398636;0.36923898130414257;0.8136475201902671
18.080938;1.0443389906681917;0.8332117693653422;0.7975325303019157;-0.44443079001300284;-0.4255075771798812;1.0344253833745003;10.000475493749551;0.8337657943390104;-0.4244550258512662;-0.4244550382075727;0.7249568220520849;0.36923769009438306;0.8136472675848249
18.090938;1.0443383185379533;0.8332107273441126;0.7975343397986563;-0.44443127980882946;-0.4255084370937044;1.0344244614975266;10.000471893501983;0.8337662023134363;-0.42445502537575813;-0.42445503868993195;0.7249581348097413;0.36923643669456346;0.8136469950075449
18.100938;1.0443386104425847;0.8332098819172998;0.7975357211590834;-0.4444312805733155;-0.4255084369508573;1.0344234924759832;10.00046950878385;0.8337665014424936;-0.424455024877237;-0.4244550391640755;0.7249604917091451;0.3692362242224958;0.813648049858985
18.110938;1.044338907172686;0.8332089011165223;0.7975370810003923;-0.4444312813230309;-0.42550843682494016;1.0344224826245079;10.00046835342342;0.833766693455116;-0.42445502435700627;-0.4244550396293924;0.724961892921228;0.36923505523977507;0.8136477448983787
18.120938;1.0443392132414016;0.8332077874279543;0.7975384126086078;-0.44443128205861354;-0.4255084367172691;1.0344214403280971;10.000468443688007;0.8337667819972499;-0.4244550238162431;-0.42445504008525187;0.7249633379808276;0.3692339317326751;0.8136474278264781
18.130938;1.0443395355435032;0.8332068614397721;0.7975400148197572;-0.4444323991139166;-0.42550950543174787;1.034420376014621;10.000469798080193;0.8337667707493276;-0.4244550232562076;-0.4244550405310692;0.7249648255564529;0.36923285545507345;0.8136471015007675
18.140938;1.0443398829910715;0.833205493770039;0.7975412768663788;-0.44443239982316673;-0.4255095053643076;1.0344183006686616;10.00047243165921;0.8337666622603844;-0.4244550226783874;-0.4244550409663809;0.7249663537037885;0.3692328282852106;0.8136472227904737
18.150938;1.0443402650927924;0.8332040087523317;0.7975425000502117;-0.44443240052115984;-0.4255095053180436;1.0344172242042147;10.000476340412302;0.8337664582639474;-0.42445502208450225;-0.4244550413906721;0.7249679195732361;0.36923185229932726;0.8136468865218304
18.160938;1.0443406916331521;0.8332027321113157;0.7975439857719473;-0.4444335175428191;-0.42551057409552057;1.0344161550351223;10.000481490223313;0.8337661603393243;-0.4244550214764699;-0.4244550418030448;0.7249695184139051;0.3692309295451134;0.8136465481630132
18.170938;1.044340211302635;0.8332003869598847;0.7975452354172275;-0.44443289090145427;-0.4255103653606293;1.0344151007428606;10.000487826563122;0.833765769920104;-0.42445502085639486;-0.42445504220219493;0.7249711434295608;0.36923006159525473;0.8136462089812916
18.180938;1.0443407579692265;0.8331986000640579;0.7975463278903469;-0.4444328915731322;-0.4255103653773184;1.0344140685873173;10.000495298380999;0.8337652877719236;-0.42445502022660553;-0.4244550425866101;0.7249727871371345;0.3692302492351838;0.8136463241464145
18.190938;1.0443413767232765;0.8331970448347435;0.7975476776158067;-0.4444340085693158;-0.4255114342177008;1.034413064851898;10.00050387152985;0.8337647139690579;-0.42445501958964904;-0.42445504295474085;0.7249744428382525;0.369229492603057;0.8136459866002372
18.200938;1.0443420710961324;0.8331950943392251;0.797548678160536;-0.4444340092259696;-0.42551143427730365;1.0344120928184382;10.00051352454929;0.8337640490240655;-0.4244550189482275;-0.4244550433051407;0.7249771052115718;0.3692287912924586;0.8136465411539222
18.210938;1.044342841809478;0.8331930735540147;0.7975496350722986;-0.4444340098757413;-0.4255114343588323;1.034411151120602;10.000524240551844;0.8337632949649519;-0.4244550183050771;-0.4244550436363994;0.724978770147785;0.36922814391026537;0.8136462057590671
18.220938;1.0443436868576472;0.8331909899561569;0.797550550286098;-0.44443401051898446;-0.42551143446218204;1.034409235086588;10.000535999578009;0.8337624552406101;-0.4244550176630116;-0.4244550439467772;0.7249804344590457;0.3692285476925246;0.8136463261485617
18.230938;1.0443446020022455;0.8331891671615463;0.7975517289824576;-0.44443512748809477;-0.4255125033895262;1.034408340697509;10.000548771871834;0.8337615340061312;-0.42445501702512944;-0.4244550442340811;0.7249820959789461;0.3692279988683195;0.8136459956519076
18.240938;1.0443455821974843;0.8331869755826556;0.7975525647087509;-0.4444351281187018;-0.42551250353557485;1.0344074678426296;10.00056251928824;0.8337605354911987;-0.4244550163946759;-0.42445504449614563;0.7249837536916163;0.36922749347832146;0.8136456691609205
18.250938;1.0443459333794607;0.8331847129466114;0.7975538649960342;-0.4444338504554301;-0.42551156037145316;1.0344066207270746;10.000577202971161;0.8337594635183047;-0.42445501577483163;-0.42445504473131973;0.7249854074982023;0.3692270280208747;0.8136453476338544
18.260938;1.0443470260361702;0.8331816329258385;0.7975538589821377;-0.4444352846039833;-0.4255129330558547;1.0344058057975316;10.000592790251414;0.8337583210255978;-0.42445501516882195;-0.42445504493837655;0.7249870578913244;0.3692265997688934;0.8136450316968508
18.270938;1.0443481642577201;0.833179317026954;0.797554581198496;-0.4444352852164177;-0.4255129332661671;1.0344050290018967;10.000609253586859;0.8337571096760353;-0.42445501457990836;-0.4244550451160014;0.7249887057412668;0.36922720705650924;0.8136451751136341
18.280938;1.0443493420344776;0.833176972728847;0.7975552681399256;-0.44443528582242425;-0.425512933498486;1.0344042945108907;10.000626557664459;0.8337558297354626;-0.42445501401122177;-0.4244550452624276;0.7249903521119364;0.3692268495895398;0.8136448695977188
18.290938;1.0443505548536323;0.8331746058922069;0.7975559222074312;-0.44443528642197266;-0.42551293375229915;1.0344036049948016;10.000644647847414;0.8337544800334541;-0.4244550134657724;-0.4244550453755188;0.7249919982549118;0.36922652844439746;0.8136445688454442
18.300938;1.044351798306724;0.8331725394007117;0.7975568503568328;-0.4444364033465487;-0.42551400282871765;1.0344019620620153;10.000663449024225;0.8337530583598703;-0.42445501294650334;-0.4244550454529966;0.7249936456854529;0.3692262456439135;0.8136442730626768
18.310938;1.044353067525949;0.8331701448394021;0.7975574492543175;-0.4444364039346489;-0.4255140031224209;1.034401366740707;10.000682867569944;0.8337515628273151;-0.4244550124561175;-0.42445504549253354;0.72499529558778;0.36922700352443655;0.8136444358397348
18.320938;1.044354357575729;0.8331677463479984;0.7975580276502199;-0.4444364045184007;-0.42551400343453477;1.034400820237311;10.00070279264678;0.833749993185162;-0.4244550119969037;-0.42445504549184604;0.7249979480056106;0.3692268041779974;0.8136450392966307
18.330938;1.0443547013276082;0.8331647017994317;0.7975587030047863;-0.44443577777333876;-0.4255137950317327;1.034400324341559;10.000723097582487;0.8337483508792806;-0.42445501157093035;-0.42445504544882;0.7249996022778713;0.3692266491544425;0.8136447531895455
18.340938;1.0443560167007615;0.8331626412248979;0.7975595626589291;-0.44443689468146225;-0.4255148641795619;1.0343998812385817;10.000743645788294;0.8337466380798286;-0.42445501118023;-0.4244550453616591;0.7250012582693827;0.3692265394752661;0.8136444662280516
18.350938;1.0443573354784628;0.8331602913405554;0.7975601160834302;-0.44443689525792474;-0.42551486454038295;1.03439949309788;10.000764303810833;0.833744856934238;-0.42445501082667475;-0.4244550452291392;0.7250029168309902;0.3692274757926497;0.8136446294205908
18.360938;1.0443586514426637;0.8331579820074351;0.7975606714396963;-0.44443689583343304;-0.42551486491494633;1.0343991619159332;10.000784953480442;0.8337430096395536;-0.4244550105118863;-0.4244550450506511;0.7250045795071494;0.3692274584168749;0.8136443314633145
18.370938;1.0443599587772356;0.8331557264371007;0.7975612327259406;-0.4444368964087756;-0.4255148653019528;1.0343988897592555;10.000805493840268;0.8337410983503052;-0.42445501023721993;-0.42445504482594143;0.7250062485940757;0.36922748727432686;0.813644022403986
18.380938;1.0443612524538357;0.8331538549299907;0.7975621073762428;-0.4444380133147631;-0.42551593450210246;1.034397679061984;10.000825833309479;0.8337391248172547;-0.42445501000360647;-0.4244550445549867;0.7250079277714385;0.3692275618923285;0.813643699205307
18.390938;1.044362528208562;0.8331517451967456;0.7975626910915441;-0.4444380138920442;-0.4255159349098417;1.0343975328431718;10.000845879488383;0.8337370902035324;-0.4244550098114048;-0.42445504423813374;0.7250096223244566;0.36922768135738354;0.8136433606639516
18.400938;1.044363782614361;0.833149725176306;0.797563289715998;-0.4444380144708658;-0.4255159353255614;1.034397454875938;10.000865533390721;0.8337349945266068;-0.42445500966039534;-0.4244550438762636;0.7250113384054832;0.3692288444841608;0.8136434617542819
18.410938;1.0443640510149412;0.8331474700371528;0.7975643192388766;-0.44443850405194657;-0.4255167958166014;1.0343974496733652;10.00088469534321;0.833732836591413;-0.4244550095497897;-0.4244550434708453;0.7250130823731642;0.3692290500216136;0.8136430978903489
18.420938;1.0443652535590067;0.8331456540508257;0.7975649488065123;-0.4444385046321292;-0.42551679624307664;1.034397522151929;10.000903278539154;0.8337306153407391;-0.42445500947833453;-0.42445504302394704;0.7250148607533399;0.36922929630257445;0.8136427276711449
18.430938;1.0443664222853297;0.833143947903049;0.7975655911545096;-0.4444385052115337;-0.42551679667242986;1.0343976770108065;10.00092121814174;0.833728330914707;-0.4244550094446063;-0.4244550425381509;0.7250166798763545;0.3692295807880208;0.8136423565712583
18.440938;1.044367549392974;0.8331423534220787;0.7975662434191827;-0.44443850578931887;-0.42551679710354423;1.0343979177496583;10.000938474668033;0.8337259841389069;-0.42445500944714776;-0.42445504201616235;0.7250195449774787;0.36922990040587833;0.8136428806876089
18.450938;1.0443686258948315;0.833141187148706;0.7975672063459939;-0.44443962269343046;-0.425517866338078;1.0343982459196066;10.000955032835137;0.833723575741528;-0.42445500948441833;-0.42445504146036794;0.7250214593002506;0.3692312522811207;0.813642976073281
18.460938;1.0443696419962758;0.8331398129201913;0.7975678692473419;-0.44443962326485625;-0.42551786677226755;1.0343986617386516;10.000970890474262;0.8337211066248615;-0.4244550095548569;-0.42445504087272407;0.7250234236497184;0.3692316336883079;0.8136426304458485
18.470938;1.0443705888348467;0.8331385465081634;0.7975685325106854;-0.4444396238310866;-0.42551786720797846;1.0343981652164629;10.000986032174815;0.8337185783649979;-0.424455009656803;-0.4244550402549632;0.7250254366572049;0.36923204141930754;0.8136423029195555
18.480938;1.0443714600015732;0.8331373869803902;0.7975691937117386;-0.4444396243908967;-0.4255178676446074;1.0343987566444537;10.001000405409636;0.8337159925827052;-0.424455009788245;-0.42445503960872927;0.7250274954103854;0.3692324717798705;0.8136419995915397
18.490938;1.044372251152248;0.8331363335653846;0.7975698517523699;-0.44443962494355027;-0.4255178680814601;1.0343994366023501;10.00101392855833;0.8337133496662337;-0.42445500994691904;-0.4244550389355769;0.7250295962672775;0.3692339209104329;0.8136421801789931
18.500938;1.044372958654114;0.8331357033950428;0.7975708102621016;-0.4444407418176327;-0.425518937320222;1.0344002053726955;10.001026520000561;0.8337106483042442;-0.42445501013058445;-0.424455038237146;0.7250317356507624;0.36923438457174446;0.8136419416638775
18.510938;1.0443726164800522;0.8331342123679535;0.797571573454444;-0.44444011502396963;-0.425518729023827;1.034401062644082;10.001038119423967;0.8337078863293979;-0.4244550103369393;-0.42445503751539093;0.7250339100078;0.36923485798710853;0.8136417417162642
18.520938;1.0443731430963992;0.8331334815817434;0.7975722225489771;-0.444440115553085;-0.42551872946230945;1.0344020084076986;10.001048699574243;0.8337050624007186;-0.4244550105635838;-0.42445503677265634;0.7250361151458006;0.3692353363298727;0.8136415837410734
18.530938;1.0443735699168772;0.8331328615739475;0.7975728694175963;-0.4444401160730738;-0.4255187299034098;1.034403043658021;10.001058270456824;0.8337021773640229;-0.42445501080847253;-0.42445503601168527;0.7250383462834403;0.3692358153873902;0.8136414707812764
18.540938;1.044373890293597;0.8331326699033204;0.7975738185350183;-0.4444412329110732;-0.42551979915048976;1.0344041695830526;10.001066873923554;0.8336992341262592;-0.4244550110702882;-0.42445503523568767;0.7250405987580402;0.36923629163902927;0.8136414053116962
18.550938;1.044374099854552;0.8331322712545318;0.7975744625977577;-0.44444123341128744;-0.42551979960154995;1.03440538624125;10.001074571819043;0.8336962366220072;-0.4244550113483425;-0.4244550344484779;0.7250428681569508;0.36923776178143564;0.8136418430499931
18.560938;1.0443741982288115;0.8331319807868207;0.79757510385135;-0.4444412339016814;-0.4255198000602629;1.034406692267096;10.001081429584517;0.8336931892795848;-0.42445501164238164;-0.42445503365429554;0.7250451501213587;0.36923822253487026;0.8136418775167389
18.570938;1.044374188836596;0.833131795651225;0.7975757394415292;-0.4444412343827717;-0.4255198005279316;1.0344070850484222;10.001087508927405;0.8336900967884777;-0.424455011952571;-0.42445503285703684;0.7250484409444703;0.36923867096659874;0.8136428544446495
18.580938;1.0443740775915575;0.8331320295413058;0.7975766689711343;-0.44444235118299463;-0.4255208698070162;1.034408560433945;10.001092875668057;0.833686963546699;-0.4244550122794475;-0.42445503205945145;0.7250507382797836;0.3692391049324154;0.8136429918560565
18.590938;1.0443738718034796;0.8331320438486579;0.79757727932106;-0.4444423516474096;-0.42552087029381147;1.034410112934176;10.001097599349011;0.8336837937831099;-0.4244550126236044;-0.4244550312629544;0.7250530403983686;0.3692395232125736;0.813643179649298
18.600938;1.0443726173522894;0.8331315005128411;0.7975779782589171;-0.4444417247708829;-0.4255206620559661;1.034411736516514;10.001101742489753;0.8336805927927435;-0.42445501298530514;-0.42445503046810495;0.7250553449675136;0.36924092505986844;0.8136438688590515
18.610938;1.0443722463916634;0.8331316983012083;0.7975785357059557;-0.44444172522023306;-0.4255206625615684;1.0344134248703891;10.001105363318189;0.8336773674541103;-0.42445501336425506;-0.4244550296753302;0.7250576494365497;0.369241309647882;0.8136441479706046
18.620938;1.0443718065576368;0.8331319845248613;0.7975790572087617;-0.44444172566199946;-0.42552066307639985;1.0344151715479397;10.001108526690558;0.8336741249549049;-0.4244550137595173;-0.4244550288855363;0.7250599523177451;0.3692416760689554;0.8136444673779883
18.630938;1.0443713088375386;0.8331326755852932;0.7975798423265748;-0.44444284242218296;-0.4255217324023871;1.034416970666543;10.001111302774364;0.8336708709685081;-0.42445501416965914;-0.4244550281003954;0.725062253796427;0.36924202361613584;0.8136448240323018
18.640938;1.0443707657607397;0.8331331374321037;0.7975802801544758;-0.44444284284592134;-0.42552173293643875;1.0344188176824451;10.001113757740022;0.833667608915862;-0.4244550145930477;-0.4244550273221426;0.7250645555572925;0.36924235181729054;0.8136452139782474
18.650938;1.0443701916515378;0.8331336892227428;0.7975806706226118;-0.4444428432577842;-0.42552173348116373;1.034420709578418;10.001115952366472;0.8336643408347402;-0.424455015028047;-0.42445502655307055;0.7250668598433414;0.36924366024042266;0.8136460855754368
18.660938;1.0443696023039406;0.8331343336060737;0.7975810095764835;-0.4444428436557833;-0.4255217340375538;1.0344226445293612;10.001117949001724;0.8336610686569162;-0.4244550154731787;-0.4244550257950549;0.7250691682619679;0.3692439483652867;0.8136465248445687
18.670938;1.0443690146919835;0.8331353898727849;0.7975815964075125;-0.44444396036511546;-0.42552280340862636;1.0344236220282013;10.00111981814252;0.833657794504128;-0.4244550159272896;-0.4244550250494521;0.7250714814217085;0.3692442155551102;0.8136469796378231
18.680938;1.0443684468956766;0.8331362252363578;0.797581819264568;-0.444443960731587;-0.42552280399209236;1.0344256435261867;10.001121636669325;0.8336545203716361;-0.42445501638945277;-0.42445502431751503;0.7250737992746814;0.36924446099706043;0.8136474446385865
18.690938;1.044367917196029;0.8331371578418963;0.7975819774032986;-0.44444396108136597;-0.4255228045908456;1.0344277116677774;10.001123475547477;0.8336512476985002;-0.42445501685854714;-0.424455023600764;0.7250761209912322;0.3692446837601035;0.8136479148313845
18.700938;1.0443664808537523;0.833137535533723;0.7975821783803356;-0.4444433340783474;-0.4255225964707478;1.034429827926254;10.00112539387777;0.833647976479087;-0.42445501733278107;-0.42445502290081155;0.7250784444762667;0.369244883149111;0.8136483840423197
18.710938;1.0443660772113221;0.8331386563791694;0.7975821965465247;-0.444443334392788;-0.4255225971008505;1.0344319913645517;10.001127445011656;0.8336447044555342;-0.4244550178094713;-0.42445502221900233;0.7250817666100534;0.36924605913574243;0.8136501889956899
18.720938;1.0443657584222454;0.8331401815679557;0.7975824446890294;-0.4444444510133751;-0.42552366654697177;1.0344341988634957;10.001129672960307;0.8336414271556597;-0.42445501828528615;-0.4244550215563882;0.7250840833632344;0.3692462125481301;0.8136506304663662
18.730938;1.0443655377728926;0.8331414717930377;0.7975823135336677;-0.4444444512874967;-0.4255236672039893;1.0344364447508643;10.001132102785121;0.8336381385690308;-0.42445501875672;-0.42445502091391224;0.7250863887749766;0.36924634496760445;0.8136510441875212
18.740938;1.0443654276185008;0.833142839442485;0.7975821048479804;-0.44444445153978324;-0.425523667871781;1.0344387208883798;10.001134747850424;0.8336348320913588;-0.4244550192204317;-0.4244550202923733;0.7250886743662612;0.36924645839136844;0.8136514211073167
18.750938;1.0443654383733096;0.8331442795813707;0.7975818166619433;-0.4444444517701001;-0.4255236685483122;1.0344410184713113;10.00113762025041;0.8336315013918112;-0.42445501967354304;-0.4244550196923427;0.7250909303600392;0.3692465546975097;0.813651751695268
18.760938;1.0443655781663848;0.8331457874222064;0.7975814471784253;-0.44444445197852567;-0.42552366923147084;1.0344433291101223;10.001140723037315;0.8336281409315927;-0.4244550201140298;-0.4244550191142075;0.7250931477536808;0.36924763526775406;0.8136524798119763
18.770938;1.0443658533722082;0.8331476760898963;0.7975812983827814;-0.4444455684906319;-0.42552473872092594;1.03444464451076;10.001144037638321;0.8336247460395039;-0.4244550205408247;-0.4244550185579044;0.725095319665622;0.3692477013618875;0.8136526877437998
18.780938;1.0443662688263864;0.8331493080668799;0.7975807610277639;-0.444445568655452;-0.4255247394112369;1.0344469566026828;10.001147524486367;0.8336213126850543;-0.42445502095356175;-0.4244550180224596;0.7250974414863071;0.36924775500734563;0.8136528198165072
18.790938;1.0443668280222176;0.833150997752775;0.7975801363802335;-0.4444455687986286;-0.4255247401021366;1.034449257717033;10.001151132656545;0.8336178374660075;-0.42445502135235036;-0.42445501750602704;0.7250995100820443;0.3692477992785656;0.813652867086626
18.800938;1.0443675343063414;0.8331527420896301;0.7975794215486817;-0.44444556891984593;-0.42552474079157726;1.0344515403107295;10.001154806741937;0.8336143177743618;-0.42445502173752425;-0.4244550170063844;0.7251015225041126;0.3692478376959001;0.8136528211584405
18.810938;1.0443683918869595;0.8331545381945891;0.7975786143048996;-0.44444556901853827;-0.4255247414776223;1.0344537977663222;10.001158490845203;0.8336107518280721;-0.4244550221093679;-0.4244550165213342;0.7251034756841256;0.3692478736104328;0.8136526737335952
18.820938;1.044368443222445;0.8331560502398961;0.797578129204916;-0.44444605808083976;-0.42552560222516395;1.0344560260603246;10.00116213479817;0.8336071390019578;-0.42445502246818967;-0.4244550160487851;0.7251053677474939;0.36924791011684;0.8136524161097077
18.830938;1.0443696153092557;0.8331579445890648;0.7975771379143258;-0.4444460581328919;-0.4255256029003786;1.0344582240078088;10.001165700734287;0.8336034801283682;-0.42445502281461384;-0.4244550155867123;0.7251071988153557;0.36924895034819466;0.8136524928843241
18.840938;1.0443709473396607;0.8331598869402508;0.79757605935769;-0.44444605816076443;-0.4255256035687877;1.0344603915560566;10.001169166836231;0.8335997768343735;-0.4244550231497311;-0.42445501513314005;0.7251089700685198;0.3692489977100019;0.8136519869854821
18.850938;1.044372437998451;0.8331618766003037;0.7975748981750728;-0.44444605816402977;-0.4255256042297024;1.0344625275449244;10.001172520275668;0.8335960306520991;-0.42445502347505765;-0.42445501468614494;0.7251106824557285;0.3692490557570213;0.8136513442313568
18.860938;1.0443740834560604;0.8331639116066549;0.7975736583139553;-0.44444605814286553;-0.4255256048827119;1.034464628760877;10.001175735754188;0.8335922431372276;-0.42445502379229977;-0.424455014244022;0.7251123359970606;0.3692491277170244;0.8136505589725002
18.870938;1.0443758777105652;0.8331663057466575;0.7975726467948107;-0.44444717442248616;-0.425526674329317;1.0344666913074547;10.00117875746639;0.8335884167637027;-0.42445502410296254;-0.42445501380566125;0.7251149299323998;0.36924921582589615;0.81365051944496
18.880938;1.044377812847611;0.8331684206836785;0.7975712598159909;-0.444447174354835;-0.42552667496640656;1.0344687122760627;10.001181503789637;0.8335845555986899;-0.42445502440801114;-0.4244550133709883;0.7251164638496663;0.36924932098235386;0.8136494435024866
18.890938;1.044379879441889;0.8331705699327205;0.7975698047876245;-0.4444471742649382;-0.4255266755963583;1.0344696895445986;10.001183892459562;0.8335806659221987;-0.42445502470796326;-0.4244550129411238;0.7251179389138046;0.36925044313492555;0.8136486780023141
18.900938;1.044382067728023;0.8331727498920009;0.7975682849478695;-0.4444471741533052;-0.42552667622057405;1.0344716210026847;10.001185858788444;0.8335767570666698;-0.42445502500337057;-0.42445501251786005;0.7251193579156064;0.3692505820297448;0.8136473174087507
18.910938;1.0443843681027352;0.8331749562847358;0.7975667034425861;-0.4444471740205374;-0.4255266768407115;1.0344735045481752;10.001187351077093;0.8335728406648695;-0.42445502529502405;-0.42445501210292025;0.7251207240735679;0.36925073757216137;0.8136458169115489
18.920938;1.0443867702085536;0.83317750119189;0.7975653673894891;-0.4444482901917288;-0.4255277462597468;1.0344753385121714;10.001188324928345;0.8335689281853597;-0.4244550255836664;-0.42445501169785166;0.725122040221942;0.3692509095372084;0.8136441764762955
18.930938;1.0443892624484146;0.8331797448833974;0.7975636728535451;-0.4444482900186099;-0.42552774687539147;1.034477121542638;10.001188740973673;0.8335650295790235;-0.42445502586965334;-0.42445501130421565;0.7251233090632192;0.3692510970496517;0.8136423948575311
18.940938;1.0443908707866567;0.8331813485430183;0.7975620389808307;-0.44444766248491674;-0.42552753875437277;1.0344788514261576;10.00118855211873;0.8335611534777;-0.424455026152742;-0.42445501092335364;0.7251245331842914;0.3692512983900213;0.8136404704732082
18.950938;1.0443935074419193;0.8331836095730358;0.7975602489429358;-0.4444476622728627;-0.42552753936937804;1.0344805243663233;10.00118769714462;0.833557307604937;-0.4244550264320428;-0.42445501055612445;0.7251257146048716;0.3692525112383871;0.8136388561903495
18.960938;1.0443962000949936;0.8331858732597014;0.7975584216775221;-0.444447662041146;-0.4255275399847419;1.034482135498875;10.001186111660452;0.8335534995152081;-0.4244550267062929;-0.42445501020316395;0.7251268548114912;0.36925273301094974;0.8136366442081999
18.970938;1.0443989398777909;0.8331881363358187;0.7975565648217782;-0.4444476617899799;-0.4255275406000128;1.0344836797515238;10.001183743143526;0.8335497371622875;-0.42445502697414894;-0.4244550098652132;0.7251279553182207;0.36925296102848254;0.8136342897752937
18.980938;1.0444017189898387;0.833190712370126;0.7975549879075872;-0.4444487778434812;-0.4255286100160532;1.0344851525659615;10.001180560742137;0.8335460281350736;-0.42445502723429107;-0.4244550095431345;0.7251290179084985;0.36925319275900337;0.8136317964742723
18.990938;1.0444045297789994;0.8331929625167713;0.7975530868897687;-0.44444877755594947;-0.4255286106290893;1.0344865501670373;10.001176552026514;0.8335423785410424;-0.4244550274855664;-0.4244550092378531;0.7251300441964059;0.36925342643948283;0.813629170423952
19.000938;1.0444073641614757;0.8331951987059866;0.7975511667740242;-0.4444487772515656;-0.4255286112399918;1.0344878700362365;10.001171711145805;0.8335387928275241;-0.42445502772714777;-0.4244550089503735;0.7251310353337259;0.36925366173462965;0.8136264197030891
19.010938;1.0444102132103068;0.8331974148549959;0.797549227701341;-0.44444877693088314;-0.4255286118477685;1.0344891118546382;10.001166034009591;0.8335352738400867;-0.42445502795852325;-0.4244550086817939;0.7251319924144887;0.36925389974060396;0.8136235536819556
19.020938;1.0444130668041325;0.8331996048540465;0.7975472692561119;-0.4444487765938711;-0.4255286124509793;1.0344892775464882;10.001159521700309;0.8335318227894051;-0.4244550281793758;-0.42445500843333683;0.7251329170073473;0.3692551422152327;0.8136210365719339
19.030938;1.044415914193603;0.833201764029201;0.7975452906520055;-0.44444877623975404;-0.4255286130478586;1.0344903705743305;10.001152183923885;0.8335284398268819;-0.42445502838948806;-0.4244550082063804;0.7251338111549924;0.36925539055124135;0.8136179708836737
19.040938;1.0444187454755527;0.8332042067238187;0.7975435947125399;-0.44444989219053266;-0.4255296824382156;1.03449139556412;10.00114403873594;0.8335251251305298;-0.42445502858860473;-0.42445500800237324;0.7251346766223501;0.36925564511951586;0.8136148193128572
19.050938;1.0444215523234608;0.8332062968280554;0.7975415733364666;-0.444449891798105;-0.4255296830173618;1.0344923576200011;10.001135111162366;0.833521879459192;-0.4244550287762107;-0.42445500782269363;0.7251365139385676;0.3692559052646262;0.8136124803579126
19.060938;1.0444243268430145;0.8332083502847958;0.7975395297754209;-0.4444498913848752;-0.42552968358531357;1.0344932614150038;10.001125435492925;0.8335187032880602;-0.42445502895153026;-0.424455007668628;0.7251373223031852;0.3692561696148051;0.8136091791569219
19.070938;1.0444260984894964;0.8332097147155751;0.7975375756927823;-0.4444492636075127;-0.425529475403836;1.0344941114012198;10.001115060629765;0.8335155955059429;-0.4244550291137771;-0.42445500754153676;0.7251381002949138;0.3692564363364812;0.8136058146424268
19.080938;1.0444287827119279;0.8332116905056721;0.7975354899825897;-0.4444492631533862;-0.4255294759441485;1.0344949124258986;10.001104050507742;0.8335125531498828;-0.42445502926232437;-0.424455007443093;0.7251388465376202;0.36925670344797473;0.8136023954344673
19.090938;1.044431410720595;0.8332136254108478;0.7975333865767212;-0.44444926267986595;-0.42552947646837835;1.0344956697580439;10.00109247644943;0.8335095714235373;-0.42445502939677215;-0.4244550073753295;0.7251395605727858;0.3692569692980126;0.8135989316973716
19.100938;1.0444339766830177;0.8332158350293573;0.7975315711509171;-0.4444503785095524;-0.425530545777098;1.0344963889420864;10.001080415918727;0.8335066432306519;-0.42445502951702896;-0.42445500734047703;0.7251402437840223;0.3692582329645436;0.813595890025762
19.110938;1.0444364749406372;0.8332176825990174;0.7975294364147226;-0.4444503779983157;-0.42553054626683917;1.0344970754402607;10.001067961244395;0.8335037593017923;-0.42445502962338155;-0.42445500734071284;0.7251408991661;0.36925849437464875;0.813592377299868
19.120938;1.044438899932355;0.8332194836412706;0.7975272852376352;-0.4444503774688741;-0.4255305467387589;1.0344977345904167;10.001055218053704;0.8335009097062739;-0.4244550297165282;-0.42445500737777214;0.7251415301353256;0.36925875414376075;0.8135888619330898
19.130938;1.044441245508225;0.8332212389967429;0.797525118040758;-0.4444503769218476;-0.42553054719248806;1.0344983723515901;10.00104229640293;0.8334980857123881;-0.4244550297973773;-0.4244550074525349;0.7251421396250387;0.3692590131242723;0.8135853573735633
19.140938;1.0444435037404423;0.8332229518521934;0.7975229379511061;-0.4444503763578697;-0.42553054762760845;1.034498995988402;10.001029311107175;0.8334952800363449;-0.424455029866628;-0.4244550075649997;0.7251427302136715;0.36925927202238046;0.8135818766769548
19.150938;1.0444456651845169;0.8332246259381456;0.797520751493477;-0.44445037577747465;-0.4255305480436098;1.034499614404404;10.00101637963725;0.8334924855033942;-0.4244550299245835;-0.4244550077146621;0.7251433049619094;0.3692595314986872;0.8135784328137812
19.160938;1.044447719942614;0.8332262638167636;0.7975185680263203;-0.4444503751808328;-0.42553054843979343;1.0344992378557658;10.001003608645268;0.8334896942674517;-0.42445502997126866;-0.42445500790081203;0.7251438676784058;0.3692597923917908;0.813575037468568
19.170938;1.0444496576476037;0.8332281836975515;0.7975167014144372;-0.44445149088960006;-0.4255316176167942;1.0344998765356992;10.000991081952012;0.8334868984725051;-0.42445503000659457;-0.4244550081226187;0.7251444224903966;0.3692610556697292;0.8135721536196491
19.180938;1.0444514667463034;0.8332297516532299;0.7975145536582021;-0.4444514902580924;-0.4255316179708408;1.0345005389356077;10.000978856164444;0.8334840914035231;-0.4244550300305992;-0.4244550083790944;0.7251449736336315;0.36926132224967445;0.8135688798370471
19.190938;1.0444531347037571;0.8332312855667082;0.7975124367873009;-0.4444514896074477;-0.42553161830295827;1.0345012309559132;10.000966957983822;0.8334812682221564;-0.4244550300435793;-0.4244550086688186;0.7251455252656331;0.36926159280808074;0.8135656742834254
19.200938;1.0444546496990161;0.8332327863365279;0.7975103575938968;-0.4444514889375676;-0.4255316186132697;1.034501955636993;10.00095538610758;0.833478426380343;-0.42445503004583524;-0.4244550089897632;0.7251460809156076;0.3692618675894502;0.813562540039457
19.210938;1.0444550407380928;0.8332336044863495;0.797508430980398;-0.44445086090376434;-0.42553141016542656;1.0345027139224492;10.000944121820037;0.8334755655821621;-0.4244550300374615;-0.4244550093396534;0.7251466433221242;0.36926214641574495;0.8135594786538042
19.220938;1.0444562263557697;0.8332350442097529;0.7975064334040913;-0.4444508601984162;-0.4255314104345777;1.0345035068524029;10.000933133002901;0.8334726865263786;-0.4244550300186464;-0.4244550097163272;0.7251472147961311;0.3692624290189329;0.8135564891624106
19.230938;1.0444572427222867;0.8332367741364016;0.7975047762307163;-0.4444519757983827;-0.4255324794860871;1.034504337431318;10.000922367433317;0.8334697894982462;-0.4244550299899923;-0.4244550101175423;0.7251477971475996;0.3692627152692995;0.8135535688087304
19.240938;1.0444580900323435;0.8332381617712219;0.7975028483865275;-0.4444519750627385;-0.4255324797179316;1.0345052106901884;10.00091175567585;0.8334668743637383;-0.42445502995237494;-0.4244550105406269;0.7251483915816929;0.3692630050238009;0.8135507150681801
19.250938;1.0444587690819611;0.8332395256725601;0.7975009519351394;-0.44445197431382016;-0.4255324799323513;1.0345061328772;10.000901229619492;0.8334639414323294;-0.42445502990671274;-0.424455010982482;0.7251489995218672;0.3692632979084854;0.8135479268492252
19.260938;1.0444592802583186;0.8332408669459627;0.7974990880680608;-0.4444519735526033;-0.42553248013076483;1.0345071104148575;10.000890738531863;0.8334609925532046;-0.42445502985384703;-0.4244550114399587;0.7251506233403642;0.3692645932183869;0.8135465495900758
19.270938;1.0444596234272023;0.83324218658098;0.7974972604762398;-0.44445197277970455;-0.4255324803151624;1.034508148413865;10.000880244898536;0.8334580317992152;-0.42445502979432603;-0.42445501191008556;0.7251512657918288;0.36926488989095074;0.8135438947516729
19.280938;1.044459798215828;0.8332434853605506;0.7974954741693908;-0.4444519719954441;-0.4255324804875626;1.0345092495313788;10.000869709597728;0.8334550647621951;-0.42445502972828353;-0.4244550123898089;0.7251519292525475;0.36926518658336216;0.8135413085068672
19.290938;1.0444598043355167;0.8332447634603088;0.7974937342547284;-0.44445197119989494;-0.42553248064974825;1.0345104140907109;10.000859086656616;0.8334520973403795;-0.4244550296556808;-0.4244550128756779;0.725152616114091;0.36926548189545305;0.8135387918385122
19.300938;1.0444596419878878;0.8332460192554278;0.7974920456812771;-0.4444519703928409;-0.4255324808032488;1.0345116406376962;10.000848322778735;0.8334491353556385;-0.42445502957689357;-0.4244550133637404;0.7251533293671802;0.36926577456098264;0.8135363451894072
19.310938;1.0444593117405467;0.8332475656702824;0.7974907176493927;-0.4444530858949317;-0.4255335497504648;1.0345129262238812;10.000837355376884;0.833446184710681;-0.42445502949324315;-0.42445501384947454;0.72515407209894;0.36926606333902995;0.8135339674131892
19.320938;1.0444588141618913;0.8332487624248213;0.7974891492382907;-0.44445308506330533;-0.4255335498889382;1.0345132669478123;10.000826117077185;0.8334432515997899;-0.4244550294069039;-0.4244550143278089;0.7251548463664655;0.3692663468494513;0.8135316557056768
19.330938;1.0444581502505836;0.8332499209371994;0.7974876507917131;-0.4444530842181822;-0.4255335500202333;1.03451465818347;10.000814542277345;0.8334403427882392;-0.42445502932029144;-0.42445501479331466;0.7251556526704181;0.3692666237014117;0.8135294067698082
19.340938;1.0444573222628517;0.8332510359458768;0.79748622790633;-0.4444530833585279;-0.42553355014472083;1.0345160942858196;10.000802567426506;0.8334374661284869;-0.42445502923547485;-0.4244550152405613;0.7251564906325376;0.369266892682919;0.8135272176844895
19.350938;1.044456334000085;0.8332521022574646;0.7974848847747148;-0.4444530824837943;-0.42553355026306544;1.034517568760701;10.00079013082366;0.8334346312439374;-0.42445502915383276;-0.4244550156645608;0.7251573600175923;0.3692681527880014;0.8135255404436671
19.360938;1.044455190611602;0.8332531146794522;0.7974836247249213;-0.4444530815945528;-0.4255335503761635;1.0345190750135582;10.000777171232373;0.8334318494720154;-0.4244550290760019;-0.4244550160609555;0.7251582606970963;0.36926840312532666;0.8135234670278825
19.370938;1.0444538986630687;0.8332540680645424;0.7974824503694623;-0.4444530806922936;-0.4255335504847966;1.0345206070354216;10.00076361611365;0.8334291331851511;-0.42445502900215154;-0.4244550164259613;0.7251591918020102;0.3692686427420896;0.8135214524587326
19.380938;1.0444515048310254;0.8332546235105702;0.7974817776674437;-0.4444535687508387;-0.42553441065278835;1.0345221593658647;10.000749370685638;0.8334264956182218;-0.4244550289323703;-0.42445501675656233;0.7251601516440623;0.36926887043842127;0.8135194986284212
19.390938;1.0444499442541504;0.8332554438426931;0.7974807750869634;-0.4444535678269228;-0.4255344107520871;1.034523727044039;10.00073432385824;0.8334239502189706;-0.4244550288668197;-0.4244550170508334;0.7251611389987843;0.3692690847310622;0.8135176075185442
19.400938;1.0444482687745356;0.8332561912632735;0.7974798550619507;-0.4444535668935284;-0.42553441084552873;1.0345253062591735;10.000718363962543;0.8334215086179977;-0.4244550288055528;-0.4244550173079344;0.7251621543548814;0.3692692841312745;0.8135157807028015
19.410938;1.0444464930099984;0.8332568622525878;0.7974790152696432;-0.4444535659513398;-0.42553441093272526;1.0345268947989597;10.000701391336865;0.8334191790190084;-0.4244550287483038;-0.4244550175280229;0.7251631993609347;0.369269467546653;0.8135140191840421
19.420938;1.0444446305139077;0.8332574542441633;0.7974782541554103;-0.4444535650013189;-0.4255344110139859;1.034528492354327;10.000683319622139;0.833416966136275;-0.424455028694564;-0.42445501771228966;0.7251642752571825;0.36926963430902415;0.8135123230580227
19.430938;1.044442692961992;0.8332579661633513;0.7974775705259974;-0.4444535640447089;-0.42553441109031376;1.0345301006384917;10.000664068993169;0.8334148720423782;-0.42445502864381085;-0.4244550178627443;0.7251653824732538;0.3692697838118668;0.8135106911602248
19.440938;1.0444406910336863;0.8332583980903565;0.7974769629321932;-0.44445356308275996;-0.4255344111634017;1.0345317221960628;10.00064357165235;0.8334128974430778;-0.42445502859568063;-0.4244550179817462;0.7251665212223268;0.3692709152410587;0.8135095754828177
19.450938;1.0444386358944242;0.8332587505756726;0.7974764292306084;-0.4444535621165282;-0.4255344112353705;1.0345333588036791;10.000621791684534;0.8334110429174862;-0.4244550285500306;-0.4244550180716826;0.7251676917217851;0.36927102747431945;0.8135080668402689
19.460938;1.0444365394845416;0.8332593416747689;0.7974762699964169;-0.444454677466844;-0.4255354801096115;1.0345350107011952;10.000598733800622;0.8334093098045828;-0.4244550285067179;-0.42445501813492226;0.7251688939683527;0.3692711190601768;0.8135066188712885
19.470938;1.0444344143647069;0.8332595385708094;0.7974758743661404;-0.44445467649447806;-0.4255354801853092;1.034536676148282;10.00057442807655;0.8334077006331689;-0.4244550284652705;-0.4244550181739314;0.7251701273695753;0.369271188508569;0.8135052322779703
19.480938;1.0444322742499308;0.833259660724694;0.7974755437958533;-0.44445467552041407;-0.4255354802654612;1.0345383512327972;10.00054890609689;0.8334062187859175;-0.42445502842495886;-0.42445501819135373;0.7251713902853699;0.36927123476495033;0.8135039079266224
19.490938;1.0444301338759612;0.8332597101491042;0.7974752779107377;-0.44445467454586357;-0.4255354803514165;1.034540030312595;10.000522190700135;0.833404867601179;-0.4244550283850699;-0.42445501818988535;0.7251726797667369;0.3692712575921448;0.8135026462682212
19.500938;1.0444280071038914;0.8332596881578398;0.7974750778642791;-0.4444546735721543;-0.42553548044399114;1.034540706924605;10.000494300966485;0.8334036496029897;-0.4244550283448713;-0.4244550181719823;0.7251749917673881;0.36927125777586567;0.8135023385291698
19.510938;1.044425904670065;0.8332595957565755;0.7974749466847405;-0.44445467260075405;-0.42553548054367213;1.0345423743194329;10.000465256964631;0.8334025662406022;-0.4244550283033492;-0.42445501813961056;0.725176321729174;0.36927123680668894;0.8135012034263787
19.520938;1.0444238334015248;0.8332594337759764;0.7974748895811464;-0.44445467163312075;-0.425535480651188;1.0345440250742628;10.00043507667308;0.8334016177872509;-0.4244550282590733;-0.42445501809428476;0.7251776648314048;0.3692711961540838;0.8135001342490575
19.530938;1.0444217968152694;0.8332592025325902;0.7974749129080784;-0.4444546706704344;-0.4255354807679438;1.0345456512730442;10.000403773233309;0.8334008026282127;-0.4244550282103297;-0.42445501803742763;0.725179015369075;0.36927113689163743;0.813499133745062
19.540938;1.0444197966433058;0.8332589013016766;0.7974750223734685;-0.44445466971352526;-0.4255354808958818;1.034547246426301;10.000371364030434;0.8334001164865884;-0.42445502815524727;-0.42445501797068474;0.7251803659207617;0.36927105978870145;0.8134982037782745
19.550938;1.0444178348976139;0.833258845215883;0.7974755255151116;-0.44445578508268113;-0.42553654983826256;1.034548807518295;10.000337885455595;0.8333995530434448;-0.42445502809186125;-0.4244550178959949;0.7251817075083707;0.369271965568318;0.8134977989643728
19.560938;1.0444159147411378;0.8332583973456168;0.7974758171029008;-0.44445578413740566;-0.42553654999390833;1.0345503353156318;10.000303394334308;0.8333991058004826;-0.4244550280184054;-0.4244550178154464;0.7251830310516644;0.3692718552680443;0.813497011463987
19.570938;1.0444130775203877;0.8332572227869364;0.7974763131033167;-0.4444551558454981;-0.4255363414267193;1.0345518332694659;10.000267957542887;0.8333987700054406;-0.42445502793355955;-0.424455017730933;0.7251843286963163;0.36927173036892474;0.8134962941182537
19.580938;1.0444112494427853;0.8332566248450113;0.7974767898533364;-0.4444551549078177;-0.42553634161354414;1.034553306442785;10.00023164380329;0.8333985434529431;-0.42445502783627725;-0.42445501764392635;0.7251855936495291;0.36927159250752206;0.8134956450239137
19.590938;1.0444094706139186;0.8332559559421041;0.7974773556241904;-0.44445515397180785;-0.42553634181604844;1.034554760757271;10.000194518656542;0.8333984256947443;-0.4244550277254439;-0.4244550175554973;0.7251868192330287;0.36927144313071475;0.8134950621290079
19.600938;1.0444077440023793;0.8332552197265833;0.7974780062348702;-0.4444551530361227;-0.42553634203412477;1.0345562019321877;10.000156648099587;0.8333984170808536;-0.4244550275997418;-0.42445501746629544;0.7251879986447222;0.369271283316178;0.8134945443362596
19.610938;1.0444060741609333;0.8332544179134617;0.7974787374650499;-0.4444551520995819;-0.4255363422677127;1.034557634728123;10.000118108458095;0.8333985180355203;-0.42445502745776137;-0.4244550173765503;0.7251891255176438;0.36927111379146627;0.8134940924115924
19.620938;1.0444044669850416;0.8332535492078044;0.797479545104625;-0.44445515116118106;-0.4255363425167567;1.0345590638155209;10.00007898319001;0.8333987277281448;-0.42445502729809126;-0.42445501728627244;0.7251901943647913;0.36927093510419845;0.8134937082468628
19.630938;1.044402928655855;0.8332526106720388;0.7974804250673084;-0.4444551502200747;-0.4255363427812872;1.0345604951365845;10.000039353505748;0.8333990435016189;-0.4244550271192666;-0.4244550171955839;0.7251912009935605;0.3692707477401219;0.8134933932814028
19.640938;1.0444014639590236;0.8332516003005762;0.7974813742054447;-0.4444551492754141;-0.42553634306143673;1.034561935353531;9.999999301355334;0.8333994619542097;-0.4244550269197472;-0.4244550171050086;0.7251921431024468;0.36927055217295013;0.8134931481452319
19.650938;1.0444000756769047;0.833250835596288;0.7974826941832573;-0.44445626464520893;-0.4255374121584297;1.0345633899089655;9.999958914486374;0.833399980268533;-0.42445502669800905;-0.4244550170154214;0.7251930203671592;0.3692703490619734;0.8134929725000843
19.660938;1.0443987663544572;0.8332496842589824;0.7974837759540988;-0.44445626369111096;-0.42553741246941484;1.0345648619276824;9.999918280894804;0.8334005968133817;-0.42445502645256616;-0.4244550169277313;0.7251938341510786;0.36927113947802614;0.8134933183973732
19.670938;1.0443975400098946;0.8332484661338576;0.797484921702502;-0.4444562627322484;-0.42553741279496554;1.0345663524080728;9.999877486783069;0.8334013106768692;-0.42445502618195974;-0.4244550168427282;0.72519458742918;0.3692709247013764;0.8134932755292577
19.680938;1.0443964012762896;0.8332471839592356;0.7974861300343621;-0.44445626176988695;-0.4255374131339587;1.034567860651633;9.999836624704168;0.8334021205215266;-0.4244550258850054;-0.42445501676115677;0.7251952845340986;0.36927070569637227;0.8134932956074313
19.690938;1.044395353899569;0.8332458407536188;0.7974873984303077;-0.4444562608058283;-0.4255374134846238;1.034569384591146;9.999795793536014;0.8334030239146711;-0.42445502556097436;-0.4244550166838694;0.725195930749092;0.3692704828321744;0.8134933764805565
19.700938;1.0443944005706407;0.8332444393388327;0.7974887216192279;-0.44445625984161163;-0.4255374138446723;1.0345709219496755;9.99975509009059;0.8334040172979489;-0.4244550252092856;-0.42445501661193474;0.7251965321892243;0.36927025601091285;0.8134935155698897
19.710938;1.0443935426679822;0.8332429817122096;0.7974900917410291;-0.44445625887828527;-0.4255374142115848;1.0345724716574156;9.999714607662359;0.8334050962469145;-0.42445502482920244;-0.4244550165465253;0.7251970954335266;0.3692700249322299;0.8134937105579815
19.720938;1.044392779519329;0.8332414695374043;0.7974914998794185;-0.44445625791667587;-0.42553741458282696;1.034573033710943;9.999674434621735;0.8334062559282289;-0.4244550244199799;-0.4244550164885981;0.7251976270540162;0.369269789273379;0.8134939600632897
19.730938;1.044392108416765;0.833239905044782;0.7974929370804184;-0.444456256957486;-0.4255374149561354;1.0345746080884217;9.999634643444063;0.8334074912770364;-0.4244550239811529;-0.42445501643860045;0.7251981334306093;0.3692695488486182;0.8134942631419763
19.740938;1.0443915247428044;0.8332382913128883;0.7974943948280475;-0.4444562560011601;-0.42553741532979894;1.0345761942303495;9.999595282584073;0.8334087968883199;-0.42445502351251835;-0.4244550163964036;0.7251986201119389;0.3692693037030064;0.8134946184813738
19.750938;1.0443910218119583;0.833236949145837;0.7974961687744857;-0.444457371366708;-0.42553848450375203;1.0345777909468865;9.999556381774918;0.8334101671330694;-0.4244550230136887;-0.42445501636157335;0.7251990911524686;0.3692690540383835;0.813495025182239
