time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.760938;1.0443905913274576;0.8332352477077073;0.7974976433799043;-0.44445737041638866;-0.42553848487410717;1.0345793961044287;9.99951795918564;0.8334115966391333;-0.42445502248377365;-0.42445501633366395;0.7251995494060639;0.36926880008303126;0.8134954845691088
19.770938;1.0443902235862697;0.8332335074705923;0.7974991139298265;-0.44445736946949155;-0.4255384852404019;1.0345810061823226;9.999480019433513;0.8334130809703935;-0.4244550219215927;-0.424455016312052;0.7251999974062933;0.3692685419155462;0.8134960004539893
19.780938;1.044389906746065;0.8332317316505772;0.797500572325947;-0.4444573685269818;-0.425538485600524;1.034582616177552;9.999442553133894;0.8334146165810621;-0.42445502132586;-0.42445501629556937;0.7252004380562961;0.3692682794301303;0.8134965776679481
19.790938;1.044389626988021;0.8332299237161512;0.7975020116624755;-0.4444573675903074;-0.4255384859517584;1.0345842196441681;9.999405545927905;0.833416199918769;-0.4244550206951268;-0.4244550162824079;0.7252008746009205;0.36926901254146133;0.8134976744906667
19.800938;1.0443884082606083;0.833227436887634;0.7975035382780328;-0.4444567393079662;-0.42553827755203366;1.034585808894196;9.999368987168767;0.8334178269741632;-0.42445502002795316;-0.4244550162703965;0.7252013101534093;0.36926874125581755;0.8134983862389642
19.810938;1.044388161342529;0.833225578841684;0.797504926131045;-0.44445673838881206;-0.42553827787563153;1.0345873757507091;9.999332871879343;0.8334194931329278;-0.42445501932327495;-0.42445501625751897;0.725201747133253;0.36926846570533867;0.8134991681876914
19.820938;1.0443879122917765;0.8332237063690964;0.7975062841912932;-0.44445673748211456;-0.4255382781803265;1.0345889120971075;9.999297197696212;0.8334211924940886;-0.4244550185806494;-0.42445501624218657;0.725203186095046;0.3692681863474286;0.8135009114394226
19.830938;1.0443876488638795;0.8332218282626411;0.7975076103012904;-0.444456736590932;-0.42553827846311476;1.034590410062941;9.999261964228698;0.8334229174444098;-0.4244550178004533;-0.42445501622306064;0.725203624606379;0.3692679040053993;0.8135018331633252
19.840938;1.0443873575314764;0.8332199529892117;0.7975089021931641;-0.44445673571858596;-0.42553827872133465;1.0345918627898114;9.999227183807625;0.83342465949255;-0.42445501698400134;-0.4244550161988653;0.7252040579364945;0.3692676197512491;0.8135028230428205
19.850938;1.0443870245653113;0.8332180887339613;0.7975101576002666;-0.4444567348683316;-0.4255382789523555;1.034593265205853;9.999192893764846;0.8334264109880097;-0.424455016133474;-0.42445501616820586;0.7252044810145163;0.3692673348528459;0.8135038790084427
19.860938;1.0443866385190963;0.8332162441589324;0.7975113742493896;-0.44445673404326613;-0.42553827915350073;1.034594614179454;9.999159148227315;0.8334281662588039;-0.42445501525181245;-0.4244550161292089;0.7252048893701901;0.36926705080914535;0.8135049987597498
19.870938;1.0443861920284516;0.8332147455029996;0.797512853501279;-0.44445784956422624;-0.4255393481231363;1.0345959091141848;9.99912599194763;0.8334299210988645;-0.42445501434247934;-0.42445501607949815;0.725205278697942;0.3692667693662824;0.8135061800058606
19.880938;1.044385682527658;0.8332129672359604;0.7975139860793418;-0.44445784879857836;-0.42553934825581663;1.0345971524010693;9.999093442637802;0.8334316713014561;-0.4244550134088596;-0.4244550160167818;0.7252056446663311;0.3692664923069361;0.8135074209508237
19.890938;1.0443851114665081;0.8332112350171016;0.7975150743344649;-0.4444578480665319;-0.42553934834924345;1.0345983477838805;9.999061491318836;0.8334334117743882;-0.42445501245372463;-0.4244550159395246;0.7252059835199456;0.36926622121459607;0.8135087213975041
19.900938;1.044384482143597;0.8332095569309983;0.7975161166613395;-0.44445784736970756;-0.42553934839982366;1.034599497875667;9.999030108100646;0.8334351367166656;-0.42445501147937015;-0.4244550158471322;0.7252062924684949;0.36926595756711045;0.813510082853003
19.910938;1.0443837981202997;0.8332079406495011;0.7975171112171662;-0.44445784670886657;-0.4255393484043988;1.0346006031482151;9.99899924955798;0.8334368402375797;-0.42445501048836104;-0.42445501573958566;0.7252065694563561;0.3692657029976604;0.813511507554391
19.920938;1.0443830630066129;0.8332063929384917;0.7975180572291447;-0.44445784608438743;-0.4255393483607928;1.0346016616117168;9.998968874030354;0.8334385169962645;-0.42445500948412146;-0.4244550156170698;0.7252068127713502;0.36926545939121325;0.8135129976938574
19.930938;1.0443822812509798;0.8332049190561347;0.7975189558560701;-0.4444578454969523;-0.4255393482677619;1.0346026687819614;9.998938954783771;0.8334401627832573;-0.42445500847076517;-0.42445501548002984;0.7252070206269507;0.36926522876265494;0.8135145548849808
19.940938;1.0443814593066956;0.8332035228946663;0.7975198093666962;-0.4444578449476543;-0.4255393481243388;1.0346036195148702;9.998909472715983;0.8334417746470733;-0.42445500745239534;-0.4244550153294478;0.7252071907571382;0.3692660131037884;0.8135166336986837
19.950938;1.0443806054963496;0.8332022076516041;0.7975206197645287;-0.4444578444377187;-0.42553934792923104;1.0346045103650785;9.998880399934;0.8334433505183388;-0.42445500643266487;-0.4244550151669313;0.725207320384176;0.3692658143989091;0.8135183263670646
19.960938;1.0443797285296506;0.833200976032054;0.7975213884692397;-0.4444578439685706;-0.4255393476808969;1.0346053400950963;9.99885170279089;0.8334448891464351;-0.42445500541497844;-0.42445501499446614;0.7252074062766611;0.369265634704327;0.8135200867227581
19.970938;1.0443788364419304;0.8331998297599016;0.7975221165240682;-0.44445784354204715;-0.4255393473779998;1.0346061091281527;9.998823358106161;0.8334463902962401;-0.42445500440273687;-0.4244550148140169;0.7252074445301943;0.3692654760052108;0.8135219150511885
19.980938;1.0443779365866905;0.8331987691357003;0.7975228045198827;-0.44445784316031334;-0.42553934701963825;1.0346068188403865;9.998795353312227;0.8334478542434175;-0.4244550033991872;-0.4244550146272543;0.7252074306400118;0.3692653399070392;0.8135238115473444
19.990938;1.0443770361777986;0.8331977934995409;0.7975234528299573;-0.4444578428256063;-0.4255393466053714;1.0346064708138136;9.99876767370351;0.8334492810448563;-0.4244550024074262;-0.4244550144354467;0.725207359703631;0.3692652275120841;0.8135257757349788
20.000938;1.0443761424282565;0.8331972197775025;0.7975243660505716;-0.44445895885771824;-0.425540414936423;1.034607066810955;9.998740295974086;0.8334506700693524;-0.4244550014306676;-0.4244550142395116;0.7252072261477129;0.3692651398122157;0.8135278068079561
20.010938;1.0443752624347327;0.8331964147185504;0.7975249390378792;-0.44445895862261775;-0.4255404144109703;1.034607609188279;9.998713190837226;0.8334520193833902;-0.4244550004722329;-0.42445501404014685;0.7252070235401251;0.3692650782425905;0.8135299040032075
20.020938;1.0443744038217517;0.833195697597472;0.7975254798506909;-0.44445895843905575;-0.42554041383088126;1.0346081002597507;9.99868633811409;0.8334533260494772;-0.4244549995353646;-0.42445501383780976;0.7252067446856179;0.3692650445788328;0.8135320658751818
20.030938;1.0443735749668401;0.8331950699286725;0.7975259949093738;-0.44445895830757187;-0.42554041319686514;1.034608540711919;9.998659744739777;0.8334545875924079;-0.4244549986231614;-0.4244550136326672;0.725206381723973;0.36926504048111525;0.8135342897906541
20.040938;1.044372783939923;0.8331945318141956;0.7975264915145117;-0.4444589582284154;-0.42554041250988034;1.0346089292301541;9.998633440536395;0.8334558030016834;-0.42445499773846657;-0.42445501342471453;0.7252059265757012;0.369265067367056;0.8135365728023783
20.050938;1.044372038076701;0.8331940820310267;0.7975269771388326;-0.44445895820173953;-0.4255404117713412;1.0346092636992827;9.99860746167585;0.8334569733117094;-0.4244549968837222;-0.42445501321385676;0.7252053711465384;0.3692651264045764;0.8135389124708879
20.060938;1.0443713446991634;0.8331937181334923;0.7975274596827583;-0.4444589582277411;-0.4255404109828829;1.034609541800985;9.998581849840217;0.8334581022255653;-0.42445499606114523;-0.4244550129997897;0.7252047064686667;0.3692652184986821;0.8135413064159692
20.070938;1.0443707116435563;0.8331934366016045;0.7975279474424148;-0.44445895830644566;-0.42554041014607674;1.034609760382638;9.998556658247105;0.8334591957297216;-0.4244549952732306;-0.4244550127818256;0.7252039223683897;0.3692653444851095;0.8135437518160009
20.080938;1.0443701471230804;0.8331932338747041;0.7975284490208066;-0.44445895843734207;-0.42554040926237924;1.0346099151832504;9.998531944070844;0.8334602604729017;-0.42445499452295965;-0.42445501255891865;0.7252030091929507;0.36926550538211245;0.8135462456497891
20.090938;1.0443696589075437;0.8331931077788036;0.7975289734412933;-0.44445895861936835;-0.4255404083333153;1.0346100014418413;9.998507754983443;0.8334613023866555;-0.4244549938135257;-0.42445501232990307;0.7252019598212494;0.3692657023630059;0.8135487849379477
20.100938;1.0443682915348045;0.8331924070287104;0.7975296407557945;-0.4444583314956151;-0.4255401986214397;1.0346100140304664;9.99848413322359;0.8334623265448015;-0.42445499314799445;-0.4244550120936328;0.7252007698045203;0.36926593643432737;0.813551367104138
20.110938;1.044367974002843;0.8331924346444721;0.7975302353295958;-0.4444583317757737;-0.4255401976082483;1.0346099472510628;9.99846113852889;0.8334633373263189;-0.42445499252902036;-0.42445501184902135;0.7251994363685684;0.3692672080279647;0.8135544445452784
20.120938;1.0443677486962586;0.8331925416263505;0.7975308735105058;-0.44445833210293656;-0.42554019655746333;1.034609795987398;9.998438861605704;0.8334643383191314;-0.4244549919587827;-0.4244550115952291;0.7251979579356674;0.36926751676373765;0.8135571091291807
20.130938;1.0443676189361955;0.8331927300146813;0.7975315584856879;-0.4444583324758366;-0.42554019547248884;1.0346095569062093;9.998417409607224;0.8334653325493812;-0.42445499143925497;-0.42445501133191993;0.7251963339811656;0.36926786168531756;0.8135598145163231
20.140938;1.044367586537065;0.8331930013366862;0.797532292193065;-0.4444583328933012;-0.4255401943567946;1.0346092278591739;9.9983968787962;0.8334663227382967;-0.42445499097228134;-0.42445501105921996;0.7251945646080327;0.3692682417289959;0.8135625596457572
20.150938;1.044367651772627;0.8331933573951756;0.7975330758874557;-0.4444583333543706;-0.4255401932135495;1.034608807164209;9.998377346114452;0.8334673115549941;-0.4244549905592865;-0.4244550107773916;0.7251926506248949;0.3692686558715159;0.8135653423089225
20.160938;1.0443678138376034;0.8331941185721621;0.7975342139339067;-0.4444594501749109;-0.42554126084630434;1.034608294204021;9.998358883362124;0.8334683020192462;-0.4244549902012689;-0.4244550104868319;0.7251905939963381;0.3692691029953019;0.8135681593715636
20.170938;1.0443680717542463;0.8331946546581551;0.7975350985129065;-0.44445945072059534;-0.42554125965463185;1.0346076904619446;9.9983415640838;0.8334692966448671;-0.4244549898990633;-0.4244550101884602;0.725188397775494;0.36926958163215834;0.813571007541316
20.180938;1.044368425671044;0.8331952867716751;0.7975360316521494;-0.44445945130668335;-0.425541258440838;1.0346069997943768;9.998325456498247;0.8334702957713588;-0.424454989653205;-0.42445500988374163;0.72518606652309;0.36927008979076303;0.8135738843162424
20.190938;1.044368877494538;0.8331960175633796;0.7975370109512546;-0.44445945193156977;-0.42554125720572344;1.034606227970362;9.998310620497502;0.833471297894313;-0.42445498946367355;-0.42445500957432114;0.7251836076792572;0.369270625296215;0.8135767881415098
20.200938;1.0443694303881812;0.8331968480667553;0.7975380335326744;-0.4444594525937684;-0.4255412559499397;1.0346053821738574;9.998297104596082;0.8334723014532314;-0.4244549893301053;-0.4244550092618436;0.7251810321350991;0.3692711864735186;0.8135797175882601
20.210938;1.0443700878285591;0.8331977784079829;0.7975390957140176;-0.44445945329200137;-0.4255412546743049;1.0346044701398025;9.998284933250934;0.8334733056039776;-0.4244549892520204;-0.4244550089478944;0.7251783530419834;0.3692717724783169;0.8135826704352037
20.220938;1.044370853189106;0.8331988087921541;0.7975401931251436;-0.44445945402509235;-0.42554125337988297;1.034603499256107;9.998274099497072;0.8334743100370701;-0.4244549892285895;-0.42445500863391916;0.725175584021111;0.36927238295369813;0.8135856439042045
20.230938;1.044371730333552;0.8331999389797373;0.7975413217529558;-0.4444594547916589;-0.42554125206812915;1.034602476775079;9.99826457316358;0.8334753145602133;-0.42445498925833125;-0.4244550083212237;0.7251727380812379;0.3692730174155839;0.8135886360254027
20.240938;1.0443727239106193;0.8332011668654166;0.7975424787053302;-0.4444594555897942;-0.42554125074111476;1.0346014106149173;9.998256314826607;0.8334763185936506;-0.4244549893390799;-0.42445500801090286;0.7251698269050809;0.36927367487722607;0.8135916462707051
20.250938;1.044373838534445;0.8332024884680788;0.7975436616852881;-0.44445945641709445;-0.4255412494013987;1.0346003096004621;9.99824928451192;0.8334773202161915;-0.4244549894681721;-0.4244550077036984;0.7251668600501984;0.3692743539340875;0.8135946747189761
20.260938;1.0443750782782402;0.8332038991130557;0.7975448678494919;-0.4444594572709744;-0.42554124805161264;1.0345991830218833;9.998243437002005;0.8334783148567834;-0.4244549896427921;-0.4244550073999985;0.725163844917302;0.36927505334369864;0.8135977211498712
20.270938;1.0443764466470709;0.8332053939585506;0.7975460934028156;-0.44445945814907245;-0.42554124669404336;1.0345980404999662;9.998238710858988;0.8334792955387059;-0.4244549898602615;-0.4244550071000166;0.725160787523633;0.3692757724958947;0.8136007848911831
20.280938;1.0443779459211453;0.8332069676913378;0.7975473342453073;-0.44445945904953416;-0.4255412453303768;1.0345968923565751;9.998235030580258;0.8334802548796415;-0.42445499011806925;-0.4244550068039606;0.7251586929173206;0.3692765112536621;0.8136047560511344
20.290938;1.0443795769351232;0.8332086141683918;0.7975485868062377;-0.4444594599709267;-0.4255412439617975;1.0345957484929815;9.998232319515777;0.833481186602222;-0.4244549904138068;-0.42445500651203416;0.7251555651602164;0.369277269661237;0.8136078517482788
20.300938;1.0443813399094202;0.8332103266466885;0.7975498485325306;-0.4444594609118976;-0.4255412425891841;1.034594615988897;9.998230502779828;0.8334820858078027;-0.42445499074509374;-0.4244550062243918;0.7251524078680452;0.3692780477897798;0.8136109631371278
20.310938;1.0443832344612685;0.8332120986724562;0.797551118128141;-0.44445946187097785;-0.4255412412130701;1.0345934987212684;9.998229499190758;0.8334829489430645;-0.4244549911094074;-0.42445500594130386;0.7251492253457086;0.36927884556053087;0.8136140909330273
20.320938;1.0443852589973448;0.8332139247556752;0.7975523955333115;-0.44445946284661675;-0.42554123983357717;1.034592398956794;9.99822922311234;0.8334837740777173;-0.4244549915040296;-0.4244550056633056;0.7251460230662309;0.3692796628597614;0.813617235415026
20.330938;1.0443874110307907;0.8332158005133599;0.7975536817493571;-0.44445946383731433;-0.4255412384504392;1.0345913182787538;9.998229596952761;0.8334845612735188;-0.4244549919263693;-0.4244550053908946;0.7251428066429766;0.3692804999057915;0.8136203959401049
20.340938;1.0443896875430292;0.8332177227528498;0.7975549783030718;-0.4444594648416598;-0.42554123706318026;1.034590257532965;9.998230558807936;0.8334853125770951;-0.42445499237449236;-0.42445500512401224;0.7251395804549496;0.3692823573649002;0.8136240251607292
20.350938;1.0443920849862955;0.8332200067730943;0.7975565900909151;-0.44446058217476603;-0.42554230447264724;1.0345892168911868;9.998232062960048;0.8334860314031236;-0.4244549928473918;-0.4244550048620861;0.7251363474994926;0.36928323634180554;0.8136272139397424
20.360938;1.0443945998318545;0.8332220171280981;0.7975579108914617;-0.44446058320138604;-0.4255423030770887;1.0345881969734634;9.998234070652504;0.8334867217168402;-0.4244549933448227;-0.42445500460480606;0.7251331096777374;0.3692841385495331;0.8136304150460779
20.370938;1.0443972291583579;0.8332240695249812;0.7975592469934847;-0.44446058423617785;-0.4255423016788693;1.0345872003252297;9.998236540684061;0.8334873877798792;-0.4244549938670423;-0.4244550043527686;0.725129867619256;0.3692850665653386;0.8136336280537475
20.380938;1.044399970415628;0.8332261609531052;0.7975606024121465;-0.44446058527771226;-0.42554230028014495;1.0345862312707277;9.998239436816986;0.8334880339080153;-0.4244549944144953;-0.4244550041070861;0.7251266210319623;0.36928602391158094;0.8136368535394262
20.390938;1.0444028206966665;0.8332282870143731;0.7975619807778377;-0.44446058632568025;-0.4255422988837418;1.0345842948284394;9.998242733161444;0.8334886631182727;-0.42445499498733164;-0.4244550038684117;0.7251233697883503;0.36928701451392515;0.813640092871721
20.400938;1.0444057761726948;0.8332304425856718;0.7975633842431499;-0.44446058738087346;-0.425542297492798;1.034583396353848;9.998246404675852;0.8334892759049396;-0.4244549955852197;-0.42445500363663935;0.7251201148390334;0.36928804175085406;0.8136433473359513
20.410938;1.0444088320658078;0.8332326222050096;0.797564813822819;-0.4444605884447809;-0.42554229611036504;1.034582541054926;9.998250429441148;0.8334898711471265;-0.4244549962076924;-0.4244550034114089;0.7251168583746176;0.3692891080828327;0.8136466175860244
20.420938;1.044411983147545;0.8332348199635703;0.7975662698775062;-0.44446058951902273;-0.4255422947389732;1.0345817330707798;9.99825480625398;0.8334904480059009;-0.42445499685450544;-0.4244550031926493;0.7251136031930785;0.36929021536438233;0.8136499042837042
20.430938;1.0444152236083377;0.8332370288422499;0.7975677524115261;-0.4444605906047721;-0.42554229338046323;1.0345809755584916;9.998259558366707;0.8334910063772418;-0.4244549975255385;-0.42445500298072597;0.7251103519566329;0.369291365051978;0.8136532085165179
20.440938;1.0444185454524288;0.8332392403282362;0.7975692614555907;-0.4444605917026499;-0.4255422920362121;1.034580271575249;9.998264717056406;0.8334915458512184;-0.42445499822040694;-0.4244550027761284;0.7251071067796347;0.3692925579852299;0.8136565304762298
20.450938;1.0444219371996748;0.8332414453251309;0.7975707973090449;-0.44446059281297334;-0.425542290707321;1.0345796240504102;9.998270302729615;0.8334920649886094;-0.42445499893817495;-0.42445500257908053;0.7251038693447095;0.36929379409389096;0.8136598677833965
20.460938;1.0444253846466596;0.8332436356614176;0.7975723604226398;-0.44446059393569504;-0.42554228939455235;1.0345790349875656;9.998276317261599;0.8334925621590098;-0.4244549996773777;-0.4244550023894699;0.7251006418254665;0.3692950722612102;0.8136632155097487
20.470938;1.0444288725916606;0.8332458048042313;0.797573951495762;-0.4444605950700015;-0.42554228809834427;1.0345785051876661;9.998282753148318;0.833493037143241;-0.4244550004364814;-0.4244550022069478;0.7250974274640711;0.36929639025192135;0.8136665676474368
20.480938;1.0444323861455107;0.8332479477499591;0.7975755722440614;-0.4444605962140428;-0.425542286819063;1.0345780347334963;9.998289607063413;0.8334934917552151;-0.4244550012144407;-0.424455002031076;0.7250942297356774;0.36929774491286615;0.8136699181896299
20.490938;1.0444359119542674;0.8332500606580151;0.7975772256126594;-0.44446059736517746;-0.4255422855573538;1.0345776238488913;9.99829687548245;0.8334939294835205;-0.4244550020108676;-0.4244550018617101;0.7250910512577114;0.3692991328136238;0.8136732607901119
20.500938;1.044439439359452;0.8332521403220525;0.7975789148028372;-0.44446059852052994;-0.42554228431437;1.0345772728228027;9.99830453810014;0.8334943553984373;-0.424455002825763;-0.4244550016993864;0.7250878936770184;0.36930055099264086;0.8136765879939294
20.510938;1.0444429604197103;0.8332541838393334;0.7975806426643961;-0.4444605996771369;-0.4255422830915611;1.0345769807443905;9.998312552109127;0.8334947760783464;-0.4244550036589347;-0.424455001545139;0.7250847582745129;0.36930199743607384;0.8136798912882591
20.520938;1.0444464688773047;0.8332561889917323;0.7975824119774317;-0.4444606008319224;-0.42554228189016086;1.0345767456231587;9.998320856988546;0.8334951989501724;-0.4244550045095593;-0.4244550013998525;0.7250816466349683;0.369303470990827;0.8136831619929924
20.530938;1.0444499594811854;0.8332581546564977;0.7975842254977596;-0.4444606019821056;-0.4255422807108261;1.034576566185213;9.998329378005861;0.8334956316556625;-0.42445500537619524;-0.42445500126394226;0.7250785609135965;0.369304970642424;0.8136863923067611
20.540938;1.0444534280428426;0.8332600800967396;0.7975860851795792;-0.44446060312542746;-0.425542279553653;1.0345764423092905;9.998338034354726;0.8334960815039337;-0.4244550062570151;-0.4244550011376061;0.7250755037865972;0.3693064948245514;0.8136895753080973
20.550938;1.0444568709748456;0.833261963746038;0.7975879911185413;-0.4444606042597974;-0.4255422784185543;1.0345763739400673;9.99834675432977;0.833496554748107;-0.4244550071501495;-0.42445500102127254;0.7250724784955508;0.36930804143882023;0.813692704120017
20.560938;1.0444602838900285;0.8332638031042754;0.7975899415447465;-0.4444606053830813;-0.4255422773055729;1.034576360423147;9.998355477356673;0.8334970565634601;-0.42445500805410846;-0.4244550009158116;0.7250694890510015;0.36930960818041175;0.8136957719800557
20.570938;1.04446366095804;0.8332655955647752;0.797591934283379;-0.4444606064932223;-0.4255422762146971;1.0345763999915172;9.998364139350318;0.8334975917900944;-0.42445500896810173;-0.424455000822146;0.7250665403658271;0.36931119254973727;0.8136987726709741
20.580938;1.0444669954323298;0.8332673387421151;0.7975939682781052;-0.4444606075882114;-0.42554227514551546;1.0345764893964524;9.998372666671923;0.8334981652473459;-0.42445500989207746;-0.4244550007407191;0.7250636375789099;0.3693127916996405;0.8137017003913216
20.590938;1.0444702799898953;0.8332690298445224;0.7975960437874053;-0.44446060866590537;-0.4255422740971086;1.0345766244172914;9.998380984719082;0.8334987816560553;-0.42445501082638815;-0.4244550006715268;0.7250607847653523;0.369314402375666;0.8137045500140437
20.600938;1.0444725450736947;0.8332688971769966;0.7975972039854902;-0.4444602995650769;-0.42554236802568585;1.0345768001940712;9.99838902247455;0.8334994456188725;-0.4244550117713197;-0.4244550006143902;0.7250579842544778;0.36931602111367867;0.8137073170598276
20.610938;1.0444757071641966;0.8332704685822614;0.7975993636118628;-0.4444603006010891;-0.4255423670137987;1.0345770111305623;9.998396710234536;0.8335001615179718;-0.42445501272671604;-0.4244550005691105;0.7250552362984185;0.3693176448396116;0.8137099970995568
20.620938;1.0444787973961638;0.8332719686607326;0.7976015637750664;-0.4444603016126592;-0.42554236601725887;1.0345772514320595;9.998403979468337;0.8335009335169815;-0.4244550136917548;-0.4244550005355743;0.7250525387713692;0.36931927135891857;0.8137125860841583
20.630938;1.0444818088576362;0.8332737067174263;0.7976041053256553;-0.4444614189128788;-0.4255434338356231;1.034577515919964;9.998410760981972;0.8335017656481852;-0.4244550146649612;-0.4244550005137928;0.7250498880022548;0.3693208991312202;0.8137150803068215
20.640938;1.0444847346308797;0.8332750416886351;0.7976063768383478;-0.4444614198680863;-0.4255434328657563;1.0345778000959294;9.998416981710019;0.8335026618470636;-0.4244550156445063;-0.42445500050389334;0.7250472805339164;0.3693225265986297;0.8137174749707583
20.650938;1.0444875683617163;0.8332762854578917;0.7976086778780284;-0.44446142079142476;-0.4255434319078138;1.0345780994215568;9.998422568245376;0.8335036259455947;-0.4244550166284974;-0.424455000506084;0.7250447141615719;0.36932415177203703;0.8137197642680053
20.660938;1.0444903050055874;0.8332774338486995;0.7976110056910805;-0.44446142168091735;-0.4255434309614379;1.0345784092611425;9.998427453173678;0.8335046614516726;-0.4244550176147986;-0.4244550005205519;0.7250421882856927;0.369325772364378;0.813721943525303
20.670938;1.0444929410579962;0.8332784834630664;0.7976133589416775;-0.44446142253533927;-0.4255434300268261;1.034578726197514;9.998431579744986;0.833505770899674;-0.4244550186006046;-0.4244550005473131;0.725039704361147;0.36932738578503843;0.8137240103737933
20.680938;1.0444954736415064;0.8332794310128008;0.7976157361198587;-0.44446142335440103;-0.4255434291044436;1.0345790492442553;9.998434905069786;0.8335069547196313;-0.4244550195823969;-0.4244550005861351;0.7250372655717373;0.36932898846828016;0.8137259645990969
20.690938;1.0444978992061735;0.8332802727149711;0.7976181340880154;-0.44446142413849615;-0.42554342819485563;1.0345793798837897;9.998437396498096;0.8335082106832367;-0.42445502055629736;-0.4244550006365999;0.7250348755183037;0.369330575437428;0.8137278083193704
20.700938;1.0445002129751715;0.833281004085429;0.7976205480571594;-0.4444614248881144;-0.4255434272989055;1.0345797210574035;9.998439022300447;0.8335095351073365;-0.42445502151847686;-0.4244550006981547;0.7250325372235791;0.36933214082483784;0.8137295463068648
20.710938;1.0445024090274957;0.8332816201038131;0.7976229725451106;-0.4444614256035878;-0.42554342641778725;1.0345800757883972;9.998439749239665;0.8335109246222514;-0.42445502246546407;-0.4244550007701308;0.7250302528131991;0.36933467887908983;0.8137316393018854
20.720938;1.0445044810207018;0.8332821156609558;0.797625402468918;-0.444461426285392;-0.42554342555275126;1.0345804460247845;9.998439548384951;0.8335123767274757;-0.4244550233943695;-0.4244550008518632;0.725028023584409;0.36933618480829733;0.8137331867231793
20.730938;1.0445064231342187;0.8332824857826772;0.7976278341051373;-0.4444614269343392;-0.4255434247048829;1.034580831580945;9.998438395951181;0.8335138895730732;-0.4244550243030711;-0.42445500094280053;0.7250258504185303;0.36933765501536087;0.8137346482411926
20.740938;1.0445082301473176;0.8332827252241001;0.7976302653170646;-0.4444614275514589;-0.425543423875297;1.0345812295977286;9.998436274960936;0.8335154616552096;-0.4244550251902309;-0.424455001042632;0.7250237343272518;0.3693390866686789;0.8137360279647013
20.750938;1.044509897359253;0.8332828282749376;0.7976326947705853;-0.44446142813784834;-0.42554342306554205;1.0345816353201105;9.998433196410181;0.8335170910600037;-0.42445502605513086;-0.4244550011514407;0.7250216766831653;0.3693404771651574;0.813737329126983
20.760938;1.0445114212185542;0.8332827895498036;0.7976351210733514;-0.44446142869433836;-0.4255434222778975;1.0345820438073676;9.998429220234566;0.8335187748574125;-0.4244550268975412;-0.4244550012695542;0.7250196789317649;0.36934182404027105;0.8137385550138686
20.770938;1.0445127998003254;0.8332826049623435;0.7976375425075476;-0.4444614292212635;-0.4255434215152789;1.0345824511811097;9.998424439850183;0.8335205093196183;-0.42445502771770016;-0.42445500139728015;0.7250177425955961;0.3693431250356925;0.8137397092814919
20.780938;1.0445140328911542;0.8332822720156692;0.7976399569350869;-0.4444614297189087;-0.42554342078078405;1.0345828544856597;9.998418948889615;0.8335222902985006;-0.42445502851628364;-0.42445500153491056;0.7250158699836637;0.36934437801210085;0.813740794985205
20.790938;1.0445151220447995;0.8332817894368771;0.7976423617133599;-0.4444614301881659;-0.42554342007741425;1.0345832510032762;9.998412835447796;0.8335241137555304;-0.4244550292942832;-0.4244550016828466;0.7250140643394406;0.36934558116041494;0.813741813183853
20.800938;1.0445160700225684;0.833281156395356;0.7976447539344295;-0.44446143063064864;-0.4255434194081743;1.034583638612174;9.99840619823773;0.8335259768347922;-0.42445503005284385;-0.42445500184165313;0.725012328943538;0.36934673330109563;0.8137427628809083
20.810938;1.0445168796115847;0.8332803715626768;0.7976471310946334;-0.4444614310483687;-0.4255434187762295;1.0345840167891824;9.998399146410186;0.8335278783507897;-0.42445503079304175;-0.42445500201213987;0.7250106664751453;0.3693478335890207;0.8137436426756959
20.820938;1.0445175530530646;0.8332794326288627;0.7976494923866889;-0.44446143144347366;-0.4255434181847346;1.034584386136809;9.998391779248852;0.8335298177130827;-0.4244550315156415;-0.42445500219554083;0.7250090791637283;0.36934888104824104;0.8137444529117812
20.830938;1.0445180921881243;0.8332783367905628;0.797651839898614;-0.4444614318179731;-0.4255434176362493;1.034584746345314;9.998384169563492;0.833531793399352;-0.4244550322211207;-0.4244550023935971;0.725007569007621;0.3693498745780265;0.8137451967652419
20.840938;1.0445184983169054;0.8332770818752975;0.7976541785661821;-0.44446143217316075;-0.42554341713232613;1.0345850952005904;9.998376358426542;0.8335338027869172;-0.42445503290995046;-0.42445500260838515;0.7250061379986777;0.3693508134041788;0.8137458795259083
20.850938;1.0445187721114069;0.8332756673919165;0.7976565153851403;-0.44446143250931797;-0.42554341667367906;1.0345854294806076;9.998368358546028;0.8335358434911037;-0.42445503358271475;-0.42445500284196247;0.7250047885051318;0.3693516976576849;0.8137465066002879
20.860938;1.0445189139452378;0.8332740948381067;0.7976588585328364;-0.4444614328261523;-0.42554341626055153;1.0345857460465382;9.998360166280749;0.8335379145303062;-0.4244550342399227;-0.4244550030960655;0.7250035232091603;0.3693525284799339;0.8137470814536946
20.870938;1.0445189238045554;0.833272367170507;0.7976612164291819;-0.44446143312322944;-0.4255434158928865;1.0345860423385347;9.998351774162765;0.8335400161818339;-0.42445503488183983;-0.4244550033720636;0.7250023445295659;0.36935330740106376;0.8137476047586034
20.880938;1.0445188005442838;0.8332704883555555;0.7976635971522434;-0.4444614333998529;-0.42554341557024894;1.0345863161217594;9.998343172073303;0.833542148790912;-0.42445503550843633;-0.4244550036709394;0.7250012537810209;0.3693540357249567;0.8137480751339407
20.890938;1.0445185407609083;0.8332684632829359;0.7976660079830086;-0.4444614336549094;-0.4255434152916793;1.0345865644839618;9.998334341600478;0.8335443113905789;-0.42445503611929936;-0.42445500399312863;0.7250002506412365;0.36935471455418695;0.8137484902115686
20.900938;1.0445181381347362;0.8332662974912722;0.7976684550146498;-0.44446143388715814;-0.42554341505588633;1.0345867832181648;9.998325258105586;0.8335465013862732;-0.42445503671381224;-0.42445500433849526;0.7249993339507032;0.36935534516757307;0.8137488471152771
20.910938;1.044517584131227;0.833263997093647;0.7976709435949819;-0.44446143409567745;-0.42554341486163355;1.0345869671781245;9.998315900638472;0.8335487153970023;-0.4244550372916469;-0.42445500470643616;0.724998502714963;0.36935592930775085;0.8137491430433486
20.920938;1.0445168695788583;0.8332615692208153;0.7976734788382256;-0.444461434280278;-0.4255434147076998;1.0345871109220035;9.998306260146272;0.8335509502015207;-0.4244550378529053;-0.4244550050958491;0.7249977556642441;0.3693564691939095;0.8137493761761322
20.930938;1.0445159866668814;0.8332590221714876;0.7976760650317898;-0.44446143444189196;-0.42554341459264866;1.0345872094336879;9.998296337967084;0.8335532032837351;-0.42445503839797455;-0.4244550055051769;0.7249970903939857;0.36935696735639467;0.8137495460390416
20.940938;1.0445149305680803;0.833256364557449;0.7976787048321083;-0.44446143458258186;-0.42554341451490085;1.0345872588349418;9.998286133789588;0.833555473105318;-0.4244550389276645;-0.42445500593268637;0.724996503249522;0.36935742659258525;0.8137496531112518
20.950938;1.0445136992429738;0.8332536041616281;0.797681399218214;-0.4444614347051034;-0.42554341447297117;1.0345872564368124;9.998275638934937;0.8335577599054502;-0.42445503944318835;-0.42445500637662226;0.7249959895859696;0.3693578499229443;0.8137496981461648
20.960938;1.0445122927073267;0.8332507480345475;0.7976841480016077;-0.44446143481262396;-0.42554341446567356;1.0345872005419652;9.998264844563755;0.8335600668523523;-0.4244550399455929;-0.42445500683522325;0.7249955441199799;0.36935824047970706;0.8137496814003701
20.970938;1.044510714270565;0.8332478032251317;0.7976869504739424;-0.4444614349087418;-0.42554341449208277;1.0345870903768941;9.998253749005476;0.8335623997082603;-0.42445504043527194;-0.42445500730687097;0.7249951613581067;0.3693586016669375;0.8137496020537026
20.980938;1.0445089723483716;0.8332447765200982;0.7976898056066278;-0.44446143499728463;-0.4255434145511488;1.0345869255517928;9.998242354749282;0.8335647649063946;-0.4244550409119217;-0.4244550077902077;0.7249948356434209;0.3693589373053427;0.8137494580821656
20.990938;1.0445070798113067;0.8332416737682509;0.7976927117509899;-0.4444614350818504;-0.4255434146413308;1.0345867056717863;9.998230669181943;0.8335671681353404;-0.4244550413747567;-0.4244550082840894;0.7249945606443032;0.3693592511091713;0.8137492466332947
21.000938;1.044505051527084;0.8332384997209994;0.7976956663405578;-0.4444614351655197;-0.4255434147605311;1.0345864306686616;9.998218719196736;0.8335696140298559;-0.42445504182293103;-0.4244550087875449;0.7249943291527304;0.3693595457246581;0.8137489647524216
21.010938;1.0445029024741457;0.8332352584148676;0.7976986654174055;-0.44446143525080534;-0.4255434149060922;1.0345861010447737;9.998206564458576;0.8335721058550871;-0.4244550422558331;-0.4244550092997739;0.7249941335993891;0.3693598223312896;0.8137486100819801
21.020938;1.0445006463181745;0.8332319539337982;0.7977017031245861;-0.4444614353398696;-0.42554341507488297;1.034585717433836;9.998194290422516;0.8335746448382254;-0.424455042672824;-0.424455009820002;0.7249939660302139;0.36936008098957496;0.8137481814699528
21.030938;1.0444982941372416;0.8332285906290561;0.7977047721603296;-0.4444614354349457;-0.4255434152637117;1.0345852797560655;9.998181989738553;0.8335772293484881;-0.4244550430727346;-0.4244550103472618;0.7249938170890406;0.36936032078405695;0.8137476795947578
21.040938;1.0444958547991972;0.833225172728778;0.7977078651430268;-0.4444614355384611;-0.42554341546971014;1.0345847870592155;9.998169747227951;0.8335798543613776;-0.4244550434537648;-0.42445501088053006;0.7249936755791921;0.36936053962861526;0.8137471075135216
21.050938;1.0444933370834304;0.8332217045760382;0.7977109752811052;-0.44446143565261376;-0.4255434156903022;1.0345842385337733;9.998157627669388;0.8335825120723759;-0.42445504381375565;-0.42445501141923164;0.7249935293221452;0.3693607345153728;0.813746470900077
21.060938;1.044490751058427;0.8332181911435385;0.7977140954350901;-0.44446143577887387;-0.4255434159230142;1.034583634353917;9.998145670385881;0.8335851936443991;-0.42445504415058605;-0.42445501196367025;0.7249933661441003;0.3693609021513657;0.8137457775064969
21.070938;1.044488107209178;0.8332146376889032;0.7977172174203477;-0.4444614359178192;-0.42554341616551977;1.0345829753713192;9.998133898789069;0.833587891007501;-0.42445504446271015;-0.424455012514964;0.7249931743030574;0.3693610394433181;0.813745035951544
21.080938;1.0444854152486065;0.8332110491875571;0.7977203329963146;-0.4444614360691091;-0.4255434164158116;1.0345822628874999;9.998122338301508;0.8335905976652893;-0.4244550447494685;-0.42445501307446565;0.7249929430729151;0.36936114363185363;0.813744255086682
21.090938;1.0444826840030494;0.8332074306593305;0.7977234350361337;-0.44446143623154083;-0.4255434166722374;1.034581499087931;9.998111029344111;0.8335933082672804;-0.42445504501092307;-0.4244550136432347;0.7249926636151978;0.3693612119262191;0.8137434444571662
21.100938;1.044479920838565;0.8332037877825563;0.7977265181062295;-0.4444614364034988;-0.42554341693336056;1.0345806870287273;9.998100024352627;0.833596017924143;-0.4244550452475374;-0.4244550142219153;0.724992329293948;0.36936124100776263;0.8137426149069652
21.110938;1.0444771308186183;0.8332001264610331;0.7977295787115511;-0.44446143658370324;-0.42554341719770294;1.0345798299753728;9.99808936714751;0.8335987224836829;-0.42445504545982815;-0.4244550148107077;0.7249919354095723;0.3693612271221338;0.8137417783768932
21.120938;1.04447431717603;0.8331964519744017;0.7977326148541797;-0.44446143677175437;-0.4255434174636835;1.0345789307563429;9.998079074833562;0.8336014192440047;-0.42445504564801645;-0.4244550154092786;0.7249914791741874;0.3693611666542694;0.8137409468308442
21.130938;1.0444714821993246;0.8331927690679031;0.7977356254957095;-0.4444614369681197;-0.4255434177300234;1.0345779911917334;9.998069141944661;0.8336041067963;-0.42445504581199034;-0.4244550160169037;0.7249909601469299;0.36936105655363893;0.81374013107758
21.140938;1.044468627631352;0.8331890824986043;0.7977386102152259;-0.4444614371738111;-0.42554341799614126;1.0345770113550612;9.998059558353912;0.8336067843881303;-0.42445504595163636;-0.42445501663295443;0.724990380197159;0.3693608943604753;0.8137393401285283
21.150938;1.0444657550135277;0.8331853972780394;0.797741568567202;-0.444461437390044;-0.425543418262009;1.034575989468135;9.99805031922806;0.8336094515862337;-0.42445504606697215;-0.42445501725741036;0.724989742425681;0.3693606781133793;0.8137385814908099
21.160938;1.0444628659361173;0.8331817190461461;0.7977444997805545;-0.44446143761767987;-0.4255434185277093;1.0345749232534949;9.99804141806333;0.8336121076116908;-0.4244550461579314;-0.4244550178909338;0.7249890501750449;0.36936040645922685;0.81373786201344
21.170938;1.0444599623873827;0.8331780545915809;0.7977474028152873;-0.4444614378566821;-0.425543418793194;1.0345738116579386;9.998032834113895;0.8336147497600708;-0.42445504622438107;-0.42445501853452944;0.7249883071162431;0.3693600786268139;0.8137371880381822
21.180938;1.0444570474111314;0.8331744116809043;0.7977502754059023;-0.4444614381062046;-0.4255434190582339;1.0345726554527637;9.998024531879098;0.8336173717829962;-0.4244550462663145;-0.424455019189262;0.7249875173544638;0.36935969394407353;0.8137365650561743
21.190938;1.044454125342087;0.8331707985644579;0.7977531129278829;-0.4444614383650778;-0.42554341932236855;1.034571456887398;9.998016474058405;0.833619963589781;-0.4244550462837779;-0.42445501985605255;0.7249866846535208;0.3693592514466364;0.813735997574816
21.200938;1.044451201088633;0.8331672239060582;0.7977559096023491;-0.4444614386321027;-0.4255434195850068;1.0345702191258213;9.99800862969004;0.8336225125191613;-0.4244550462768647;-0.4244550205352898;0.724985811872427;0.3693587498298756;0.8137354890407048
21.210938;1.0444482793184564;0.8331636964229947;0.7977586610860539;-0.4444614389061403;-0.42554341984566374;1.0345689451535818;9.99800097034546;0.8336250052670945;-0.42445504624604086;-0.4244550212266218;0.7249849015445066;0.369358187337318;0.8137350425100417
21.220938;1.0444453641345854;0.8331602238992174;0.797761365174431;-0.44446143918624925;-0.4255434201040042;1.0345676367955328;9.997993470930334;0.8336274291247566;-0.4244550461923177;-0.42445502192918294;0.7249839568824842;0.369357561701491;0.813734661894891
21.230938;1.0444424583489396;0.8331568125450195;0.7977640207383554;-0.4444614394720283;-0.425543420359718;1.034566295499439;9.997986117624148;0.8336297723803067;-0.42445504611705304;-0.42445502264198165;0.7249829818059937;0.3693568704137726;0.8137343519180669
21.240938;1.0444395630919872;0.8331534673723403;0.7977666269869863;-0.4444614397639119;-0.4255434206125451;1.0345649236141663;9.997978911804045;0.8336320251465705;-0.42445504602161616;-0.42445502336419216;0.7249819799520458;0.3693561110992448;0.813734117002365
21.250938;1.044436679223955;0.8331501932649351;0.7977691833383509;-0.4444614400628543;-0.4255434208624001;1.0345635233976134;9.99797187112858;0.8336341799683794;-0.42445504590711797;-0.42445502409510927;0.7249809542790793;0.3693552818701532;0.8137339608922641
21.260938;1.0444338088746532;0.8331469962147573;0.7977716898621132;-0.44446144036958746;-0.425543421109448;1.034562094684618;9.99796502615036;0.8336362308614761;-0.42445504577430276;-0.42445502483376346;0.7249799074918577;0.36935438176401036;0.8137338867384719
21.270938;1.0444309554965843;0.8331438843852728;0.797774148036473;-0.4444614406841085;-0.4255434213541815;1.0345606347109086;9.997958412293748;0.8336381725891241;-0.42445504562352687;-0.4244550255785736;0.7249788422098942;0.36935341116484016;0.813733896481931
21.280938;1.0444281234748747;0.8331408683745648;0.7977765605188484;-0.4444614410055733;-0.42554342159734365;1.0345591402357943;9.997952068013008;0.833640001188703;-0.4244550454548528;-0.424455026327336;0.7249777610012562;0.369352371869748;0.8137339901341246
21.290938;1.0444253183636192;0.8331379601074356;0.7977789300743912;-0.44446144133265664;-0.4255434218395499;1.0345576085971622;9.997946039762025;0.8336417138377142;-0.4244550452680123;-0.42445502707748006;0.7249766665080826;0.3693512666453354;0.8137341659725637
21.300938;1.0444225478204792;0.8331351713528102;0.7977812591854516;-0.4444614416641906;-0.4255434220810592;1.0345560369183433;9.997940381941012;0.8336433078230139;-0.4244550450620172;-0.4244550278263416;0.7249755613606697;0.36935009860345025;0.8137344209574026
21.310938;1.0444198219409575;0.8331336293692643;0.7977846190877664;-0.44446112480046884;-0.4255431186243016;1.034554421594707;9.99793514800023;0.8336447800283581;-0.42445504483518065;-0.4244550285712484;0.7249744480174429;0.3693488708368188;0.8137347504421223
21.320938;1.0444171517643708;0.8331311107105454;0.797786874215916;-0.44446112513840424;-0.42554311886514745;1.0345527584909173;9.997930382630043;0.8336461275359011;-0.4244550445857958;-0.4244550293094384;0.7249733286045179;0.3693475863929431;0.8137351479570851
21.330938;1.0444145479012965;0.8331287379146128;0.7977890942842176;-0.44446112547786654;-0.42554311910678877;1.0345510430986575;9.997926118755618;0.8336473490413957;-0.42445504431250447;-0.4244550300380989;0.7249722046462667;0.36934624826340556;0.8137356058911828
21.340938;1.0444120211490033;0.833126514350169;0.7977912790567987;-0.44446112581711783;-0.42554311935073375;1.034549270384436;9.99792237223339;0.8336484460422225;-0.4244550440140556;-0.4244550307545834;0.7249710767563717;0.36934485922115834;0.8137361164957512
21.350938;1.0444095833657507;0.8331244410509479;0.79779342780234;-0.4444611261536534;-0.4255431195989845;1.0345474342619025;9.997919135142144;0.8336494230737014;-0.42445504368904047;-0.4244550314565617;0.724969944132802;0.36934342202540166;0.8137366725168604
21.360938;1.04440724646224;0.8331225171097052;0.7977955399040558;-0.4444611264840186;-0.42554311985377885;1.0345455277979458;9.99791637926251;0.8336502868902596;-0.4244550433358803;-0.4244550321421113;0.7249688040348141;0.36934194002813076;0.8137372673046726
21.370938;1.0444050198565185;0.833120741156354;0.7977976148674736;-0.44446112680426747;-0.4255431201174221;1.0345435449075218;9.997914072514261;0.8336510445766558;-0.4244550429529986;-0.42445503280964564;0.7249676524002068;0.3693404171233065;0.8137378948335292
21.380938;1.0444029090545477;0.8331191127531342;0.797799651581446;-0.4444611271108761;-0.42554312039241243;1.03454148162843;9.997912194795822;0.8336517014626449;-0.42445504253904737;-0.4244550334576186;0.7249664855199937;0.3693388570516155;0.8137385500484906
21.390938;1.0444009166337505;0.8331176319424006;0.797801647485611;-0.4444611274012639;-0.4255431206815533;1.0345393353695553;9.997910742491404;0.8336522602269524;-0.4244550420929632;-0.4244550340845243;0.724965300901455;0.369337263349108;0.8137392288449753
21.400938;1.044399043180823;0.8331162981782845;0.7978035986643465;-0.4444611276735954;-0.42554312098763875;1.0345371036526567;9.997909723835923;0.8336527215174188;-0.424455041613959;-0.4244550346890385;0.7249640971167046;0.36933563982446427;0.8137399276802594
21.410938;1.0443972870872629;0.8331151103390639;0.7978055010250451;-0.4444611279264355;-0.4255431213130267;1.034534784226338;9.997909151311104;0.8336530853470977;-0.4244550411016535;-0.4244550352698206;0.7249628739896712;0.3693339905116491;0.8137406437442035
21.420938;1.0443956447481673;0.8331140672506605;0.7978073515988577;-0.4444611281585658;-0.42554312165943264;1.0345323759752896;9.997909034377159;0.8336533520873571;-0.42445504055609806;-0.4244550358252495;0.7249616328291001;0.3693323193545434;0.8137413750884643
21.430938;1.044394110968813;0.8331131679053966;0.7978091489909934;-0.44446112836870144;-0.4255431220278525;1.0345298792966677;9.997909374068495;0.8336535224246108;-0.4244550399777623;-0.424455036353241;0.7249603755819479;0.3693306302506469;0.8137421199606825
21.440938;1.044392679048383;0.8331124114174601;0.7978108930846785;-0.44446112855523034;-0.42554312241878045;1.0345272958438518;9.997910157980392;0.8336535968219219;-0.42445503936774154;-0.4244550368513128;0.7249591037557289;0.3693289272788718;0.8137428757568143
21.450938;1.0443913408737728;0.8331117967673127;0.797812584880595;-0.4444611287162778;-0.42554312283265816;1.0345246281867622;9.997911357613225;0.8336535749340871;-0.42445503872795237;-0.4244550373171467;0.7249578186819402;0.36932721483336894;0.8137436386098962
21.460938;1.044390086690147;0.8331113230935978;0.7978142264220426;-0.44446112884987965;-0.4255431232699665;1.034521880319933;9.997912933984383;0.8336534551896073;-0.4244550380611014;-0.42445503774905485;0.7249565223751645;0.3693254975772436;0.8137444048196477
21.470938;1.044388905779061;0.8331109906170739;0.7978158196801349;-0.44446112895397755;-0.42554312373079967;1.0345190592912674;9.997914841646507;0.8336532350467847;-0.42445503737054296;-0.42445503814572105;0.7249552173454582;0.3693237802212769;0.8137451731988378
21.480938;1.0443877893817801;0.8331108004035361;0.7978173647169827;-0.44446112902656426;-0.4255431242145512;1.034516176008728;9.997917025822288;0.8336529116917764;-0.42445503666010137;-0.4244550385056832;0.7249539057492823;0.3693220671577928;0.8137459460858973
21.490938;1.0443867331188108;0.8331107530273848;0.7978188590068586;-0.44446112906607405;-0.4255431247202081;1.0345132438239946;9.997919426280756;0.8336524827385084;-0.4244550359338472;-0.424455038827228;0.7249525890618809;0.36932036202013546;0.8137467288242387
21.500938;1.0443857364138047;0.8331108482553405;0.797820297988418;-0.4444611290713697;-0.42554312524696264;1.0345102764350969;9.997921984114127;0.8336519467085394;-0.42445503519586253;-0.4244550391085353;0.724951268067465;0.36931866742090935;0.8137475285337045
21.510938;1.0443848010907049;0.8331110855964837;0.797821675467045;-0.44446112904116775;-0.4255431257943896;1.034507286566238;9.997924640595818;0.8336513025744657;-0.4244550344500124;-0.42445503934779705;0.7249499427678046;0.369316985006869;0.8137483524178709
21.520938;1.0443839310844358;0.8331114642010459;0.7978229839600575;-0.4444611289737238;-0.42554312636198754;1.034504285503036;9.997927336705597;0.8336505489606939;-0.42445503369974236;-0.42445503954340363;0.7249486126181266;0.3693153158154723;0.8137492060838479
21.530938;1.044383132030317;0.833111982036686;0.79782421556407;-0.44446112886730593;-0.4255431269489215;1.0345012834075502;9.997930013948562;0.8336496847953336;-0.42445503294802917;-0.42445503969399917;0.7249472769750456;0.3693136608931268;0.8137500924765496
21.540938;1.0443824098068704;0.8331126354580014;0.7978253628964735;-0.4444611287208012;-0.4255431275543621;1.0344982894594374;9.997932609337662;0.833648711298555;-0.4244550321973698;-0.4244550397985255;0.7249459351390121;0.3693120216635528;0.8137510116502972
21.550938;1.0443817690685995;0.8331134198038451;0.7978264195403452;-0.4444611285336319;-0.4255431281777286;1.0344953115927227;9.997935057885199;0.8336476332905135;-0.42445503144961666;-0.4244550398566263;0.7249445861382878;0.36931039958219875;0.813751961396523
21.560938;1.0443812128751129;0.8331143299045172;0.7978273800496075;-0.4444611283054953;-0.42554312881864886;1.0344923566735194;9.997937305279448;0.8336464582246327;-0.4244550307060194;-0.4244550398688158;0.7249432288394123;0.3693087956517224;0.8137529383973076
21.570938;1.0443807428662462;0.833115359986082;0.7978282395186296;-0.4444611280366476;-0.4255431294770694;1.034489430893773;9.997939311456731;0.8336451936881125;-0.42445502996769113;-0.42445503983608096;0.7249418622408823;0.3693072103801023;0.8137539393134753
21.580938;1.0443803592252618;0.8331165041558992;0.7978289925051276;-0.44446112772834556;-0.4255431301533132;1.034486540167096;9.997941048109753;0.8336438457784431;-0.42445502923601797;-0.42445503975957705;0.7249404857309075;0.3693056439880055;0.8137549613081719
21.590938;1.0443800610489578;0.8331177572606738;0.7978296320913724;-0.4444611273828898;-0.4255431308477652;1.0344836903108627;9.997942501841397;0.8336424192451205;-0.4244550285126271;-0.42445503964056963;0.7249390995167786;0.36930409671595565;0.8137560016518408
