time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.600938;1.0443798471946317;0.833119114871292;0.7978301505124096;-0.44446112700334506;-0.4255431315604842;1.0344808870402225;9.997943678251827;0.8336409182322068;-0.42445502779908917;-0.42445503948030117;0.7249377047239344;0.36930256898429165;0.8137570569951179
21.610938;1.0443797165808906;0.8331205725390877;0.7978305410259146;-0.4444611265932449;-0.4255431322909265;1.0344781362886792;9.997944602851689;0.8336393466397414;-0.4244550270968008;-0.42445503927968986;0.7249363027837259;0.36930106129238494;0.8137581234231034
21.620938;1.0443796679344661;0.8331221250299666;0.7978307987654515;-0.44446112615627387;-0.42554313303778674;1.0344754439860917;9.99794531960756;0.8336377079294486;-0.42445502640726196;-0.4244550390390934;0.7249348950261254;0.3692995743271308;0.8137591972352434
21.630938;1.0443796993359697;0.8331237660411224;0.7978309199138575;-0.4444611256959299;-0.4255431337991851;1.0344728147088385;9.99794589165392;0.8336360050594195;-0.42445502573238364;-0.4244550387586393;0.7249334828339746;0.36929810929875867;0.8137602759223098
21.640938;1.0443798076360322;0.8331254890132055;0.7978309010470639;-0.44446112521547626;-0.4255431345730901;1.0344702504660306;9.997946400707589;0.8336342410819354;-0.4244550250745062;-0.4244550384389544;0.7249320677087125;0.3692966680919155;0.813761358933944
21.650938;1.0443799884923575;0.8331272888700465;0.7978307394589492;-0.44446112471808336;-0.42554313535751;1.0344677511422014;9.99794693508901;0.8336324191402948;-0.42445502443628647;-0.42445503808149376;0.7249306514721665;0.36929425302486;0.8137619938406688
21.660938;1.0443802368074317;0.8331291632498722;0.797830433456066;-0.444461124206794;-0.42554313615045375;1.0344653161442965;9.997947577116829;0.8336305421805251;-0.424455023820492;-0.4244550376882501;0.724929236557217;0.36929286624758656;0.8137630911673197
21.670938;1.0443805465846112;0.833131111834115;0.7978299822270698;-0.4444611236845012;-0.425543136949858;1.0344629449136415;9.997948398520268;0.8336286139024176;-0.4244550232295954;-0.4244550372611367;0.7249278256493943;0.3692915092397338;0.8137641999714554
21.680938;1.0443809106804471;0.8331331342887088;0.7978293855397597;-0.44446112315417446;-0.4255431377535487;1.0344606363095872;9.99794945207309;0.8336266389377702;-0.42445502266540847;-0.42445503680145397;0.7249264214078264;0.36929018285166104;0.8137653225754402
21.690938;1.0443813211323694;0.8331352289303785;0.797828643438591;-0.44446112261883997;-0.42554313855939435;1.034458388683355;9.997950767051947;0.8336246211981954;-0.4244550221289398;-0.424455036309842;0.7249250269888518;0.36928888779463315;0.8137664603889
21.700938;1.0443817695174749;0.8331373930398723;0.7978277563902643;-0.4444611220810479;-0.42554313936552673;1.0344562003881692;9.997952363729437;0.8336225631395707;-0.4244550216203824;-0.42445503578659277;0.7249236463439297;0.3692876249898926;0.8137676133753337
21.710938;1.0443822471203141;0.8331396235527474;0.7978267258289076;-0.44446112154250467;-0.4255431401702769;1.0344540706069043;9.997954272415559;0.833620466819432;-0.42445502113926303;-0.42445503523191214;0.7249222833720917;0.3692863953804193;0.8137687796878855
21.720938;1.0443827459035424;0.8331419169440137;0.797825554401103;-0.4444611210042326;-0.4255431409719208;1.0344520007073479;9.997956542711616;0.8336183347917951;-0.42445502068486346;-0.42445503464612344;0.7249209404834134;0.36928519973564544;0.8137699563272747
21.730938;1.044383259789999;0.833144268955924;0.797824245450141;-0.4444611204669124;-0.42554314176865293;1.0344499943789374;9.997959242990708;0.8336161701294202;-0.4244550202568529;-0.42445503402994905;0.7249196180262396;0.36928403879407945;0.8137711400999686
21.740938;1.0443837844808188;0.8331466748785844;0.7978228021549124;-0.44446111993115855;-0.42554314255883857;1.0344480558322882;9.997962446476516;0.8336139767434649;-0.4244550198557472;-0.4244550333846429;0.7249183153105838;0.36928291312476874;0.813772328173924
21.750938;1.0443843167148767;0.83314912973133;0.7978212274117041;-0.4444611193976752;-0.42554314334128207;1.0344461879561828;9.997966213887814;0.8336117601759673;-0.4244550194829073;-0.4244550327117135;0.7249170320185416;0.3692818227048391;0.813773518272012
21.760938;1.044384854846705;0.8331516282826242;0.797819524459306;-0.4444611188672602;-0.42554314411522937;1.0344443919076889;9.997970590359415;0.83360952783385;-0.42445501914030165;-0.4244550320126548;0.7249157687390471;0.3692807669776382;0.8137747085909919
21.770938;1.0443853997480923;0.833154165726553;0.7978176972620958;-0.44446111834074764;-0.42554314487997835;1.0344426677771204;9.997975613360342;0.8336072884730236;-0.4244550188300837;-0.4244550312889704;0.7249145271232275;0.3692797453415513;0.813775897797825
21.780938;1.0443859538798723;0.8331567384450744;0.7978157504982184;-0.44446111781912145;-0.4255431456345215;1.034441015554008;9.997981319124982;0.8336050516387414;-0.42445501855399315;-0.4244550305421651;0.7249133099604314;0.3692787575618748;0.8137770849713737
21.790938;1.044386519142145;0.833159343628559;0.7978136894882666;-0.4444611173037681;-0.42554314637767016;1.0344394351750683;9.997987740923435;0.8336028275942519;-0.4244550183130154;-0.424455029773861;0.7249121206554905;0.3692778039350008;0.8137782693689101
21.800938;1.0443870959531418;0.8331619785913197;0.79781151999648;-0.4444611167965824;-0.4255431471083179;1.0344379252103144;9.9979949023123;0.8336006269043847;-0.42445501810735653;-0.42445502898599874;0.7249109625208945;0.36927688503325873;0.8137794507621563
21.810938;1.0443876840892539;0.8331646409262461;0.7978092477672617;-0.44446111629980845;-0.4255431478254204;1.034436482297636;9.998002818147002;0.8335984592088558;-0.4244550179364986;-0.42445502818051933;0.7249098385455338;0.36927600110470793;0.8137806297647451
21.820938;1.0443882842527337;0.8331670111596018;0.7978065744677008;-0.4444599995000057;-0.42554207972691444;1.0344351017815612;9.998011504632752;0.8335963329129451;-0.4244550177994043;-0.4244550273589673;0.7249087512603621;0.3692751517384184;0.8137818071678755
21.830938;1.0443888989768932;0.8331697204036296;0.7978041127699635;-0.4444599990295314;-0.42554208041370883;1.034433778095611;9.998020985528658;0.8335942561495169;-0.4244550176947545;-0.4244550265226134;0.7249077025267352;0.36927433603387577;0.8137829833851086
21.840938;1.0443895319039245;0.83317244646279;0.7978015647737617;-0.44445999857277596;-0.4255420810834228;1.034432505524599;9.998031291294016;0.8335922373258151;-0.4244550176210721;-0.42445502567249416;0.7249066939882788;0.36927355277568286;0.8137841583152021
21.850938;1.044390186435189;0.8331751833304187;0.7977989369442157;-0.4444599981287133;-0.4255420817343512;1.034431279520805;9.998042458467731;0.8335902848398479;-0.42445501757683635;-0.4244550248091611;0.7249057280136233;0.369272800570918;0.813785330533605
21.860938;1.0443918269968286;0.8331785762217757;0.7977961247756059;-0.4444606250536933;-0.42554229110480357;1.034430097203403;9.998054529727197;0.8335884067717495;-0.42445501756063647;-0.42445502393280743;0.7249048077665935;0.36927207832322423;0.8137864965266581
21.870938;1.0443925312573354;0.8331813180620362;0.7977933578595671;-0.44446062463058433;-0.42554229171346075;1.0344289566154525;9.998067548675952;0.8335866109303424;-0.42445501757128645;-0.4244550230437544;0.7249039363884655;0.3692713855317718;0.8137876512723942
21.880938;1.0443932618761238;0.8331840543307326;0.7977905311233071;-0.44446062421556726;-0.4255422922996545;1.0344278552549357;9.998081551322269;0.8335849047196127;-0.4244550176077298;-0.4244550221425831;0.7249031164414703;0.36927072163035235;0.8137887894769557
21.890938;1.0443940196683155;0.833186778747941;0.7977876500861837;-0.44446062380708057;-0.4255422928637426;1.034426789092011;9.998096559310522;0.8335832944389615;-0.4244550176687998;-0.42445502122986;0.7249023499367546;0.36927008489636;0.8137899060778516
21.900938;1.044394806904808;0.8331894854986752;0.7977847207514166;-0.4444606234035506;-0.42554229340697886;1.0344257531979406;9.998112577864148;0.8335817844288306;-0.42445501775332567;-0.42445502030613114;0.7249016388871795;0.3692694722812284;0.8137909960755628
21.910938;1.0443956285747913;0.8331921705578169;0.7977817511949542;-0.4444606230034642;-0.4255422939307845;1.034424743479402;9.998129604312078;0.8335803765406599;-0.4244550178606314;-0.4244550193723479;0.7249009856046655;0.36926888030851523;0.8137920548478431
21.920938;1.044396492967121;0.8331948313583555;0.7977787516769271;-0.4444606226055331;-0.42554229443622066;1.03442375758922;9.998147637816468;0.8335790704827293;-0.42445501799058044;-0.4244550184301608;0.7249003918258495;0.36926830587529264;0.8137930788755232
21.930938;1.0443974111668584;0.8331974655359834;0.7977757338173502;-0.444460622208768;-0.42554229492403733;1.0344227938499093;9.99816667229578;0.8335778653179687;-0.4244550181430012;-0.42445501748179043;0.7248998579853811;0.369267746435739;0.813794065378221
21.940938;1.0443983953608522;0.8332000700092821;0.7977727099164499;-0.44446062181243207;-0.4255422953947836;1.0344218499530897;9.998186682171895;0.8335767604734045;-0.42445501831743515;-0.42445501652971485;0.7248993839757857;0.36926720000072555;0.8137950110929982
21.950938;1.0443994570876023;0.8332026406369744;0.7977696923615979;-0.44446062141601195;-0.42554229584841907;1.034420923252531;9.998207621710028;0.8335757547151212;-0.42445501851323086;-0.42445501557640697;0.724898970173475;0.3692666650729571;0.8137959120886281
21.960938;1.0444006066983247;0.8332051725750982;0.7977666925433565;-0.44446062101927536;-0.4255422962840615;1.0344200112504818;9.998229434452158;0.8335748448970207;-0.4244550187293093;-0.42445501462421614;0.7248986176808437;0.3692661402858403;0.8137967645321724
21.970938;1.0444018534489532;0.8332076612626355;0.7977637194270982;-0.4444606206222638;-0.4255422967006682;1.0344191115075543;9.998252059353993;0.8335740264398109;-0.4244550189639904;-0.4244550136753846;0.724898328318102;0.36926562392864865;0.8137975649745166
21.980938;1.0444032050097558;0.8332101028486761;0.7977607794343324;-0.4444606202252;-0.4255422970978015;1.0344182220770894;9.998275435056861;0.8335732945481117;-0.42445501921533335;-0.424455012732135;0.7248981044544036;0.3692651138657622;0.8137983101456178
21.990938;1.04440466654003;0.8332124933064325;0.7977578779722504;-0.44446061982848356;-0.42554229747556954;1.0344173417516354;9.99829951034884;0.8335726445797008;-0.42445501948131603;-0.42445501179669165;0.7248979485004078;0.36926460788268395;0.8137989966961637
22.000938;1.0444062404716736;0.8332148274699466;0.7977550207254246;-0.4444606194327298;-0.4255422978342826;1.0344164691157847;9.99832425410294;0.8335720716489968;-0.42445501975950295;-0.42445501087107085;0.7248978624310829;0.3692641039130875;0.8137996207587472
22.010938;1.0444079266099353;0.8332170991195363;0.7977522138656961;-0.4444606190387644;-0.42554229817438627;1.0344156017852126;9.998349652360245;0.8335715704277755;-0.42445502004690167;-0.4244550099568719;0.724897847363977;0.36926359981230006;0.8138001776530904
22.020938;1.0444097216712758;0.8332193013449276;0.7977494636588697;-0.4444606186475786;-0.42554229849645114;1.034414736603798;9.998375701215242;0.8335711351454201;-0.4244550203402802;-0.4244550090552346;0.7248979033062987;0.3692630931808501;0.8138006623704107
22.030938;1.0444116201216738;0.8332214263397199;0.7977467757845884;-0.4444606182600761;-0.4255422988011646;1.0344138697923622;9.998402401280115;0.8335707597415765;-0.42445502063655655;-0.42445500816669224;0.7248980295907379;0.36926258183631405;0.8138010705073845
22.040938;1.0444136169106182;0.8332234654418489;0.7977441546833453;-0.4444606178765826;-0.4255422990894594;1.0344129971122757;9.998429739420597;0.8335704388664787;-0.42445502093311743;-0.42445500729096874;0.724898225605895;0.3692620643575873;0.8138013986055915
22.050938;1.0444157092726123;0.8332254104157355;0.7977416032135762;-0.4444606174964147;-0.42554229936254534;1.0344121141818072;9.998457669946758;0.833570168911554;-0.4244550212280169;-0.42445500642715;0.7248984907590845;0.36926154015531687;0.8138016437175237
22.060938;1.0444178963003539;0.8332272546354468;0.7977391227929107;-0.44446061711778967;-0.42554229962184;1.0344112166002914;9.998486125638308;0.8335699476079559;-0.42445502152012315;-0.4244550055741066;0.7248988236813753;0.36926100952787644;0.8138018028163317
22.070938;1.0444201778419238;0.8332289923465136;0.7977367138569442;-0.4444606167382178;-0.42554229986894754;1.0344103005686478;9.998515048725357;0.8335697730201937;-0.42445502180924494;-0.4244550047306373;0.7248992216887642;0.3692604735623201;0.813801872635435
22.080938;1.044422554360878;0.8332306176485069;0.7977343761401731;-0.44446061635504636;-0.42554230010550786;1.03440936360947;9.998544409346183;0.8335696432119327;-0.42445502209599706;-0.42445500389555757;0.7248996807254212;0.36925993345650543;0.8138018497173364
22.090938;1.0444250274475178;0.8332321252062832;0.797732108981863;-0.44446061596565295;-0.42554230033300816;1.0344084042177355;9.998574201683814;0.8335695562348587;-0.4244550223814977;-0.4244550030681289;0.7249001951198869;0.36925938989882157;0.8138017298530168
22.100938;1.0444275999693173;0.8332335111288791;0.7977299117501829;-0.44446061556753624;-0.42554230055282066;1.0344074214566399;9.99860442775672;0.8335695099137788;-0.42445502266715035;-0.42445500224837257;0.7249007574873727;0.36925884294001954;0.8138015075832
22.110938;1.044430276035485;0.8332347726995109;0.7977277837888775;-0.4444606151586021;-0.42554230076634103;1.0344064158073785;9.99863508427141;0.8335695014771479;-0.42445502295452997;-0.42445500143677006;0.7249013598171795;0.3692582920364876;0.813801177092264
22.120938;1.044433060956511;0.833235907685418;0.7977257242121056;-0.44446061473728854;-0.425542300975029;1.0344053903402288;9.998666156622356;0.8335695273046071;-0.4244550232452932;-0.4244550006335908;0.7249019950279011;0.3692577364589583;0.8138007338235839
22.130938;1.044435960652181;0.8332369136963409;0.7977237318541704;-0.4444606143023704;-0.4255423011803548;1.0344053511380529;9.998697610879917;0.8335695830177283;-0.42445502354106757;-0.4244549998385701;0.7249026576875884;0.3692571759893855;0.8138001750899916
22.140938;1.0444389805553376;0.8332377880715368;0.7977218046691487;-0.44446061385271285;-0.4255423013836261;1.034404306752402;9.998729388175063;0.8335696638946682;-0.42445502384338524;-0.4244549990512764;0.7249033442515183;0.36925561089618814;0.8137990456097294
22.150938;1.044442124951138;0.8332385283785453;0.7977199390613794;-0.444460613387222;-0.4255423015857877;1.0344032662886138;9.998761410938926;0.833569765395738;-0.42445502415363534;-0.42445499827162064;0.7249040529244277;0.36925504130974884;0.8137982525941001
22.160938;1.0444453971425813;0.8332391328290162;0.797718130490034;-0.44446061290510536;-0.42554230178738167;1.0344022381122764;9.998793594790238;0.8335698833483933;-0.4244550244730964;-0.42445499749984883;0.7249047824133058;0.3692544671163729;0.8137973426772601
22.170938;1.0444487994186846;0.8332396004900344;0.7977163748464632;-0.4444606124061843;-0.4255423019884672;1.0344012317055513;9.998825857136751;0.8335700134472303;-0.4244550248030594;-0.424454996735891;0.7249055301813206;0.3692538883952271;0.8137963177239513
22.180938;1.0444523322185697;0.8332399312518772;0.7977146690916919;-0.44446061189080294;-0.42554230218836653;1.0344002597184907;9.998858121839689;0.8335701503941586;-0.42445502514478234;-0.4244549959787376;0.7249062919475069;0.36925330572241577;0.8137951808744481
22.190938;1.0444559937319038;0.8332401258554498;0.7977130110017046;-0.4444606113594481;-0.4255423023855849;1.0343993362866406;9.998890319009893;0.8335702874501502;-0.42445502549925357;-0.4244549952266946;0.7249070626724395;0.36925271996628506;0.8137939362224133
22.200938;1.044459780767709;0.8332398690412639;0.7977110953027822;-0.444459494495919;-0.4255412337769144;1.0343984735687572;9.998922376487819;0.8335704167076343;-0.42445502586717004;-0.42445499447808194;0.7249078375900777;0.3692521317242516;0.813792588472946
22.210938;1.044463690144526;0.8332397976536324;0.7977095290477778;-0.44445949393402534;-0.42554123396207294;1.0343976806948292;9.998954217747396;0.8335705297577866;-0.4244550262492576;-0.42445499373142276;0.7249086124964217;0.3692515410520822;0.8137911429265096
22.220938;1.0444677191401222;0.8332395958930978;0.7977080099833633;-0.44445949335759133;-0.42554123413761286;1.0343969656015788;9.99898578102342;0.8335706185256389;-0.4244550266464351;-0.424454992985265;0.7249093831480644;0.3692509477611453;0.813789606143794
22.230938;1.0444718639886799;0.8332392638352503;0.7977065406476166;-0.4444594927671411;-0.4255412343015006;1.0343963370359452;9.99901703807582;0.8335706760444335;-0.4244550270593901;-0.42445499223821054;0.7249101444984696;0.3692503518915681;0.8137879867480751
22.240938;1.0444761175299198;0.8332388011860976;0.7977051233866344;-0.444459492163199;-0.425541234451829;1.0343958045196675;9.999047986650774;0.8335706966880032;-0.42445502748802416;-0.4244549914890195;0.7249108910437735;0.3692497539872405;0.8137862950034602
22.250938;1.0444804680690931;0.8332382085597545;0.7977037599043892;-0.4444594915459835;-0.4255412345867169;1.0343953762606792;9.999078627827302;0.8335706760434807;-0.4244550279314284;-0.4244549907364212;0.7249116175611754;0.3692491550403587;0.8137845413373546
22.260938;1.0444849004735484;0.8332374885831234;0.797702451455206;-0.4444594909150107;-0.425541234704429;1.034395057418028;9.9991089551578;0.8335706111599696;-0.4244550283882771;-0.4244549899787856;0.7249123189575992;0.3692485562382368;0.813782735708846
22.270938;1.0444893990755784;0.8332366456616331;0.7977011987481236;-0.4444594902691474;-0.42554123480326816;1.034394850942006;9.999138959673521;0.8335705005786752;-0.4244550288571485;-0.4244549892140819;0.7249129894798954;0.369247958949603;0.8137808881010122
22.280938;1.0444939501469976;0.8332356852221742;0.797700001709015;-0.4444594896072473;-0.4255412348814061;1.034394759332007;9.999168638313149;0.8335703430389483;-0.4244550293365368;-0.4244549884401982;0.7249136223631333;0.36924736508873374;0.8137790085012294
22.290938;1.044498541732016;0.8332346141097094;0.7976988595167108;-0.4444594889287478;-0.4255412349371463;1.0343947847006238;9.999197995330196;0.8335701361703575;-0.4244550298247791;-0.42445498765539813;0.7249142103727456;0.369246777376892;0.8137771066744995
22.300938;1.0445031617557723;0.833233441106843;0.797697770801539;-0.44445948823357023;-0.4255412349693009;1.0343949280425175;9.999227031931156;0.8335698769014988;-0.4244550303202547;-0.4244549868588803;0.7249147461497427;0.36924619918171003;0.8137751930849961
22.310938;1.0445077972617045;0.8332321768616845;0.7976967337994945;-0.44445948752161013;-0.4255412349771362;1.034395188988113;9.999255736407209;0.8335695628783193;-0.4244550308216043;-0.4244549860512333;0.7249152220279902;0.3692456340858076;0.8137732799292093
22.320938;1.0445124353938704;0.8332308337209499;0.7976957462546156;-0.44445948679259245;-0.4255412349601595;1.0343955652328238;9.999284085064923;0.8335691935526407;-0.42445503132772655;-0.42445498523422787;0.7249156304065132;0.3692450855188742;0.8137713807525956
22.330938;1.044517064400069;0.8332294249657656;0.7976948051776623;-0.4444594860461941;-0.42554123491816387;1.0343960522502047;9.999312044163219;0.8335687699822153;-0.4244550318378913;-0.42445498441008433;0.7249159642328261;0.36924455683241797;0.8137695088608329
22.340938;1.0445216739497516;0.8332279636933936;0.7976939068029181;-0.44445948528205625;-0.42554123485137574;1.0343966447099424;9.999339574044544;0.833568293797473;-0.4244550323518232;-0.4244549835808685;0.7249162167528426;0.36924405162701485;0.8137676756864711
22.350938;1.044526255304233;0.8332264618489885;0.7976930469535244;-0.4444594844999614;-0.4255412347605129;1.034397338446955;9.999366641423718;0.8335677672076587;-0.4244550328693401;-0.42445498274820787;0.7249163817463394;0.3692435737441542;0.8137658900533051
22.360938;1.0445308010891268;0.8332249292174907;0.7976922218206158;-0.4444594837000543;-0.42554123464683263;1.0343981308872652;9.9993932246589;0.833567193337909;-0.42445503338998736;-0.42445498191334663;0.7249164549283046;0.36924312706901935;0.8137641585845773
22.370938;1.0445353047418844;0.8332233733246307;0.7976914288763035;-0.44445948288240755;-0.4255412345120694;1.0343990196401414;9.99941930888567;0.8335665751591154;-0.4244550339130883;-0.42445498107743534;0.7249154350625894;0.3692427155568559;0.813761595850303
22.380938;1.044539760857909;0.8332218006307684;0.7976906670701702;-0.4444594820462857;-0.4255412343580904;1.0344000009830892;9.999444886913945;0.8335659144192966;-0.42445503443793975;-0.42445498024166506;0.7249153235376818;0.3692423431455092;0.8137599896695704
22.390938;1.044544166307172;0.8332202175659175;0.7976899357887693;-0.4444594811901711;-0.42554123418646056;1.034401069646541;9.99946996201421;0.833565212141926;-0.4244550349639372;-0.42445497940714616;0.7249151227713801;0.36924201333109097;0.8137584546048005
22.400938;1.0445485199713322;0.833218630556123;0.7976892340012117;-0.4444594803123701;-0.42554123399821947;1.0344022196866518;9.999494543952883;0.8335644697009388;-0.42445503549059027;-0.42445497857484055;0.7249148349223681;0.36924172896674445;0.8137569949730605
22.410938;1.044552820487231;0.8332170455081185;0.7976885609171364;-0.4444594794112677;-0.42554123379406655;1.0344034461753637;9.99951864881907;0.8335636891053516;-0.42445503601756884;-0.42445497774570967;0.7249144617218277;0.36924149249623095;0.8137556129842453
22.420938;1.0445570648291596;0.8332154678175059;0.7976879171349873;-0.4444594784853599;-0.4255412335747783;1.0344047466088369;9.999542303317048;0.8335628724381352;-0.424455036544805;-0.42445497692105094;0.7249140050267411;0.36924130607071043;0.8137543092101359
22.430938;1.0445612487928233;0.833213903346804;0.7976873049661025;-0.4444594775335291;-0.42554123334138627;1.0344061204870436;9.999565541413657;0.8335620213174398;-0.42445503707236887;-0.42445497610289834;0.724913467417875;0.3692411713572397;0.8137530833229942
22.440938;1.0445653668758934;0.833212359183657;0.7976867278874629;-0.4444594765554466;-0.42554123309504993;1.0344075680885574;9.99958839872341;0.8335611371582224;-0.42445503760021547;-0.42445497529412746;0.7249128519797547;0.3692410893782896;0.8137519344675922
22.450938;1.0445694119494557;0.8332108434888389;0.7976861898316583;-0.44445947555187076;-0.42554123283705014;1.0344090900753067;9.999610914356388;0.8335602219639355;-0.42445503812812957;-0.4244549744980223;0.7249121616984988;0.36924106052622596;0.8137508617394333
22.460938;1.044573376574091;0.8332093654190273;0.7976856950170597;-0.4444594745245142;-0.4255412325689386;1.0344106872520418;9.999633130383888;0.8335592784160273;-0.42445503865586237;-0.42445497371769914;0.7249114001175381;0.3692410847204934;0.8137498646893164
22.470938;1.044577254123889;0.8332079351164553;0.7976852478233769;-0.44445947347545994;-0.42554123229250507;1.0344123594089396;9.999655082645209;0.8335583090162872;-0.42445503918315186;-0.4244549729558675;0.7249105723771424;0.3692411615658502;0.8137489436476352
22.480938;1.044581038888357;0.8332065627437523;0.7976848521806027;-0.444459472406811;-0.4255412320097832;1.0344141042030193;9.999676794913228;0.833557315597065;-0.4244550397094395;-0.42445497221482215;0.7249096847383648;0.36924129034519154;0.8137481001053738
22.490938;1.0445847266297699;0.8332052576560078;0.7976845114267268;-0.4444594713207156;-0.42554123172313346;1.0344159177932415;9.999698284099921;0.8335562995144844;-0.4244550402336909;-0.42445497149638634;0.724908743588469;0.3692404699856595;0.8137468826820119
22.500938;1.0445883149072712;0.8332037115931212;0.7976839252367172;-0.44445835390248195;-0.4255401626339695;1.0344177964637034;9.99971956949378;0.8335552617342903;-0.4244550407545787;-0.42445497080173833;0.724907755380488;0.3692406991179116;0.8137462017393212
22.510938;1.0445918024476426;0.8332025672493322;0.7976837047864788;-0.4444583527868907;-0.42554016234692366;1.0344197371578763;9.999740676253547;0.833554203132104;-0.42445504127067246;-0.4244549701313603;0.7249067271910735;0.3692409761361928;0.813745605367489
22.520938;1.0445951888531328;0.8332015135208376;0.7976835503128766;-0.444458351658217;-0.42554016206340467;1.034421737293995;9.999761635916562;0.8335531256715328;-0.42445504178055593;-0.4244549694852712;0.724905666844731;0.36924129938900563;0.8137450947118945
22.530938;1.0445984750672306;0.8332005531681252;0.7976834656608648;-0.44445835051725124;-0.42554016178601956;1.034423795248475;9.999782489522225;0.8335520335820201;-0.4244550422830102;-0.4244549688632267;0.7249045820424512;0.3692416675444959;0.8137446699346916
22.540938;1.04460166302144;0.8331996857288224;0.7976834548668664;-0.4444583493649373;-0.42554016151733404;1.0344259110967884;9.999803285386072;0.8335509328371918;-0.42445504277718155;-0.4244549682647305;0.7249034795865713;0.36924207970878387;0.8137443299136935
22.550938;1.0446047535703211;0.8331989084081831;0.7976835221295594;-0.44445834820228997;-0.4255401612597028;1.0344280860911634;9.999824068675085;0.8335498294552505;-0.4244550432626811;-0.424454967688944;0.7249023654290065;0.369242535166764;0.8137440722238598
22.560938;1.0446077449821936;0.8331982173236471;0.7976836709307091;-0.44445834703007797;-0.42554016101530096;1.0344303206444385;9.999844878023488;0.8335487289389909;-0.4244550437394873;-0.42445496713445746;0.7249012447952068;0.3692430331951948;0.8137438935873489
22.570938;1.0446106339919732;0.8331976087316209;0.7976839035832627;-0.4444583458487273;-0.4255401607860874;1.0344326126356043;9.999865756870763;0.8335476364091016;-0.4244550442076984;-0.42445496659943793;0.7249001222628826;0.3692435730604855;0.8137437900276557
22.580938;1.0446134180219788;0.8331970793869939;0.7976842218793786;-0.4444583446585595;-0.42554016057366256;1.0344349571254736;9.999886763058916;0.8335465558677022;-0.42445504466744766;-0.4244549660823945;0.7248990018260945;0.3692441537793171;0.8137437566768744
22.590938;1.044617058680145;0.8331972769807106;0.7976845169381288;-0.4444589708156631;-0.42554036911876814;1.0344373470051036;9.999907964276744;0.8335454897325939;-0.4244550451188771;-0.4244549655825741;0.7248978868653201;0.36924477369655584;0.8137437882938922
22.600938;1.0446196342613545;0.8331968957663791;0.7976850154934315;-0.44445896960985626;-0.42554036894369457;1.034439774120228;9.999929425986792;0.8335444391391945;-0.42445504556198765;-0.42445496509951974;0.724896780532197;0.369245430404308;0.8137438805076164
22.610938;1.0446221100046933;0.8331965820301996;0.797685610991568;-0.4444589683981627;-0.42554036878867674;1.0344422303736114;9.999951196567066;0.8335434043096237;-0.42445504599664674;-0.4244549646326131;0.7248956864669579;0.36924612092421144;0.813744030121671
22.620938;1.0446244889257092;0.8331963301461859;0.7976863070165723;-0.4444589671827493;-0.4255403686539835;1.0344447082309909;9.999973295373088;0.8335423857320142;-0.42445504642281606;-0.42445496418101364;0.7248946092082522;0.369246841804582;0.8137442339624492
22.630938;1.0446267734312682;0.833196133682762;0.7976871042839501;-0.4444589659664609;-0.4255403685393394;1.0344472007132914;9.999995714510895;0.8335413857066959;-0.42445504684073;-0.42445496374367825;0.7248935539381048;0.36924758942247016;0.813744488176581
22.640938;1.0446289659796881;0.8331959859396117;0.7976880004475674;-0.444458964752583;-0.42554036844405896;1.0344497013488652;10.000018428664873;0.8335404081194615;-0.4244550472508807;-0.42445496331949034;0.7248925256808146;0.3692483605978595;0.8137447887336539
22.650938;1.0446310692438066;0.8331958805581362;0.797688991247014;-0.4444589635446241;-0.42554036836701203;1.0344522033744878;10.000041402389423;0.8335394565067082;-0.4244550476537411;-0.42445496290752976;0.7248915284485594;0.3692491527535566;0.81374513164931
22.660938;1.0446330856822614;0.8331958111470136;0.7976900714590436;-0.44445896234636656;-0.42554036830641856;1.0344546979651768;10.000064599952408;0.8335385326256336;-0.4244550480493218;-0.4244549625072639;0.7248905649390656;0.36924996340767724;0.8137455124410234
22.670938;1.0446350178849573;0.83319577049576;0.7976912345162837;-0.4444589611620534;-0.4255403682600118;1.0344571735687955;10.00008799972239;0.8335376363723752;-0.4244550484369945;-0.4244549621186094;0.724889637268806;0.3692507899187262;0.8137459260893525
22.680938;1.044636869035183;0.8331957507124103;0.7976924720715922;-0.4444589599963956;-0.42554036822568575;1.0344596170551983;10.000111605993219;0.83353676615221;-0.42445504881592394;-0.42445496174176056;0.724888748172897;0.3692516297055232;0.8137463676465627
22.690938;1.0446386420065052;0.8331957439492562;0.7976937747118994;-0.44445895885431114;-0.42554036820197205;1.0344620151158292;10.00013545195567;0.8335359192704507;-0.4244550491858527;-0.42445496137678684;0.7248879016973089;0.36925248041932235;0.8137468322165519
22.700938;1.0446403380349385;0.8331957427237898;0.7976951326229812;-0.4444589577406116;-0.42554036818798935;1.0344643550466195;10.00015958574691;0.8335350925698636;-0.42445504954750535;-0.4244549610233769;0.7248871033061927;0.3692533402402025;0.813747314693741
22.710938;1.0446419559946079;0.8331957399238243;0.797696535151715;-0.44445895665989865;-0.42554036818305613;1.034466625337728;10.000184041805849;0.8335342831979374;-0.42445504990219524;-0.42445496068096406;0.7248863594126951;0.36925420814564963;0.8137478102829833
22.720938;1.0446434919488576;0.8331957290672994;0.7976979706146049;-0.4444589556165871;-0.4255403681863307;1.034468816016422;10.00020882167749;0.8335334889186299;-0.42445505025107183;-0.42445496034908603;0.7248856765773498;0.36925508352957354;0.8137483150187699
22.730938;1.0446449391961061;0.8331957044173743;0.7976994277285313;-0.4444589546146224;-0.4255403681967922;1.03447091783771;10.000233900708004;0.8335327075997094;-0.4244550505946427;-0.4244549600275281;0.7248850610177586;0.36925596554058415;0.8137488255401572
22.740938;1.0446462896844972;0.8331956608024662;0.7977008972490423;-0.44445895365693183;-0.42554036821355035;1.0344729209612056;10.000259245285289;0.8335319363911176;-0.42445505093278274;-0.42445495971599834;0.7248845183365429;0.3692568525715484;0.8137493387489935
22.750938;1.0446475368527186;0.833195593977204;0.7977023718490077;-0.44445895274528086;-0.42554036823629626;1.0344748147363767;10.000284823867888;0.8335311714963217;-0.4244550512649731;-0.42445495941366546;0.7248840535334008;0.36925774191461613;0.813749851380518
22.760938;1.0446486775766661;0.8331955015259702;0.7977038453100711;-0.4444589518807179;-0.42554036826563685;1.0344765889406506;10.000310616897119;0.8335304088606189;-0.42445505159039376;-0.42445495911907977;0.7248836713210561;0.3692586302199782;0.8137503592340978
22.770938;1.0446497110301232;0.8331950658845325;0.7977050093174749;-0.4444578347461848;-0.4255392995018191;1.034478235310393;10.000336625951372;0.8335296449958667;-0.42445505190795274;-0.4244549588306191;0.7248833755891781;0.3692595147858399;0.8137508573269782
22.780938;1.0446506366498864;0.8331949217644159;0.7977064690813791;-0.4444578339776547;-0.42553929954892733;1.0344807477636278;10.000362868252248;0.8335288771661357;-0.42445505221656676;-0.4244549585472283;0.7248831680778222;0.36926039423173607;0.8137513411183899
22.790938;1.0446514536064668;0.8331947507974258;0.7977079204278563;-0.4444578332574778;-0.42553929960750375;1.0344821217687774;10.000389358764469;0.8335281036293682;-0.4244550525155975;-0.4244549582688922;0.724883047771014;0.36926126789577773;0.8137518070855653
22.800938;1.0446521602408803;0.8331945493540918;0.7977093631128505;-0.4444578325855915;-0.4255392996790966;1.034483354619677;10.000416095692248;0.8335273244287027;-0.42445505280515644;-0.4244549579963458;0.724883011524772;0.36926113502896274;0.8137517983474051
22.810938;1.0446527528811187;0.8331943123014873;0.7977107967756943;-0.44445783196177174;-0.42553929976510135;1.0344844464319685;10.000443060346687;0.833526541599562;-0.42445505308615306;-0.4244549577302733;0.724883055245713;0.3692619946061668;0.8137522195292006
22.820938;1.0446532259061119;0.8331940344364747;0.7977122214977613;-0.4444578313856556;-0.42553929986679545;1.0344854005037778;10.00047023582983;0.8335257581969396;-0.4244550533600515;-0.4244549574706721;0.7248831746247527;0.3692628454227764;0.8137526131640501
22.830938;1.0446535731849835;0.8331937111395088;0.7977136379391807;-0.44445783085668444;-0.4255392999854714;1.0344862226814207;10.000497624351222;0.8335249774740668;-0.4244550536284895;-0.42445495721685356;0.7248833655243309;0.36926368610296495;0.8137529751668315
22.840938;1.0446537891229535;0.833193338582072;0.7977150466300026;-0.4444578303739615;-0.42553930012267577;1.0344869200433109;10.000525240472086;0.8335242033774216;-0.4244550538930387;-0.4244549569678897;0.7248836246374292;0.3692645151467985;0.8137533009233928
22.850938;1.0446538685793227;0.8331929136744038;0.7977164470554962;-0.4444578299362698;-0.42553930028033604;1.0344874993340114;10.000553095445692;0.8335234414302766;-0.4244550541551474;-0.42445495672290817;0.7248839498616665;0.3692653310683819;0.8137535854496649
22.860938;1.0446538067908708;0.8331924336106727;0.7977178378071924;-0.4444578295419974;-0.4255393004607574;1.034487965889525;10.000581189437314;0.8335226987690689;-0.4244550544161601;-0.4244549564811645;0.7248843397081098;0.36926613237339;0.8137538237633526
22.870938;1.044653600320606;0.83319189548848;0.797719217615333;-0.44445782918889776;-0.4255393006667702;1.0344883237382274;10.000609506630036;0.8335219835966808;-0.4244550546773868;-0.42445495624218915;0.7248847922905209;0.3692669174846248;0.8137540106253671
22.880938;1.0446532484247395;0.8331912963843046;0.7977205854242326;-0.4444578288742492;-0.42553930090174663;1.0344885768971432;10.000638017859092;0.8335213042090681;-0.42445505494007546;-0.42445495600597577;0.7248853048650394;0.3692676849995089;0.8137541396055336
22.890938;1.0446527535726524;0.8331906338308144;0.797721939344683;-0.44445782859543126;-0.425539301168966;1.0344887308604345;10.00066669483857;0.8335206675789518;-0.42445505520525056;-0.42445495577300424;0.724885873791623;0.36926843414180804;0.8137542028993031
22.900938;1.0446521206744868;0.8331899066789016;0.7977232758621741;-0.4444578283503039;-0.42553930147070695;1.0344887925067388;10.000695520099443;0.833520078466016;-0.42445505547367846;-0.4244549555438025;0.7248864945429531;0.3692691649910708;0.8137541920508221
22.910938;1.0446513562041082;0.8331891153549499;0.7977245899751695;-0.4444578281371606;-0.42553930180786775;1.0344887678672512;10.00072448358555;0.8335195395232091;-0.42445505574593434;-0.4244549553182632;0.7248871621246749;0.3692698780999937;0.8137540984791891
22.920938;1.0446504681563011;0.8331882602842187;0.7977258762742121;-0.44445782795445316;-0.4255393021801679;1.0344886595829563;10.000753577390281;0.8335190517863788;-0.42445505602242223;-0.4244549550956111;0.7248878718114422;0.3692705736301282;0.8137539137223292
22.930938;1.0446494653584983;0.8331873400870915;0.7977271300599986;-0.4444578278003894;-0.4255393025866004;1.0344884662465152;10.000782796530784;0.8335186149190106;-0.4244550563034581;-0.42445495487493645;0.7248886197685621;0.36927125103980124;0.8137536298748326
22.940938;1.044648355864396;0.8331863513202864;0.7977283472400213;-0.44445782767265474;-0.42553930302582665;1.0344881842342117;10.000812138048763;0.8335182273544788;-0.42445505658920596;-0.424454954655502;0.7248894031670371;0.3692719096651688;0.8137532400931732
22.950938;1.044647146964785;0.8331852888496458;0.7977295236375879;-0.4444578275685567;-0.42553930349623503;1.034487810383172;10.000841598049679;0.833517887114159;-0.4244550568793867;-0.42445495443678166;0.7248902198690662;0.3692725493164502;0.8137527387032895
22.960938;1.044645846857609;0.8331841467716866;0.7977306553514558;-0.44445782748547913;-0.42553930399582646;1.0344873426643666;10.000871175357071;0.8335175929691613;-0.42445505717306425;-0.42445495421845636;0.7248910686088399;0.36927317030710877;0.8137521211643673
22.970938;1.0446444649749758;0.8331829201848532;0.797731740065016;-0.44445782742135737;-0.42553930452232996;1.0344867786312828;10.000900878616884;0.8335173443804291;-0.4244550574685726;-0.42445495400027605;0.7248919495492552;0.3692737733618866;0.8137513844505666
22.980938;1.0446430103253614;0.8331816061523639;0.7977327777974667;-0.44445782737499884;-0.4255393050735145;1.0344861144591362;10.000930732969955;0.8335171400351121;-0.42445505776368886;-0.42445495378184606;0.7248928643059837;0.3692743599388867;0.8137505274327029
22.990938;1.0446414904584442;0.8331802033254457;0.7977337703524126;-0.4444578273460567;-0.4255393056472736;1.034485346014936;10.00096078423336;0.8335169766682909;-0.4244550580559904;-0.4244549535626372;0.7248938154431446;0.369274932315418;0.8137495505794723
23.000938;1.0446399118610625;0.8331787115412201;0.7977347202821632;-0.44445782733446776;-0.4255393062414132;1.0344844707650702;10.00099109397197;0.8335168493607316;-0.4244550583430299;-0.42445495334236294;0.7248948058675752;0.3692754930191686;0.8137484547441269
23.010938;1.0446382799856;0.8331768141066459;0.7977353264301409;-0.4444567110219174;-0.42553823805227486;1.034483489168401;10.001021725715356;0.8335167529868444;-0.42445505862246735;-0.4244549531214016;0.7248958386044544;0.36927604445833473;0.8137472396556815
23.020938;1.0446365992224298;0.8331751452178376;0.7977361981838513;-0.44445671104270223;-0.4255382386794453;1.034482405485511;10.00105272749052;0.8335166836854507;-0.4244550588924457;-0.4244549529007833;0.7248969169178382;0.36927658892940296;0.8137459035587693
23.030938;1.0446348740757663;0.8331733860637159;0.7977370331673311;-0.4444567110772988;-0.4255382393189898;1.034481227914456;10.001084124858936;0.8335166394353435;-0.4244550591519871;-0.4244549526817725;0.7248980440264616;0.36927712842729565;0.813744443973047
23.040938;1.0446331101541986;0.8331715350158758;0.7977378320830224;-0.4444567111237437;-0.4255382399682567;1.0344799671094134;10.001115931885943;0.8335166199424284;-0.42445505940105493;-0.424454952465532;0.7248992224726598;0.3692776642437597;0.8137428583087558
23.050938;1.0446313135804373;0.8331695918681;0.7977385947771625;-0.4444567111800423;-0.42553824062480505;1.0344786332641742;10.001148156476699;0.8335166265326647;-0.4244550596400945;-0.4244549522530281;0.7249004538171026;0.3692781965180017;0.8137411442108083
23.060938;1.0446294901290534;0.8331675574342952;0.7977393202419039;-0.44445671124419733;-0.42553824128651757;1.0344772334888757;10.001180791165817;0.8335166620934796;-0.42445505986933757;-0.4244549520450096;0.7249017386596949;0.36927872389130684;0.8137392999132317
23.070938;1.0446276455339125;0.8331654329399317;0.7977400071132695;-0.44445671131414394;-0.42553824195135886;1.0344757707591816;10.001213813597513;0.8335167308540671;-0.42445506008850625;-0.4244549518419937;0.7249030767761058;0.36927924352826563;0.8137373242566376
23.080938;1.0446257861090358;0.833163220450666;0.7977406542072837;-0.4444567113878533;-0.4255382426169101;1.0344742447944448;10.001247200981934;0.8335168379634559;-0.4244550602970409;-0.42445495164432284;0.7249044671278788;0.3692787515051492;0.8137347624737289
23.090938;1.0446239184855681;0.8331609232502862;0.7977412609857507;-0.44445671146364196;-0.42553824328039314;1.0344726543660119;10.001280938641534;0.8335169885840371;-0.4244550604943796;-0.4244549514523855;0.7249059075002724;0.3692792434583752;0.8137325220489207
23.100938;1.0446220487411368;0.8331585453689179;0.7977418276968749;-0.44445671154023586;-0.42553824393920814;1.0344709995815997;10.001315015057632;0.8335171865817343;-0.424455060680032;-0.4244549512667846;0.7249073940900829;0.3692797153798833;0.8137301503722346
23.110938;1.044620181844829;0.8331560905709118;0.7977423547924054;-0.4444567116163263;-0.4255382445911644;1.0344692828775486;10.00134941282638;0.8335174337298976;-0.42445506085357076;-0.4244549510881945;0.7249089213537199;0.3692801642892403;0.8137276502591086
23.120938;1.0446183215787423;0.8331535618503317;0.7977428417732223;-0.44445671169010076;-0.4255382452340443;1.0344675083348047;10.001384104734326;0.8335177297070611;-0.4244550610147019;-0.4244549509172716;0.7249104822775155;0.3692805885506606;0.8137250255219243
23.130938;1.0446164702551453;0.8331509621204866;0.7977432860603013;-0.44445671175925633;-0.4255382458652906;1.0344656803110972;10.001419052936814;0.8335180724990572;-0.42445506116339343;-0.4244549507548875;0.7249120693260872;0.3692809877231541;0.8137222810232679
23.140938;1.0446155902223246;0.8331489463400248;0.7977435718738003;-0.4444573391746677;-0.42553845522122685;1.0344638028348605;10.001454203783217;0.8335184593222672;-0.42445506129984084;-0.4244549506021634;0.7249136757238734;0.369281362092761;0.8137194226014233
23.150938;1.044613756351942;0.8331462179967736;0.7977439177223629;-0.4444573392272916;-0.4255384558221553;1.0344618796395857;10.001489477677598;0.8335188875876578;-0.42445506142437917;-0.4244549504600968;0.7249152964109812;0.3692817122430341;0.8137164564911497
23.160938;1.044611928200059;0.8331434340555676;0.7977442096213611;-0.4444573392681433;-0.4255384564056714;1.0344599142932345;10.001524760975052;0.8335193544861069;-0.4244550615375587;-0.424454950329297;0.7249169284145512;0.3692820389360027;0.8137133891437272
23.170938;1.0446101030241406;0.8331406002144747;0.7977444454772737;-0.44445733929492204;-0.42553845697128057;1.034457910835122;10.001559907074139;0.8335198553843326;-0.42445506164003816;-0.4244549502100959;0.7249185704496552;0.3692823433727523;0.8137102277361002
23.180938;1.0446082783821466;0.8331377215026434;0.7977446225671136;-0.44445733930559655;-0.4255384575190612;1.0344558748933188;10.001594747854117;0.8335203834978008;-0.4244550617322974;-0.42445495010286255;0.724920221525172;0.36928262729475414;0.8137069808181912
23.190938;1.044606452039366;0.8331348019901802;0.7977447383667178;-0.4444573392987714;-0.42553845804926227;1.034453813775551;10.001629106655566;0.8335209315308003;-0.42445506181466075;-0.4244549500082965;0.7249208793187651;0.3692828924134064;0.8137027677654882
23.200938;1.0446046204693602;0.8331318450129066;0.7977447914713632;-0.4444573392738286;-0.4255384585620923;1.0344517353876375;10.001662803413353;0.8335214927991611;-0.4244550618874443;-0.4244549499275439;0.7249225398243221;0.3692831398108117;0.8136993827889583
23.210938;1.0446027776010791;0.833128854020125;0.7977447807998488;-0.444457339230954;-0.4255384590576081;1.0344496481994678;10.001695654829597;0.8335220610215062;-0.42445506195078375;-0.42445494986212495;0.724924198357728;0.36928337006023315;0.8136959469332569
23.220938;1.0446009156885203;0.8331258327726457;0.7977447046241976;-0.4444573391710198;-0.4255384595353734;1.0344475621665064;10.001727477138632;0.8335226300637986;-0.4244550620043668;-0.4244549498136393;0.7249258507420694;0.36928358385072135;0.8136924708410516
23.230938;1.0445990269246752;0.8331227846050635;0.7977445609579571;-0.44445733909510526;-0.4255384599943018;1.034445489018872;10.001758097585618;0.8335231935174723;-0.42445506204756717;-0.42445494978347537;0.7249274940957925;0.3692837827088229;0.8136889639110475
23.240938;1.0445971039410675;0.833119394630521;0.7977440445405096;-0.4444562226850715;-0.42553739163181475;1.0344434422919848;10.001787374818786;0.8335237441842995;-0.42445506207988065;-0.42445494977297343;0.724929126986162;0.36928396950719916;0.8136854350815398
23.250938;1.0445951393439021;0.8331162989333704;0.7977437616768278;-0.4444562225790321;-0.4255373920493627;1.0344414370225101;10.001815207880211;0.8335242742511235;-0.4244550621011509;-0.42445494978384585;0.7249307487506444;0.3692841482801589;0.8136818931761691
23.260938;1.0445931246768236;0.8331131824879217;0.7977434080768837;-0.44445622245840155;-0.42553739244500133;1.034439488877621;10.00184151895347;0.8335247756282426;-0.4244550621116548;-0.42445494981828635;0.7249323587285714;0.3692843233532164;0.8136783469633463
23.270938;1.04459104997375;0.833110048323927;0.7977429837033746;-0.4444562223236687;-0.4255373928179573;1.0344376138933746;10.001866233785972;0.8335252399572165;-0.42445506211218115;-0.42445494987877563;0.7249339560338924;0.3692844985086392;0.8136748046959243
23.280938;1.0445889050900536;0.8331068994536337;0.7977424890642568;-0.4444562221753614;-0.425537393167093;1.034435828456642;10.001889286791842;0.8335256585794998;-0.4244550621037075;-0.42445494996784566;0.724935539621985;0.3692846765215691;0.8136712733816495
23.290938;1.0445866821277157;0.8331037383597417;0.7977419254086375;-0.44445622201404544;-0.4255373934911374;1.0344341479218109;10.001910638760272;0.8335260228339887;-0.42445506208678774;-0.42445495008765494;0.7249371087303652;0.36928485898281915;0.8136677580053774
23.300938;1.0445843776795507;0.8331005676851025;0.7977412947843807;-0.44445622184042566;-0.4255373937891711;1.034432584880819;10.001930276521042;0.8335263248924685;-0.42445506206119177;-0.424454950239387;0.72493866334342;0.36928504663243733;0.8136642609034143
23.310938;1.0445819933264255;0.8330973906963064;0.7977406001672199;-0.444456221655165;-0.4255373940607734;1.034432149024991;10.001948193026209;0.8335265582774228;-0.4244550620259423;-0.4244549504230225;0.7249402038574955;0.36928523990221535;0.8136607823656027
23.320938;1.044579534349598;0.8330942108363659;0.7977398460428409;-0.44445622145867264;-0.4255373943055615;1.0344308482177655;10.001964374413948;0.8335267173049318;-0.4244550619797289;-0.42445495063770133;0.7249417305652271;0.3692854390545351;0.8136573222828216
23.330938;1.0445770088107689;0.8330910314078026;0.7977390381790321;-0.44445622125115586;-0.42553739452263073;1.0344296896482956;10.00197880079143;0.8335267965870651;-0.42445506192134713;-0.42445495088227725;0.7249432437948011;0.36928564413916154;0.8136538812007605
23.340938;1.0445744273729705;0.8330878556541473;0.797738182230594;-0.44445622103285154;-0.42553739471063134;1.034428680241552;10.001991449179307;0.8335267915442323;-0.4244550618496615;-0.42445495115562515;0.7249447440312409;0.3692848550890219;0.813650006501726
23.350938;1.044571802746591;0.8330846867726358;0.7977372830544854;-0.44445622080417674;-0.425537394868255;1.0344278259859905;10.002002299034297;0.8335266992253505;-0.42445506176345327;-0.4244549514565315;0.724946231336775;0.36928507191812826;0.8136466079179817
23.360938;1.0445691484067303;0.833081527823639;0.7977363452872238;-0.44445622056568257;-0.4255373949943949;1.034427131187718;10.002011338956175;0.8335265185528776;-0.4244550616616346;-0.42445495178359033;0.7249477047301045;0.36928529473403005;0.8136432346839916
23.370938;1.0445664769496534;0.8330783817522598;0.7977353738182786;-0.44445622031797705;-0.4255373950881447;1.034426598836554;10.002018567775528;0.8335262496514241;-0.42445506154350515;-0.4244549521353469;0.7249491623553933;0.36928552332497094;0.8136398914875109
23.380938;1.0445637994876626;0.8330752516640383;0.7977343737566577;-0.44445622006163127;-0.4255373951490534;1.0344262317973238;10.002023993383999;0.8335258930664247;-0.42445506140876266;-0.42445495251028764;0.7249506022057189;0.3692857569059507;0.8136365840102363
23.390938;1.0445611264391619;0.8330721407110291;0.7977333503087952;-0.4444562197970479;-0.42553739517729894;1.0344260338059557;10.002027635799669;0.8335254495863696;-0.42445506125738613;-0.4244549529066962;0.7249520228456254;0.3692859945259994;0.8136333174876
23.400938;1.044558467880125;0.8330690511986106;0.7977323088193353;-0.4444562195244327;-0.42553739517359035;1.0344260098296185;10.002029532326278;0.8335249194536614;-0.4244550610895636;-0.42445495332277533;0.7249534236997782;0.369286235769168;0.8136300960358331
23.410938;1.044555832774468;0.833065983995141;0.7977312549849229;-0.44445621924377005;-0.42553739513901356;1.0344261656770821;10.002029735520864;0.8335243009287887;-0.4244550609057623;-0.4244549537569991;0.7249548044299017;0.36928648115477375;0.8136269230842771
23.420938;1.044553228186056;0.8330629389350495;0.7977301947684883;-0.4444562189547929;-0.42553739507467386;1.0344265070829832;10.002028302172649;0.8335235903938035;-0.42445506070673106;-0.4244549542083721;0.7249561638573581;0.36928673158680564;0.8136238014664413
