time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.430938;1.044550659592989;0.8330599153841356;0.7977291342026153;-0.44445621865726437;-0.42553739498125376;1.0344270389071786;10.00202528545934;0.833522784004615;-0.4244550604932199;-0.424454954676407;0.7249574996656623;0.3692869871443641;0.8136207328367114
23.440938;1.0445481324010273;0.833056912551261;0.7977280794365585;-0.44445621835151566;-0.42553739485896414;1.0344277647038072;10.002020739481319;0.8335218789336512;-0.4244550602655656;-0.42445495516120385;0.7249588091426777;0.3692872467491182;0.8136177175071889
23.450938;1.0445456528160901;0.8330539299910321;0.7977270365881629;-0.44445621803884877;-0.4255373947077075;1.0344286867148393;10.002014728666333;0.8335208740026561;-0.4244550600233999;-0.4244549556638849;0.7249600899604395;0.36928750892560175;0.8136147551306898
23.460938;1.0445432271299515;0.8330509675050122;0.7977260112767024;-0.44445621772155885;-0.4255373945270921;1.0344298061977477;10.002007329502929;0.8335197702853278;-0.4244550597658705;-0.42445495618680307;0.7249613402065479;0.36928777221888404;0.8136118457076144
23.470938;1.0445408611303784;0.833047706842569;0.7977247044303063;-0.4444551010835031;-0.42553632551534065;1.034431123245523;10.001998624878814;0.8335185709326922;-0.4244550594924606;-0.42445495673321965;0.7249625580112068;0.3692880349996694;0.8136089902475323
23.480938;1.044538560634388;0.8330447799239588;0.797723726872098;-0.4444551007649274;-0.42553632527463175;1.0344326359710518;10.001988698971925;0.8335172797954898;-0.4244550592037433;-0.4244549573067853;0.7249637414908391;0.3692882954922192;0.8136061908402761
23.490938;1.0445363320166399;0.8330418661116519;0.7977227773393764;-0.4444551004489685;-0.42553632500356153;1.034434340185672;10.00197763193842;0.8335159002610767;-0.4244550589014697;-0.4244549579108718;0.7249648888719571;0.36928855185088016;0.8136034501806164
23.500938;1.0445341815923197;0.8330389619588923;0.7977218573919639;-0.4444551001372784;-0.4255363247016676;1.0344362299603527;10.001965494843912;0.8335144355044848;-0.4244550585880185;-0.42445495854787363;0.724965998113373;0.36928880206388837;0.8136007706710772
23.510938;1.0445321140417225;0.8330360649663301;0.7977209672562949;-0.4444550998308428;-0.42553632436809774;1.0344382985743987;10.001952352801016;0.8335128894503969;-0.4244550582657088;-0.42445495921894516;0.7249670667337442;0.3692890443569131;0.8135981537505111
23.520938;1.044530131761852;0.8330331736284133;0.7977201053561399;-0.4444550995298404;-0.42553632400192476;1.0344405393540754;10.00193827223217;0.8335112669721486;-0.42445505793655824;-0.4244549599241881;0.7249680925533295;0.369289277709556;0.8135956000695295
23.530938;1.0445282363469652;0.833030286467552;0.797719268768676;-0.444455099234181;-0.42553632360228694;1.0344429456568618;10.00192332643369;0.8335095728795888;-0.4244550576024967;-0.4244549606630695;0.7249690738415155;0.36928950166518687;0.8135931099773422
23.540938;1.0445264300036152;0.8330274009044716;0.797718453910328;-0.44445509894418783;-0.42553632316831663;1.0344455099451324;10.001907601960449;0.8335078113203781;-0.42445505726546673;-0.42445496143491673;0.7249700088275767;0.36928971605418065;0.8135906832818782
23.550938;1.0445247153942094;0.8330245132783356;0.7977176564564357;-0.44445509866075916;-0.42553632269921265;1.03444822320767;10.001891200250888;0.8335059865962157;-0.42445505692726543;-0.42445496223916884;0.7249708963686237;0.3692899209576791;0.8135883185727605
23.560938;1.0445230949307656;0.833021620661523;0.797716871309858;-0.44445509838518527;-0.42553632219441334;1.0344510748834252;10.001874229782205;0.833504103645251;-0.42445505658954646;-0.42445496307524416;0.7249717368404718;0.3692901164367508;0.8135860132916134
23.570938;1.044521570069698;0.8330187223697866;0.7977160931606481;-0.4444550981190261;-0.425536321653628;1.0344540524278363;10.00185679584326;0.8335021675628205;-0.4244550562539053;-0.424454963942295;0.7249725314609116;0.3692903023851976;0.8135837644173318
23.580938;1.044520141220048;0.8330158196902644;0.7977153170332042;-0.4444550978637978;-0.4255363210769061;1.0344571411034924;10.001838998125587;0.8335001839155363;-0.4244550559218143;-0.4244549648391824;0.7249732806463534;0.3692904787695137;0.8135815688415674
23.590938;1.04451880831251;0.8330129155185916;0.7977145386775742;-0.44445509762025254;-0.42553632046481554;1.0344603245978556;10.001820934819865;0.8334981601521294;-0.42445505559457597;-0.424454965764632;0.7249739829210433;0.3692906456742665;0.813579423756625
23.600938;1.0445175708501806;0.8330100146391546;0.7977137542856847;-0.4444550973878229;-0.425536319818393;1.0344635858485758;10.001802699572762;0.8334961063369131;-0.42445505527317273;-0.42445496671723787;0.7249746352510426;0.36928980313255344;0.813576873145965
23.610938;1.044516427799653;0.833007123387159;0.7977129595231439;-0.4444550971647323;-0.42553631913882195;1.034466907486531;10.001784374253194;0.8334940344448618;-0.42445505495802893;-0.4244549676952269;0.724975234369295;0.36928995114549723;0.8135748227665216
23.620938;1.0445153779445582;0.8330042482791394;0.797712149596303;-0.4444550969484769;-0.4255363184271438;1.034470271851721;10.001766032722538;0.8334919573746468;-0.42445505464918976;-0.4244549686962797;0.7249757777854339;0.36929008978709493;0.8135728164830708
23.630938;1.0445144187932223;0.8330013946931779;0.7977113204677173;-0.4444550967360743;-0.42553631768418787;1.0344736610747867;10.00174774844758;0.8334898884849428;-0.42445505434671693;-0.42445496971767754;0.7249762639500106;0.3692902193388408;0.8135708522125731
23.640938;1.0445145061350307;0.8329992175891257;0.7977103583017552;-0.4444557238750226;-0.42553652564900485;1.0344770575401323;10.001729594039297;0.8334878413442564;-0.42445505405067196;-0.4244549707567897;0.7249766923484379;0.3692903405314694;0.8135689280289402
23.650938;1.044513706706381;0.8329964178836616;0.797709484912901;-0.44445572365868036;-0.4255365248458493;1.0344804443204072;10.001711641142311;0.8334858292425493;-0.4244550537607153;-0.4244549718115045;0.7249770642811464;0.3692904546453233;0.8135670423345192
23.660938;1.0445129729285578;0.8329936478725479;0.7977085892165348;-0.44445572343310225;-0.42553652401365394;1.0344838055948273;10.001693966711684;0.8334838642837519;-0.42445505347586204;-0.42445497288025097;0.7249773835727932;0.369290563407578;0.8135651948008503
23.670938;1.0445122970612446;0.8329909070545458;0.7977076724645363;-0.4444557231930852;-0.425536523152679;1.0344871273168705;10.001676653760553;0.8334819568212233;-0.42445505319481175;-0.42445497396189363;0.7249776559938672;0.36929066887632256;0.8135633863794837
23.680938;1.0445116724743604;0.8329878764245471;0.7977064332777077;-0.4444546066137906;-0.42553545346170246;1.034490397995004;10.001659780296412;0.8334801161670196;-0.4244550529163987;-0.4244549750557142;0.7249778875032068;0.36929077327184673;0.8135616181411988
23.690938;1.0445110932948165;0.8329851878104407;0.7977054821909898;-0.4444546063309523;-0.4255354525437532;1.0344936096862678;10.00164340845004;0.8334783512843911;-0.424455052639587;-0.4244549761612056;0.7249780824159224;0.3692908788290732;0.8135598902386816
23.700938;1.0445105555730003;0.8329825210804142;0.7977045191559793;-0.44445460602086334;-0.4255354515981087;1.0344967582502296;10.001627576507975;0.8334766701508836;-0.4244550523633112;-0.42445497727775405;0.7249782430711517;0.3692909878969421;0.8135582017286579
23.710938;1.0445100578659103;0.8329798740736479;0.7977035486686544;-0.444454605680497;-0.4255354506252525;1.034499842145118;10.001612289376837;0.8334750792478982;-0.42445505208654866;-0.4244549784045515;0.724978371086574;0.3692911030389181;0.8135565514633541
23.720938;1.0445096002033845;0.8329772461968379;0.7977025765328467;-0.4444546053076417;-0.42553544962538525;1.0345028612445468;10.001597518922612;0.8334735836932362;-0.42445505180858145;-0.4244549795406418;0.7249784682060717;0.36929122682073745;0.8135549392980121
23.730938;1.0445091826989452;0.8329746381057898;0.7977016092385616;-0.44445460490071526;-0.4255354485983182;1.0345058163262084;10.001583214351284;0.8334721871511175;-0.42445505152915186;-0.4244549806848633;0.7249785364693627;0.3692913616401736;0.8135533665418497
23.740938;1.0445088045198925;0.8329720519597373;0.7977006523321246;-0.4444546044585029;-0.42553544754342193;1.0345087089937952;10.00156931030596;0.8334708924411885;-0.42445505124826877;-0.4244549818358352;0.7249785785849643;0.3692915099093127;0.8135518352192539
23.750938;1.0445084639801117;0.8329694921953319;0.7976997092242507;-0.44445460398001724;-0.42553544645988783;1.0345115421869409;10.001555738726537;0.8334697030403219;-0.42445505096602437;-0.42445498299215795;0.7249785979623677;0.3692916742155774;0.813550346555146
23.760938;1.0445081597411738;0.8329669649214055;0.7976987813549988;-0.44445460346431115;-0.4255354453472504;1.0345143209942231;10.001542440566016;0.833468623500444;-0.42445505068264155;-0.4244549841525998;0.7249785980094837;0.3692918571605835;0.8135489000939552
23.770938;1.0445078908039251;0.8329644764758879;0.797697869206474;-0.4444546029104001;-0.42553544420586636;1.0345170531188443;10.001529356803806;0.8334676585026896;-0.42445505039826376;-0.4244549853159996;0.7249785812699721;0.36929206123522973;0.8135474942461942
23.780938;1.0445076549874996;0.83296203237388;0.797696972908638;-0.44445460231749834;-0.42553544303713686;1.034519747877719;10.001516416083682;0.8334668121706907;-0.424455050112461;-0.42445498648104013;0.7249785496381125;0.3692922888576745;0.813546127561383
23.790938;1.0445074481246446;0.8329596363080511;0.7976960918564161;-0.44445460168524353;-0.42553544184344916;1.0345224142099656;10.001503548245022;0.8334660876024061;-0.4244550498242063;-0.4244549876461913;0.7249785057006272;0.36929254203927586;0.8135447996554095
23.800938;1.0445072638154906;0.8329572898689418;0.7976952242866804;-0.44445460101358514;-0.4255354406279216;1.034526059611316;10.001490703602286;0.8334654862049744;-0.42445504953250857;-0.42445498880981036;0.7249784531836688;0.369292822023375;0.8135435112762723
23.810938;1.0445070928365734;0.8329549939917507;0.7976943672183017;-0.4444546003025207;-0.42553543939396116;1.03452868988733;10.001477855087773;0.8334650078021395;-0.42445504923696176;-0.4244549899702782;0.7249783957616024;0.3692931296848699;0.8135422639467964
23.820938;1.0445069237218703;0.8329527512232711;0.7976935162269071;-0.4444545995520519;-0.42553543814482264;1.034531309052888;10.001464994946947;0.8334646519701353;-0.4244550489377155;-0.4244549911260536;0.7249783357682832;0.3692934660199384;0.8135410595589186
23.830938;1.0445067451595897;0.8329505672553511;0.7976926655944185;-0.4444545987624065;-0.4255354368835376;1.0345339198698302;10.001452134914;0.8334644196482028;-0.42445504863511985;-0.42445499227548794;0.7249782742026845;0.3692938319686655;0.8135399002538531
23.840938;1.0445065481279063;0.8329484502463129;0.7976918090004176;-0.4444545979342643;-0.4255354356129666;1.0345365249133673;10.001439304932704;0.8334643131477358;-0.4244550483296128;-0.42445499341653836;0.7249782120201298;0.3692942280730392;0.8135387893745832
23.850938;1.0445063260879022;0.8329464079098534;0.7976909399808472;-0.44445459706872714;-0.4255354343355997;1.0345391272432876;10.001426543227172;0.8334643342398471;-0.4244550480219789;-0.42445499454679275;0.7249781515714381;0.36929365442965734;0.813537278737144
23.860938;1.0445060738560614;0.8329444452779602;0.7976900522578466;-0.4444545961671517;-0.4255354330534354;1.034541730019268;10.001413879438585;0.833464482754927;-0.4244550477133978;-0.42445499566373024;0.7249780969459337;0.3692941106517495;0.8135362839403226
23.870938;1.0445057865226874;0.8329425648700317;0.7976891403233377;-0.4444545952311098;-0.4255354317682787;1.0345443356000315;10.001401322774583;0.8334647573418813;-0.4244550474051894;-0.42445499676479;0.7249780530829546;0.36929459555871696;0.8135353597195242
23.880938;1.0445054584900961;0.8329407672456879;0.7976881999892791;-0.44445459426239986;-0.4255354304822315;1.0345469457927332;10.001388861289731;0.8334651567515178;-0.4244550470988669;-0.42445499784728674;0.7249780247687251;0.36929510702397916;0.8135345137354304
23.890938;1.0445050827890738;0.83293905082546;0.7976872281550579;-0.44445459326297637;-0.425535429197899;1.0345495633963744;10.001376471632698;0.833465679741076;-0.4244550467962824;-0.42445499890845223;0.7249780163048429;0.3692956424485416;0.8135337519064232
23.900938;1.044504652203252;0.8329370952002774;0.79768591821388;-0.44445347591483036;-0.42553435911686227;1.0345521928889008;10.00136413388313;0.8334663246188293;-0.42445504649927424;-0.4244549999455474;0.724977031489959;0.3692961993258906;0.8135321883578914
23.910938;1.0445041613482233;0.8329355313166771;0.7976848750486175;-0.44445347485988146;-0.42553435784470617;1.0345548395696658;10.001351838245942;0.8334670898414113;-0.4244550462091523;-0.42445500095583377;0.7249770734513358;0.36929677521293425;0.8135316108746508
23.920938;1.0445036066857134;0.8329340392919095;0.7976837942817376;-0.44445347378007216;-0.4255343565828826;1.0345575085693481;10.001339577900787;0.8334679748303235;-0.42445504592668687;-0.42445500193649566;0.7249771443519272;0.3692973673891562;0.8135311340981828
23.930938;1.044502984959087;0.8329326175522694;0.7976826773504274;-0.44445347267768026;-0.42553435533400596;1.03456020420235;10.00132733575056;0.8334689795190041;-0.42445504565271946;-0.4244550028847499;0.7249772453911413;0.3692979728965099;0.8135307626295383
23.940938;1.0445022929617889;0.8329312659679641;0.7976815265172346;-0.4444534715555297;-0.42553435410077267;1.034562929558235;10.001315074561429;0.8334701025671527;-0.4244550453887828;-0.4244550037980282;0.7249773772861259;0.36929858887357986;0.813530500005827
23.950938;1.0445015287647097;0.8329299861892648;0.7976803438048596;-0.44445347041695915;-0.42553435288598646;1.0345656867032984;10.001302737146808;0.833471339902144;-0.4244550451370379;-0.42445500467409064;0.7249775407378031;0.36929921238605934;0.813530350080565
23.960938;1.0445006920794686;0.8329287812316603;0.7976791308875778;-0.4444534692655653;-0.425534351692138;1.0345684770568446;10.001290254015343;0.8334726848469329;-0.4244550448997787;-0.4244550055111672;0.7249777367149529;0.36929984004915495;0.8135303182230406
23.970938;1.0444997831410858;0.8329276545743572;0.7976778892620825;-0.4444534681047947;-0.4255343505211182;1.0345713008675397;10.001277551456242;0.8334741291683843;-0.42445504467913764;-0.4244550063081512;0.7249779669341135;0.3693004685504472;0.8135304111454968
23.980938;1.0444988018483952;0.8329266094571053;0.7976766201872497;-0.4444534669377317;-0.4255343493743582;1.0345741562597588;10.001264559289885;0.8334756641481089;-0.42445504447695603;-0.4244550070646866;0.7249782346139814;0.36930109554593193;0.8135306353798335
23.990938;1.0444977476809383;0.8329256475682195;0.7976753244015543;-0.4444534657674155;-0.4255343482531393;1.0345770389219113;10.001251216828516;0.8334772815256658;-0.42445504429468195;-0.4244550077809702;0.7249785452885114;0.3693017197640782;0.8135309954636264
24.000938;1.0444966193552103;0.8329247672979048;0.7976740019037761;-0.44445346459742363;-0.4255343471590106;1.0345799416464696;10.001237473235735;0.8334789738920748;-0.4244550441334035;-0.4244550084573262;0.7249789067576634;0.36930234071710066;0.813531493196806
24.010938;1.0444954145436294;0.8329239638726326;0.7976726523694383;-0.4444534634321508;-0.4255343460940821;1.034582853860508;10.001223286484548;0.8334807345266256;-0.42445504399395484;-0.4244550090939112;0.7249793271454402;0.36930295860022333;0.8135321280610724
24.020938;1.0444941306898783;0.8329232317085044;0.7976712762364632;-0.4444534622766071;-0.42553434506089205;1.0345857625663872;10.00120862959872;0.8334825572905193;-0.42445504387708965;-0.4244550096907299;0.7249798122736297;0.3693035739938129;0.8135328979056589
24.030938;1.0444927666362525;0.832922566592393;0.797669875465349;-0.4444534611360415;-0.4255343440620494;1.0345886530944899;10.001193499518957;0.8334844358408905;-0.4244550437836797;-0.42445501024762833;0.7249803647275133;0.369304187396291;0.8135337999334911
24.040938;1.04449132367106;0.832921966217297;0.7976684535301057;-0.44445346001566255;-0.42553434309987065;1.0345915085940105;10.001177918236927;0.8334863623563944;-0.4244550437148203;-0.4244550107640796;0.7249809846759232;0.36930479900047886;0.8135348320126918
24.050938;1.0444898049992042;0.8329214291664292;0.7976670152274795;-0.44445345892036026;-0.4255343421760793;1.0345943108087474;10.001161928120597;0.8334883279276076;-0.42445504367196635;-0.42445501123927015;0.7249816706633188;0.3693054085401122;0.8135359929418859
24.060938;1.0444882147583343;0.8329209532508526;0.7976655664116793;-0.4444534578544032;-0.42553434129187134;1.0345970422899076;10.001145588782366;0.8334903239203665;-0.4244550436569711;-0.42445501167262395;0.7249824196367594;0.3693060152700634;0.8135372816537829
24.070938;1.0444865578659;0.8329205347334996;0.7976641135171675;-0.444453456821311;-0.4255343404482835;1.0345996877557662;10.001128977252836;0.8334923426667341;-0.42445504367173803;-0.4244550120639817;0.7249832271446269;0.3693066182509579;0.8135386968342873
24.080938;1.044484839757077;0.8329201684389753;0.7976626630355332;-0.44445345582379103;-0.42553433964638004;1.0346022347032195;10.001112181501071;0.83349437822408;-0.42445504371771237;-0.42445501241323624;0.7249840884226227;0.36930721646476994;0.8135402367147815
24.090938;1.0444830653703683;0.8329198477360232;0.7976612208305366;-0.4444534548635449;-0.42553433888714215;1.0346046741120434;10.001095281327608;0.8334964270169083;-0.42445504379558685;-0.42445501272014863;0.7249849993468289;0.36930780898128435;0.8135418985176673
24.100938;1.0444812382798319;0.8329195649900721;0.79765979161881;-0.44445345394112457;-0.4255343381714165;1.0346070009329187;10.001078332733476;0.8334984872953253;-0.42445504390515915;-0.42445501298448646;0.7249859564050574;0.3693083955865646;0.8135436781799742
24.110938;1.0444793603660822;0.8329189958852077;0.7976580754641596;-0.44445233673607804;-0.4255332686987423;1.0346092137432163;10.00106136997581;0.8335005577053776;-0.4244550440452991;-0.4244550132060452;0.7249869564809411;0.36930797690813855;0.8135451166061931
24.120938;1.0444783934239381;0.8329194205029533;0.7976565713528755;-0.4444529632350976;-0.4255334768103041;1.0346113132826542;10.00104441538903;0.8335026364341817;-0.424455044214317;-0.424455013384643;0.7249879968117848;0.3693085536443204;0.8135471154455894
24.130938;1.0444764113721687;0.8329192163559452;0.797655199782547;-0.4444529624213155;-0.42553347623035837;1.0346133006444527;10.001027482259454;0.8335047219653269;-0.42445504441058046;-0.4244550135203002;0.7249890745724021;0.36930912613890843;0.8135492140527802
24.140938;1.0444743732434734;0.8329190320626824;0.7976538486066165;-0.44445296164147996;-0.4255334756973485;1.0346151765569542;10.001010571639185;0.8335068145065113;-0.4244550446328551;-0.42445501361334154;0.7249901860187419;0.3693096948343653;0.8135514049882824
24.150938;1.0444722781135998;0.8329188648874186;0.7976525150102611;-0.44445296089539327;-0.42553347521195994;1.034616942195257;10.000993667667661;0.8335089163359642;-0.4244550448802988;-0.42445501366430965;0.7249913256694901;0.3693102605374776;0.8135536800760649
24.160938;1.0444701279451372;0.8329187107281999;0.7976511953977088;-0.44445296018360436;-0.425533474774383;1.0346186003085636;10.000976733879758;0.8335110302801852;-0.4244550451521892;-0.42445501367384125;0.724992486469818;0.36931082406225985;0.8135560303890237
24.170938;1.0444679263559882;0.8329185642571852;0.7976498859223112;-0.44445295950656866;-0.4255334743842576;1.0346201555079135;10.000959718196777;0.8335131576522303;-0.4244550454475532;-0.42445501364255445;0.7249936613541997;0.3693113860876608;0.8135584459712301
24.180938;1.0444656773943115;0.8329184199311698;0.7976485818280571;-0.4444529588639829;-0.42553347404099223;1.0346216139942928;10.000942565332956;0.8335152979435655;-0.4244550457650813;-0.42445501357091003;0.7249948446992288;0.3693119471457207;0.8135609158290776
24.190938;1.044463384697219;0.8329182734015753;0.797647277514641;-0.4444529582547498;-0.42553347374391665;1.034622983010312;10.000925228002382;0.8335174501391184;-0.4244550461032164;-0.42445501345899794;0.7249960323522635;0.36931250719454073;0.8135634288362987
24.200938;1.0444610507277399;0.8329181227167922;0.7976459675399783;-0.4444529576772135;-0.42553347349207976;1.0346242696465158;10.000907677404323;0.8335196138095045;-0.424455046460115;-0.42445501330639324;0.724997220941854;0.3693130654111658;0.8135659747283666
24.210938;1.0444586769397637;0.8329179687505011;0.7976446468361003;-0.4444529571294065;-0.4255334732839989;1.0346254799960382;10.000889912239073;0.8335217893372915;-0.4244550468336319;-0.4244550131123558;0.7249984071899391;0.3693136206475205;0.8135685442024464
24.220938;1.0444562646692865;0.8329178140057132;0.7976433104139758;-0.44445295660929146;-0.42553347311770034;1.034626620081878;10.00087196038153;0.8335239775186666;-0.4244550472215756;-0.4244550128762616;0.7249995873583686;0.3693141719829873;0.8135711280467873
24.230938;1.0444538159261552;0.8329176602673684;0.7976419544428295;-0.4444529561149892;-0.42553347299097366;1.0346276973662802;10.000853872553776;0.8335261790529284;-0.42445504762214725;-0.42445501259772306;0.725000757283271;0.36931471882714595;0.813573716151095
24.240938;1.0444513339205113;0.8329175078470199;0.7976405782394373;-0.4444529556450137;-0.4255334729017066;1.0346287210672147;10.000835710178515;0.8335283947998348;-0.4244550480342095;-0.42445501227626936;0.7250019129419025;0.3693152606522351;0.8135762975975374
24.250938;1.0444488226643758;0.8329173570656458;0.7976391843995861;-0.4444529551983901;-0.4255334728483778;1.0346297015565018;10.000817531753569;0.8335306265417153;-0.4244550484570809;-0.42445501191120966;0.7250030509132177;0.3693157969219388;0.8135788613187618
24.260938;1.0444462860875805;0.832917209616978;0.7976377768906101;-0.4444529547743891;-0.4255334728303578;1.034630649516588;10.000799390545975;0.8335328767254169;-0.42445504889005264;-0.42445501150186715;0.7250041687660251;0.3693163274100499;0.8135813960930567
24.270938;1.0444437282191819;0.8329170688347675;0.7976363599383813;-0.4444529543720574;-0.4255334728476672;1.0346315752627435;10.000781349170461;0.8335351468500869;-0.42445504933213946;-0.42445501104765454;0.7250052652573078;0.3693168524658029;0.8135838904651271
24.280938;1.0444411535364009;0.8329169395428624;0.7976349383243236;-0.444452953990043;-0.42553347290059185;1.0346334886904618;10.000763491827197;0.8335374359042487;-0.42445504978203646;-0.4244550105479914;0.7250063396484493;0.3693173728865258;0.8135863333787053
24.290938;1.0444385663984628;0.8329168278409846;0.7976335175089495;-0.44445295362686066;-0.42553347298953187;1.0346343997348757;10.000745917769603;0.833539739877348;-0.4244550502379808;-0.4244550100024995;0.725007390870102;0.3693178894776779;0.8135887151160132
24.300938;1.0444359708897941;0.8329167412266758;0.7976321033373549;-0.444452953281275;-0.4255334731149515;1.0346353186957042;10.000728727068328;0.8335420519502917;-0.42445505069760503;-0.4244550094113789;0.7250084177033023;0.3693184027553279;0.8135910282639037
24.310938;1.044433371383733;0.8329166884473695;0.7976307017328873;-0.44445295295245324;-0.4255334732773228;1.034636255514022;10.000712016279314;0.8335443629810774;-0.4244550511580131;-0.4244550087754824;0.725009419558119;0.3693189130708645;0.8135932681216096
24.320938;1.0444307727374027;0.8329166779025439;0.7976293187097462;-0.4444529526401207;-0.42553347347703563;1.0346372184105657;10.000695880932607;0.8335466625532961;-0.4244550516160781;-0.42445500809608544;0.7250103972288222;0.3693194207762406;0.8135954319557058
24.330938;1.0444281799784503;0.8329163988686121;0.7976276567802906;-0.44445183602373833;-0.42553240491281935;1.0346382138759536;10.00068040804783;0.8335489399842768;-0.42445505206862144;-0.42445500737476416;0.7250113535189667;0.36931992627074084;0.8135975183295282
24.340938;1.0444255972281813;0.8329164904494305;0.7976263288862904;-0.4444518357468975;-0.4255324051873276;1.03463924791076;10.000665663010599;0.8335511841046205;-0.4244550525124492;-0.4244550066134245;0.7250122934021327;0.36932043030528117;0.813599527481679
24.350938;1.0444230262235472;0.8329166390537435;0.7976250349786745;-0.444451835490224;-0.4255324054989311;1.0346403261108572;10.00065168890609;0.8335533826913684;-0.42445505294467045;-0.42445500581436635;0.7250132234606131;0.3693209343107399;0.8136014617149174
24.360938;1.0444204664375143;0.8329168473235466;0.7976237765103267;-0.44445183525554605;-0.4255324058474517;1.03464145252668;10.000638518079223;0.8335555236348305;-0.42445505336314016;-0.42445500498037675;0.7250141508635529;0.36932044017102267;0.8136028708429127
24.370938;1.0444179161237266;0.8329171169975325;0.7976225531654002;-0.44445183504468017;-0.42553240623261535;1.0346426293141568;10.000626185246189;0.8335575971615019;-0.42445505376647397;-0.42445500411472875;0.7250150824960415;0.36932094979067187;0.8136046663044982
24.380938;1.044415371918528;0.8329174493663458;0.7976213633508761;-0.4444518348591476;-0.42553240665405595;1.0346438576753831;10.000614733866536;0.8335595968312083;-0.4244550541536477;-0.4244550032209227;0.7250160248133846;0.3693214649909179;0.8136063970306657
24.390938;1.0444128277212672;0.8329178462258945;0.7976202048807214;-0.44445183469984;-0.42553240711152507;1.0346451391500668;10.000604216351455;0.833561519175788;-0.4244550545236337;-0.4244550023022219;0.7250169842469355;0.3693219875350764;0.8136080649559736
24.400938;1.0444102743410368;0.8329183102795457;0.7976190762350266;-0.44445183456700876;-0.4255324076050143;1.0346464755307643;10.000594695390902;0.8335633631088203;-0.4244550548753149;-0.42445500136143677;0.7250179669706053;0.3693225192007636;0.8136096718064976
24.410938;1.044407700608034;0.8329188444155077;0.7976179777980307;-0.44445183446049275;-0.4255324081347462;1.034647866661697;10.000586245460832;0.8335651295745068;-0.424455055207458;-0.42445500040120493;0.7250189777323831;0.36932306184609376;0.8136112205155581
24.420938;1.0444050959141065;0.8329194513180437;0.7976169119649651;-0.44445183437992636;-0.4255324087009992;1.0346493082428647;10.000578949581946;0.8335668212279173;-0.4244550555186234;-0.4244549994241272;0.725020019368772;0.36932361711728146;0.8136127164588256
24.430938;1.044402452153742;0.8329201336988308;0.7976158822358045;-0.44445183432480795;-0.42553240930370934;1.0346507919518033;10.000572892565653;0.833568441624678;-0.42445505580730986;-0.42445499843238277;0.725021093677449;0.36932418608261197;0.8136141672564103
24.440938;1.0443997638173743;0.8329208935893976;0.7976148925239548;-0.444451834294493;-0.4255324099420579;1.034652307469474;10.00056815482554;0.8335699941024322;-0.42445505607215095;-0.4244549974273867;0.725022202289542;0.36932476919904866;0.8136155813398827
24.450938;1.0443970270512186;0.8329217307369764;0.7976139475032725;-0.4444518342883455;-0.42553241061416597;1.0346538442909015;10.000564803288034;0.8335714813318754;-0.4244550563118458;-0.42445499640978757;0.7250233467359253;0.3693253664140981;0.8136169666797832
24.460938;1.0443942386274316;0.8329226422548585;0.7976130534262073;-0.4444518343059109;-0.4255324113168815;1.034655392174993;10.000562879297204;0.8335729057547367;-0.42445505652515325;-0.4244549953796871;0.7250245282906097;0.3693259772750756;0.8136183305469638
24.470938;1.0443913957027018;0.8329236242828821;0.7976122180684295;-0.44445183434684354;-0.4255324120458244;1.0346569408822412;10.000562398892635;0.8335742700678038;-0.42445505671093836;-0.42445499433706196;0.7250257481123215;0.3693266009419796;0.813619679637323
24.480938;1.0443884963067833;0.83292467361445;0.7976114496014273;-0.4444518344108044;-0.42553241279570786;1.0346584806982757;10.000563360707938;0.8335755774579818;-0.42445505686787566;-0.42445499328195385;0.7250270071426381;0.36932723602158557;0.8136210193988737
24.490938;1.0443855396931812;0.8329257881999034;0.7976107555519737;-0.4444518344973243;-0.4255324135606827;1.0346600033707085;10.000565741304866;0.8335768323750529;-0.42445505699407526;-0.4244549922143184;0.7250283051519909;0.369327880568001;0.8136223526336803
24.500938;1.044382526539409;0.8329269675313077;0.7976101423773637;-0.444451834605588;-0.4255324143346211;1.0346615011042348;10.000569489882011;0.8335780414849602;-0.4244550570870364;-0.424454991134166;0.7250296397987265;0.3693285324648191;0.8136236786424261
24.510938;1.044379458666422;0.8329282128061292;0.7976096151780594;-0.4444518347345118;-0.42553241511155354;1.0346629645133425;10.000574538074943;0.8335792129857422;-0.42445505714372556;-0.4244549900419041;0.7250310069345443;0.36932918997658737;0.81362499343518
24.520938;1.0443763380360414;0.8329295265730459;0.7976091774031671;-0.444451834882944;-0.425532415886161;1.0346643829300157;10.000580808537892;0.833580354536565;-0.4244550571607916;-0.42445498893841666;0.725032401903034;0.36932985213087455;0.8136262904098491
24.530938;1.0443731663385982;0.8329309128653416;0.7976088308155966;-0.44445183504960944;-0.42553241665393493;1.0346657467505218;10.000588212006354;0.8335814720990123;-0.4244550571352081;-0.42445498782516444;0.7250338203093901;0.3693305183953528;0.8136275610396878
24.540938;1.0443699453291033;0.8329320605441951;0.7976082720856519;-0.4444507189118979;-0.4255313486095041;1.0346670488342953;10.000596650886623;0.8335825701315643;-0.4244550570649737;-0.424454986704333;0.7250352575352079;0.3693311877231243;0.8136287957689788
24.550938;1.0443666770870197;0.8329336120327189;0.7976081082829494;-0.44445071911035766;-0.42553134935180703;1.0346682840477874;10.000606033141047;0.8335836518127354;-0.4244550569492136;-0.42445498557860045;0.7250367081030122;0.3693318580211428;0.8136299853154874
24.560938;1.0443633645948014;0.8329352593791595;0.7976080359213614;-0.4444507193221753;-0.42553135007563864;1.0346694483350398;10.000616275387097;0.833584718788448;-0.42445505678765727;-0.4244549844507556;0.7250381658321093;0.3693325264147139;0.8136311220418999
24.570938;1.0443600122645846;0.8329370121379449;0.797608056737228;-0.4444507195458795;-0.42553135077788207;1.0346705380593746;10.000627294883973;0.8335857709267116;-0.4244550565800622;-0.42445498332355186;0.7250396246037414;0.36933318974565876;0.813632200800146
24.580938;1.0443566252474383;0.8329388790561528;0.7976081734301768;-0.4444507197805191;-0.4255313514564893;1.0346715492941285;10.000639010285974;0.8335868068537061;-0.4244550563260273;-0.42445498219972694;0.7250400792670434;0.36933384498937394;0.8136323276986672
24.590938;1.0443532083835407;0.8329408669351938;0.7976083877096162;-0.444450720025706;-0.42553135211022697;1.034672477830938;10.000651349653761;0.8335878253085098;-0.4244550560251579;-0.42445498108207286;0.7250415263055332;0.36933448957721804;0.8136332834037883
24.600938;1.0443497666479096;0.8329429809322914;0.79760869873272;-0.44445072028132254;-0.42553135273853365;1.034673320495651;10.000664247513235;0.833588825895094;-0.4244550556774137;-0.42445497997346426;0.7250429640099209;0.3693351217585865;0.8136341758778098
24.610938;1.044347268287049;0.8329458769875646;0.7976089915442809;-0.4444513478927206;-0.42553156207895454;1.034674076165732;10.000677632074927;0.8335898079922209;-0.42445505528334215;-0.4244549788767285;0.7250443919167294;0.36933474102388514;0.8136345504199235
24.620938;1.0443437972363356;0.8329482581428236;0.7976094831303899;-0.44445134816831694;-0.42553156265915737;1.034674745550565;10.000691419441171;0.833590769081212;-0.4244550548439914;-0.42445497779442704;0.7250458099176813;0.36933534804915813;0.8136353142960203
24.630938;1.0443403241552323;0.832950779456487;0.797610055034879;-0.44445134845285733;-0.42553156321878927;1.0346753312608374;10.000705517657641;0.8335917047569551;-0.42445505436076086;-0.4244549767287693;0.7250472175164625;0.3693359439019462;0.8136360145008458
24.640938;1.0443368584937036;0.8329534440809281;0.797610699527954;-0.44445134874521325;-0.42553156376059637;1.0346758383134447;10.000719828751105;0.833592610167177;-0.4244550538354522;-0.4244549756817789;0.7250486130481653;0.36933652928889815;0.8136366544054972
24.650938;1.0443334098991603;0.8329562539950858;0.7976114088854626;-0.44445134904406863;-0.4255315642873232;1.0346762732213037;10.000734245470856;0.8335934812426851;-0.4244550532702702;-0.4244549746554066;0.7250499934994171;0.36933710431113953;0.8136372395570837
24.660938;1.0443299876644914;0.8329592089368061;0.7976121758631752;-0.44445134934802577;-0.42553156480171933;1.0346766419812325;10.000748650798323;0.8335943151373484;-0.4244550526675804;-0.42445497365145424;0.7250513555912617;0.3693376684547591;0.8136377764411663
24.670938;1.0443266008355876;0.8329623065822133;0.7976129939051091;-0.4444513496555989;-0.4255315653062544;1.0346769484941658;10.000762922219614;0.833595109577373;-0.42445505202975464;-0.4244549726716383;0.7250526971252642;0.3693382208195359;0.8136382714355771
24.680938;1.0443232587712714;0.8329655441167972;0.7976138572717348;-0.4444513499651526;-0.4255315658028528;1.0346771937428425;10.00077693711373;0.833595861417262;-0.4244550513593349;-0.4244549717177274;0.7250540175500004;0.3693387604109779;0.8136387299196943
24.690938;1.0443199710202922;0.8329689190155035;0.7976147616785599;-0.44445135027499333;-0.4255315662928805;1.034677376108021;10.000790580030639;0.8335965659886339;-0.42445505065912237;-0.4244549707914868;0.7250553177717443;0.3693392862078059;0.813639156062598
24.700938;1.044316746145603;0.832972428588324;0.7976157048226544;-0.4444513505836033;-0.4255315667773505;1.0346774928427196;10.000803751122975;0.8335972175249633;-0.42445504993179034;-0.42445496989457704;0.7250565998496817;0.3693397970686058;0.8136395531671625
24.710938;1.0443135911136372;0.8329760691055657;0.7976166856231718;-0.4444513508895775;-0.42553156725734004;1.034677541206967;10.00081637034345;0.8335978095488256;-0.4244550491793224;-0.42445496902838326;0.7250578671284198;0.369340291562406;0.8136399239121417
24.720938;1.0443105118701017;0.8329798356078704;0.7976177027584489;-0.44445135119133117;-0.42553156773428635;1.0346775179190986;10.000828379944092;0.8335983357726218;-0.424455048402865;-0.4244549681939168;0.7250591244594998;0.3693407679965949;0.8136402705764559
24.730938;1.0443075144916836;0.8329837228465892;0.7976187540638794;-0.4444513514871386;-0.4255315682098104;1.0346774178363378;10.000839746865598;0.8335987916438616;-0.42445504760311864;-0.4244549673920782;0.7250603780639506;0.3693412245431835;0.8136405946194102
24.740938;1.0443046064646206;0.8329877258144892;0.7976198369781975;-0.444451351775549;-0.4255315686853082;1.0346772340416388;10.000850453090445;0.833599174574423;-0.42445504678078466;-0.4244549666238393;0.7250616351189434;0.3693416590954217;0.8136408958542297
24.750938;1.0443017963103027;0.8329918390588906;0.7976209487545838;-0.4444513520556691;-0.4255315691616823;1.0346769595070893;10.000860477726054;0.8335994830358399;-0.4244550459366664;-0.4244549658900108;0.725062903107822;0.3693420693642309;0.813641172912941
24.760938;1.0442990917876132;0.8329957388051108;0.7976217828686433;-0.44445023600484146;-0.4255305008378437;1.0346765885159586;10.000869795126988;0.8335997164681246;-0.4244550450715049;-0.4244549651910498;0.7250641889620233;0.3693424533977926;0.8136414246942183
24.770938;1.0442964993198753;0.8330000518866469;0.7976229447559082;-0.44445023626737507;-0.4255305013170664;1.0346771170646112;10.000878385808202;0.8335998754194062;-0.42445504418587926;-0.4244549645271457;0.7250654980169542;0.36934280980106643;0.8136416508180087
24.780938;1.044294024240784;0.8330044532315348;0.7976241302012752;-0.44445023652129945;-0.4255305017987421;1.0346765427879099;10.000886235202026;0.8335999607927087;-0.42445504328035033;-0.4244549638983677;0.7250668331339;0.3693431378254855;0.8136418505582378
24.790938;1.0442916703814762;0.8330089351681679;0.7976253393383054;-0.444450236767401;-0.42553050228450595;1.03467586493194;10.00089332453452;0.8335999733225277;-0.4244550423557851;-0.4244549633048778;0.7250681948142971;0.3693434376410189;0.8136420220924785
24.800938;1.0442894396690805;0.8330134898520374;0.7976265724285994;-0.4444502370068511;-0.4255305027764792;1.03467508458271;10.000899630034114;0.8335999137127154;-0.42445504141383295;-0.42445496274704103;0.7250695821244127;0.36934371004596;0.8136421636723716
24.810938;1.0442873322024253;0.833018108325451;0.7976278306447103;-0.44445023724082167;-0.42553050327713915;1.0346742048921158;10.000905129417426;0.8335997822172244;-0.424455040457127;-0.42445496222513696;0.7250709934720092;0.3693439557504124;0.8136422750894025
24.820938;1.0442853465449171;0.833022780280067;0.7976291170456852;-0.4444502374702106;-0.4255305037891756;1.034673230836674;10.000909806920735;0.8335995776792771;-0.42445503948882485;-0.4244549617392172;0.7250724268433418;0.36934417539557507;0.8136423571501357
24.830938;1.044283480244343;0.8330274950700269;0.7976304366194005;-0.44445023769565634;-0.42553050431505507;1.0346721682617537;10.000913647378553;0.8335992967544283;-0.42445503851227206;-0.42445496128943794;0.7250738795707992;0.3693443701373069;0.8136424099569016
24.840938;1.0442817303234913;0.8330322425791795;0.7976317951034431;-0.44445023791783367;-0.42553050485654464;1.0346710225957831;10.000916631190067;0.8335989334177133;-0.4244550375312518;-0.424454960876248;0.7250753485000414;0.36934454164273056;0.81364243231916
24.850938;1.0442800928564622;0.83303701290832;0.7976331969441246;-0.4444502381378205;-0.4255305054144588;1.0346697984063347;10.000918747338877;0.8335984793837625;-0.42445503655002326;-0.42445496050028103;0.7250768307476;0.36934469152537064;0.8136424224036627
24.860938;1.0442785616252601;0.8330417961035756;0.7976346436735393;-0.4444502383572551;-0.4255305059888548;1.0346685004154086;10.000920008264497;0.8335979258142505;-0.4244550355728212;-0.42445496016230294;0.7250783239090273;0.3693448209838965;0.8136423778928996
24.870938;1.0442771277914795;0.8330465821283766;0.7976361339836787;-0.44445023857807403;-0.42553050657955227;1.0346671345011056;10.000920452427591;0.8335972648612231;-0.4244550346033983;-0.42445495986312526;0.7250798260388618;0.369343930742268;0.8136418419537862
24.880938;1.0442757811972385;0.8330513603276373;0.7976376651422616;-0.44445023880190865;-0.425530507186397;1.0346657071000736;10.000920142150022;0.8335964897264347;-0.42445503364493276;-0.42445495960341945;0.7250813358958664;0.3693440211192124;0.8136417193361278
24.890938;1.0442745112458083;0.8330561192865598;0.7976392342355789;-0.44445023902983927;-0.42553050780903035;1.0346642238838446;10.000919155571278;0.8335955939235313;-0.4244550327000654;-0.4244549593835561;0.7250828525215168;0.36934409212293945;0.8136415538119321
24.900938;1.0442733065073124;0.8330608473352216;0.7976408389883167;-0.44445023926283145;-0.42553050844648965;1.0346626887784172;10.000917573173053;0.8335945707084325;-0.4244550317709142;-0.424454959203514;0.7250843745195603;0.3693441433884134;0.8136413440442473
24.910938;1.0442721546135254;0.833065532915751;0.7976424784516639;-0.4444502395021449;-0.42553050909708534;1.0346611042457046;10.0009154746646;0.833593413011592;-0.4244550308591068;-0.42445495906294084;0.725085900295889;0.36934417397156366;0.8136410899394556
24.920938;1.0442710434785578;0.8330701648319183;0.7976441524272344;-0.44445023974922865;-0.42553050975883705;1.0346594738277777;10.000912949560904;0.833592114221665;-0.424455029965809;-0.42445495896125873;0.7250874290158829;0.3693441823523083;0.8136407924043733
24.930938;1.0442699626976124;0.8330747325388276;0.7976458597296857;-0.44445024000567873;-0.4255305104300712;1.0346578041294987;10.00091010793681;0.8335906696265615;-0.42445502909199145;-0.4244549588976789;0.7250889612095952;0.36934416690572824;0.8136404525597556
24.940938;1.0442689041672035;0.8330792268332003;0.7976475975091892;-0.44445024027358715;-0.4255305111094225;1.0346561034378396;10.000907080506028;0.8335890770938593;-0.42445502823901804;-0.42445495887115264;0.7250904986606689;0.3693441264647618;0.813640070742986
24.950938;1.0442678624135537;0.8330836412393374;0.7976493614882142;-0.44445024055568055;-0.4255305117953876;1.0346543794494627;10.000904003576563;0.833587336006937;-0.4244550274089581;-0.4244549588802656;0.7250920438882318;0.3693440605551627;0.8136396459999485
24.960938;1.0442668347833686;0.8330879728311448;0.7976511452641791;-0.4444502408550375;-0.4255305124862349;1.0346526387659043;10.000900999134497;0.8335854461370941;-0.42445502660430934;-0.4244549589232164;0.7250935994126274;0.36934396939660513;0.8136391763798109
24.970938;1.044265821705993;0.8330922212334991;0.7976529398556891;-0.44445024117477894;-0.42553051318037316;1.034650887582164;10.000898165208476;0.8335834075942115;-0.4244550258275242;-0.4244549589981436;0.7250951670383377;0.36934385378534645;0.8136386589006178
24.980938;1.044264827222153;0.8330960694265452;0.7976544314734841;-0.4444491251956361;-0.42552944507509144;1.034649132218619;10.000895575083074;0.8335812205686616;-0.4244550250806165;-0.4244549591036408;0.7250967477381974;0.3693437149252811;0.8136380888606254
24.990938;1.0442638586326267;0.8331001511905471;0.7976562178842832;-0.444449125564728;-0.4255294457724176;1.0346473793510995;10.000893278937166;0.8335788853656015;-0.4244550243650907;-0.42445495923891546;0.7250983422380212;0.3693435542157091;0.8136374599821576
25.000938;1.0442629246883195;0.8331041480955781;0.7976579862278375;-0.44444912596225755;-0.42552944647009844;1.0346456358711635;10.000891310031772;0.8335764037520115;-0.42445502368222504;-0.42445495940342926;0.7250999518934872;0.3693433729614174;0.8136367652862854
25.010938;1.0442620334048884;0.8331080596870415;0.7976597277562245;-0.4444491263904569;-0.4255294471674116;1.0346439073167284;10.000889698513742;0.8335737802066885;-0.4244550230331083;-0.424454959596519;0.7251015796021095;0.36934317229673247;0.8136359971704701
25.020938;1.0442611904705008;0.833111887464732;0.7976614350404161;-0.44444912685124616;-0.42552944786347136;1.0346421963355477;10.000888483660477;0.8335710222276818;-0.42445502241825206;-0.4244549598174109;0.7251032298166096;0.3693429532975122;0.8136351474921386
25.030938;1.044260398910837;0.8331156346583172;0.7976631023864604;-0.4444491273460151;-0.42552944855711744;1.034640503529825;10.00088771425208;0.833568139726608;-0.42445502183728684;-0.4244549600654099;0.7251049069871964;0.36934271679135633;0.8136342092128361
25.040938;1.0442596599055052;0.8331193049396113;0.7976647252659489;-0.4444491278754777;-0.4255294492470918;1.0346388289302604;10.000887441742712;0.8335651434795852;-0.42445502128904394;-0.4244549603399362;0.7251066140207457;0.36934246312930974;0.8136331781827737
25.050938;1.0442589731633949;0.8331229015000884;0.7976662995178043;-0.4444491284395512;-0.42552944993234026;1.0346371726230352;10.000887710015762;0.8335620442188747;-0.4244550207719822;-0.4244549606403258;0.7251083520762786;0.36934219244267064;0.8136320533001333
25.060938;1.0442583368826328;0.8331264269888576;0.7976678205143792;-0.4444491290373426;-0.42552945061214886;1.0346355351092364;10.000888543482858;0.8335588532210412;-0.4244550202845328;-0.4244549609655373;0.7251101207342715;0.3693419050008209;0.8136308361677452
25.070938;1.044257748416629;0.8331298831425813;0.7976692828055417;-0.4444491296673808;-0.4255294512860462;1.0346339168170358;10.000889941038446;0.8335555821830138;-0.42445501982503747;-0.42445496131413385;0.7251119179580603;0.36934160119393317;0.8136295311107038
25.080938;1.0442572045044145;0.8331332701887633;0.7976706810557197;-0.44444913032794353;-0.42552945195347147;1.0346323173853715;10.000891878101204;0.8335522417300563;-0.42445501939159375;-0.42445496168455454;0.7251137404763974;0.3693412811986344;0.8136281446620968
25.090938;1.0442567008216144;0.8331365874153621;0.7976720113609764;-0.4444491310172765;-0.4255294526134945;1.0346307358204332;10.000894315139687;0.833548841354398;-0.42445501898202787;-0.4244549620752175;0.7251155847419263;0.36934094458540345;0.8136266844588809
25.100938;1.0442571941885108;0.8331404849446318;0.7976731599127835;-0.44444975907686635;-0.4255296620016794;1.0346291702029398;10.000897209268127;0.8335453911354022;-0.42445501859390966;-0.4244549624842526;0.7251174480152225;0.36934059034498146;0.8136251584617358
25.110938;1.0442567560192288;0.8331436598301716;0.7976743472669725;-0.44444975981788465;-0.42552966264483316;1.034627616843832;10.000900523408726;0.8335419024961518;-0.42445501822468334;-0.4244549629093177;0.7251193289558147;0.36934021748076695;0.8136235750096563
25.120938;1.0442563453605507;0.8331467621589962;0.7976754591274683;-0.4444497605812303;-0.4255296632798146;1.0346260706669046;10.000904231677284;0.8335383877110911;-0.4244550178720091;-0.42445496334787364;0.7251212273672779;0.3693398256554743;0.8136219433288228
25.130938;1.0442559621674068;0.8331497918974833;0.7976764919729953;-0.44444976136444786;-0.42552966390700064;1.0346245264571634;10.000908321559328;0.8335348592960382;-0.42445501753399745;-0.4244549637975995;0.7251231434069005;0.3693384155131479;0.8136198198748151
25.140938;1.044255608480521;0.8331527497409379;0.7976774431286189;-0.44444976216508325;-0.4255296645266559;1.0346229798884277;10.000912793836545;0.8335313288454119;-0.4244550172089843;-0.424454964256618;0.7251250767840375;0.3693379884057265;0.8136181233955097
25.150938;1.0442552862450665;0.8331556370161376;0.7976783112044225;-0.4444497629806231;-0.42552966513919693;1.0346214284848703;10.000917659955721;0.8335278061760645;-0.42445501689511267;-0.4244549647235179;0.7251270262462606;0.36933754559417803;0.813616410976508
25.160938;1.0442549956858524;0.8331584560598085;0.7976790948020891;-0.44444976380861406;-0.425529665745126;1.0346198722039421;10.000922935819217;0.8335243001082886;-0.4244550165901717;-0.42445496519733755;0.7251289895679199;0.369337087849087;0.8136146931957347
25.170938;1.0442547356750136;0.8331612101138762;0.7976797918661901;-0.444449764646709;-0.42552966634460615;1.0346183131386844;10.000928637367725;0.8335208191823599;-0.4244550162918509;-0.4244549656776764;0.7251309640906279;0.3693366158082143;0.8136129800028458
25.180938;1.0442545047774432;0.8331639031377833;0.7976804006424951;-0.44444976549252213;-0.42552966693721944;1.0346167543538878;10.000934781161897;0.8335173715674165;-0.42445501599823476;-0.4244549661647338;0.7251329473050062;0.36933613043066166;0.813611280166
25.190938;1.0442543017002164;0.8331665397134447;0.7976809209492083;-0.4444497663435972;-0.425529667522216;1.0346151981000384;10.000941383261305;0.8335139656570033;-0.4244550157079473;-0.424454966658985;0.7251349370331307;0.36933563308908157;0.8136096008896622
25.200938;1.0442541254192863;0.8331691241247886;0.7976813547292121;-0.4444497671976527;-0.4255296680989688;1.034613644660204;10.000948451045932;0.833510610342237;-0.42445501541972924;-0.42445496716082043;0.7251369311683744;0.36933512529399437;0.8136079478806685
25.210938;1.0442539746172748;0.8331713422067955;0.7976814017463497;-0.4444486517295854;-0.42552859986548086;1.0346120931115137;10.000955978071072;0.8335073137277043;-0.42445501513216044;-0.42445496767066765;0.7251389275074811;0.3693346082582832;0.8136063254804773
25.220938;1.0442538464408602;0.8331738304878363;0.7976816728725896;-0.4444486525849409;-0.42552860042426827;1.0346105429978327;10.000963954800133;0.8335040822572591;-0.42445501484392306;-0.4244549681892896;0.7251409243860096;0.3693340824493995;0.8136047365183163
25.230938;1.044253735704966;0.8331762735768257;0.797681866507322;-0.4444486534396937;-0.4255286009727858;1.034608994939325;10.000972381746841;0.8335009213139507;-0.42445501455413526;-0.4244549687176761;0.7251429208103399;0.36933354732776674;0.8136031819751057
25.240938;1.0442536350441975;0.8331786726507462;0.7976819826626581;-0.4444486542933006;-0.4255286015099436;1.034607450055154;10.00098126523712;0.8334978358429469;-0.4244550142624814;-0.42445496925670073;0.7251449149597626;0.36933300155047466;0.8136016611930732
25.250938;1.0442535359928942;0.83318102799155;0.7976820191866356;-0.4444486551455132;-0.4255286020346897;1.0346059095474096;10.000990605153122;0.8334948304330856;-0.4244550139692615;-0.42445496980708397;0.725146902805616;0.3693324433372694;0.8136001726305936
