time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.260938;1.0442534305825235;0.8331833391666797;0.7976819723189161;-0.4444486559967506;-0.42552860254587493;1.034604374975725;10.001000390830521;0.8334919089320695;-0.42445501367536265;-0.42445497036958696;0.7251488783533575;0.369331870657037;0.8135987141766966
25.270938;1.0442533119446837;0.8331856052566028;0.7976818379795555;-0.4444486568480662;-0.42552860304237555;1.034603848607542;10.001010599203722;0.8334890735576199;-0.4244550133820312;-0.4244549709449994;0.7251508351202274;0.36933128155854583;0.8135972831306391
25.280938;1.0442531730994804;0.8331878252750299;0.7976816131765657;-0.444448657700737;-0.42552860352331423;1.034602333751391;10.001021191014003;0.8334863245169287;-0.4244550130905677;-0.4244549715339857;0.7251527677834141;0.3693306746116952;0.8135958764288698
25.290938;1.0442530057408042;0.8331899985003958;0.7976812965199235;-0.44444865855602905;-0.42552860398789205;1.034600834924838;10.001032114936375;0.8334836603298833;-0.424455012802278;-0.4244549721371777;0.7251546730636027;0.3693300488340045;0.8135944913917352
25.300938;1.0442528013076946;0.8331921243134788;0.797680887717786;-0.4444486594151763;-0.42552860443525736;1.0345993570966197;10.001043318368014;0.8334810776036435;-0.42445501251860224;-0.4244549727554859;0.7251555494530468;0.3693294031197219;0.8135922360652325
25.310938;1.0442525536785354;0.8331942019743769;0.7976803865949256;-0.4444486602792336;-0.4255286048648789;1.0345979048092906;10.001054757409861;0.8334785703495811;-0.4244550122410544;-0.4244549733901496;0.725157396168528;0.3693287360487436;0.813590894057948
25.320938;1.044252260591246;0.8331962306239049;0.797679791847125;-0.44444866114891235;-0.4255286052769614;1.0345964822006397;10.001066402246439;0.8334761304846228;-0.42445501197113683;-0.42445497404232996;0.7251592124181764;0.36932804648221623;0.8135895767414427
25.330938;1.0442519227608225;0.8331982088972125;0.797679100485627;-0.4444486620246648;-0.4255286056723465;1.034595093129543;10.001078232281971;0.833473749657302;-0.4244550117105839;-0.4244549747126986;0.7251609977665991;0.3693273340385072;0.8135882860922116
25.340938;1.0442515426669527;0.8332001338274178;0.7976783089287703;-0.4444486629069859;-0.4255286060520802;1.0345937410079846;10.001090226195245;0.8334714206978266;-0.4244550114616045;-0.4244549754014894;0.7251627528780302;0.3693265987600959;0.8135870237222056
25.350938;1.0442511245530897;0.8332020003847121;0.7976774150336766;-0.44444866379667275;-0.4255286064171011;1.0345924287442148;10.001102358233284;0.8334691377606724;-0.4244550112266674;-0.4244549761088275;0.7251644790310262;0.36932584058219065;0.8135857914789748
25.360938;1.0442506743205826;0.8332038029346686;0.797676419870526;-0.4444486646948564;-0.42552860676835197;1.0345911589422567;10.00111459779974;0.8334668956309494;-0.42445501100812694;-0.42445497683477335;0.7251661765615026;0.36932505900684576;0.8135845918666866
25.370938;1.044250197853048;0.8332055368947882;0.7976753280149896;-0.4444486656030168;-0.42552860710715334;1.0345899337995574;10.001126906144346;0.8334646891036213;-0.4244550108080602;-0.4244549775790729;0.7251678440656435;0.36932425275045533;0.8135834282202097
25.380938;1.0442496995268045;0.8332071986250247;0.7976741463027927;-0.4444486665231261;-0.4255286074353065;1.0345887537045113;10.001139236056899;0.8334625126097808;-0.42445501062824625;-0.4244549783410236;0.7251694786143187;0.3693234196833004;0.8135823044722799
25.390938;1.0442491828680092;0.8332087848697837;0.7976728830657803;-0.44444866745768474;-0.4255286077547609;1.0345876156714102;10.001151537631968;0.8334603599902474;-0.4244550104701502;-0.42445497911950186;0.7251710757925924;0.36932255752406457;0.8135812249512638
25.400938;1.0442486519038205;0.8332102928282611;0.7976715484000547;-0.4444486684095341;-0.4255286080670874;1.034586513750433;10.001163762168183;0.8334582248339327;-0.42445501033479327;-0.4244549799129279;0.725172629631519;0.36932066481724923;0.8135797404986174
25.410938;1.0442481116418945;0.8332117196508004;0.7976701539478641;-0.44444866938155375;-0.4255286083733539;1.0345854402891748;10.00117586055819;0.83345610088989;-0.42445501022271165;-0.4244549807194039;0.7251741333607328;0.3693197413273453;0.8135787637075207
25.420938;1.0442475678293097;0.8332130614966134;0.797668711968329;-0.4444486703764228;-0.42552860867463194;1.0345843862315918;10.00118777806531;0.8334539821256406;-0.4244550101342073;-0.4244549815372985;0.725175580508767;0.3693187879112094;0.8135778453491548
25.430938;1.0442470259734509;0.8332143135738225;0.7976672341152415;-0.44444867139673766;-0.42552860897224365;1.0345833418185537;10.00119944879626;0.8334518631384847;-0.42445501006949116;-0.42445498236571316;0.7251769650070525;0.3693178066659896;0.8135769900110535
25.440938;1.0442464906123026;0.8332151534601396;0.7976654262625408;-0.44444755612202147;-0.4255275404656462;1.034582298158087;10.001210798507547;0.8334497395553028;-0.42445501002862446;-0.4244549832044499;0.7251782805985215;0.36931680108370984;0.8135762023787928
25.450938;1.044245965571;0.83321620994447;0.7976639025196417;-0.44444755720208196;-0.42552754075810717;1.0345812475751046;10.001221752919474;0.833447607616783;-0.4244550100115392;-0.42445498405378346;0.7251795208367521;0.3693157753174271;0.8135754869714823
25.460938;1.0442454542460147;0.8332171598400748;0.7976623635600906;-0.44444755831674465;-0.42552754104737905;1.034580182720247;10.001232237876096;0.8334454640512868;-0.4244550100180436;-0.42445498491411604;0.7251806796616956;0.3693147331448277;0.8135748481344911
25.470938;1.0442449598642132;0.8332179971773606;0.7976608122729412;-0.4444475594689679;-0.4255275413324713;1.0345790962851469;10.00124217666914;0.8334433074183434;-0.4244550100479305;-0.42445498578560326;0.7251817521796174;0.36931367765770956;0.8135742902182211
25.480938;1.0442444857792927;0.8332187165304418;0.7976592505349133;-0.44444756066136926;-0.42552754161260165;1.0345779819108571;10.001251494228335;0.8334411393215395;-0.42445501010133124;-0.42445498666804743;0.7251827354828037;0.36931261144803695;0.8135738172498926
25.490938;1.0442440356943417;0.8332193130457195;0.7976576789878043;-0.4444475618960958;-0.425527541887364;1.0345768352013138;10.001260118471047;0.8334389636026782;-0.4244550101786955;-0.424454987561112;0.7251836288048032;0.3693115367947133;0.8135734324990951
25.500938;1.0442436141536646;0.8332197823690612;0.7976560965820957;-0.44444756317460143;-0.42552754215641064;1.0345756533492916;10.001267973053798;0.83343678464289;-0.42445501028023336;-0.42445498846471774;0.7251844328826402;0.36931045586042066;0.8135731381267407
25.510938;1.0442432263393362;0.8332201214149592;0.7976545011214033;-0.44444756449736467;-0.4255275424190309;1.0345744341485;10.001274974948652;0.8334346067162839;-0.4244550104056447;-0.4244549893791941;0.7251851490331733;0.3693093708184581;0.813572934742576
25.520938;1.0442428766831542;0.8332203289644745;0.7976528906325372;-0.44444756586386774;-0.4255275426740521;1.0345731762967363;10.001281046465127;0.833432434777683;-0.4244550105543059;-0.42445499030491274;0.7251857783575731;0.3693082838192721;0.8135728214323191
25.530938;1.0442425675705225;0.8332204046083083;0.797651264318338;-0.4444475672728872;-0.4255275429199141;1.0345718800255348;10.001286131479999;0.8334302756274936;-0.42445501072536235;-0.4244549912418167;0.7251863214880835;0.3693071970875653;0.813572796182078
25.540938;1.044242298729507;0.8332203471552467;0.7976496227009884;-0.4444475687228496;-0.42552754315466185;1.0345705465508588;10.001290201957337;0.8334281380798472;-0.42445501091761645;-0.42445499218918487;0.7251867788481903;0.3693061131210599;0.8135728560638048
25.550938;1.044242067064803;0.8332201547581857;0.7976479671599647;-0.444447570212105;-0.42552754337604104;1.0345691771943972;10.001293252317184;0.8334260321057112;-0.42445501112951406;-0.4244549931456701;0.7251871508924438;0.3693050344812373;0.8135729974463267
25.560938;1.0442418673745661;0.8332198263207403;0.7976462996287443;-0.4444475717390997;-0.42552754358195766;1.0345677730408671;10.001295287823716;0.8334239676119987;-0.4244550113594364;-0.424454994109703;0.725187437885176;0.36930396338179167;0.8135732164839069
25.570938;1.0442416940135197;0.8332193621360469;0.7976446226524597;-0.4444475733024381;-0.4255275437708722;1.034566335491188;10.001296312030588;0.8334219531897814;-0.42445501160594634;-0.42445499507996093;0.7251876393559622;0.3693029016836944;0.81357350925682
25.580938;1.0442415419669147;0.8332187637700739;0.7976429387864601;-0.444447574900786;-0.4255275439417229;1.0345648673674097;10.001296312578964;0.833419995518759;-0.42445501186773626;-0.42445499605543885;0.7251877535177672;0.3693018511084998;0.8135738715524913
25.590938;1.0442414061122005;0.8332180339478737;0.79764124970106;-0.44444757653260586;-0.42552754409361404;1.0345633727517753;10.001295249957856;0.8334180998311242;-0.4244550121435711;-0.42445499703511314;0.7251877771006325;0.3693008133571228;0.8135742990997845
25.600938;1.0442412795243317;0.8332171762081046;0.7976395563226955;-0.4444475781959078;-0.42552754422545186;1.0345618554837421;10.001293059906496;0.8334162704614991;-0.4244550124322884;-0.42445499801760017;0.7251877064459167;0.36929979024416837;0.8135747880864892
25.610938;1.0442411530588935;0.8332161943459909;0.7976378594465158;-0.44444757988828;-0.42552754433587614;1.0345603187802188;10.00128966524474;0.8334145106083783;-0.4244550127327559;-0.42445499900125017;0.7251875392408904;0.3692987836964288;0.813575335505961
25.620938;1.044241017089174;0.8332150919460446;0.7976361599898604;-0.4444475816071561;-0.4255275444236871;1.0345587659425461;10.00128498353751;0.8334128221448327;-0.42445501304384575;-0.4244549999846107;0.7251872751333699;0.36929779548917036;0.8135759391490036
25.630938;1.0442418254318526;0.8332145232811833;0.7976343480957672;-0.4444482106910969;-0.425527753223945;1.0345572001982863;10.001278932846432;0.8334112065136168;-0.4244550133645146;-0.4244550009668694;0.7251869149101882;0.3692968272221302;0.8135765968834583
25.640938;1.0442416481401655;0.8332131901002473;0.7976326490068858;-0.4444482124553147;-0.42552775326402315;1.0345556246353178;10.001271443581482;0.8334096656694604;-0.424455013694009;-0.4244550019478647;0.7251864594465979;0.3692958805968437;0.8135773061612473
25.650938;1.0442414422941413;0.8332117477740947;0.7976309547877453;-0.44444821423822223;-0.42552775327897274;1.034554042671685;10.001262471264324;0.8334082014343274;-0.4244550140320457;-0.4244550029276773;0.7251859095296763;0.3692949574871741;0.8135780645984608
25.660938;1.0442412039541604;0.8332102003451829;0.7976292698342142;-0.44444821603695206;-0.42552775326795167;1.0345524576297873;10.001252001548767;0.8334068140987181;-0.4244550143786959;-0.42445500390636476;0.7251852661485237;0.3692940600285632;0.8135788706471578
25.670938;1.0442409307347158;0.8332085504494579;0.7976275999041151;-0.44444821784858624;-0.4255277532298939;1.034550872248744;10.00124004925036;0.8334055019950479;-0.42445501473393576;-0.42445500488401605;0.7251845304642954;0.36929319082567186;0.8135797237125817
25.680938;1.044240622381953;0.8332068001291169;0.7976259519505047;-0.444448219670161;-0.4255277531633345;1.0345492889088768;10.001226654091756;0.8334042622336681;-0.4244550150972838;-0.4244550058609322;0.7251837036820872;0.3692923527616088;0.8135806241754336
25.690938;1.044240280879458;0.8332046349463548;0.7976240300739523;-0.4444471051739885;-0.4255266842649176;1.0345477094923652;10.001211868401159;0.8334030919608381;-0.4244550154677242;-0.42445500683778287;0.7251827867804612;0.36929054862570115;0.8135811197103042
25.700938;1.0442399099412971;0.8332026929532943;0.7976224501758796;-0.4444471070054776;-0.42552668413607386;1.0345461345794607;10.001195743961679;0.8334019889467753;-0.42445501584369877;-0.4244550078155517;0.72518177981278;0.3692897809462044;0.8135821207744829
25.710938;1.0442395132574813;0.8332006608830895;0.7976209172806427;-0.444447108836912;-0.42552668397325505;1.0345445630525476;10.001178332993646;0.8334009508438622;-0.42445501622317205;-0.42445500879530323;0.7251806813365532;0.3692890516571936;0.8135831770511336
25.720938;1.0442390924255642;0.8331985425113548;0.7976194395998422;-0.44444711066550135;-0.4255266837747389;1.0345429931581773;10.001159695677726;0.8333999744758347;-0.4244550166037922;-0.424455009777945;0.7251794885730902;0.36928836162310497;0.8135842928409
25.730938;1.0442386464041498;0.8331963417271505;0.7976180249787245;-0.4444471124889563;-0.4255266835391742;1.034541424194882;10.001139896521668;0.8333990563688852;-0.4244550169829392;-0.42445501076396613;0.7251781982243442;0.3692877106570169;0.8135854735367805
25.740938;1.044238172720762;0.833194063030386;0.7976166814235927;-0.44444711430553224;-0.4255266832655747;1.0345398566710426;10.001118992540158;0.8333981935177625;-0.42445501735774305;-0.4244550117532434;0.7251768074458327;0.3692870980672846;0.813586725797572
25.750938;1.0442376690469706;0.8331917118640134;0.7976154166370547;-0.44444711611398713;-0.4255266829530391;1.0345382909394707;10.001097028318426;0.8333973835874074;-0.4244550177253314;-0.4244550127452813;0.7251753142348968;0.36928652324157263;0.8135880569001366
25.760938;1.044237134384271;0.8331892952272042;0.7976142374270867;-0.4444471179132497;-0.4255266826006159;1.0345367264697414;10.001074040974505;0.8333966254267149;-0.4244550180831754;-0.4244550137398718;0.725173716826521;0.3692859858365904;0.813589473389201
25.770938;1.0442365699699807;0.8331868223809171;0.797613149822526;-0.4444471197019873;-0.4255266822076423;1.0345351617580114;10.00105006988029;0.8333959196307691;-0.42445501842926286;-0.4244550147374255;0.725172012781321;0.36928548559870195;0.8135909797263428
25.780938;1.0442359795913168;0.8331843048311856;0.797612158731402;-0.4444471214785616;-0.4255266817740222;1.0345335935098843;10.001025166640028;0.8333952675440225;-0.4244550187620666;-0.42445501573877553;0.7251701990561714;0.3692850223734268;0.8135925780855191
25.790938;1.0442353691865442;0.8331817553462287;0.7976112675469103;-0.4444471232413014;-0.4255266813000707;1.034532016566331;10.00099939550223;0.8333946694365266;-0.42445501908028516;-0.42445501674502817;0.7251682733631437;0.36928459616788384;0.8135942693522118
25.800938;1.044234746072364;0.8331791865446847;0.7976104789281168;-0.4444471249884547;-0.42552668078628786;1.0345304259065942;10.000972824994683;0.8333941240497913;-0.4244550193825178;-0.4244550177576252;0.7251662356181525;0.3692842066802324;0.8135960540433815
25.810938;1.0442341180819588;0.833176609972348;0.7976097956412265;-0.44444712671789294;-0.4255266802332272;1.034529818235658;10.000945525188413;0.8333936291381118;-0.4244550196671291;-0.42445501877832337;0.7251640881244034;0.36928385286738924;0.8135979328439851
25.820938;1.044233492597504;0.8331740357447052;0.7976092200275409;-0.4444471284271129;-0.4255266796412897;1.034528190953119;10.000917566814126;0.8333931817866663;-0.4244550199321661;-0.42445501980903166;0.7251618346337325;0.36928353323745067;0.8135999068093029
25.830938;1.0442328753492125;0.8331714722086613;0.7976087528367664;-0.44444713011354425;-0.4255266790107008;1.0345265402578325;10.000889012947015;0.8333927789211083;-0.4244550201752799;-0.4244550208515968;0.7251594796073753;0.36928324639752974;0.8136019769625145
25.840938;1.0442322700507298;0.8331689258162455;0.7976083931234192;-0.44444713177488;-0.4255266783420376;1.0345248610444715;10.00085991764142;0.8333924179583878;-0.4244550203939431;-0.42445502190754303;0.7251570282661989;0.36928299129659814;0.813604144264322
25.850938;1.044231679704887;0.8331664011704609;0.7976081396867329;-0.4444471334091573;-0.4255266776367583;1.034523148326981;10.000830343695606;0.8333920970751029;-0.42445502058592294;-0.424455022977867;0.7251544868541928;0.3692827672075799;0.8136064099921593
25.860938;1.0442311079801838;0.833163900901835;0.7976079928305797;-0.44444713501451066;-0.4255266768969689;1.034521398261128;10.000800379900383;0.8333918153756832;-0.42445502074949293;-0.4244550240630229;0.725151862405442;0.3692825736418855;0.8136087746518718
25.870938;1.0442305592450698;0.8331614260191862;0.7976079548072524;-0.44444713658887275;-0.42552667612484407;1.0345196076911893;10.000770132261827;0.8333915730374216;-0.4244550208831803;-0.42445502516300215;0.7251491621353722;0.3692824102620405;0.8136112364405941
25.880938;1.044230037819672;0.8331589772753608;0.7976080289397768;-0.44444713812975556;-0.425526675322475;1.0345177730464679;10.000739700943678;0.8333913712985934;-0.42445502098556637;-0.424455026277428;0.7251463933739514;0.369282276763031;0.8136137918061678
25.890938;1.0442295473595993;0.8331565565039736;0.7976082184833678;-0.4444471396341358;-0.4255266744920321;1.0345158908458834;10.00070917115482;0.8333912125053793;-0.4244550210553159;-0.42445502740571334;0.7251435643785542;0.36928217256153323;0.8136164367874974
25.900938;1.044229090512197;0.8331541663358909;0.7976085252630883;-0.4444471410985384;-0.42552667363582464;1.0345139595161479;10.000678620526289;0.8333910999500099;-0.42445502109109734;-0.4244550285470708;0.72514068501241;0.36928209622647984;0.8136191669999271
25.910938;1.0442286681642687;0.8331518088737386;0.7976089483080027;-0.4444471425193165;-0.4255266727562644;1.0345119801430827;10.000648132738716;0.8333910370779156;-0.4244550210914786;-0.42445502970031185;0.7251377662191238;0.3692820451083114;0.8136219768954075
25.920938;1.0442282781484824;0.8331494852079466;0.7976094836815198;-0.4444471438930167;-0.425526671855962;1.0345099561536908;10.000617808540888;0.8333910267013359;-0.424455021054985;-0.4244550308638484;0.7251348190160811;0.3692820157673608;0.8136248595656075
25.930938;1.044227914386462;0.8331468788365347;0.797609821752335;-0.44444602889214735;-0.42552560213622753;1.0345078926610438;10.000587767455722;0.8333910708071343;-0.4244550209800343;-0.42445503203578816;0.7251318542804965;0.36928200486789237;0.8136278073966035
25.940938;1.0442275672535632;0.8331446254371044;0.7976105630091863;-0.44444603016277673;-0.4255256012036098;1.0345057957372052;10.000558145020394;0.8333911708043695;-0.4244550208648645;-0.424455033213661;0.7251288829788453;0.3692820096585528;0.8136308129748817
25.950938;1.04422722525705;0.8331424099643658;0.7976113966589623;-0.4444460313777288;-0.425525600259835;1.0345036722138843;10.000529085275698;0.8333913282680137;-0.4244550207079627;-0.4244550343942296;0.7251259161806484;0.3692820280836511;0.8136338692451469
25.960938;1.0442268772698935;0.8331402343521862;0.7976123159140203;-0.44444603253459514;-0.42552559930819267;1.0345015293304;10.000500722003231;0.8333915459173855;-0.4244550205083675;-0.42445503557374525;0.725122964714608;0.36928205895344807;0.813636968969043
25.970938;1.0442265142289697;0.8331380993831781;0.7976133143462756;-0.4444460336313479;-0.4255255983518266;1.0344993738067478;10.000473163587285;0.8333918276308566;-0.4244550202651018;-0.42445503674814206;0.7251200385956523;0.36928210199008504;0.8136401045271258
25.980938;1.0442261298338453;0.8331360053254118;0.7976143852288051;-0.44444603466620375;-0.4255255973937653;1.0344972111673811;10.000446499312641;0.8333921770301211;-0.42445501997652463;-0.424455037913099;0.7251171468735447;0.3692811575297461;0.813642814273524
25.990938;1.0442257202946847;0.8331339526196971;0.7976155204556176;-0.4444460356377236;-0.42552559643698695;1.0344950456840032;10.000420818505365;0.8333925961616746;-0.42445501964037674;-0.4244550390641822;0.7251142977714243;0.36928122600329066;0.8136459983196265
26.000938;1.0442252836961388;0.833131941361153;0.7976167102390838;-0.44444603654489706;-0.4255255954843892;1.0344928811325362;10.000396224418793;0.8333930857121142;-0.42445501925429047;-0.4244550401968442;0.7251114985123164;0.369281307765654;0.8136491960449198
26.010938;1.0442248195058585;0.8331299708646677;0.7976179442675183;-0.44444603738707905;-0.42552559453861205;1.0344907218376773;10.000372836329811;0.8333936460588076;-0.42445501881625525;-0.4244550413063823;0.7251087552364066;0.36928140359769884;0.8136524024147086
26.020938;1.0442243285243396;0.8331280404666105;0.7976192130710303;-0.44444603816391853;-0.42552559360192993;1.0344885730241191;10.000350781185574;0.8333942774103629;-0.42445501832478727;-0.424455042388058;0.7251060735727429;0.3692815149609119;0.8136556139298626
26.030938;1.0442238136564825;0.8331261505273515;0.7976205080728718;-0.44444603887524964;-0.4255255926763983;1.0344864405067233;10.00033017597602;0.8333949788626875;-0.42445501777905076;-0.4244550434372268;0.725103459374998;0.36928164356198917;0.8136588274043509
26.040938;1.0442232806635945;0.8331243022770287;0.7976218210455246;-0.44444603952106976;-0.4255255917641025;1.0344843299636703;10.000311112792602;0.8333957481850304;-0.4244550171789979;-0.4244550444495552;0.7251009187286913;0.3692817910848882;0.8136620391399862
26.050938;1.0442227371005994;0.8331224967114204;0.7976231441962202;-0.4444460401016257;-0.4255255908672686;1.0344822458867324;10.000293664175524;0.833396583086366;-0.4244550165252392;-0.4244550454213723;0.7250984574231177;0.3692819590875661;0.8136652452596735
26.060938;1.044222189633533;0.8331207333547287;0.7976244700833943;-0.4444460406174065;-0.42552558998834605;1.0344801909028256;10.000277894815053;0.8333974824049559;-0.42445501581863826;-0.42445504634971915;0.7250960805718109;0.3692821485676576;0.8136684417508622
26.070938;1.0442216423937654;0.8331190096889867;0.7976257907307335;-0.44444604106905977;-0.4255255891299417;1.0344781662474036;10.000263857224018;0.8333984461369325;-0.4244550150599695;-0.4244550472319621;0.7250937924330345;0.36928235970478956;0.8136716239940457
26.080938;1.0442210977553765;0.8331173218439846;0.7976270972716293;-0.4444460414572295;-0.42552558829427456;1.034476172994409;10.000251583600836;0.8333994750941506;-0.42445501424991106;-0.42445504806551365;0.7250905962407799;0.3692825921729803;0.8136738959045895
26.090938;1.0442205579486497;0.8331156660572276;0.7976283809722592;-0.4444460417823033;-0.42552558748242575;1.034474213370176;10.000241088553754;0.8334005707661144;-0.42445501338934805;-0.42445504884798396;0.7250884940628846;0.3692828455488092;0.8136770345323375
26.100938;1.044220025876709;0.8331140397203561;0.7976296345784691;-0.4444460420442965;-0.4255255866940227;1.0344722918274092;10.000232374697395;0.833401734930271;-0.42445501247957873;-0.4244550495774098;0.7250864870575202;0.3692831193884895;0.8136801433269436
26.110938;1.044219505016656;0.8331124411783987;0.7976308529776763;-0.4444460422429849;-0.42552558592755396;1.0344704146897508;10.000225429827458;0.8334029689768969;-0.42445501152202525;-0.42445505025214253;0.7250845763287492;0.3692834132363119;0.8136832156211128
26.120938;1.0442189988846398;0.8331108689041012;0.7976320334321895;-0.4444460423782128;-0.42552558518098726;1.0344685879409123;10.000220223686606;0.8334042735962104;-0.42445501051778833;-0.42445505087057556;0.7250827636295673;0.3692837269345254;0.8136862432031137
26.130938;1.044218510501254;0.8331093214709657;0.7976331753675907;-0.44444604245022923;-0.42552558445233635;1.0344668152408376;10.000216717474013;0.8334056489254428;-0.4244550094677119;-0.4244550514310802;0.725081050984677;0.36928406090673177;0.8136892170408054
26.140938;1.0442180415883147;0.8331077978839082;0.7976342791295693;-0.4444460424597291;-0.4255255837402783;1.0344650980151906;10.000214872170922;0.8334070944946709;-0.424455008372891;-0.4244550519321685;0.7250794397721271;0.36928441588710276;0.8136921279945002
26.150938;1.044217591479207;0.8331062971024955;0.7976353445124045;-0.4444460424076502;-0.42552558304467425;1.0344634367735932;10.000214642426707;0.8334086091453334;-0.4244550072350454;-0.4244550523728799;0.7250779303765194;0.3692847923106363;0.813694966641558
26.160938;1.044217156960779;0.8331048174704629;0.797636370398364;-0.44444604229496126;-0.425525582366371;1.0344618320093941;10.000215969655434;0.833410191367035;-0.4244550060565367;-0.4244550527532446;0.7250765223237549;0.3692851898868998;0.8136977233768046
26.170938;1.0442167330682082;0.8331033571559825;0.7976373552999593;-0.44444604212243505;-0.4255255817064848;1.0344602841309865;10.000218786853472;0.8334118392964597;-0.42445500484024234;-0.42445505307439146;0.725075214111444;0.36928560724399134;0.8137003895383078
26.180938;1.0442163136072953;0.8331019148396995;0.7976382980348992;-0.4444460418905166;-0.42552558106605026;1.0344587929945683;10.000223030005031;0.8334135506322137;-0.42445500358942173;-0.4244550533382631;0.7250740022116451;0.36928604166481843;0.8137029584344022
26.190938;1.0442158914425683;0.8331001718513351;0.7976388947914869;-0.44444492527497587;-0.42552451164436944;1.034457357920844;10.000228645515097;0.8334153235419807;-0.42445500230748506;-0.4244550535472738;0.7250728801923237;0.3692864896416903;0.813705425135851
26.200938;1.0442164207287683;0.8330994108078043;0.7976396430617565;-0.44444555226274646;-0.4255247197805209;1.0344559777165891;10.00023559216191;0.8334171572645571;-0.4244550009977126;-0.42445505370395703;0.7250718392488228;0.36928694793902117;0.8137077853443804
26.210938;1.0442159695875066;0.8330980090085662;0.7976404642826682;-0.44444555185453627;-0.4255247192018569;1.0344546503292986;10.000243840560438;0.8334190509687814;-0.4244549996630742;-0.4244550538105787;0.7250708692795865;0.3692874138860229;0.8137100345238542
26.220938;1.0442154922402958;0.8330966141067008;0.7976412494157731;-0.4444455513895261;-0.4255247186418217;1.0344533729791365;10.000253368433254;0.833421002245654;-0.4244549983062005;-0.4244550538690819;0.725069959783457;0.36928788499109844;0.8137121680090172
26.230938;1.0442149813720816;0.833095223472981;0.797642000649343;-0.4444455508696358;-0.4255247180975433;1.034452142314688;10.000264150277637;0.8334230068510644;-0.4244549969294474;-0.42445505388130284;0.7250691008859206;0.3692883587921221;0.8137141817437277
26.240938;1.0442144294783768;0.8330938352609312;0.7976427207102896;-0.44444555029686017;-0.42552471756575244;1.034450954287104;10.000276142534652;0.8334250594281489;-0.4244549955349319;-0.4244550538489584;0.7250682836875464;0.3692888328426216;0.8137160727484667
26.250938;1.0442138291631726;0.8330924482084041;0.7976434129773795;-0.44444554967318683;-0.42552471704347694;1.0344498048335982;10.000289273214714;0.8334271546692897;-0.42445499412451065;-0.42445505377351106;0.7250675000391716;0.36928930471272897;0.8137178390101737
26.260938;1.0442131744272278;0.8330910612428288;0.7976440807767164;-0.44444554900091426;-0.42552471652828366;1.0344486910710127;10.000303451942363;0.8334292883083951;-0.424454992699782;-0.42445505365635655;0.7250667428842443;0.369289772260015;0.8137194795386232
26.270938;1.0442124614095025;0.8330896734984127;0.7976447262963982;-0.44444554828292476;-0.42552471601776226;1.0344476124301416;10.000318592348313;0.8334314568035955;-0.4244549912621232;-0.42445505349912477;0.7250660067799476;0.36929023370055486;0.8137209949050034
26.280938;1.0442116880426098;0.8330882849298747;0.7976453501090764;-0.44444554752283305;-0.4255247155088505;1.034446571622743;10.000334619147292;0.8334336564016802;-0.42445498981279467;-0.42445505330350003;0.7250652884550796;0.36929068756380634;0.8137223873720942
26.290938;1.0442108536790589;0.8330868967560314;0.7976459517957376;-0.44444554672486536;-0.4255247149980039;1.0344455737400717;10.000351461753382;0.8334358830101549;-0.4244549883530799;-0.42445505307078746;0.725064587627185;0.36929013310942393;0.8137232062947071
26.300938;1.044209959111813;0.8330855106812424;0.7976465305509104;-0.44444554589340396;-0.4255247144819418;1.0344446232815028;10.000369056082715;0.8334381322429713;-0.4244549868843505;-0.4244550528019635;0.7250639067758196;0.36929057048139885;0.8137243625013888
26.310938;1.0442090063306984;0.8330841275062497;0.7976470847113091;-0.44444554503261696;-0.42552471395793295;1.034443722525196;10.000387353797668;0.8334403991211911;-0.4244549854081248;-0.4244550524980791;0.725063249549562;0.36929100024941436;0.813725404558538
26.320938;1.0442079983913388;0.8330827466356209;0.7976476109565427;-0.4444455441465111;-0.42552471342361303;1.0344428731615654;10.000406322746187;0.8334426783132124;-0.4244549839261488;-0.4244550521603619;0.7250626195128617;0.36929142321123354;0.8137263354014185
26.330938;1.0442069397866895;0.8330813668376723;0.7976481045384297;-0.444445543239129;-0.42552471287705423;1.0344420785909687;10.00042593316895;0.8334449651505038;-0.4244549824403346;-0.4244550517900132;0.7250620201234805;0.3692918405027023;0.8137271601941537
26.340938;1.0442058366458273;0.8330799874165953;0.7976485602372161;-0.4444455423143735;-0.4255247123170085;1.0344413438467739;10.000446146989372;0.8334472563337979;-0.42445498095261786;-0.424455051387979;0.7250614549325793;0.369292253544174;0.8137278858563028
26.350938;1.0442046966796348;0.8330786085559887;0.7976489731149439;-0.4444455413756784;-0.4255247117427029;1.0344406737273835;10.000466925266798;0.8334495494297832;-0.42445497946484795;-0.4244550509546883;0.7250609269979704;0.36929266389730503;0.8137285181639365
26.360938;1.0442035291860363;0.8330772306080589;0.7976493392017475;-0.44444554042619155;-0.4255247111534814;1.034440071116135;10.000488237966342;0.8334518418854724;-0.42445497797877163;-0.4244550504900809;0.7250604383130491;0.3692930730111609;0.8137290597114465
26.370938;1.0442023450909628;0.8330758535093375;0.7976496557583569;-0.4444455394691305;-0.4255247105487913;1.0344395357981866;10.000510064808566;0.833454130997823;-0.4244549764961881;-0.4244550499939965;0.7250599902815623;0.36929348211162877;0.8137295105393721
26.380938;1.0442011564630798;0.83307447717437;0.7976499205464896;-0.44444553850759905;-0.4255247099282729;1.0344390637876373;10.00053239651574;0.8334564147407447;-0.4244549750190662;-0.4244550494662365;0.7250595846117476;0.36929389266178203;0.8137298696710057
26.390938;1.0441999754538651;0.8330731022134603;0.7976501308716156;-0.44444553754425353;-0.42552470929177055;1.0344386482607166;10.000555236959864;0.8334586920971204;-0.4244549735495098;-0.42445504890633085;0.7250592235101321;0.36929430677838887;0.8137301359806152
26.400938;1.0441988144022143;0.8330717300107746;0.7976502831780515;-0.4444455365813604;-0.4255247086392492;1.0344392823121553;10.000578600136114;0.8334609627423588;-0.4244549720896868;-0.42445504831364894;0.7250589089374795;0.3692947268763205;0.8137303086441255
26.410938;1.0441976870974448;0.8330703620242439;0.7976503735350682;-0.44444553562099165;-0.4255247079707497;1.034438961491854;10.000602495904648;0.8334632269023047;-0.4244549706416763;-0.4244550476878457;0.7250586418231633;0.36929515487662756;0.8137303876223536
26.420938;1.0441966085922967;0.8330689986850703;0.7976503988782772;-0.44444553466522124;-0.42552470728677;1.034438684386877;10.000626915962947;0.8334654853862713;-0.4244549692072934;-0.4244550470292051;0.7250584220894436;0.3692955917502686;0.8137303740006193
26.430938;1.0441955935506309;0.833067638821563;0.7976503575721884;-0.44444553371642914;-0.42552470658876784;1.034438451320148;10.000651841168356;0.8334677397606234;-0.4244549677882155;-0.42445504633861675;0.7250582489268848;0.3692960377908962;0.8137302699118254
26.440938;1.0441946551377899;0.8330662800382679;0.7976502485235903;-0.4444455327774034;-0.42552470587906993;1.0344382624332118;10.00067725846973;0.8334699927104396;-0.42445496638628766;-0.42445504561728714;0.725058120612382;0.3692964932632837;0.8137300779245032
26.450938;1.0441938045336707;0.8330649193891452;0.7976500701769018;-0.4444455318509513;-0.4255247051604456;1.034438116702401;10.000703170145785;0.8334722479099421;-0.42445496500346;-0.42445504486637026;0.7250580343992796;0.3692969585063045;0.8137298004614214
26.460938;1.04419305001184;0.8330635538208097;0.7976498206565237;-0.44444553093935535;-0.42552470443603446;1.0344380118191856;10.00072959290419;0.833474509143121;-0.4244549636413266;-0.42445504408676765;0.7250579870101704;0.36929743334228665;0.8137294401785792
26.470938;1.044192395965481;0.8330618629498453;0.7976491951426389;-0.44444441371873866;-0.42552363490776274;1.0344379440453617;10.000756540699637;0.8334767791525033;-0.42445496230072904;-0.4244550432794239;0.725057975154825;0.36929791682472735;0.8137290005163893
26.480938;1.0441918435853188;0.8330604777629004;0.7976488018023469;-0.4444444128417525;-0.4255236341830215;1.0344379080352566;10.000784005175925;0.8334790587960258;-0.4244549609817432;-0.4244550424458741;0.725057995510138;0.36929840765926464;0.8137284853677792
26.490938;1.0441913926006783;0.8330590775735845;0.7976483404209833;-0.4444444119847227;-0.4255236334637687;1.0344378971659092;10.000811954239643;0.8334813467543598;-0.42445495968410907;-0.42445504158838215;0.7250580448191372;0.3692989047155466;0.8137278988992828
26.500938;1.0441910415724251;0.833057658837572;0.7976478171765813;-0.44444441114992705;-0.4255236327529746;1.034437905241932;10.000840334283312;0.8334836393889014;-0.4244549584076283;-0.4244550407094963;0.7250581208371233;0.36929940728232946;0.8137272461651156
26.510938;1.0441907871285814;0.8330562182757845;0.797647239432438;-0.44444441033964316;-0.4255236320528859;1.0344379291111947;10.000869065883457;0.833485930836394;-0.42445495715197556;-0.42445503981154914;0.7250582229913748;0.3692999149374695;0.8137265335234521
26.520938;1.0441906247043347;0.8330547537683834;0.7976466137766874;-0.44444440955571224;-0.42552363136550453;1.0344379699316943;10.000898053309031;0.8334882138400687;-0.4244549559162561;-0.42445503889653674;0.7250583514507533;0.36930042725852485;0.8137257682014201
26.530938;1.0441905501178141;0.8330532649760799;0.7976459454344617;-0.4444444087994473;-0.4255236306931322;1.034438032222751;10.000927201736367;0.8334904809703985;-0.4244549546990318;-0.42445503796616096;0.725058505661686;0.36930094367846256;0.8137249571844515
26.540938;1.0441905592851186;0.8330517532726388;0.7976452385404442;-0.4444444080718604;-0.42552363003840427;1.0344381216304936;10.000956414630881;0.8334927256576655;-0.42445495349882334;-0.42445503702180176;0.7250586838226348;0.3693014635043449;0.8137241066395859
26.550938;1.0441906474611353;0.8330502212720498;0.7976444961454705;-0.44444440737397795;-0.42552362940386557;1.0344382428300187;10.000985585682278;0.8334949426044831;-0.42445495231448044;-0.4244550360644331;0.7250588832496284;0.3693019860737026;0.8137232227651028
26.560938;1.0441908103082471;0.8330486722622442;0.7976437203989406;-0.44444440670696433;-0.4255236287916434;1.0344383990146273;10.001014607573433;0.8334971274429415;-0.4244549511451745;-0.424455035094572;0.7250591006290006;0.36930251093862704;0.8137223125076533
26.570938;1.044191045133432;0.8330471096326166;0.797642913143028;-0.4444444060719822;-0.42552362820361384;1.0344385923539356;10.001043379131286;0.83349927622555;-0.42445494999034683;-0.424455034112471;0.7250593314290633;0.3693030380256551;0.8137213829642377
26.580938;1.0441913509144682;0.8330455362269253;0.7976420762238613;-0.4444444054700442;-0.42552362764182483;1.0344388236487547;10.00107180061258;0.8335013847535482;-0.42445494884958646;-0.424455033118532;0.7250595695146798;0.36930356778321194;0.8137204407217304
26.590938;1.0441917277891861;0.8330439541730615;0.7976412112326358;-0.44444440490183;-0.42552362710868724;1.0344390916814188;10.001099775853001;0.8335034473625311;-0.4244549477222308;-0.4244550321135355;0.7250598079277366;0.369304101189636;0.8137194917786457
26.600938;1.0441921764024613;0.8330423654548491;0.7976403191566015;-0.44444440436736815;-0.4255236266068855;1.0344393939248346;10.001127221932652;0.8335054563746798;-0.4244549466073146;-0.4244550310984627;0.7250600398175344;0.3693046395538006;0.813718541447518
26.610938;1.0441926976095388;0.8330407721810912;0.7976394003926783;-0.4444444038659204;-0.42552362613918;1.0344397281311162;10.001154067116891;0.8335074029262399;-0.4244549455041719;-0.4244550300741917;0.7250602591963261;0.3693051842483525;0.8137175940946514
26.620938;1.0441932927576956;0.8330391762654114;0.7976384548343622;-0.44444440339617647;-0.42552362570826247;1.0344400929631399;10.001180235446569;0.8335092779704728;-0.42445494441275405;-0.42445502904144766;0.7250604618536486;0.3693047365463538;0.8137161990386544
26.630938;1.0441939638574322;0.8330375790257769;0.7976374821302665;-0.44444440295643284;-0.4255236253167734;1.0344404874090742;10.001205635921593;0.8335110730109744;-0.4244549433333839;-0.42445502800093005;0.7250606453228976;0.3693052974456369;0.813715266338755
26.640938;1.0441947138713306;0.8330359807631339;0.7976364828522184;-0.4444444025446161;-0.42552362496716445;1.0344409100324723;10.001230168467394;0.8335127806538005;-0.42445494226666003;-0.4244550269534168;0.7250608076885768;0.36930586745093674;0.8137143442804355
26.650938;1.0441955473709812;0.8330343806472367;0.797635459834967;-0.4444444021583005;-0.42552362466123117;1.0344413586962085;10.00125373934304;0.8335143947465855;-0.4244549412134199;-0.42445502589999135;0.7250609466395536;0.3693064466662552;0.8137134351154613
26.660938;1.044196469977937;0.8330327771723014;0.7976344181873903;-0.44444440179503114;-0.42552362439987584;1.034441830741637;10.00127626961867;0.8335159102326171;-0.4244549401744516;-0.42445502484242736;0.7250610592908852;0.369307035070213;0.8137125414978807
26.670938;1.0441974861873824;0.8330311687889783;0.7976333641824865;-0.44444440145304026;-0.42552362418323725;1.0344423233265874;10.001297693006334;0.8335173229081299;-0.4244549391503418;-0.4244550237833479;0.7250611424780662;0.3693076326184453;0.813711667236183
26.680938;1.0441985976577972;0.833029553967942;0.7976323045558807;-0.4444444011317599;-0.4255236240106131;1.0344428337257303;10.001317951478313;0.8335186292870326;-0.4244549381415919;-0.42445502272601915;0.7250611931053952;0.3693082395926041;0.8137108173953322
26.690938;1.0441998032549522;0.8330279306563771;0.7976312468297003;-0.44444440083158143;-0.42552362388026926;1.034443359630649;10.001336994134839;0.8335198264220125;-0.42445493714865196;-0.4244550216741255;0.7250612078840037;0.3693088573260831;0.81370999758871
26.700938;1.0442010999400928;0.8330262960088332;0.7976301993620042;-0.44444440055334694;-0.42552362378962616;1.034443899784805;10.001354780534612;0.8335209116110756;-0.42445493617191726;-0.4244550206317193;0.7250611827634371;0.3693094884542362;0.8137092135637511
26.710938;1.0442024829006922;0.8330246469761747;0.7976291704247159;-0.44444440029820886;-0.4255236237355509;1.0344444547811262;10.001371285557516;0.8335218830264846;-0.4244549352120104;-0.4244550196029861;0.725061113282732;0.36931013647129424;0.8137084714322084
26.720938;1.044203945242128;0.8330229815006135;0.7976281677938938;-0.44444440006751396;-0.4255236237145241;1.0344450275468446;10.001386496973549;0.8335227412687821;-0.4244549342701537;-0.4244550185917647;0.7250609955583641;0.36931080528202553;0.8137077776332841
26.730938;1.0442054791387991;0.833021299213273;0.7976271992527376;-0.444444399862348;-0.4255236237230577;1.0344456238447182;10.001400405353817;0.8335234897923792;-0.4244549333480936;-0.4244550176013651;0.7250608266328344;0.36931149909386135;0.8137071381176174
26.740938;1.04420707777795;0.8330196014034729;0.7976262729340053;-0.4444443996831771;-0.42552362375824504;1.034446251969325;10.001412999441504;0.8335241337610367;-0.4244549324476121;-0.42445501663475316;0.7250606043018823;0.3693122225363952;0.8137065574730454
26.750938;1.0442087358428134;0.8330178911491221;0.797625397410311;-0.4444443995299252;-0.4255236238178909;1.034446920567914;10.00142426738016;0.8335246787384635;-0.42445493157004827;-0.42445501569463395;0.7250603269110097;0.3693129805126742;0.8137060385121244
26.760938;1.0442104491239812;0.8330158553749489;0.797624277697099;-0.44444328307668424;-0.42552255509856823;1.034447636802564;10.001434190786538;0.8335251296145187;-0.4244549307161075;-0.42445501478328196;0.7250599930975651;0.3693137775339443;0.8137055823729397
26.770938;1.0442122145376793;0.8330141316044817;0.7976235293190701;-0.4444432829740924;-0.4255225552022069;1.0344484065882222;10.00144273909909;0.8335254906487859;-0.424454929886035;-0.42445501390251605;0.7250596019994106;0.36931461721352016;0.8137051893188105
26.780938;1.0442140296870113;0.8330124042730636;0.7976228554631811;-0.4444432828959631;-0.4255225553254557;1.0344492351928434;10.001449876396203;0.8335257673932456;-0.4244549290799292;-0.42445501305409006;0.725059154094448;0.3693155022481934;0.8137048599436452
26.790938;1.044215891873869;0.8330106747930272;0.797622260932027;-0.4444432828412329;-0.4255225554665719;1.0344501274242996;10.001455570505218;0.8335259680431222;-0.4244549282979721;-0.4244550122400462;0.7250586514072647;0.3693164345314981;0.8137045956747014
26.800938;1.0442177976762652;0.8330089448366917;0.7976217480831932;-0.4444432828080215;-0.42552255562406;1.034451087724453;10.001459798272823;0.8335261021786047;-0.42445492754049796;-0.42445501146255826;0.72505809631322;0.3693174153642382;0.813704397771881
26.810938;1.0442197427695734;0.8330072163049019;0.7976213176715414;-0.44444328279364775;-0.4255225557968596;1.034452119707741;10.001462550091725;0.8335261784950165;-0.4244549268079047;-0.4244550107234916;0.7250574902887802;0.36931844568190275;0.8137042659315046
26.820938;1.044221721471464;0.8330054915077868;0.7976209700107054;-0.44444328279519896;-0.42552255598412986;1.0344532258943515;10.001463830580455;0.8335262036742003;-0.42445492610070834;-0.42445501002422004;0.725056834237086;0.3693195260286026;0.813704198108848
26.830938;1.0442246887185813;0.8330044236915948;0.7976205940499799;-0.44444391014541834;-0.4255227649197514;1.0344544080839002;10.00146365383339;0.8335261829613011;-0.4244549254197212;-0.4244550093655822;0.7250561300583356;0.36932065640475426;0.8137041911618897
26.840938;1.044226713193539;0.8330027127501741;0.7976204122160536;-0.4444439101702597;-0.42552276513367554;1.0344556670127223;10.001462037256346;0.8335261212505845;-0.42445492476581204;-0.42445500874767517;0.7250553817880829;0.36932183631513493;0.8137042413886607
26.850938;1.0442287492951736;0.8330010117812761;0.797620311377985;-0.4444439102020075;-0.42552276536016614;1.0344570012184973;10.00145899993355;0.8335260231153387;-0.424454924139396;-0.4244550081698273;0.7250545953637626;0.3693230649138803;0.8137043446835358
26.860938;1.044230789365742;0.832999323972694;0.797620288237761;-0.44444391023711805;-0.42552276559911806;1.0344584063034206;10.001454566156779;0.8335258924798093;-0.4244549235404011;-0.42445500763088045;0.7250537774649255;0.3693243408986713;0.8137044961354231
26.870938;1.044232826404207;0.8329976529032121;0.7976203386310973;-0.4444439102720283;-0.4255227658507741;1.0344598747224838;10.001448769115374;0.833525733196057;-0.4244549229685506;-0.4244550071295445;0.725052933931011;0.36932566248392024;0.8137046898258772
26.880938;1.0442348556009342;0.832996001666266;0.7976204577965665;-0.4444439103034122;-0.4255227661155327;1.0344613965308644;10.001441654100354;0.8335255496617967;-0.42445492242349375;-0.42445500666466646;0.7250520682644085;0.3693270279063163;0.8137049192465285
26.890938;1.0442368745748392;0.8329943726074718;0.7976206405294991;-0.4444439103282181;-0.42552276639343395;1.0344629613610081;10.001433284816605;0.8335253464018213;-0.4244549219048605;-0.42445500623514565;0.7250511813053993;0.369328435875245;0.8137051775143971
26.900938;1.0442388819580388;0.8329927672347962;0.7976208816121201;-0.4444439103436095;-0.42552276668374767;1.0344645593624764;10.001423749307126;0.8335251269078844;-0.42445492141229857;-0.4244550058397948;0.7250502722621203;0.36932988526749383;0.813705457242133
26.910938;1.0442408759341857;0.8329911863816895;0.7976211759144191;-0.44444391034704883;-0.42552276698512514;1.0344661801910393;10.001413153194115;0.8335248927563563;-0.4244549209453863;-0.4244550054776217;0.7250493401759358;0.3693313745633645;0.8137057505400813
26.920938;1.0442428537785242;0.8329896303850405;0.7976215183582512;-0.44444391033645514;-0.4255227672961083;1.0344678126891493;10.001401600461998;0.8335246436139905;-0.42445492050355865;-0.4244550051481514;0.7250483851812078;0.3693329017445836;0.8137060496374426
26.930938;1.0442448126956367;0.8329880989609102;0.7976219040572073;-0.44444391031031566;-0.42552276761531116;1.0344694461209492;10.001389183155574;0.833524377487779;-0.4244549200862427;-0.42445500485152066;0.7250474094147334;0.36933446440857653;0.8137063480186072
26.940938;1.044246750960822;0.8329865913962565;0.7976223281835564;-0.4444439102677711;-0.4255227679411852;1.0344710709027276;10.001375987664447;0.8335240908919057;-0.424454919693065;-0.4244550045885191;0.72504641740547;0.3693360598410666;0.8137066405654924
26.950938;1.0442486679259633;0.8329851069372188;0.7976227859755394;-0.4444439102085559;-0.42552276827187124;1.0344726785872063;10.00136209583342;0.8335237794396078;-0.4244549193239075;-0.42445500436040473;0.7250454156581205;0.3693376852832105;0.8137069223902099
26.960938;1.0442505636483237;0.8329836449508301;0.7976232733053292;-0.4444439101326008;-0.42552276860526544;1.0344742626571357;10.001347574319947;0.8335234385004202;-0.4244549189788345;-0.42445500416849874;0.7250444115589039;0.36933933834019456;0.8137071882346533
26.970938;1.04425243913753;0.8329822054227053;0.7976237868632623;-0.44444391003956357;-0.42552276893892926;1.0344758195542816;10.001332473643306;0.833523063330434;-0.4244549186578466;-0.4244550040138067;0.7250434119922081;0.36934001716556203;0.8137069790323653
26.980938;1.044254296219122;0.8329807892931641;0.7976243235824918;-0.44444390992892163;-0.4255227692699186;1.0344773482851217;10.001316839812008;0.8335226490404709;-0.424454918360685;-0.4244550038967024;0.7250424219965425;0.3693417202378788;0.8137071974627909
26.990938;1.0442561366265486;0.8329793977198418;0.7976248804535458;-0.44444390980059756;-0.42552276959515706;1.0344788487630658;10.001300723418177;0.8335221910274825;-0.42445491808719266;-0.424455003817064;0.7250404439861916;0.36934344590474366;0.8137064932778671
27.000938;1.0442579614534382;0.832978030697336;0.7976254549861698;-0.4444439096552715;-0.4255227699122168;1.034480320013861;10.001284182973624;0.8335216855520511;-0.4244549178378999;-0.4244550037748198;0.7250394778916277;0.3693451919889856;0.8137066431718306
27.010938;1.0442597708610475;0.8329766860539279;0.7976260451001389;-0.4444439094941555;-0.425522770219701;1.034481759524576;10.001267281215297;0.8335211294260328;-0.42445491761400234;-0.42445500376996453;0.7250385218595975;0.36934695571362053;0.8137067506889907
27.020938;1.0442615635846273;0.8329753599729929;0.7976266484286855;-0.444443909318662;-0.4255227705169875;1.0344831646161554;10.001250072752837;0.8335205192950974;-0.4244549174168058;-0.42445500380202394;0.7250375727248345;0.36934873397443435;0.8137068100721669
27.030938;1.0442633373874506;0.8329740485109977;0.7976272623495865;-0.4444439091300659;-0.425522770803682;1.0344845347087936;10.001232589667621;0.8335198519460789;-0.42445491724725215;-0.42445500386996254;0.7250366264307443;0.369350523475231;0.813706814483431
27.040938;1.044265090470001;0.8329727482370526;0.7976278847232809;-0.4444439089291483;-0.42552277107925035;1.034485871997366;10.00121483642918;0.8335191250823113;-0.4244549171057678;-0.4244550039725729;0.7250356792557565;0.3693523205005138;0.8137067553085988
27.050938;1.044266822032089;0.8329714559999087;0.7976285139272647;-0.4444439087160526;-0.4255227713430051;1.0344871799234325;10.001196797756227;0.8335183374409622;-0.42445491699228965;-0.4244550041086294;0.7250347290720766;0.3693541207254155;0.8137066224322924
27.060938;1.0442685315722522;0.8329698522615094;0.7976288441427687;-0.44444279216378163;-0.4255217027924033;1.0344884616420216;10.001178448623763;0.8335174883011951;-0.424454916906388;-0.4244550042768354;0.7250337752309273;0.36935591918402577;0.8137064057704121
27.070938;1.0442702184444528;0.8329685712754138;0.7976294792761923;-0.4444427919249966;-0.42552170303030745;1.034490720008415;10.001159757480737;0.8335165765589362;-0.4244549168475982;-0.4244550044758678;0.7250328170209308;0.36935771037268217;0.8137060964864767
27.080938;1.0442718824915593;0.8329672978679459;0.797630110754941;-0.44444279167212175;-0.42552170325426847;1.0344919581451535;10.001140682370783;0.8335156004839943;-0.4244549168157606;-0.424455004704399;0.7250318520438099;0.36935948866498575;0.8137056873901107
