time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.090938;1.0442735245675674;0.8329660342487017;0.7976307325344881;-0.44444279140441756;-0.42552170346391177;1.0344931795631045;10.001121176862773;0.8335145590861723;-0.42445491681106357;-0.42445500496095173;0.7250308763128013;0.36936124879488896;0.8137051732046632
27.100938;1.0442751459887831;0.8329647815090823;0.797631337843576;-0.44444279112166063;-0.42552170365920083;1.0344943882944242;10.00110121548967;0.8335134529981162;-0.42445491683379977;-0.4244550052436519;0.7250298859773455;0.3693629859825868;0.8137045506766671
27.110938;1.0442767476814903;0.8329635403996183;0.7976319204627758;-0.44444279082406546;-0.42552170384039384;1.034495589641189;10.001080805022706;0.8335122832394906;-0.4244549168840362;-0.4244550055501087;0.7250288789686535;0.3693646958786421;0.8137038184613072
27.120938;1.0442783300426646;0.832962312717996;0.7976324763548909;-0.4444427905121445;-0.4255217040081111;1.034496790814316;10.001059969251157;0.8335110502170434;-0.42445491696158183;-0.4244550058775674;0.7250278553996687;0.3693663745718514;0.8137029770683231
27.130938;1.044279893013856;0.8329611017919819;0.797633003733802;-0.44444279018660365;-0.4255217041633561;1.0344980004307223;10.001038741198576;0.8335097549557237;-0.4244549170663183;-0.42445500622319904;0.7250268166434173;0.3693680183483593;0.8137020285922046
27.140938;1.0442814353990513;0.8329599121497916;0.7976335009425473;-0.4444427898480911;-0.425521704307279;1.0344992268653108;10.00101717036003;0.833508400589942;-0.42445491719840833;-0.42445500658441426;0.725025764154026;0.3693696230982735;0.8137009759776342
27.150938;1.0442829545935615;0.8329587491257193;0.7976339648343539;-0.444442789496899;-0.42552170444102083;1.0345004761697494;10.000995326039725;0.8335069919261195;-0.4244549173582163;-0.4244550069590399;0.7250246990140555;0.3693711839717222;0.8136998222188131
27.160938;1.0442844478758697;0.8329576185112019;0.797634391688135;-0.44444278913276325;-0.42552170456590654;1.0345017504404868;10.000973295479083;0.8335055340821537;-0.4244549175462311;-0.42445500734503905;0.7250236222576693;0.369372695689726;0.8136985693251655
27.170938;1.0442859138512814;0.8329565262086295;0.7976347789072068;-0.4444427887548497;-0.4255217046836451;1.0345030477033499;10.000951179478037;0.8335040317907652;-0.4244549177630197;-0.42445500773981704;0.7250225354802683;0.36937415305124843;0.8136972172943334
27.180938;1.0442873525985246;0.83295547807613;0.7976351258382418;-0.44444278836191714;-0.4255217047963268;1.034504363401178;10.000929080455307;0.8335024893023175;-0.4244549180091432;-0.4244550081397311;0.7250214408563278;0.3693755510529317;0.8136957645264336
27.190938;1.0442887649827475;0.8329544794837324;0.797635433784852;-0.4444427879525225;-0.42552170490645463;1.0345056915119315;10.000907091451909;0.8335009105316759;-0.42445491828515663;-0.42445500854035073;0.7250203402910947;0.3693768846878136;0.8136942093557847
27.200938;1.044290152125803;0.8329535341315261;0.7976357053902309;-0.4444427875252751;-0.42552170501706515;1.0345070242618848;10.000885293224936;0.8334992991506929;-0.42445491859147494;-0.4244550089372229;0.7250192345937985;0.3693781489168511;0.8136925508954964
27.210938;1.0442915146562226;0.8329526430049397;0.7976359440423076;-0.4444427870791978;-0.4255217051316773;1.03450835219594;10.000863756838697;0.8334976585176064;-0.42445491892799825;-0.4244550093264206;0.7250181237161367;0.3693793389860308;0.8136907891316771
27.220938;1.0442928517931318;0.8329518046334438;0.7976361539762401;-0.44444278661405234;-0.4255217052539601;1.0345096655827513;10.00084255379876;0.8334959919439813;-0.42445491929408213;-0.42445500970472383;0.7250170078487224;0.36938045072682135;0.8136889247905742
27.230938;1.0442941615260386;0.832951016355609;0.7976363405335911;-0.4444427861302684;-0.42552170538734735;1.0345109562510801;10.000821758857551;0.8334943032030648;-0.4244549196890415;-0.42445501006974484;0.7250158878217287;0.3693814807000702;0.8136869587077954
27.240938;1.044295441358324;0.8329502751024099;0.7976365096222454;-0.4444427856285083;-0.42552170553485064;1.0345122192278386;10.000801430084913;0.8334925966068092;-0.424454920112536;-0.4244550104199728;0.7250147644080499;0.3693824263964803;0.8136848913895706
27.250938;1.044296688564959;0.8329495771913668;0.7976366666725434;-0.44444278510928936;-0.42552170569915376;1.034513453106713;10.000781589776992;0.8334908765835085;-0.42445492056448036;-0.4244550107545356;0.7250136379550698;0.36938328640125156;0.8136827236991125
27.260938;1.0442979005645752;0.832948918167486;0.7976368161759556;-0.4444427845728051;-0.4255217058827884;1.034514658594835;10.000762232247826;0.8334891470306994;-0.4244549210447154;-0.42445501107289163;0.7250125086838912;0.3693840602430472;0.8136804580330355
27.270938;1.0442990760064854;0.8329482930959625;0.7976369619790474;-0.44444278401897497;-0.42552170608808154;1.0345158371363372;10.000743347692;0.8334874106247054;-0.42445492155263836;-0.42445501137484787;0.7250113765710873;0.3693847480614382;0.8136780986588951
27.280938;1.0443002156593881;0.8329476966877;0.7976371079092086;-0.44444278344777766;-0.42552170631692543;1.034516990835025;10.000724940508027;0.8334856682822047;-0.4244549220870297;-0.4244550116607278;0.7250102409633613;0.36938535046131077;0.8136756509644287
27.290938;1.0443013216488652;0.8329471236908114;0.7976372585578836;-0.44444278285959365;-0.42552170657066674;1.0345181227532487;10.000707035329167;0.8334839190321597;-0.42445492264641893;-0.42445501193122165;0.7250091012250414;0.3693858685097557;0.8136731207962372
27.300938;1.0443023956830966;0.8329465701568111;0.7976374192413682;-0.44444278225525113;-0.4255217068503252;1.034519236707396;10.00068967162101;0.8334821606194162;-0.42445492322964995;-0.42445501218702475;0.7250079582162021;0.36938630357941704;0.8136705146810532
27.310938;1.0443034382760403;0.8329460341163973;0.797637594392991;-0.4444427816358941;-0.42552170715697984;1.0345203361348223;10.000672891890655;0.833480390491727;-0.42445492383593614;-0.4244550124286169;0.725006814712631;0.3693866571130676;0.8136678403300168
27.320938;1.044304449377402;0.8329455146611335;0.7976377864365759;-0.44444278100295104;-0.42552170749176416;1.0345214227443327;10.000656733005325;0.8334786063491646;-0.4244549244644347;-0.42445501265619584;0.7250056741729852;0.36938693044210585;0.8136651065181694
27.330938;1.0443054290920486;0.8329450108926681;0.797637996553557;-0.44444278035828305;-0.42552170785550025;1.0345224968346705;10.000641223560532;0.8334768062871251;-0.42445492511407185;-0.4244550128697243;0.725004539212544;0.36938712454051637;0.8136623225939851
27.340938;1.0443063773072798;0.8329445214480077;0.797638225421142;-0.4444427797044009;-0.42552170824851354;1.034523558890482;10.00062638287064;0.8334749890467887;-0.42445492578382354;-0.42445501306912264;0.7250034105533564;0.36938724003630885;0.8136594986576753
27.350938;1.0443072926360348;0.8329440443269134;0.797638473147732;-0.4444427790444262;-0.42552170867072386;1.0345246101560432;10.000612216932481;0.833473154153329;-0.4244549264726805;-0.4244550132543695;0.725002286429899;0.36938727772381674;0.8136566457454163
27.360938;1.044308171915765;0.8329435776335872;0.7976387396426903;-0.4444427783815496;-0.4255217091218317;1.0345256521686137;10.000598709342883;0.8334713014218441;-0.4244549271792751;-0.4244550134253768;0.7250011629685529;0.36938623895311157;0.81365332094103
27.370938;1.0443090105794928;0.8329431204968112;0.7976390249451268;-0.44444277771851365;-0.4255217096014582;1.034526686428095;10.000585814602676;0.8334694307010454;-0.42445492790200623;-0.42445501358209725;0.7250000356551566;0.369386125415641;0.8136504416396455
27.380938;1.0443098035933889;0.8329426725340017;0.7976393282946665;-0.44444277705759433;-0.42552171010919715;1.0345277142093245;10.000573464861326;0.8334675427957138;-0.42445492863937323;-0.4244550137248584;0.7249989007541624;0.3693859385339636;0.8136475617922204
27.390938;1.044310546625424;0.8329419157759197;0.7976393435075598;-0.44444166007391306;-0.4255206418429571;1.034528736375337;10.000561584810146;0.8334656404401494;-0.42445492938986623;-0.4244550138543876;0.724997755582786;0.3693856790255143;0.8136446870903221
27.400938;1.0443112366753402;0.8329414838621035;0.7976396746712646;-0.4444416594219213;-0.42552064240630033;1.0345297532025908;10.000550094771354;0.8334637282043119;-0.424454930151747;-0.4244550139715043;0.7249965977560697;0.3693853470223794;0.8136418213591327
27.410938;1.0443118716621302;0.8329410593711906;0.7976400154639373;-0.4444416587754809;-0.4255206429974392;1.0345307640552621;10.000538899253321;0.8334618119019754;-0.4244549309232293;-0.42445501407687874;0.7249954245768249;0.369384942359171;0.8136389673771238
27.420938;1.0443124493481204;0.8329406426732963;0.7976403641679922;-0.44444165813490216;-0.4255206436163066;1.0345317672641194;10.000527885269056;0.8334598980509625;-0.42445493170298104;-0.42445501417119536;0.7249942334060542;0.36938446460797547;0.8136361273381019
27.430938;1.0443129666367792;0.8329402352196669;0.7976407199581822;-0.4444416575006403;-0.4255206442629886;1.034532760729039;10.000516938755306;0.8334579928201249;-0.4244549324904406;-0.42445501425555926;0.724993022582342;0.36938391311096497;0.8136333030558559
27.440938;1.0443134199605453;0.8329398398526846;0.7976410835068668;-0.4444416568733587;-0.4255206449378913;1.0345337427267385;10.000505959342089;0.8334561009219199;-0.4244549332857439;-0.42445501433157823;0.7249917922140641;0.369383287125234;0.8136304964309753
27.450938;1.044313806095623;0.8329394602136462;0.7976414569204839;-0.44444165625374366;-0.4255206456414978;1.0345347119614416;10.000494869411956;0.8334542259780151;-0.42445493408968965;-0.4244550144010546;0.724990544316728;0.3693825857718136;0.8136277098298201
27.460938;1.0443141226237993;0.8329391001653039;0.7976418424449685;-0.444441655642482;-0.42552064637402565;1.0345356668272252;10.000483622489433;0.8334523719117667;-0.42445493490386776;-0.4244550144656343;0.7249892819871229;0.36938180785836233;0.8136249464076977
27.470938;1.0443143675901418;0.8329387640069387;0.7976422413676271;-0.44444165504046207;-0.4255206471354058;1.0345366050719451;10.000472195048777;0.8334505438508346;-0.42445493573037757;-0.42445501452662326;0.7249880083340373;0.36938095206594396;0.8136222105464638
27.480938;1.0443145383645756;0.8329384566424037;0.797642653600842;-0.44444165444884975;-0.42552064792545263;1.0345375246400763;10.000460561482402;0.8334487479623066;-0.4244549365712448;-0.4244550145851036;0.7249867260495098;0.36938001757353395;0.8136195078110906
27.490938;1.0443146313418128;0.8329381829494076;0.7976430773418256;-0.44444165386900836;-0.42552064874388634;1.0345384244735956;10.00044868335791;0.8334469905540072;-0.424454937428392;-0.4244550146421966;0.7249854373368776;0.36937900444718885;0.8136168442848926
27.500938;1.0443146430361219;0.8329379468794513;0.797643509558402;-0.4444416533024832;-0.42552064959012387;1.0345393039599293;10.000436519535201;0.8334452777541071;-0.4244549383039026;-0.4244550146989444;0.7249841435854889;0.3693779133198514;0.8136142256197384
27.510938;1.0443145708127206;0.8329377503930181;0.7976439469847101;-0.4444416527508751;-0.425520650462957;1.0345401618975325;10.000424032419053;0.833443616304232;-0.42445493919981303;-0.42445501475574404;0.7249828449831456;0.3693767448067671;0.8136116563823634
27.520938;1.0443144124453736;0.8329375927918368;0.7976443859327162;-0.44444165221555004;-0.4255206513604859;1.0345409966935977;10.000411189118129;0.8334420139759483;-0.42445494011778545;-0.4244550148119731;0.7249815404467959;0.36937549930660024;0.813609140021745
27.530938;1.0443141653187713;0.8329374715683111;0.7976448212908965;-0.4444416516975256;-0.42552065228040653;1.0345418074640598;10.000397970897025;0.8334404789329274;-0.42445494105895154;-0.42445501486613696;0.7249802279429223;0.3693741772268494;0.8136066786129001
27.540938;1.044313826293645;0.8329373835132098;0.797645245782067;-0.44444165119738926;-0.4255206532202456;1.0345425944903623;10.000384376863055;0.833439019350667;-0.42445494202371165;-0.4244550149163922;0.7249789050226552;0.3693727791410038;0.8136042724551246
27.550938;1.0443133923958083;0.8329373247484995;0.7976456502600909;-0.44444165071507213;-0.42552065417735874;1.0345433589337136;10.000370407320858;0.8334376434166714;-0.4244549430116472;-0.4244550149611044;0.7249775690125644;0.36937130564194864;0.8136019204931222
27.560938;1.0443128611386663;0.8329372905259868;0.7976460255534056;-0.44444165024991555;-0.42552065514892906;1.0345441018367214;10.000356045026269;0.8334363583419528;-0.42445494402175515;-0.4244550149990067;0.724976216800836;0.36936975727781224;0.8135996207773638
27.570938;1.0443131920527318;0.8329379259534196;0.7976462527659102;-0.4444422771344762;-0.4255208648662606;1.0345448226388454;10.0003412569964;0.8334351686658226;-0.42445494505285813;-0.42445501502911454;0.7249748448877237;0.36936813483099157;0.8135973701230438
27.580938;1.044312459629784;0.8329379219872832;0.7976465487743286;-0.44444227670147635;-0.4255208658586135;1.0345455192108264;10.000326009876344;0.8334340756463444;-0.4244549461040108;-0.4244550150506948;0.7249734496833249;0.36936643956504933;0.8135951636647268
27.590938;1.0443116268667163;0.8329379220834952;0.7976467978612892;-0.4444422762834993;-0.4255208668581003;1.0345461900846493;10.000310275939949;0.8334330782298162;-0.4244549471746653;-0.42445501506317795;0.7249720276586668;0.36936467313499227;0.8135929950066026
27.600938;1.0443106984023003;0.8329379193428352;0.7976469970187859;-0.44444227587935164;-0.42552086786314225;1.0345468363044854;10.000294026875071;0.8334321743017922;-0.42445494826445396;-0.42445501506597394;0.724970575709153;0.36936283743130904;0.8135908571921031
27.610938;1.0443096806543088;0.832937907129073;0.7976471439648622;-0.4444422754877347;-0.42552086887217505;1.0345474608237304;10.000277228213344;0.8334313610947288;-0.42445494937288675;-0.42445501505837285;0.7249690918605034;0.3693609345330199;0.8135887438381837
27.620938;1.0443085799692269;0.8329378782732745;0.7976472367320151;-0.4444422751078528;-0.42552086988331467;1.0345480664080136;10.000259835766828;0.8334306350682967;-0.4244549504991941;-0.4244550150397681;0.7249675753408871;0.3693589667587083;0.8135866493834637
27.630938;1.044307402815075;0.832937825542496;0.7976472739497249;-0.44444227473953574;-0.42552087089430995;1.034548653789737;10.000241794709876;0.8334299922418532;-0.4244549516423084;-0.42445501501007504;0.7249660257162415;0.3693569370811736;0.8135845691080174
27.640938;1.0443061565370324;0.8329377431968172;0.7976472550527148;-0.44444227438267647;-0.4255208719025687;1.0345492215321528;10.000223047223287;0.833429429065878;-0.4244549528009636;-0.4244550149698544;0.7249644422543512;0.36935484960790715;0.8135825002577427
27.650938;1.0443048496812313;0.832937628025497;0.7976471803625429;-0.4444422740365597;-0.4255208729051769;1.0345497678530957;10.000203544585826;0.8334289428253917;-0.4244549539736445;-0.4244550149200581;0.724962823787541;0.3693527094472734;0.8135804430882263
27.660938;1.044303491876141;0.8329374791426626;0.797647051426708;-0.44444227369972344;-0.4255208738992147;1.0345502919687781;10.000183256282996;0.8334285310962768;-0.42445495515841575;-0.4244550148618911;0.7249611686640389;0.3693505225174751;0.813578399736993
27.670938;1.0443020927295028;0.8329372970714997;0.7976468709762976;-0.44444227337009784;-0.4255208748822179;1.0345507937514316;10.000162171778518;0.8334281911506868;-0.4244549563530495;-0.42445501479703285;0.7249594752004975;0.3693482958657108;0.8135763721958552
27.680938;1.0443006608783088;0.8329370828125452;0.7976466419269223;-0.44444227304486283;-0.42552087585216714;1.0345512734150244;10.000140296003128;0.8334279200830153;-0.4244549575552788;-0.42445501472781777;0.7249577423848763;0.36934603769311647;0.8135743619612655
27.690938;1.044299204073686;0.8329368372146548;0.7976463664942722;-0.4444422727202195;-0.42552087680693595;1.034551731610161;10.000117648919327;0.8334277148876731;-0.42445495876278494;-0.42445501465720076;0.724955970175419;0.3693437567326334;0.8135723707208339
27.700938;1.0442977294034874;0.8329365605486643;0.7976460468429927;-0.4444422723917577;-0.42552087774381603;1.0345521688768298;10.000094271283714;0.8334275718078643;-0.42445495997303445;-0.4244550145887902;0.7249541597732287;0.369341461564727;0.8135704001788716
27.710938;1.044296244041867;0.8329362526239604;0.7976456865350336;-0.4444422720553248;-0.4255208786596646;1.0345525846129322;10.000070219811361;0.8334274861596785;-0.42445496118327763;-0.424455014526808;0.724952313914189;0.36933916003228107;0.8135684513668108
27.720938;1.0442947567463063;0.8329359138634219;0.7976452902705103;-0.44444227170747475;-0.42552087955147005;1.0345529767803137;10.000045547582676;0.8334274532027751;-0.4244549623908003;-0.4244550144756758;0.7249504367947353;0.3693368587784553;0.8135665244378334
27.730938;1.0442932781248333;0.8329355461816678;0.7976448617313472;-0.4444422713452412;-0.4255208804168383;1.0345533430361293;10.000020295406124;0.8334274687286788;-0.4244549635931891;-0.42445501443958467;0.7249485340146407;0.36933456324769504;0.8135646189497882
27.740938;1.0442918190037989;0.8329351524129217;0.7976444022534914;-0.4444422709658339;-0.4255208812542695;1.0345536820189152;9.999994504096014;0.8334275287871254;-0.42445496478838207;-0.42445501442233863;0.724946612517013;0.3693322779525899;0.81356273470737
27.750938;1.0442903888291324;0.8329344176876964;0.7976436077935246;-0.44444115423876773;-0.4255198132612628;1.0345539933722692;9.999968225037057;0.8334276288857497;-0.42445496597470717;-0.42445501442723166;0.7249446799604726;0.36933000652685005;0.813560872684176
27.760938;1.0442889954229873;0.8329339774628871;0.7976430854848192;-0.4444411538169242;-0.42551981404156314;1.0345542775780323;9.99994152095141;0.833427763169211;-0.42445496715107295;-0.42445501445700834;0.7249427438214017;0.3693277517667283;0.8135590348610534
27.770938;1.0442876450763987;0.8329335150469902;0.7976425331856596;-0.44444115336988504;-0.4255198147935728;1.0345545368166809;9.999914465202492;0.8334279245354251;-0.4244549683170786;-0.42445501451402234;0.7249408111112329;0.369325516024746;0.8135572234566458
27.780938;1.0442863418363757;0.8329330316260842;0.7976419547181975;-0.4444411528952486;-0.4255198155177787;1.0345547753571176;9.999887133114969;0.8334281059097532;-0.4244549694728511;-0.4244550146002719;0.7249388886107851;0.36932230171613084;0.8135549870915403
27.790938;1.0442850870641633;0.8329325291242984;0.7976413553871874;-0.44444115239101734;-0.42551981621496265;1.0345549982815525;9.999859585939143;0.8334283016759845;-0.42445497061859244;-0.4244550147172821;0.7249369827334758;0.3693201114049683;0.8135532367018941
27.800938;1.0442838803289642;0.8329320090981097;0.7976407408880148;-0.44444115185549316;-0.42551981688624535;1.0345552101185367;9.999831867451771;0.8334285084225221;-0.42445497175400476;-0.42445501486615456;0.7249350990948078;0.3693179475659908;0.8135515221424715
27.810938;1.0442827203201;0.832931472034692;0.7976401166173835;-0.4444411512873554;-0.4255198175330855;1.0345554146056297;9.999804016300528;0.8334287250492333;-0.4244549728780585;-0.424455015047593;0.7249332421895662;0.36931581255039225;0.8135498473277335
27.820938;1.0442816045488295;0.8329309181414888;0.7976394879144225;-0.44444115068620244;-0.4255198181572724;1.0345556151748077;9.999776077927207;0.8334289522732393;-0.4244549739893827;-0.4244550152617346;0.7249314153278635;0.3693137085841416;0.8135482161572044
27.830938;1.0442805290864383;0.8329303491279229;0.797638860888159;-0.4444411500529769;-0.42551981876067835;1.0345558154237118;9.99974810274016;0.83342919143309;-0.42445497508694774;-0.424455015508141;0.7249296211465254;0.3693116375069744;0.8135466317794698
27.840938;1.0442794895341447;0.832929769262536;0.7976382424508839;-0.4444411493896761;-0.4255198193450578;1.034556019181223;9.999720126732432;0.8334294429424043;-0.42445497617054145;-0.42445501578601136;0.7249278622374478;0.36930960061432344;0.8135450957740156
27.850938;1.0442784820937698;0.832929184832779;0.7976376393621321;-0.4444411486986384;-0.42551981991222915;1.034557230330887;9.99969215243697;0.8334297051043981;-0.424454977240625;-0.4244550160943588;0.7249261413562108;0.36930759872249147;0.8135436081670402
27.860938;1.0442775039795014;0.832928603070783;0.797637057415459;-0.44444114798211504;-0.4255198204643401;1.03455745222794;9.999664153473319;0.8334299743812422;-0.4244549782976144;-0.4244550164320688;0.724924461736028;0.36930563222955787;0.8135421679410592
27.870938;1.0442765535748761;0.8329280314905366;0.7976365011459461;-0.4444411472423619;-0.4255198210038959;1.0345576870666873;9.99963609634365;0.833430247186986;-0.42445497934120613;-0.4244550167978284;0.7249228273365445;0.36930370124362977;0.8135407731989637
27.880938;1.0442756299417735;0.8329274775620606;0.7976359741063586;-0.44444114648188315;-0.42551982153346063;1.0345579360800186;9.999607953157826;0.8334305209173277;-0.42445498037020557;-0.424455017189995;0.7249212421394062;0.36930180586134337;0.8135394213156898
27.890938;1.0442747316910383;0.8329269486270404;0.7976354797747657;-0.44444114570349214;-0.42551982205518635;1.0345582003641747;9.999579694456935;0.8334307926464596;-0.4244549813827504;-0.42445501760652854;0.7249197094071498;0.36929994637592983;0.8135381098922518
27.900938;1.0442738562829326;0.8329264518343042;0.7976350221758349;-0.4444411449101766;-0.4255198225705197;1.0345584819567433;9.999551278393328;0.8334310574912248;-0.42445498237681073;-0.42445501804509467;0.7249182318779032;0.36929812329253986;0.8135368377645851
27.910938;1.0442730002595932;0.8329259934722892;0.7976346052607538;-0.444441144104933;-0.4255198230804207;1.0345587846220012;9.99952265601764;0.8334313091068615;-0.4244549833508182;-0.42445501850347467;0.7249168120768685;0.36929633729092654;0.8135356051926474
27.920938;1.0442721603271807;0.8329255778649464;0.7976342316508733;-0.4444411432908558;-0.42551982358598284;1.034559113228528;9.999493788768989;0.8334315417830619;-0.4244549843039062;-0.4244550189798672;0.7249154524413146;0.36929458914276575;0.8135344136418299
27.930938;1.0442713346352341;0.8329252069747234;0.7976339021467124;-0.4444411424715367;-0.42551982408873024;1.0345594721234905;9.999464653850604;0.8334317519380317;-0.424454985235611;-0.42445501947252895;0.7249141554802596;0.36929287967943214;0.813533265299178
27.940938;1.0442705225455358;0.8329248805441686;0.7976336162442111;-0.44444114165131127;-0.4255198245902829;1.0345598647124565;9.999435228681545;0.8334319378554975;-0.4244549861455624;-0.4244550199792083;0.7249129235195712;0.3692912100165805;0.8135321626497032
27.950938;1.0442697228406628;0.8329245961845807;0.7976333727361123;-0.4444411408349826;-0.42551982509189973;1.0345602946914798;9.999405480318542;0.833432098338339;-0.4244549870334933;-0.4244550204970205;0.7249117580834274;0.36928958183049554;0.8135311086093931
27.960938;1.0442689329189203;0.8329243504083088;0.7976331699647722;-0.44444114002721025;-0.4255198255943744;1.0345607666785914;9.999375379173904;0.8334322314838273;-0.42445498789939134;-0.42445502102264576;0.7249106599757478;0.36928799742023055;0.8135301064979706
27.970938;1.044268149676788;0.8329241403392246;0.7976330064503308;-0.4444411392320374;-0.42551982609810407;1.034561285813356;9.999344916390852;0.8334323341944228;-0.4244549887435404;-0.4244550215525821;0.724909630263492;0.3692864593623458;0.8135291593439953
27.980938;1.0442673703868364;0.8329239645338907;0.797632882061371;-0.4444411384528152;-0.4255198266030634;1.0345618575929156;9.99931409769344;0.8334324023476436;-0.4244549895664108;-0.4244550220835082;0.7249086706956182;0.3692849697733629;0.8135282687436279
27.990938;1.0442665931903763;0.832923822975287;0.7976327984256513;-0.44444113769228005;-0.42551982710877784;1.034562487443206;9.999282924071624;0.833432431035618;-0.4244549903685201;-0.42445502261258267;0.7249077828675361;0.3692835298239141;0.813527433812413
28.000938;1.0442658175670985;0.8329237166342821;0.7976327584305334;-0.44444113695244003;-0.4255198276143092;1.0345631802239796;9.999251391634031;0.8334324149751821;-0.4244549911503642;-0.4244550231371501;0.7249069670127006;0.36928213987897823;0.8135266513284695
28.010938;1.0442650442062995;0.8329236463209555;0.7976327659388519;-0.4444411362343513;-0.4255198281184043;1.03456394091953;9.999219505376956;0.8334323495565534;-0.4244549919125011;-0.42445502365410237;0.7249062212226574;0.36928079989524804;0.8135259167732807
28.020938;1.0442642742072765;0.8329236112416221;0.7976328254049401;-0.4444411355383329;-0.42551982861995513;1.0345647758315084;9.999187274531844;0.8334322316811686;-0.4244549926557212;-0.42445502415970476;0.7249055414463237;0.3692795096382066;0.8135252250405656
28.030938;1.044263508506029;0.8329236083105902;0.7976329413097932;-0.4444411348647272;-0.42551982911833724;1.0345656929353064;9.99915469816464;0.8334320597918266;-0.4244549933811021;-0.4244550246497874;0.7249049220726346;0.3692782686440633;0.8135245713673666
28.040938;1.0442627480668742;0.8329236325420272;0.7976331185004021;-0.44444113421445486;-0.4255198296133983;1.0345667009224302;9.999121767871573;0.8334318336186035;-0.42445499408986603;-0.4244550251198704;0.724904356776804;0.36927707620431593;0.8135239525756388
28.050938;1.0442619943228895;0.8329236780412252;0.7976333626989669;-0.44444113358914283;-0.42551983010540756;1.0345678074053621;9.99908847918154;0.8334315535618251;-0.42445499478326504;-0.4244550255653877;0.7249038395837485;0.3692759314546342;0.8135233673394573
28.060938;1.0442612493242294;0.8329237391394189;0.7976336800581166;-0.4444411329912348;-0.42551983059499815;1.0345690177513749;9.999054835664758;0.8334312198457708;-0.42445499546270044;-0.4244550259821815;0.7249033654264607;0.3692748335261256;0.8135228158673506
28.070938;1.0442605156540639;0.8329238110810192;0.7976340768848129;-0.44444113242380134;-0.4255198310828922;1.0345703353089588;9.999020843086205;0.8334308322159629;-0.42445499612974324;-0.4244550263669421;0.7249029296873096;0.3692737817856511;0.8135222995414878
28.080938;1.0442597955629642;0.8329238895885626;0.7976345601117438;-0.444441131889907;-0.4255198315694476;1.0345717619160397;9.998986498409286;0.8334303903772313;-0.4244549967858892;-0.4244550267172843;0.724902527727828;0.36927277584120666;0.8135218204137852
28.090938;1.0442590892367167;0.832923969780578;0.7976351374272251;-0.44444113139227887;-0.4255198320543367;1.0345732974202306;9.998951791206917;0.8334298948934291;-0.4244549974325447;-0.42445502703174437;0.7249021550529156;0.369271815223611;0.8135213815880556
28.100938;1.044258393823582;0.8329240462616674;0.7976358170034491;-0.44444113093344645;-0.425519832536674;1.0345749389384031;9.998916719803447;0.8334293475582607;-0.42445499807131193;-0.42445502730990314;0.7249018069434059;0.36927089917686606;0.8135209880317806
28.110938;1.0442577042910284;0.8329241147676325;0.7976366073940273;-0.4444411305158343;-0.4255198330154835;1.034576681274383;9.998881300171508;0.833428750993138;-0.4244549987040921;-0.4244550275524299;0.7249014770181389;0.36927002668270204;0.8135206457167642
28.120938;1.0442570150556625;0.8329241731217017;0.7976375175528834;-0.44444113014175374;-0.42551983349010536;1.0345785175906344;9.998845561576289;0.833428108903115;-0.42445499933274466;-0.42445502776097443;0.724901156517723;0.36926919658036444;0.813520359311518
28.130938;1.0442563210611406;0.8329242206935495;0.7976385569547958;-0.4444411298132473;-0.4255198339603079;1.0345804392711129;9.99880953855478;0.8334274265915612;-0.42445499995862124;-0.42445502793777407;0.7248998352940915;0.3692684077437706;0.8135192397915836
28.140938;1.0442556185388396;0.8329242580645666;0.7976397349844521;-0.4444411295316581;-0.4255198344260454;1.0345824365456555;9.998773266405248;0.8334267101142;-0.4244550005824916;-0.424455028084913;0.7248995030303444;0.3692676591924909;0.8135190698030073
28.150938;1.0442549055045331;0.8329239701155662;0.7976407553513531;-0.44444001296965757;-0.4255187660851991;1.0345845003415541;9.998736789413956;0.833425965151064;-0.4244550012048501;-0.4244550282037895;0.7248991499143413;0.369266949994721;0.8135189594035022
28.160938;1.044254181967595;0.8329239949184535;0.7976422294836752;-0.4444400127827344;-0.4255187665408415;1.0345866234633934;9.998700174952457;0.8334251972084298;-0.4244550018262227;-0.42445502829532444;0.7248987670861942;0.3692662790593331;0.8135189111261499
28.170938;1.0442534507148027;0.8329240203356264;0.7976438547645905;-0.4444400126429628;-0.42551876698961366;1.0345888002381447;9.998663512313035;0.8334244119346491;-0.42445500244713497;-0.4244550283606197;0.724898346559195;0.3692656449976375;0.8135189277817281
28.180938;1.0442527176200072;0.832924052332595;0.7976456304436053;-0.4444400125501242;-0.42551876742892986;1.0345910253544541;9.998626899493406;0.8334236140181408;-0.42445500306775363;-0.42445502840137445;0.7248978810355404;0.36926504603364424;0.813519011042859
28.190938;1.0442519902612541;0.8329240969264728;0.7976475546769253;-0.44444001250353665;-0.4255187678552404;1.0345932930680628;9.998590432037297;0.8334228062170512;-0.42445500368764494;-0.42445502841985405;0.7248973643318227;0.3692644798834811;0.8135191614346065
28.200938;1.044251276460854;0.8329241595238391;0.7976496251348602;-0.4444400125015222;-0.4255187682646269;1.0345955970850746;9.998554193987507;0.8334219902987535;-0.42445500430593075;-0.424455028418833;0.7248967916291216;0.36926394384476646;0.8135193791049772
28.210938;1.0442505836730946;0.8329242449905938;0.7976518398549055;-0.44444001254121573;-0.4255187686534285;1.034597930313201;9.998518252907301;0.8334211686602376;-0.42445500492168126;-0.4244550284016208;0.7248961590398185;0.3692634353649353;0.8135196640240308
28.220938;1.0442499182264016;0.8329243576142956;0.7976541973544896;-0.44444001261895116;-0.42551876901873403;1.0346002846051794;9.998482655015291;0.8334203447120511;-0.4244550055341205;-0.4244550283716227;0.7248954633685998;0.3692629526099876;0.813520016048873
28.230938;1.0442492847181684;0.8329245006942345;0.7976566955052301;-0.44444001273092454;-0.4255187693587056;1.0346026515654352;9.998447415253956;0.8334195221778066;-0.4244550061425346;-0.42445502833142634;0.7248947021979568;0.3692624944837295;0.813520434504499
28.240938;1.0442486866070155;0.8329246769370826;0.7976593306055568;-0.4444400128737151;-0.42551876967263125;1.0346050238084505;9.998412516244434;0.83341870466492;-0.42445500674612374;-0.42445502828237375;0.7248938732820166;0.36926206035988374;0.8135209168964549
28.250938;1.0442481270065138;0.8329260057688191;0.797663166336586;-0.4444396958456519;-0.4255184662660458;1.0346073951799832;9.998377921468775;0.8334178953560964;-0.42445500734382313;-0.4244550282250915;0.7248929734057377;0.36926064975762496;0.8135210049637118
28.260938;1.0442476079270024;0.8329262584312844;0.7976660591374148;-0.4444396960424699;-0.42551846652890485;1.0346097602493944;9.998343590351716;0.8334170964914855;-0.42445500793419894;-0.42445502816010466;0.7248919981119243;0.36926026197245665;0.8135216016779195
28.270938;1.044247129126901;0.8329265556918745;0.7976690714700686;-0.44443969626379204;-0.42551846676734445;1.0346121139125273;9.998309489395986;0.8334163095488508;-0.4244550085156312;-0.42445502808774344;0.724890942892808;0.3692598960516429;0.8135222491330647
28.280938;1.0442466889947188;0.8329269019518344;0.7976721967010358;-0.44443969650812026;-0.4255184669820764;1.0346144507237853;9.998275600097864;0.8334155355377697;-0.4244550090866446;-0.42445502800790863;0.7248898047236335;0.3692595512573797;0.8135229440297017
28.290938;1.0442462861181094;0.8329273008395346;0.7976754282187603;-0.444439696773638;-0.42551846717367325;1.0346167641428576;9.998241924202798;0.8334147748055781;-0.42445500964619737;-0.42445502792036677;0.7248885823533029;0.369259227494007;0.8135236831083479
28.300938;1.0442459189931343;0.8329277544491481;0.797678760546702;-0.44443969705859865;-0.4255184673424675;1.0346190472375114;9.998208484652368;0.8334140274768773;-0.4244550101938871;-0.42445502782507855;0.72488727568784;0.3692589254405415;0.8135244620828803
28.310938;1.0442455848532421;0.8329282629379916;0.7976821899738823;-0.44443969736188726;-0.42551846748849226;1.0346212942462978;9.998175318538204;0.8334132942112117;-0.4244550107299526;-0.4244550277220343;0.7248858854014584;0.36925864664461094;0.8135252751245529
28.320938;1.0442452795239794;0.8329288251877865;0.7976857139659587;-0.4444396976832971;-0.42551846761172446;1.0346235005989548;9.99814246523146;0.8334125761152816;-0.42445501125512336;-0.4244550276108802;0.7248844126948735;0.36925839345324735;0.8135261153487467
28.330938;1.0442449983368962;0.832929440011261;0.7976893300187731;-0.4444396980235389;-0.42551846771253465;1.0346256621770302;9.998109957784882;0.8334118740473502;-0.4244550117704464;-0.4244550274907957;0.7248828593375211;0.3692581684808394;0.8135269753208991
28.340938;1.044244737463874;0.8329301063195779;0.7976930346515951;-0.44443969838397324;-0.4255184677919181;1.03462777587474;9.99807782133965;0.8334111877323284;-0.42445501227693944;-0.42445502736076435;0.7248812281035153;0.36925797394505666;0.8135278469577606
28.350938;1.04424449493302;0.8329308225276291;0.7976968237796569;-0.4444396987660436;-0.4255184678513829;1.0346298402389456;9.998046081684064;0.8334105150907035;-0.42445501277491404;-0.4244550272198149;0.7248795228339209;0.3692578113360848;0.8135287218158883
28.360938;1.044244270746174;0.8329315864580733;0.7977006940847188;-0.4444396991709733;-0.4255184678927647;1.03463185483949;9.998014778005167;0.833409852281018;-0.4244550132634912;-0.4244550270667628;0.7248777479344553;0.3692576815056556;0.8135295924199691
28.370938;1.0442440666039803;0.8329323956477692;0.7977046432390336;-0.4444396996001553;-0.4255184679180723;1.034633819770639;9.997983957419905;0.8334091943182862;-0.4244550137408723;-0.4244550268998498;0.7248759075967549;0.36925758495947536;0.8135304534540237
28.380938;1.0442438859542622;0.832933247763824;0.7977086691686802;-0.4444397000555012;-0.4255184679292541;1.034635735494919;9.99795365574914;0.8334085361257114;-0.42445501420495513;-0.42445502671683055;0.7248740053045429;0.36925752187437494;0.8135313017400443
28.390938;1.0442437337506714;0.832934141114885;0.7977127701144997;-0.4444397005391614;-0.4255184679280601;1.0346376023405957;9.997923899286763;0.8334078736843161;-0.42445501465366;-0.42445502651536626;0.7248720443714081;0.36925749197422786;0.8135321354365478
28.400938;1.0442436149798864;0.8329350749734293;0.7977169453838915;-0.44443970105305114;-0.42551846791635173;1.0346394210258367;9.997894720380408;0.8334072040875482;-0.4244550150851111;-0.424455026293428;0.7248700287088504;0.3692574949327718;0.8135329530622871
28.410938;1.0442435332740108;0.8329360494098803;0.7977211953546735;-0.4444397015985873;-0.4255184678966712;1.0346411931005401;9.997866150630687;0.8334065242862094;-0.4244550154977721;-0.4244550260495808;0.7248679625730488;0.3692575309954841;0.8135337527947045
28.420938;1.044243491592405;0.8329370646895363;0.7977255203233979;-0.4444397021768015;-0.4255184678723908;1.0346429193612345;9.997838202007982;0.8334058303367845;-0.42445501589030316;-0.4244550257829881;0.7248658500521337;0.3692576010680343;0.8135345325619899
28.430938;1.0442434938249971;0.8329381207225853;0.7977299196217762;-0.44443970278878825;-0.4255184678472717;1.0346445995332965;9.99781086632156;0.8334051179872627;-0.42445501626131;-0.42445502549311953;0.7248636952366156;0.36925770641842026;0.8135352904223152
28.440938;1.0442435451045669;0.8329392169839417;0.7977343924087142;-0.44443970343602435;-0.42551846782498426;1.0346462346845116;9.997784125503236;0.8334043831989092;-0.42445501660930035;-0.42445502517952927;0.724861502228438;0.3692578484682;0.8135360242393838
28.450938;1.0442436509104238;0.8329403527936007;0.7977389388334991;-0.4444397041201624;-0.4255184678088767;1.0346478286681642;9.99775795371136;0.8334036220505648;-0.4244550169329015;-0.42445502484194236;0.724859274539188;0.36925802869320457;0.8135367310473713
28.460938;1.0442438159771157;0.8329415271594665;0.7977435598926688;-0.4444397048425734;-0.4255184678017041;1.0346493881421357;9.997732313367461;0.8334028308205672;-0.4244550172312168;-0.4244550244804433;0.7248570148684039;0.36925824849574695;0.8135374070677255
28.470938;1.0442450056457626;0.8329433887812089;0.7977481461042872;-0.4444403329352617;-0.42551867653924785;1.034650922975774;9.997707153735263;0.833402006352944;-0.4244550175038994;-0.42445502409555386;0.7248547255056613;0.3692585090371364;0.8135380479448335
28.480938;1.0442452986248811;0.83294463163378;0.7977529240661646;-0.44444033373647435;-0.4255186765553208;1.0346524453786483;9.997682415898847;0.8334011462412043;-0.4244550177508156;-0.4244550236880007;0.7248524084849177;0.36925881096095187;0.8135386484572348
28.490938;1.0442456596889982;0.832945901603401;0.7977577888926463;-0.4444403345776001;-0.42551867658519915;1.034653967160264;9.997658045372875;0.833400248312785;-0.42445501797171226;-0.4244550232582857;0.7248500653417225;0.36925915419988703;0.8135392021999066
28.500938;1.0442460929074795;0.8329471938311946;0.7977627491957169;-0.44444033545917117;-0.4255186766307298;1.0346554980047546;9.997634002865881;0.8333993094617289;-0.42445501816609155;-0.4244550228064629;0.7248476970660194;0.36925953829350633;0.8135397017725032
28.510938;1.0442466032212783;0.8329485036831838;0.7977678153924461;-0.4444403363822041;-0.4255186766943715;1.0346570456206428;9.997610258867521;0.8333983251723497;-0.4244550183332144;-0.42445502233220045;0.724845304110134;0.3692599629149972;0.8135401390690427
28.520938;1.0442471954738355;0.8329498261385552;0.7977729998342643;-0.44444033734810073;-0.4255186767790978;1.034658615913557;9.99758678273459;0.8333972903417339;-0.4244550184722139;-0.4244550218350164;0.7248428860291788;0.3692604280691223;0.8135405052478593
28.530938;1.0442478746546326;0.8329511559692813;0.7977783173680857;-0.4444403383584138;-0.42551867688809586;1.034660212352024;9.997563546670168;0.8333961999223735;-0.4244550185824966;-0.42445502131454976;0.7248404412690965;0.369260934030051;0.8135407908239795
28.540938;1.0442486469339012;0.83295248831639;0.7977837856047635;-0.4444403394144303;-0.42551867702443497;1.0346618360555102;9.997540532764013;0.8333950486444645;-0.42445501866446944;-0.42445502077076186;0.724837967522342;0.3692614811665177;0.8135409861110312
28.550938;1.0442495196705484;0.8329538188954596;0.7977894238806341;-0.4444403405170277;-0.42551867719083286;1.034663487721481;9.997517724755129;0.8333938309774437;-0.4244550187198866;-0.4244550202040833;0.7248354618352836;0.3692620699240841;0.8135410813264222
28.560938;1.0442505003127354;0.8329551441433694;0.7977952516387347;-0.44444034166700935;-0.4255186773897342;1.0346651689940713;9.99749509652313;0.833392541798447;-0.4244550187512329;-0.4244550196153349;0.7248329199210843;0.36926270117567506;0.813541066486213
28.570938;1.0442515951123958;0.8329564613924195;0.7978012879067669;-0.444440342865366;-0.4255186776234467;1.0346668814344153;9.997472606549639;0.8333911768906148;-0.4244550187608511;-0.424455019005459;0.7248303358708424;0.3692633763202539;0.8135409317058
28.580938;1.044252807879273;0.832957768489517;0.7978075514163799;-0.4444403441134729;-0.4255186778940781;1.0346686257041415;9.997450192955728;0.8333897325024527;-0.42445501875072567;-0.4244550183754653;0.7248277033451789;0.36926409665567345;0.8135406674750251
28.590938;1.0442541393296927;0.8329587454230998;0.7978137560644116;-0.4444392290844869;-0.4255176094016165;1.0346704023456677;9.997427771010885;0.8333882042793461;-0.42445501872280883;-0.42445501772647265;0.724825017113027;0.36926486284767746;0.8135402646175046
28.600938;1.044255587816261;0.8329600217417434;0.7978205246298576;-0.44443923043890154;-0.4255176097520172;1.0346722121413148;9.997405228680444;0.8333865868612208;-0.4244550186792191;-0.42445501705939875;0.7248222734116158;0.36926567536791816;0.8135397144453721
28.610938;1.0442571503181346;0.8329612727672969;0.7978275665339588;-0.4444392318509496;-0.4255176101456682;1.0346740562572063;9.997382421937608;0.833384874143163;-0.4244550186221082;-0.4244550163746234;0.7248194694045857;0.36926653530401193;0.8135390092081674
28.620938;1.044258822584246;0.8329624889703919;0.7978348929649007;-0.4444392333238813;-0.4255176105853378;1.034675937113899;9.997359188486362;0.8333830589930394;-0.4244550185535531;-0.42445501567221644;0.7248166025275974;0.36926744450181553;0.8135381422620349
28.630938;1.0442605988082598;0.8329636599143005;0.797842513919519;-0.4444392348606563;-0.4255176110741363;1.0346778585060625;9.99733537207852;0.8333811330048797;-0.42445501847558526;-0.4244550149522221;0.7248136701280682;0.36926840513084125;0.813537107904984
28.640938;1.0442624709981032;0.8329647754571179;0.7978504392236777;-0.4444392364635757;-0.42551761161539436;1.0346798248056943;9.997310828711523;0.833379087119601;-0.42445501839015454;-0.42445501421435133;0.7248106697378455;0.36926941935045154;0.813535901451687
28.650938;1.044264429079091;0.8329658267995045;0.7978586786574654;-0.4444392381343951;-0.4255176122125308;1.034681840744026;9.997285416677155;0.8333769125148621;-0.42445501829905896;-0.4244550134577182;0.724807599468191;0.3692704893421856;0.8135345194249278
28.660938;1.044266462800506;0.8329668069410325;0.7978672411845943;-0.44443923987455275;-0.4255176128688264;1.0346839114422306;9.997258994610938;0.8333746013606523;-0.42445501820389586;-0.4244550126811026;0.7248044581691202;0.36927161746480197;0.8135329595325966
28.670938;1.0442685633666688;0.8329677104576625;0.7978761342031074;-0.44443924168499455;-0.42551761358735357;1.0346860417180936;9.997231430018372;0.8333721467438724;-0.4244550181060568;-0.424455011883098;0.7248012459527658;0.36927280627130793;0.8135312207637824
28.680938;1.0442707228367658;0.8329685328583465;0.7978853633429871;-0.4444392435659379;-0.4255176143711082;1.0346882358092353;9.997202605191644;0.8333695413967823;-0.4244550180067146;-0.4244550110618587;0.7247979646850625;0.36927405848981204;0.8135293031710036
28.690938;1.0442729332887266;0.8329692700718764;0.7978949328123089;-0.44443924551685793;-0.4255176152229415;1.034690498390599;9.997172420716641;0.8333667765493598;-0.4244550179065085;-0.4244550102149667;0.7247946175909176;0.36927537711485864;0.8135272068372846
28.700938;1.0442751874763094;0.8329699181215323;0.7979048458050397;-0.44443924753648195;-0.42551761614540523;1.034692835602186;9.997140798648962;0.833363841593261;-0.42445501780517814;-0.42445500933976577;0.7247912081150512;0.36927676554461925;0.813524931178586
28.710938;1.0442774794960188;0.8329704722964332;0.7979151046779243;-0.44443924962299497;-0.4255176171406921;1.034695255257166;9.99710768068763;0.8333607238733048;-0.42445501770176935;-0.4244550084338798;0.7247877383622604;0.36927822751591094;0.8135224750269058
28.720938;1.044279804465815;0.8329709264852755;0.7979257107951588;-0.44443925177461097;-0.42551761821045053;1.0346977669257407;9.997073020949344;0.8333574086328934;-0.4244550175949773;-0.42445500749559417;0.7247842079251233;0.3692797668759793;0.8135198366548755
28.730938;1.0442821576631642;0.8329712735167814;0.7979366644700857;-0.44443925399002765;-0.4255176193556495;1.0347003825406618;9.997036774472596;0.8333538796392381;-0.42445501748303704;-0.42445500652409685;0.7247806143059928;0.3692813874930051;0.8135170135094317
28.740938;1.044284533363667;0.8329715059391141;0.7979479657570773;-0.4444392562684583;-0.4255176205768925;1.0347031166678617;9.996998890725871;0.8333501203759704;-0.42445501736371494;-0.4244550055193654;0.7247769542380493;0.3692830931562465;0.8135140016199401
28.750938;1.0442869248363358;0.832971616856482;0.7979596151981712;-0.4444392586095354;-0.4255176218749787;1.0347059854461833;9.996959326518308;0.8333461158039973;-0.4244550172348062;-0.42445500448166296;0.7247732237879873;0.3692848872879461;0.8135107951363524
28.760938;1.044289326870002;0.8329716005040447;0.7979716135719738;-0.44443926101324394;-0.42551762325107434;1.0347090050032832;9.996918068481826;0.8333418544539125;-0.4244550170947006;-0.42445500341124714;0.7247694175115109;0.3692867727230486;0.8135073868769536
28.770938;1.0442917382787218;0.8329714523173392;0.7979839618868693;-0.44443926347973384;-0.42551762470630283;1.0347121903054304;9.996875135903892;0.833337329301812;-0.4244550169425339;-0.42445500230849603;0.7247655284052306;0.3692887517732691;0.8135037698334833
28.780938;1.0442941613206862;0.8329711687679203;0.797996662289096;-0.4444392660092197;-0.42551762624127615;1.0347155547943467;9.996830557685719;0.8333325362782423;-0.42445501677785824;-0.4244550011739356;0.72476154837206;0.3692908263432688;0.8134999388083125
28.790938;1.0442965999132796;0.8329707472603791;0.7980097188183406;-0.44443926860215827;-0.4255176278560654;1.0347191109950444;9.996784346483112;0.8333274714312713;-0.4244550166001029;-0.4244550000079331;0.7247574682820264;0.3692929978741507;0.8134958908528295
28.800938;1.0442990594918384;0.8329701863941913;0.7980231372026191;-0.4444392712592973;-0.42551762955054023;1.0347228711705474;9.996736484898372;0.8333221292117844;-0.4244550164083746;-0.42445499881037096;0.7247532776133053;0.36929426752024513;0.8134911699900713
28.810938;1.0443015471083028;0.8329694860368579;0.7980369237860786;-0.4444392739815505;-0.425517631324591;1.0347268471432671;9.996686923912955;0.8333165030693997;-0.4244550162019415;-0.42445499758054644;0.7247489640965056;0.36929663663029605;0.8134866808126315
28.820938;1.0443040700087582;0.8329686459564907;0.7980510844011809;-0.4444392767699779;-0.4255176331779961;1.0347310502993061;9.996635594494979;0.8333105864550877;-0.4244550159808387;-0.42445499631731354;0.7247445138764972;0.3692991067991529;0.8134819645375392
28.830938;1.044306633842873;0.8329676638246186;0.798065623892148;-0.44443927962569774;-0.42551763511029184;1.0347354923497594;9.996582421931983;0.8333043726192052;-0.4244550157458561;-0.42445499501930656;0.7247399122729159;0.3693016794414065;0.8134770149404208
28.840938;1.0443092416893796;0.8329665353523541;0.7980805464287013;-0.44443928254966897;-0.42551763712092244;1.0347411849360761;9.996527328349263;0.8332978542737153;-0.42445501549821085;-0.4244549936852071;0.7247351446598346;0.3693043555743605;0.8134718250893826
28.850938;1.0443118943668699;0.8329652566419196;0.7980958566312617;-0.444439285542639;-0.4255176392094435;1.0347461377935128;9.996470224987002;0.8332910239823356;-0.4244550152394197;-0.42445499231412886;0.724730196617585;0.36930713560668693;0.8134663874172843
28.860938;1.044314592185018;0.8329638256945627;0.7981115611754889;-0.44443928860550214;-0.42551764137554565;1.034751357945977;9.99641100285244;0.8332838746182312;-0.4244550149711241;-0.42445499090572275;0.7247250530712424;0.36931001863628055;0.8134606942135941
28.870938;1.0443173363088218;0.8329622416607766;0.7981276695191405;-0.44443929173989577;-0.42551764361900357;1.034756850470242;9.996349531379446;0.8332763991931298;-0.4244550146947604;-0.4244549894597654;0.7247196972015549;0.36931300210024975;0.8134547388429516
28.880938;1.0443201278685306;0.8329605033097932;0.7981441924766616;-0.4444392949483941;-0.4255176459396681;1.0347626192706338;9.996285664849262;0.8332685905948115;-0.42445501441143885;-0.42445498797577175;0.7247141104048517;0.3693160825692828;0.813448516488801
28.890938;1.0443229660057294;0.8329586080890812;0.798161139885395;-0.44443929823425743;-0.42551764833746863;1.034768667152982;9.996219245781143;0.8332604414005889;-0.42445501412203457;-0.42445498645313057;0.7247082733875633;0.36931925686718675;0.8134420242018099
28.900938;1.0443258470520504;0.832956551595765;0.798178519917997;-0.4444393016013345;-0.4255176508123044;1.034774995738518;9.996150109359839;0.8332519428794749;-0.4244550138273297;-0.42445498489149236;0.7247021667893705;0.369322522479797;0.8134352609054538
28.910938;1.0443287655513256;0.8329543276325659;0.7981963403194355;-0.44443930505410933;-0.42551765336373976;1.0347816055307144;9.996078099606988;0.8332430842908435;-0.4244550135282254;-0.42445498329085213;0.7246957710451395;0.3693258772023776;0.8134282274001643
