time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.920938;1.0443317164775758;0.8329519295300256;0.7982146097004362;-0.44443930859762804;-0.42551765599084557;1.0347884955412319;9.996003086630669;0.8332338536194266;-0.42445501322583856;-0.42445498165132467;0.7246890667346017;0.3693293186079129;0.8134209260854993
28.930938;1.0443346968915925;0.8329493515003976;0.7982333377060541;-0.4444393122373718;-0.425517658692321;1.0347956627498687;9.995924967361185;0.8332242383997364;-0.4244550129215084;-0.4244549799730917;0.7246820355867304;0.3693328438569973;0.8134133599177044
28.940938;1.0443377056086929;0.8329465883439976;0.7982525348274038;-0.444439315979077;-0.42551766146644754;1.034803102716921;9.995843655743291;0.8332142262822022;-0.4244550126170841;-0.42445497825648176;0.7246746613008218;0.3693364497751759;0.8134055310256264
28.950938;1.044340741909336;0.8329436343361805;0.798272212861824;-0.44443931982861856;-0.42551766431110316;1.0348108109581087;9.995759071240508;0.8332038057474783;-0.42445501231523136;-0.4244549765018599;0.7246669294896645;0.3693401329636711;0.8133974406895803
28.960938;1.0443438049097342;0.8329404829703618;0.7982923856460405;-0.44443932379200146;-0.4255176672242284;1.0348187834363196;9.995671124375255;0.8331929659789583;-0.42445501201941804;-0.4244549747094627;0.7246588272090915;0.36934389005399204;0.8133890900193917
28.970938;1.0443468929163429;0.8329371272213686;0.7983130694670558;-0.4444393278751636;-0.425517670204153;1.034827016290677;9.995579711614758;0.8331816958665308;-0.4244550117338359;-0.4244549728792631;0.7246503427731268;0.3693477180968152;0.813380479331882
28.980938;1.0443500023139871;0.8329335592324796;0.7983342829486273;-0.4444393320836188;-0.42551767324951656;1.034835505495669;9.995484720928323;0.8331699833916769;-0.4244550114631717;-0.4244549710107383;0.7246414653548265;0.36935161477589834;0.8133716073064853
28.990938;1.0443531274888813;0.8329297703294546;0.7983560459885864;-0.4444393364223298;-0.4255176763591823;1.0348442460438694;9.995386031648207;0.8331578157357362;-0.4244550112120233;-0.42445496910284286;0.7246321843159858;0.36935557834386246;0.8133624714260833
29.000938;1.044356262298486;0.8329257522889723;0.7983783785160928;-0.4444393408959095;-0.42551767953211894;1.0348532312840943;9.99528351482881;0.8331451794191395;-0.4244550109844212;-0.4244549671544092;0.7246224888390395;0.3693596076032212;0.8133530686845348
29.010938;1.0443594017832314;0.832921498497313;0.7984013007331828;-0.4444393455087667;-0.4255176827672999;1.0348624538530022;9.99517704179561;0.8331320597964593;-0.4244550107838111;-0.42445496516447906;0.7246123676849332;0.369363702152058;0.81334339547093
29.020938;1.0443625428155858;0.832917004201177;0.7984248339422372;-0.4444393502648858;-0.4255176860639177;1.0348719075095347;9.995066490204154;0.833118440744487;-0.42445501061317326;-0.42445496313226044;0.7246018091810693;0.3693678623255914;0.8133334473672283
29.030938;1.0443656836233635;0.8329122666061163;0.7984490001354295;-0.444439355167547;-0.4255176894216693;1.0348815877660518;9.994951746329242;0.8331043056419062;-0.42445501047497763;-0.42445496105719815;0.7245908019156232;0.36937208842542935;0.8133232193884061
29.040938;1.0443688232771313;0.8329072848043654;0.798473821387066;-0.44443936021956176;-0.4255176928408194;1.0348914913466385;9.994832703857135;0.8330896387390445;-0.42445501037115224;-0.42445495893937374;0.7245793354600559;0.3693763799438263;0.8133127059679653
29.050938;1.0443719621214647;0.8329020590247019;0.798499320012383;-0.4444393654239872;-0.4255176963223348;1.0349016165214158;9.99470925809441;0.8330744259321172;-0.42445501030334903;-0.42445495677976214;0.7245674000149358;0.3693807353001379;0.8133019007455272
29.060938;1.0443751024806571;0.8328965894056127;0.7985255181769947;-0.4444393707844193;-0.42551769986826377;1.0349119642850562;9.99458130734814;0.833058654902199;-0.42445501027338994;-0.42445495458010923;0.7245549853933356;0.3693851519151135;0.8132907964797521
29.070938;1.0443782479428905;0.8328908752600335;0.7985524369183086;-0.4444393763044835;-0.42551770348196416;1.0349225377931164;9.99444876469696;0.8330423147174324;-0.4244550102833749;-0.4244549523426541;0.7245420806871281;0.3693896263193076;0.8132793849755877
29.080938;1.0443814018670428;0.8328849152794247;0.7985800962819908;-0.4444393819873757;-0.42551770716780857;1.0349333401716736;9.99431156510078;0.833025395455693;-0.4244550103353258;-0.42445495006978023;0.7245286749641703;0.3693941540072718;0.8132676573590919
29.090938;1.04438456711559;0.8328787072112657;0.7986085163274127;-0.44443938783599996;-0.4255177109306562;1.0349443743646907;9.994169663160209;0.8330078879086298;-0.42445501043086026;-0.4244549477636777;0.7245147581838984;0.3693987294606433;0.8132556045587731
29.100938;1.0443877468283218;0.832871929443667;0.7986374137822163;-0.4444382775244852;-0.4255166459736041;1.034955645569957;9.994023037431965;0.8329897828292905;-0.4244550105711047;-0.4244549454262514;0.7245003211957383;0.3694033469212716;0.813243217415926
29.110938;1.0443909452701785;0.8328652096658811;0.7986674168091963;-0.44443828371406807;-0.4255166499058312;1.0349671625819177;9.993871699923364;0.8329710699407255;-0.4244550107566569;-0.42445494305911724;0.7244853549167449;0.3694080012196048;0.8132304866311703
29.120938;1.0443941685131815;0.8328582224243996;0.7986982428364137;-0.44443829007981966;-0.4255166539309636;1.0349789365596838;9.993715689887564;0.8329517372987679;-0.42445501098768607;-0.42445494066333883;0.7244698500943942;0.3694126878745783;0.813217402725111
29.130938;1.0443974245091867;0.8328509578437531;0.7987299127078138;-0.4444382966261103;-0.425516658055117;1.0349909792398766;9.993555049400143;0.8329317712738458;-0.42445501126421153;-0.4244549382391292;0.7244537981382874;0.369417403077166;0.8132039560127488
29.140938;1.0444007222969318;0.8328434043410098;0.7987624464274516;-0.44443830335769985;-0.4255166622848807;1.035003301832522;9.993389797292386;0.8329111569916066;-0.42445501158633187;-0.42445493578594584;0.7244371922012274;0.3694221440466801;0.8131901370339539
29.150938;1.0444040710309328;0.8328355492197227;0.7987958636012977;-0.4444383102796069;-0.42551666662685556;1.0350159145067073;9.99321992634396;0.8328898788340683;-0.4244550119543872;-0.424454933302766;0.7244200272956143;0.36942690912994564;0.8131759368214974
29.160938;1.04440747949266;0.8328273787628622;0.7988301839231977;-0.4444383173968297;-0.4255166710872822;1.0350288264041418;9.993045426389827;0.8328679210789931;-0.42445501236896954;-0.4244549307880565;0.7244022988869655;0.3694316973190598;0.8131613462255863
29.170938;1.04441095620549;0.8328188784518522;0.7988654265870233;-0.44443832471418254;-0.42551667567228596;1.0350420460089689;9.992866296106328;0.8328452684439474;-0.42445501283068654;-0.42445492823959013;0.7243840007038076;0.3694365078417861;0.8131463553315946
29.180938;1.0444145094228865;0.8328100343621258;0.7989016096647957;-0.4444383322362417;-0.42551668038839724;1.0350555821531877;9.992682529260591;0.8328219057265299;-0.42445501334000496;-0.42445492565455467;0.7243651231884293;0.36944134018203734;0.8131309535968101
29.190938;1.0444181461087358;0.8328008340144002;0.7989387510597719;-0.44443833996706017;-0.4255166852426231;1.0350694450202638;9.992494108247756;0.8327978171158211;-0.42445501389714274;-0.4244549230300697;0.7243456537799268;0.36944619412000024;0.813115129965633
29.200938;1.044421871247247;0.8327912656360436;0.7989768701693256;-0.4444383479097268;-0.4255166902421533;1.035083645565846;9.992301014574352;0.8327729863458418;-0.4244550145018505;-0.42445492036378774;0.7243255785276196;0.3694510697583564;0.8130988723931262
29.210938;1.0444256883280743;0.8327813170066076;0.7990159881097042;-0.44443835606646703;-0.42551669539426673;1.0350981938422688;9.9921032299187;0.8327473974167887;-0.42445501515351497;-0.4244549176540369;0.7243048832353008;0.369455967714732;0.8130821670888636
29.220938;1.044429599424405;0.8327709748148662;0.7990561265757947;-0.4444383644393121;-0.4255167007063982;1.0351130977824903;9.991900728180703;0.8327210345528867;-0.4244550158517143;-0.4244549148993856;0.7242835535198167;0.36946088930488047;0.8130649985499374
29.230938;1.0444336048657512;0.8327602249832745;0.7990973070294282;-0.44443837303053946;-0.4255167061859061;1.0351283632859274;9.991693479883862;0.8326938810155001;-0.4244550165967522;-0.42445491209822594;0.7242615748404395;0.3694658367088853;0.8130473506535575
29.240938;1.0444377036403398;0.8327490536504313;0.799139550613955;-0.4444383818425367;-0.4255167118397766;1.0351439951722186;9.991481461206202;0.8326659186959626;-0.424455017389811;-0.4244549092488329;0.7242389329308466;0.3694708131774962;0.8130292075478919
29.250938;1.0444418940169142;0.832737447503336;0.7991828781537537;-0.444438390877565;-0.4255167176748151;1.0351599975208727;9.991264656259606;0.8326371294023038;-0.424455018232529;-0.42445490634941285;0.7242156134186917;0.36947582289418723;0.8130105532515695
29.260938;1.0444461738467876;0.8327253935025865;0.7992273100806122;-0.4444384001380359;-0.42551672369789095;1.0351763737515107;9.991043063012196;0.8326074959462963;-0.42445501912636563;-0.42445490339785247;0.7241916005542134;0.36948087016504944;0.8129913711350748
29.270938;1.0444505411475555;0.832712879025278;0.7992728665924219;-0.44443840962688924;-0.42551672991563666;1.0351931272025807;9.990816698535783;0.8325770021204116;-0.42445502007256924;-0.42445490039166583;0.7241668768282722;0.36948595857491995;0.8129716447397671
29.280938;1.0444549947545474;0.8326998920214173;0.7993195682601718;-0.4444384193472846;-0.42551673633403897;1.0352102613318879;9.990585590621793;0.8325456322646532;-0.42445502107257255;-0.424454897328213;0.7241414237305844;0.36949109088088145;0.8129513587319449
29.290938;1.044459533800388;0.8326864210927242;0.799367436520423;-0.44443842930206756;-0.42551674295856756;1.0352277797847786;9.990349763856162;0.8325133705219037;-0.42445502212817277;-0.42445489420474497;0.7241152222138821;0.3694962694191923;0.8129304989738528
29.300938;1.0444641568160526;0.8326724557439976;0.7994164930906019;-0.44443843949373313;-0.42551674979481907;1.0352456868349909;9.990109229708027;0.8324801998936227;-0.42445502324139905;-0.4244548910180874;0.7240882529369094;0.36950149664693527;0.8129090524669135
29.310938;1.044468862282961;0.8326579859542446;0.7994667587931263;-0.44443844992491055;-0.4255167568488836;1.0352639875172327;9.989863976170613;0.8324461021031527;-0.42445502441406413;-0.42445488776423945;0.7240604969526158;0.369506775593025;0.8128870072024802
29.320938;1.0444736499239098;0.8326430015628955;0.799518253313229;-0.44443846059913644;-0.4255167641268759;1.035282687367476;9.989613960499986;0.8324110582594902;-0.42445502564734433;-0.42445488443833607;0.7240319358457956;0.36951210973215576;0.8128643511298463
29.330938;1.0444785213631418;0.8326274925451839;0.7995709962452802;-0.44443847152125754;-0.4255167716344988;1.0353017919770857;9.989359118959442;0.8323750490228614;-0.4244550269417771;-0.42445488103513557;0.7240025509473361;0.369517502494311;0.8128410703891232
29.340938;1.0444834800070728;0.8326114494625645;0.7996250082606;-0.4444384826970979;-0.4255167793775395;1.0353213067265807;9.989099380516242;0.8323380542399195;-0.42445502829743986;-0.4244548775496726;0.723972322834;0.36952295731970486;0.8128171485622885
29.350938;1.0444885300206292;0.8325948634033824;0.799680310661759;-0.4444384941328808;-0.4255167873625142;1.0353412372419613;9.988834665351296;0.832300052941949;-0.42445502971401744;-0.424454873977466;0.723941231839449;0.36952847807264755;0.8127925683272985
29.360938;1.0444936747744828;0.832577725427965;0.7997369237113817;-0.4444385058347043;-0.4255167955965618;1.0353615901590003;9.988564883861565;0.832261023964493;-0.4244550311908971;-0.42445487031421675;0.7239092590319488;0.36953406893422763;0.8127673140473403
29.370938;1.044498915784397;0.8325600255465772;0.7997948663145855;-0.4444385178080823;-0.4255168040869667;1.0353823733497862;9.988289946613044;0.8322209469764047;-0.42445503272760987;-0.42445486655549136;0.7238763862666191;0.369539733987156;0.8127413724111602
29.380938;1.044504252524698;0.8325417521196868;0.799854156786056;-0.4444385300579103;-0.4255168128409279;1.0354035951546552;9.988009773688642;0.8321798032157134;-0.42445503432429765;-0.42445486269661376;0.7238425951544484;0.36954547705569407;0.8127147309708634
29.390938;1.0445096827960056;0.8325228922562542;0.799914812691216;-0.44443854258883025;-0.4255168218655147;1.0354252633737506;9.987724299064116;0.8321375751691314;-0.4244550359816691;-0.42445485873259753;0.7238078665191886;0.36955130190898544;0.8126873775083407
29.400938;1.0445152034385354;0.8325034320796431;0.7999768504349613;-0.4444385554053736;-0.4255168311675354;1.035447385277556;9.987433471506147;0.8320942456598035;-0.42445503770066373;-0.4244548546580734;0.7237721806394353;0.36955721277979153;0.8126593012564202
29.410938;1.0445208109380768;0.8324833565730394;0.800040285124445;-0.44443856851183916;-0.4255168407532821;1.0354699684669495;9.987137252457547;0.8320497976825942;-0.4244550394822206;-0.4244548504673184;0.7237355174592873;0.3695632145049989;0.8126304935957147
29.420938;1.0445265011426241;0.8324626500845687;0.800105130358407;-0.44443858191238916;-0.42551685062838934;1.0354930217176834;9.986835614670602;0.8320042150854295;-0.4244550413271609;-0.4244548461542773;0.7236978571528709;0.3695693117508292;0.8126009470086207
29.430938;1.0445322686082754;0.8324412971085207;0.8001713991156308;-0.4444385956113587;-0.4255168607979923;1.0355165553559043;9.986528545047479;0.8319574830938636;-0.42445504323609395;-0.4244548417125567;0.723659180829904;0.3695755081133264;0.8125706536859701
29.440938;1.044538107109495;0.8324192825118674;0.8002391054514677;-0.44443860961338444;-0.42551687126703663;1.0355405812692742;9.986216046289861;0.8319095887880428;-0.42445504520944627;-0.4244548371356475;0.723619470333867;0.36958180605734847;0.8125396051859775
29.450938;1.0445440111104063;0.8323965919542832;0.8003082648431279;-0.44443862392324873;-0.42551688204050414;1.0355651125542193;9.985898133606803;0.8318605218146865;-0.42445504724774835;-0.4244548324173541;0.7235787078640925;0.36958820755766564;0.8125077932485055
29.460938;1.0445499765834543;0.8323732127893628;0.8003788931655159;-0.44443863854571763;-0.42551689312341606;1.0355901626150024;9.985574831452732;0.8318102742402611;-0.4244550493520018;-0.4244548275520314;0.7235368761183989;0.36959371467949353;0.812474756505782
29.470938;1.044556000706834;0.8323491343089996;0.8004510057646698;-0.44443865348548006;-0.4255169045207317;1.0356157444130174;9.98524617500634;0.8317588393527569;-0.4244550515239857;-0.42445482253444056;0.7234939583767064;0.3696003297637516;0.8124413952112691
29.480938;1.0445620806747986;0.832324347022779;0.8005246172877925;-0.44443866874708154;-0.4255169162373709;1.0356418700157763;9.9849122203865;0.8317062106850677;-0.4244550537664716;-0.4244548173596279;0.7234499385160031;0.36960705538842936;0.8124072474982981
29.490938;1.0445682123428788;0.8322988420110824;0.8005997421662203;-0.44443868433491285;-0.4255169282782656;1.035668549711744;9.98457305428941;0.8316523817353393;-0.4244550560831519;-0.42445481202316204;0.7234048008030566;0.3696138942765693;0.8123723059411232
29.500938;1.0445743902196492;0.8322726107831973;0.8006763948738683;-0.4444387002533344;-0.42551694064815443;1.035695791522892;9.98422878415192;0.8315973466455733;-0.4244550584783612;-0.42445480652144857;0.7233585293147806;0.3696208491911869;0.812336565100649
29.510938;1.0445806084229021;0.8322456449404605;0.8007545892906008;-0.44443871650679423;-0.4255169533514058;1.0357236023307563;9.983879514760675;0.8315411017406346;-0.4244550609570044;-0.42445480085177917;0.7233111077004823;0.3696279226590342;0.8123000219400807
29.520938;1.044586860894219;0.8322179355559813;0.800834337811476;-0.4444387330998602;-0.42551696639224723;1.0357519891332239;9.983525332441952;0.8314836458365357;-0.42445506352465606;-0.4244547950120231;0.7232625190447943;0.36963511657318093;0.8122626755743023
29.530938;1.0445931411143528;0.8321894729522519;0.8009156505942918;-0.4444387500370917;-0.42551697977499797;1.0357809584876119;9.983166301662385;0.8314249785100178;-0.42445506618732703;-0.42445478900015476;0.7232127454256305;0.36964243211585013;0.8122245261427183
29.540938;1.0445994419233071;0.8321602471469987;0.8009985342120087;-0.44443876732271015;-0.4255169935039098;1.0358105153536978;9.982802469578363;0.8313650984920468;-0.4244550689510063;-0.42445478281409565;0.7231617680408057;0.36964987004917577;0.812185573182405
29.550938;1.0446057554719568;0.8321302485502765;0.8010829898658341;-0.4444387849602948;-0.42551700758293004;1.0358406633437616;9.982433875798346;0.8313040035543463;-0.4244550718216287;-0.42445477645185453;0.7231095675597048;0.36965743093968506;0.812145815456983
29.560938;1.0446120735131685;0.8320994677816562;0.8011690125808979;-0.44443880295293475;-0.4255170220156468;1.0358714059904937;9.982060565908407;0.8312416910865469;-0.42445507480531625;-0.4244547699115275;0.7230561236808096;0.36966511502412386;0.8121052520841295
29.570938;1.044618387305262;0.8320678949291879;0.801256592128228;-0.444438821303919;-0.42551703680520164;1.0359027473987545;9.981682606079461;0.831178158130535;-0.4244550779083598;-0.42445476319105685;0.7230014147751525;0.3696729219508653;0.8120638831200481
29.580938;1.044624687141816;0.8320355198602603;0.8013457143990931;-0.44443884001718165;-0.4255170519541274;1.035934691609249;9.981300087304453;0.8311134012290264;-0.4244550811371112;-0.4244547562879459;0.7229454183588631;0.36968085077873136;0.8120217091610998
29.590938;1.044630962770111;0.8320023332086091;0.8014363611030716;-0.4444388590968935;-0.42551706746437545;1.0359672418045192;9.980913115995664;0.8310474168879;-0.4244550844979721;-0.4244547491991407;0.7228881117328954;0.36968890009359345;0.811978730121744
29.600938;1.044637204698161;0.8319683267917389;0.8015285084055591;-0.444438878546894;-0.42551708333748084;1.0360004001465475;9.980521809192506;0.8309802015197303;-0.4244550879974147;-0.4244547419212552;0.7228294721485232;0.369697067935252;0.8119349440182001
29.610938;1.044643405500085;0.8319334929955783;0.8016221267827668;-0.44443889837074324;-0.425517099574597;1.0360341672758702;9.980126303245564;0.8309117507593292;-0.4244550916421077;-0.42445473445112464;0.7227694763187694;0.3697053517074432;0.8118903470863084
29.620938;1.0446495605346457;0.8318978237175715;0.8017171815470646;-0.4444389185720767;-0.42551711617656685;1.0360685413864419;9.979726764199684;0.8308420598983891;-0.4244550954391216;-0.42445472678621265;0.7227080996170387;0.3697137484109365;0.8118449348092102
29.630938;1.0446556678906425;0.8318613101124356;0.801813632826476;-0.44443893915479366;-0.42551713314406625;1.03610351811394;9.979323386403843;0.8307711250754402;-0.424455099396034;-0.4244547189246188;0.7226453156948884;0.3697222549334873;0.8117987025314082
29.640938;1.0446617276296786;0.8318239425109116;0.8019114358646106;-0.4444389601231775;-0.4255171504775629;1.0361390915947435;9.978916375550511;0.8306989438189885;-0.4244551035208282;-0.4244547108651878;0.7225810969078019;0.36973086800272653;0.811751645502031
29.650938;1.04466774074165;0.8317857095815622;0.8020105414688234;-0.4444389814819338;-0.42551716817722995;1.0361752554609764;9.978505932872977;0.8306255151735442;-0.4244551078216309;-0.4244547026077741;0.7225154147773504;0.36973958396695716;0.811703758971907
29.660938;1.0446737089333917;0.8317465980653808;0.8021108954656773;-0.44443900323609925;-0.42551718624288837;1.0362120027597683;9.978092259177295;0.8305508401731431;-0.42445511230650756;-0.42445469415307346;0.7224482398242218;0.36974839847178786;0.811655039025061
29.670938;1.044679635303965;0.8317065933574282;0.802212437847139;-0.4444390253908539;-0.4255172046739463;1.0362493259213272;9.97767556905018;0.8304749226618954;-0.424455116983478;-0.42445468550192633;0.7223795417349169;0.36975730608394597;0.8116054839733995
29.680938;1.044685524339031;0.8316656793630994;0.802315102665276;-0.444439047951051;-0.425517223469487;1.0362872173477946;9.977256096932345;0.8303977696577283;-0.42445512186064804;-0.4244546766548109;0.7223092904138891;0.3697663003548232;0.8115550948138995
29.690938;1.0446923425216057;0.8316244885935248;0.8024187069383059;-0.4444396982495211;-0.42551745136160474;1.0363256690472076;9.976834099683154;0.8303193912177255;-0.42445512694640464;-0.42445466761202516;0.7222374566281466;0.3697753744343899;0.8115038744132881
29.700938;1.0446981688959693;0.8315813804826396;0.802523092013977;-0.44443860530124196;-0.42551640208027874;1.0363646710151961;9.976409865042891;0.8302398008023312;-0.4244551322498078;-0.42445465837416047;0.7221640113417822;0.36978452150912744;0.8114518270272705
29.710938;1.0447039661489586;0.8315376161760645;0.8026286694671418;-0.4444386290966808;-0.42551642196105616;1.0364042097689112;9.9759837154571;0.8301590161242347;-0.42445513778100974;-0.4244546489423508;0.722088924994332;0.36979373452988723;0.8113989586451608
29.720938;1.0447097343168807;0.8314928526764453;0.8027350442867403;-0.444438653306363;-0.4255164421999518;1.0364442674257937;9.975556000428579;0.8300770593813246;-0.42445514355133784;-0.42445463931822713;0.7220121678282408;0.3698030057793546;0.8113452772069907
29.730938;1.0447154736843134;0.8314470635341258;0.8028421183709217;-0.4444386779298273;-0.42551646279468147;1.0364848211536264;9.975127092381996;0.829993956266088;-0.42445514957292163;-0.42445462950370194;0.721933710491641;0.3698123268228149;0.8112907926172976
29.740938;1.0447211842712458;0.8314002215962019;0.8029497855362107;-0.4444387029655445;-0.4255164837424073;1.0365258436791962;9.974697398092166;0.829909734675605;-0.42445515585812466;-0.42445461950068375;0.7218535246967221;0.369821688528664;0.811235517349849
29.750938;1.0447268652704773;0.8313522988390616;0.8030579297836542;-0.44443872841073967;-0.4255165050399366;1.0365673045239092;9.974267374074808;0.8298244247901149;-0.42445516241920295;-0.42445460931093737;0.7217715844397338;0.3698310809171763;0.8111794676055404
29.760938;1.0447325149560704;0.8313032664888947;0.8031664247042312;-0.44443875426118434;-0.4255165266839606;1.0366091700484006;9.973837528859894;0.8297380604881429;-0.424455169268371;-0.42445459893631626;0.7216878671395803;0.3698404928117638;0.81112266401963
29.770938;1.044738130498647;0.8312530952317478;0.8032751333974192;-0.44443878051125824;-0.4255165486711146;1.0366514024975784;9.973408417175294;0.8296506804402706;-0.42445517641827174;-0.4244545883789371;0.7216023536724945;0.3698499112976835;0.8110651315772891
29.780938;1.0447437077303083;0.8312017551247637;0.8033839082625652;-0.4444388071544412;-0.42551657099804885;1.0366939598254374;9.972980637498898;0.829562328338134;-0.424455183882601;-0.42445457764099265;0.7215150273550562;0.36985932143691874;0.8110068993321847
29.790938;1.0447492412465949;0.8311492155304484;0.803492590965245;-0.4444388341838749;-0.4255165936613056;1.0367367959664904;9.972554829547008;0.8294730529796206;-0.4244551916763662;-0.42445456672487825;0.721424873083086;0.36986870670349303;0.8109471088751589
29.800938;1.044754724078779;0.8310954456243345;0.8036010122953899;-0.4444388615926036;-0.4255166166568813;1.0367798605124745;9.972131671244108;0.8293829083318671;-0.424455199815735;-0.42445455563379636;0.7213338773027972;0.36987804983191047;0.8108875773795312
29.810938;1.0447601465542762;0.8310404144326599;0.803708991333311;-0.44443888937344883;-0.4255166399798271;1.0368230980593949;9.971711885935196;0.8292919534261505;-0.4244552083178196;-0.4244545443721585;0.7212410281444152;0.3698873331839583;0.8108274498968961
29.820938;1.044765496154923;0.8309840902378924;0.8038163344814001;-0.444438917518657;-0.4255166636240919;1.0368664481866123;9.971296258016654;0.8292002527524404;-0.4244552172005785;-0.42445453294572166;0.7211463151446222;0.3698965383301104;0.8107667640987091
29.830938;1.0447707589454598;0.8309264409094383;0.8039228353764354;-0.44443894601954376;-0.4255166875826078;1.0369098463121984;9.970885639683262;0.8291078773551135;-0.4244552264829069;-0.42445452136165673;0.7210497289801646;0.36990564534788944;0.8107055610798527
29.840938;1.0447759205476836;0.8308674347996875;0.8040282749370399;-0.444438974866096;-0.42551671184746237;1.0369532239212733;9.970480948785;0.8290149052059674;-0.42445523618474673;-0.424454509628227;0.7209512618502355;0.3699146324295133;0.8106438868115379
29.850938;1.044780966090688;0.8308070406449981;0.804132420646493;-0.44443900404645875;-0.4255167364098389;1.0369965070744176;9.970083173389897;0.8289214204089828;-0.42445524632696685;-0.4244544977541668;0.7208509082012691;0.3699234761835947;0.8105817928685941
29.860938;1.0447858803516166;0.8307452268661453;0.8042350256860727;-0.44443903354664527;-0.4255167612595081;1.0370396148365395;9.969693385819152;0.8288275130849977;-0.4244552569310446;-0.4244544857483629;0.7207486650556078;0.3699321521821164;0.8105193365718999
29.870938;1.0447906478669309;0.8306819613942721;0.8043358279324567;-0.44443906335058236;-0.4255167863841406;1.0370824593704349;9.969312759510766;0.828733280837749;-0.42445526801895206;-0.42445447362000255;0.7206445320123134;0.36994063501943786;0.8104565808293279
29.880938;1.0447952525738209;0.8306172118574922;0.8044345482273022;-0.44443909344016996;-0.4255168117690393;1.0371249469453925;9.968942576416966;0.8286388306385963;-0.42445527961344565;-0.42445446137896387;0.7205385115620022;0.36994889785236207;0.8103935943814671
29.890938;1.0447996776303488;0.8305509458394505;0.8045308881751688;-0.44443912379537953;-0.42551683739741014;1.037166979019868;9.968584219707818;0.8285442799699445;-0.4244552917382973;-0.4244544490360413;0.7204306098826331;0.36995691182894785;0.8103304518806943
29.900938;1.044803905452173;0.8304831315605902;0.8046245282256906;-0.44443915439445925;-0.42551686325062127;1.037208453025742;9.968239167735048;0.8284497569110407;-0.42445530441815005;-0.4244544366027283;0.720320837677533;0.36996464612250446;0.8102672335431985
29.910938;1.044807917816834;0.8304137385621535;0.8047151267203179;-0.4444391852138159;-0.42551688930824344;1.0372492613339543;9.967908998177812;0.8283553996012233;-0.4244553176783109;-0.4244544240909944;0.7202092106854158;0.36997206838449587;0.8102040253124426
29.920938;1.0448116959641598;0.8303427377489736;0.8048023195260818;-0.44443921622752913;-0.42551691554811405;1.0372892885050522;9.96759539797573;0.8282613557000063;-0.4244553315448118;-0.4244544115134463;0.7200957495802232;0.36997914447420477;0.8101409197367231
29.930938;1.044815220170844;0.8302701011292558;0.804885719054233;-0.44443924740705754;-0.4255169419463229;1.0373284096942268;9.96730017060335;0.8281677820145101;-0.4244553460445523;-0.42445439888350184;0.7199804796382425;0.3699858375061045;0.8100780171106451
29.940938;1.0448184693007099;0.8301958013645396;0.8049649122674662;-0.44443927872115735;-0.4255169684769071;1.0373664913363336;9.967025231611414;0.8280748448190933;-0.4244553612051563;-0.4244543862155184;0.7198634312308638;0.36999210706987307;0.8100154264240608
29.950938;1.0448214217619114;0.8301198111413745;0.8050394582673334;-0.4444393101356655;-0.42551699511141555;1.037403391861214;9.966772606387075;0.8279827217387945;-0.4244553770547912;-0.4244543735251189;0.7197446408029092;0.3699979089419146;0.8099532658583481
29.960938;1.0448240572592653;0.8300421030885036;0.8051088865592828;-0.44443934161320836;-0.4255170218185555;1.0374389611036325;9.966544442285834;0.8278916047367751;-0.4244553936223846;-0.4244543608294945;0.7196241512566796;0.37000319527957115;0.8098916629204963
29.970938;1.0448263568873388;0.8299626505591093;0.8051726965255522;-0.44443937311314874;-0.4255170485640854;1.0374730395619192;9.966343021693435;0.8278017024375798;-0.42445541093792477;-0.424454348147601;0.7195020123033175;0.37000791495776364;0.8098307548079802
29.980938;1.0448283014211053;0.8298814287708526;0.8052303573365494;-0.4444394045917595;-0.4255170753110686;1.0375054577349057;9.966170772505606;0.8277132408055229;-0.4244554290324671;-0.42445433550029216;0.7193782813623002;0.3700120135900959;0.8097706895567167
29.990938;1.0448298698612217;0.8297984150621986;0.8052813068410319;-0.4444394360021875;-0.42551710202012477;1.0375360348545988;9.966030281251992;0.8276264634819875;-0.42445544793816664;-0.4244543229102583;0.7192530240844327;0.370015433537946;0.8097116272591438
29.999994;1.0448310392293378;0.8297135878631863;0.8053249489628356;-0.4444394672942384;-0.42551712864908786;1.0375645776448428;9.965924302275635;0.8275416333292751;-0.42445546768851833;-0.42445431040193643;0.7191263141001656;0.3700181143105318;0.809653740516405
29.999994;0.00044611047035637125;-0.0033817808464473055;0.007719574137896419;0.0004991321157071409;-1.5140104478170824e-06;0.15423788006586883;9.96585575861834;0.8274590338779341;-0.42445548831868796;-0.42445429800154405;0.7189982325860145;0.37001999260289675;0.8095972144448637
29.999995;0.0004464083426286732;-0.0034702815769604707;0.0077466663106205156;0.000499004789284992;-1.5403381698711278e-06;0.15423472396779994;9.965827741367168;0.8273789691548853;-0.4244555098659209;-0.42445428573709787;0.7188688681888663;0.37003300139087575;0.8095476932567097
29.999996;0.00044623183476738895;-0.003560660569895741;0.007764438836659642;0.000498877734182541;-1.5664366736092368e-06;0.15422987942056768;9.965843517090361;0.8273017633717193;-0.4244555323698374;-0.4244542736384497;0.7187383178733681;0.3700440691428614;0.8094994873675989
29.999998;0.00044555264200311164;-0.0036529223198094435;0.007772139928055985;0.0004986547786820717;-1.5922484726983334e-06;0.15419410333225028;9.965906545167908;0.8272277620656989;-0.4244555558724018;-0.4244542617373878;0.7186066886774909;0.3700671199967359;0.8094591748559451
30.000002;0.00044434403189950615;-0.0037470558439242105;0.007769002614591893;0.0004982395081418548;-1.6177094750078678e-06;0.15410112843602328;9.966020481795836;0.8271573400683494;-0.42445558042133924;-0.4244542500708291;0.7184750927972661;0.37011106218571604;0.8094319604530384
30.00001;0.00044258712804766463;-0.0038429929334931282;0.00775434208949972;0.0004974401126508515;-1.6427435173028166e-06;0.15389764556994603;9.96618925340813;0.8270909327627383;-0.42445560606909416;-0.42445423870149507;0.7183416242126792;0.3702017613254926;0.8094280742379609
30.000026;0.00044026715554211894;-0.003940605499032862;0.0077276673596336385;0.000495874014836858;-1.6672677506964904e-06;0.15347731691577876;9.96641729950059;0.8270290760864579;-0.4244556328499727;-0.4244542277499683;0.7182083314948067;0.3703820492913993;0.8094690003370452
30.000058;0.00043638210876518997;-0.004042154936271118;0.007688723830564767;0.0004871873874797713;-1.6912038388243674e-06;0.15262685397400838;9.966709384680712;0.8269723895691865;-0.42445566076826763;-0.42445421738152533;0.7180782075594543;0.37074378156827037;0.8095993864148698
30.000122;0.00043283459772494706;-0.004142444322016834;0.007637464745988114;0.0004811513441881123;-1.7144765849301201e-06;0.15093212723984345;9.967069364412616;0.8269214783165225;-0.4244556898164711;-0.4244542077361259;0.7179611929118372;0.3714558751912865;0.8099053303882414
30.00025;0.00042660499270512364;-0.004248355211610851;0.007573975090377192;0.0004585322267442134;-1.73701260411093e-06;0.1475931909071908;9.967498807394456;0.8268768283190062;-0.4244557199613469;-0.4244541988796043;0.7179002268509905;0.3728253114884423;0.8105659964294523
30.000506;0.0004195964130216811;-0.0043542881726639435;0.007498426782060969;0.00042587809250014787;-1.7587460146513356e-06;0.1411311743808728;9.967996505801814;0.8268387884808608;-0.424455751097941;-0.4244541908262534;0.7180703405482273;0.3753361146344297;0.8119614107654358
30.000984;0.000408905780590464;-0.0044669306062466545;0.007411118671855042;0.0003642236162599919;-1.7796062555556784e-06;0.12978816530591808;9.96855889669251;0.826807630659632;-0.42445578303215925;-0.4244541836097239;0.7190706533893438;0.379222309237782;0.8147379696563141
30.000984;0.0004023993731792515;-0.004575705857779027;0.00731248094601736;0.00036419908593734947;-1.799487248699782e-06;0.12977116123669544;9.969181256234455;0.8267836091071686;-0.4244558155028703;-0.42445417734362895;0.7189312609244026;0.37920791848256885;0.8147111160786883
30.000985;0.00039543769399741076;-0.0046862801346737645;0.007202987131559408;0.00036410305525451126;-1.8182370854510833e-06;0.12972703932506216;9.969859036564143;0.826766965459234;-0.4244558482279288;-0.42445417222859766;0.7187951743231478;0.3791990016895619;0.8146941060356484
30.000986;0.0003885395601213961;-0.004798433642813929;0.007083113788080726;0.00036400774189156507;-1.8356864732687183e-06;0.1296785739383462;9.970588613217322;0.8267578705667189;-0.4244558809364769;-0.42445416852052686;0.7186573374340429;0.37918865413724007;0.814679306461597
30.000988;0.0003823912777325039;-0.0049118842353649385;0.006953394101648794;0.0003638402617725933;-1.8516817449308323e-06;0.129603581409617;9.97136720123092;0.8267563905004549;-0.4244559133817138;-0.42445416649830814;0.7185216910874708;0.37918397893948197;0.8146735120594458
30.000992;0.0003775200447936356;-0.005026335522491332;0.006814429664360507;0.0003635277187109587;-1.8660914029346178e-06;0.1294780711853204;9.972192437045905;0.8267625035797727;-0.42445594536757797;-0.4244541664513492;0.7183922853511641;0.37919206718014387;0.8146835602873113
30.001;0.0003740763374748856;-0.005141406670544076;0.0066668160022710764;0.0003629249655994738;-1.8787944383761272e-06;0.12925821249684072;9.973062617996895;0.8267760827762622;-0.42445597676905433;-0.42445416866411245;0.7182743245598119;0.3792259713241303;0.8147200619990493
30.001016;0.0003718519146469545;-0.005256625614448718;0.006511102112136386;0.0003617426623279044;-1.8896686283700657e-06;0.1288532157751271;9.973976984529719;0.8267969048958074;-0.42445600752131385;-0.42445417337459745;0.7181831269853763;0.3793116807582809;0.8148086385127541
30.001048;0.0003704583313718821;-0.005371490025430437;0.00634782142874031;0.0003594068431270525;-1.8985841088062969e-06;0.12808529021934006;9.974935072431645;0.8268247364393482;-0.4244560376016406;-0.4244541807356401;0.7181461224797778;0.3794941378879932;0.8149944771507327
30.001112;0.0003685368257769294;-0.005487813247250801;0.006177519825440485;0.0003503303529023748;-1.9054016158758812e-06;0.12660561020110894;9.975935964945396;0.8268593683413765;-0.42445606700362776;-0.4244541907998484;0.718224865283487;0.37984129647978276;0.8153636267086063
30.00124;0.00036694663487396047;-0.005606764649668128;0.0060007761062308975;0.00033941531956951595;-1.909983138769519e-06;0.12373928677578534;9.976978150799725;0.8269005923409026;-0.42445609569396153;-0.4244542035375704;0.7185669968739361;0.3804081535523189;0.8160722781057562
30.001496;0.0003638627679973425;-0.005720843280805552;0.005818231306362786;0.00031406215316239996;-1.9122237657938653e-06;0.11824040040489747;9.978059822525934;0.8269482264255776;-0.4244561235967899;-0.42445421889035;0.7195591871508688;0.3809687257486023;0.8173580642054533
30.002008;0.00035695015441394574;-0.005834361282586922;0.0056305681557094;0.0002620738214338471;-1.912085746420506e-06;0.10799001751494254;9.979179164936898;0.8270021444905425;-0.424456150609406;-0.4244542368165091;0.7223530849286146;0.3798260362731771;0.8194588219529327
30.00252;0.0003510581317010571;-0.005946128369448366;0.005438430679440725;0.00022542548994074186;-1.9096014765819995e-06;0.09861521276708954;9.980334254488422;0.8270622302203721;-0.42445617659554596;-0.4244542572935252;0.7260602900433695;0.3757581279671533;0.8210465866098
30.003032;0.0003423305247733615;-0.006058671564714661;0.005242392936909973;0.00019030403794138232;-1.9048630747210142e-06;0.09005716629586133;9.981523160995893;0.8271283123385855;-0.4244562013716253;-0.424454280282865;0.7305153521682732;0.3689410549305928;0.8221095118451338
30.003544;0.00033185105393987105;-0.006167254877021652;0.005043046490560418;0.00016229965218085313;-1.8980321055569097e-06;0.08226119329250021;9.98274460783481;0.8272001473985272;-0.4244562247156529;-0.42445430570157555;0.735228790266897;0.35955185081475155;0.8223648521655436
30.004056;0.00031789939045005224;-0.006273886521644494;0.004841096362832311;0.00013781591175017504;-1.889337364614168e-06;0.07517362660872419;9.983998337466332;0.8272774591222444;-0.42445624637143814;-0.42445433344783684;0.740027077060334;0.34776251620714266;0.8218191619979904
30.004568;0.0002996313656059355;-0.006376566206543581;0.0046373266714486334;0.0001145189088409111;-1.879030148180346e-06;0.06874773411578328;9.985284572240424;0.8273600183938177;-0.4244562660484798;-0.42445436344484416;0.7448535642677627;0.3337380481516765;0.8205887684912453
30.004721;0.00027940045290509306;-0.006476051362346251;0.004432475477709707;0.00010852930026302826;-1.867329759134806e-06;0.0668847635064802;9.986603074892667;0.8274477210650942;-0.42445628345282743;-0.42445439564570575;0.7462284482075959;0.32910148424729796;0.8201407703400716
30.004721;0.0002560042926670939;-0.006571740935596698;0.004227117702774761;0.00010852152402141194;-1.8543947589803384e-06;0.06681997409066781;9.987952832900175;0.827540631517593;-0.4244562983402506;-0.42445443002262717;0.7461248369709439;0.3290649167465697;0.8201836511583769
30.004722;0.00022869156029778467;-0.006665281564711032;0.004021618725080307;0.00010848667758659406;-1.840323767792851e-06;0.06672359000193404;9.989332664226959;0.8276389769977847;-0.42445631054714705;-0.4244544665749437;0.7460358511047095;0.3289964685583327;0.8202247571828307
30.004723;0.0001976509676256007;-0.0067567605537300094;0.0038162156449271295;0.00010845273342310644;-1.8251693222575444e-06;0.06662878216481544;9.990742263243865;0.8277430774989886;-0.42445631998584765;-0.4244545053270444;0.7459536630519259;0.32892726694362423;0.8202690431005377
30.004725;0.00016298945928386668;-0.006846320033536412;0.0036111606602807034;0.00010839312457478578;-1.808957196349362e-06;0.06652272129412379;9.992183438985576;0.827853213504271;-0.4244563266348892;-0.4244545462938744;0.7458864303747985;0.3288274482047996;0.8203120111442361
30.004729;0.0001247362318725758;-0.0069341939527817675;0.0034067594948677376;0.00010828146712820006;-1.7917274435263948e-06;0.06639163311554983;9.993660824721994;0.827969460670078;-0.4244563305447893;-0.42445458945446746;0.7458452049533947;0.3286651805930794;0.8203513392926965
30.004737;8.292737722683885e-05;-0.007020623487029202;0.0032032727153566047;0.00010806510613164482;-1.7735783098135695e-06;0.06621481431008734;9.995181070918274;0.828091553585866;-0.42445633183022197;-0.42445463475861517;0.7458479491624241;0.3283786677272918;0.8203793610528717
30.004753;3.767386982775204e-05;-0.007105706303319536;0.003000829674233267;0.00010763895380759686;-1.7546680233117116e-06;0.06594761948209144;9.99675166374655;0.8282189175857344;-0.4244563306321269;-0.4244546821454918;0.7459346068552223;0.32784511750991385;0.8203845383235867
30.004785;-1.0810714902849254e-05;-0.007189298987926328;0.0027994526559872303;0.00010679489565958085;-1.7351861787582872e-06;0.06549941526452811;9.998380988680541;0.8283508929021287;-0.4244563270848675;-0.42445473154607327;0.7461811110800279;0.3268116984872117;0.8203373526398386
30.004849;-6.22028380797687e-05;-0.007271117448169155;0.002599158252527761;0.00010512389854670612;-1.715338803816324e-06;0.06469849586241545;10.00007901831247;0.8284869205199071;-0.4244563213093316;-0.4244547828575653;0.7467433761570998;0.32475951780018103;0.8201789553107939
30.004977;-0.00011703311691744708;-0.007352848057442587;0.0024000594084589897;0.0001002003731602277;-1.6953461842541657e-06;0.06321002412223056;10.001857556765037;0.8286265797742882;-0.42445631342598;-0.42445483592390504;0.7479303480996519;0.3206036097464544;0.8197792951108371
30.005233;-0.0001738975984221609;-0.007432307766384576;0.0022023679322825803;9.244423557330465e-05;-1.6754288327152963e-06;0.06042605582255015;10.003729609409115;0.8287695632858858;-0.42445630356710445;-0.4244548905468885;0.7503590487948897;0.3119709122785889;0.818839602089448
30.005745;-0.00023360088175073854;-0.0075097131085989375;0.002006331035064012;7.65720490529954e-05;-1.655804164920804e-06;0.05535559400774069;10.0057080632892;0.8289156047333182;-0.42445629185016026;-0.4244549465010926;0.7552694943904761;0.29337828204293254;0.8166866615001359
30.006257;-0.00029400898401724964;-0.007585843192747533;0.001812229034759818;6.437239904638738e-05;-1.6367107477771663e-06;0.050805584297970115;10.007804550979609;0.8290643820840812;-0.4244562783260983;-0.4244550035386131;0.7601845435226733;0.2730615643818115;0.8144064915072495
30.006769;-0.0003553186084778489;-0.007657733569070867;0.0016203680442916637;5.212073910489878e-05;-1.6184154117293465e-06;0.04674587254934937;10.010028829722286;0.8292155141664092;-0.4244562629804616;-0.4244550613941906;0.7651058679388837;0.25114963218109526;0.8121683793299549
30.007281;-0.0004163311410710994;-0.007726725516786998;0.0014310139763690968;4.305211817598621e-05;-1.6011921397564207e-06;0.04314420431978058;10.012388286666695;0.829368684515482;-0.42445624580220176;-0.4244551197915759;0.7700310329670939;0.22776938319099474;0.8101351598256826
30.007793;-0.00047636394676397987;-0.007789408271774237;0.0012444339896652901;3.426740078033234e-05;-1.5853205962453071e-06;0.039968258261227636;10.014887332284351;0.8295237022053751;-0.42445622683847073;-0.42445517844347336;0.774961558754555;0.20304576917061187;0.8084684528590844
30.008305;-0.0005360604322988035;-0.007849981700679763;0.0010610151213029063;2.7575652736389925e-05;-1.5711039083162947e-06;0.037187656771985426;10.017527381956537;0.8296803670426272;-0.424456206193023;-0.4244552370512591;0.7791699862368464;0.17709683207459473;0.8066100483741242
30.008817;-0.0005937494354718079;-0.007904780014788412;0.0008812126154945941;2.077729745344547e-05;-1.5588562694528474e-06;0.034768941067582805;10.020307600790282;0.8298383054778523;-0.4244561840128091;-0.4244552953179224;0.7825909582497887;0.15003568532534817;0.8046223211715914
30.009329;-0.0006489609790676638;-0.007956153354723801;0.0007053812282996296;1.6110055397778595e-05;-1.5488774107213378e-06;0.03268156992816674;10.023225412916348;0.8299969467383194;-0.4244561604903321;-0.42445535296154585;0.7844962446162481;0.12197048119763187;0.8019029728747602
30.009841;-0.0007016229540081942;-0.008004050821878689;0.0005336960813136196;1.0824941673775488e-05;-1.5414619706297138e-06;0.030890991729145067;10.026277097221826;0.8301555840649621;-0.42445613586301617;-0.42445540971282464;0.7845567041952048;0.09300140137516727;0.7982234408332746
30.010236;-0.0007501459255064047;-0.008048664412794627;0.00036614318564277164;8.167131132100124e-06;-1.536915930716801e-06;0.029670725968400855;10.029458612780513;0.8303134303237432;-0.4244561104017238;-0.4244554653004356;0.7831772435939124;0.07014963362722522;0.7946637457555389
30.010236;-0.0007932040128855966;-0.008088634111133973;0.0002025550158766574;8.182554028066687e-06;-1.5355505111263105e-06;0.02959535924025192;10.032765294119857;0.8304696674786292;-0.424456084391566;-0.4244555194406177;0.7831778231780778;0.07011033498444028;0.7948263726960051
30.010237;-0.0008312218750125938;-0.008125946782526271;4.2754417195605635e-05;8.189066947826257e-06;-1.5376610290945345e-06;0.029486437304192575;10.036190844888377;0.8306234672023731;-0.42445605810236015;-0.424455571850241;0.783176488599763;0.07001262889074071;0.7949860154485966
30.010238;-0.0008639055569800515;-0.008160706397942577;-0.00011328222359757451;8.197327410740788e-06;-1.543486694361506e-06;0.029380340375260675;10.039726912960106;0.8307739830107292;-0.42445603176287294;-0.42445562226727396;0.7831784121668354;0.06991564716565042;0.7951526341964812
30.01024;-0.000891065853395391;-0.00819281509812363;-0.00026543082401817887;8.200989436831416e-06;-1.5531777836301703e-06;0.029267278573483314;10.043362937247585;0.8309204075031753;-0.42445600556651;-0.42445567045541915;0.7831789448760296;0.06976156485693238;0.7953158966225331
30.010244;-0.0009126011929900258;-0.008222057432622918;-0.0004135618195188549;8.19375780234047e-06;-1.5668163419715426e-06;0.02914243359642065;10.0470864560739;0.8310620519086245;-0.4244559796987293;-0.4244557162146625;0.7831735710605343;0.06949158188053238;0.7954654931484464
30.010252;-0.0009285277616246338;-0.008248252894595185;-0.0005575765606891193;8.162878213588046e-06;-1.584457685125573e-06;0.02900114312156231;10.050884013192023;0.8311983063299025;-0.4244559543505998;-0.424455759406956;0.7831517044117089;0.06898887243774691;0.7955801997013081
30.010268;-0.0009389587244926943;-0.008271288767919263;-0.0006972920512058896;8.082779570690455e-06;-1.6061209663663686e-06;0.028831987703246447;10.054741394143374;0.8313285296203767;-0.42445592971419177;-0.4244557999615367;0.7830945050174599;0.06802053298385526;0.7956211537996014
30.0103;-0.0009440673257344668;-0.008291080970689117;-0.0008323607308133443;7.902401045537894e-06;-1.6317592470011273e-06;0.028613723115208507;10.058643524280164;0.831451987265505;-0.42445590597578176;-0.4244558378544185;0.7829619046158595;0.06611955893177782;0.7955103986092646
30.010364;-0.0009441206883896416;-0.008307606860023112;-0.0009623129758161075;7.5214879036443165e-06;-1.6612783171325504e-06;0.02830716290058875;10.062575060836133;0.8315678689052387;-0.42445588330710166;-0.42445587309890964;0.7826717665452358;0.06236088735633364;0.7950981274952843
30.010492;-0.0009395446751055009;-0.008320971806886155;-0.0010866427767702645;6.74743181014528e-06;-1.6945851641934414e-06;0.027840136735171075;10.066520833583983;0.8316753750645519;-0.4244558618471842;-0.4244559057484537;0.7820669966715277;0.05490946072343799;0.7941217110643075
30.010508;-0.0009318118631501694;-0.008332226324188586;-0.0012048624601672232;6.819147780378464e-06;-1.731617487557518e-06;0.027643529040831803;10.070465877609724;0.83177379092929;-0.4244558417008129;-0.4244559358811289;0.7820285503810688;0.05395124399544541;0.7942010090155004
30.010508;-0.0009196552584743508;-0.008339342727182763;-0.0013165463443967581;6.858181434346288e-06;-1.7723373005968596e-06;0.027479320689063814;10.074395566585213;0.8318624729039216;-0.4244558229609852;-0.42445596356885357;0.7820743939952701;0.053924222950249755;0.7944284483398802
30.010509;-0.0009046619945193715;-0.008343566261996675;-0.0014213978021830255;6.894197854652555e-06;-1.8166942664719427e-06;0.027305654926522507;10.07829551363868;0.8319408348436277;-0.4244558057022784;-0.42445598886794345;0.7821194962999449;0.05384042621139531;0.7946495765148407
30.01051;-0.0008875510297383861;-0.008344818678171216;-0.0015192837935435854;6.933148622734074e-06;-1.8645792479229973e-06;0.02712496896401862;10.082151645297923;0.8320084116097504;-0.4244557899472904;-0.42445601182994935;0.7821688521300626;0.05375896052452336;0.7948726162855206
30.010512;-0.0008689834518733997;-0.008342902727507102;-0.0016101430722012793;6.968833911953521e-06;-1.9158142079274764e-06;0.026935028965394184;10.085950849457271;0.8320648867052273;-0.42445577564810255;-0.4244560324831585;0.782217484647513;0.05362001508549219;0.7950877013607962
30.010516;-0.0008494501700527016;-0.008337555934412582;-0.0016938404988756039;6.995026055379542e-06;-1.9701904129310185e-06;0.02673479300831548;10.089681018902569;0.8321100788213707;-0.4244557626681304;-0.4244560507974551;0.7822604420531056;0.05336780432885053;0.7952855316136558
30.010524;-0.0008292685380452441;-0.00832852229697187;-0.0017701534476054408;6.999402497563646e-06;-2.0274826503001174e-06;0.026521263720774027;10.093330602427628;0.8321440348859115;-0.42445575076995656;-0.4244560666955087;0.7822877917152494;0.052887510858434336;0.795448197927999
30.01054;-0.0008086776190285786;-0.008315644471716498;-0.0018389032967820087;6.957783244113157e-06;-2.087427596938472e-06;0.026284384416241535;10.096889206628871;0.8321671273949803;-0.4244557396531876;-0.42445608009804686;0.7822795954746583;0.05194729545440217;0.7955406280418652
30.010572;-0.0007882896085075895;-0.008299058804467466;-0.0019000571658130782;5.672992090242671e-06;-2.1497269153620027e-06;0.026007936146006563;10.100348486503762;0.8321799475470364;-0.4244557290223013;-0.42445609095989745;0.782196910777619;0.05008832420021472;0.7954959525390497
