time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.010636;-0.0007676460261670516;-0.008278559696245375;-0.0019537068009246447;5.358928575307514e-06;-2.214062297655871e-06;0.025655485225941597;10.103702029977047;0.832183105289426;-0.4244557186181973;-0.42445609928681366;0.7819587644534489;0.04639776468367517;0.7951847366280949
30.010764;-0.0007473361946916563;-0.008254360664686237;-0.0020000075470949234;4.68762239161369e-06;-2.2800998183096625e-06;0.025162437695394602;10.106944716736418;0.8321771397415925;-0.4244557082125601;-0.42445610512009513;0.7814110600000179;0.03906679015506394;0.7943848238008909
30.01102;-0.0007275326505758234;-0.008226504869156505;-0.002039123526238953;3.3389308412191193e-06;-2.347520185342864e-06;0.024415172202383827;10.110071954766726;0.8321625301651598;-0.4244556976079531;-0.42445610850096704;0.7802465493605548;0.02455759268204435;0.7927667269495895
30.011532;-0.0007093476403284073;-0.008196129801840153;-0.002071186595119924;1.0737239942698247e-06;-2.41607007210771e-06;0.023264135266030286;10.113079303747805;0.8321397749963305;-0.4244556866328365;-0.4244561094583757;0.777877895956044;-0.003903656600467105;0.7901317503605954
30.012044;-0.0006924057799257861;-0.008161893126441073;-0.0020963523109898867;-1.7959903868222542e-06;-2.485574106822946e-06;0.022276812066349107;10.115962569622376;0.8321094759394403;-0.4244556751145046;-0.4244561080227553;0.7755747249883995;-0.03164488262281901;0.7885615249913315
30.012556;-0.0006752919348739227;-0.008122000359353673;-0.002114910236351849;-3.7172123950610193e-06;-2.5559013570039863e-06;0.021427607316506902;10.118717497351302;0.8320723149179504;-0.4244556628659872;-0.42445610423864827;0.7733356467844547;-0.058681121480257226;0.7879872669026539
30.013068;-0.0006607729228947323;-0.00807897620314105;-0.00212729327070033;-5.854314445015765e-06;-2.626923811102501e-06;0.02069773750493801;10.121339623090735;0.8320289645241044;-0.42445564969055993;-0.42445609816912827;0.7711592921989616;-0.08503147182540391;0.7883402144368005
30.01358;-0.000646467873549955;-0.008030032444556122;-0.002134015050557528;-7.324523236485705e-06;-2.6984765280684166e-06;0.020066217743425062;10.123825170441513;0.8319800428387065;-0.4244556353768152;-0.42445608988572897;0.7690413517166693;-0.11071306491525727;0.7895492029899199
30.014092;-0.0006347692212391005;-0.007977252176055178;-0.0021356203113830153;-8.082962717518292e-06;-2.7703433257890653e-06;0.01951588838852175;10.126171874856919;0.8319261228776946;-0.4244556196987285;-0.4244560794513607;0.7669825941238693;-0.13574206851336107;0.7915491132917459
30.014604;-0.0006244212660862379;-0.007919483037504728;-0.0021326208381954458;-9.985148324481939e-06;-2.842293582099212e-06;0.01903339330224321;10.128378209176736;0.8318677042677005;-0.4244556024215223;-0.4244560669205996;0.7649808867065307;-0.16013668661802274;0.7942739516746141
30.015116;-0.0006162350841152711;-0.007856202055196382;-0.0021253899982856005;-1.0992096032642146e-05;-2.914134566906788e-06;0.018606238070216694;10.130441725214807;0.8318051659389492;-0.4244555832973741;-0.4244560523437887;0.7630342148231186;-0.1839111481391376;0.7976592395862834
30.015628;-0.0006119295066998295;-0.007788532470034662;-0.0021140321392231804;-1.1232699604049865e-05;-2.9857406757971803e-06;0.018223001621475256;10.132358876361609;0.8317387896776091;-0.42445556206129254;-0.4244560357598433;0.7611416355525333;-0.20708270379621826;0.8016445826738238
30.01614;-0.0006101790387710894;-0.007715748232069542;-0.0020983332993481218;-1.2656717038350474e-05;-3.057062535348998e-06;0.01787746367380736;10.134126489651365;0.8316688018821703;-0.424455538443016;-0.4244560171985368;0.7593021786715338;-0.22966664320078706;0.8061720252666393
30.016652;-0.0006115706862093545;-0.007637047190018542;-0.002077844889010295;-1.3346866568389565e-05;-3.1281187837412383e-06;0.01756354980870305;10.13574301288456;0.8315954277789916;-0.42445551219044975;-0.4244559967013152;0.7575147837715017;-0.25167731310480007;0.8111864114441425
30.017164;-0.0006175417390980883;-0.007553388474178352;-0.0020520094902582065;-1.3232310333317523e-05;-3.1989665890447246e-06;0.01727428451256485;10.137208872382923;0.831518976189047;-0.4244554830697628;-0.42445597435141114;0.7557762905438686;-0.273131114291559;0.8166345422184785
30.017676;-0.0006266694754574069;-0.007464050902654885;-0.002020297367243949;-1.4314233231805661e-05;-3.2696756890541136e-06;0.017006856064864302;10.138526370315397;0.8314398648837252;-0.4244554508522829;-0.42445595029950023;0.7540874441896138;-0.29404048142059275;0.8224689129992312
30.018188;-0.0006397713568117134;-0.007367841980605614;-0.0019823515986056575;-1.4794130748611888e-05;-3.3403253813089985e-06;0.01675866992117205;10.139699243942795;0.8313585803590551;-0.42445541534547154;-0.4244559247668927;0.752444906439735;-0.3144218600355789;0.8286426897164868
30.0187;-0.0006575931708818308;-0.0072653835697030125;-0.0019380568852345632;-1.5236641745139117e-05;-3.410991529396673e-06;0.01652821082201523;10.140731567860646;0.8312756283898816;-0.4244553764535025;-0.4244558980249547;0.7508482822278657;-0.3342866933085147;0.8351131844900653
30.019212;-0.0006807722549188088;-0.0071567375594510105;-0.001887469644812631;-1.5647101185462686e-05;-3.4817108727963762e-06;0.016313836188412523;10.141626559979409;0.8311914766409021;-0.42445533420246173;-0.42445587037006344;0.7492951470025183;-0.35365041184926455;0.8418405240894417
30.019724;-0.0007102734825956026;-0.0070429659274845275;-0.001830712209383326;-1.6446486458943783e-05;-3.5524664816397226e-06;0.016112753801542822;10.14238678869319;0.8311065096847235;-0.4244552886976494;-0.42445584210445053;0.7477850561963967;-0.3725254047600363;0.8487886045309595
30.020236;-0.0007473679455671911;-0.006923233728936512;-0.0017679704846160175;-1.594136347090661e-05;-3.6232106203636036e-06;0.015926096081352332;10.143015343573005;0.8310210410951773;-0.4244552400236903;-0.4244558135204131;0.7463155367095742;-0.3909250064157311;0.8559228451216884
30.020748;-0.0007907457423069028;-0.006798155187224289;-0.0016995328673930223;-1.6244742667701373e-05;-3.693892925957512e-06;0.01575091615117929;10.14351579414524;0.8309353865064948;-0.42445518815751476;-0.42445578489107066;0.7448850734137294;-0.40885955490809983;0.8632109393757599
30.02126;-0.0008415066807878049;-0.006668956221224891;-0.0016257716643086556;-1.653263079040526e-05;-3.7644805721423447e-06;0.01558814893214509;10.143891048850408;0.8308499304343252;-0.4244551329775727;-0.4244557564631811;0.7434921366348187;-0.42634345644268995;0.8706250271171614
30.021772;-0.0008995331573868923;-0.0065366408974626465;-0.0015471361390583488;-1.6807433323014454e-05;-3.834968914075525e-06;0.015435643482924956;10.144142950811702;0.8307651013592474;-0.42445507434243257;-0.4244557284551543;0.7421362310362413;-0.4433881460604344;0.8781392488761205
30.022284;-0.0009647247236845135;-0.0064032663156460366;-0.0014642117412025234;-1.7370837424682338e-05;-3.905364005670401e-06;0.01529330099087155;10.144272651364073;0.8306812949549435;-0.42445501214037734;-0.4244557010730945;0.7408148782126993;-0.460004988817659;0.8857283526462835
30.022796;-0.0010363666988975812;-0.006268319709781246;-0.0013777579229623065;-1.760346951969908e-05;-3.975648311158669e-06;0.015161239631785815;10.144280680247197;0.8305988348613899;-0.4244549462976249;-0.4244556745169686;0.7395275664849902;-0.47620424865439587;0.8933704154612372
30.023308;-0.0011142463563417683;-0.006133867411365854;-0.0012886610063131518;-1.7828233403173436e-05;-4.0457564847355935e-06;0.01503784425413368;10.144166479514071;0.8305179444423872;-0.4244548767824973;-0.4244556489468445;0.7382717779399042;-0.4919981280988785;0.9010448481575687
30.02382;-0.001198024263449666;-0.006000977286358463;-0.0011978592134871662;-1.8046048788543104e-05;-4.11556697835596e-06;0.014924680059436366;10.14392800990139;0.8304386871286457;-0.4244548036149327;-0.42445562443533147;0.7370460896060318;-0.507395776881372;0.908732282032491
30.024332;-0.0012874214808580404;-0.0058706349713436076;-0.0011062657604622023;-1.8257620347103955e-05;-4.184912946836277e-06;0.014820366475107856;10.143561861214462;0.8303609209962982;-0.42445472687394065;-0.42445560096760204;0.7358502412942586;-0.5224082537015868;0.9164171922102076
30.025356;-0.0013833652032589202;-0.005745266138845922;-0.0010146871795063922;-1.7933738418700103e-05;-4.253599402342165e-06;0.014843455323331086;10.143064204332445;0.8302843689120667;-0.424454646664699;-0.42445557850628485;0.7334491264076819;-0.5513135266363912;0.931525361939024
30.026277;-0.001483508398509814;-0.005622934874292943;-0.0009238144220049954;-1.8263650803528196e-05;-4.3214059230294185e-06;0.014869333904881182;10.142432814094615;0.8302088248726412;-0.42445456306419793;-0.4244555570450011;0.7313997911944304;-0.5760985353253454;0.9450237179935949
30.027199;-0.0015888412813316601;-0.005505507815279397;-0.000834256828949027;-1.8579029087362855e-05;-4.388083482776813e-06;0.01491622534481815;10.141668541162403;0.8301343268681478;-0.42445447613162457;-0.42445553658902097;0.7294434692821367;-0.5997732439187543;0.9583483797395148
30.02812;-0.0016992297358044042;-0.005394474429826697;-0.0007465024685761234;-1.8931776045693238e-05;-4.453363067015364e-06;0.014981319881415168;10.140774661849992;0.8300611584044838;-0.42445438596790624;-0.42445551710512003;0.72757554911207;-0.6223866371041713;0.9714507311812918
30.029042;-0.0018142885412729714;-0.005288168734898276;-0.0006608842126905801;-1.9167029304691785e-05;-4.516993502237811e-06;0.015063876835433676;10.139755745638684;0.8299897578423833;-0.42445429273040197;-0.42445549851320213;0.7257924909953785;-0.6439836930672591;0.9842911023862169
30.029964;-0.0019339450845250131;-0.005187648952811511;-0.0005776618646061355;-1.9378152282831537e-05;-4.578808820424206e-06;0.01516116124111761;10.138617536069685;0.8299206403221345;-0.4244541965819924;-0.4244554807211248;0.7240907986616222;-0.6646113774601831;0.9968402858138539
30.030885;-0.002059099975783109;-0.005093862520683439;-0.0004971178782093476;-1.8464047166554372e-05;-4.6387632314102575e-06;0.015271364048367656;10.137366270683676;0.8298543352144215;-0.42445409764211894;-0.4244554636492319;0.722467993360237;-0.684313632437323;1.0090756630913011
30.031807;-0.00218740473936247;-0.005005005245155064;-0.0004195932969163435;-1.8558367148358e-05;-4.69690387036631e-06;0.015391616301608981;10.136006893916159;0.8297913508904194;-0.4244539960156098;-0.42445544723249695;0.7209195374548666;-0.7031363361214085;1.0209813133462913
30.032728;-0.0023192837152604543;-0.0049234582869401204;-0.0003455561434318587;-1.8445322537630183e-05;-4.75333664405189e-06;0.015520002220754812;10.134542122050531;0.8297321965955451;-0.4244538918798561;-0.42445543141309655;0.7194427844621777;-0.7211152968286274;1.0325418541190277
30.03365;-0.0024540541353204083;-0.004847651589674475;-0.00027565723944385814;-1.8407288476192443e-05;-4.808199454473459e-06;0.015653518305547676;10.132972777540841;0.8296773824626561;-0.42445378552119906;-0.4244554161210501;0.7180350016009519;-0.738288298217288;1.0437483043568263
30.034572;-0.002590927160328288;-0.0047790990380025995;-0.0002106444827511579;-1.8320181484699367e-05;-4.8616375840052755e-06;0.01579307917484845;10.13129820386557;0.829627321284011;-0.42445367728178923;-0.42445540126435294;0.716693409170555;-0.7546931090297279;1.0545961159812471
30.035493;-0.002729029831240039;-0.004719222801895184;-0.00015124012584524245;-1.78592536895134e-05;-4.913807920686262e-06;0.015934671926040006;10.129516500666428;0.8295822326588805;-0.4244535674982027;-0.42445538674596683;0.7154151754641261;-0.7703634498205006;1.0650817441744205
30.036415;-0.0028676924998417078;-0.004666162925302884;-9.811049125022292e-05;-1.7607684619218693e-05;-4.96487875420632e-06;0.016076495925563927;10.12762496913883;0.8295421589705202;-0.4244534564832247;-0.4244553724808736;0.7141974154545342;-0.7853299761368433;1.0752028127884485
30.037336;-0.0030059571932778907;-0.004622038950001957;-5.1877732359670444e-05;-1.686623742414313e-05;-5.0149939697693125e-06;0.016220869416260334;10.125620747881916;0.8295070530936711;-0.4244533445143943;-0.4244553583949703;0.7130372683114359;-0.799625288060775;1.0849614378888754
30.038258;-0.0031436435911467117;-0.00458473213084437;-1.308601035330387e-05;-1.643395387481542e-05;-5.064258884893559e-06;0.016366069049190943;10.123501101511087;0.8294768298837236;-0.42445323182466727;-0.4244553444211597;0.7119329886872161;-0.8132799599649879;1.0943616962893863
30.03918;-0.003280251161106305;-0.004556156618469285;1.7894638737122908e-05;-1.539420995849292e-05;-5.112779330983451e-06;0.01651132735225065;10.121263174613004;0.8294513665609258;-0.4244531186230585;-0.42445533051383433;0.7108809374431684;-0.8263225808035366;1.1034072179790866
30.040101;-0.0034161103066310847;-0.004534087812787881;4.090677108790718e-05;-1.476996314309733e-05;-5.160695369762088e-06;0.01665584443560164;10.118903779573076;0.8294305750899083;-0.42445300510398104;-0.4244553166809746;0.7098804892248916;-0.8387797785560077;1.1121041243825345
30.041023;-0.0035507447028518754;-0.004520134220826057;5.588827517859191e-05;-1.3423383858311726e-05;-5.208158200322574e-06;0.016798712939693324;10.11641982084155;0.8294145390501284;-0.424452891417026;-0.42445530299440626;0.7089299508190916;-0.8506792276526425;1.1204604023489164
30.041944;-0.0036833616016891447;-0.004513479812255272;6.272392268473678e-05;-1.282572505752546e-05;-5.255289095239772e-06;0.016939965506604045;10.11380923348586;0.8294035318788713;-0.42445277764870715;-0.42445528956583295;0.7080265704362522;-0.8620446495121235;1.1284819575095304
30.042866;-0.0038161603225469695;-0.004511280779620759;6.121325845393531e-05;-1.1852176509186325e-05;-5.302165943052782e-06;0.01708576480739054;10.111071992969423;0.8293979481761843;-0.42445266384634966;-0.42445527650493525;0.7071676156711743;-0.8729017814399845;1.1361776486145845
30.043788;-0.00394745261952497;-0.004515419060231814;5.113996611714677e-05;-9.989560281453916e-06;-5.348824846557905e-06;0.017226445539227198;10.108211084000027;0.8293983438346711;-0.4244525500647077;-0.424455263865012;0.7063533568284782;-0.8832713158701618;1.1435555776612498
30.044709;-0.004077639734890333;-0.004523447569567163;3.236650259011157e-05;-8.824623827216242e-06;-5.395284573546828e-06;0.017365338137222287;10.105232703154048;0.8294055065710597;-0.4244524363981049;-0.424455251624357;0.705580935234469;-0.8931758776295122;1.1506244928056404
30.045631;-0.004204755092589375;-0.00453722744188373;4.909798352821206e-06;-7.456130369883321e-06;-5.441585992022554e-06;0.017500574472396807;10.102144571385091;0.8294203497713697;-0.42445232298039204;-0.424455239724951;0.7048482940918838;-0.9026340727495659;1.157391609223144
30.046552;-0.004331060243815327;-0.004552645626082462;-3.101412169693459e-05;-6.071686608022386e-06;-5.487792041606295e-06;0.017636031790192873;10.098953069085995;0.8294437086704217;-0.4244522099822693;-0.42445522811053443;0.7041542475813376;-0.9116675389582731;1.163868068389555
30.047474;-0.00445376348326694;-0.004572520317571874;-7.497293725211725e-05;-4.2958105308387865e-06;-5.5339643533262505e-06;0.017769469976042635;10.095661759240294;0.8294762162790184;-0.4244520976085262;-0.4244552167225274;0.7034976429871694;-0.9202939328162132;1.1700627729191369
30.048396;-0.004575323628212518;-0.004592966143575487;-0.00012633587169122733;-2.703007148437511e-06;-5.580178130648037e-06;0.017901699330980098;10.092272347437012;0.8295182686539824;-0.4244519860710528;-0.42445520546556936;0.7028744948102409;-0.9285309085882646;1.175983544498218
30.050239;-0.004692848133964607;-0.004617179965527261;-0.000184366210714222;1.1974569564329053e-06;-5.62655265150768e-06;0.01822456011806373;10.088786485524507;0.8295700501367141;-0.42445187556215674;-0.4244551941930418;0.7016379292549103;-0.9438841412246539;1.1872322230923227
30.051898;-0.0048076510566025885;-0.004641904490086807;-0.00024834142985758953;4.048000480811036e-06;-5.67323467949149e-06;0.01849583898553316;10.085207466803276;0.8296316004941706;-0.4244517662505331;-0.4244551827422436;0.7006350194243043;-0.9565473371051065;1.19653216497206
30.053557;-0.00491846578816237;-0.004667454973366757;-0.0003175735160324621;8.47313602606878e-06;-5.720358647399722e-06;0.01875028950125698;10.081541535760943;0.8297028559728433;-0.424451658285179;-0.42445517097285035;0.6997207524783038;-0.9682002055393235;1.2051158877698849
30.055215;-0.005025801364751049;-0.004692483728514453;-0.0003913638086455463;1.1973156977672247e-05;-5.7680345535097274e-06;0.01898666345790192;10.077797403604135;0.8297836201233997;-0.4244515518023412;-0.42445515876083123;0.6988891270069264;-0.97892244561759;1.2130317696198345
30.056874;-0.0051279000874336665;-0.004718092410860804;-0.0004690340872586672;1.7028573659427148e-05;-5.816348613490461e-06;0.019206721744957234;10.073983790045617;0.8298735263167812;-0.42445144693288217;-0.4244551459662117;0.6981322026488701;-0.9887887628100055;1.2203259035472045
30.058533;-0.005227507570090368;-0.004741106470772059;-0.0005500489999150278;2.1119742395155973e-05;-5.865366173393925e-06;0.019411301690558647;10.07010721852728;0.8299720496368577;-0.4244513437994271;-0.42445513239068927;0.6974450352929822;-0.9978658912391106;1.227041939379742
30.060192;-0.005323259837732335;-0.004762721879132751;-0.0006340794927466521;2.534293837218651e-05;-5.915146243926737e-06;0.019602389565026843;10.066171974348872;0.8300785473654131;-0.4244512425049437;-0.4244551177409632;0.6968215470308498;-1.006216627243089;1.2332214086729023
30.061851;-0.005414830915135225;-0.004782888004586209;-0.0007208887230173101;2.9634336286550067e-05;-5.9657550282197776e-06;0.01977809235310803;10.06218152715187;0.8301923159110011;-0.4244511431338283;-0.42445510165766187;0.6962574163379335;-1.0138988655094108;1.238904324813466
30.06351;-0.005501044633321686;-0.00480342834578868;-0.0008101894229193178;3.328965970110054e-05;-6.017275703954409e-06;0.01994455119737943;10.05813985230234;0.8303126658643816;-0.42445104577941317;-0.42445508379843516;0.6957470929576388;-1.0209646018738423;1.2441264450172194
30.065169;-0.005582327846327034;-0.004820843260942993;-0.0009016358633018122;3.7704897207345247e-05;-6.0698180671078e-06;0.02009993704595397;10.05405226468512;0.8304390186027882;-0.4244509505444737;-0.4244550638962933;0.695285902116558;-1.0274628876164509;1.2489226560720077
30.066828;-0.0056575374463071855;-0.004837594182604281;-0.000994838674613329;4.090542603322338e-05;-6.123502156643172e-06;0.02024552344970601;10.04992556129707;0.8305709794977119;-0.4244508574960285;-0.42445504177715027;0.694868108877733;-1.0334397722819286;1.2533255736103615
30.068487;-0.005725186254337883;-0.004851955467711439;-0.0010893243863055871;4.5029066432751355e-05;-6.178417820981638e-06;0.02038066493480843;10.045767565104276;0.8307082955121372;-0.4244507666745849;-0.4244550173464369;0.6944909646558934;-1.0389352899317985;1.2573651103822836
30.070145;-0.005784021372403443;-0.004866378149067901;-0.0011845562046050447;4.906239795878582e-05;-6.23461929467789e-06;0.02051764701319831;10.041586928188531;0.8308507688329357;-0.42445067816958276;-0.42445499055464575;0.6941487510128695;-1.04398747110232;1.2610683448638687
30.071804;-0.005834953609180837;-0.004877898787017524;-0.0012799889524840367;5.19658564670881e-05;-6.292158657614051e-06;0.020648605540702934;10.037393246246554;0.8309982790811746;-0.42445059214867087;-0.42445496138546895;0.6938397992883053;-1.0486323509832487;1.2644634224394584
30.073463;-0.005877574309341063;-0.004887830593770637;-0.0013750163540045266;5.280972300178684e-05;-6.351098936890073e-06;0.020776609484900142;10.033196289421786;0.8311508615996569;-0.42445050881014;-0.4244549298786128;0.6935585583855772;-1.0529019952959386;1.2675733895531063
30.075122;-0.005909121127971092;-0.004894818696375696;-0.0014689147424280324;5.529561296471656e-05;-6.4114896869064985e-06;0.02089977885877967;10.029004658866922;0.8313087234833823;-0.42445042832756447;-0.4244548961502835;0.6933036614610258;-1.056825534777369;1.2704213781427967
30.076781;-0.005930531041399773;-0.0048992275835847135;-0.0015609078707725609;5.746230174033737e-05;-6.473337242880547e-06;0.021020332525418354;10.024825763882651;0.8314721917365975;-0.4244503508305979;-0.4244548603874387;0.6930728534411074;-1.0604301748695975;1.2730285340150589
30.07844;-0.00594274166319299;-0.004902324642553219;-0.001650224022893906;5.773156352065425e-05;-6.536595016699295e-06;0.02113957744614046;10.020666424195543;0.831641607048717;-0.4244502763819752;-0.4244548228057467;0.6928618458289059;-1.063743161682122;1.275415075335435
30.079933;-0.005944519900808944;-0.0049023825213963855;-0.0017360895202900581;5.783343274924372e-05;-6.60115227186994e-06;0.021199925086895062;10.01653249370311;0.8318172467153222;-0.42445020492987307;-0.42445478358799194;0.6926952955001373;-1.0664887291490979;1.2773636510271833
30.081426;-0.005935978029025297;-0.004899947395491196;-0.001817764097858905;5.757366684122376e-05;-6.666819186596986e-06;0.021302007966298536;10.012428771841307;0.8319993647709869;-0.42445013631180634;-0.42445474286580775;0.6925409000125204;-1.0690311003852857;1.2791610876538446
30.082919;-0.005917318204458778;-0.0048962868665551945;-0.0018946191727712313;5.728992676522736e-05;-6.733359587253044e-06;0.021404783160693063;10.008360289073739;0.8321882239941975;-0.42445007034115745;-0.42445470075841896;0.6923984460307107;-1.0713855305531645;1.2808203165851806
30.084412;-0.0058889968127157875;-0.004888625486589623;-0.0019661992711781048;5.645691036094723e-05;-6.800542871495723e-06;0.021515432378981878;10.004333415069423;0.8323840140699907;-0.42445000688501017;-0.42445465739771265;0.6922647876328195;-1.0735643054393256;1.282350081103095
30.085905;-0.005851589912797765;-0.004878359134841576;-0.00203226426108956;5.5244545076476e-05;-6.868143404467944e-06;0.02162812327643852;10.000355071506492;0.8325867652975621;-0.424449945861284;-0.42445461290357045;0.6921398150094165;-1.075581695132389;1.2837622469877046
30.087398;-0.005806809872389721;-0.004867319076325135;-0.0020927767954922287;5.3216769632404363e-05;-6.935917447145606e-06;0.021755861820659163;9.996431072761965;0.8327963304354917;-0.4244498871872306;-0.4244545673421079;0.6920224598542914;-1.0774479198774705;1.285064547567971
30.088891;-0.005754931383784907;-0.0048522739745546885;-0.0021478070767905317;5.03567428863848e-05;-7.003601753489078e-06;0.021891459023733288;9.992565894252973;0.8330123827122087;-0.4244498307521326;-0.4244545206971336;0.6919117483091184;-1.0791751470702122;1.286266328995295
30.090384;-0.005695901341318644;-0.0048330394960996725;-0.0021974554677263755;4.8328340182143314e-05;-7.070923828421509e-06;0.022037529820144185;9.98876377374733;0.8332344194927344;-0.4244497764467939;-0.4244544728749229;0.6918068404073753;-1.0807724916701913;1.2873745100155611
30.091877;-0.005632822973818704;-0.00481084302889145;-0.002241897046177363;4.5044762618714954e-05;-7.1376148675898855e-06;0.022193585986526924;9.985029748841773;0.8334618082845877;-0.42444972421759253;-0.4244544237497879;0.6917070401944494;-1.0822500121642489;1.2883969226308463
30.094863;-0.0055676552298560954;-0.004782989691625396;-0.0022814604214786796;3.75154397910457e-05;-7.203422243204893e-06;0.022372162361955748;9.981370034573768;0.8336938333220355;-0.4244496741011099;-0.42445437320574736;0.6914977888159599;-1.0849387379387248;1.290391776925011
30.09755;-0.005499304804083904;-0.004749792308706664;-0.0023165855748085414;3.021576272873597e-05;-7.268120773539221e-06;0.02256780349768073;9.977791413164569;0.8339296752639227;-0.4244496262217508;-0.42445432114411297;0.6913366104915029;-1.0870247174802476;1.2919180774775543
30.099969;-0.005429463307388834;-0.004711985610345386;-0.0023477342435046654;2.378769229427798e-05;-7.331517298001353e-06;0.02276899281782067;9.974300205724962;0.8341683777184198;-0.424449580757355;-0.4244542674903948;0.6912110198472933;-1.0886620352398777;1.2930977446724654
30.102146;-0.005359209902246146;-0.0046685947150111925;-0.002375400006329919;1.6996589445552316e-05;-7.393432950381481e-06;0.022969116305032535;9.970901679014434;0.834408868746359;-0.42444953789415085;-0.42445421221007196;0.6911114662823128;-1.0899607940740357;1.2940178742677437
30.104322;-0.005288582813408417;-0.004618774104275789;-0.002400133773971677;1.0688952736373393e-05;-7.453677607981636e-06;0.02321241094275718;9.967599818103274;0.8346500106569498;-0.4244494977940914;-0.4244541553200483;0.6910213524976803;-1.0911190987445294;1.2948364961208791
30.106499;-0.005219069631046005;-0.004563814898350409;-0.002422482891460785;4.310376816247977e-06;-7.5120567514728e-06;0.023468903046044903;9.964397541759542;0.8348906655122348;-0.42444946058894706;-0.4244540968783697;0.6909400286144434;-1.0921490487015417;1.2955637578783044
30.108676;-0.005148335444385954;-0.0045004096382001875;-0.0024429375677533834;-1.472768458557575e-06;-7.5684019833706586e-06;0.023741332192820163;9.961297652773263;0.8351298029647223;-0.4244494263880387;-0.4244540369218183;0.6908657241814992;-1.0930657269416963;1.2962119549613047
30.110853;-0.005076174504202716;-0.004428689014943696;-0.002461905448143529;-7.11759945568704e-06;-7.622579050415308e-06;0.024028160054764578;9.958304187489029;0.8353666478220354;-0.42444939527685915;-0.4244539754090461;0.6907995164782789;-1.0938802016101954;1.296791639952588
30.113029;-0.005004195730706679;-0.004350828191046716;-0.00247964124583258;-1.0684181302785313e-05;-7.67448481955402e-06;0.024327777980478898;9.955422464916941;0.8356007756668983;-0.42444936729923877;-0.4244539122511662;0.6907383436988911;-1.0946025551727594;1.2973102023727445
30.115206;-0.004930844750981581;-0.00426625104623312;-0.0024962657332194423;-1.4855455197897992e-05;-7.724068133151279e-06;0.024639732627884475;9.952656871313708;0.8358320508918977;-0.42444934243117693;-0.4244538473718161;0.6906820384690826;-1.0952429180674943;1.2977763649736178
30.117383;-0.004856369161088853;-0.004174918754350163;-0.0025119265425639402;-1.744116260710908e-05;-7.771341863682905e-06;0.024962751149238977;9.950008724762316;0.8360604609163195;-0.42444932058489226;-0.42445378070808265;0.6906303833254107;-1.0958104808642992;1.2981977706770844
30.11956;-0.004780800515716171;-0.004076683069879841;-0.002526857901564476;-1.8355121784530038e-05;-7.816365845101425e-06;0.025294572542055152;9.94747623532313;0.8362860113140737;-0.42444930166212874;-0.4244537121697043;0.6905811444432104;-1.096311482434695;1.2985782567341653
30.121737;-0.004703434477504061;-0.003971412341631636;-0.002541272356921307;-1.903301593385645e-05;-7.859234964333862e-06;0.025636760551570086;9.945055420811398;0.8365087212091573;-0.4244492856081679;-0.42445364162876764;0.6905340809493837;-1.0967542117568714;1.2989241634504762
30.123913;-0.004625586360578188;-0.003860746550066159;-0.0025552888163671117;-1.7702652722826222e-05;-7.900064124186335e-06;0.02598368085088659;9.942740982212905;0.8367286522147994;-0.4244492724310559;-0.42445356896919556;0.6904889574598554;-1.0971450363786381;1.2992398870344137
30.12609;-0.004547751732332758;-0.003741681722432438;-0.002568974798362809;-1.4844769079559458e-05;-7.938946062409161e-06;0.026343601250095758;9.940527985329059;0.8369459991187865;-0.4244492622041029;-0.4244534941238164;0.6904445792108035;-1.0974883917814016;1.299527475077503
30.128267;-0.004469382117617354;-0.0036163947382247203;-0.002582417200285778;-1.1614734385400938e-05;-7.975910346454033e-06;0.026683720809495517;9.938413921685797;0.8371612015898172;-0.42444925504068237;-0.4244534170409371;0.6903998518440913;-1.0977917132730168;1.2997914721087804
30.130444;-0.004391764706654632;-0.0034845193195996893;-0.0025958108801902593;-7.006316055046853e-06;-8.010916874138012e-06;0.027108109197380267;9.93639904502099;0.8373749342903016;-0.42444925102260117;-0.4244533376531696;0.6903558142896382;-1.0980573720831073;1.3000331893257615
30.131731;-0.00431550586405584;-0.0033446965736614116;-0.002609522884925678;-3.843377249465498e-06;-8.043871722150924e-06;0.027148739291128564;9.93448514195432;0.8375880149336059;-0.42444925013502377;-0.4244532559055356;0.6903216514918484;-1.0981756478513645;1.3001634324450846
30.133018;-0.0042401569519650555;-0.003199463526415398;-0.0026240007803338106;-3.9335156030207424e-07;-8.074640887168616e-06;0.02759765079199064;9.932674471311756;0.8378013289467933;-0.42444925227060865;-0.4244531717876948;0.6902847310764958;-1.0982847503915492;1.3002909547263186
30.134306;-0.004165557464862308;-0.003049114340590198;-0.0026395895785492384;3.5105774195043033e-06;-8.103067492951427e-06;0.027838999528226393;9.930969147780077;0.83801577247203;-0.4244492572839663;-0.4244530853296192;0.6902476132280763;-1.098384886433076;1.30041598391515
30.135593;-0.004090739068164024;-0.0028954051725146924;-0.002656476948734858;7.293654115391563e-06;-8.128996353440967e-06;0.028282919097261633;9.92937104176564;0.8382322064669502;-0.42444926502370295;-0.4244529965780909;0.6902089874927464;-1.0984773040595897;1.3005376484382312
30.13688;-0.004018004325157265;-0.0027359270069704745;-0.002674809991066521;1.0712594797341434e-05;-8.152298143499924e-06;0.028671483481642463;9.927882077796719;0.8384513782603574;-0.4244492753291087;-0.4244529055719696;0.6901715405025306;-1.09856426515366;1.3006582496004322
30.139455;-0.0039439870415228775;-0.0025750274118469542;-0.002694800483406306;1.9500504963695102e-05;-8.172891691906965e-06;0.029051839022197715;9.926503941185398;0.8386738119527885;-0.42444928804248155;-0.42445281233592486;0.6901228104780273;-1.0987649958598402;1.3008711190039481
30.142029;-0.0038725591430919092;-0.002409040696891175;-0.0027166976871619898;2.7796137362665794e-05;-8.190757097927529e-06;0.02951127411490978;9.925237555461484;0.8388998095507105;-0.4244493030453812;-0.4244527168959782;0.6900771657808963;-1.0989396739806248;1.3010649373633898
30.144604;-0.003801754575555461;-0.0022419340620506707;-0.0027407189152810316;3.674553103219641e-05;-8.20593998280915e-06;0.030010176377035007;9.924083378461026;0.839129613913151;-0.4244493202718873;-0.4244526192946572;0.6900349177727224;-1.0990904366936909;1.3012409210671243
30.147178;-0.0037331229870967075;-0.002073810616451614;-0.0027670623605962888;4.470553980463736e-05;-8.218544540365927e-06;0.030506944077520907;9.923041593681047;0.839363554918804;-0.42444933968788157;-0.4244525195947;0.6899943982326419;-1.0992213915872016;1.3014009346629343
30.149753;-0.0036678789386189415;-0.001905141982877404;-0.002796024138079029;5.06060402872046e-05;-8.22870471949754e-06;0.031010922155353518;9.92211140522785;0.839602048236502;-0.42444936129835664;-0.42445241786847143;0.6899569189906429;-1.0993346357413865;1.3015468748917252
30.149994;-0.0036067609705329384;-0.0017434298614655691;-0.00282810241434906;5.1129094790829494e-05;-8.236557018796646e-06;0.03142344202211044;9.921290962830449;0.8398455492161131;-0.424449385194261;-0.42445231418425217;0.6899327168298248;-1.0993162606569102;1.3015874360350752
30.149994;0.47240069013002334;-0.36236736145929516;-0.7608807084387699;-0.8341432755648427;-1.7524636321953184;0.42948484962909106;9.920578364792956;0.8400945422978562;-0.4244494115430047;-0.42445220860425903;0.6899110130497103;-1.0992883230876849;1.3016198075260084
30.149995;0.47262261914964493;-0.361828968481707;-0.7598473830226425;-0.8343878523469909;-1.7523581004734154;0.43005942878494274;9.919972110056678;0.84034950306876;-0.424449440495276;-0.4244521011843226;0.6898911529481813;-1.09926381437108;1.3016543726548915
30.149996;0.47283926938907717;-0.36129343135817815;-0.7588200447032812;-0.8346297698819484;-1.752250448219638;0.4306324020364479;9.919470755129746;0.8406108427448754;-0.42444947210843653;-0.4244519919695933;0.6898736493397585;-1.0992426669576454;1.301691138047371
30.149998;0.473218677821585;-0.36037556931919806;-0.7567244039357731;-0.8351141201082195;-1.7520357773095674;0.43137310779307425;9.919072597115152;0.8408789061100674;-0.4244495063446779;-0.4244518809917675;0.6898590746687457;-1.0992257569892336;1.3017310087882235
30.150002;0.473925798196253;-0.3586802962057763;-0.7524778546802358;-0.8360805079079753;-1.7516098389706702;0.4324492015624927;9.918775360778158;0.8411540126079702;-0.42444954311516725;-0.4244517682667358;0.6898479531296384;-1.0992108903388775;1.301772315956422
30.15001;0.47528811953450656;-0.3554006005569193;-0.7439035750025839;-0.8380026483026596;-1.7507650778829182;0.43419074214684494;9.918576151263887;0.8414364642173995;-0.42444958233194;-0.42445165379768074;0.6898407544150225;-1.0991988310159426;1.3018158831171855
30.150026;0.47794735775644437;-0.34883766685886264;-0.7265715901231837;-0.8418098005430678;-1.749105778336434;0.4372450883335382;9.91847200249394;0.8417264891604737;-0.42444962394266866;-0.4244515376002799;0.6898378816452945;-1.099190338062061;1.3018625693458472
30.150058;0.4831164734604863;-0.33528148766436505;-0.6913964679278163;-0.8492469347767905;-1.7458897893672447;0.4428406479570378;9.91845964537372;0.8420241817778512;-0.4244496679444003;-0.42445141974861916;0.6898395620291033;-1.09918514647058;1.3019124320625275
30.150122;0.4929469375389231;-0.3061631252510099;-0.619446818774445;-0.8633553437274276;-1.7397939143328551;0.45315369075736767;9.91853403597705;0.8423294336728026;-0.4244497143694716;-0.42445130039935197;0.6898447503070888;-1.0991829239862188;1.3019649796426975
30.150148;0.49671118564897115;-0.29366921885382014;-0.5901618073147887;-0.8687088219077767;-1.737440146025193;0.4573473461110898;9.918688029223395;0.8426418970974838;-0.4244497632375793;-0.42445117976381425;0.6898551512592154;-1.099180260600244;1.3020187181778016
30.150148;0.496715635353433;-0.2935484266078668;-0.5902409634550461;-0.8687088370211263;-1.7374401264173231;0.4577437259071297;9.918913490040737;0.842961130157174;-0.42444981451524005;-0.42445105805669436;0.6898693113151048;-1.0991777079544964;1.3020738290781644
30.150186;0.5021126575243656;-0.2742316288951216;-0.5460615800436899;-0.8763508795993867;-1.7340009651960073;0.4636020502343299;9.919201166020642;0.8432868039281738;-0.4244498681321885;-0.4244509354656043;0.6898867089556668;-1.099177846413025;1.302132662749513
30.150314;0.5183308218880818;-0.20507581119683915;-0.3969009060226145;-0.8985635637898484;-1.7226449581564196;0.48045165087515546;9.91953965229536;0.8436187679991951;-0.42444992402761333;-0.424450812164888;0.6899067985531803;-1.0991833459904894;1.302197638275862
30.150429;0.53060795548315;-0.138162764457404;-0.2627999755001077;-0.9140715623942378;-1.712033161722862;0.4933868540128473;9.91991572873713;0.8439570436223299;-0.4244499821594591;-0.4244506883681515;0.6899279654821018;-1.099187986605742;1.302263089732229
30.150544;0.5408195883612983;-0.06928537401344319;-0.13161234386247272;-0.9253377348454347;-1.7005441678153994;0.5043038743659797;9.92031532007292;0.8443018127401567;-0.4244500424810987;-0.4244505643699967;0.6899514582839796;-1.0991926234807887;1.3023307969254598
30.15066;0.549180308305151;-0.00047840691331934795;-0.00539059525243014;-0.9326379521123211;-1.687942257166012;0.5134257575688613;9.92072397494146;0.8446533720240854;-0.42445010491511315;-0.424450440535528;0.6899744169004441;-1.0991971486282082;1.3023994179752096
30.150775;0.5559515565602929;0.06661964299213999;0.11435347345534608;-0.9364135293346103;-1.6741598742447046;0.5210103659556482;9.921127320743626;0.8450120479710739;-0.4244501693296552;-0.4244503172488556;0.6899969738081747;-1.099201497507002;1.3024691550250032
30.15089;0.5614138814166006;0.13082207977015278;0.22664611514231517;-0.9372059542351276;-1.659259042470849;0.5273314667966034;9.921511203537962;0.8453780602489647;-0.4244502355494701;-0.4244501948435409;0.6900193280685593;-1.0992056671846144;1.3025402660815038
30.151005;0.5658394539262463;0.19136767822151082;0.3309778324352272;-0.9355805729815778;-1.6433780473948887;0.5326518316608115;9.921861657536299;0.84575135434781;-0.42445030339900636;-0.42445007355789544;0.6900387742651094;-1.0992096939773042;1.3026114248809855
30.15112;0.5694738796764367;0.24784091422339066;0.42718894664379714;-0.9320724782662585;-1.626691532114704;0.5372132592862058;9.922165515867729;0.8461315095350966;-0.4244503727227;-0.42444995356382087;0.690056718622666;-1.099212599898573;1.3026824513699933
30.151236;0.5725298461764063;0.3000975131648595;0.5153875841085489;-0.9271709350759354;-1.609402731470388;0.5412146390918324;9.922410804972083;0.8465178033728996;-0.4244504433685019;-0.42444983503082073;0.6900706895149257;-1.099216351860605;1.3027533962036115
30.151351;0.575195758716485;0.348179919512963;0.5958438222422787;-0.9212888280073555;-1.5916662689707999;0.5448460619133325;9.922585702203653;0.846909371813055;-0.42445051516689225;-0.4244497181332953;0.6900823331916832;-1.099219859444881;1.3028238746050413
30.151466;0.5776179325494324;0.3922651929385816;0.6689621450964456;-0.9147736162992349;-1.573655936938867;0.5482428175337856;9.922677557154412;0.8473053233637339;-0.4244505879279226;-0.4244496029961889;0.6900893818971685;-1.0992219993236765;1.3028914390079736
30.151581;0.5799161587572893;0.4326047568279536;0.735205424768128;-0.9079013207863141;-1.5555079610604607;0.5515212777670342;9.922673866835643;0.8477047280954956;-0.4244506614580927;-0.4244494896637888;0.6900936051151936;-1.0992246262746024;1.3029583664470734
30.151696;0.5821837112869553;0.4694937552053671;0.7950741305304262;-0.9008849184993106;-1.5373328785564804;0.554769796278764;9.922563287472903;0.8481065466566916;-0.4244507356018404;-0.4244493781315247;0.690093827782965;-1.0992265589031764;1.3030228328017068
30.151812;0.5844838972330368;0.5032172636972048;0.8490454829166664;-0.8938898543633338;-1.519247302553883;0.558046627312331;9.922334670962856;0.848509641013494;-0.4244508102862936;-0.42444926840432173;0.6900890266010576;-1.0992265605738507;1.3030830742329527
30.151927;0.5868656706634815;0.5340644672754565;0.897595948593775;-0.8870338633532396;-1.5013290994851263;0.5614028134194692;9.921976010978963;0.8489128467752167;-0.42445088552789734;-0.42444916053786075;0.6900813852975753;-1.0992263275076992;1.3031415420181096
30.152042;0.5893677874697356;0.5623074351767582;0.9411695314302766;-0.8804080248987479;-1.4836410844307693;0.5648711117882416;9.92147559034226;0.8493149838961632;-0.42445096138779986;-0.42444905464564336;0.6900692509505905;-1.0992235155827463;1.3031952431682787
30.152157;0.5920146615777295;0.5881970894669846;0.9801851235722256;-0.8740702777045953;-1.4662290086663934;0.5684760564515089;9.920824308804937;0.8497148477034063;-0.424451037899394;-0.42444895088981577;0.6900550092176991;-1.0992198277788614;1.3032467337551557
30.152272;0.5948218990659667;0.6119609184098542;1.015029789165177;-0.8680589632706779;-1.4491288135357578;0.5722311112479112;9.920015930572859;0.8501112459511679;-0.4244511150408758;-0.4244488494769114;0.6900369334241001;-1.0992130957349886;1.3032930207233373
30.152388;0.5977995562531923;0.633805045126532;1.046060072261867;-0.8623960972932491;-1.4323630885943623;0.5761447915662969;9.919045402178153;0.850503009006808;-0.4244511927896601;-0.424448750642888;0.6900171040112799;-1.0992052790258946;1.3033365699871255
30.152503;0.600951293911686;0.6539113123830435;1.0736008883923511;-0.8570894894495503;-1.4159460379358586;0.5802197431018971;9.917908621729604;0.8508889361914326;-0.4244512711810695;-0.42444865460511155;0.6899934493382276;-1.0991943913830717;1.3033743056871157
30.152618;0.604277439921491;0.6724425808315089;1.09795086873469;-0.8521400105916903;-1.399887756043635;0.5844548143497411;9.916603559766953;0.8512677728702077;-0.4244513503032214;-0.4244485615064659;0.6899678553208837;-1.0991824182965102;1.3034087105939458
30.152733;0.6077739910144113;0.689536847729397;1.1193755065011313;-0.8475387961987594;-1.3841916749037528;0.5888480560853312;9.915130722224404;0.851638275838897;-0.4244514302622189;-0.4244484714070335;0.6899382565193531;-1.0991673057327664;1.3034368481142358
30.152848;0.6114371410401431;0.7053216443538743;1.1381229284714067;-0.8432736389550051;-1.368854568251988;0.5933935579051556;9.91349280396353;0.8519992795148575;-0.4244515111631598;-0.424448384330482;0.6899066980923566;-1.0991500259158002;1.3034605661148855
30.152964;0.6152596527747971;0.7199057808729877;1.1544167147479076;-0.8393274203937816;-1.3538720408636673;0.5980852165693594;9.911694034783102;0.8523496941517428;-0.4244515931133397;-0.42444830030985925;0.689871348072124;-1.0991316264196918;1.303479654007624
30.153079;0.6192360670174217;0.7333892971454485;1.1684620661100904;-0.8356827159763855;-1.3392341282248221;0.6029136242005135;9.909739863106667;0.8526884765631629;-0.4244516762373396;-0.42444821940352756;0.6898344195125345;-1.0991102252057863;1.303493432935069
30.153194;0.623355101701643;0.74585298090358;1.1804428664944586;-0.8323150331769374;-1.3249308428463984;0.6078700756920148;9.907636702244638;0.853014612187805;-0.4244517606736136;-0.4244481416955459;0.6897941155947744;-1.099086999952464;1.303501411796619
30.153424;0.632028278967153;0.7682169030685118;1.1992528451451023;-0.8262691246430958;-1.2972465025191384;0.6177105834350325;9.905391465844062;0.853327122137227;-0.4244518465540865;-0.4244480672691229;0.6897526638308867;-1.0990671943775436;1.303508469907613
30.153632;0.6402372879255601;0.78552688111275;1.2106100505469726;-0.8215704787416249;-1.2733208104666953;0.6269719006000268;9.9030117471768;0.8536251246213729;-0.4244519339983746;-0.42444799615325957;0.6897083028449026;-1.0990461221761367;1.3035090131123461
30.153839;0.6487673666575413;0.800482967927073;1.2174867754690737;-0.8174422389549071;-1.250267128920332;0.6365156462986781;9.900505777367162;0.8539079222051209;-0.4244520231264397;-0.4244479283015283;0.6896622104508673;-1.099023147811346;1.303502669110295
30.154046;0.6575670948005853;0.8133419375739164;1.220530806290406;-0.8137605377423742;-1.2279935536386812;0.6462945439353253;9.897881220162258;0.8541750423536485;-0.42445211407899214;-0.4244478636339566;0.6896144764365425;-1.0989996574506302;1.3034903393213655
30.154254;0.666589651412746;0.8243283266585366;1.220310559500891;-0.8104115917369137;-1.2064107348214612;0.6562625941153154;9.895144538604672;0.8544262596357087;-0.4244522070164499;-0.4244478020941414;0.6895650795103688;-1.0989760406769506;1.303472077885501
30.154461;0.6757903893690411;0.8336376147495701;1.217324520694397;-0.807286358498844;-1.1854296621292055;0.6663770116627572;9.892301603880027;0.8546616371739544;-0.42445230209488977;-0.4244477436772232;0.6895148560977497;-1.0989516795232923;1.3034476530216341
30.154669;0.6851292386664952;0.8414427961346801;1.212007553794165;-0.8042881076555223;-1.1649694385984481;0.6766000582742105;9.889358192652987;0.8548815249850192;-0.4244523994661986;-0.42444768843728203;0.6894615547906008;-1.098928934969123;1.3034178652942807
30.154876;0.694572103349095;0.8479046241629112;1.2047449225288125;-0.8013325212857972;-1.1449557588141337;0.6868990101923089;9.886320290577315;0.8550864793772183;-0.42445249928436346;-0.4244476364842717;0.6894059379544638;-1.0989071310067962;1.3033826774663255
30.155083;0.704085907007632;0.8531656704791578;1.195874414848629;-0.7983405710830542;-1.125319716308365;0.6972442407581917;9.883194645363918;0.8552771571927499;-0.4244526016615589;-0.4244475879534686;0.6893478249869037;-1.0988855737002596;1.3033415954091945
30.155291;0.7136428633023301;0.8573553452208474;1.1856884766976301;-0.7952465491382276;-1.1060026008424804;0.7076092752367719;9.879988716318286;0.8554542718183477;-0.4244527066041044;-0.42444754295770887;0.6892881051467886;-1.0988666028811134;1.3032972334283495
30.155498;0.7232196245915283;0.8605994651385336;1.1744510791346188;-0.7919956624172052;-1.0869539897176164;0.7179717446875046;9.87670974878003;0.8556186035674975;-0.4244528139972056;-0.42444750156798994;0.6892247394661872;-1.0988485834156207;1.3032471566423738
30.155705;0.7327956381623376;0.8630132416364136;1.1623922429154392;-0.7885364468966862;-1.0681239192977077;0.7283132622726569;9.873364282635984;0.8557709812007149;-0.42445292364162235;-0.4244474638227025;0.6891587323598064;-1.098833833742162;1.3031937558137876
30.155913;0.742351624297096;0.8646996540577526;1.1497104136302954;-0.78483025801927;-1.0494782340960291;0.7386154017299289;9.869958424643306;0.8559122467539353;-0.42445303530128425;-0.4244474297410039;0.6890911425193642;-1.0988206143237094;1.3031359100182722
30.15612;0.7518728777356107;0.8657596609050214;1.1365831788713763;-0.7808404436902052;-1.0309791892138025;0.7488658300647983;9.866498177452147;0.8560432552430923;-0.42445314875483664;-0.4244473993334418;0.6890201252543007;-1.0988101730051794;1.3030734247283684
30.156327;0.7613432652060134;0.866244072130453;1.123115149456217;-0.7765565954808065;-1.0126258812900644;0.7590493473891521;9.862989790329788;0.8561649097950277;-0.4244532638441576;-0.4244473726019844;0.6889469162222793;-1.0988027246975896;1.3030069651814302
30.156535;0.7707613315619083;0.8663577245616071;1.109582114476805;-0.7719151622643382;-0.9943288857487642;0.7691627682599672;9.859439603359428;0.8562781840411182;-0.424453380479598;-0.4244473495581187;0.688871781788103;-1.098798367152206;1.3029368540151485
30.156742;0.7801094807633956;0.8660507007571036;1.0959447544774117;-0.7669438886467862;-0.9761391957067252;0.7791928609743713;9.855853978536613;0.8563840568709338;-0.42445349860837245;-0.4244473302680416;0.6887959913088731;-1.0987970271022003;1.3028641622436201
30.156949;0.7893841631314905;0.8654384939838197;1.0823526387886406;-0.7616165924562737;-0.9580189398694601;0.7891343255834459;9.852240659169196;0.8564833899562834;-0.42445361818109006;-0.42444731485044346;0.688717813764654;-1.0987984842646887;1.3027884827518352
30.157157;0.7985759971656913;0.8645581256199413;1.0688577004375615;-0.7559354734395545;-0.9399738133514504;0.7989796719712352;9.848609649576929;0.8565768501022782;-0.42445373911666695;-0.42444730340162945;0.6886385200595239;-1.0988014645300086;1.302710090402447
30.157364;0.8076873827027151;0.8635499966676049;1.0556202535100097;-0.7498682828101418;-0.9219529305720804;0.8087291383032388;9.844972133169822;0.8566648983244267;-0.42445386128718887;-0.4244472959391473;0.6885593808753737;-1.0988077352972996;1.3026315906490442
30.157549;0.8157474392051773;0.8625111987375207;1.0439837890784427;-0.7441455291803236;-0.9059077142008483;0.8173687718333573;9.841339159772671;0.8567477877645869;-0.4244539845580342;-0.42444729243524604;0.6884786704633054;-1.0988151453073018;1.3025504071901
30.157549;0.8157171240092431;0.8624793585270315;1.0440297974736248;-0.7441465671537494;-0.9059091866079001;0.8175265275747244;9.837721191603276;0.8568255567832773;-0.4244541088316493;-0.4244472928737649;0.6883986794759126;-1.0988176228823174;1.3024625598603596
30.157549;0.8156867471493326;0.8624537310346693;1.0440810827969214;-0.7441470086641505;-0.9059085035293144;0.8176683111496027;9.83412756601907;0.8568981283992829;-0.4244542340112491;-0.4244472972304661;0.6883187448610025;-1.0988221534259315;1.3023733088433902
30.157549;0.8156542843193304;0.8624322736348706;1.0441367346737056;-0.7441470647272119;-0.9059083792313737;0.8177901079114459;9.83056500129974;0.8569655049702313;-0.42445435993027036;-0.4244473054043453;0.6882392656440025;-1.0988287514404338;1.302282427712576
30.15755;0.8156645355074322;0.8624095163885188;1.0441323853126887;-0.744115223428022;-0.9058215036020218;0.817937205125575;9.827036244747777;0.8570278576869838;-0.4244544863629798;-0.42444731718262213;0.6881706588606862;-1.0988054474211013;1.3021680437502028
30.157551;0.8156737596604825;0.862392430200947;1.0441325747083765;-0.7440826472828747;-0.9057347693837666;0.8180652931508005;9.823540607061519;0.8570854681127525;-0.42445461309960886;-0.42444733225933784;0.6881022889190437;-1.0987852761477135;1.3020522677417157
30.157553;0.8157280617597974;0.8623740426657863;1.0440704774556515;-0.7440196981924417;-0.905562149139941;0.8182183748959576;9.820076250395358;0.857138636657587;-0.42445473999446276;-0.4244473502841172;0.688046447237005;-1.0987352625046332;1.3019137292087297
30.157557;0.8158710848538968;0.8623505235758844;1.043886523373757;-0.7438926329509371;-0.9052153675485975;0.8184426775921422;9.816641935151367;0.857187632385989;-0.4244548669772468;-0.4244473709132802;0.6880104164287375;-1.0986244221366959;1.30173010425173
