time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.157565;0.8161894762928291;0.8623068159523101;1.0434527395843645;-0.7436391805762338;-0.9045240409074045;0.8188286859224924;9.813236534592523;0.8572327020038356;-0.4244549940429131;-0.4244473938406427;0.6880165334086132;-1.098388750996564;1.301459265493176
30.157581;0.816856456691397;0.8622204008503814;1.0425222335667277;-0.7431286731168584;-0.9031400584881268;0.81956016727746;9.809858161136653;0.8572740908022747;-0.42445512122748674;-0.4244474188032325;0.6881011492855349;-1.0979041947870023;1.3010160395382664
30.157613;0.8182182642307053;0.8620436318017274;1.0406004713198467;-0.7421040169517442;-0.9003762465265607;0.8209991059609079;9.806504850575072;0.8573120325833146;-0.42445524859581435;-0.42444744557417674;0.6883445474968427;-1.0969166497755767;1.3002292011718082
30.157677;0.8209594568991816;0.8616739378072502;1.0367105531418594;-0.7400287457090922;-0.8948558137418833;0.8238646339746314;9.803175457531962;0.8573467021699018;-0.4244553762365925;-0.42444747394145904;0.6888999036560164;-1.0949199977321655;1.2987545717390812
30.157805;0.8264336730547067;0.8609103134963016;1.0289662098772878;-0.7357822116577296;-0.8838459782206968;0.8295749971615158;9.79986969025849;0.8573781350678775;-0.4244555042459222;-0.4244475036930033;0.6900762549485338;-1.0908971296194743;1.295903900001115
30.158061;0.8372665118343401;0.8593432570349313;1.0138500292853792;-0.7269071868596731;-0.8619471547175229;0.8408844808156716;9.796587962783159;0.8574061891363923;-0.4244556326985689;-0.4244475346317307;0.6924934959833245;-1.0828009569496886;1.290303858140795
30.158317;0.8479154481652065;0.8577912545450282;0.9993559484549545;-0.7175434564432309;-0.8402156306287696;0.8519912930898143;9.793331722984597;0.857430614231249;-0.42445576161034665;-0.42444756658270194;0.6949124421419823;-1.0746684235939183;1.2847062490861911
30.158425;0.8523052361783601;0.8571705447270935;0.9935306383590331;-0.7134839261095981;-0.8311737096718966;0.8565285059541197;9.790104103747531;0.8574511647983791;-0.42445589092377145;-0.4244475993746827;0.6958958935905064;-1.071273506173103;1.282313873833894
30.158425;0.8522925886839938;0.8571735450497721;0.9935880550437662;-0.7134860868507169;-0.831175503461892;0.8564350345491657;9.786909943615747;0.8574676369474885;-0.42445602053887305;-0.42444763282473713;0.6958456702097663;-1.071305221399735;1.2822256046583194
30.158426;0.8523231137351309;0.8571678400306303;0.9935900218946141;-0.7134465830725005;-0.8310904758369746;0.8563746223332299;9.783755452099646;0.8574798195926157;-0.42445615034575174;-0.42444766674867346;0.6958066633165825;-1.0713066612185291;1.2821185691227936
30.158427;0.8523588825453742;0.8571581100403446;0.993587272361005;-0.7134081988849895;-0.8310058567093611;0.8563049111856005;9.780648226859698;0.8574874755628894;-0.42445628022152343;-0.4244477009952172;0.6957708514729911;-1.0713099998430367;1.2820153682470268
30.158429;0.8524406839631822;0.85713713762137;0.9935251314887534;-0.7133313461712664;-0.8308366989718757;0.8562695403643775;9.77759708193899;0.8574904147597519;-0.4244564100018814;-0.42444773547162257;0.6957462178837612;-1.071283457010031;1.281893803637392
30.158433;0.8526097908724539;0.8570973668724915;0.9933478868872545;-0.7131781077758536;-0.8304995127568954;0.8563111815561432;9.774611547928108;0.8574885930636932;-0.42445653947136736;-0.424447770144101;0.6957436991196734;-1.0711952800137614;1.281733271665764
30.158441;0.8529490909661304;0.8570285638733638;0.9929483302487896;-0.7128722377914882;-0.8298260234106353;0.8565185551327446;9.771701345914765;0.8574821667497339;-0.4244566684014246;-0.4244478050056052;0.6957812551516828;-1.0709817493841909;1.2814901677488786
30.158457;0.8536210164610414;0.8569049953149928;0.9921094931919203;-0.712256261964654;-0.8284775349072246;0.8570623968429656;9.768876316107226;0.8574715138420156;-0.42445679657769986;-0.42444784001173863;0.695898916903549;-1.070515177051457;1.281079343732958
30.158489;0.8549525436364592;0.8566816734484;0.990404109497476;-0.711020584550229;-0.8257840207051715;0.8582843198732569;9.766146618654323;0.8574572382799834;-0.42445692377623856;-0.4244478750307864;0.6961727509932932;-1.0695378722981952;1.2803267810809418
30.158553;0.8575895120479765;0.856270178758904;0.9869966877924039;-0.7085292631156193;-0.8204070947684708;0.8608627105359933;9.763522147394381;0.8574401082745642;-0.4244570497499154;-0.4244479098480569;0.6967588427414402;-1.0675380731411857;1.278891099546002
30.158681;0.8628052118174991;0.855513466688942;0.9802924437892742;-0.7034596271242951;-0.809682235906655;0.8661338026168023;9.761011840683157;0.8574209303628472;-0.42445717425895146;-0.42444794422356485;0.6979653113254056;-1.0634829027323713;1.2760838719075547
30.158937;0.8730651870720241;0.8541765400969303;0.9674073243476095;-0.6929928910974196;-0.7883654271147414;0.8766888376822285;9.758623938391349;0.8574004417878853;-0.42445729710252933;-0.4244479779738038;0.7004123352480006;-1.0552923926133615;1.2705336484669116
30.159193;0.8831459858153418;0.8530289127584227;0.9552398846308543;-0.6821096601111954;-0.76723056412247;0.8870491498074532;9.756366283219334;0.8573792690608596;-0.4244574181237397;-0.4244480110249826;0.7028621830232286;-1.0470695236352001;1.2649924033084683
30.159449;0.8930496658610958;0.8521053906375715;0.9437959747227579;-0.6708366089640098;-0.7462862271240526;0.8972181619308439;9.754245769121917;0.8573579567897935;-0.4244575371973548;-0.4244480433965808;0.705315202856656;-1.0388142210025868;1.259461438397632
30.159705;0.9027781824239244;0.8514298991399417;0.9330704484794133;-0.6591990995034916;-0.7255396457118419;0.90719736099581;9.752267690118131;0.8573370385883341;-0.42445765420479675;-0.4244480751299394;0.7077707580339078;-1.0305293335837606;1.2539439431915853
30.159961;0.9123325456069925;0.8510203301550053;0.923053729103392;-0.6472232090922478;-0.7049996541287346;0.9169902652519816;9.750435630533612;0.8573170670738064;-0.42445776901217175;-0.42444810621342116;0.7102311388892132;-1.022213661365203;1.2484414280455172
30.160217;0.9217154726672726;0.8508927941826965;0.9137338576152766;-0.6349327297883748;-0.6846713569502821;0.9265983381330739;9.748751007990085;0.8572985678731633;-0.42445788148064845;-0.4244481365482712;0.7126955274457581;-1.0138670153226226;1.2429544329561995
30.160473;0.9309293751035782;0.8510522529077714;0.9050885498232621;-0.6223550425326709;-0.6645641587423042;0.9360249144636057;9.747212638328548;0.8572819643030418;-0.4244579915045818;-0.4244481659860761;0.715164075005831;-1.0054922612470147;1.2374863564437777
30.160985;0.948766316982906;0.8523774663741706;0.8897045501667848;-0.5964498041983548;-0.6250546680602518;0.9545332771661087;9.745817912596248;0.8572674791040855;-0.42445809904183;-0.4244481944184705;0.720111019569095;-0.9881973221043193;1.226318523837599
30.161445;0.9642553022559298;0.8545720062179928;0.8779280452685821;-0.5724043075225904;-0.59033012515894;0.970575773976668;9.744564296122336;0.8572550771353945;-0.4244582040969557;-0.42444822183380065;0.7245687246214214;-0.9720891369894892;1.215971438553795
30.161906;0.9792134982361732;0.8576973505106327;0.8679536457550713;-0.5478125860471842;-0.5564385100693636;0.9860627828492271;9.743449001335179;0.8572445828133471;-0.4244583066614031;-0.42444824828806516;0.7290305745620386;-0.9554136128728968;1.2053227283126007
30.162367;0.9936495704423758;0.8617019912715324;0.8596258690088276;-0.5228092175892708;-0.5234181222031411;1.0010046322068678;9.742467748131704;0.8572358523176443;-0.4244584066752907;-0.4244482738440702;0.7334988178025588;-0.9381576176627044;1.1943787726831794
30.162828;1.0075738119371118;0.8665226353127384;0.8527907112869884;-0.49751306422973407;-0.49129276528965843;1.0154115584162597;9.74161474182604;0.8572287589536797;-0.4244585040391899;-0.42444829856403654;0.7379715420403196;-0.9203230308829788;1.1831567875385842
30.163289;1.020992297687445;0.8720824506849885;0.8472977996663607;-0.47204866543748886;-0.4600964393620672;1.0292876031638298;9.740884524283201;0.8572231015948255;-0.4244585986351585;-0.4244483225477681;0.7424507549080347;-0.9019177976243505;1.1716824179300411
30.163749;1.033912498682397;0.8783138169981943;0.8430163196549944;-0.4465225209364818;-0.4298468488272762;1.0426415697334217;9.740273932965753;0.8572186899761512;-0.42445869033502515;-0.42444834593534947;0.7469344463583842;-0.8829539180909068;1.1599830192320035
30.16421;1.0463431468988469;0.8851452308319153;0.8398206865462247;-0.42103589899611865;-0.4005588940696193;1.0554811608858214;9.739781972669604;0.857215485988567;-0.4244587790099018;-0.4244483688598888;0.7514246175920068;-0.8634443974253477;1.1480903236334477
30.164671;1.0582895301628021;0.8925022060532051;0.8375940963498447;-0.39568365372420605;-0.37224562188006205;1.0678131391766361;9.739408097528548;0.8572135514589442;-0.4244588645335312;-0.42444839141354573;0.7559202740643991;-0.8434072160765597;1.1360389357202083
30.165132;1.0697586640704255;0.900313927643706;0.8362294944638696;-0.370554293650168;-0.344916331363542;1.0796423962229336;9.739151065820593;0.8572128803522816;-0.4244589467621982;-0.42444841365240504;0.7604204077298975;-0.8228613455113791;1.1238651504540058
30.165158;1.0704980860026105;0.9004883910889815;0.8361868511562035;-0.3691148371182569;-0.34337201135747375;1.0801179526989286;9.739009179798858;0.8572133139918606;-0.42445902550691006;-0.4244484356225233;0.7607289816638173;-0.8217637956929325;1.1231826533545153
30.165158;1.070592464607136;0.9001540701559814;0.8361902305892658;-0.3691220347497396;-0.3433792776781805;1.0799128914712188;9.738980789059436;0.8572145660211349;-0.4244591005316304;-0.42444845739277826;0.7607859067895878;-0.8218726289325422;1.1232075431784072
30.165159;1.0707083593351725;0.899843746470451;0.8362126887529762;-0.36906750871850175;-0.34332078199657595;1.079733238684837;9.739063957365662;0.8572162739436876;-0.4244591715952037;-0.42444847907012073;0.760857066051311;-0.8219379039308677;1.12320775415797
30.16516;1.0708184847664421;0.8995196430237404;0.8362393154545021;-0.36901402730283206;-0.34326335663997604;1.0795508817410504;9.739255566843786;0.8572180460119766;-0.4244592385017662;-0.42444850079006;0.7609343663375999;-0.8220066150071892;1.1232121146772165
30.165162;1.0709467975961957;0.8992039156514117;0.8362709451335729;-0.3689052216269296;-0.3431467687444278;1.079392581814778;9.739550937088527;0.8572195088351667;-0.42445930111881364;-0.4244485226954457;0.761025713793802;-0.8220316968229121;1.1231917712961597
30.165166;1.0711166797396552;0.8989130221086148;0.8363036366273608;-0.36868811615044556;-0.3429142740351945;1.079282960401055;9.739944418869008;0.8572203217361205;-0.424459359375142;-0.42444854490311124;0.7611419441894102;-0.8219680642814746;1.1231215233065601
30.165174;1.0713772317694503;0.8986864269792725;0.8363346587523637;-0.3682546958672589;-0.3424498894149746;1.0792724422632305;9.740430314929771;0.8572201641636882;-0.424459413250914;-0.4244485674731963;0.7613008412903939;-0.8217256124583282;1.1229482533626436
30.16519;1.071824920233479;0.8985972370324977;0.8363554404783367;-0.36738806867824003;-0.34152168206360345;1.0794613505433475;9.741003788192183;0.8572187165848569;-0.42445946276571717;-0.42444859040942035;0.7615422561846406;-0.8211201782163126;1.1225654732661332
30.165222;1.0726487900248298;0.898793738678192;0.8363548852165631;-0.3656553712704221;-0.33966893823091615;1.080052084887907;9.741661683908784;0.8572156253651729;-0.4244595079722433;-0.4244486137021483;0.7619421775206943;-0.8197875326925725;1.121760625716886
30.165286;1.074229019533119;0.8995742051032888;0.8363118878094438;-0.3621970282193743;-0.33597954425237775;1.0814431459361522;9.7424023897991;0.8572105023710191;-0.42445954894785;-0.4244486373863102;0.7626566383469103;-0.8169914269114673;1.1201074102008786
30.165414;1.0773063663944125;0.9015461429748713;0.836211184441874;-0.3552970941968386;-0.32865542622692123;1.0844180656908087;9.743224800561135;0.857202986960754;-0.42445958577975607;-0.42444866155026123;0.7639935648354677;-0.8112476306141198;1.1167506733134385
30.16567;1.0833010425482512;0.9059634168288618;0.836107719265876;-0.34158013504883034;-0.31423703080031556;1.0904834210748946;9.7441280539362;0.8571927798535933;-0.424459618530446;-0.42444868628795007;0.7665727543416936;-0.7995239149750216;1.1099742985091472
30.166182;1.0948161791543043;0.9154639861175691;0.8364114204968208;-0.3145214657404497;-0.28632136966696486;1.1023978985424616;9.745112711256317;0.857179585129129;-0.4244596472040478;-0.42444871165868325;0.7716309619766498;-0.7755310046924968;1.0963450050565915
30.166694;1.105766732954461;0.9252781814683714;0.8374206007423495;-0.28803814577710435;-0.25963230486393096;1.1137152938201516;9.746181835859792;0.8571630097609084;-0.4244596717753678;-0.4244487376940294;0.7766919441933229;-0.751004551878769;1.0827380743367006
30.167206;1.1161604070905569;0.9353410505075124;0.8390511113016608;-0.2622129303901594;-0.23416619379971038;1.1244464894089439;9.747340638897784;0.8571425380101471;-0.42445969223861013;-0.42444876443129903;0.7817574704318977;-0.7259771509935871;1.0692147813139738
30.167718;1.126005680012987;0.9455748751829824;0.841212004195826;-0.23712271742993712;-0.2099185133907904;1.134598465530697;9.748595589359313;0.8571176344347148;-0.4244597085926206;-0.4244487919226454;0.7865223508523577;-0.7004863757890298;1.0556100035008873
30.16823;1.1353116712940596;0.9558951697464102;0.8438107665913939;-0.21284125659804484;-0.18688627944820851;1.1441813161623557;9.749953788237287;0.8570878345802064;-0.4244597208107435;-0.4244488202007999;0.7907534125108084;-0.6745698261422066;1.0417964431782625
30.168742;1.1440913669932915;0.9662118199546649;0.8467516263223375;-0.18942592528603122;-0.16505594680695074;1.1532072995923306;9.751422251825703;0.8570527179940043;-0.42445972884816907;-0.42444884924701276;0.7944074212121472;-0.6485851688142691;1.0279822513882564
30.169254;1.1523587705097327;0.976431174950396;0.8499391132469407;-0.16692523804669263;-0.14441087164168717;1.161690905031022;9.753007292174322;0.8570119042744593;-0.42445973265615944;-0.42444887900446443;0.7975000203303825;-0.6227331212293833;1.014301479284005
30.169766;1.160128506024227;0.9864627400263465;0.8532835705233331;-0.14537847390256622;-0.12493101929061749;1.1696508618197414;9.754714083040184;0.8569651668184586;-0.42445973218801486;-0.42444890941340885;0.8000637240553469;-0.597082380447145;1.0008113861888832
30.170278;1.1674188232014677;0.9962236919792593;0.8567021135339379;-0.12481674857162003;-0.10659353640271309;1.1771020814275035;9.756546252316717;0.8569125232843208;-0.4244597274053175;-0.42444894042107867;0.8021369474207284;-0.5716595943701179;0.9875472654954321
30.171302;1.1806479266266499;1.0149669933059882;0.8633289970435669;-0.08669593758960792;-0.07321106975681947;1.1908635605177085;9.758506170821384;0.8568541980001382;-0.4244597182892177;-0.4244489719723402;0.8048680651772029;-0.5214324130780362;0.9617349990337566
30.172326;1.1921565861049002;1.0318647474914693;0.8695214186559986;-0.05270205674664335;-0.04407614574982805;1.2028022788752488;9.760595629162097;0.856790561255764;-0.4244597048592509;-0.4244490040064985;0.806063501038172;-0.47221752171552006;0.9371027741039548
30.172786;1.1967940257209537;1.03851325778085;0.8720891867276971;-0.03878222969548034;-0.032309121293025;1.207446112377081;9.762815376554776;0.8567221235536042;-0.4244596871960325;-0.42444903645107024;0.8062487651217023;-0.4505236107778919;0.926538035442237
30.172786;1.196780124170117;1.0380880377604143;0.8721461061692786;-0.038782502269238135;-0.03230939163411134;1.2071528317086113;9.765164275408857;0.8566494634145777;-0.4244596654389574;-0.4244490691991303;0.8063804170912234;-0.4506343488007439;0.9266478595104553
30.172787;1.1967749474620917;1.0376813224241153;0.872211212526619;-0.038753645314451225;-0.032285111135361116;1.2068711652769157;9.76763992876379;0.8565730414578681;-0.42445963973728396;-0.42444910208615877;0.8065100404664847;-0.4506963806418884;0.9267381475785804
30.172788;1.1967687512688618;1.0372753111790716;0.8722773909065631;-0.03872440889166529;-0.03226050935436014;1.2065897725968424;9.77023960085832;0.8564931088615976;-0.4244596101981974;-0.4244491349030368;0.8066392709152189;-0.4507533478944475;0.92683197715274
30.17279;1.1967717295463993;1.0368843612777383;0.8723496802531592;-0.03866590715952254;-0.032211260396886945;1.206321196718182;9.772960070096815;0.8564098442876295;-0.4244595768724566;-0.4244491674376648;0.8067668531386635;-0.45076093151901053;0.9269073482183497
30.172794;1.1967939341346316;1.0365225523702937;0.8724327823844451;-0.03854797142971103;-0.03211197378738911;1.2060749584840949;9.775797679052086;0.8563235230683228;-0.42445953978054124;-0.42444919950029597;0.8068916453253419;-0.45067290264297466;0.9269412394643083
30.172802;1.1968547922713366;1.0362203769056835;0.8725380197059337;-0.03831581294085516;-0.03191650913764244;1.2058726469474774;9.778748809132878;0.8562345192236943;-0.42445949896931306;-0.42444923093152803;0.8070125365330046;-0.4503991794227955;0.9268893731099939
30.172818;1.1969926585626685;1.0360399417712256;0.8726890962546376;-0.03784821919714877;-0.03152293882773379;1.205756846547171;9.781809553735073;0.8561432516574424;-0.4244594545503072;-0.4244492615960775;0.8071303623544571;-0.4497558421755304;0.9266640780524087
30.17285;1.1972825232344155;1.0360959548768485;0.8729266320775405;-0.03691871514829195;-0.030740899057509413;1.2058080824794406;9.784974446916127;0.8560502069546051;-0.42445940668757726;-0.4244492913556031;0.8072398934952713;-0.4483780636403754;0.9260861374447955
30.172914;1.1978768965433673;1.036625551589438;0.8733363205630011;-0.03507072231272304;-0.02918723985588905;1.2061868828952311;9.7882355559406;0.8559559521821447;-0.42445935557055503;-0.4244493200563164;0.8073328606834076;-0.4455350268592074;0.9248015104805529
30.173042;1.1990641493122323;1.0380735568689252;0.874076780233505;-0.03142423432827146;-0.026126239931808466;1.2072027651544481;9.791583215542934;0.8558610630803508;-0.4244593014033048;-0.4244493475547549;0.8073859563292919;-0.4397468902852034;0.9220997655649187
30.173298;1.2013875382725772;1.0412755384172525;0.875443053118647;-0.024321894367965172;-0.02018200372715949;1.2094331311430357;9.795007493752868;0.8557660485588567;-0.42445924439323557;-0.4244493737590658;0.8073228230269442;-0.4280147731882073;0.9165652984423335
30.173458;1.2027806117378999;1.0430470638932925;0.8762958198886179;-0.020014897200258126;-0.016588604601162894;1.2106842237226834;9.798499210654283;0.8556713415333412;-0.42445918472835786;-0.4244493986493715;0.8072880673364939;-0.4206537574293711;0.9131685067053623
30.173458;1.2027513890595847;1.0426415884295392;0.8763781973267679;-0.020014941898972776;-0.016588607423331098;1.2104341437228456;9.802050722008385;0.8555773234780474;-0.4244591225630755;-0.42444942225196836;0.807391319407358;-0.42071391130921193;0.913313451184486
30.173459;1.2027271139347164;1.0422528208495223;0.876468798228333;-0.019987202205187873;-0.01656545765148;1.2101988942741766;9.805656160053763;0.8554843593659984;-0.4244590580168605;-0.42444944458072464;0.8074893037724054;-0.4207242989340491;0.9134401531802342
30.17346;1.2026979149488393;1.0418704878469482;0.8765655465609056;-0.019961199852711393;-0.016543748434193227;1.209969426407122;9.809310774599506;0.8553928326801142;-0.42445899118292046;-0.42444946558549235;0.8075828470544996;-0.4207299574152734;0.9135704663378568
30.173462;1.2026722050403742;1.0415067592583251;0.87667160009478;-0.01990869538157227;-0.016499951344404972;1.2097555828688606;9.813009756619872;0.8553031226248794;-0.4244589221564139;-0.42444948514400965;0.807670808501012;-0.4206858752197337;0.9136832978011096
30.173466;1.2026580590096105;1.0411757713878522;0.876792086432219;-0.019802352329605793;-0.016411297367804625;1.209564977462124;9.816747409102843;0.8552155366453613;-0.42445885105981646;-0.4244495031053619;0.8077520113028553;-0.4205450069458606;0.913756427226579
30.173474;1.2026734975224838;1.0409067998220043;0.8769375536344617;-0.01958948659278656;-0.01623388821190154;1.2094160254658053;9.820517925871467;0.8551302887192284;-0.4244587780423981;-0.4244495193452247;0.8078242667354908;-0.4202143032691246;0.9137455363018904
30.17349;1.2027520549805992;1.0407513006692999;0.8771257059945036;-0.019165038811283373;-0.015880256346104123;1.2093451382921605;9.824316915253984;0.8550474955551522;-0.4244587032723543;-0.4244495337865223;0.8078834635375561;-0.41950670756158015;0.9135617386099218
30.173522;1.2029627186896599;1.0408174245579311;0.8773954042752674;-0.01832023326120039;-0.015176692732723915;1.2094258682546413;9.828141480873883;0.8549671294639241;-0.4244586269245543;-0.4244495463855077;0.8079206090556748;-0.4180521243123114;0.9130293205352709
30.173586;1.203440105608626;1.0413078067070538;0.8778159085013797;-0.016642290161568023;-0.013780309998366254;1.209798926085094;9.83198969122938;0.8548889935393759;-0.4244585491567232;-0.42444955710728904;0.8079168080800221;-0.4151084011650351;0.9117986544060851
30.173714;1.2044463972824586;1.0426248276375036;0.8785285444739699;-0.0133341591016884;-0.01103107195732438;1.2107441615353713;9.835860408244711;0.8548127594982771;-0.42445847009336446;-0.4244495658983615;0.8078262368934479;-0.40920133904831196;0.9091809785003999
30.17397;1.2064652448374567;1.045494472638106;0.8797792240156277;-0.006912066823534782;-0.005708113083868216;1.2127725256307254;9.839752273086713;0.8547380397477489;-0.42445838983198875;-0.4244495726659946;0.8075340973219408;-0.3974077129442114;0.9038405946420129
30.174482;1.21031601518663;1.0511013674654204;0.8819419453418617;0.005167611159133519;0.004254180798760557;1.216756981484025;9.843662781344197;0.8546644632994558;-0.4244583084600735;-0.42444957728745486;0.8067135329904046;-0.37400530251741254;0.8932763738427668
30.175506;1.2170954426811238;1.0607653844367346;0.8852837026087435;0.026341954915392096;0.021562440885553674;1.223856470871443;9.847588541861855;0.8545916600548922;-0.4244582260534801;-0.4244495796469445;0.8043915662452127;-0.328031938421675;0.8732029135174525
30.17653;1.2225859579774636;1.0679466769738581;0.8874954951202092;0.04360896753180292;0.03553372732629139;1.2295920064894972;9.851525572973069;0.85451914487987;-0.4244581426577136;-0.42444957967385594;0.8013320937603852;-0.28320753389124387;0.8548287946642218
30.177554;1.2268754835907612;1.0727339151086481;0.8886079992326751;0.057125960193877195;0.046381656999096216;1.2340567945210705;9.855469721280409;0.854446292973446;-0.42445805829311783;-0.4244495773640551;0.7976579278958652;-0.23955509622522744;0.838213551824542
30.177997;1.2283251486249405;1.0739350031819188;0.8888515294246031;0.06187448406275221;0.05017375433247995;1.235515305852938;9.859417375690748;0.8543724370263164;-0.42445797298179183;-0.4244495727862387;0.7959298636220651;-0.22102973601347073;0.8316885019412311
30.177997;1.228218264767405;1.0736488442626635;0.8890071393512582;0.06187570751053644;0.05017480735992645;1.2353301753925072;9.863365252855143;0.854296900691263;-0.42445788675100027;-0.42444956608867546;0.7959577629784254;-0.2210206401707852;0.8318695543412452
30.177998;1.2281140069309424;1.0733721816021429;0.8891639843413202;0.06188481241601434;0.05018210812123335;1.235152926344001;9.867309268951578;0.8542189650811255;-0.42445779961630503;-0.42444955750033736;0.7959766413384516;-0.22096500429657198;0.8320343788389322
30.177999;1.2280090868599867;1.073102454518703;0.8893226815819134;0.061894991840489785;0.05019030821909756;1.2349818154491945;9.871244140551688;0.8541378806304923;-0.42445771157704365;-0.42444954730242684;0.7959906737983317;-0.22090500061035517;0.8321971991572871
30.178001;1.2279080431756828;1.072842692234308;0.8894827456980419;0.06191452154831553;0.05020597400592229;1.2348179356858426;9.875164665272772;0.8540528879182013;-0.42445762261826564;-0.4244495357797689;0.795996103468259;-0.22079980181504627;0.8323429503029622
30.178005;1.2278159172547367;1.072596295729618;0.8896435629864292;0.06195341100433301;0.050237053830562754;1.234667372222272;9.879067452365252;0.8539631823600285;-0.42445753271674336;-0.4244495231877482;0.7959881923934343;-0.22060759298650043;0.8324554058112474
30.178013;1.227739673534128;1.0723684487346126;0.8898043148366009;0.06203209691794031;0.05029986000753557;1.2345352492886879;9.882951350571004;0.8538678660192024;-0.4244574418629352;-0.4244495097320823;0.7959602447947781;-0.22024554372542676;0.8325057834771779
30.178029;1.2276907645004738;1.0721701539879878;0.8899653095516437;0.062189015130192024;0.05042509893193548;1.2344367003953884;9.88681664333961;0.8537659690965361;-0.42445735007575713;-0.42444949553860223;0.7958955800061391;-0.2195467797938827;0.8324340141309798
30.178061;1.227697063049237;1.0720212208674482;0.8901219141592017;0.062499598224878244;0.05067277663979488;1.2343968630476458;9.890663860387866;0.8536565903513653;-0.42445725739579016;-0.4244494806508722;0.7957614666610922;-0.2181783910800554;0.8321225093665167
30.178125;1.2278044845823686;1.071961209598946;0.8902724398173844;0.06310944659425025;0.05115896715565171;1.2344678705474572;9.894492457522102;0.8535390657841117;-0.42445716388026594;-0.4244494650884547;0.7954891072554336;-0.21547448436846078;0.83133702286616
30.178253;1.2281046130734237;1.072049257558198;0.8903981561561758;0.06429031624065956;0.052099821887689884;1.234744743321488;9.898300087170584;0.8534129685510384;-0.4244570696095013;-0.4244494488899502;0.7949436673154787;-0.21009625029578285;0.8296238586113496
30.178509;1.2287491176398668;1.0723547363252373;0.8904453367207379;0.0664899797410721;0.053850561418722735;1.2353863187951515;9.9020830414262;0.853277950650965;-0.4244569746857049;-0.4244494320781702;0.7938373206386838;-0.19935099291383893;0.8261079936056327
30.179021;1.2299292779145112;1.0727853449669602;0.89020110270321;0.07025075787216314;0.05683834605598975;1.236596352891739;9.905837064823118;0.8531336177247274;-0.4244568792197641;-0.4244494146209868;0.7915642799879742;-0.17780310180704792;0.8192167600357504
30.180045;1.2316133468495316;1.0723398183845765;0.8888798626962938;0.07529313870031083;0.060831293423640735;1.2383346253731187;9.909557755326935;0.8529795332532787;-0.42445678333335346;-0.4244493964603839;0.7867907737557509;-0.13447998325520275;0.8065830761853079
30.181069;1.2323138351063117;1.069978154222485;0.8867107045414107;0.07711346414302074;0.06226310154599888;1.2390269281695439;9.913240750662938;0.8528153187467085;-0.42445668716194496;-0.4244493775645616;0.781751980671057;-0.09095299589474058;0.7958631746041006
30.182093;1.2320733977446123;1.0658619727146417;0.8837891954729292;0.07585989702739145;0.06125956289168199;1.2387180010481291;9.91688171632057;0.8526407027286741;-0.424456590821889;-0.42444935794345356;0.7765139489070357;-0.04743745008770002;0.7872538049004859
30.183015;1.23108418979755;1.0607720253695545;0.8806018418814029;0.07223672415546654;0.058377555137410296;1.237613497709797;9.920475689505347;0.8524554647248386;-0.4244564943850069;-0.42444933763737275;0.7716765469598552;-0.008441673351741154;0.7814325776847291
30.183463;1.2303198110766342;1.0577658747797682;0.8789240117626859;0.06965006361303007;0.0563195061170868;1.2367530226931667;9.924016468171693;0.8522594029141713;-0.42445639790096384;-0.42444931671615554;0.7692764854810489;0.010479945420145362;0.7793266612417119
30.183912;1.2294001123054972;1.0545061657106174;0.877136424684161;0.0665525843096959;0.05385284679750705;1.235725198457285;9.927497211897949;0.852052342703818;-0.4244563014337409;-0.42444929529127173;0.76686037016258;0.02930999127418084;0.7776616931373956
30.184361;1.2283307141456277;1.0510054515126863;0.8752428128997461;0.06296397722447915;0.050991449141414534;1.234535714207905;9.930911569002784;0.8518341385480501;-0.4244562050812514;-0.424449273511103;0.7644347806102194;0.04803207783640288;0.7764396019673945
30.184809;1.227114483700747;1.0472808068975255;0.8732525437650613;0.05890190297605757;0.047747436144128186;1.2331883119228422;9.934254436483332;0.8516046798544225;-0.4244561089688304;-0.4244492515405066;0.7620023687467212;0.06663186307145998;0.7756561675724819
30.185258;1.2257555297901859;1.0433446520634488;0.8711705040253983;0.054383218770367246;0.04413202447649854;1.2316877008944924;9.93752290196724;0.8513638785542202;-0.42445601321766707;-0.4244492295530632;0.759565897162008;0.0850950495331166;0.7753050934531298
30.186155;1.2226604131100676;1.0350367645459788;0.8667342475930914;0.04407400630528633;0.03585569134364716;1.2283345489977966;9.940716518132763;0.851111694025499;-0.4244559179122072;-0.42444920774027;0.7547482031993213;0.12148540623477529;0.7758014353864912
30.187053;1.219036135520384;1.0260231021508652;0.8620524799092398;0.03216610325552931;0.026245663597446352;1.2244176020607276;9.943835404823778;0.850848257627842;-0.4244558230934532;-0.4244491863106667;0.749968138084777;0.15717581657879187;0.7779326915741105
30.18795;1.2149165421590957;1.0164032556876885;0.8571744526865416;0.018803276963654657;0.015394861134736164;1.2199737612447525;9.946878179937936;0.8505740244381186;-0.42445572877903237;-0.42444916546898426;0.7452455085061821;0.19208229764462334;0.781586023602411
30.188847;1.2103366418491082;1.0062660945514306;0.8521407902569459;0.00413341131462585;0.0033988399121129133;1.2150410731665782;9.94984254128921;0.850289821080801;-0.4244556349875853;-0.4244491454150698;0.7406010379865897;0.2261219276534066;0.7866292850519284
30.189744;1.2053337578079575;0.9957029001425777;0.8469934483439929;-0.011699540900421421;-0.009650026601243328;1.2096567227338912;9.952727108992866;0.8499966905102246;-0.42445554174341343;-0.4244491263708674;0.7360513573988067;0.25922374322089486;0.7929139650493439
30.190642;1.1999413651962503;0.9847947833795306;0.8417697366332326;-0.028552274378828735;-0.023659216468103157;1.2038599883189343;9.95553172100223;0.8496956470722044;-0.4244554490750911;-0.4244491085783143;0.7316120081250967;0.2913207252292967;0.8002813793761576
30.190727;1.1994009733759177;0.9836752495779942;0.8412389211625184;-0.030203615277109883;-0.025038651887929496;1.2032231652682626;9.958256369370543;0.8493875136294312;-0.42445535703003945;-0.4244490922554775;0.7311274641675661;0.2943668484406738;0.8010629592071109
30.190727;1.1993956888710333;0.9836100876124768;0.8411907949417998;-0.030202740311594416;-0.025037852850601408;1.203154580514677;9.960900214850136;0.8490728806727105;-0.4244552656804374;-0.4244490775660475;0.7310452228536194;0.2944171037860028;0.801090046798915
30.190728;1.1993896803595754;0.9835465460709715;0.8411257108941472;-0.03022312073493068;-0.02505480022332004;1.2030835905877764;9.96346108277683;0.848752237141318;-0.42445517510604297;-0.42444906461907783;0.7309509562085084;0.2945014997928938;0.8011201174254775
30.190729;1.199388779632788;0.9834924367197593;0.8410462017247815;-0.03024281225962825;-0.025071192105599382;1.2030155067562744;9.965935496322663;0.8484261488312238;-0.424455085376089;-0.42444905346086476;0.7308496198230471;0.2945850623591383;0.8011451045954563
30.190731;1.199388611810869;0.9834374950242023;0.8409470218586897;-0.030281914333491654;-0.025103801672253782;1.2029455943768579;9.968319335161228;0.8480952555325421;-0.42445499654576657;-0.4244490440570136;0.7307374508706619;0.29470283155983285;0.8011750490850663
30.190735;1.1993837900647497;0.9833710614411139;0.8408234610582732;-0.03035890448787755;-0.02516808198763286;1.2028660388872563;9.970608427710612;0.8477602010481996;-0.42445490865870744;-0.42444903630406694;0.7306078912774736;0.2948898735576745;0.801217145754404
30.190743;1.1993623816722279;0.9832698421881794;0.8406649558454146;-0.030514554313576796;-0.025298110706794556;1.2027648472009476;9.972798211097643;0.8474216772778179;-0.42445482175050214;-0.4244490300662468;0.7304544591431654;0.29521628484820894;0.8012918626113049
30.190759;1.1992994759481872;0.9830821108732091;0.8404463888543414;-0.030826252463690976;-0.025558619782773823;1.2026138884122735;9.974882845710269;0.8470804474469755;-0.4244547358592296;-0.42444902520491745;0.7302566018718056;0.295822185461327;0.8014334001079
30.190791;1.1991462676075855;0.9827119722168562;0.8401226801899304;-0.03144944846265489;-0.026079668828866396;1.202360979200199;9.976854886426624;0.8467372027833547;-0.424454651020221;-0.42444902159697406;0.729977628769339;0.2969867356103341;0.8017146348291005
30.190855;1.198802448611676;0.9819641037194609;0.8396020712307807;-0.032700056650913814;-0.027125872029521672;1.201895870257171;9.978706008282483;0.8463923800636122;-0.42445456724670577;-0.4244490191421751;0.7295417271590883;0.2992641498021409;0.8022802003100323
30.190983;1.1980623398004329;0.9804396568099623;0.8386966744792039;-0.035212731911493315;-0.029230091232033;1.2010012595027562;9.980428497314055;0.8460461402316858;-0.42445448452710954;-0.4244490177578936;0.7287959979014615;0.30375167797940333;0.8034238989622402
30.191239;1.1965036638249782;0.9773394467993611;0.8370347122578286;-0.040287055097244284;-0.03348837389916747;1.199224823942937;9.982016891105804;0.8456984817879996;-0.42445440282791236;-0.4244490173629175;0.7274454898258709;0.3125975685581717;0.8057636195868658
30.191595;1.194275358405439;0.9729936546468698;0.8347820020021509;-0.04743727840163499;-0.03950885548517854;1.196726156029995;9.983468578768862;0.8453493782185889;-0.42445432210073303;-0.4244490178645072;0.7256382257379212;0.32468404440651544;0.809110053016044
30.191595;1.1943836572536737;0.9731049989502578;0.8345999615158303;-0.047437306791993955;-0.03950882867734792;1.1967017385873409;9.984783072539056;0.8449989054894989;-0.42445424230461865;-0.4244490191642158;0.7254882367145624;0.32473131058741844;0.8091009469980133
30.191596;1.1944981406339434;0.9732226328688267;0.8344051638855942;-0.04745886606467818;-0.03952696465838265;1.1966720783655698;9.985961263511594;0.8446472574371435;-0.42445416341555114;-0.4244490211506871;0.7253296022773076;0.32480056164853505;0.809096699094416
30.191597;1.1946261885792075;0.9733591778861868;0.8342036803097029;-0.047478348497120966;-0.03954336503876238;1.196643848468127;9.987004577149147;0.8442946216994448;-0.4244540854098738;-0.42444902368117654;0.7251654377200255;0.3248709566413146;0.8090913673222964
30.191599;1.194760753017722;0.9735020487132597;0.8339907346214186;-0.047519360809299103;-0.039577928551771814;1.1966098603849809;9.98791392250182;0.8439410964260006;-0.4244540082502305;-0.4244490265992235;0.7249928397632668;0.3249635870976328;0.8090908409380648
30.191603;1.1948954225624981;0.9736382709506107;0.8337607855313389;-0.047599281747149245;-0.03964534123471139;1.1965628610654007;9.988690065304084;0.8435867453700988;-0.4244539318912155;-0.4244490297528798;0.7248058876234722;0.32509848464965857;0.8090980302382481
30.191611;1.195016973925591;0.9737445925307973;0.8335042691740012;-0.04776314032137898;-0.03978354905908033;1.1964883184420512;9.989334992266157;0.8432316910435744;-0.4244538562921469;-0.42444903297846975;0.7245967306824461;0.32531867008961224;0.8091236180035737
30.191627;1.1950991012906917;0.9737685708843427;0.8331961319763007;-0.04808700434763762;-0.04005681086165677;1.196356382310452;9.989852493645838;0.8428761717283656;-0.4244537814022291;-0.42444903609763956;0.724346686864827;0.3257061829489104;0.8091843313878967
30.191659;1.195087220531852;0.9736097525425065;0.8327908245360762;-0.048737134912420405;-0.04060556520562576;1.1961110356747222;9.990248605631473;0.8425205396432973;-0.4244537071062359;-0.4244490389236893;0.7240192550625489;0.3264280612273743;0.8093156587875289
30.191723;1.194875625123664;0.9730688763406348;0.8321959433545446;-0.05003445537642056;-0.04170124906637883;1.1956372876566963;9.990532571828998;0.8421651697744234;-0.42445363320457347;-0.42444904123876914;0.7235400372771441;0.32781431474412426;0.8095868162385743
30.191851;1.1942522951187982;0.9717461898354322;0.8312255075977726;-0.0526334408540137;-0.04389860216576673;1.1947082578723232;9.9907163988637;0.8418103546037541;-0.4244535594707914;-0.4244490427699915;0.7227666644599098;0.33051992001196495;0.8101443180241279
30.192107;1.1927869993154543;0.9688415011769965;0.8295091248137094;-0.057833603427231366;-0.048304761793274496;1.1928671343710193;9.99081214779049;0.8414562765295993;-0.42445348570529384;-0.42444904318727295;0.7214097659491763;0.33582681040786894;0.8112803875468649
30.192619;1.1896117333666163;0.9627696836597432;0.8263161066901697;-0.06823847256061528;-0.05715957181944884;1.1891881480820654;9.990829311892142;0.8411030446555234;-0.42445341173685713;-0.42444904211675194;0.7189179457263297;0.3462008436497223;0.8136181369688213
30.193643;1.1829572799294592;0.9504116630705012;0.8202213811312096;-0.08903197002435712;-0.07501305668949822;1.1817906712247075;9.990773907368503;0.8407507671332791;-0.4244533374185998;-0.4244490391628178;0.7142767738922213;0.3661627860341252;0.8185020192470394
30.194667;1.1762439190566572;0.9382118244159976;0.814225620492447;-0.10975161016925147;-0.09301891791753558;1.1743123126917883;9.990648822079391;0.8403996189758415;-0.4244532626467331;-0.4244490339183792;0.7098497906464353;0.38516335383479694;0.8235941327634796
30.195691;1.1694925254420903;0.9262119204201595;0.8083507007393675;-0.13032370049194636;-0.11111825453917172;1.1667758634145633;9.990455066349748;0.8400498718609303;-0.42445318738793625;-0.4244490259787773;0.7056464762487525;0.4032122713095648;0.8288327303584863
30.196715;1.162722763608613;0.9144528267717194;0.8026194996376808;-0.15068321378973054;-0.12925697711411835;1.1592032411847888;9.990193170790842;0.8397019177547271;-0.42445311169013594;-0.42444901497625037;0.7016732267003576;0.4203222951797804;0.8341607156884282
30.197739;1.1559540203517742;0.9029726681855509;0.7970539451177847;-0.1707682362893957;-0.1473811343289081;1.1516175647746814;9.989863831524799;0.8393563035716995;-0.4244530356527388;-0.424449000599381;0.697937388100858;0.4365092279451934;0.8395292671079835
30.198763;1.1492038147924806;0.8918049253568227;0.7916744932823552;-0.19052952705698126;-0.16544547162277595;1.1440381246412337;9.98946792716028;0.8390136997509652;-0.4244529593768475;-0.42444898260698494;0.6944413258349761;0.45179092924544967;0.8448921707892452
30.199787;1.1424921367761876;0.880981860081506;0.7864998190979647;-0.20991393489986343;-0.1833986576381454;1.136485175368102;9.98900582030733;0.8386747739905528;-0.42445288294229533;-0.4244489608632291;0.6911885152979278;0.4661013131124827;0.8501627473585901
30.200811;1.135842155671895;0.8705341477967408;0.7815456783050198;-0.22885674815385815;-0.2011760462459787;1.1289878699184972;9.988476057959778;0.8383401324068426;-0.4244528064044629;-0.4244489353424567;0.6881806104134542;0.4789003667476481;0.854983292453948
30.201835;1.129284084590999;0.8604969082059368;0.7768273937690745;-0.24728931308736013;-0.2187050274905713;1.1215753713640826;9.987875313082785;0.8380104056116507;-0.42445272979045934;-0.4244489060824516;0.6854184257673448;0.49006818280594544;0.8592208672188435
30.202859;1.122842770021045;0.8508922758767535;0.7723530723844333;-0.2651482008448119;-0.2359150797520647;1.1142798901518178;9.987200722146099;0.8376863248336365;-0.42445265310546304;-0.4244488731403433;0.6828998811276554;0.4996269413149049;0.8628282192801928
30.204907;1.1100994084255522;0.8326399860361892;0.764418892457508;-0.298860302058589;-0.26904393761739737;1.1002816907323862;9.98645241168667;0.8373686754653794;-0.4244525763407308;-0.4244488365740059;0.6787399494782472;0.5142758555265721;0.8682617650166224
30.206711;1.0995193345510823;0.8182036472167271;0.7582683153113643;-0.3262409448616775;-0.2966108808765891;1.0885791512998104;9.985633508415903;0.8370581892448258;-0.4244524994772071;-0.42444879644353295;0.67582157415275;0.5226781387601139;0.8710685565279596
30.208514;1.089602560458405;0.8052967372770355;0.752936341702585;-0.3513294809636999;-0.32242986142464;1.077578741147488;9.984747790546223;0.8367555320514913;-0.4244524224944689;-0.4244487528458159;0.6735906158583763;0.5273769811542931;0.8722027177557568
30.210318;1.0804173917168087;0.7939290949201996;0.7484169385065286;-0.3740711700690578;-0.3463304563480279;1.0673538992212128;9.983797069751382;0.8364613941868028;-0.4244523453736961;-0.42444870596728745;0.6720118774934178;0.5288575069665997;0.8718767093426911
30.212122;1.07200947722356;0.7840837533931068;0.7446924420792373;-0.3944744756979688;-0.368204153701151;1.0579569468514045;9.98278017186847;0.836176499546525;-0.4244522680925053;-0.4244486560900765;0.6710471040943706;0.527580745066191;0.8703229685866614
30.213925;1.064405048712716;0.7757256149016633;0.7417383484265331;-0.4125859435651096;-0.3879864839665987;1.0494150857777091;9.981693871094604;0.8359015175928437;-0.4244521906234657;-0.42444860352405367;0.6706509403020986;0.5239826413627289;0.867777266937923
30.215729;1.0576126475108065;0.7687994745339951;0.7395197969857258;-0.4284901677757096;-0.40566114793539515;1.0417404683131326;9.980534339288946;0.8356370193239743;-0.4244521129385012;-0.424448548534092;0.670776928323674;0.5184670826641732;0.8644691404900076
30.217533;1.0516263135371486;0.7632361239702836;0.7379947248428312;-0.4422925848806206;-0.4212461339279725;1.0349262670872899;9.979297256898299;0.8353835308933527;-0.42445203502578405;-0.42444849133503376;0.6713744851991462;0.5114029195795433;0.8606101368203513
30.219337;1.0464259660439892;0.7589563782337457;0.7371172226623242;-0.4541169726497029;-0.43479332916515323;1.028955630471212;9.977976993507019;0.8351416319086975;-0.4244519569032777;-0.42444843213013855;0.6723918149391008;0.5031279959973284;0.8563931705043831
30.22114;1.0419818527483897;0.7558716740698014;0.7368349896786754;-0.464092966065545;-0.4463759387931164;1.0237975767773055;9.976567002395027;0.8349119496009735;-0.4244518786090912;-0.4244483711344297;0.6737769161325791;0.4939471616232865;0.8519883288139067
30.222944;1.038257871570621;0.7538912911246999;0.7370942443215902;-0.4723593236087585;-0.4560902815069086;1.0194139336013837;9.975061227954876;0.8346950234115935;-0.4244518001986389;-0.4244483085868762;0.6754757376440119;0.48413226644146196;0.8475387799952218
30.224748;1.0352073851718406;0.7529173777184701;0.7378385157904515;-0.47905581167194555;-0.46404934600848535;1.0157593248051513;9.973454554893284;0.834491222545044;-0.42445172175329515;-0.42444824477825027;0.6774372632135359;0.4739231571083181;0.8431639707293864
30.226552;1.0327839191635033;0.7528508765224999;0.739007245869269;-0.4843228170980369;-0.4703767990151352;1.0127832616172825;9.971742411719433;0.8343008097284572;-0.42445164336421276;-0.42444818007136864;0.6796114481289541;0.46353067897490574;0.8389592171513313
30.226936;1.0325345601403393;0.7533523435418753;0.7391458447969266;-0.485276610662918;-0.4715308290777064;1.0121213290566962;9.969920958754095;0.8341240724038667;-0.42445156511448223;-0.42444811488194156;0.6800682119664452;0.4613656985989931;0.8379947853157486
30.226936;1.0327625070228161;0.7538760199392599;0.738949253768183;-0.4852766028043685;-0.47153084247318944;1.0119803009137678;9.967987965088671;0.8339613531466533;-0.4244514871087011;-0.4244480496455694;0.6800415278420079;0.4614301406819492;0.8378660658837878
30.226937;1.032968232093697;0.7544005139647219;0.7387582336895576;-0.48527926113494463;-0.47153388970599963;1.0118341116560035;9.965943011816556;0.8338129053710158;-0.4244514095256723;-0.42444798481092455;0.6800264334227115;0.46148901315641006;0.8377335223606284
30.226938;1.0331507251591743;0.7549247464960184;0.7385720179192276;-0.4852812715485738;-0.47153675040550513;1.011683736079766;9.963786288919332;0.8336788046352747;-0.4244513326329425;-0.4244479208471741;0.6800219183453353;0.46154641291881515;0.8375995846541708
30.22694;1.0333102494494633;0.7554501133307784;0.7383914270369455;-0.48528659650532424;-0.47154283212281783;1.0115270965206313;9.961517723218096;0.8335590817551795;-0.42445125675538975;-0.42444785822679587;0.6800298411314161;0.4615975005086124;0.8374639934590733
30.226944;1.0334437184562266;0.7559759677657162;0.7382178432451655;-0.4852949008413278;-0.4715530188066439;1.0113640795616694;9.959138215931034;0.8334538097824399;-0.4244511822391703;-0.4244477973785942;0.6800500164972105;0.46163745900233516;0.8373246097712879
30.226952;1.0335474722761382;0.7565002871520905;0.7380519707375887;-0.48531457110440046;-0.4715770244437553;1.0111905127393908;9.956651397995584;0.8333629444230607;-0.4244511094374086;-0.42444773865066854;0.6800863542046883;0.46165347300094584;0.8371779140905827
30.226968;1.033618205761755;0.7570252525197453;0.7378985587385688;-0.4853522607309519;-0.4716227310322707;1.0110020607795638;9.954063657619857;0.8332861742830214;-0.4244510387093385;-0.42444768231434543;0.6801428648741553;0.4616227250244653;0.8370146116815433
30.227;1.0336454184419055;0.7575499247771993;0.7377646091537301;-0.485428086719235;-0.471714354747367;1.0107872668142066;9.951383321799833;0.833223013702147;-0.4244509704217237;-0.4244476285963708;0.6802296229846969;0.4614993955613012;0.8368174813727242
30.227064;1.033608555200365;0.758074851425559;0.7376659419072698;-0.4855778706983887;-0.47189599082044437;1.0105267179270403;9.94862027590435;0.83317301818834;-0.424450904951111;-0.4244475777046083;0.6803698069282877;0.46118965262584494;0.8365534218316694
30.227192;1.0334705863006548;0.758604040782707;0.7376338854489964;-0.48587163190880084;-0.4722526729010016;1.0101781254863695;9.945785648179118;0.8331359097747806;-0.4244508426704886;-0.4244475298201709;0.6806047091937434;0.46050662589653946;0.836152757244908
30.227448;1.0331620189078523;0.7591504084316962;0.7377322396459904;-0.48644258263267875;-0.47294610388170955;1.0096693226214055;9.94289181094109;0.8331115377115612;-0.42445078391072627;-0.4244474850742393;0.6810216531447835;0.45907839287383223;0.8354821946159608
30.22796;1.0325628383372958;0.7597689572129366;0.7381029134129449;-0.4875100568612959;-0.47424580914027925;1.0088732572665562;9.939952411731209;0.8330997697701624;-0.42445072893729785;-0.42444744354643477;0.6817949076751145;0.45616297603092426;0.8342802176948988
30.228984;1.0315028384730587;0.7606557786962337;0.7390629275143049;-0.48936206351960576;-0.4765135581818966;1.0076099915382282;9.93698106983468;0.8331004756488897;-0.4244506779624018;-0.424447405287019;0.6832896166905389;0.4503083307206133;0.8320720803504615
30.231032;1.0298972450979893;0.7625287577273001;0.7413789882389374;-0.4920378535628853;-0.47983357714681535;1.0057926989899797;9.93398976788895;0.8331136287725139;-0.4244506311501531;-0.4244473703516004;0.6862607286533162;0.43879334561431105;0.8280936472484548
30.23308;1.0288604686844272;0.7651207510789506;0.7439805585732452;-0.4934684155481071;-0.4816700352942695;1.004595664083832;9.930988782617355;0.8331393819856935;-0.42445058860493645;-0.4244473388208741;0.6892999674167696;0.4277308707576605;0.8245604789305702
30.235128;1.0283222170422597;0.7683078730654087;0.7467963696830286;-0.4938172013732195;-0.48220906954786213;1.0039422476512334;9.92798752903675;0.8331779973820234;-0.4244505503664071;-0.4244473107809316;0.6923578186134531;0.41725075368876186;0.8214855857150526
30.237176;1.0282105865145366;0.7719675641675277;0.7497576703731023;-0.4932465848265985;-0.48164136909189775;1.0037548032344652;9.924994958193688;0.8332297024286323;-0.424450516417435;-0.4244472863024546;0.6953855076532978;0.4074558651204118;0.8188623896320482
30.239224;1.0284565229368647;0.7759820147542792;0.7527987557346306;-0.4919066335750352;-0.4801473361310986;1.0039587097106062;9.92201932792467;0.8332946224772421;-0.42445048671029084;-0.4244472654533069;0.6983430296667509;0.3984231157425803;0.8166744038476939
30.241272;1.0289947840510938;0.7802422675823583;0.7558604743520208;-0.48993957258271514;-0.4778995302876498;1.0044855450253292;9.919067731533811;0.8333727850534116;-0.4244504611872168;-0.42444724831643593;0.701195293123875;0.390205475019841;0.8148950321514886
30.245368;1.0308357298898634;0.7885528493579875;0.7618887983832776;-0.4847866956287819;-0.471944161687452;1.0064151686890805;9.916145920702139;0.8334641070616072;-0.4244504397571458;-0.4244472349981924;0.7062833617303901;0.37622998191170937;0.8124694158810984
