time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.249464;1.033221807160066;0.7968533427715111;0.7674764724010649;-0.4785428342170798;-0.4647008813500553;1.008931680232987;9.913258982212785;0.8335683842355128;-0.42445042225427376;-0.4244472256284219;0.7106896243803207;0.3655527346451335;0.8112013407374152
30.25356;1.0358319108388316;0.8046891555311659;0.7724228052890578;-0.4718858200228154;-0.4569899947369715;1.0116924213985197;9.910412269782624;0.8336853456445784;-0.424450408448127;-0.4244472203335802;0.7143537277372357;0.35796485473059914;0.8108066404463418
30.257656;1.0384126225076493;0.8117285358246511;0.7766038165508072;-0.46536742045606144;-0.44946388438778273;1.0144260492162775;9.907611617829213;0.8338147358539836;-0.42445039811074425;-0.4244472192040735;0.7172743787452082;0.35312443915135555;0.8110377696926471
30.261752;1.0407768322813047;0.8177703910920759;0.779976393939686;-0.4593872074777446;-0.44258576653679915;1.0169385086628118;9.90486318241095;0.833956362690959;-0.4244503910650177;-0.42444722229792914;0.7194922446255546;0.3506025456879972;0.8116864441841044
30.265848;1.0428051985233704;0.822728747728312;0.7825582697597917;-0.4542057768901427;-0.4366477046898103;1.019102843257072;9.902173710147704;0.8341101165706308;-0.42445038717708483;-0.42444722966687864;0.7210829953944904;0.3499342044942593;0.8125904700389097
30.269944;1.0444347763136712;0.8266106167542373;0.784413008353274;-0.44995966927247427;-0.43179552732815674;1.0208519971407732;9.899551209064603;0.8342759497062858;-0.42445038632181925;-0.42444724136577233;0.7221413811449025;0.35065442044027983;0.813623929206137
30.27404;1.0456460564645826;0.8294881195626328;0.7856320646126904;-0.44668705952642096;-0.42806302567875193;1.0221696222322423;9.897004973738989;0.8344538307227181;-0.4244503883407531;-0.4244472574364964;0.7227722748460035;0.35233217009627266;0.8146942604810179
30.278136;1.046457116733438;0.8314857538987125;0.7863266018046946;-0.4443449515672426;-0.42539311755767795;1.0230719276813296;9.894544453503855;0.8346437529156314;-0.4244503930093146;-0.42444727787643344;0.7230756803063051;0.35459039021298644;0.8157307855372979
30.282232;1.0469072131374777;0.832746942458065;0.7866078371673838;-0.44283927902802595;-0.42367414393486114;1.0236017589225774;9.892177962083965;0.8348457757479052;-0.4244504000367174;-0.4244473026048523;0.7231476920338485;0.35711396323938654;0.8166853238165569
30.286328;1.0470488358561836;0.8334249299262277;0.7865846149058734;-0.4420406171076634;-0.42275782483118224;1.0238157408485167;9.8899118306872;0.8350600256651919;-0.4244504090997375;-0.4244473314708067;0.7230714430510988;0.3596597165543921;0.8175269685649065
30.290424;1.0469426895496283;0.8336684395043886;0.786354018811959;-0.4418034756625439;-0.4224790568128307;1.0237782640934123;9.88775011267592;0.8352866599332348;-0.4244504198839627;-0.42444736431369;0.7229161218156108;0.3620494296351497;0.8182381898169044
30.29452;1.0466505304630553;0.8336134670515065;0.7859995883125467;-0.44199007626921766;-0.42268082817187086;1.0235534672079654;9.885695046010436;0.8355258000437936;-0.42445043209498345;-0.424447400995516;0.7227359921214724;0.3641648449331789;0.8188126842096797
30.298616;1.046228466858793;0.8333757746125267;0.7855897177181383;-0.44246280530573906;-0.42320912815438294;1.0232012765774925;9.883747478165162;0.8357774135327098;-0.4244504454486719;-0.4244474413696797;0.7225713122459555;0.3659416715522802;0.8192548516152354
30.302712;1.045726298662928;0.8330493937277514;0.7851769157058913;-0.44310802699009955;-0.4239355575265529;1.0227754691590967;9.88190656448728;0.8360412012780832;-0.4244504596922931;-0.42444748525057313;0.7224512437670291;0.3673555786926265;0.8195771493402075
30.310904;1.0449051303231685;0.8321608654854746;0.7844904275426711;-0.4444845046214446;-0.4254925878274935;1.0220198094461572;9.88016903294284;0.8363165858130683;-0.4244504746507792;-0.4244475324181052;0.7221508674524322;0.3691362209888997;0.8199070773938065
30.319096;1.0441246528956392;0.8315173590292724;0.7840288372475817;-0.4457332008476734;-0.426912864087413;1.021318155191688;9.878529358191791;0.8366027649833331;-0.42445049023218645;-0.42444758262765275;0.7220852600910155;0.3698522926427263;0.8199656493279107
30.327288;1.043484912062828;0.8312230497844154;0.7838163481177124;-0.44664324979451436;-0.4279527776418664;1.0207764666727848;9.876981999746555;0.8368987629078162;-0.4244505063819805;-0.42444763559941107;0.7222235407728905;0.3698565388204842;0.8198819887137644
30.33548;1.0430141919906175;0.831261866176085;0.7838163993555789;-0.4471565336375175;-0.4285439027080996;1.0204257888883532;9.875523450501648;0.8372034818479434;-0.4244505230439418;-0.424447691009933;0.7225058626037318;0.36948673445606267;0.8197553259721766
30.343672;1.0426946515684223;0.8315515700879943;0.7839636532357572;-0.4473257796814584;-0.4287432136573929;1.0202461998824681;9.874151964229354;0.8375157351885889;-0.42445054015797534;-0.4244477485165435;0.7228693508637313;0.36900968840274934;0.8196505908953432
30.351864;1.0424816790636329;0.8319837394096147;0.7841876181755966;-0.4472566322449208;-0.4286698088539443;1.02019274717759;9.872867091851;0.8378343071483622;-0.4244505576785518;-0.4244478077844851;0.7232610059547239;0.36859624577263683;0.8195978629215354
30.360056;1.0423274944978953;0.8324653772200434;0.7844348569791193;-0.4470543553398058;-0.4284439923831703;1.020215394420184;9.871670737298478;0.8381580796776895;-0.42445057558660904;-0.4244478685076215;0.723645627213807;0.36833026936961355;0.8196036206488351
30.368248;1.042192618418381;0.8329268419345486;0.7846680679057995;-0.446812497985796;-0.42817153504157907;1.020270969500683;9.870567885873271;0.8384860693244706;-0.4244505938854071;-0.42444793046168566;0.7240047873464909;0.3682236417930855;0.819656889852558
30.378248;1.0420652709205467;0.8333687721828356;0.7848961685590915;-0.44655138289082696;-0.4278766733483918;1.0203482017057317;9.869564877045832;0.8388173339462862;-0.4244506126052275;-0.4244479935346256;0.7243378636769494;0.3682552804965178;0.8197478800041584
30.388248;1.0419068121387738;0.8337164084474326;0.7850761679169652;-0.44636385464950207;-0.4276641252449457;1.0204038435316272;9.86866652836388;0.8391509832590573;-0.42445063182938325;-0.42444805766677923;0.7246351242598701;0.36840511834525314;0.8198591751648718
30.398248;1.0417111914816666;0.8339802917284859;0.785221900956281;-0.4462533511173112;-0.427539571670079;1.0204337088834285;9.86787534033296;0.839486307742301;-0.4244506516932286;-0.4244481227772805;0.7249098150321461;0.3686040680803451;0.8199715488561201
30.408248;1.041487291988759;0.8341883854044566;0.7853524899514919;-0.4462044832819155;-0.4274845931472274;1.0204465911519216;9.867193034307487;0.8398227679224435;-0.4244506723313774;-0.4244481887504222;0.7251772271321436;0.36879502165358097;0.8200727431916414
30.418248;1.041246895656347;0.834366742317557;0.7854828632010425;-0.44618556093203693;-0.4274639865873652;1.020453201439367;9.866621664736355;0.8401598346136467;-0.4244506938477707;-0.42444825545201215;0.7254477414072538;0.36894986393597484;0.8201590856376733
30.428248;1.0409989811813385;0.8345361182120542;0.7856247598565753;-0.44617465272775425;-0.42745302839633353;1.0204651966937957;9.866163118522923;0.840496899759704;-0.4244507163358817;-0.4244483227549815;0.7257277986459533;0.36906446509202706;0.8202343393294376
30.438248;1.0407519259323452;0.8347062109142351;0.7857796640928394;-0.44615875127933197;-0.42743576956141865;1.0204892278743396;9.86581867878374;0.8408332633244818;-0.4244507398719916;-0.42444839057043404;0.7260148268684979;0.3691496611741375;0.8203012274564181
30.448248;1.0405052500742682;0.8348782328617954;0.785947697389054;-0.44613229349315975;-0.4274069923731359;1.0205259047521402;9.865589048973419;0.8411680513343779;-0.42445076447991165;-0.42444845884369226;0.7263082024732856;0.36921524152427804;0.8203639201493519
30.458248;1.0402586616634053;0.8350511525862768;0.7861266776164592;-0.4460959115977484;-0.4273673031053249;1.0205756976672682;9.865473573688645;0.8415001599252313;-0.4244507901348789;-0.42444852750681006;0.7266042486054078;0.36927298867940905;0.8204248351023476
30.468248;1.0400115551550262;0.8352230125353998;0.7863138317754936;-0.4460545510395451;-0.42732155210744877;1.0206349579761647;9.865469546969726;0.8418283769255431;-0.42445081679798946;-0.42444859643897154;0.7269002745278543;0.3693277528270688;0.8204840921784492
30.478248;1.0397611832432891;0.8353896016718384;0.7865061604525039;-0.446012550411993;-0.4272749075072364;1.0207020743107713;9.865572910169474;0.8421515786190179;-0.4244508444238294;-0.4244486654732354;0.727193634337819;0.3693814484120984;0.8205404319376011
30.488248;1.039506394165568;0.8355513059038034;0.7867042445899071;-0.44597151317354045;-0.4272292993383575;1.0207745798896368;9.865779470335681;0.8424688415955177;-0.42445087294288336;-0.42444873443328746;0.7274847273746303;0.36943398608768546;0.8205943665150408
30.498248;1.0392463303466666;0.8357063413906362;0.786906647387575;-0.44593191082856676;-0.4271854611641498;1.0208531872659712;9.866085492442137;0.8427794280104148;-0.42445090227113097;-0.4244488031616618;0.727772946811824;0.3694842328575444;0.8206451325887557
30.508248;1.038981302412908;0.8358554523370838;0.7871137532446365;-0.44589647037910707;-0.4271458347125266;1.0209367751452398;9.866487378056714;0.8430827331362817;-0.4244509323446214;-0.42444887153063154;0.7280566273345948;0.36952999891467364;0.8206907478384239
30.518248;1.038710054052877;0.8359991383882585;0.7873272623830229;-0.445861204095827;-0.42710716335385474;1.0210242695589815;9.86698075198608;0.8433782863538439;-0.424450963133011;-0.4244489394568287;0.7283360027695485;0.36957005653576624;0.8207315484071214
30.528248;1.0384348733871627;0.8361364645874213;0.7875450065249573;-0.445829117855199;-0.4270715388841003;1.0211175495477511;9.86755994159439;0.8436657499721778;-0.4244509946304755;-0.42444900692345694;0.7286112076530246;0.36960421235537655;0.8207683834987548
30.538248;1.0381556913664398;0.8362685373737682;0.7877685554542313;-0.44579832941434006;-0.4270373813338134;1.0212155596496986;9.868218726761956;0.8439448719775884;-0.42445102684560004;-0.4244490739715284;0.7288803042476505;0.3696303896815749;0.8207995473454643
30.548248;1.0378729162839353;0.8363953853269287;0.7879980424544359;-0.4457676940534995;-0.42700365248506167;1.0213194874284157;9.868951650555271;0.84421545540032;-0.42445105979044423;-0.4244491406558051;0.7291422929303811;0.36965065429145794;0.8208261552287374
30.558248;1.0375885863303964;0.8365162652500934;0.7882317228865888;-0.44573865167616433;-0.42697116792221596;1.0214297738687041;9.869754068221914;0.8444773745505421;-0.4244510934591312;-0.42444920702648237;0.729397174971167;0.3696651698261383;0.8208492991244453
30.568248;1.037301800278634;0.8366299860842027;0.7884698363332163;-0.44570929602326537;-0.42693877682900744;1.0215460093501882;9.870620607578342;0.844730581393049;-0.4244511278102022;-0.4244492731488771;0.7296430674561095;0.36967416658170765;0.8208682235536885
30.578248;1.0370140202748974;0.8367360145652095;0.788711567392903;-0.4456809050734761;-0.42690742145372584;1.0216698170983558;9.871543751731897;0.8449750562326153;-0.42445116279012424;-0.42444933911713123;0.72988024828593;0.369677972395583;0.8208839470883904
30.588248;1.036725312459361;0.836835173402161;0.7889585911497881;-0.4456529999889776;-0.4268769247460948;1.021801715477198;9.872514455184188;0.8452107807454154;-0.4244511984002592;-0.4244494050546168;0.7301071399853005;0.36967702845741623;0.8208957570718387
30.598248;1.0364381223449488;0.8369249812314219;0.7892078385907089;-0.44562700456302434;-0.4268479753913271;1.021942076320881;9.873524543497084;0.8454377775647977;-0.42445123474395086;-0.424449471120399;0.7303233461848521;0.36967284092902586;0.8209043173779077
30.608248;1.0361519632476646;0.8370073876416639;0.7894629424794138;-0.44560084508248826;-0.4268191503533972;1.022090283243717;9.874568087130305;0.845656136695922;-0.4244512719896724;-0.42444953751518777;0.7305287074496822;0.3696639124689135;0.8209089098876174
30.618248;1.0358679129454353;0.8370781583536114;0.789720399705479;-0.44557661705409335;-0.4267923982706545;1.022246865661464;9.875640413345783;0.8458660621125865;-0.4244513102892651;-0.42444960445506075;0.7307232304304694;0.369652717921759;0.8209106387374598
30.628248;1.0355877264777784;0.8371410414173175;0.7899836427089515;-0.4455517371810692;-0.4267649096674161;1.0224143764412241;9.876736886796703;0.8460679601762994;-0.42445134973790455;-0.4244496721102989;0.7309079486354929;0.3696387504723331;0.8209102437766158
30.638248;1.035311810007378;0.837193633933573;0.7902510351339848;-0.4455289380115605;-0.42673952506988644;1.0225911939971164;9.877853160407438;0.8462624337462957;-0.4244513903764776;-0.42444974055844864;0.7310819140718362;0.36962257120921627;0.8209072503949831
30.648248;1.035041428652606;0.837237024199583;0.7905234175192003;-0.4455061368013672;-0.4267141378565072;1.0227784635815038;9.87898604561105;0.8464501786408497;-0.4244514322028772;-0.42444980979340036;0.7312452745726664;0.3696057628428823;0.8209025760578156
30.658248;1.0347763896040876;0.8372674153385107;0.790797903301559;-0.44548398905328224;-0.42668988061644597;1.0229761475963273;9.880133750940594;0.8466318901220717;-0.4244514751941912;-0.424449879771729;0.7313982587955227;0.3695878150403683;0.8208962682168491
30.668248;1.034518905616459;0.8372884396281509;0.7910767562495767;-0.445462955145396;-0.42666668940879976;1.0231831658867503;9.881295112866889;0.8468081934036313;-0.4244515193319829;-0.4244499504388786;0.7315421127001707;0.36956906007443163;0.8208897959572596
30.678248;1.0342696810979504;0.8372985730236318;0.7913581446794606;-0.44544223588656173;-0.42664379871665675;1.0234005519453642;9.882468205178299;0.8469795745811182;-0.4244515645960296;-0.42445002171234814;0.731675117273964;0.3695496905371871;0.8208820336375716
30.688248;1.0340291222600322;0.8372977951567684;0.7916415014720054;-0.4454218312091235;-0.4266212084988591;1.023628468326826;9.883649557012818;0.8471463339125307;-0.42445161091517963;-0.42445009345447154;0.7317995958928974;0.36952980795889245;0.820875474724655
30.698248;1.033797280270547;0.8372869094747708;0.7919271915453084;-0.44540319032444814;-0.4266004184478462;1.023867121438119;9.884834952013648;0.8473086177932828;-0.42445165812905744;-0.4244501654697723;0.7319148344059886;0.36951046354743644;0.8208703593765909
30.708248;1.0335748656530699;0.8372651210060381;0.7922137306883266;-0.4453848640337286;-0.4265799289252676;1.0241157289911302;9.88602073810784;0.8474664858466214;-0.42445170600977455;-0.42445023752915323;0.7320220726241562;0.3694916729173855;0.8208680983383235
30.718248;1.0333614526433188;0.8372328967953279;0.7925019413832666;-0.4453659074588165;-0.4265592279003849;1.0243755337222997;9.887204017999386;0.847619915551868;-0.42445175430677023;-0.4244503093953411;0.732119590150266;0.3694714246207394;0.8208663477395163
30.728248;1.0331582291594192;0.8371890965332792;0.7927899732730354;-0.4453479158839955;-0.42653956170349006;1.0246467792036367;9.888382228552063;0.8477687964802848;-0.4244518027540148;-0.42445038082269276;0.7322097248026703;0.3694527187929976;0.820868522808208
30.738248;1.032966106574024;0.8371352439038204;0.7930786773248034;-0.44533070502302474;-0.42652053043001015;1.0249296419400227;9.889553112401982;0.8479130035467939;-0.4244518510462582;-0.424450451533636;0.7322918222298592;0.3694325963515471;0.8208726597767529
30.748248;1.0327847073581764;0.8370705762315633;0.7933675614843421;-0.44531302660941635;-0.42650116151381773;1.025224171211141;9.890714633625697;0.8480525062609533;-0.4244518988399575;-0.4244505212142971;0.7323661769958926;0.36941310044474446;0.8208799644521003
30.758248;1.0326139374292977;0.8369946593753861;0.7936560659733408;-0.44529742969608255;-0.42648389615244364;1.0255292838382903;9.891864664516545;0.8481874110485863;-0.4244519458025197;-0.4244505895645293;0.7324329529164146;0.3693942222067065;0.8208906852707691
30.768248;1.032454015602781;0.8369087659334199;0.7939448349829643;-0.4452826138171061;-0.4264672655161873;1.0258458091454261;9.893001094134625;0.8483179235994279;-0.42445199167515396;-0.4244506563500617;0.7324921529828152;0.36937391315195744;0.8209041027553551
30.778248;1.0323040228458766;0.8368120564536071;0.7942333064745453;-0.4452673306475613;-0.4264502971520941;1.0261735312991103;9.89412205001032;0.8484443553312458;-0.4244520363233898;-0.4244507213892529;0.7325436886279889;0.3693551371263175;0.8209217418536591
30.788248;1.0321630311604733;0.8367049705712334;0.794522352255396;-0.44525253387419916;-0.42643418574827835;1.0265121880165982;9.895225687222288;0.8485672128315018;-0.42445207978014987;-0.42445078451929436;0.7325884517693414;0.36933589545994155;0.8209437627125014
30.798248;1.0320328564210381;0.8365871115070606;0.7948102063905645;-0.44523868043127635;-0.4264185831939099;1.0268604422495484;9.89631041942142;0.8486872091335002;-0.4244521222306908;-0.42445084560302715;0.7326253668964807;0.3693162210255904;0.8209695191072087
30.808248;1.0319115239776007;0.8364580195383915;0.7950980549437215;-0.4452241973533219;-0.4264027688055418;1.0272198522433775;9.897375867328424;0.8488051321773323;-0.4244521639045009;-0.4244509045505285;0.732653487240447;0.3692971659425595;0.8209989253657372
30.818248;1.0317996785631207;0.8363164191737514;0.7953842830918135;-0.4452106799406438;-0.4263879892801924;1.0275878659183662;9.898423012329713;0.8489216777464538;-0.42445220498822217;-0.42445096131676596;0.7326750493935196;0.3692788178877685;0.8210341887680753
30.828248;1.0316977284650872;0.836164937203108;0.7956710451305488;-0.44519762639691396;-0.4263735410590027;1.027964885241978;9.899453384824152;0.8490373057945565;-0.4244522456380859;-0.4244510158941027;0.732690402686752;0.36926032591114855;0.8210752800150881
30.838248;1.0316048404568448;0.8360006170540456;0.7959558311552755;-0.445184422389076;-0.426359059130034;1.0283503727057304;9.900468988719052;0.8491521384929605;-0.4244522860158876;-0.4244510683312181;0.7326979335958383;0.3692418633481396;0.8211207192551452
30.848248;1.031520932593662;0.8358260466942338;0.7962405875507079;-0.44517233251291205;-0.42634564332209984;1.0287438908570963;9.901473164874522;0.8492659638039404;-0.4244523262953436;-0.42445111873808156;0.7326990801575389;0.3692255706522799;0.8211723527021729
30.858248;1.0314453878804108;0.8356395399034797;0.7965234218409656;-0.4451612081490046;-0.4263332632219547;1.0291440294300462;9.902470815773226;0.8493783656627285;-0.42445236664471303;-0.42445116722625115;0.7326943655411328;0.36920855863270174;0.8212285699822464
30.868248;1.0313784466559979;0.8354442078844584;0.7968064031249232;-0.4451505474090985;-0.42632121545253576;1.0295523312268562;9.9034674301071;0.849488880793912;-0.42445240720769606;-0.4244512138342266;0.7326853574436977;0.3691939411174147;0.821291140910268
30.878248;1.0313183627454559;0.8352378933449657;0.7970881458620722;-0.44513879120140437;-0.4263086231202923;1.029966340696417;9.904468127510219;0.8495971111579212;-0.42445244810934984;-0.42445125852877696;0.7326715931458364;0.3691798516673099;0.8213576712037911
30.888248;1.0312674861023887;0.8350227419439362;0.7973682604766964;-0.4451273275282841;-0.42629580723974103;1.0303867270832536;9.905477669298607;0.8497027622739368;-0.4244524894603449;-0.42445130127122743;0.7326525649607524;0.36916642906850344;0.8214266635886025
30.898248;1.0312233698149949;0.8347980796803084;0.7976472754343579;-0.4451170005795768;-0.4262845850847728;1.0308133487525228;9.90650108131763;0.8498055371179913;-0.42445253134539584;-0.4244513420545021;0.7326307140866033;0.3691557863951538;0.8215002254215813
30.908248;1.0311882987021381;0.8345659779806311;0.7979247054772131;-0.4451072997879116;-0.42627357081889056;1.031246210747231;9.90754392143661;0.8499050006071461;-0.42445257381874707;-0.42445138089189643;0.7326053690898717;0.3691459996293508;0.8215759998036322
30.918248;1.0311603726104273;0.8343244278264255;0.7981993223217597;-0.4450972863993719;-0.42626265091254595;1.0316853592075585;9.908611619088589;0.8500006038754181;-0.424452616886975;-0.4244514177994462;0.7325766791918403;0.3691371050871074;0.8216534953439187
30.928248;1.031140236550709;0.8340749882283227;0.7984713063827381;-0.4450879219397949;-0.4262524651357494;1.0321307635611592;9.909709259219001;0.850091795590568;-0.4244526604812865;-0.4244514527733605;0.7325456112017734;0.3691310802034357;0.8217341299907531
30.938248;1.0311283681643733;0.8338183137589101;0.798739994225995;-0.4450782224610883;-0.4262418481287355;1.0325812539973132;9.910842790455002;0.8501780931292183;-0.42445270447855804;-0.4244514857759447;0.7325100453801446;0.3691248205312622;0.8218144715985887
30.948248;1.0311250447526734;0.8335566446127933;0.799006245037616;-0.44506948300783566;-0.4262318705758565;1.033038535857872;9.91201943151065;0.850259113613566;-0.4244527487657744;-0.42445151675764403;0.7324708522843062;0.36912115204079143;0.8218965895362681
30.958248;1.0311284113968227;0.8332881182983674;0.7992684374448386;-0.44506154745371235;-0.4262230566996812;1.0335001632719918;9.913246327329544;0.8503345522690534;-0.4244527932692879;-0.42445154568377286;0.732427860811582;0.3691178861361226;0.8219795591536383
30.968248;1.0311385726774385;0.833013585747842;0.7995258935996576;-0.4450515331989576;-0.42621253431042283;1.0339664790485936;9.914529419936947;0.8504041130856165;-0.4244528379337251;-0.42445157254668736;0.7323818704605233;0.36911687455285885;0.8220652728250737
30.978248;1.0311568216387852;0.8327368585998238;0.7997798050574653;-0.4450435953007938;-0.4262037203922796;1.0344366645674108;9.915872875599376;0.8504674831778237;-0.42445288271160664;-0.42445159739323274;0.732331724693609;0.36911503449032684;0.822151529613527
30.988248;1.031182423003841;0.8324561576857897;0.8000276144576467;-0.44503597342921336;-0.42619521022363843;1.0349098285202956;9.917278407833937;0.8505243980871492;-0.42445292758906317;-0.4244516203465932;0.7322763220106362;0.3691153387941239;0.8222387754080086
30.998248;1.0312150534715407;0.8321725621236563;0.8002693251795924;-0.44502900128568096;-0.4261874349522445;1.0353850058476661;9.918744902425132;0.8505746867887648;-0.4244529726022639;-0.42445164158905363;0.7322176460122185;0.3691157909818887;0.8223278988251067
31.008248;1.0312551874917624;0.8318865725728981;0.8005039799398453;-0.4450216949040115;-0.4261792292504825;1.0358611112126819;9.920268551247853;0.8506182061734582;-0.42445301781824646;-0.4244516613386239;0.7321548018027151;0.369117429293355;0.8224186022363278
31.018248;1.0313014410236638;0.8315982106585245;0.8007317810561065;-0.44501376019144373;-0.4261708156848414;1.0363369132434;9.921843531995263;0.8506547794862814;-0.4244530633266658;-0.4244516798286224;0.7320879256651232;0.3691203482068207;0.8225111472342216
31.028248;1.0313552336893654;0.8313082723774102;0.8009516926981004;-0.4450071038589769;-0.42616334664789485;1.0368110591455875;9.923463141685781;0.850684225967096;-0.42445310925588314;-0.4244516972703529;0.7320170795770026;0.36912367201669705;0.822605388396277
31.038248;1.0314147092551607;0.8310164954589697;0.8011643514088379;-0.4450009358671154;-0.42615673922311026;1.0372812011990562;9.925120886201311;0.8507063998799282;-0.4244531557651895;-0.42445171382238855;0.7319422639875807;0.3691284991386252;0.8227020239719801
31.048248;1.0314819363363559;0.8307241673798552;0.8013690738561589;-0.4449936294361864;-0.42614853886902415;1.037748199856142;9.926811051619776;0.8507211585451333;-0.4244532030063953;-0.42445172958741895;0.7318635194885166;0.3691348908300412;0.8228012004010001
31.058248;1.0315543270645442;0.8304281416247054;0.801564607305793;-0.4449877795783844;-0.42614223896979003;1.0382092339228843;9.928528470008334;0.8507282703927546;-0.4244532510868097;-0.4244517446404536;0.7317810211701864;0.3691428829783384;0.8229030139618327
31.068248;1.0316339365731135;0.8301307485010407;0.8017514253078935;-0.444981442291351;-0.426135081255728;1.0386647215593268;9.930267648628456;0.8507273569039744;-0.4244533000564388;-0.42445175907166965;0.7316950851613333;0.369152475886867;0.823007534453999
31.078248;1.031718700244275;0.8298313703191116;0.8019302581006373;-0.44497559404762116;-0.42612878605595694;1.0391151949569777;9.932022032242685;0.8507179594435827;-0.4244533499078332;-0.42445177300020887;0.7316061522494696;0.36916262804905503;0.8231143471116472
31.088248;1.0318094888272673;0.8295305430009896;0.8021005534287339;-0.44496974666943784;-0.4261224934148259;1.0395583057239075;9.93378459913518;0.8506996680439981;-0.4244534005617449;-0.42445178655124705;0.7315147952783991;0.3691742845016984;0.8232239014283264
31.098248;1.0319072812144252;0.8292289146618275;0.802261685613731;-0.4449634119529508;-0.4261153433168804;1.0399948634629035;9.935549582775343;0.8506721404354146;-0.42445345185566713;-0.42445179982739073;0.731422681653446;0.3691874224690692;0.8233370167833761
31.108248;1.0320099791419128;0.8289243941427503;0.8024128153205168;-0.4449585341693845;-0.4261100942052671;1.0404247298373301;9.93731314137894;0.8506350652421072;-0.42445350355363537;-0.42445181290306827;0.7313285072621317;0.3692020764242437;0.8234517603073971
31.118248;1.0321191375541907;0.828619938312706;0.802555266159089;-0.444953006591115;-0.4261041128559252;1.0408476895933763;9.939071651781596;0.8505882353511955;-0.42445355536137;-0.4244518258507246;0.7312349623689477;0.3692173358425933;0.8235692315877369
31.128248;1.0322341097838827;0.8283145095025134;0.8026882358367049;-0.4449481306332726;-0.42609886848906386;1.0412634740608677;9.940818863200136;0.8505316255439771;-0.42445360695337003;-0.42445183877616083;0.7311407046825571;0.36923532812927795;0.8236882918532338
31.138248;1.0323552776793996;0.8280099255122518;0.8028128219613364;-0.44494372087902395;-0.4260939604218995;1.0416718541271555;9.942544633770847;0.8504653931741825;-0.42445365802794616;-0.4244518518182334;0.7310483129765216;0.36925418964535334;0.8238095954805924
31.148248;1.0324821021317898;0.8277034820337995;0.8029265365216876;-0.4449391636952015;-0.42608902403361826;1.0420726630873935;9.944236316154967;0.8503898957528148;-0.4244537083520437;-0.4244518651031354;0.7309562795592761;0.3692750330872199;0.8239317187359213
31.158248;1.0326154878272285;0.8273993467129371;0.8030325359447107;-0.4449336394425834;-0.4260830513053772;1.0424647234644946;9.94588138131731;0.8503056907919215;-0.42445375775463123;-0.4244518786887453;0.7308670575473316;0.3692979316020793;0.8240564951857348
31.168248;1.0327555291410988;0.8270944106632975;0.8031278112942524;-0.4449290839128316;-0.42607811897345005;1.0428497412858746;9.947469752423903;0.8502134500365053;-0.4244538060954156;-0.4244518925355654;0.7307800411226918;0.3693219423469799;0.8241826324526283
31.178248;1.032903223096437;0.8267910294544698;0.8032140475887082;-0.4449256454338979;-0.42607425746715755;1.0432263460565938;9.94899481498095;0.8501138419744693;-0.42445385324903767;-0.4244519065412265;0.730694455033913;0.3693491374887378;0.8243100181997305
31.188248;1.033059244768039;0.8264887109792974;0.8032905639942303;-0.4449210919281377;-0.42606932922225876;1.043593353816016;9.95045287785777;0.8500074250712728;-0.42445389909460823;-0.4244519206016281;0.730612321108384;0.36937757160843643;0.82443927812638
31.198248;1.0332241991503375;0.8261881837389261;0.8033579311662519;-0.4449176556438366;-0.42606547182897464;1.0439529706696826;9.951842381429856;0.8498945734281205;-0.4244539434859064;-0.42445193461524006;0.7305325619781781;0.369408223911263;0.8245698314323036
31.208248;1.033398655288006;0.8258890082361358;0.8034156350657945;-0.4449131044540792;-0.42606054759075185;1.0443036295605805;9.953164254104468;0.8497755025171724;-0.42445398623092984;-0.42445194845039164;0.7304551390834221;0.3694410106684993;0.824701719385203
31.218248;1.0335831053933997;0.8255909597007827;0.8034634818434158;-0.44490998771296303;-0.4260569976840172;1.0446476561982891;9.954422893322727;0.8496503840107107;-0.424454027117093;-0.42445196193327794;0.7303801382660922;0.36947584369639225;0.8248350492229993
31.228248;1.0337768588554246;0.8252952086212261;0.8035035144912758;-0.4449048110850351;-0.4260518682081332;1.0449832169469548;9.955625868466887;0.8495194509639098;-0.42445406595457813;-0.42445197486471975;0.7303077413625818;0.36951265570879466;0.8249698952928589
31.238248;1.033981855362315;0.8250016595708857;0.8035344875676715;-0.44490169660127327;-0.42604832156770894;1.0453115177370336;9.95678190237389;0.8493830569105714;-0.4244541025964626;-0.4244519870388788;0.7302381361130227;0.3695513774448194;0.8251063558537733
31.248248;1.0341970545265704;0.8247106823127726;0.8035578524161974;-0.44489858302377006;-0.42604477628716253;1.0456338293471337;9.957898721194757;0.8492416909035583;-0.4244541369272082;-0.42445199824380697;0.7301714958402805;0.3695909015579563;0.8252441436085827
31.258248;1.0344224056145788;0.8244225295498996;0.8035741828970887;-0.44489547021094705;-0.42604123209539463;1.0459482363121821;9.958982074384426;0.8490959250562397;-0.42445416884582926;-0.4244520082708293;0.7301079939370484;0.36963307826196745;0.8253842894958167
31.268248;1.0346565666899463;0.8241362143710728;0.8035837407091665;-0.4448923810850775;-0.4260382146453041;1.0462554281041367;9.96003634866633;0.8489463209023141;-0.4244541982743196;-0.4244520169431933;0.7300477682095603;0.36967575438626493;0.8255258628789596
31.278248;1.0349017190600984;0.82385436450162;0.8035872619204323;-0.4448881537118951;-0.4260336029419396;1.0465547829016997;9.961066362522724;0.8487933731144665;-0.4244542251686914;-0.42445202413621286;0.72999087160641;0.3697198197057495;0.8256691628366789
31.288248;1.035156157222921;0.8235768487601302;0.8035854293259164;-0.4448850434326589;-0.4260300602878611;1.046846635509403;9.962078153756124;0.8486375106819986;-0.4244542495054804;-0.42445202977760893;0.7299372802439205;0.3697652146999906;0.8258139121223722
31.298248;1.035418095507351;0.8233014972645066;0.8035767889010589;-0.4448822744686172;-0.4260273473521979;1.0471285193920883;9.963077571804888;0.8484791227509332;-0.42445427127261537;-0.424452033830661;0.7298869802047161;0.369811894827335;0.825959721762696
31.308248;1.03568948694011;0.8230336078238067;0.8035640693651254;-0.44487916666044613;-0.42602380462572753;1.047401308728471;9.964068605474532;0.8483185714493151;-0.4244542904845931;-0.4244520362572216;0.729840024756685;0.3698598026932739;0.8261061650408618
31.318248;1.0359673884745144;0.8227689473607416;0.8035444537623615;-0.44487640035469705;-0.4260210913037493;1.0476652550573236;9.965052998327105;0.8481561820287423;-0.42445430719050103;-0.42445203697702877;0.7297964655558051;0.3699078785294936;0.8262524059371461
31.328248;1.0362537465910442;0.8225118392839125;0.8035193691692545;-0.44487361246484214;-0.42601785159660244;1.0479209718516833;9.966030921041234;0.8479922633424761;-0.4244543214526101;-0.424452035855908;0.7297572624592863;0.36995808697746385;0.8263999601602334
31.338248;1.0365464088665077;0.8222621856355146;0.8034889745237425;-0.444871159684388;-0.42601504234446824;1.0481693366675657;9.96700232127939;0.8478271861155418;-0.4244543333268253;-0.42445203271703014;0.7297202527503631;0.37000943258629254;0.8265463937503988
31.348248;1.036843926912698;0.822018778782446;0.8034516980606716;-0.4448695138084582;-0.42601339608340494;1.0484112277376205;9.967968302682065;0.8476614619126888;-0.4244543428660132;-0.42445202736449233;0.7296861237969503;0.3700609469909255;0.8266919387190147
31.358248;1.0371476214735837;0.8217848291996489;0.8034079583616748;-0.4448667303042585;-0.4260101542124748;1.0486473074645228;9.968931304491328;0.8474957798554903;-0.4244543501279636;-0.42445201963409634;0.7296544164493864;0.3701136618407364;0.8268368255106487
31.368248;1.037453999788988;0.8215588916479636;0.8033573913961716;-0.4448639712982496;-0.42600743736362556;1.0488771110387656;9.969893916878643;0.8473309798190443;-0.4244543551777472;-0.42445200944394673;0.7296256164855186;0.3701675844016375;0.8269817895503035
31.378248;1.0377641223485943;0.821342448628085;0.8032991634377376;-0.4448621587412458;-0.42600523203718776;1.04910328608941;9.970858017280193;0.8471679362015416;-0.4244543580746662;-0.42445199680062967;0.7295972814867452;0.3702236851091965;0.8271254069704856
31.388248;1.0380749027962548;0.8211369401502462;0.8032358743739637;-0.4448594025717661;-0.4260025131312256;1.049325613677906;9.971825049332667;0.8470074378024656;-0.42445435883876;-0.4244519817729023;0.7295701645514393;0.3702799192421848;0.8272675989696197
31.398248;1.0383861376837629;0.8209425898336273;0.8031670123993824;-0.4448577637767421;-0.4260008618795427;1.0495447507903253;9.972796305599596;0.8468501333312555;-0.4244543574212784;-0.42445196447118144;0.7295452722369707;0.3703372668790043;0.827409757437956
31.408248;1.0386976311676424;0.8207585386934457;0.8030911601966808;-0.444855955026877;-0.4259986531513015;1.0497610456398172;9.973772595244133;0.8466964983777515;-0.42445435370845125;-0.42445194503777617;0.7295207770967828;0.37039475148921003;0.8275498285636211
31.418248;1.0390066669494962;0.8205867662914119;0.8030116339963305;-0.4448525514967468;-0.4259951958902289;1.0499735758101878;9.974754032437948;0.8465468551114953;-0.42445434755847317;-0.4244519236173683;0.7294989007416887;0.37045442754878116;0.827690787541581
31.428248;1.0393137030629132;0.8204253680082738;0.8029257478085057;-0.4448518609256099;-0.42599405353451403;1.0501841920914758;9.975740130992042;0.8464014245402227;-0.4244543388562035;-0.42445190031462443;0.7294778544032566;0.3705153647491041;0.8278307762900089
31.438248;1.0396163144578159;0.8202750922059986;0.8028357210711033;-0.4448491102120697;-0.42599132870279033;1.0503915745502916;9.976729400208578;0.8462603376299286;-0.4244543275631965;-0.4244518751859328;0.729459762148231;0.37057665251530564;0.8279715719973977
31.448248;1.0399148409330528;0.8201347489340164;0.8027398364943995;-0.44484779362948695;-0.42598997527749954;1.050594423325886;9.977718773290114;0.8461237013182367;-0.42445431372397213;-0.42445184825618876;0.7294426061765777;0.37064039326553316;0.8281127637550763
31.458248;1.0402097399037862;0.8200053189492196;0.8026381687654023;-0.4448459894428675;-0.42598776078573136;1.0507946033013564;9.978704097969032;0.845991727372812;-0.42445429742939217;-0.424451819522074;0.7294282374445047;0.3707056765893505;0.8282560743154833
31.468248;1.040498384367298;0.8198852246974047;0.8025304274778483;-0.44484420880858405;-0.4259860712119519;1.050991084210533;9.979681502036042;0.8458647521857642;-0.42445427877771696;-0.42445178895866503;0.729414368687647;0.37077157342843736;0.8283995606960173
31.478248;1.0407820110966253;0.8197768961796457;0.8024171435659271;-0.4448428937728586;-0.42598471464504;1.051182742802733;9.980648508939925;0.8457431455470732;-0.42445425785231167;-0.42445175655752104;0.7294025478967294;0.3708391318312083;0.8285456655168673
31.488248;1.041061307852479;0.8196800279877066;0.8022968921132185;-0.4448410907183781;-0.42598249719431847;1.0513711604083296;9.981604500130148;0.8456272285135242;-0.42445423472107713;-0.42445172236783196;0.7293901700659964;0.3709093566379595;0.8286931541518366
31.498248;1.0413346375904;0.8195942663245319;0.8021703807366722;-0.44483977623055726;-0.42598113895391154;1.051553591906327;9.982550580680664;0.8455171964434791;-0.42445420945810236;-0.4244516864833974;0.7293784979683698;0.3709802175142499;0.8288428171560275
31.508248;1.0416034559861576;0.8195199185834855;0.8020368611644614;-0.4448373459694326;-0.4259787112941432;1.0517311373655642;9.983488688242666;0.8454130372661143;-0.42445418217967207;-0.4244516489884428;0.7293646657021526;0.3710526789286327;0.8289930378143618
31.518248;1.0418692271494432;0.8194585852699183;0.8018967958791324;-0.44483666004736444;-0.4259775607003449;1.05190191153453;9.984420114045786;0.8453145155674916;-0.42445415306797385;-0.42445160994956715;0.7293497321763638;0.37112669402128634;0.8291451794685206
31.528248;1.0421303394622365;0.8194090151635602;0.801750088957327;-0.44483534680857423;-0.42597620076719284;1.052064031321641;9.98534442848213;0.845221260118113;-0.42445412234349106;-0.42445156945524415;0.7293308367595469;0.3712021665320912;0.8292970663981133
31.538248;1.0423875679092274;0.8193713067817393;0.8015959969687411;-0.44483356892851217;-0.4259745063168931;1.0522184698215662;9.986259634608993;0.8451329015733987;-0.42445409020961955;-0.42445152761294785;0.7293093586291503;0.3712789271933226;0.829450224544666
31.548248;1.0426414058902973;0.8193466220039621;0.8014350044169058;-0.4448325741463419;-0.42597344913095087;1.0523620113446723;9.987163308230068;0.8450491691207077;-0.4244540568227436;-0.4244514844996882;0.7292839101119355;0.3713567319413897;0.8296036927739302
31.558248;1.0428924325591848;0.8193369313957809;0.8012683786182613;-0.4448307746732092;-0.4259712279004871;1.0524944223789583;9.988054248307854;0.8449698831380121;-0.4244540222848932;-0.42445144014395714;0.7292531629329114;0.37143528222954325;0.8297566764681791
31.568248;1.0431383003451264;0.8193400946354593;0.8010957893000559;-0.44483011529731176;-0.42597060126380387;1.0526156733415022;9.988933709980305;0.8448948378802592;-0.4244539866626304;-0.42445139456377995;0.7292187038107155;0.3715142696391401;0.8299111147403877
31.578248;1.0433802749584353;0.8193567786984415;0.8009168894288191;-0.4448291232644022;-0.4259695435386364;1.0527230181232095;9.989804922203499;0.844823682311462;-0.4244539500272674;-0.42445134780052557;0.7291790473981941;0.3715923879015674;0.8300657862856508
31.588248;1.0436176708670095;0.8193884157827136;0.8007335228856209;-0.44482669908601763;-0.4259671133619253;1.0528179346649518;9.990671441229916;0.8447559024563263;-0.4244539124763323;-0.4244512999102679;0.7291327114829719;0.371671292806486;0.8302207695498116
31.598248;1.0438506001341232;0.819433575833734;0.8005440832698276;-0.4448269881331968;-0.4259669994542268;1.0528980628241271;9.991535837911517;0.8446908779347602;-0.42445387414683866;-0.42445125095831576;0.729081245230975;0.3717495841074214;0.8303773411175591
31.608248;1.0440770929857612;0.8194943264960685;0.8003518095498748;-0.44482568257820954;-0.42596563825348505;1.0529652146463717;9.992399700786258;0.8446279279264813;-0.42445383521969915;-0.4244512010387323;0.7290232384024884;0.3718258208433002;0.8305339168794927
31.618248;1.0442973801863642;0.8195683744906743;0.8001540662814354;-0.44482357947727647;-0.42596351199576676;1.0530174281573113;9.993265030718682;0.8445663187868846;-0.4244537958821846;-0.42445115028382835;0.7289573475443077;0.37190152641514806;0.830690051967937
31.628248;1.0445109230562948;0.8196570243714485;0.7999523553236944;-0.44482324487440367;-0.42596318928700033;1.0530560298097749;9.994135050387179;0.8445053367912249;-0.4244537562818403;-0.4244510988496382;0.7288853160369925;0.3719741981769711;0.8308459590223974
31.638248;1.0447182082590591;0.8197624228250783;0.7997484342964614;-0.4448219438050388;-0.42596182801899385;1.0530826795623833;9.995013381668747;0.8444444332462794;-0.4244537165195594;-0.4244510468930153;0.7288059530239066;0.37204532959318537;0.8310008829089336
31.648248;1.0449197483997668;0.8198814635254874;0.7995392319553513;-0.44482112429536536;-0.4259606454164878;1.0530963467912344;9.995902972353216;0.8443832736439171;-0.42445367667157596;-0.42445099455262014;0.7287190792450655;0.3721124271602042;0.8311531346593481
31.658248;1.0451143351107224;0.8200159067496858;0.7993277374431241;-0.44482014411064713;-0.42595958816601714;1.0530991864740145;9.996805686087757;0.8443216709712514;-0.4244536368009537;-0.424450941939801;0.728623498437722;0.3721770269520576;0.8313019939690117
31.668248;1.045302583411975;0.8201649682908475;0.7991130873172014;-0.44481981686436034;-0.42595926603480055;1.0530933526468234;9.997722886090143;0.8442595134179021;-0.4244535969378613;-0.4244508891473088;0.7285210173028401;0.37223671186538326;0.8314476230253928
31.678248;1.0454852764725602;0.82033022325492;0.7988964513623219;-0.444818840844593;-0.42595820949071445;1.053077807668591;9.998656511283892;0.8441966939787252;-0.4244535570573182;-0.42445083624949553;0.7284104834297068;0.37229211987308136;0.8315888675463641
31.688248;1.0456621663858263;0.8205105412944422;0.7986771746064628;-0.44481740182868856;-0.4259568194237737;1.0530542145771413;9.999609097436037;0.8441330270032065;-0.42445351709714096;-0.42445078328261454;0.7282918237761935;0.3723429334442749;0.8317250607101287
31.698248;1.0458341738571721;0.8207081491756761;0.7984571780082971;-0.44481643031976004;-0.4259557638431726;1.0530239759149418;10.000582897082268;0.8440682267020626;-0.42445347699565017;-0.4244507302503701;0.728164035225219;0.37238985862635604;0.8318552771792183
31.708248;1.0460021550335483;0.8209232984700673;0.7982369706857825;-0.44481642270162836;-0.4259553487446545;1.0529853646627898;10.001579534769887;0.8440019992115269;-0.4244534366995059;-0.424450677150371;0.7280290947045087;0.372430613757414;0.8319801668571816
31.718248;1.0461652502655698;0.8211534484464865;0.7980161055370273;-0.44481545599477057;-0.42595429442658156;1.0529396771062116;10.002600464060771;0.843934156091882;-0.42445339617075856;-0.4244506239875032;0.7278858975203566;0.37246592081250607;0.8320993245789009
31.728248;1.0463244320716585;0.821398286642452;0.7977951797708475;-0.4448140266020969;-0.4259529069160481;1.0528883212521016;10.00364786784601;0.8438646661062352;-0.42445335543222285;-0.4244505707746092;0.7277343102831769;0.37249549845699625;0.8322129146783941
31.738248;1.0464804007197195;0.8216573820489166;0.7975749853654844;-0.4448140332014784;-0.42595289283013593;1.0528297207401944;10.004725224452939;0.8437936850159787;-0.4244533146061257;-0.4244505175227439;0.7275732692304829;0.37251907222963754;0.8323201825351774
31.748248;1.0466335288805007;0.8219327329732774;0.7973587443209914;-0.444813074598008;-0.4259518411948072;1.0527651311985025;10.00583655749744;0.8437215204165678;-0.42445327390712717;-0.4244504642364829;0.7274048342600448;0.3725363900211399;0.8324229516927698
31.758248;1.0467829930573453;0.8222213469721209;0.7971456258498351;-0.4448127700385787;-0.42595152549803594;1.0526946191606714;10.006985154306943;0.8436485178952331;-0.42445323360021037;-0.42445041092749086;0.7272281851193118;0.37254722709256427;0.8325203090483457
31.768248;1.0469287904240134;0.8225236322142434;0.7969373855590067;-0.4448118178980172;-0.4259504761754543;1.0526191975233095;10.008173235399042;0.84357502474436;-0.42445319395540637;-0.4244503576267;0.7270435692767315;0.3725513971641978;0.832612233507708
31.778248;1.0470696609072003;0.8228369418154281;0.7967338303256464;-0.4448104040358679;-0.42594909407904;1.0525368820767076;10.00940230075848;0.8435014083414845;-0.4244531552303289;-0.4244503043919167;0.7268512094215273;0.3725487837304957;0.8326987800885258
31.788248;1.0472059940286698;0.8231619778778303;0.7965366223786131;-0.44481073768750345;-0.42594899076163883;1.052448571217087;10.010672964919408;0.8434279833682803;-0.4244531176524275;-0.42445025132109915;0.7266512482829948;0.37253935767400104;0.8327801264782043
31.798248;1.0473352361730075;0.8234965429118067;0.7963467062751034;-0.4448097963136346;-0.4259479448948276;1.052353906066986;10.011984129676701;0.8433549215244833;-0.42445308138859517;-0.42445019854359256;0.7264428147154288;0.37252315004741154;0.8328556418276287
31.808248;1.0474570266015624;0.8238379130466307;0.7961626481576909;-0.44480982682152004;-0.4259479386322258;1.0522532895875918;10.013332557776677;0.8432822770030461;-0.4244530465625302;-0.4244501461881022;0.7262281310408408;0.3725002178244476;0.8329273677810397
31.818248;1.0475710825123867;0.8241882320762978;0.7959874362355651;-0.44480954388392957;-0.42594762956819504;1.0521440164596438;10.014713116717232;0.8432100715253383;-0.42445301330731006;-0.4244500943622348;0.7260064983412261;0.372470636102552;0.832994662548084
31.828248;1.047677248455245;0.8245461701901868;0.7958205026343962;-0.44480749755661636;-0.4259455177224922;1.0520264112452313;10.01611903259098;0.8431383320617307;-0.4244529817741453;-0.42445004313896745;0.7257781788790757;0.3724344851773641;0.8330578238753004
31.838248;1.0477745525325766;0.8249106847740815;0.795662080141284;-0.4448072217289311;-0.42594521016037;1.0519000043331257;10.01754227159909;0.8430670996433454;-0.4244529520993072;-0.4244499925459103;0.725543350526677;0.3723908274252819;0.8331167880039353
31.848248;1.047862794310124;0.8252806384877439;0.7955115847885599;-0.44480726633465933;-0.425945206841928;1.0517646858221466;10.018974523617105;0.8429964230604102;-0.4244529243771146;-0.424449942576042;0.7253021673145373;0.37234171943695843;0.8331729039675758
31.858248;1.0479417902816877;0.8256586478605263;0.795371858183784;-0.44480634578833633;-0.4259441652425077;1.0516217476443939;10.020408854623643;0.8429263069016669;-0.42445289865263486;-0.4244498932222177;0.7250537985949116;0.3722862529943481;0.8332251842943963
31.868248;1.0480106801862337;0.826042197410705;0.795241231202924;-0.4448060788778102;-0.4259438585581919;1.051469845002228;10.02184083060863;0.8428566888808492;-0.424452874935177;-0.4244498445154196;0.7248004209476334;0.3722245688211536;0.8332755987674001
31.878248;1.0480705086086264;0.826431391051344;0.7951189894467859;-0.44480675946447945;-0.4259440643728559;1.051310844006493;10.023267816341345;0.8427874863745246;-0.42445285323119064;-0.4244497965413408;0.7245412308589193;0.3721558337686404;0.8333228765548503
31.888248;1.0481191091239301;0.8268267806130736;0.7950072139270978;-0.4448053812291224;-0.4259426885663331;1.0511455979398685;10.024687790336957;0.8427186036394453;-0.42445283357340075;-0.42444974941543057;0.7242764786962526;0.3720822162414699;0.8333679832029782
31.898248;1.04815731287507;0.82722900339636;0.7949057707138083;-0.44480447036074994;-0.42594164635336923;1.0509748211929946;10.026099385292534;0.8426499181976456;-0.4244528160212395;-0.4244497032293099;0.7240065165914369;0.37200287305796376;0.8334105600230763
31.908248;1.0481840694606228;0.8276350526466236;0.7948125944702554;-0.44480452975255974;-0.4259416422784014;1.0507990802309457;10.02750262901678;0.8425813468185337;-0.4244528006479032;-0.42444965804912055;0.7237318467797412;0.37191695786418255;0.8334502972565171
31.918248;1.0481992155803666;0.8280472855195367;0.7947303379421429;-0.44480427407700807;-0.42594133400642126;1.0506198455244653;10.028899176111928;0.842512905252917;-0.42445278754786553;-0.42444961398258113;0.7234531236854034;0.3718266478727221;0.8334882451365315
31.928248;1.0482025132885127;0.8284628220688582;0.7946570532129489;-0.44480433770975236;-0.4259413290971126;1.050435565570979;10.030291715866861;0.8424447139922316;-0.42445277685810096;-0.42444957120816856;0.7231701142145585;0.3717301317111289;0.8335227066068207
31.938248;1.048194207130526;0.828883841658951;0.7945956181562985;-0.44480343522515364;-0.4259402853231682;1.0502477184419807;10.031683494232546;0.8423770077943488;-0.4244527687555323;-0.4244495299316242;0.7228856168907183;0.37162955184500657;0.8335564694745317
31.948248;1.0481738811857688;0.8293059617565034;0.7945433268711726;-0.4448023866043543;-0.4259392111626905;1.0500568242348025;10.033078147890516;0.8423100855037117;-0.42445276342367994;-0.42444949034177315;0.7225993416717157;0.3715229912011821;0.8335878355362526
31.958248;1.0481420685176168;0.8297322967840337;0.7945038945117547;-0.44480213854221234;-0.4259389019697287;1.0498634091889267;10.03447846911491;0.8422442126122959;-0.4244527610123957;-0.4244494525977182;0.722311873519179;0.3714125444077141;0.8336177812258614
31.968248;1.0480991389789454;0.8301601187529783;0.7944753866065949;-0.44480220910616863;-0.42593889660459766;1.0496679527673012;10.03588491801886;0.8421795942432174;-0.4244527616025983;-0.4244494168235494;0.7220237834294877;0.37129639966675115;0.8336454382968562
31.978248;1.048046822899185;0.8305929200041547;0.7944605791566144;-0.4448019405530428;-0.425938061756426;1.0494718347204872;10.037296168230522;0.8421163568085883;-0.4244527651919899;-0.42444938310740565;0.7217357177462146;0.3711768611361195;0.8336717350518096
31.988248;1.047983282373685;0.8310260094752235;0.7944569638319183;-0.4448020133651488;-0.4259380571038806;1.049273276978417;10.038710419479779;0.8420544703538396;-0.42445277171040496;-0.42444935151053814;0.7214483677791786;0.37105232498448837;0.8336957184864796
