time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.998248;1.0479104295392734;0.8314630279053951;0.7944670191207396;-0.44480176986226083;-0.4259377493670158;1.0490733587596326;10.040125622341973;0.8419937114523018;-0.42445278104003337;-0.42444932207254504;0.7211624666033274;0.3709252509806611;0.8337181935338807
32.008248;1.0478288850926787;0.8319017842433359;0.7944885496487365;-0.44480184431701386;-0.4259377462731166;1.0488721648065737;10.041539706192298;0.8419337277957881;-0.42445279302612876;-0.42444929482366545;0.7208788366672592;0.37079414611750267;0.8337382174236317
32.018248;1.0477391916680068;0.8323429747838353;0.7945221593151921;-0.44480080326330396;-0.42593667548645203;1.0486699459839453;10.042951041133804;0.8418741370571403;-0.42445280748924763;-0.42444926981517556;0.7205973360777601;0.3706615560141055;0.8337559067620965
32.028248;1.047641764224921;0.8327881490787218;0.794569330212007;-0.4448005615915761;-0.4259363709788456;1.0484670885844392;10.044358171069138;0.8418145698922576;-0.42445282425112985;-0.4244492471291127;0.7203207237868815;0.3705260490900259;0.833772239061175
32.038248;1.04753716733182;0.8332351876642544;0.7946278171534633;-0.44479998655894304;-0.4259356367436959;1.0482639426314597;10.045759154785356;0.8417546662059606;-0.42445284315465026;-0.4244492268564644;0.7200485796014012;0.37038916472379185;0.8337867656461289
32.048248;1.0474251935160346;0.8336849808493888;0.7946987210966228;-0.4447997455632302;-0.42593533500234915;1.048061736141164;10.047151455808645;0.8416941128125213;-0.42445286404641924;-0.42444920907961725;0.7197813431191447;0.3702523337834283;0.8337998832744015
32.058248;1.047306660623284;0.8341359866249247;0.7947799421750009;-0.4447998220330947;-0.4259353384778447;1.0478586110242498;10.048532724002374;0.8416327210559699;-0.4244528867468565;-0.42444919386839125;0.7195194288592175;0.3701138414022647;0.8338107259857045
32.068248;1.0471823225045507;0.834589452626547;0.7948721199567781;-0.4447998986591249;-0.42593534345082923;1.047655672267681;10.049901258757757;0.8415704264107413;-0.4244529110610896;-0.42444918130649806;0.7192632803210313;0.3699748468390304;0.8338199584571936
32.078248;1.047053069553658;0.8350462716783132;0.7949755793837139;-0.4447985419310713;-0.4259339774159923;1.0474529600782967;10.051255073318737;0.8415071503999466;-0.42445293683502333;-0.42444917154024636;0.7190133379152651;0.3698364070431414;0.8338283874066151
32.088248;1.0469208418194764;0.835505507835176;0.7950882482976316;-0.44479924601170046;-0.4259341943244381;1.0472503999461706;10.052591095917021;0.841442650555982;-0.424452964006142;-0.42444916476732014;0.718770020915752;0.36969651743755266;0.8338354823831555
32.098248;1.0467847634104077;0.8359665413634612;0.7952106739920838;-0.4447993216104545;-0.4259342039566849;1.0470478220909614;10.053906168724064;0.8413765228031916;-0.4244529926016069;-0.4244491611560334;0.7185337199078293;0.3695561843640712;0.8338419328640819
32.108248;1.0466471647879534;0.8364314229072298;0.7953437534119755;-0.44479842799765207;-0.42593317652963025;1.0468449835326092;10.055199226446282;0.8413083148698921;-0.4244530227056964;-0.4244491607896735;0.7183047801873115;0.36941645706976717;0.8338482064626966
32.118248;1.0465086834250596;0.8368960260208481;0.795484104474569;-0.44479850110921093;-0.4259331891622573;1.0466426160087683;10.05647280202839;0.8412376069981368;-0.4244530544498229;-0.4244491636809599;0.7180825339318122;0.36927540192441194;0.8338523866870322
32.128248;1.0463709272001243;0.8373611999338938;0.7956327097618517;-0.4447985725186325;-0.42593320326137407;1.0464386055805872;10.057732002124688;0.8411640335187897;-0.42445308799918224;-0.4244491698175537;0.717869330770795;0.3691340849947789;0.8338565894976194
32.138248;1.0462352611285257;0.8378266887781219;0.7957898552156077;-0.444797208650904;-0.4259318463436786;1.0462341682680423;10.058981809477526;0.841087273575922;-0.4244531235015954;-0.424449179187342;0.7176644665396742;0.36899259226408165;0.8338598172484697
32.148248;1.0461028973914124;0.8382897908620516;0.7959535614600842;-0.4447972759426257;-0.4259318635800972;1.046029794410835;10.060226037371962;0.8410070483240518;-0.42445316106100167;-0.4244491917694277;0.7174680785991449;0.3688520531184741;0.8338623849161394
32.158248;1.0459749088062356;0.8387502538491826;0.7961241536997031;-0.4447973408838087;-0.4259318825040851;1.0458260234785761;10.06146857119768;0.8409231688345061;-0.4244532007638388;-0.42444920752117804;0.7172801408068583;0.3687106330157355;0.8338632027252592
32.168248;1.045852301215872;0.8392070989552601;0.7963011659566731;-0.4447974032957267;-0.42593190313439006;1.0456232716371119;10.062714395546719;0.8408355878229278;-0.42445324269896473;-0.42444922638413013;0.7171005416332936;0.36856951147732137;0.8338625649698811
32.178248;1.045735914166909;0.8396605235631904;0.7964851776454163;-0.4447971457941831;-0.4259316216981747;1.045421721809081;10.063968886884814;0.8407443775962857;-0.42445328693477763;-0.42444924830202935;0.716929154806929;0.3684288785451343;0.8338604519956045
32.188248;1.045626505156932;0.8401081598506601;0.79667399598362;-0.4447965517026547;-0.425930910848202;1.0452212362902922;10.065236357606997;0.8406496285422628;-0.4244533334684207;-0.42444927324685555;0.7167659000067435;0.3682889656695749;0.8338570320776426
32.198248;1.0455235947141148;0.8405490603695175;0.7968673341624318;-0.4447954894474823;-0.42592986769654206;1.045022395660881;10.066519492839218;0.8405513167517954;-0.42445338220926737;-0.42444930124297814;0.716610795396198;0.36815007808212313;0.8338525763874959
32.208248;1.045428232392719;0.8409848911628537;0.797066077768421;-0.44479616802510225;-0.42593010377981555;1.0448226731724104;10.067819284506303;0.8404492403980446;-0.4244534330290033;-0.42444933236735305;0.7164639465340996;0.3680135608610924;0.8338478160895536
32.218248;1.045338258176975;0.841415017946817;0.7972713828190614;-0.44479589843690853;-0.4259298287572912;1.0446225886619507;10.0691341199519;0.8403430806697544;-0.42445348581956877;-0.4244493667256366;0.7163254768754685;0.36787773217997094;0.8338420795401399
32.228248;1.0452543489369404;0.841837747497472;0.797481187480053;-0.44479594287374513;-0.42592985881548323;1.0444217222846934;10.070458812251776;0.8402324702954703;-0.42445354051386885;-0.42444940442453777;0.7161944929253169;0.3677438780452989;0.8338350854032619
32.238248;1.0451760823830865;0.8422540785649466;0.7976966676711201;-0.44479598416607435;-0.4259298900266072;1.0442196773695942;10.07178503414766;0.8401169875621223;-0.4244535970762139;-0.424449445540569;0.7160731091860039;0.3676122785085393;0.833828685152046
32.248248;1.0451029195650348;0.8426635790632182;0.7979174692645957;-0.44479490627190066;-0.42592885342761216;1.0440161327755229;10.073103193207608;0.8399961938970651;-0.4244536554706556;-0.424449490091478;0.7159604430454232;0.36748319637164684;0.8338220040210104
32.258248;1.045034289354989;0.8430678581400429;0.7981450235223061;-0.44479462433175926;-0.42592858262785505;1.0438108875869192;10.074404624170388;0.8398697085795815;-0.42445371562237527;-0.4244495380466338;0.7158565871881973;0.36735686022680203;0.8338149892371275
32.268248;1.0449696668411066;0.843464121895884;0.7983764955723169;-0.4447946567903795;-0.4259286161346648;1.0436038267862533;10.075682660051944;0.8397371986229788;-0.4244537774008531;-0.4244495893638555;0.715761647998398;0.3672334824220151;0.8338074930981
32.278248;1.0449086033325794;0.8438531364466951;0.7986125016326976;-0.4447946866277218;-0.42592865000392155;1.043395925319549;10.076932803942185;0.8395983561077996;-0.4244538406274964;-0.42444964399985174;0.7156758213191207;0.36711328552030764;0.8337993317995307
32.288248;1.0448506259984005;0.8442345679786155;0.798852581084499;-0.44479471405623466;-0.4259286840916439;1.043185286161063;10.078153055191278;0.8394529164712327;-0.4244539050820702;-0.42444970188731707;0.7155994282168114;0.3669965055575369;0.833790379659105
32.298248;1.0447953856771994;0.8446084891145246;0.7990963478276;-0.4447929722673338;-0.4259269146645255;1.042973164914919;10.079343942541033;0.839300679163397;-0.42445397052390826;-0.4244497629138891;0.7155328828795584;0.3668833818751;0.8337805905290471
32.308248;1.0447425593639534;0.8449758949329939;0.7993440189643154;-0.44479330629120434;-0.425926853948078;1.0427600254358729;10.080507685293144;0.8391415904202422;-0.4244540367538729;-0.42444982694139055;0.7154766177817214;0.3667741474823761;0.8337699529738861
32.318248;1.044689746540061;0.8453335220268776;0.7995930286616835;-0.444793328293026;-0.4259268880543408;1.042546552478439;10.081646916133785;0.8389758416661313;-0.42445410367052305;-0.42444989384808185;0.7154310080142184;0.3666700120785633;0.8337589196529848
32.328248;1.0446371510571042;0.8456832104214829;0.7998434875034401;-0.44479334925258407;-0.4259269219796365;1.0423334859503022;10.082763448964181;0.8388037963918435;-0.4244541712673818;-0.4244499635340645;0.7153963101417427;0.36656914888087766;0.8337465689589264
32.338248;1.044584012039305;0.8460250083597083;0.8000946123273746;-0.4447933694810495;-0.42592695561668825;1.0421213658559958;10.083857662739222;0.8386257922283286;-0.4244542395748316;-0.42445003589366553;0.7153726453065348;0.3664727085641791;0.8337332575180916
32.348248;1.044529716032002;0.8463584651990352;0.8003454414791494;-0.4447922730778976;-0.4259259200316299;1.041910403498636;10.084928748096932;0.8384420426825914;-0.424454308599357;-0.4244501107952574;0.7153590647419703;0.36638083702183066;0.8337178663045255
32.358248;1.0444739302718724;0.8466839447222629;0.8005960265364434;-0.44479229246168206;-0.4259259525818447;1.0417005390038414;10.085975101377267;0.83825268836852;-0.4244543783327467;-0.4244501880663463;0.7153576378987613;0.36629366765787164;0.8337018530950729
32.368248;1.0444165097538778;0.8470020382755973;0.8008466590410991;-0.4447919944744411;-0.42592568047918195;1.0414925376156576;10.0869945816137;0.8380579164411913;-0.4244544488121405;-0.4244502674924677;0.7153674547292319;0.3662113035864142;0.8336839644754439
32.378248;1.0443573108957627;0.8473105054129882;0.8010947721796591;-0.4447920136792763;-0.4259257109842171;1.041283950251104;10.08798480321236;0.837858095841931;-0.4244545201251193;-0.4244503488545555;0.715388574342129;0.3661338181404794;0.8336638299916567
32.388248;1.0442961593078515;0.8476103525145574;0.8013406649198271;-0.44479091680786664;-0.42592467129813144;1.0410750495388577;10.088943015918494;0.8376539065073327;-0.42445459235100996;-0.4244504319641849;0.7154209913324575;0.36606126512784076;0.833641091801369
32.398248;1.0442328847075315;0.8479025616089291;0.8015843967208897;-0.4447909360904545;-0.42592469871461186;1.0408649476614058;10.089865848102603;0.8374464174779025;-0.4244546655194041;-0.42445051664354716;0.7154645791678029;0.3659926499159844;0.8336150232228168
32.408248;1.044168168065563;0.8481878152445357;0.8018250035128462;-0.4447915831875485;-0.425924933026714;1.0406528047948238;10.090749758854683;0.837237027066855;-0.4244547395997849;-0.424450602680957;0.7155190063842648;0.36592988343436605;0.8335864412157474
32.418248;1.044099569147015;0.8484650512874059;0.8020622771337937;-0.44479160252884586;-0.42592495633822525;1.0404379812646354;10.091591964208432;0.8370272751582898;-0.42445481450150496;-0.42445068982180234;0.7155836872294057;0.3658717859440524;0.8335550012475186
32.428248;1.044027391565467;0.8487349862256727;0.8022958411821024;-0.4447916219116913;-0.425924977391826;1.0402201246940697;10.092391458280057;0.8368186462088365;-0.4244548900896543;-0.4244507777895512;0.7156577954321133;0.36581811299233497;0.8335209930074429
32.438248;1.0439510116554074;0.8489971231566754;0.8025253010339292;-0.44479052516673134;-0.4259239274022248;1.0400001575683593;10.093149434926334;0.8366124244840689;-0.4244549662018717;-0.4244508663005165;0.7157403617811599;0.3657685702862006;0.8334848734059165
32.448248;1.0438698763260537;0.8492527485854363;0.8027523876166123;-0.44479022722499706;-0.42592364023666757;1.0397762000596722;10.093867984376093;0.8364096621107932;-0.424455042651103;-0.4244509550832867;0.7158303850939518;0.36572283373772363;0.8334471921782154
32.458248;1.043783458556482;0.8494985987827794;0.8029747795399613;-0.44479024624590113;-0.42592365468768617;1.0395495686762017;10.094547938969603;0.8362113026836293;-0.42445511922560253;-0.4244510439089663;0.7159258300889315;0.3656805681063613;0.8334075634767792
32.468248;1.0436912735201924;0.8497349508861132;0.8031936314533099;-0.44479026490851314;-0.42592366705535845;1.0393207904329946;10.095187949684146;0.8360183140932544;-0.42445519567797035;-0.4244511325936636;0.7160276186939666;0.36564144857579856;0.833368120030322
32.478248;1.0435931960235885;0.8499613989127957;0.8034089986244691;-0.44478851610074355;-0.4259218737542436;1.0390904880851572;10.09578543644673;0.8358316894508521;-0.4244552717082936;-0.42445122097271903;0.7161337380082781;0.3656051814714164;0.8333281164404108
32.488248;1.0434893196204036;0.8501775942098666;0.8036204162675037;-0.4447891617540749;-0.4259220908930989;1.0388592139217765;10.096338370781575;0.8356523924134428;-0.42445534697952314;-0.42445130887760424;0.7162433064521753;0.3655714978996687;0.8332874853292558
32.498248;1.043377715233056;0.8503824812738529;0.803827911422582;-0.4447891792616261;-0.4259220971930459;1.0386273905927497;10.09684622916799;0.8354813241126131;-0.4244554211583719;-0.4244513961204451;0.7163555126483484;0.36554014413282443;0.8332460418413837
32.508248;1.0432591125478468;0.850576827357867;0.8040310202205522;-0.44478919644147313;-0.4259221015154341;1.0383954070654333;10.097309477479886;0.835319284626325;-0.4244554939639916;-0.4244514825032989;0.7164695388949888;0.3655108898865504;0.8332036436947975
32.518248;1.0431333417282938;0.8507605860012307;0.8042290827567424;-0.4447880971644408;-0.42592103507312484;1.0381647038204938;10.097728267130364;0.8351669555746943;-0.4244555652115534;-0.42445156786544824;0.7165845483269554;0.3654835380979343;0.8331602072590267
32.528248;1.0430002887896523;0.850935966516242;0.8044235094081608;-0.4447877964455678;-0.4259207316648468;1.0379337066369092;10.098101623141478;0.835024924768631;-0.42445563479758935;-0.42445165212843977;0.7166997626870449;0.36545691702651517;0.8331151439364052
32.538248;1.0428599018105529;0.8511010677132563;0.8046117543934499;-0.4447878125564024;-0.4259207299700683;1.0377037598646313;10.098428111442914;0.8348936946526099;-0.42445570263344906;-0.42445173529937674;0.7168145665923286;0.3654328427751203;0.8330691493046906
32.548248;1.0427122165561709;0.8512574627603374;0.8047946445013916;-0.44478671212972665;-0.42591965732157544;1.0374751561054294;10.09870678209653;0.8347736363274223;-0.4244557685958694;-0.42445181743631716;0.7169285141105006;0.36541009695035126;0.8330215490656553
32.558248;1.0425573834401127;0.851406558018326;0.8049729206016606;-0.4447867273775374;-0.42591965107472946;1.0372481992736027;10.098936518299721;0.8346649529879294;-0.42445583250615354;-0.4244518986058661;0.717041227049793;0.36538846071354414;0.8329721544911551
32.568248;1.0423966999316583;0.8515493491057549;0.8051462249479624;-0.44478736994735274;-0.42591985103764984;1.0370232936002073;10.09911480133731;0.8345677349349209;-0.4244558941229108;-0.4244519788588733;0.7171512995911028;0.3653677561165983;0.8329198623942854
32.578248;1.0422288654006615;0.8516850408309744;0.8053146868453568;-0.44478738425717423;-0.42591983928427884;1.0368009764994464;10.099237819318981;0.8344819864978724;-0.42445595317210205;-0.42445205821646076;0.7172603279404951;0.36534786445727635;0.8328661520882608
32.588248;1.0420557701176574;0.8518143063346441;0.8054776501999505;-0.44478628195855735;-0.42591875568000565;1.0365827951664328;10.099301252149045;0.834407543451879;-0.4244560094098239;-0.4244521366572536;0.7173670383939214;0.36532875492966915;0.8328097779333233
32.598248;1.0418785056846334;0.8519379270380085;0.8056353368113436;-0.4447862952663793;-0.4259187376549184;1.036367171851042;10.099299897526139;0.8343440824742828;-0.424456062648016;-0.42445221411983697;0.7174713382946705;0.36530948843421374;0.8327500649816179
32.608248;1.0416981058615922;0.8520554755560316;0.8057869651016387;-0.44478630801523605;-0.42591871634090883;1.0361554178553394;10.099226615470595;0.8342912697242428;-0.42445611273027034;-0.42445229052753725;0.7175732258390122;0.3652921459817707;0.8326880633081697
32.618248;1.041515414989748;0.8521662349122884;0.8059318065078988;-0.44478520405008853;-0.425917622915403;1.0359477761007159;10.099072791743062;0.834248837817792;-0.42445615951756094;-0.4244523658247202;0.7176727150882466;0.36527575757252234;0.8326238423972289
32.628248;1.041331093571802;0.8522702228966549;0.8060701628305529;-0.44478521559779155;-0.42591759495317294;1.0357443790774197;10.098830096208298;0.8342165020030358;-0.4244562029061026;-0.4244524399944559;0.7177698643623924;0.3652602910847987;0.8325580848389876
32.638248;1.0411457237476136;0.8523664577238393;0.8062014369620878;-0.444785226506554;-0.4259175637155046;1.0355452204086517;10.098491459091697;0.8341938276482989;-0.42445624286205125;-0.42445251303873155;0.7178647933818035;0.36524566392121743;0.8324914585545163
32.648248;1.0409609299424285;0.8524561816798046;0.8063262147109501;-0.4447855473012494;-0.4259174343739215;1.0353501661110251;10.098050917268381;0.8341802023081791;-0.4244562794247652;-0.4244525849443605;0.7179576032039247;0.3652317648749132;0.8324246202859389
32.658248;1.0407755658481026;0.8525352283220504;0.8064418928560679;-0.4447844406189958;-0.42591632808692376;1.0351599161677285;10.097503388042272;0.834174913592967;-0.42445631265021155;-0.42445265566185064;0.718048256572627;0.3652174522035379;0.8323578213336881
32.668248;1.0405913192294776;0.8526058321963755;0.8065497462768314;-0.44478444918470805;-0.4259162876503101;1.0349719843096832;10.096845351993425;0.8341772115583145;-0.4244563425614052;-0.42445272509496706;0.7181355495808323;0.36520450577763613;0.8322918719992859
32.678248;1.0404087337894563;0.8526675551123413;0.8066492615248307;-0.444784456773108;-0.42591624440235754;1.0347868082118028;10.096076116735075;0.8341863212458279;-0.42445636915784773;-0.4244527930974337;0.7182212041587654;0.36519162947419354;0.83222896814136
32.688248;1.0402282611191744;0.8527198312146531;0.8067398722361846;-0.4447833471946282;-0.42591512966018985;1.0346038832257272;10.095198640051597;0.834201461295282;-0.42445639245008593;-0.42445285950914874;0.7183039361969634;0.3651785231565167;0.8321691249843929
32.698248;1.0400504281625556;0.8527627184552343;0.8068217963614939;-0.44478335268952085;-0.4259150811088808;1.0344228104916398;10.094219530095554;0.8342218765565733;-0.4244564124836914;-0.4244529242213041;0.7183834543118658;0.3651649131692455;0.8321132738701865
32.708248;1.0398758272027366;0.8527949836335175;0.8068942789755824;-0.44478335714790496;-0.42591503013922394;1.0342433312470163;10.093147644967255;0.8342468251323799;-0.4244564293546401;-0.42445298718878643;0.7184594930665517;0.36514954331823285;0.8320618818599111
32.718248;1.0397058695908858;0.8528159060918497;0.8069564961010043;-0.44478287224895074;-0.42591411705901644;1.034065403623047;10.091991703088524;0.8342755023468368;-0.4244564432141785;-0.4244530484058693;0.7185318887512204;0.36513421980466515;0.8320167124407866
32.728248;1.0395387971941825;0.8528238540960701;0.8070089738446946;-0.44478287471558586;-0.42591406204652094;1.0338902436900421;10.090758833776466;0.8343070082998578;-0.4244564542395088;-0.42445310791965735;0.7186006253523486;0.36511788275503193;0.8319780938130313
32.738248;1.0393754960920454;0.8528184196428439;0.8070511183251191;-0.444782876263621;-0.4259140054551566;1.033716223136272;10.089454640127782;0.8343404353813831;-0.4244564625790377;-0.42445316584276943;0.7186657925180515;0.3651006086773572;0.8319467273928425
32.748248;1.0392157094051369;0.8527988345667379;0.8070825289131868;-0.4447817608422859;-0.42591287873809447;1.0335446809847202;10.088083184042928;0.8343749589038627;-0.42445646833560163;-0.4244532223241191;0.7187274807273305;0.3650815486803921;0.8319227217723745
32.758248;1.0390590587215238;0.8527656441420443;0.807103658130854;-0.4447817608085582;-0.42591281961354177;1.0333758387166174;10.08664662125288;0.8344098409728998;-0.42445647160570554;-0.4244532775089788;0.7187847199084276;0.36506287224140055;0.8319064984025655
32.768248;1.0389051595199412;0.8527187741711066;0.8071138778586394;-0.44478176015114257;-0.4259127593810046;1.0332098515704178;10.085146363908036;0.8344443857999598;-0.4244564725084903;-0.4244533315013885;0.7188394811676547;0.3650437497824802;0.8318996679693156
32.778248;1.038754670168805;0.8526589437576607;0.8071123523402851;-0.4447812706006463;-0.4259118381944272;1.0330468405753541;10.083585247197364;0.8344778744470605;-0.424456471179463;-0.4244533843472815;0.7188906903975306;0.36502436035941704;0.8319015235626475
32.788248;1.0386054950576329;0.8525858805020435;0.8070995653507238;-0.4447812688388456;-0.4259117761022767;1.0328878633612855;10.081968265764429;0.8345095925665016;-0.42445646776791074;-0.424453436076448;0.7189382533051983;0.3650038880296536;0.8319117114736888
32.798248;1.0384585963593622;0.8525014380431251;0.8070759724933788;-0.4447809492071963;-0.42591140963823815;1.0327309182844344;10.080301546370181;0.8345390014942697;-0.42445646244643154;-0.42445348677411676;0.718982086145596;0.3649844918783828;0.8319311811268185
32.808248;1.0383141117579326;0.8524034452792536;0.8070390834989263;-0.4447798298508508;-0.42591027780340224;1.0325769290991351;10.078591261111205;0.8345658249675262;-0.424456455428181;-0.4244535366040401;0.7190221179370958;0.3649652807468634;0.8319594775838262
32.818248;1.0381721860959914;0.8522939924600308;0.8069906914733304;-0.4447798257059059;-0.4259102147648063;1.032425627989224;10.07684415523353;0.834589959823056;-0.42445644699256835;-0.42445358576101555;0.7190582874135221;0.36494632203830235;0.8319965272871047
32.828248;1.0380328498467493;0.8521731776382175;0.8069307490922047;-0.4447798206139053;-0.4259101521930287;1.0322764896068426;10.075068328179459;0.8346113806567595;-0.42445643747436845;-0.4244536344100813;0.7190905589379241;0.3649266632954019;0.8320416154483194
32.838248;1.0378960460431825;0.85204123071508;0.806859287031786;-0.4447786984608311;-0.42590902181913737;1.032128876931602;10.073271912858456;0.8346300917536621;-0.42445642719008797;-0.42445368267853223;0.7191189266451697;0.3649083475692008;0.8320951717630845
32.848248;1.037762743425672;0.8519000105731247;0.8067772008154335;-0.44477931927311487;-0.42590917056668604;1.031983250787137;10.07146109443268;0.8346461281235764;-0.424456416374215;-0.42445373069137404;0.7191424235086522;0.3648904343862392;0.8321553236413528
32.858248;1.0376312060382893;0.8517480712486555;0.8066845470196367;-0.4447781951862507;-0.4259080436480655;1.0318371810680291;10.06963926508141;0.8346595952310156;-0.4244564051902066;-0.4244537785996283;0.7191631479633512;0.3648729990045572;0.8322234191712007
32.868248;1.0375027736511477;0.8515870447546912;0.8065822617439469;-0.44477818618121856;-0.425907987874091;1.0316912263103153;10.067806792236306;0.8346706288337769;-0.4244563937755698;-0.42445382659097247;0.7191802277385563;0.3648550883554095;0.8322977176962888
32.878248;1.0373779294266907;0.8514167825101228;0.8064705100441016;-0.44477817608543907;-0.42590793477664035;1.0315449288017056;10.06596181676017;0.8346792841631536;-0.42445638226635113;-0.4244538748876268;0.7191937304777278;0.364838690274535;0.8323786663375548
32.888248;1.0372571188200372;0.8512370251826022;0.806349503625137;-0.44477704872194146;-0.4259068158192659;1.0313979173781276;10.06410199987441;0.834685483638976;-0.42445637078926274;-0.42445392372710755;0.7192036580062638;0.36482274590031194;0.832465309794252
32.898248;1.037140640719348;0.85104848430216;0.8062203064363688;-0.44477703630220744;-0.42590676877111316;1.0312499938144022;10.062225208156413;0.8346890558722939;-0.42445635941910564;-0.4244539733398005;0.719210026076454;0.36480616533312804;0.8325567467225027
32.908248;1.0370295894290087;0.850851599661865;0.8060827772472423;-0.44477765044927753;-0.4259069338513244;1.031102201177277;10.06032883026994;0.834689842610859;-0.4244563481463716;-0.42445402394118875;0.7192129056603661;0.3647908315708357;0.8326534933947075
32.918248;1.036922037581528;0.8506447714462366;0.8059368971847992;-0.44477651948899366;-0.4259058247193637;1.0309528390565175;10.05840929123481;0.8346878446051437;-0.424456336903192;-0.4244540757490576;0.7192123752900854;0.3647756052850043;0.832754662071845
32.928248;1.0368188858434264;0.8504291991753243;0.8057830716809163;-0.4447765035380717;-0.4259057878890586;1.0308033384492798;10.056462260652022;0.8346832824053899;-0.42445632560564234;-0.42445412903345825;0.7192074634702407;0.364760347197401;0.8328588395486808
32.938248;1.0367201109572473;0.8502041922027906;0.8056205968100981;-0.4447753705194748;-0.4259046858962711;1.0306540877757713;10.054483252284907;0.8346764987096876;-0.42445631417003216;-0.42445418415088215;0.719200207518234;0.3647439655755259;0.8329668357855493
32.948248;1.0366257840753266;0.8499704426479671;0.80545010205655;-0.4447753529324236;-0.4259046564516993;1.0305053712237193;10.05246822942114;0.8346678549827359;-0.4244563025341335;-0.42445424149723093;0.7191897800600552;0.3647284325833256;0.8330782723326338
32.958248;1.0365370920431995;0.8497284056993168;0.8052712608183613;-0.44477596263217933;-0.42590483975524057;1.030358354750004;10.050413587267538;0.8346577216320513;-0.42445629068275026;-0.4244543014169975;0.7191765319535328;0.36471272330369936;0.8331924254013531
32.968248;1.0364525535969082;0.8494765669192462;0.8050840146110714;-0.44477482808829555;-0.42590374942635595;1.0302110047905721;10.048315981411259;0.8346465098891197;-0.4244562786466294;-0.4244543641683077;0.7191609565452729;0.36469575486748645;0.8333086144590205
32.978248;1.0363737755462499;0.849216281608615;0.8048887654255075;-0.4447748094415805;-0.425903731908423;1.0300640551704965;10.046171996506217;0.8346347122631411;-0.42445626650621576;-0.4244544299708966;0.7191436272263263;0.36467940944474897;0.8334274732103849
32.988248;1.0363015255923294;0.8489470089758671;0.8046847303315898;-0.44477367452470473;-0.4259026496256189;1.0299171344927998;10.04397703062408;0.8346228708973377;-0.4244562544008417;-0.42445449906359345;0.7191250752600075;0.3646625827715457;0.8335481888810945
32.998248;1.036236619387613;0.8486695748958787;0.8044723483605533;-0.44477365572958666;-0.4259026400771357;1.0297699335736485;10.041725402497491;0.8346114718754877;-0.4244562424961268;-0.4244545717073293;0.7191056642616468;0.36464418149342676;0.8336698852069794
33.008248;1.0361798280093966;0.8483851262074857;0.8042523268097111;-0.4447733198929847;-0.42590233056302806;1.0296222686748142;10.039412069396741;0.8346009055347793;-0.424456230941049;-0.42445464815578987;0.7190846256525715;0.36462610814503876;0.8337921086159215
33.018248;1.0361327498550967;0.8480923021856501;0.804022205357404;-0.4447728132577566;-0.42590146843239574;1.0294750638789962;10.03703265308434;0.8345914960541133;-0.4244562198650075;-0.4244547286222513;0.7190642124484447;0.3646072708628241;0.8339156778947485
33.028248;1.036093925501672;0.8477922460280352;0.8037840750306791;-0.4447727954551552;-0.4259014696052759;1.0293263287561332;10.034581900731554;0.8345835196285135;-0.4244562093868401;-0.42445481323002826;0.7190437591429139;0.364586570528116;0.8340387495853242
33.038248;1.0360645638074126;0.8474857718445633;0.8035374270124702;-0.4447716620260268;-0.4259004051755206;1.029177126105003;10.032053610902073;0.8345772511279003;-0.4244561996071066;-0.42445490197288915;0.7190236083770254;0.36456587742160096;0.8341617944157537
33.048248;1.0360446510334687;0.8471743677907219;0.8032830718160818;-0.4447716452082003;-0.42590041259075345;1.0290275261001989;10.029441582509268;0.8345730520237129;-0.4244561906110206;-0.4244549947309724;0.7190040483005042;0.3645440565951542;0.8342839718497223
33.058248;1.0360339370540508;0.846858199734148;0.8030206519186226;-0.444770512692272;-0.42589935420877195;1.0288775702869373;10.026739788269044;0.8345713912354704;-0.42445618248147426;-0.42445509132387593;0.7189853742590108;0.3645199801163069;0.8344044870392996
33.068248;1.0360329445227352;0.8465392003812229;0.8027510378773102;-0.4447711244727651;-0.4258995763947516;1.0287282209377662;10.023942977444486;0.8345727818298962;-0.4244561752813603;-0.42445519156119105;0.718967989813124;0.3644954990850253;0.8345239973507512
33.078248;1.0360391856267692;0.8462162771368867;0.8024746868925734;-0.4447711088543717;-0.42589959265478844;1.028577324895107;10.021048458619056;0.8345776791750075;-0.4244561690150877;-0.4244552952711198;0.7189524004112288;0.36446946407369946;0.8346418845171146
33.088248;1.0360530254467641;0.8458902636206616;0.8021918687539562;-0.44476997746822866;-0.42589854304782704;1.0284256692192422;10.018057035089727;0.8345863506653566;-0.42445616361768107;-0.4244554022899677;0.7189381527611437;0.36444078586714884;0.8347566849180695
33.098248;1.036073894411386;0.8455623074135057;0.8019039855353001;-0.44476996261495383;-0.42589856518481267;1.0282730645228546;10.014972612245245;0.8345987963149513;-0.42445615898830613;-0.42445551242619556;0.7189278167067701;0.3644114729191959;0.8348710523988168
33.108248;1.0361012939429646;0.8452322934043278;0.80161132020684;-0.4447688321029992;-0.42589752156798;1.028119428863481;10.011801361167457;0.8346147520101197;-0.42445615504114176;-0.4244556254590733;0.7189209734334261;0.3643806299799086;0.8349837937826475
33.118248;1.0361357746349504;0.8449020433806477;0.8013153543111652;-0.44476944606553553;-0.4258977587058567;1.0279659346758956;10.008550292331092;0.8346337466742658;-0.4244561517366809;-0.4244557411844517;0.7189182275996647;0.3643474132575987;0.8350948221411324
33.128248;1.0361750494718678;0.8445701639871497;0.8010167054348414;-0.44476831681182444;-0.42589672146336466;1.027811048877005;10.005226161392804;0.8346551992465384;-0.4244561490779174;-0.424455859430267;0.7189202940447037;0.3643139798730809;0.8352054637749908
33.138248;1.0362197542721925;0.8442383845435243;0.8007167162146265;-0.4447683044731336;-0.4258967563538029;1.0276563926945639;10.001836067865367;0.8346784980976971;-0.42445614707678325;-0.42445598000810886;0.7189280715084119;0.3642784764831701;0.8353150552600718
33.148248;1.0362696160045486;0.8439065943859126;0.8004156943974106;-0.44476829296919673;-0.4258967946329216;1.0275026293006289;9.998388509416694;0.8347030385683694;-0.42445614572412715;-0.4244561026827668;0.7189426118846117;0.3642430499378835;0.8354244990436308
33.158248;1.0363244336437194;0.8435743795558696;0.800113820090989;-0.44476716619813783;-0.42589576747710045;1.027350379843129;9.994892670444091;0.8347282281595616;-0.4244561450047883;-0.42445622720394055;0.7189639775805767;0.36420685583613227;0.8355322220692141
33.168248;1.0363851323711326;0.8432427025357133;0.799812063596015;-0.44476778425909597;-0.425896021195258;1.027201118337843;9.99135688705018;0.8347534780969236;-0.42445614493738637;-0.4244563533238146;0.7189950610681239;0.3641690792465878;0.8356390998723855
33.178248;1.0364499894397479;0.8429092770273133;0.7995105166400784;-0.44476665948339333;-0.42589500038435174;1.0270532090098843;9.9877888181707;0.8347782305655306;-0.42445614557630446;-0.4244564807676393;0.7190355295831841;0.36413196644300305;0.8357444515509378
33.188248;1.0365202530528341;0.8425751623529255;0.7992101256141069;-0.4447666520843142;-0.42589505125736715;1.026908090635164;9.984196535387284;0.8348020602336127;-0.42445614697421397;-0.42445660922932427;0.7190859061936555;0.364094816443969;0.8358469377111952
33.198248;1.0365960172958817;0.842239602003058;0.7989106810461591;-0.4447655299720793;-0.4258940360149376;1.0267663324426681;9.980588326665558;0.8348247587487042;-0.42445614914251145;-0.42445673840037224;0.7191466197794347;0.3640569112082831;0.8359451881492945
33.208248;1.0366771157335957;0.8419031071402634;0.7986131030803473;-0.44476552557894855;-0.42589409196919564;1.0266284496786404;9.97697193782123;0.8348462231860339;-0.4244561520303649;-0.4244568679712193;0.7192179734101497;0.3640204360169793;0.8360392857084981
33.218248;1.0367642847742393;0.8415655522168766;0.7983169133736576;-0.4447650345551719;-0.42589329010972987;1.0264957454636368;9.973354629554764;0.8348662718646781;-0.42445615553473154;-0.4244569976262874;0.7193001116202958;0.3639834513122228;0.8361275625081726
33.228248;1.0368555253182687;0.8412262287112423;0.7980232323610107;-0.44476503381758953;-0.4258933500616011;1.0263663372194756;9.969743384487943;0.8348846456186035;-0.42445615951550153;-0.4244571270627149;0.7193920337227678;0.3639479446654037;0.8362092475850681
33.238248;1.0369518714101509;0.8408853433008471;0.7977317969468355;-0.4447639189943629;-0.4258923428646195;1.026241202782906;9.966144501786259;0.8349011342614973;-0.42445616379083256;-0.424457256000461;0.7194956115076476;0.36391290098619805;0.8362848442976762
33.248248;1.037053382737891;0.8405439232153518;0.7974437978312241;-0.4447639224475392;-0.42589240590337746;1.0261201529887751;9.962562688613213;0.8349156838651877;-0.4244561681323822;-0.4244573841931459;0.7196096013668365;0.363877301809106;0.8363522456290939
33.258248;1.0371599844787631;0.8402017781610975;0.7971592391032942;-0.4447628119559973;-0.42589140143959825;1.026002789293546;9.959000491199474;0.834928423525094;-0.4244561722768896;-0.42445751144753946;0.7197337204646144;0.36384311864373964;0.8364117269451535
33.268248;1.037272409647849;0.8398606201282249;0.7968792153033109;-0.44476344757561365;-0.4258916757199886;1.0258895215858987;9.955459240019014;0.8349396061011268;-0.4244561759619717;-0.42445763762585287;0.7198677184129959;0.36380836488145807;0.8364618560645988
33.278248;1.037388387271454;0.8395192219783276;0.7966041852929541;-0.4447634576464481;-0.42589174213876774;1.0257776828798635;9.951941079690961;0.8349495760845342;-0.4244561789825323;-0.4244577626437335;0.7200113345983539;0.3637750989674474;0.8365031425374917
33.288248;1.0375084486180908;0.8391781629744722;0.7963341480924784;-0.4447623537653826;-0.42589074063231286;1.025667642966412;9.94845024398488;0.8349588196875527;-0.424456181237232;-0.42445788645604626;0.7201642539472909;0.36374236212753425;0.836534916280995
33.298248;1.0376320388957407;0.8388381141014528;0.7960699728905373;-0.4447623681700094;-0.4258908086646277;1.0255588222037204;9.9449926138059;0.8349680322231539;-0.4244561827398082;-0.4244580090142936;0.7203251354657552;0.36370917478297593;0.8365557451162174
33.308248;1.0377584090546075;0.8384994938346073;0.7958122194380196;-0.44476095129901067;-0.4258895047843909;1.0254516884788565;9.941574364965694;0.8349780980790656;-0.4244561835945231;-0.424458130232444;0.7204956159470525;0.3636776002728775;0.8365681842814995
33.318248;1.0378876324028914;0.8381613030751124;0.7955591925313948;-0.44476159746899907;-0.42588978273999445;1.0253438379179742;9.938201042485328;0.8349899211920088;-0.4244561839466361;-0.42445824996591136;0.7206742778585907;0.3636457912884661;0.8365701242200997
33.328248;1.038016927306149;0.8378226957516014;0.7953114795500377;-0.444760501506307;-0.42588878334652674;1.025236101602368;9.934877402740723;0.8350042395003519;-0.4244561839311132;-0.42445836800038644;0.7208606027271929;0.3636159881508691;0.8365620625238285
33.338248;1.0381465578598392;0.8374849787372991;0.7950695463022701;-0.4447605232849633;-0.42588885284450706;1.0251285780464494;9.93160783989292;0.8350215706169772;-0.4244561836421061;-0.42445848408388775;0.7210539196129453;0.36358750101612103;0.836543237091232
33.348248;1.0382759521515317;0.8371476167371907;0.7948327917420585;-0.4447594304195002;-0.42588785353830516;1.0250215761818102;9.92839740288501;0.8350422627391614;-0.42445618312636024;-0.4244585979762678;0.7212534453138753;0.36355967819236024;0.8365131243537537
33.358248;1.0384055064415219;0.8368120168329175;0.7946016854087629;-0.44476008288294244;-0.42588813175528745;1.0249165100562474;9.92525279925477;0.8350665921922429;-0.4244561823996741;-0.42445870946441155;0.7214584076544949;0.36353483675749865;0.8364727804417267
33.368248;1.0385327235047144;0.8364763113595137;0.7943757454186017;-0.44475899283976894;-0.4258871321822423;1.0248117753157344;9.922182369711976;0.8350948601994028;-0.4244561814810262;-0.4244588183485776;0.7216671106208221;0.3635112122283505;0.8364206128899695
33.378248;1.0386580337663918;0.8361418118674956;0.7941552185651267;-0.4447590202674057;-0.4258872011483076;1.0247086565870898;9.919195150125791;0.8351274179071169;-0.4244561804213979;-0.42445892441400457;0.7218809243369607;0.3634909700254322;0.8363594301012228
33.388248;1.0387809588670462;0.8358078850561721;0.7939391074170655;-0.44475793281992976;-0.4258862009892027;1.02460736406125;9.916299840883033;0.8351645761259983;-0.4244561793080034;-0.42445902738692337;0.7220982891263373;0.36347323976176665;0.8362879084183801
33.398248;1.0389011047183059;0.8354750953739675;0.7937277369838578;-0.44475796268346923;-0.425886269192827;1.0245091561730808;9.913503729186033;0.835206480164866;-0.4244561782566693;-0.424459126908369;0.7223187244677249;0.3634571473585657;0.8362056062379808
33.408248;1.0390191822079566;0.8351432741326305;0.7935204449929361;-0.4447575051898966;-0.4258854769861859;1.0244123794911946;9.91081166088222;0.8352530963017345;-0.42445617740680397;-0.424459222575806;0.722541743737881;0.36344482255738936;0.8361135238518407
33.418248;1.0391331732790394;0.8348114523491114;0.7933184248085942;-0.44475753696140813;-0.42588554428733605;1.0243184623565726;9.908226138341039;0.8353042790586808;-0.42445617690551946;-0.42445931401982007;0.7227667346729426;0.36343436156325076;0.8360109127220928
33.428248;1.0392440207178302;0.8344792757368183;0.7931214538790337;-0.44475645332635877;-0.42588454241244234;1.0242279910336252;9.90574873915187;0.8353597668825182;-0.4244561768898796;-0.42445940092842926;0.7229919964416351;0.3634277789249801;0.835897888052002
33.438248;1.0393516240488925;0.8341470028371186;0.7929306600424888;-0.4447564864252779;-0.4258846089732326;1.0241417493222311;9.903381239474243;0.8354191404191543;-0.4244561774922522;-0.42445948302133857;0.723218901572095;0.36342297740500146;0.8357752755856772
33.448248;1.039456652215734;0.8338142843033864;0.7927458847039659;-0.44475603155134064;-0.4258838152314383;1.0240615798850485;9.90112558838659;0.8354818601112947;-0.4244561788480824;-0.4244595600513341;0.7234460033422909;0.36342172742110684;0.8356429581299563
33.458248;1.0395567590297141;0.8334800914985757;0.7925686182678038;-0.4447560652588921;-0.4258838810201313;1.0239862442851164;9.898983390266139;0.8355473459772282;-0.42445618108243666;-0.42445963184363894;0.7236730298511003;0.36342168952199844;0.8354998761095527
33.468248;1.0396525534049186;0.8331441011099899;0.7923988699149154;-0.44475498272268327;-0.4258828775014113;1.0239174883401387;9.896955427446613;0.8356150651870027;-0.4244561843036725;-0.42445969831214264;0.7238998182788648;0.36342449966783325;0.8353467889485648
33.478248;1.0397439234537205;0.8328066093045039;0.7922379548503063;-0.44475501588892324;-0.42588294215950245;1.0238561715534817;9.895041588891377;0.8356846331719361;-0.42445618863001416;-0.4244597594452226;0.724126295379789;0.3634288352564668;0.8351831756932888
33.488248;1.0398320044747924;0.8324672826738257;0.7920857859528678;-0.4447545598418876;-0.4258821461998295;1.0238042252061106;9.893241707284096;0.8357557976189697;-0.4244561942132548;-0.4244598153022308;0.7243515290245311;0.3634334116025564;0.8350078309115576
33.498248;1.039915233128793;0.8321248743600783;0.7919433894708674;-0.4447534748222278;-0.42588114068363464;1.0237604936226747;9.891556956830089;0.8358282650402495;-0.4244562012259403;-0.4244598660065161;0.7245777695952972;0.36343994988164763;0.8348238017726655
33.508248;1.039994991180908;0.8317802813679404;0.7918112906000937;-0.4447535043085411;-0.4258812031652802;1.0237266765139446;9.889990188696988;0.8359016027637897;-0.42445620983849053;-0.42445991171708375;0.724804451480279;0.3634461436422504;0.8346297203532254
33.518248;1.0400717478434165;0.8314329613353476;0.7916891294041525;-0.4447524156236664;-0.4258801959929561;1.0237034277200585;9.888545301509733;0.8359753253448564;-0.4244562202069654;-0.4244599526130697;0.7250321447199664;0.36345363811785203;0.8344268242365679
33.528248;1.0401460911788778;0.8310837374009861;0.7915778009864264;-0.4447524407228934;-0.4258802566732485;1.0236925094608613;9.887227735358135;0.8360490244620085;-0.4244562324644202;-0.42445998889419473;0.7252614434310422;0.3634600526307885;0.8342143481877408
33.538248;1.0402197241851028;0.8307329026765854;0.7914769493770457;-0.4447519748323677;-0.42587945644245456;1.023692865497655;9.886045168097388;0.8361224377460321;-0.42445624671712934;-0.4244600207672997;0.7254928593183271;0.36346703212837006;0.8339932088896246
33.548248;1.0402916250399905;0.8303801477646702;0.7913878151642777;-0.4447519946307301;-0.4258795151997317;1.0237064977234225;9.885005863933047;0.8361954307750115;-0.42445626305200734;-0.4244600484325177;0.7257257470854948;0.3634722891499409;0.8337615823973455
33.558248;1.040363767639289;0.8300259161307333;0.7913101051740086;-0.4447508955226363;-0.42587850421217505;1.0237342367613111;9.88411604778321;0.8362679483469808;-0.42445628156528836;-0.42446007209128117;0.7259622670928009;0.36347764328232823;0.833522130975361
33.568248;1.0404370660872924;0.8296713887717525;0.7912447961015571;-0.444750909772238;-0.42587856106118294;1.023776616577925;9.883379080259365;0.8363400364707465;-0.4244563023942835;-0.4244600919620943;0.7262014745633047;0.3634820440976695;0.8332734655135675
33.578248;1.040513114639044;0.8293173161862956;0.7911913884780588;-0.4447504328250974;-0.42587775700855024;1.023834868745197;9.882795991645407;0.8364119000428808;-0.4244563257022879;-0.42446010828290787;0.7264434676380236;0.3634845407630981;0.8330150852063127
33.588248;1.0405904000355322;0.8289639555774231;0.7911507844400254;-0.4447504415120421;-0.42587781192879376;1.0239069660727538;9.882365641588565;0.8364838636994926;-0.4244563516237955;-0.4244601212906721;0.7266884038799992;0.36348722443166914;0.8327479023882182
33.598248;1.0406702862153991;0.8286124077008117;0.7911222472468505;-0.4447493313274228;-0.42587679703935194;1.0239937204941136;9.882084665171087;0.8365562151340797;-0.4244563802286618;-0.4244601311935075;0.7269364182900061;0.3634881855428219;0.8324711445104542
33.608248;1.0407533250971783;0.8282644690630191;0.7911062782661354;-0.4447493345841591;-0.42587684986661345;1.0240948542432213;9.881948481668042;0.8366290957472926;-0.4244564115297426;-0.424460138146622;0.7271865782123745;0.36348950547071096;0.8321851435614835
33.618248;1.0408410997951976;0.8279212336703479;0.79110198263671;-0.4447488466987642;-0.42587604162175097;1.024210934106241;9.881953064441937;0.8367025870465684;-0.42445644551643646;-0.4244601422400295;0.7274408502945601;0.36348927700503897;0.8318912269989913
33.628248;1.0409321144082329;0.8275829058870878;0.7911100037726566;-0.4447488444227981;-0.4258760921471781;1.024339256306892;9.882095811481157;0.8367768854875889;-0.42445648218120724;-0.4244601435401963;0.7276980437250631;0.3634896036748407;0.8315898983498894
33.638248;1.0410274607625731;0.827250182277448;0.7911294084318439;-0.4447477231803258;-0.4258750726539622;1.0244798778469935;9.882374906083879;0.8368523329723172;-0.4244565215296217;-0.4244601421439759;0.7279578103556555;0.36348855398409347;0.8312806912317401
33.648248;1.0411271569746094;0.8269239770067777;0.7911602145041227;-0.44474659916412834;-0.4258740519166257;1.0246318275449073;9.882788219944823;0.8369292755138579;-0.42445656358225553;-0.42446013814614936;0.7282197347316686;0.363488130792859;0.8309649368582324
33.658248;1.041232239017943;0.8266058871513406;0.7912022618157792;-0.4447472163349312;-0.42587430757837214;1.024795345051835;9.883333339286068;0.8370079494480949;-0.42445660836308163;-0.4244601315906391;0.7284834071613249;0.3634863054230106;0.8306422231359337
33.668248;1.041340864386237;0.8262957962578006;0.7912558153607078;-0.44474576980584557;-0.4258729807065729;1.024968026971695;9.884008818598863;0.8370884854953354;-0.42445665588253995;-0.4244601225052592;0.7287473795572895;0.3634850792570992;0.830313202554673
33.678248;1.0414539652661265;0.8259935169380733;0.7913187472329981;-0.44474575416631884;-0.42587302529540316;1.0251507959642028;9.884814815708111;0.8371709146042038;-0.4244567061187182;-0.4244601109571507;0.7290130753856124;0.3634825290110439;0.8299795064142726
33.688248;1.0415712691471668;0.8257002975273442;0.7913909968075963;-0.44474462011797117;-0.4258720001082449;1.0253436897889427;9.88575196410623;0.8372551519215293;-0.424456758990065;-0.4244600970799137;0.7292788125696782;0.363480835533596;0.8296419921872188
33.698248;1.0416931822766384;0.8254181190497765;0.7914725221299577;-0.44474522795897903;-0.42587225159460024;1.0255476710331939;9.886820163177305;0.837341031553519;-0.42445681434824284;-0.4244600810780441;0.7295439572646121;0.36347928204352087;0.8293011206287447
33.708248;1.0418171416759037;0.8251455691853166;0.791562393383772;-0.44474409021519934;-0.425871224507545;1.0257605739325444;9.888019090400784;0.8374283378342304;-0.4244568719946265;-0.42446006318275525;0.7298080625125067;0.3634772117955758;0.8289574197016628
33.718248;1.0419436308398917;0.8248841868352282;0.7916605653425562;-0.4447440671644984;-0.4258712651942445;1.0259831235807295;9.889349199412301;0.8375167961229013;-0.4244569316908626;-0.4244600435857413;0.7300708568496642;0.36347698787707944;0.8286128181242584
33.728248;1.042072439562208;0.8246333398447223;0.7917658920014522;-0.4447429266706481;-0.4258702360144437;1.0262150167788593;9.890811719220162;0.8376060981268119;-0.42445699317958663;-0.42446002242286635;0.7303310957052357;0.3634769841406119;0.8282664912322109
33.738248;1.0422046095119508;0.8243939335952958;0.7918780486155934;-0.44474241273737947;-0.42586941458453237;1.026457030835292;9.892408372341453;0.837695958992108;-0.4244570562084595;-0.424459999815469;0.7305904564839018;0.36347958371647193;0.827921917369215
33.748248;1.0423385273319;0.8241650156692214;0.7919970886168418;-0.44474238618553835;-0.42586945212222915;1.0267070522242436;9.894141351622942;0.8377861366908957;-0.42445712052567836;-0.4244599759154463;0.7308475881848501;0.3634831630282961;0.8275778504218446
33.758248;1.0424755424742411;0.8239467138082269;0.7921218130285791;-0.4447412425693401;-0.42586842005163855;1.0269660142969872;9.896013084240277;0.8378764228131035;-0.42445718588548853;-0.4244599509146187;0.7311021843453223;0.3634900878203112;0.8272356529714943
33.768248;1.0426159288565073;0.8237397480685517;0.792252242101923;-0.44474121428147073;-0.4258684561242848;1.027233819342728;9.898025432401097;0.8379666554238433;-0.4244572520742509;-0.4244599250172564;0.7313540006063037;0.36349874625599826;0.8268949077904973
33.778248;1.042760692452796;0.8235441347568473;0.7923869258228672;-0.4447406968400867;-0.42586763175013287;1.0275113104867248;9.90017828484809;0.8380567234105994;-0.424457318913174;-0.4244598983962709;0.7316028845988042;0.3635115735539953;0.8265570033861337
33.788248;1.0429077819412251;0.8233591463315613;0.7925259191198429;-0.4447406671742316;-0.4258676669559667;1.0277963194530573;9.902468696108553;0.8381465321154296;-0.424457386254507;-0.42445987117871187;0.7318478092925265;0.36352702020486466;0.8262204696808062
33.798248;1.0430580004629322;0.8231847239203318;0.7926678188511859;-0.4447395207699941;-0.4258666330986766;1.0280897071540638;9.904891531162777;0.8382360145713665;-0.4244574539943142;-0.42445984347977944;0.7320908503604466;0.36354747707166685;0.8258881285793156
33.808248;1.043211237316544;0.8230210728473977;0.7928123240077777;-0.44473837379606423;-0.42586559903882765;1.0283913099439401;9.907440201596442;0.8383251996440643;-0.42445752207389437;-0.4244598154270125;0.732331088785547;0.3635712226085553;0.8255582299842174
33.818248;1.0433683946012344;0.8228689872867748;0.7929589768308833;-0.44473897011535;-0.4258658424291247;1.0287019200617544;9.910106999819591;0.8384142248564073;-0.4244575904482814;-0.4244597871394598;0.7325685199276686;0.36360044764341803;0.8252317764721262
