time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.828248;1.0435274626484865;0.8227263130099564;0.7931066958594842;-0.44473782195185785;-0.42586480801601706;1.0290194027639759;9.912884121786407;0.838503293181539;-0.42445765903366145;-0.4244597587061703;0.7328030752451512;0.36363330845933384;0.8249079842167159
33.838248;1.0436892322708313;0.8225940686997929;0.7932553748783753;-0.4447377893436387;-0.4258648421266543;1.0293447415267174;9.91576511094962;0.8385926575063385;-0.42445772767658047;-0.42445973017777855;0.7330336806325973;0.3636719471701979;0.8245869285935042
33.848248;1.0438535010288728;0.8224712770188497;0.7934039614324162;-0.4447366400404172;-0.42586380707040694;1.0296778871966983;9.918746385108548;0.8386826310581904;-0.42445779616728957;-0.42445970155046164;0.7332622568507386;0.363714507604802;0.8242694255909261
33.858248;1.0440210648092911;0.8223587884147405;0.7935526114435854;-0.44473723417887195;-0.42586404912054204;1.0300196486552302;9.92182830060068;0.8387735609552937;-0.42445786427672966;-0.4244596727668962;0.7334877107533978;0.3637631699875157;0.8239553114153669
33.868248;1.0441899255481455;0.8222541500876211;0.7937006734258403;-0.4447360841404926;-0.42586301289626877;1.0303677554847803;9.925014237948364;0.8388657526161966;-0.4244579317999073;-0.424459643757044;0.7337099273394319;0.3638161891330622;0.8236433539750762
33.878248;1.0443608606724029;0.8221571652958155;0.7938477361446126;-0.4447355848839363;-0.42586271063101055;1.0307229048203617;9.928308344791592;0.8389594061218929;-0.4244579985866082;-0.4244596144856654;0.7339287467965601;0.36387589432919043;0.8233340123118694
33.888248;1.044534678347759;0.8220689299152802;0.793994679372537;-0.44473555078679955;-0.42586274127675633;1.0310857433482514;9.931714502636284;0.8390545941568192;-0.42445806455015134;-0.4244595849482684;0.7341439496781543;0.3639406214702101;0.8230259069263032
33.898248;1.0447124283986406;0.8219884323651317;0.794140182591853;-0.4447350283268603;-0.4258619106409168;1.0314539046039748;9.935236687359524;0.8391512701481512;-0.42445812966023944;-0.4244595551149438;0.734354254776344;0.3640126390697884;0.8227186436766145
33.908248;1.0448925481512226;0.8219146050669304;0.7942849333889034;-0.4447349944785998;-0.4258619383980642;1.0318280783204945;9.938878531454831;0.8392492653113695;-0.4244581939209512;-0.42445952489471134;0.7345613544053871;0.3640901314015411;0.8224127188974203
33.918248;1.0450763026638807;0.8218470036505011;0.7944281590732024;-0.4447338447673647;-0.4258608955846551;1.0322080426075562;9.94264187276305;0.839348235584622;-0.4244582573556216;-0.42445949415930684;0.7347639678604079;0.3641752207353303;0.8221077465849848
33.928248;1.0452639300649706;0.8217854683346604;0.7945701783248684;-0.4447326954624277;-0.4258598507816933;1.032594610284501;9.946526275320403;0.8394476587177638;-0.42445832000354955;-0.4244594627872152;0.7349618422705095;0.3642659907332594;0.8218023502082976
33.938248;1.0454565192617038;0.8217305629534885;0.7947112968022931;-0.44473329054874305;-0.42586008141402343;1.032985534334035;9.950529599534175;0.8395469273508689;-0.42445838190811935;-0.4244594306672532;0.7351547085749562;0.36436448065385935;0.8214968935599143
33.948248;1.0456521264700174;0.821680061482791;0.7948513701006737;-0.4447321423809829;-0.4258590320882479;1.033381540112261;9.954647827287463;0.8396454228734906;-0.42445844310851977;-0.42445939767200663;0.7353412218681546;0.3644686653901984;0.8211890044388382
33.958248;1.0458516429995346;0.8216350511130914;0.7949911581010162;-0.4447321110848614;-0.42585904907911787;1.0337824386679286;9.958874297519499;0.8397425479031919;-0.4244585036534023;-0.42445936367955023;0.7355229293107522;0.3645804876943306;0.8208808451628801
33.968248;1.0460560172381834;0.8215953358083508;0.7951300587938818;-0.44473159215465097;-0.4258582035460972;1.034189143523117;9.9632001656455;0.8398377316792083;-0.4244585636345985;-0.42445932863581665;0.735698340900996;0.3646979249586134;0.8205701691930812
33.978248;1.0462633911464907;0.8215598851759738;0.7952688350054048;-0.4447315625489421;-0.4258582153328515;1.034599606468568;9.967616171002549;0.8399303969789119;-0.42445862322121697;-0.4244592925719244;0.7358670308844995;0.3648229971434548;0.820257492748718
33.988248;1.046474931740305;0.8215281800663178;0.7954066238406936;-0.4447304177665057;-0.4258571556106534;1.03501473834421;9.972113519912346;0.8400199509215893;-0.42445868266015974;-0.42445925556850667;0.7360286393741892;0.3649537049497703;0.8199415099578578
33.998248;1.046691087541098;0.8214998836300811;0.795543612614983;-0.444729274100421;-0.4258560930656136;1.035434371770899;9.976682853957012;0.8401058388638614;-0.42445874223944935;-0.42445921771859274;0.7361828043364382;0.3650919604925845;0.8196226886940059
34.008248;1.046913484275421;0.8214752102621904;0.7956799422405672;-0.4447298755860791;-0.4258563052026875;1.0358592805816709;9.981313271858463;0.8401876231235635;-0.424458802245173;-0.424459179113562;0.7363280937771253;0.3652355624705655;0.8192987466610412
34.018248;1.0471408402446447;0.8214513984375811;0.795815206437946;-0.44472873461120777;-0.42585523667237785;1.0362871397743878;9.985992945212738;0.8402650222036557;-0.4244588629249132;-0.4244591398335765;0.7364659720689701;0.3653862311382006;0.8189718822309591
34.028248;1.0473744776374823;0.8214289084239301;0.7959497841187644;-0.4447287112729524;-0.4258552337598574;1.0367184642339602;9.990710348898766;0.8403379329804018;-0.42445892446946926;-0.42445909991432496;0.7365948177926239;0.36554168111593394;0.8186398761615971
34.038248;1.0476143865777676;0.8214063645043891;0.7960827616836927;-0.44472757328935575;-0.4258541588139776;1.0371526530633595;9.995454605057038;0.8404065055665333;-0.4244589870282802;-0.4244590593068315;0.7367139665440565;0.36570368206121695;0.8183033405150364
34.048248;1.0478611898785095;0.8213841355689991;0.7962138936906139;-0.444727064544006;-0.4258532894243825;1.037590043229927;10.0002149918453;0.8404711512244989;-0.4244590507303843;-0.4244590178643022;0.7368227952405664;0.36587004938572787;0.817961177280521
34.058248;1.048112355638456;0.8213619123231657;0.7963442855862013;-0.44472672852782014;-0.4258529729955204;1.0380279121875478;10.00498093883447;0.8405323660461016;-0.42445911570276157;-0.42445897536893407;0.7369198588259505;0.3660425764156412;0.8176132966176838
34.068248;1.0483680204939891;0.8213372001977769;0.796470518777903;-0.44472559495031805;-0.4258518883290529;1.0384665472692614;10.009742880663254;0.840590520911554;-0.4244591821037947;-0.4244589315866608;0.7370070012854918;0.36621899636978944;0.8172605517635237
34.078248;1.0486271906106752;0.8213116172973911;0.7965936451469718;-0.44472557877617225;-0.42585186935604447;1.0389063749107894;10.014492906081014;0.8406457991244685;-0.4244592501381535;-0.4244588863196913;0.7370833693173283;0.3664010015607981;0.8169030610270602
34.088248;1.0488896860275856;0.8212851729379814;0.7967123725948163;-0.444725075251191;-0.42585098748011896;1.0393450096609826;10.019224487060896;0.8406982891327948;-0.42445932003109726;-0.4244588394483079;0.7371493345195851;0.3665862726850702;0.8165401930771323
34.098248;1.0491523213991156;0.8212570554064901;0.7968267631346772;-0.4447239449888253;-0.4258498940330336;1.0397831867213068;10.023931814168531;0.8407481228823502;-0.4244593919961197;-0.42445879094893824;0.737205427392632;0.366776528666166;0.8161733446808243
34.108248;1.0494147536457747;0.8212286942256976;0.7969366165669743;-0.4447239317138195;-0.42584986686201914;1.0402206602190365;10.028609410160385;0.8407955313837578;-0.4244594662330963;-0.42445874087108626;0.7372523573171784;0.3669695926154422;0.8158023048889196
34.118248;1.0496766346506723;0.8212008352102498;0.7970409302722434;-0.44472343058739966;-0.425848977492379;1.040658143508975;10.03325213508558;0.8408407641300488;-0.4244595429474964;-0.42445868929951847;0.7372900241603465;0.36716639315546484;0.815427446235771
34.128248;1.0499347368851153;0.8211733018374227;0.7971401704326054;-0.44472230204804;-0.42584787739115343;1.0410932817032137;10.037855145427248;0.8408839682770122;-0.42445962233850787;-0.4244586363202337;0.7373213982905723;0.36736792061369855;0.8150517573717029
34.138248;1.0501888064454061;0.8211478320619692;0.7972347296600444;-0.4447222896278131;-0.42584784452094426;1.0415266183786602;10.042413051366074;0.8409251299663706;-0.42445970455474086;-0.4244585819921324;0.7373463530149367;0.3675721936301956;0.8146740625376324
34.148248;1.0504378052389836;0.8211245719210215;0.797324379180231;-0.4447211606685523;-0.42584674158224955;1.0419575486939956;10.046919256661017;0.840964069178277;-0.42445978965110626;-0.4244585263458986;0.7373656653212742;0.3677811965894413;0.8142957954928897
34.158248;1.0506818183731337;0.8211056195614493;0.7974100744364713;-0.44472177484819636;-0.4258469151495951;1.0423863069115207;10.051367373951424;0.841000511291637;-0.42445987754272485;-0.4244584694032298;0.7373801753216511;0.36799282517769943;0.8139165015032991
34.168248;1.0509181077845826;0.821089770117008;0.7974919401699524;-0.44472064405118655;-0.425845810112842;1.0428100634589696;10.055753461453444;0.8410342235412511;-0.42445996799244473;-0.42445841118278593;0.7373898617524763;0.36820891740417305;0.8135366648911242
34.178248;1.05114680739883;0.8210784975383902;0.7975707198539745;-0.44471951173191465;-0.42584470417236153;1.043229083592334;10.060075903749357;0.8410651060983956;-0.42446006067755404;-0.42445835169465984;0.7373977117455858;0.3684272976091379;0.8131577766359733
34.188248;1.0513670823506307;0.8210723803698419;0.7976472754225177;-0.4447194936418116;-0.42584466618701433;1.043643832438877;10.06433303183168;0.841093179274408;-0.42446015527636277;-0.4244582909504108;0.737403512910498;0.3686497542992247;0.8127805985911437
34.198248;1.051579139248144;0.821071521857743;0.7977214190190817;-0.444718984782376;-0.425843767466242;1.044051966161138;10.068522090339703;0.841118471738881;-0.4244602515019222;-0.42445822899245234;0.7374077629711345;0.36887401193542535;0.8124049337347429
34.208248;1.0517804351509479;0.8210751408984225;0.7977944750829702;-0.4447189617599714;-0.4258437279736998;1.0444542161939312;10.072640534333035;0.8411408738539405;-0.42446034908806923;-0.4244581659047519;0.7374107208651434;0.36910175949236734;0.8120323297692649
34.218248;1.0519713894684875;0.8210828879867784;0.7978661420790536;-0.44471781969890584;-0.42584261898689724;1.0448502597725484;10.076686037115568;0.8411600788838349;-0.4244604477565623;-0.42445810176781823;0.7374114899093831;0.36933069801106105;0.8116616285755924
34.228248;1.0521524305306176;0.8210952400193953;0.7979368585049267;-0.4447173022789116;-0.42584171817192124;1.0452406739112323;10.080654039283187;0.8411756887333195;-0.42446054718841236;-0.42445803659518827;0.7374120843435181;0.36956256244654084;0.8112961267351831
34.238248;1.0523210732822021;0.8211108082637886;0.7980072092544095;-0.4447172701671115;-0.42584167675603923;1.045622977667216;10.084536497133337;0.8411873977838137;-0.42446064701615116;-0.42445797032109;0.7374114854086529;0.36979512723577196;0.8109345093221222
34.248248;1.052477609207723;0.8211293866227213;0.7980764764224734;-0.44471611871663785;-0.425840566073647;1.0459976653182514;10.088323078967692;0.8411950688697593;-0.4244607468290575;-0.42445790283913953;0.7374096843481309;0.3700302019867625;0.8105780811761527
34.258248;1.0526212000503186;0.821151527972897;0.7981453270624959;-0.4447160802878108;-0.4258405237645784;1.0463641299764141;10.092002263980158;0.8411987091294361;-0.42446084618424834;-0.42445783403379994;0.7374067083530145;0.3702656150747618;0.8102263106950476
34.268248;1.0527518318948015;0.8211771793484461;0.7982131155298031;-0.4447155502998659;-0.42583962114499607;1.04672250341209;10.09556194756082;0.8411984967355055;-0.42446094462332523;-0.42445776377071315;0.7374016353594804;0.37050319001287857;0.8098795710887087
34.278248;1.0528665585958263;0.8212051381225923;0.7982802888336649;-0.44471438957985293;-0.4258385094430932;1.047069565677785;10.098990570904153;0.8411947925594874;-0.4244610416828687;-0.424457691883315;0.7373965998826179;0.3707407123481435;0.8095390731824061
34.288248;1.0529653796200822;0.8212359087395503;0.7983467088317405;-0.44471434205384497;-0.4258384663654771;1.0474048398891265;10.102278060125853;0.8411880335433299;-0.4244611368928444;-0.42445761820795574;0.7373907898944608;0.37097989923843755;0.8092051466128436
34.298248;1.0530483736815415;0.8212688357033715;0.7984111625963564;-0.44471380316159614;-0.4258375632387768;1.047727787742719;10.105416221090357;0.8411786489818894;-0.4244612297821719;-0.42445754263462293;0.7373844292931918;0.3712183992090002;0.8088770970212943
34.308248;1.0531127625292227;0.8213022561801007;0.7984736262458463;-0.4447126337670735;-0.42583645125228914;1.0480349337815833;10.108398736739586;0.841167091099851;-0.4244613199063962;-0.42445746511246213;0.7373777517029471;0.37145683203521696;0.8085554452118313
34.318248;1.0531587006097491;0.8213367066966603;0.7985337134015222;-0.44471257781109036;-0.42583640803567246;1.0483258984497992;10.111220118168603;0.8411538615547489;-0.42446140685527267;-0.4244573856263164;0.7373700327312821;0.37169583720497906;0.8082397502570519
34.328248;1.0531855084519546;0.8213714378219956;0.7985902710859044;-0.44471140300919876;-0.4258352960078543;1.048599426815781;10.113874307190542;0.8411394836001003;-0.4244614902210799;-0.4244573041689696;0.7373636324680026;0.37193310156329323;0.8079309065882438
34.338248;1.0531936354124365;0.8214078054241083;0.7986433146526803;-0.44471196941579716;-0.42583546152415336;1.0488554224762903;10.116355085729632;0.8411245055861017;-0.4244615695705573;-0.4244572207225782;0.7373578833131348;0.37217038280436676;0.8076290048657045
34.348248;1.0531807737332215;0.8214439650448241;0.7986919339719699;-0.4447107893426247;-0.42583434927380237;1.0490910075704802;10.118658226854981;0.8411095305567372;-0.42446164443166806;-0.42445713528618995;0.7373529113641784;0.3724055283766525;0.8073333157661484
34.358248;1.053147592318036;0.8214808625121418;0.7987356641462346;-0.4447096066859771;-0.42583323677168206;1.0493066536951672;10.120782755612343;0.8410951824662837;-0.42446171430669444;-0.4244570479097419;0.737348615054798;0.37264045444855315;0.8070450718797607
34.368248;1.0530938924569133;0.8215186112598467;0.7987741168229376;-0.4447095376506295;-0.4258331927684194;1.0495032700352405;10.122730837371266;0.8410820121865377;-0.42446177872580876;-0.42445695866938266;0.7373448032013747;0.37287309719293377;0.8067637130644917
34.378248;1.053020533883512;0.8215568916432078;0.7988059803627139;-0.44470897764283807;-0.4258322885464339;1.0496791322048904;10.124507967869997;0.8410704261831087;-0.42446183729520875;-0.4244568676287849;0.7373403416791388;0.37310539287154704;0.8064894734590998
34.388248;1.0529256073465396;0.8215943618350555;0.7988312626031355;-0.44470778755135454;-0.42583117534743925;1.0498357491577521;10.126121988592788;0.8410606963912296;-0.4244618897002625;-0.424456774836485;0.7373371784745143;0.37333529341278976;0.8062233316878614
34.398248;1.0528102409957256;0.8216316834957148;0.7988495496376247;-0.4447077114048947;-0.425831130949057;1.0499737762963768;10.127579830846505;0.8410529855876195;-0.4244619356742325;-0.4244566803334942;0.737334267281665;0.37356477928713255;0.8059653815627843
34.408248;1.0526757034173329;0.8216686095904329;0.7988592625191729;-0.4447071448119604;-0.4258302268229032;1.0500949530247825;10.128885716038628;0.8410472771284414;-0.42446197497270205;-0.424456584156387;0.7373315180087011;0.37379186219086336;0.8057147767539318
34.418248;1.0525204615289054;0.8217042272585801;0.7988600668948738;-0.44470706510738534;-0.42583018312573906;1.0501980507202449;10.130042212110732;0.841043290674103;-0.4244620073888486;-0.4244564863474607;0.7373287840482907;0.37401858124829634;0.8054724528778962
34.428248;1.052345910128477;0.8217382902117343;0.7988498895089288;-0.44470586811155444;-0.42582907127936087;1.0502848211269604;10.13105129756497;0.8410405204851179;-0.424462032784493;-0.4244563869623826;0.7373248131453198;0.37424296289971587;0.8052365804585806
34.438248;1.0521525388252322;0.8217707569033238;0.798827695218963;-0.4447046705103236;-0.42582796023128966;1.0503559676887404;10.131915069452173;0.8410383241004958;-0.4244620510931498;-0.42445628606309393;0.7373212046251734;0.37446695768824456;0.805009782839458
34.448248;1.051941901139045;0.821803280361587;0.7987936118825028;-0.44470489944044017;-0.4258278240494985;1.0504132275629372;10.132637140743176;0.8410359767638781;-0.4244620623090556;-0.42445618370080535;0.7373164689784524;0.3746884187748521;0.8047902183547058
34.458248;1.0517127489375278;0.8218313887472941;0.7987443070082157;-0.44470370204861764;-0.42582671525700305;1.0504554714765098;10.133222964851285;0.8410327261753731;-0.42446206648408435;-0.4244560798950098;0.7373101672784741;0.3749081160674905;0.8045783344448447
34.468248;1.051466730777458;0.8218571251080027;0.7986805665734892;-0.4447025053733004;-0.4258256079846876;1.0504846243606087;10.133678198230056;0.8410278316491764;-0.4244620637097605;-0.42445597461522044;0.737301995504817;0.3751267467031021;0.80437462426931
34.478248;1.0512055165206124;0.8218816318523965;0.79860234872546;-0.44470305361224455;-0.4258257800705759;1.0505024692249916;10.13400776847952;0.8410205817128248;-0.4244620540805828;-0.4244558677874641;0.7372907518738483;0.37534193910148295;0.8041774384222025
34.488248;1.0509279390461985;0.8219033019489134;0.7985091502822778;-0.4447018593345447;-0.42582467646236255;1.0505075769107386;10.134216969305097;0.8410103456173383;-0.4244620376764556;-0.4244557593480018;0.7372783239903404;0.3755552338303701;0.8039897481471875
34.498248;1.0506356827782493;0.8219235502820598;0.7984010943687881;-0.44470066659912044;-0.425823574871207;1.0505014295975732;10.134312803868902;0.8409965934339392;-0.42446201457946536;-0.4244556493082841;0.7372637734444865;0.37576405761706444;0.8038101238100867
34.508248;1.0503290925986415;0.8219425946405358;0.7982780389403707;-0.444701242693798;-0.4258242789307843;1.0504845337722382;10.134304286783731;0.8409788105778374;-0.4244619848985209;-0.424455537773696;0.7372473602868981;0.3759697513453016;0.8036398813270474
34.518248;1.0500102303502652;0.821962313254304;0.7981399914401045;-0.44470068120059586;-0.4258233903684625;1.0504583876372922;10.134201523064396;0.8409564370722135;-0.42446194877303656;-0.4244554249335403;0.7372294503683506;0.3761696364143205;0.8034784624525503
34.528248;1.0496775200798458;0.8219820971732033;0.7979874088268668;-0.4447006101824067;-0.42582336396066944;1.0504214346383105;10.134014026045369;0.8409289458684419;-0.42446190637067027;-0.4244553110447051;0.7372094310512903;0.37636506590970464;0.803326094711714
34.538248;1.0493327521881917;0.8220027187962042;0.7978198183338896;-0.4446994250658795;-0.42582227101648035;1.0503750784557324;10.13374967472235;0.8408959478280646;-0.42446185791027274;-0.42445519638200513;0.737189659930148;0.3765534640314463;0.803183764390318
34.548248;1.0489779063819749;0.8220259263979262;0.7976379758062236;-0.4446988697789466;-0.42582138918988416;1.0503206777402052;10.133414775008475;0.8408571838379163;-0.42446180368098063;-0.42445508117916125;0.7371694265211012;0.376736359650511;0.803051580294745
34.558248;1.0486121769023478;0.8220514514295469;0.797443305264715;-0.4446988052307253;-0.4258213696359969;1.0502565209395267;10.133014179434166;0.8408124623464022;-0.42446174401606523;-0.4244549656134711;0.7371489532198727;0.3769114098297117;0.80292871836116
34.568248;1.0482377781409615;0.8220798817741161;0.7972362749425143;-0.44469762686429565;-0.4258202835434111;1.0501838470043685;10.132551344372851;0.8407616889422955;-0.4244616792661646;-0.4244548498200901;0.7371284101104727;0.37707942440087766;0.8028156891125667
34.578248;1.0478561694528006;0.8221119640010568;0.7970185606518012;-0.4446964509545786;-0.42581919958099124;1.0501028591709742;10.132029162698558;0.8407049290234523;-0.42446160981409853;-0.42445473391694005;0.7371069044524254;0.3772413516798951;0.8027120776460422
34.588248;1.0474699535440004;0.8221490788439039;0.7967918000101366;-0.44469702137265443;-0.4258193951843243;1.0500146425047412;10.131451327061155;0.8406423459874841;-0.42446153608002346;-0.4244546180419796;0.7370864236953601;0.3773952055304833;0.8026187539084488
34.598248;1.047078922254053;0.822189807967041;0.7965570589301215;-0.4446958503412744;-0.4258183149518213;1.0499170828362954;10.130823296506103;0.8405741153081142;-0.42446145848144057;-0.42445450236028387;0.7370657846402873;0.3775430361528263;0.8025357014068712
34.608248;1.0466857188848975;0.8222357677823412;0.7963159501506899;-0.4446946815516801;-0.42581723629158613;1.0498109137793976;10.130152277940454;0.8405004589339885;-0.4244613773782997;-0.424454387025275;0.7370447227668655;0.377682955882285;0.8024619389325182
34.618248;1.046292893901875;0.8222886635979281;0.7960700048003168;-0.44469525863847287;-0.42581743659194565;1.0496968425890063;10.129446205395023;0.8404216932653489;-0.4244612930472345;-0.42445427215083786;0.737023064714812;0.3778171256043324;0.8023982959879836
34.628248;1.0458999423936604;0.8223472135316953;0.7958200498803764;-0.4446940936462583;-0.42581636041754173;1.0495726672880799;10.12871213523308;0.8403381721841747;-0.4244612057139359;-0.4244541578214078;0.7369997562523848;0.3779437349502262;0.8023429782647558
34.638248;1.045509010814702;0.8224130240110191;0.7955676657515293;-0.44469404631111314;-0.4258163539559041;1.0494393463941634;10.127954540173363;0.8402502086335372;-0.4244611156246251;-0.42445404411073856;0.7369767485393951;0.3780650022008287;0.8022988078314182
34.648248;1.0451212150300744;0.8224853947869253;0.7953131754771983;-0.44469288399863566;-0.4258152794413533;1.0492970281758314;10.127174460598495;0.8401580952247277;-0.4244610231054512;-0.4244539310852219;0.7369529362687814;0.378179133388246;0.802264149429897
34.658248;1.0447388381611653;0.8225650285880955;0.7950574648496972;-0.4446923503041285;-0.4258144142974521;1.049147055317226;10.126370204990808;0.8400621380537916;-0.4244609285588753;-0.4244538187993097;0.7369282137230563;0.37828826752323685;0.8022399975207691
34.668248;1.0443615231016752;0.8226506454072617;0.7948015105826757;-0.44469230585131;-0.4258144094879086;1.0489879054984546;10.125539025945749;0.8399625977324721;-0.42446083238881416;-0.4244537073040462;0.7369025580013012;0.37839047080640553;0.8022254512943812
34.678248;1.043991912055729;0.8227419661301804;0.7945449467555956;-0.44469114580117386;-0.4258133360550035;1.0488210566810252;10.124678951619972;0.8398596652314151;-0.4244607349354965;-0.4244535966773487;0.7368750234362335;0.3784867621771107;0.8022199985488133
34.688248;1.0436326695312585;0.8228396030755744;0.794288349588658;-0.44469061394065085;-0.42581247141875306;1.048647893698732;10.123789729068738;0.8397535582130277;-0.4244606364876717;-0.4244534870558366;0.7368476785168118;0.37857813466738705;0.8022256627644407
34.698248;1.043283522530242;0.8229420547891916;0.7940326166435587;-0.4446905711502064;-0.42581246658476324;1.0484667391526576;10.122871681391949;0.8396446309546166;-0.4244605373228753;-0.42445337864124577;0.7368195861966723;0.37866258809699416;0.8022403093769276
34.708248;1.0429468780501867;0.8230486232362562;0.7937773056375049;-0.44468941283353924;-0.42581139270839236;1.0482789274583588;10.121923847792111;0.839533420537308;-0.42446043771695763;-0.424453271677924;0.7367907743056538;0.3787421786884507;0.8022644960723099
34.718248;1.042623821926861;0.82315876942065;0.7935229783599943;-0.4446882553064656;-0.42581031857345103;1.0480848478713625;10.120944279492258;0.8394206026028072;-0.4244603379433296;-0.4244531664208218;0.7367611654221893;0.37881502188860133;0.8022970125727674
34.728248;1.0423160521665111;0.8232725262704449;0.7932702518823289;-0.4446888426012302;-0.4258105218186264;1.0478859352709782;10.119931887129932;0.8393068581116013;-0.4244602382894436;-0.42445306313651265;0.7367295613792192;0.3788832255423148;0.8023375449841527
34.738248;1.0420221210684484;0.8233870146471152;0.793019406517409;-0.4446876872445859;-0.42580944726709785;1.0476806113613049;10.118886879630049;0.8391927423870245;-0.42446013908415875;-0.4244529621296938;0.7366976603453564;0.37894484522729;0.80238651880978
34.748248;1.041743222765911;0.82350266317222;0.7927717282467661;-0.4446876494527912;-0.4258094413392237;1.047470227600153;10.117809441104251;0.8390786563088427;-0.42446004071773247;-0.42445286373043173;0.7366640350455884;0.37900191276750334;0.8024434509668096
34.758248;1.0414803197945244;0.8236187999221156;0.7925272532227942;-0.4446871246806751;-0.4258085752988555;1.047256041347614;10.116699028182458;0.8389649270996004;-0.4244599436352907;-0.4244527682471244;0.7366281413563509;0.3790524716884186;0.802506982630677
34.768248;1.0412313708190546;0.8237339830487982;0.7922871493013892;-0.44468597391137477;-0.4258075003202202;1.0470362609150206;10.115554896948433;0.8388518895691881;-0.42445984830141065;-0.4244526759336177;0.7365893764350843;0.3790985750523454;0.8025775724301274
34.778248;1.0409972118091606;0.8238489809410887;0.7920521707750517;-0.4446859411108323;-0.4258074940081852;1.046812133115142;10.114375529288733;0.8387398889105677;-0.4244597551465895;-0.42445258699038596;0.7365460816348421;0.37913827565866404;0.8026528862596755
34.788248;1.0407776566160698;0.8239632019042097;0.7918222605011634;-0.4446847940242877;-0.4258064187819522;1.0465839777026626;10.113157198068347;0.8386292763470717;-0.42445966450824546;-0.4244525016076358;0.7364995107574498;0.37917263463110235;0.8027345789898982
34.798248;1.0405733329120619;0.8240778487845125;0.7915981213104173;-0.4446842765679349;-0.42580555222527205;1.0463531778353554;10.111894641569913;0.8385204409316475;-0.4244595765892021;-0.4244524200110235;0.7364478795096299;0.3792027263660405;0.8028216662244687
34.808248;1.0403819065699584;0.8241922564043412;0.7913806887622936;-0.444684249653214;-0.42580554543232246;1.0461181134501008;10.110583518130028;0.8384138229155353;-0.4244594914556114;-0.42445234245223457;0.7363904782047411;0.3792266202963478;0.8029127359802508
34.818248;1.0402040016674614;0.8243067234287481;0.7911695735736;-0.444683108600113;-0.4258044695336216;1.0458800365241436;10.109221883431019;0.8383098769801005;-0.42445940907599083;-0.424452269171567;0.7363267388763347;0.3792463772817565;0.8030082075703661
34.828248;1.0400403738209067;0.8244224432027132;0.7909652617809336;-0.4446825972175259;-0.4258036020344964;1.0456400643815018;10.107810013740183;0.8382090041757758;-0.42445932937547276;-0.4244522003932886;0.7362552106791271;0.37926006766755344;0.8031058150364621
34.838248;1.0398889831011386;0.8245398012892817;0.7907695494736002;-0.44468225903671743;-0.4258032902995179;1.045396338714643;10.106349372128424;0.8381114990870281;-0.424459252256406;-0.42445213633497386;0.7361774925717767;0.37926976834111403;0.8032078605520923
34.848248;1.0397506661317202;0.8246569050373869;0.7905795939923981;-0.4446811235391558;-0.4258022130082802;1.045150167059049;10.104841239590147;0.8380175621205325;-0.4244591775622438;-0.42445207719963807;0.7360922044350036;0.37927356157139025;0.8033122420732485
34.858248;1.0396251221674793;0.8247755426532284;0.7903966743987038;-0.4446799894492951;-0.4258011351772419;1.044902014374244;10.103286172227437;0.83792737097808;-0.42445910503984813;-0.4244520231759659;0.7359990283659441;0.3792735474819286;0.8034195686103188
34.868248;1.039512740503763;0.8248970460142172;0.7902209666405605;-0.44468060038809104;-0.42580133436037904;1.0446534122812465;10.101684945193744;0.8378411272077639;-0.42445903435365145;-0.42445197444162713;0.7358977724942899;0.37926779940396876;0.8035285802108578
34.878248;1.0394109217617145;0.8250198138696379;0.790052153965459;-0.4446794685004227;-0.42580025527039;1.0444029054178827;10.100039343068245;0.8377590538756072;-0.42445896512687703;-0.42445193113992535;0.7357873861319143;0.37925826842728283;0.8036388992445623
34.888248;1.0393201220619195;0.8251453682939012;0.789890776778809;-0.44467945365704237;-0.4258002441721342;1.044151960659437;10.098351769070248;0.8376814190674056;-0.42445889698697814;-0.4244518933570581;0.7356699177862129;0.37924274619461074;0.8037510143730396
34.898248;1.0392410516766206;0.8252738678768987;0.7897361439138477;-0.4446789510118083;-0.4257993721320141;1.0439017754912496;10.096624885342996;0.8376085738374319;-0.42445882961350345;-0.4244518611337827;0.7355444690615759;0.37922192209104477;0.8038641877918725
34.908248;1.0391716345468114;0.8254044442286996;0.7895888458823103;-0.4446778213393543;-0.42579829012734755;1.043650193708244;10.094861460963683;0.8375409021798398;-0.4244587627511408;-0.42445183448923945;0.7354111821674743;0.3791964720515683;0.8039786962670873
34.918248;1.039112541690287;0.825538195099182;0.7894491810350883;-0.4446778084156212;-0.42579827559178046;1.0433979128915285;10.093063866416689;0.8374787013337917;-0.4244586961647785;-0.4244518134216238;0.7352702468776915;0.3791641245811409;0.8040935766970072
34.928248;1.0390632832078786;0.8256746443850275;0.7893167240379086;-0.44467667987653053;-0.42579719082630024;1.0431448428978658;10.091234636300346;0.8374221313763005;-0.4244586296054456;-0.42445179788778703;0.7351209035194389;0.37912668093539076;0.8042088923229054
34.938248;1.039024245886174;0.8258149550404984;0.7891919493656386;-0.4446761796608272;-0.4257963133585387;1.0428923255263636;10.089378025257032;0.8373712458059993;-0.42445856285673256;-0.4244517877888876;0.7349654350486085;0.37908199534233716;0.8043256344218792
34.948248;1.0389928974446707;0.8259583622322146;0.7890757082596545;-0.44467616885756467;-0.42579629431204863;1.042639092326928;10.08749951642921;0.8373260059141641;-0.4244584957963715;-0.424451782976084;0.7348031403440245;0.37903195403216;0.8044440010885849
34.958248;1.038969565676303;0.8261051249948465;0.788967604562031;-0.4446750429766535;-0.425795204936815;1.0423870562023396;10.085603443629312;0.8372862940120892;-0.4244584284037647;-0.42445178325867217;0.7346343116363676;0.3789744846589868;0.8045633002895917
34.968248;1.0389546106913239;0.8262564758936581;0.7888681830680463;-0.44467454601681744;-0.42579432293343594;1.0421381124262639;10.083692250300102;0.8372519773379659;-0.4244583607560673;-0.4244517884020255;0.7344592790396931;0.3789115908898508;0.8046845917996561
34.978248;1.0389455639525744;0.8264116962234976;0.7887783742050236;-0.4446745389283908;-0.4257942996325001;1.0418910565730337;10.081767752501271;0.8372229455509256;-0.4244582930160096;-0.42445179813353895;0.7342774902675347;0.3788413823996909;0.8048060533160484
34.988248;1.0389428370283718;0.8265710204602035;0.7886978749813486;-0.4446734169771544;-0.4257932064720775;1.0416475900114168;10.079832121646316;0.8371990531233537;-0.4244582253772904;-0.4244518121651275;0.734091498864617;0.37876506209774913;0.8049297113414117
34.998248;1.0389457825082498;0.8267348063959932;0.7886273759379149;-0.4446722963343961;-0.42579211245794996;1.041408334885072;10.077887953028618;0.8371800855328478;-0.4244581580276449;-0.42445183022336874;0.7339008711073021;0.3786838696427458;0.805054832495796
35.008248;1.0389545988690236;0.8269037334870551;0.7885674195563233;-0.4446729208126911;-0.4257922953762268;1.0411748424670133;10.0759379530135;0.8371658128781272;-0.42445809117400746;-0.42445185207299796;0.7337061528810789;0.37859605075318253;0.8051802144164373
35.018248;1.0389665894761535;0.8270752382443585;0.7885179256860744;-0.4446718027177975;-0.4257912001635971;1.0409456150100402;10.073984824453571;0.83715599613402;-0.42445802505685054;-0.4244518775050997;0.7335079608731309;0.3785038729460408;0.8053064694328157
35.028248;1.038982073567295;0.8272497783977701;0.7884796185172571;-0.44467180204710005;-0.4257911733102845;1.0407221372532995;10.0720316764199;0.8371503422219727;-0.4244579599039293;-0.42445190628844315;0.7333060807659506;0.37840564071981053;0.8054314696581446
35.038248;1.0390015444011607;0.8274265028537211;0.7884518888148425;-0.4446713140609695;-0.42579028611813885;1.04050589144516;10.070081865542246;0.8371485151714663;-0.4244578958877944;-0.4244519381359885;0.7331034235644606;0.3783037004595838;0.805557576524509
35.048248;1.0390227698196475;0.8276036317087984;0.7884352301194217;-0.444670199687967;-0.42578918981165126;1.0402953020176935;10.068137775261652;0.8371501288566716;-0.42445783313663477;-0.42445197271304647;0.7328999225390275;0.37819640469611804;0.8056827120570276
35.058248;1.0390465885661988;0.8277814307179505;0.7884296919841852;-0.44467020280884173;-0.42578916207234635;1.0400916183300486;10.066200429738883;0.8371546411393433;-0.4244577717410472;-0.4244520096603055;0.7326964933606849;0.3780860385989042;0.8058075936437613
35.068248;1.0390730783346411;0.8279585995821022;0.788434460121886;-0.4446690910845962;-0.42578806545888426;1.0398949014426424;10.06427074116023;0.837161274675313;-0.4244577117251129;-0.42445204862620295;0.732493992282894;0.3779708095777934;0.8059312923106793
35.078248;1.0391034189709076;0.8281354361091657;0.7884494712497513;-0.4446686083422571;-0.42578717774935154;1.0397061586380447;10.062350731352074;0.8371690812549013;-0.4244576530405878;-0.424452089306549;0.7322921677947369;0.3778529223863137;0.8060540035217809
35.088248;1.039135690242983;0.8283096507113187;0.7884746021886869;-0.44466926638551035;-0.4257878850612108;1.0395234094840624;10.060443941665044;0.8371771017227876;-0.42445759558589746;-0.4244521314533438;0.7320937093004624;0.3777306629945813;0.8061769176903252
35.098248;1.039171683067964;0.8284818042480198;0.788509687700237;-0.4446681584793518;-0.4257867892802962;1.0393476103453831;10.058555928661645;0.8371844755533945;-0.42445753921392015;-0.4244521748423692;0.7318983259306618;0.3776054224603362;0.8062999856888036
35.108248;1.0392123286794581;0.8286514648296562;0.7885542405004515;-0.44466767933881035;-0.42578590291002094;1.0391795672502921;10.056694526000397;0.8371904099802521;-0.4244574837577888;-0.4244522192373465;0.7317066861603788;0.37747863539924364;0.8064240154263665
35.118248;1.0392558523295594;0.8288168777884293;0.7886083484588288;-0.4446676898476955;-0.4257858772306257;1.0390169261254862;10.054868329957706;0.8371941388597697;-0.4244574290684053;-0.4244522643862832;0.731519258681727;0.3773487096096544;0.8065482966549647
35.128248;1.0393032231495056;0.8289773846267867;0.7886706832659275;-0.4446665852317029;-0.4257847835368769;1.0388602515903624;10.053084384057767;0.8371949702717341;-0.42445737502869524;-0.4244523100529042;0.7313352617369352;0.3772180333941722;0.8066728506972876
35.138248;1.0393543039454178;0.8291327574786005;0.7887408219765387;-0.4446654816410116;-0.42578369064495375;1.0387091075535193;10.051347445311727;0.8371923043940535;-0.42445732157331845;-0.4244523560555912;0.7311567675956289;0.3770850076826256;0.8067984010805003
35.148248;1.0394097906146667;0.8292835988404679;0.7888182366863326;-0.4446661228309065;-0.42578387614373225;1.0385641208867662;10.049660379273218;0.8371856532864435;-0.424457268709103;-0.4244524022810058;0.7309827929609494;0.3769520258120156;0.8069247228577737
35.158248;1.0394673991246803;0.8294278496944354;0.7889019107927213;-0.44466502105434286;-0.4257827848048116;1.0384230390825326;10.048024230166687;0.8371747791158636;-0.42445721648639756;-0.4244524486596244;0.7308133040068283;0.3768174267287597;0.8070506499599222
35.168248;1.0395277325652375;0.8295668852506568;0.7889917710092869;-0.4446650362424642;-0.4257827629829572;1.0382866908170125;10.046438457926577;0.8371597686669505;-0.42445716495096364;-0.42445249512870087;0.7306482250529133;0.3766834777969629;0.807176878917397
35.178248;1.0395914551033971;0.829700912744731;0.7890865565438996;-0.44466456356102196;-0.4257818818792935;1.0381559098841098;10.044901764291877;0.8371408979605338;-0.4244571141318449;-0.42445254161938994;0.7304864679128874;0.37654839649020944;0.8073014495963551
35.188248;1.0396563835964974;0.8298291544229013;0.7891862793524764;-0.4446634638642099;-0.4257807926469655;1.0380285273060423;10.043412743026938;0.8371184726238649;-0.42445706405081646;-0.4244525880637069;0.7303299436612097;0.376414377157271;0.8074269134052622
35.198248;1.0397232372982483;0.8299527783406022;0.7892906469950435;-0.44466348091093916;-0.4257807728616565;1.037905382354859;10.0419700454064;0.8370927802301039;-0.42445701472659475;-0.4244526343991373;0.7301775625346488;0.3762795999952875;0.8075513420117423
35.208248;1.0397917891537645;0.8300713425706141;0.7893985956976464;-0.44466238224813154;-0.4257796849210704;1.037786320672524;10.040572379710063;0.8370640916208776;-0.4244569661753906;-0.4244526805689918;0.7300292339976242;0.3761452313462637;0.8076750684976078
35.218248;1.0398627896666293;0.8301860008608014;0.7895098888201519;-0.4446619116392969;-0.4257788064018652;1.037672193127406;10.039218500565985;0.8370326625405399;-0.42445691841135785;-0.42445272652216554;0.7298848677521799;0.37601242413403113;0.8077984344839305
35.228248;1.0399341182875859;0.8302959476969132;0.7896246506874783;-0.44466192996523674;-0.42577878846115347;1.0375608562086092;10.037907195062061;0.8369987346130228;-0.424456871446333;-0.4244527722121685;0.7297433748562663;0.3758793186746451;0.8079195378585291
35.238248;1.0400065526779405;0.8304024881875142;0.7897428548091908;-0.4446605152060831;-0.4257773985706279;1.0374531734750334;10.03663727251454;0.8369625353517581;-0.42445682528942036;-0.42445281759603753;0.7296066677204341;0.37574804358530783;0.8080409746446778
35.248248;1.04008088142157;0.8305045232940031;0.7898622045410539;-0.4446600455490874;-0.4257765217778733;1.0373500163047107;10.035407560121973;0.8369242785627332;-0.4244567799470726;-0.4244528626338039;0.7294736594415872;0.37561671654561646;0.8081608597969638
35.258248;1.0401550179063042;0.8306023435754634;0.7899839675479066;-0.44466006468516084;-0.4257765055070909;1.0372492631857262;10.034216906554;0.8368841648454552;-0.42445673542350465;-0.4244529072886131;0.7293442633199936;0.37548744514080856;0.8082800230318692
35.268248;1.0402297714996946;0.8306961201593571;0.7901071184641068;-0.44465896780739667;-0.4257754209656417;1.0371517987120764;10.03306418807034;0.8368423813506328;-0.42445669172095496;-0.424452951527116;0.7292183925424993;0.3753583279029003;0.8083974853242603
35.278248;1.0403049991466855;0.8307863205130078;0.7902316732569058;-0.444657871074063;-0.42577433692627065;1.0370575123808423;10.031948309806634;0.8367991022927577;-0.4244566488397082;-0.42445299531953185;0.7290949604859912;0.375231455123211;0.808513200185257
35.288248;1.0403815283444995;0.8308740571343703;0.7903575537939054;-0.4446585182708242;-0.42577453096797246;1.0369672971600667;10.030868203204193;0.8367544905084032;-0.4244566067782165;-0.4244530386392114;0.7289758822571497;0.37510490907946037;0.808627984869423
35.298248;1.040457309182172;0.830957530577244;0.7904841224302819;-0.44465742172186573;-0.42577344788070154;1.036879048877056;10.0298228260363;0.8367086980883713;-0.4244565655334008;-0.4244530814621406;0.7288600763118669;0.3749807641481879;0.8087418062097863
35.308248;1.04053318625922;0.8310381551533765;0.7906116391495152;-0.4446574414172562;-0.4257734340347932;1.036793666278956;10.02881116231369;0.8366618666410629;-0.4244565251009203;-0.42445312376668515;0.7287474647888491;0.37485708739873885;0.8088537113642664
35.318248;1.0406100135968581;0.8311160691461359;0.7907391647329197;-0.4446569725558238;-0.4257725606376912;1.036712050417354;10.02783221853144;0.836614129118146;-0.42445648547539344;-0.4244531655333289;0.728637973058927;0.3747349393612375;0.8089641143088542
35.328248;1.0406857687375957;0.8311904041300546;0.7908670198321456;-0.4446558760638858;-0.42577147885275196;1.0366321037131356;10.026885026462963;0.8365656121684126;-0.42445644665059584;-0.42445320674418996;0.7285305290726826;0.3746153744608477;0.8090725423608147
35.338248;1.0407613233804391;0.8312622403607436;0.7909952041585107;-0.44465589573960745;-0.4257714662595997;1.0365547302863214;10.025968650435184;0.836516436856684;-0.4244564086195748;-0.42445324738280393;0.7284270625437677;0.37449644134710447;0.8091798379600849
35.348248;1.0408365954266172;0.831331051314589;0.7911229301365952;-0.4446547991628421;-0.4257703852605559;1.0364798363737286;10.02508218427421;0.8364667179835734;-0.42445637137479963;-0.424453287434438;0.7283265045125897;0.3743801832377912;0.8092859905781762
35.358248;1.0409124728691577;0.8313979087603507;0.7912502213524204;-0.4446543301305725;-0.4257695134353063;1.0364083294088304;10.024224740127941;0.8364165638854552;-0.42445633490850443;-0.4244533268862586;0.7282287874639384;0.3742646377767228;0.8093900676478061
35.368248;1.0409869653250265;0.8314619283426121;0.7913774463377267;-0.4446543495848656;-0.42576950195054086;1.0363381177669464;10.023395443540476;0.8363660773315883;-0.4244562992130544;-0.42445336572712344;0.728133845431875;0.3741518366066322;0.8094929555459506
35.378248;1.0410609738281384;0.8315232245988695;0.791503738247048;-0.4446532527287628;-0.42576842201603926;1.0362701119310598;10.022593436470283;0.8363153564005362;-0.4244562642809893;-0.42445340394762;0.7280406139292386;0.3740398055240868;0.809592836071698
35.388248;1.0411354035926386;0.8315828606437432;0.7916291519278322;-0.44465278336404507;-0.42576755121430704;1.0362052256117873;10.021817877009742;0.836264494368395;-0.4244562301047433;-0.4244534415403845;0.7279510299805223;0.3739305652623928;0.8096923827040502
35.398248;1.0412082774583789;0.8316399425341875;0.7917540883147841;-0.4446528024441113;-0.425767540716142;1.036141376787088;10.021067935100346;0.8362135787310924;-0.42445619667644563;-0.42445347850004683;0.7278640323767137;0.3738221323668159;0.8097897821693129
35.408248;1.0412805069883257;0.831694573585322;0.7918777153052706;-0.44465170517241037;-0.42576646173261967;1.0360794882052862;10.020342788386735;0.8361626901582425;-0.42445616398797126;-0.42445351482275073;0.7277795619605512;0.3737165200700891;0.8098859305951758
35.418248;1.0413520442573412;0.8317474724080258;0.792000538771437;-0.4446517239401449;-0.42576645183458584;1.0360194863294012;10.019641618430404;0.8361119022229642;-0.4244561320310341;-0.4244535505059177;0.7276975614319382;0.37361173895945166;0.8099799109164089
35.428248;1.0414238054933664;0.8317987385223276;0.7921217479312301;-0.4446512539498467;-0.42576558223364047;1.035962300312869;10.01896361655426;0.8360612818906605;-0.42445610079714596;-0.4244535855484541;0.7276169745433125;0.3735087968031196;0.8100712807787788
35.438248;1.0414938243924299;0.8318474693909008;0.79224178543543;-0.4446501561643731;-0.4257645041040521;1.0359058631380056;10.018307994769733;0.8360108900196055;-0.4244560702774747;-0.42445361995086106;0.7275397450868879;0.3734086979158299;0.8101622739875122
35.448248;1.041563023920589;0.8318947136782278;0.7923607660450898;-0.4446501743943278;-0.4257644950315872;1.0358511138649982;10.017673981959376;0.8359607816708909;-0.42445604046291924;-0.4244536537147677;0.7274648163671791;0.37330944308953273;0.8102510919708682
35.458248;1.0416323292813021;0.8319405653002303;0.7924778989276988;-0.44464970384086594;-0.4257636262289754;1.0357989983897524;10.017060815442832;0.835911006598509;-0.42445601134446603;-0.4244536868421359;0.7273921322081192;0.3732130301212336;0.810338645856278
35.468248;1.0416997814221294;0.8319841129917429;0.792593644451789;-0.44464860547438134;-0.4257625488727867;1.0357474681602572;10.016467746435467;0.8358616100935546;-0.4244559829132156;-0.4244537193348634;0.7273216388493551;0.3731174545379815;0.8104240329739851
35.478248;1.041766309434157;0.8320263948508106;0.7927081346336085;-0.44464862310580916;-0.42576254054827767;1.0356974781670814;10.015894049594516;0.8358126340914359;-0.4244559551599593;-0.4244537511949247;0.7272522854446117;0.3730247102742104;0.810507277663556
35.488248;1.0418318840295762;0.8320668436937824;0.7928207075702969;-0.4446475243234446;-0.4257614636642834;1.0356489857005897;10.01533902723993;0.8357641183084323;-0.42445592807509586;-0.42445378242453735;0.727186023310059;0.372932789820751;0.8105892625180132
35.498248;1.041897441317739;0.8321068097609431;0.7929318103802446;-0.4446481691394578;-0.42576166459632014;1.035602950706261;10.014802014310757;0.8357161007046074;-0.4244559016491715;-0.4244538130262431;0.727121805372101;0.3728436839427628;0.8106700149401025
35.508248;1.0419610338852905;0.8321444197518255;0.7930410151876089;-0.4446470699219962;-0.42576058814961265;1.035557336632203;10.014282391343393;0.835668616758514;-0.42445587587331673;-0.4244538430031189;0.7270595853301851;0.3727553818068589;0.810748638971179
35.518248;1.0420236011031199;0.8321807037080617;0.7931484773485769;-0.4446459704818982;-0.4257595119112095;1.0355131098892425;10.013779596296027;0.8356216984331327;-0.42445585073888165;-0.4244538723590185;0.7269993165693396;0.37266987127634255;0.8108260564999649
35.528248;1.0420851221844076;0.8322160395350284;0.7932544706764377;-0.4446459870205851;-0.42575950466681867;1.0354702380256762;10.013293116711832;0.8355753741396617;-0.42445582623661204;-0.42445390109849485;0.726939951559598;0.3725851386949277;0.8109004847224174
35.538248;1.0421465417722677;0.8322505020449027;0.7933582527212092;-0.4446455147335277;-0.4257586376309446;1.0354296879530802;10.012822466970869;0.8355296697945342;-0.4244558023563714;-0.4244539292264354;0.7268834414116101;0.3725031687835914;0.8109746333699455
35.548248;1.0422059224834765;0.8322831605523988;0.793460331691292;-0.44464441460897336;-0.42575756198618714;1.035389425337901;10.012367168516283;0.8354846098771664;-0.42445577908747334;-0.4244539567477993;0.7268287358472492;0.3724219450847627;0.8110467262177188
35.558248;1.042264214708543;0.8323150321912118;0.7935608860162469;-0.44464443045858354;-0.42575755532042475;1.0353504154479247;10.011926743580055;0.8354402175323098;-0.4244557564189223;-0.4244539836674553;0.7267757836334102;0.3723424503378263;0.8111172423930468
35.568248;1.0423223695949937;0.8323461782314902;0.7936591870280943;-0.4446439574738531;-0.42575668884686624;1.035313624528153;10.011500726598223;0.8353965140479368;-0.42445573433946887;-0.42445400999003474;0.7267245326618904;0.3722656664862585;0.8111866626644949
35.578248;1.0423784537006655;0.8323756551967579;0.7937557551727558;-0.4446428566485427;-0.42575561374808996;1.0352770210775784;10.01108867997779;0.8353535188152964;-0.4244557128378233;-0.4244540357199918;0.7266739300649002;0.3721895746787991;0.8112532156357303
35.588248;1.042433420926842;0.8324044689440054;0.7938507802645361;-0.4446428717934863;-0.42575560760996595;1.0352415764794505;10.010690196577515;0.8353112497235728;-0.42445569190313637;-0.42445406086175286;0.72662592307566;0.3721161551725758;0.811319619208607
35.598248;1.0424872642943679;0.8324320194394682;0.7939436563257963;-0.4446417704943555;-0.4257545328433197;1.0352072639077396;10.010304892638459;0.8352697225891449;-0.4244556715253179;-0.4244540854197745;0.7265794602159742;0.3720433868815096;0.8113841017647418
35.608248;1.0425409395193765;0.8324596240963895;0.7940348846240629;-0.4446424127656596;-0.4257547358248921;1.0351750562692956;10.009932395607702;0.8352289499064244;-0.4244556516948507;-0.4244541093988476;0.7265344920027327;0.3719732473205601;0.8114475978884866
35.618248;1.0425925174394495;0.8324853777511062;0.794124089264528;-0.444641310987215;-0.4257536613648546;1.0351429254679405;10.00957233066303;0.835188940862992;-0.4244556324023931;-0.4244541328046228;0.7264909711430447;0.3719037133597524;0.8115092253545251
35.628248;1.0426429552571892;0.8325102800331787;0.7942114747217861;-0.4446402089677629;-0.42575258704909646;1.0351118429583002;10.009224327327766;0.8351497025313049;-0.4244556136383553;-0.4244541556437386;0.7264478525613961;0.37183676190585874;0.8115690270521984
35.638248;1.0426932116770726;0.8325364475437055;0.7942983175682458;-0.44464053330741654;-0.4257524867313281;1.0350827799526643;10.008888042306095;0.8351112408114508;-0.42445559539256544;-0.4244541779236474;0.7264070928823503;0.3717703698391007;0.8116279030024244
35.648248;1.0427413626180626;0.8325597441731177;0.7943821134963409;-0.44463943080202517;-0.4257514126856922;1.0350537076784705;10.008563162382258;0.8350735607942268;-0.4244555776543043;-0.42445419965261433;0.7263676496967812;0.3717065136502069;0.8116858967567488
