time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.658248;1.0427883724692908;0.8325822862495289;0.7944641429169382;-0.44463832805317904;-0.4257503387668203;1.0350255982336873;10.00824938010378;0.8350366667436692;-0.4244555604125145;-0.424454220839717;0.7263294814917843;0.3716431695395529;0.811742127412473
35.668248;1.042833972125919;0.8326037932889797;0.7945443380017415;-0.4446389922240672;-0.42575106850139666;1.0349984248378048;10.007946374978228;0.8350005619942733;-0.4244555436558771;-0.4244542414945633;0.7262925476193126;0.37158231375264483;0.8117975310498988
35.678248;1.0428796765179997;0.8326255639529802;0.794622786292982;-0.44463851658516534;-0.42575020362200144;1.0349731609111112;10.00765382312039;0.8349652488947357;-0.42445552737290393;-0.4244542616268284;0.7262558075862567;0.37152192234707904;0.8118503372030239
35.688248;1.0429232974427154;0.8326463270850031;0.7946999502319846;-0.44463852931602144;-0.4257501988505296;1.034947779394478;10.007371413801556;0.834930728402882;-0.42445551155211764;-0.42445428124583007;0.7262212203768572;0.3714639706808541;0.8119032643616371
35.698248;1.0429658075344606;0.8326661209399191;0.7947751373287815;-0.4446374255947618;-0.42574912539931187;1.034923253730942;10.007098848054934;0.8348969994338468;-0.42445549618217343;-0.4244543003602726;0.7261877449667125;0.3714064335627721;0.8119545408818404
35.708248;1.0430081790320391;0.8326859345338706;0.7948485685135925;-0.4446369492258565;-0.42574826085546785;1.0348995589909429;10.006835831354591;0.8348640585368102;-0.42445548125202054;-0.4244543189782784;0.726155341918113;0.3713502858795083;0.8120046469013639
35.718248;1.043048496938619;0.8327048041053459;0.7949208019966763;-0.44463696123027174;-0.4257482564108612;1.034877671068614;10.006582072512822;0.8348318997808318;-0.42445546675121393;-0.4244543371078074;0.7261239744484671;0.3712965029022883;0.812054062087888
35.728248;1.0430877312317177;0.8327227662087372;0.7949911535091067;-0.4446358567811444;-0.4257471832766785;1.0348555649959141;10.006337284559038;0.8348005146060715;-0.4244554526700936;-0.4244543547572527;0.7260926082407068;0.3712430603936544;0.8121010127926783
35.738248;1.0431258901570315;0.8327401555359533;0.795059962289346;-0.4446347520894877;-0.42574611024127784;1.034834213888616;10.006101186068664;0.8347698920812736;-0.4244554389996874;-0.4244543719356537;0.7260632106012692;0.37119193475791984;0.812148213064406
35.748248;1.0431639437593305;0.8327579554338024;0.7951274544890793;-0.4446353909584978;-0.4257463148908266;1.034814588866289;10.005873499904446;0.8347400199986249;-0.4244554257315785;-0.4244543886521852;0.7260347497099492;0.3711411028783949;0.8121938851844206
35.758248;1.0431999757665809;0.8327742439432182;0.7951932771303449;-0.44463428578006714;-0.4257452420422065;1.0347946601813778;10.005653949526982;0.8347108862912487;-0.4244554128577581;-0.4244544049154843;0.7260071945659482;0.37109254186470286;0.8122389556369115
35.768248;1.043234956209045;0.8327903209501247;0.7952579559247235;-0.4446342965707526;-0.42574523807304004;1.0347753987482802;10.005442260242708;0.8346824800019367;-0.4244554003701864;-0.4244544207336535;0.7259805151313974;0.3710442290580273;0.812282533293544
35.778248;1.043268895758345;0.8328055667868107;0.7953209110725362;-0.44463319090659487;-0.4257441653959918;1.034756777090977;10.005238167051415;0.8346547916888076;-0.4244553882601973;-0.4244544361146671;0.7259546821024715;0.3709981419389506;0.8123255434828222
35.788248;1.0433027702069178;0.8328209640970888;0.7953823611933332;-0.44463271258962545;-0.4257433015978212;1.0347397692948126;10.005041424396055;0.8346278130258081;-0.42445537651825943;-0.42445445106662927;0.7259286671373925;0.37095225802905124;0.812366205530092
35.798248;1.043334671903932;0.8328355420074918;0.7954428593235258;-0.4446327226553581;-0.4257432978750627;1.0347223503890586;10.004851808843835;0.8346015355777034;-0.424455365134202;-0.4244544655978796;0.7259044435759627;0.3709085549644474;0.8124072281929787
35.808248;1.0433655799919832;0.8328493306138923;0.7955017133505873;-0.44463161626807324;-0.42574222544065143;1.034705496964085;10.004669111242775;0.8345759499265879;-0.42445535409765955;-0.4244544797168636;0.7258809865684775;0.3708650104530771;0.8124468306865326
35.818248;1.0433964733492793;0.8328636290171376;0.7955594457803271;-0.4446322534430037;-0.4257424306759091;1.0346901887773494;10.004493126650416;0.8345510458428096;-0.42445534339858265;-0.4244544934320397;0.7258582727450785;0.37082360244121965;0.8124859386065899
35.828248;1.0434254438320114;0.8328765142172648;0.7956156976004198;-0.4446311465779979;-0.4257413584048151;1.0346744094096605;10.004323645102525;0.8345268124948122;-0.4244553330275015;-0.4244545067520112;0.725836280336764;0.37078230965105413;0.8125236609209817
35.838248;1.04345346816296;0.8328889668999132;0.7956706850688475;-0.4446300394773697;-0.4257402862176759;1.0346591459232632;10.004160445269948;0.8345032380299767;-0.4244553229753926;-0.4244545196856112;0.7258139898735397;0.3707431119233164;0.8125600315132496
35.848248;1.0434805612865308;0.8329013169747436;0.7957247340587054;-0.44463004835831305;-0.4257402829079647;1.0346443876216391;10.004003296462592;0.8344803089529523;-0.4244553132333647;-0.4244545322420461;0.7257933845399793;0.3707039901742081;0.8125959412250054
35.858248;1.04350770064003;0.8329135945369072;0.7957771464581045;-0.4446295683791509;-0.4257394196883379;1.0346311241649733;10.00385196073129;0.8344580098296505;-0.42445530379237817;-0.4244545444311823;0.7257734494907552;0.37066692608582696;0.8126314239116488
35.868248;1.0435329793596628;0.8329248286651476;0.7958284687187835;-0.4446284605866312;-0.4257383477592775;1.0346173453268759;10.003706191946378;0.8344363240031759;-0.42445529464327464;-0.42445455626356504;0.7257541709108394;0.3706299016550846;0.812665587308535
35.878248;1.0435573785447076;0.8329360008602704;0.795878912353583;-0.4446284687835681;-0.425738344709122;1.0346040428248617;10.003565739297706;0.8344152349110857;-0.42445528577714065;-0.4244545677499765;0.725735535484493;0.37059489868238304;0.8126993533973526
35.888248;1.0435809187252576;0.8329464899930609;0.7959278887145758;-0.44462736054016566;-0.4257372729534493;1.0345912111638869;10.003430351220379;0.8343947262906196;-0.4244552771855231;-0.42445457890097243;0.725716529829124;0.3705598982789856;0.8127309359880317
35.898248;1.0436045824281215;0.8329575956325319;0.7959759127015671;-0.4446279958710977;-0.42573747887169466;1.0345798463851448;10.003299780869984;0.8343747813380163;-0.4244552688603249;-0.4244545897269448;0.725699140183867;0.37052688075698503;0.8127630379896174
35.908248;1.0436264666592385;0.8329673966699402;0.7960226197465545;-0.44462688718159527;-0.4257364072878742;1.034567944772892;10.00317379359924;0.8343553826791855;-0.42445526079367146;-0.42445460023837506;0.7256823527897113;0.37049382590818014;0.8127938735593017
35.918248;1.0436475547926651;0.8329768764471349;0.7960682240870666;-0.44462577827348254;-0.4257353357883351;1.0345565020334138;10.003052167263084;0.8343365132275238;-0.4244552529779294;-0.42445461044557903;0.7256661539380547;0.3704617130776281;0.8128239105374013
35.928248;1.043668830008242;0.8329870175004142;0.7961129410450143;-0.444626412947574;-0.4257355419583264;1.0345465117828265;10.002934696789952;0.8343181567551651;-0.4244552454058795;-0.42445462035822085;0.7256505292068479;0.3704315209600335;0.8128536177704734
35.938248;1.0436883886794983;0.8329958971953393;0.7961564084722024;-0.4446253036146355;-0.4257344706213724;1.034535964080425;10.002821210740638;0.8343002981680269;-0.42445523807090224;-0.4244546299853402;0.7256344630708284;0.37040122764756206;0.8128812116506307
35.948248;1.0437072120163307;0.8330048145379152;0.7961991438928487;-0.4446253102960426;-0.42573446815457394;1.034525845882226;10.0027115773453;0.8342829235247221;-0.4244552309668843;-0.42445463933592054;0.7256199394121048;0.3703728109949258;0.8129093972234456
35.958248;1.0437253185586257;0.8330131490030487;0.7962405612463563;-0.4446242005620841;-0.4257333969709232;1.0345161432523695;10.002605691453745;0.8342660195281911;-0.4244552240879657;-0.4244546484191784;0.7256059419985145;0.3703442489202062;0.8129363890628646
35.968248;1.0437436880015274;0.8330218816085284;0.7962808740168861;-0.44462371821280366;-0.4257325346548163;1.0345078433854107;10.002503464657575;0.8342495731703038;-0.4244552174284179;-0.4244546572442256;0.7255924545675916;0.3703175195612629;0.8129631071704562
35.978248;1.0437604140788526;0.8330300375935977;0.7963206287397109;-0.44462372431825997;-0.4257325324084796;1.0344989350427647;10.002404827830732;0.8342335721010476;-0.4244552109825834;-0.4244546658197674;0.7255794611598806;0.3702906013865104;0.812988654403148
35.988248;1.0437764764272055;0.8330376403172646;0.7963591252154338;-0.4446226140243289;-0.42573146143979473;1.0344904076053472;10.002309724512498;0.8342180045379823;-0.42445520474489673;-0.4244546741542609;0.7255669466791418;0.3702654730777488;0.8130139484859698
35.998248;1.0437918922266627;0.8330453288198371;0.7963969891316158;-0.44462261977470996;-0.42573145933203355;1.0344822499999637;10.002218089358268;0.8342028582665855;-0.42445519870990384;-0.4244546822560923;0.7255538968788308;0.3702401133290012;0.8130371985258023
36.008248;1.0438076385289747;0.8330531225999469;0.7964335194694585;-0.4446221367118477;-0.4257305972923753;1.0344754505254452;10.002129834522723;0.8341881203959407;-0.4244551928720822;-0.42445469013345527;0.7255422978136356;0.3702165010526895;0.8130611017221541
36.018248;1.0438218039783027;0.8330600385264747;0.7964692603197748;-0.44462102591043995;-0.4257295265243873;1.0344679978402376;10.002044850700608;0.8341737780759702;-0.4244551872258876;-0.42445469779420014;0.725531135267192;0.3701926156066318;0.8130838658512562
36.028248;1.0438353617551412;0.8330670453963307;0.7965044215342258;-0.44462103117203683;-0.42572952461260344;1.034460882410535;10.001963014288608;0.8341598189866729;-0.42445518176619856;-0.4244547052459061;0.7255203940119084;0.37017043618861317;0.8131064052076896
36.038248;1.0438492858079635;0.8330741600532283;0.7965383016788197;-0.4446205476349034;-0.42572866276313004;1.0344540968026616;10.001884197807964;0.8341462314458006;-0.4244551764885786;-0.4244547124960803;0.7255100576125494;0.3701479408493245;0.8131278174259768
36.048248;1.0438616653481543;0.8330807153682823;0.7965717482189286;-0.4446205526003099;-0.42572866097253526;1.0344486341835577;10.00180828285889;0.8341330039932259;-0.42445517138904537;-0.4244547195522987;0.7254991095441357;0.37012710655363124;0.8131481248473075
36.058248;1.0438734756908594;0.8330878446776305;0.7966051284223843;-0.4446191239987482;-0.42572728671870247;1.0344424863422241;10.001735172964466;0.8341201246328563;-0.4244551664636948;-0.4244547264221597;0.7254895340276062;0.37010591031912426;0.8131682071514603
36.068248;1.0438847309828283;0.8330936337763646;0.7966366259307157;-0.4446180124663346;-0.425726216246501;1.034436642471855;10.001664797766583;0.8341075809535375;-0.4244551617086468;-0.4244547331130514;0.7254803152324428;0.37008633008832936;0.8131880885121267
36.078248;1.043896409024645;0.8331001681223525;0.7966675185223094;-0.44461864459157335;-0.4257264234121233;1.0344320889563035;10.001597104678563;0.8340953607900391;-0.4244551571202416;-0.42445473963195485;0.7254714364060497;0.3700663447558729;0.8132068696417002
36.088248;1.043906604146568;0.8331055114107515;0.7966974372480136;-0.4446175327933837;-0.4257253530442404;1.0344268107866725;10.001532046706178;0.8340834522580328;-0.42445515269502493;-0.42445474598552635;0.7254628805112963;0.37004793380391776;0.813225468113213
36.098248;1.0439162983925414;0.8331109480185308;0.7967268933217139;-0.44461753708792284;-0.42572535152088514;1.0344217943916925;10.001469577621664;0.834071843758252;-0.4244551484294115;-0.42445475218031925;0.725453631435712;0.3700290771697508;0.8132420943698786
36.108248;1.0439255128222362;0.8331158425270329;0.7967552939299869;-0.44461642503219784;-0.425724281256727;1.0344170294543094;10.00140965641048;0.8340605242625956;-0.42445514431933173;-0.4244547582227647;0.7254456746261346;0.3700117554558715;0.8132594472804783
36.118248;1.0439352309679917;0.833121162230004;0.7967828446600533;-0.4446159404167388;-0.4257234198361054;1.034413508896854;10.0013522525061;0.8340494834594956;-0.42445514036030657;-0.4244547641189304;0.7254379972223985;0.3699939501934674;0.8132757359933969
36.128248;1.0439435521118998;0.8331259212030544;0.796810083836307;-0.44461594433255675;-0.4257234184665149;1.03440922809839;10.001297347756504;0.8340387120311742;-0.4244551365478788;-0.42445476987432507;0.7254305877589086;0.3699776440652429;0.8132918766419023
36.138248;1.0439514627759738;0.8331301344708893;0.7968363036635748;-0.44461483190347456;-0.42572234835288125;1.0344051828976568;10.001244933577786;0.8340282015001811;-0.42445513287772635;-0.42445477549379385;0.72542343560178;0.3699608209063522;0.8133069709225387
36.148248;1.0439589873609374;0.8331344357523968;0.7968621229355255;-0.4446148355794599;-0.42572234707823786;1.0344013670947663;10.001194998095828;0.8340179430209372;-0.42445512934546825;-0.42445478098167827;0.7254165305520985;0.36994546527956423;0.8133219393066301
36.158248;1.043967110675715;0.8331388430230625;0.7968868344591672;-0.4446143504819307;-0.4257214858460755;1.034398771216902;10.001147514340717;0.8340079267875297;-0.42445512594665247;-0.42445478634224254;0.725408862850944;0.36992956191385173;0.8133349971405291
36.168248;1.0439739302821933;0.8331423751472727;0.7969109767436001;-0.444613237707756;-0.42572041586396125;1.034395382471343;10.001102444297933;0.833998143129913;-0.4244551226768244;-0.42445479157985044;0.7254024235033614;0.36991509547978135;0.8133488493056359
36.178248;1.043980428321638;0.8331460049556686;0.7969347543369405;-0.4446132410500369;-0.42572041471482747;1.0343921860383192;10.001059745469236;0.8339885836170349;-0.4244551195317436;-0.42445479669882374;0.7253962042613583;0.3699000507939298;0.8133617114315099
36.188248;1.043987586327281;0.8331497534472188;0.7969574613268031;-0.44461275562480423;-0.42571955360286295;1.034389167065282;10.001019368856987;0.8339792407420362;-0.42445511650782813;-0.42445480170335265;0.7253901969219171;0.3698864131567475;0.8133745052802853
36.198248;1.0439935007188736;0.8331529563806261;0.7969799422762356;-0.44461275875909173;-0.4257195525310238;1.0343873114124933;10.000981261350697;0.8339701065178259;-0.4244551136021221;-0.4244548065974422;0.7253843929110744;0.36987216868521866;0.8133863350467678
36.208248;1.0439991550248724;0.8331556324479564;0.7970014934777825;-0.4446116455678317;-0.42571848270412527;1.034384605313516;10.00094537059503;0.8339611714810438;-0.42445511081177795;-0.4244548113847926;0.725377783382384;0.3698593046053955;0.8133972286297896
36.218248;1.044004571124334;0.8331581008960722;0.7970224334496915;-0.4446105322794701;-0.4257174129145487;1.0343820354741395;10.00091163523984;0.8339524252666569;-0.42445510813386433;-0.42445481606865076;0.7253723586331496;0.3698458092089234;0.8134080704266233
36.228248;1.0440107312093607;0.8331613328424861;0.7970429682706278;-0.44461116268243595;-0.4257176207443571;1.0343805899470842;10.000879963534564;0.8339438577519175;-0.4244551055654233;-0.424454820651735;0.7253671076276004;0.36983367156684266;0.8134188881504083
36.238248;1.04401572921971;0.8331633959207764;0.7970627263744169;-0.4446100492069564;-0.42571655102517014;1.0343782588733874;10.00085022189629;0.8339354594121244;-0.4244551031033962;-0.42445482513619137;0.7253620191213902;0.3698208812747439;0.8134287852151176
36.248248;1.044020543288272;0.8331655797687809;0.7970822160806499;-0.44461005186826585;-0.42571655013147613;1.0343760347526074;10.000822248234298;0.8339272213910289;-0.4244551007446361;-0.4244548295235567;0.7253570829587136;0.3698094279214475;0.8134386819452664
36.258248;1.0440251901804498;0.8331672539086714;0.7971008412730125;-0.4446089382146038;-0.4257154804758596;1.0343739127062457;10.000795881865239;0.833919136133418;-0.4244550984859976;-0.4244548338149832;0.725351289997248;0.369797300492751;0.8134467925573415
36.268248;1.044030649349496;0.8331697068534982;0.7971191085883975;-0.4446095682584587;-0.42571568843313007;1.0343728903256122;10.000770991067427;0.833911197960576;-0.42445509632419026;-0.4244548380116728;0.7253466313344841;0.3697864875817737;0.813455821029321
36.278248;1.0440347398225982;0.8331703770032354;0.7971362512456441;-0.44460910538647447;-0.42571535355570117;1.0343709673142227;10.000747481727904;0.8339034025762236;-0.4244550942554675;-0.4244548421151497;0.72534209792575;0.3697749782333357;0.8134639827363176
36.288248;1.0440389838090443;0.8331714890075633;0.7971532547176398;-0.44460799147392016;-0.42571428399097494;1.0343691456318496;10.000725282301172;0.8338957459155649;-0.4244550922755239;-0.42445484612726553;0.7253376807679938;0.36976476235339006;0.81347220053654
36.298248;1.0440431192570754;0.8331727328356624;0.7971700391385481;-0.4446079937051402;-0.4257142832521149;1.034367428599809;10.000704324126415;0.8338882235760976;-0.4244550903796114;-0.42445485005004274;0.7253333712446174;0.36975383029416337;0.813479582228684
36.308248;1.0440481175006482;0.8331741249131245;0.7971858942062504;-0.4446075071807614;-0.4257134225423852;1.034366818585653;10.000684534262733;0.8338808311866892;-0.42445508856262554;-0.4244548538855526;0.7253291615446272;0.36974417235355017;0.813487052474556
36.318248;1.0440520627910532;0.8331749982610713;0.7972016586789707;-0.44460750925003817;-0.42571342187302386;1.0343653159443107;10.000665838196943;0.8338735648811392;-0.4244550868192689;-0.4244548576358549;0.7253240447156039;0.36973377891095294;0.8134928286757177
36.328248;1.0440559250027166;0.83317537102588;0.7972166222730258;-0.4446063950139346;-0.42571235244719985;1.0343639200283066;10.000648168325242;0.8338664214165105;-0.42445508514438945;-0.4244548613030514;0.7253200137671197;0.36972464083100204;0.8134996163311307
36.338248;1.0440597132374083;0.8331755627764691;0.7972310983461581;-0.4446052807047759;-0.42571128305983963;1.0343626302659168;10.000631469408097;0.8338593986254454;-0.4244550835331921;-0.42445486488957246;0.7253160608021411;0.3697147495497301;0.8135056315223607
36.348248;1.0440643997173802;0.8331765441679884;0.7972452904557839;-0.44460591010705597;-0.4257114912935268;1.0343624459200247;10.000615689287098;0.8338524958106763;-0.4244550819812643;-0.42445486839829294;0.7253121776276474;0.36970609699805757;0.8135117974536422
36.358248;1.0440680706916163;0.8331763808972092;0.7972588268734747;-0.44460479566050237;-0.42571042198686093;1.0343613650291799;10.000600765095934;0.8338457130648717;-0.4244550804847166;-0.42445487183208597;0.725308357791745;0.36969667571541154;0.813517221339134
36.368248;1.044071695943812;0.8331763596950634;0.7972722177306183;-0.44460479737998043;-0.4257104215155724;1.0343603841276185;10.000586623815005;0.8338390505617592;-0.4244550790403002;-0.42445487519336184;0.7253035985573407;0.369688478978401;0.8135219353092904
36.378248;1.0440752798676336;0.8331758472613922;0.7972848699664494;-0.44460368280785834;-0.42570935229293017;1.034359499164003;10.000573194613818;0.8338325085513371;-0.4244550776451812;-0.42445487848409913;0.7252999013167022;0.3696795005558496;0.8135268285941004
36.388248;1.0440797860927902;0.8331761303719974;0.7972972933543588;-0.44460431195641925;-0.4257095606926497;1.034359705983205;10.000560418891551;0.8338260871516269;-0.42445507629663676;-0.4244548817058706;0.725296270621765;0.36967173438004364;0.8135319332231999
36.398248;1.044083292414353;0.8331752748755623;0.7973091162259767;-0.4446031972670067;-0.42570849155207413;1.0343589999759122;10.000548252916474;0.8338197860923309;-0.4244550749919313;-0.4244548848596341;0.72529271282809;0.3696631744133288;0.8135363550108906
36.408248;1.0440867645038494;0.8331742521829969;0.797320542461523;-0.4446020825234938;-0.4257074224506335;1.0343583759160835;10.000536668955812;0.8338136049248638;-0.4244550737281825;-0.4244548879459796;0.7252892343646314;0.36965581445671486;0.8135410139058874
36.418248;1.0440902087386008;0.8331733837547092;0.7973318848923593;-0.44460208395974665;-0.42570742218021146;1.034357827538234;10.000525659845048;0.8338075432056289;-0.424455072502239;-0.42445489096576855;0.7252858398852321;0.3696476482043267;0.8135450121323521
36.428248;1.044094594890636;0.8331726910100173;0.7973424313818924;-0.44460159666274673;-0.42570656193841505;1.034358346650079;10.000515239939112;0.8338016003173921;-0.424455071310891;-0.4244548939203357;0.7252815316330554;0.3696406696972473;0.8135483755265631
36.438248;1.044098007084821;0.8331715118044943;0.7973530179058572;-0.4446015980040583;-0.42570656173710925;1.034357923363851;10.000505432553789;0.8337957749836813;-0.4244550701513681;-0.424454896811245;0.725278310270465;0.36963287344017437;0.8135519862832434
36.448248;1.0441014144554284;0.8331698687154875;0.7973629308189665;-0.44460048307004424;-0.42570549277343417;1.0343575476883868;10.00049624910444;0.8337900645305455;-0.4244550690215956;-0.42445489964004757;0.7252751761343706;0.3696262539614717;0.8135558698087538
36.458248;1.0441057845871995;0.8331690539272134;0.7973726705357842;-0.4446011118738357;-0.42570570141837377;1.0343572103879632;10.000487674409381;0.8337844641716544;-0.4244550679198923;-0.42445490240818;0.7252721301888212;0.36961880533908287;0.8135591265462512
36.468248;1.0441091970445844;0.83316713878819;0.7973818563386247;-0.444599996861773;-0.42570463250979246;1.0343579027719372;10.000479663183857;0.8337789671505377;-0.42445506684458967;-0.4244549051169652;0.7252691740642159;0.3696125210997121;0.813562671541842
36.478248;1.044112614697731;0.8331651001024903;0.797390684757509;-0.444598881815505;-0.4257035636250049;1.0343576169364657;10.000472147502318;0.8337735660487067;-0.4244550657941486;-0.42445490776761824;0.725265309303819;0.3696053944618933;0.8135647109157144
36.488248;1.0441160367617563;0.8331632644413168;0.7973994640229701;-0.44459888297067973;-0.4257035635553139;1.0343573463259956;10.00046505276712;0.833768254033232;-0.42445506476751704;-0.4244549103613667;0.7252625370468073;0.3695994185434359;0.8135679394772356
36.498248;1.0441204237994925;0.8331616575555845;0.7974074798507944;-0.4445983954047002;-0.4257027034965859;1.0343570856984015;10.000458314386282;0.8337630251706261;-0.42445506376410636;-0.42445491289971354;0.7252598582940242;0.3695925865634263;0.8135705643913482
36.508248;1.0441238504629329;0.8331607361491057;0.7974166366155757;-0.44459807929707507;-0.42570239974033797;1.0343578306775556;10.000451887299322;0.8337578745883254;-0.4244550627833353;-0.42445491538442703;0.7252572739203812;0.3695868923605542;0.8135735007415926
36.518248;1.04412727648152;0.8331582903524148;0.797424084810329;-0.44459696413308025;-0.425701330928713;1.0343575780441232;10.00044574177617;0.8337527992947006;-0.424455061824312;-0.42445491781730815;0.7252547844771435;0.36958033092841136;0.8135758473587972
36.528248;1.0441306986731373;0.8331560752066284;0.7974315097567857;-0.4445969651791057;-0.42570133092435264;1.0343573268376571;10.000439850904415;0.8337477991017793;-0.4244550608860428;-0.4244549202001425;0.7252523899828639;0.36957489875167066;0.8135785183170257
36.538248;1.0441350752953489;0.8331541112303227;0.7974382033558024;-0.4445964775078222;-0.4257004709231624;1.0343570787078142;10.000434182257818;0.8337428768322126;-0.4244550599678584;-0.4244549225347906;0.7252490896502007;0.3695685940963832;0.8135797201144516
36.548248;1.044138479534461;0.8331514179006723;0.7974447038500584;-0.4445953622737929;-0.425699402147375;1.0343578371043094;10.00042869574001;0.8337380376090459;-0.4244550590695415;-0.42445492482335817;0.7252468819878586;0.36956341682892535;0.8135821481194115
36.558248;1.044141871329036;0.833148967071309;0.79745121589325;-0.4445953632548769;-0.42569940217567503;1.0343576059758315;10.000423346127443;0.8337332872460812;-0.4244550581911769;-0.4244549270682272;0.7252447656095842;0.3695583676031265;0.8135844627884798
36.568248;1.0441452487135405;0.8331461273836408;0.7974571451820723;-0.44459424798133257;-0.4256983334203035;1.034357388477947;10.000418088336883;0.8337286306668185;-0.4244550573329613;-0.4244549292714943;0.7252427400127132;0.36955244726799347;0.813586215174526
36.578248;1.0441495711874065;0.833144187529532;0.7974630017693851;-0.44459487646387863;-0.425698542253642;1.0343571864008638;10.000412884158147;0.8337240713882158;-0.42445505649495413;-0.42445493143421453;0.7252408053987098;0.3695476569622875;0.8135883176304206
36.588248;1.0441529126306546;0.8331412148998713;0.7974684157438582;-0.4445937611570658;-0.42569747351830267;1.0343580003331139;10.000407712614189;0.8337196116106321;-0.424455055676944;-0.4244549335561445;0.7252389623691312;0.36954199816262984;0.8135898660856418
36.598248;1.0441562328301492;0.8331384982395164;0.7974738977027866;-0.44459376207432894;-0.42569747358613774;1.034357829947033;10.000402578032757;0.8337152519480772;-0.4244550548786853;-0.4244549356360664;0.725236212432473;0.3695374720431678;0.813590880972248
36.608248;1.0441595294140018;0.8331354059684914;0.7974788535977462;-0.4445926467441799;-0.4256964048683345;1.034357674287126;10.00039750833506;0.8337109908810413;-0.42445505410017065;-0.42445493767259984;0.7252345581887001;0.36953207881747896;0.813592239398921
36.618248;1.044163761431548;0.8331332259618927;0.7974837909225394;-0.4445932751767473;-0.42569661373605927;1.0343575321949967;10.000392546758277;0.8337068250049758;-0.42445505334152844;-0.4244549396649472;0.7252330024024274;0.3695278179517614;0.8135939618133388
36.628248;1.0441670015864009;0.8331300240727688;0.797488334397239;-0.4445921598269781;-0.4256955450327403;1.0343584029575759;10.000387739568318;0.8337027501700405;-0.4244550526028676;-0.4244549416128595;0.7252315470945228;0.3695226889485762;0.8135951447919185
36.638248;1.0441702081300959;0.8331267700769612;0.7974926841423436;-0.44459104446778;-0.4256944763361529;1.0343582868555448;10.000383123197546;0.8336987622886924;-0.4244550518844193;-0.42445494351606095;0.7252301939219404;0.36951869182020813;0.8135967018342238
36.648248;1.0441733776161026;0.833123782441378;0.7974971516582192;-0.4445910453355676;-0.4256944764399266;1.0343581851089128;10.000378721400317;0.8336948574921422;-0.42445505118651083;-0.4244549453737635;0.7252289450812711;0.3695138268635822;0.813597731104601
36.658248;1.0441774686344791;0.8331210797137959;0.7975010272106945;-0.4445905574849483;-0.4256936165389067;1.0343580997118877;10.000374551452296;0.8336910322546907;-0.4244550505091319;-0.4244549471846548;0.7252268028053013;0.3695100939851194;0.8135982562868345
36.668248;1.044180554325776;0.8331179984950647;0.7975051514912903;-0.4445905583247166;-0.42569361665423533;1.0343590339496935;10.000370631055477;0.8336872835103841;-0.4244550498517169;-0.42445494894736596;0.7252257680115541;0.36950549214951056;0.8135991587164478
36.678248;1.0441835947822777;0.83311456217068;0.797508815970401;-0.4445894429082352;-0.4256925479810375;1.034358992737434;10.000366982585856;0.8336836085138731;-0.4244550492133683;-0.42445495066081096;0.7252248402596418;0.36950201946405303;0.8136004635721183
36.688248;1.0441865903707823;0.8331114145807561;0.79751263792143;-0.4445894437112734;-0.4256925481073449;1.0343589813530079;10.000363627606326;0.8336800047423439;-0.4244550485929541;-0.4244549523241828;0.7252240190033421;0.3694976738748551;0.8136012722978029
36.698248;1.044190505513933;0.833108583543464;0.797515908526472;-0.44458895578418617;-0.4256916882273271;1.0343590038253085;10.000360573828281;0.8336764702770944;-0.42445504798906847;-0.42445495393699056;0.7252233045002047;0.369494453712664;0.8136025029532001
36.708248;1.0441934198799563;0.833105413270264;0.7975194680114875;-0.4445889565430214;-0.42569168836277;1.0343600628441827;10.00035780641053;0.8336730043029796;-0.4244550474003023;-0.42445495549903883;0.7252216973714039;0.36949035763991395;0.8136023666420592
36.718248;1.0441962989575875;0.8331019311480635;0.7975226068833846;-0.44458784103709253;-0.42569061970669514;1.034360160157072;10.000355287602245;0.8336696066547381;-0.42445504682557433;-0.42445495701015545;0.7252211973353473;0.3694873844277747;0.8136035636873866
36.728248;1.044199146146528;0.8330984634116471;0.797525638125631;-0.4445867255043008;-0.4256895510518627;1.0343602965717653;10.00035296760704;0.8336662763546108;-0.4244550462641824;-0.4244549584700353;0.7252208023126914;0.3694845326348427;0.8136047599060101
36.738248;1.044201963896184;0.8330953340316869;0.7975288745920758;-0.444586726182317;-0.42568955119172613;1.0343604719235764;10.000350799404425;0.8336630102972727;-0.4244550457157993;-0.42445495987851783;0.7252205081570277;0.3694808002678307;0.8136055118966106
36.748248;1.0442057148341521;0.8330925645647704;0.7975316062028843;-0.4445862381153552;-0.42568869132002357;1.0343616845734438;10.000348740634177;0.8336598025338333;-0.42445504518048643;-0.42445496123582344;0.7252203087852684;0.3694781850121627;0.8136067369685828
36.758248;1.0442084752846443;0.8330894919141137;0.7975346716464229;-0.44458623872759206;-0.42568869146126004;1.0343619312320125;10.000346750473389;0.8336566441971642;-0.4244550446584894;-0.42445496254221604;0.7252201966318611;0.3694746845765813;0.8136075345163261
36.768248;1.044211208755867;0.8330861375298071;0.7975373590274124;-0.4445851230624735;-0.4256876228095839;1.0343622083791966;10.00034479340988;0.8336535241729671;-0.42445504414995094;-0.42445496379760544;0.7252191630571649;0.36947229648191965;0.813607926369298
36.778248;1.0442139182258445;0.8330831414900404;0.7975402798855817;-0.44458512360086816;-0.4256876229540236;1.0343625136102257;10.000342837816412;0.8336504298268196;-0.42445504365500564;-0.4244549650016162;0.7252191985028632;0.36946901784233316;0.8136087889129436
36.788248;1.0442175683181083;0.8330805262722566;0.7975427164588219;-0.4445846353842629;-0.4256867630881427;1.0343638455544562;10.000340848643914;0.8336473477257728;-0.42445504317402155;-0.4244549661537327;0.7252192926493141;0.36946684544318215;0.8136101399453828
36.798248;1.0442202369603717;0.8330776307886245;0.797545498138906;-0.44458463584547897;-0.4256867632379434;1.0343642033875897;10.000338783460464;0.8336442649474932;-0.42445504270743256;-0.4244549672533404;0.7252194347619602;0.3694637758248489;0.8136110722375578
36.808248;1.0442228879342974;0.8330744792618808;0.7975479045864596;-0.44458352002503576;-0.42568569459685096;1.0343645859491157;10.000336590173246;0.8336411704009679;-0.42445504225542885;-0.424454968299917;0.7252196141549425;0.3694618053419061;0.8136124947847253
36.818248;1.0442255247035888;0.8330717145426494;0.7975505421271214;-0.44458352040665233;-0.42568569475388074;1.0343649905880032;10.000334209300535;0.8336380552633137;-0.42445504181797694;-0.4244549692933467;0.725219820630853;0.36945893021070764;0.8136135004240287
36.828248;1.044229114768922;0.8330693611663017;0.7975526911363372;-0.44458303202755095;-0.42568483490128683;1.034366413221036;10.000331580396413;0.8336349124876542;-0.42445504139504897;-0.42445497023403844;0.7252190446258918;0.36945714658045176;0.8136141059443132
36.838248;1.0442317414369924;0.8330664415656135;0.7975548771658064;-0.44458191608451314;-0.4256837662709095;1.0343668494017937;10.000328648916172;0.8336317363006908;-0.4244550409868139;-0.42445497112263664;0.7252192769506808;0.36945445058890397;0.8136151831437904
36.848248;1.0442343741460374;0.8330639300481867;0.7975572916141984;-0.44458191634530386;-0.42568376643771383;1.0343672948862297;10.000325379135319;0.8336285228713214;-0.4244550405936836;-0.4244549719596975;0.7252195086358104;0.3694528383248047;0.8136167442649167
36.858248;1.0442370195335182;0.8330611966393661;0.7975593276138584;-0.4445808003253071;-0.4256826978125219;1.034367745759489;10.000321767409345;0.8336252713639828;-0.4244550402161617;-0.4244549727457919;0.7252197312224488;0.3694513057523904;0.8136183293598187
36.868248;1.0442406444929948;0.8330595289952448;0.7975614836181631;-0.4445814280340224;-0.4256829067648581;1.0343691989439354;10.000317838411545;0.8336219832569927;-0.42445503985463207;-0.4244549734819237;0.7252199370770859;0.3694488484895697;0.8136194782919622
36.878248;1.0442433283983832;0.8330569915256053;0.7975633778389082;-0.4445803119471355;-0.42568183814560423;1.034369652260891;10.000313624176043;0.8336186605435977;-0.4244550395091368;-0.4244549741698571;0.725220119126412;0.3694474615549539;0.8136210930472679
36.888248;1.0442460347777123;0.8330548701378347;0.7975655082841215;-0.4445803120772854;-0.4256818383252869;1.0343701034434791;10.000309146649888;0.8336153050126942;-0.42445503917910227;-0.42445497481201644;0.7252192702989424;0.3694451395339709;0.8136213695496266
36.898248;1.0442487640040556;0.8330525321900074;0.7975672688292934;-0.444579195939156;-0.4256807697157891;1.0343705497074045;10.000304416441901;0.8336119184023834;-0.4244550388631924;-0.4244549754111837;0.7252193836506031;0.36944387718973276;0.8136229942419299
36.908248;1.0442524775175794;0.8330512663821131;0.7975691565276166;-0.44457982354266085;-0.4256809786863884;1.0343709883181718;10.000299437154192;0.833608502689464;-0.42445503855933653;-0.4244549759702751;0.7252194528415744;0.3694416699320854;0.8136241664535615
36.918248;1.0442552501062625;0.833049140305942;0.7975707873962138;-0.44457870736507304;-0.42567991008787964;1.0343724166628347;10.000294206884444;0.8336050606676702;-0.4244550382648669;-0.42445497649194364;0.7252194719521913;0.3694405136136868;0.8136257941320841
36.928248;1.044257767379551;0.8330468150056608;0.7975722657200667;-0.44457935837402773;-0.42568064498590574;1.0343728317160454;10.000288721026228;0.8336015964306218;-0.4244550379768292;-0.42445497697818646;0.7252194349654888;0.3694384039786368;0.8136269699402365
36.938248;1.044260571173125;0.8330449128285367;0.7975737681879151;-0.44457824216656916;-0.4256795763953095;1.0343732298143147;10.00028297244482;0.8335981153856763;-0.4244550376923563;-0.4244549774304887;0.7252193355678328;0.3694373365550116;0.8136286018961794
36.948248;1.044264344448555;0.8330440920727313;0.797575398230832;-0.4445788697077459;-0.4256797853810853;1.0343736068574176;10.000276944185423;0.8335946234531576;-0.4244550374090576;-0.4244549778502272;0.7252181673442251;0.36943530704384286;0.8136288901839702
36.958248;1.044267158804587;0.8330424167693117;0.7975767703647163;-0.4445777534766317;-0.42567871679565716;1.0343749584422341;10.000270607583332;0.8335911257543175;-0.4244550371255086;-0.42445497823870393;0.7252179242817316;0.3694343114844972;0.8136305234337835
36.968248;1.0442699728949763;0.8330411732459649;0.7975783797911403;-0.4445777534850475;-0.42567871700690435;1.0343752799165067;10.000263933555104;0.8335876258478101;-0.42445503684141894;-0.4244549785970216;0.7252176012071854;0.3694333459914239;0.8136321555389748
36.978248;1.0442727836946422;0.8330397278820966;0.7975796187627249;-0.44457663724284424;-0.42567764842407135;1.0343755663601852;10.000256900120887;0.8335841255576344;-0.42445503655709177;-0.424454978926294;0.7252171940032341;0.36943140662921964;0.8136333317669238
36.988248;1.0442755881049086;0.8330395137795056;0.7975818608332906;-0.4445752037966283;-0.42567627612200043;1.0343758121930933;10.000249486515019;0.8335806254011681;-0.42445503627264936;-0.4244549792278832;0.7252166996906677;0.3694304894883355;0.8136349591321939
36.998248;1.0442793456316797;0.8330392650012103;0.7975831633382293;-0.4445758313153015;-0.42567648511083206;1.0343770114785267;10.000241671640982;0.8335771257418925;-0.4244550359877037;-0.4244549795032675;0.7252161156050562;0.3694285906448021;0.8136361287726263
37.008248;1.0442821309950405;0.8330381589705363;0.7975842137397229;-0.4445747150801166;-0.425675416524826;1.0343771594634614;10.000233445060532;0.8335736281098968;-0.4244550357016341;-0.4244549797537327;0.7252144374628542;0.3694277060962174;0.8136368570168138
37.018248;1.0442849046486966;0.8330374782930606;0.7975855114253049;-0.4445747151024206;-0.4256754167326955;1.0343772538984195;10.000224812381479;0.8335701363805613;-0.4244550354141302;-0.42445497998015264;0.7252136584740972;0.3694258317527125;0.8136380164630428
37.028248;1.0442876635752527;0.8330365856957332;0.7975864526364871;-0.4445735988901347;-0.42567434814516786;1.0343772950005297;10.000215786740734;0.8335666573487647;-0.4244550351254904;-0.42445498018299227;0.7252127709571636;0.36942496350136317;0.8136396210053154
37.038248;1.0442913639684643;0.8330367630393202;0.7975875368847736;-0.44457422645198674;-0.42567455713092905;1.0343782838603306;10.000206377333795;0.8335632005358441;-0.4244550348365349;-0.4244549803624985;0.7252117687947505;0.3694230973852492;0.8136407591916428
37.048248;1.044294073932005;0.8330360699923155;0.797588381850545;-0.44457311027410973;-0.4256734885459501;1.0343782207986543;10.000196583052773;0.8335597776493384;-0.4244550345484195;-0.4244549805188417;0.7252106485209093;0.3694222297386088;0.8136423355885692
37.058248;1.044296746796231;0.8330357882624588;0.7975894849096827;-0.44457311036674124;-0.4256734887599307;1.0343781054052859;10.000186395680442;0.8335564015182594;-0.4244550342627018;-0.4244549806520922;0.7252094087123261;0.3694213571318825;0.813643892113557
37.068248;1.0442993742262356;0.8330352804399037;0.7975902396653055;-0.44457199423408833;-0.42567242018482143;1.0343779375032947;10.000175809354634;0.8335530844096887;-0.4244550339816114;-0.4244549807620567;0.725207049209141;0.36941947629825206;0.8136440788114292
37.078248;1.04430290895268;0.8330358291956652;0.7975911430597796;-0.4445726218829181;-0.4256726291903594;1.03437771789396;10.000164818183125;0.8335498367375327;-0.4244550337080681;-0.4244549808479995;0.7252055713168295;0.3694185842037475;0.8136455805623137
37.088248;1.0443054164512529;0.8330354956710155;0.7975918120445021;-0.4445715057991518;-0.42567156063450956;1.0343784484672227;10.000153399637133;0.8335466671141845;-0.4244550334453111;-0.42445498090849515;0.7252039780477803;0.36941667803383815;0.813646593446431
37.098248;1.044307847273493;0.8330355627693258;0.7975927458671376;-0.4445715059903316;-0.4256715608866416;1.0343781317187148;10.000141509212055;0.8335435828958975;-0.4244550331964275;-0.42445498094167483;0.7252022736064636;0.36941575516721037;0.8136480205288825
37.108248;1.0443101907464416;0.8330353930378579;0.7975933419586455;-0.44457038995588;-0.42567049235785603;1.0343777705919266;10.000129095677575;0.833540590395916;-0.42445503296387926;-0.4244549809457633;0.7252004631754004;0.36941381352307157;0.8136489489307981
37.118248;1.0443124377379929;0.8330356170045952;0.7975942133778912;-0.4445703901950006;-0.4256704926398969;1.0343773686215754;10.000116114665698;0.8335376951707409;-0.424455032749084;-0.4244549809194822;0.7251985533434395;0.3694128521632067;0.8136502813797066
37.128248;1.0443155427322388;0.8330362478564747;0.7975946464401183;-0.444569901711303;-0.4256696329200388;1.0343779295735076;10.000102529750903;0.8335349022997985;-0.4244550325523483;-0.42445498086209177;0.7251955518083818;0.36941187162610545;0.8136506675644628
37.138248;1.0443175760766292;0.8330366166603833;0.7975954749809011;-0.44456990199530283;-0.4256696332372795;1.0343774568871031;10.000088315972366;0.8335322167672022;-0.42445503237309035;-0.4244549807733151;0.7251934660063708;0.3694098736725689;0.8136514311222437
37.148248;1.0443194953850379;0.8330367399070446;0.79759598174636;-0.4445687860500471;-0.4256685647794667;1.03437695339235;10.000073467216735;0.8335296440565979;-0.4244550322100073;-0.4244549806534632;0.725191301904959;0.36940886077033136;0.813652586157354
37.158248;1.0443212976454523;0.8330372513621883;0.7975967744246485;-0.4445687863775944;-0.42566856513962414;1.0343764214068887;10.000057994389755;0.8335271902585933;-0.4244550320613422;-0.42445498050366015;0.725189063895857;0.3694068355799842;0.8136532228702278
37.168248;1.0443239423828032;0.8330381650914643;0.7975971340324619;-0.44456829797766234;-0.4256677055053026;1.034375863656146;10.000041918522358;0.8335248615929751;-0.42445503192548045;-0.4244549803257897;0.7251867555561674;0.3694058003054543;0.8136542475691774
37.178248;1.0443255033039083;0.8330388094312275;0.7975978905374712;-0.4445682983474213;-0.4256677059169666;1.0343762847360847;10.000025268153394;0.8335226639909433;-0.424455031801464;-0.4244549801222093;0.7251843804928783;0.3694037562467459;0.8136547512094511
37.188248;1.0443269399502442;0.8330391962047975;0.7975983245948768;-0.4445671824850194;-0.42566663756079715;1.0343756915126905;10.000008078081319;0.8335206033313732;-0.4244550316889903;-0.4244549798955592;0.7251819428356437;0.369402703892663;0.8136556421906419
37.198248;1.0443282505274714;0.8330399557616556;0.7975990432110154;-0.4445671828947738;-0.4256666380280804;1.0343750918536243;9.999990383301796;0.8335186860025489;-0.4244550315881538;-0.424454979648599;0.725178447321951;0.36940064334801476;0.8136551242052337
37.208248;1.044330395504058;0.8330411015533211;0.7975993274070746;-0.44456669457306003;-0.4256657785032307;1.0343744936064923;9.999972212605245;0.8335169190807306;-0.42445503149934494;-0.4244549793840353;0.7251758993150106;0.36939957472865714;0.8136558913236314
37.218248;1.0443314496322762;0.8330419626259589;0.7976000071520541;-0.44456669502553425;-0.42566577902545666;1.034374905282194;9.999953587791447;0.8335153101615353;-0.42445503142324376;-0.42445497910442137;0.7251733049039321;0.3693984981622376;0.8136566026886454
37.228248;1.0443323736082322;0.8330425504155721;0.7976003626987214;-0.4445655792476441;-0.4256647107773817;1.0343743370211245;9.999934523081402;0.8335138666649388;-0.42445503136076657;-0.4244549788119719;0.7251706703879144;0.3693964135486271;0.8136568076693166
37.238248;1.044333166077662;0.8330434928728072;0.797601000343581;-0.44456557974647215;-0.42566471134737804;1.0343738008270118;9.999915022754644;0.8335125948729042;-0.42445503131280676;-0.42445497850841;0.7251680011933083;0.3693953206988802;0.8136574164627761
37.248248;1.0443338253753953;0.8330441484988327;0.7976013118203044;-0.44456446401494176;-0.42566364314148986;1.0343733107506001;9.999895078318442;0.8335114995136388;-0.4244550312798035;-0.42445497819507444;0.725165301433424;0.3693932199029079;0.8136575221658016
37.258248;1.044335312870108;0.8330457948891523;0.7976017920192979;-0.4445650920564312;-0.4256638525216487;1.034372882435652;9.999874668954028;0.833510583535962;-0.42445503126172734;-0.4244549778730706;0.7251615745031595;0.3693921123672452;0.813657141650384
37.268248;1.044335706679612;0.8330464877422875;0.7976020541127228;-0.44456397636624767;-0.4256627843435503;1.0343735313682871;9.999853772390253;0.8335098478402261;-0.42445503125867085;-0.4244549775433987;0.7251588240021115;0.36939100032352995;0.8136576022828075
37.278248;1.0443359727594206;0.833047505038728;0.7976025913493449;-0.44456397694964245;-0.4256627849690343;1.0343732705856123;9.999832380335675;0.8335092914309352;-0.42445503127125855;-0.42445497720715586;0.7251560544726524;0.3693888868614813;0.8136575578594074
37.288248;1.0443361165769176;0.833048205547698;0.7976027935350907;-0.44456286129643885;-0.42566171680386383;1.0343731093431872;9.999810503419903;0.833508911730428;-0.4244550313002865;-0.424454976865562;0.7251532716849763;0.36938777540398604;0.8136579145813962
37.298248;1.0443371078443502;0.8330498683121593;0.797603153805766;-0.4445634894100872;-0.4256619262107407;1.03437305418723;9.999788154487895;0.8335087047930488;-0.4244550313461622;-0.42445497651963787;0.7251504817342032;0.3693856693714834;0.8136577627668656
37.308248;1.044337034010914;0.8330505516793238;0.7976032848980247;-0.44456237378877544;-0.4256608580483648;1.0343741109251023;9.99976532436518;0.8335086659358;-0.42445503140898594;-0.4244549761697691;0.7251476892463175;0.369384572641727;0.813658008763373
37.318248;1.0443368710717749;0.8330515371147335;0.797603681586162;-0.44456237443841434;-0.42566085868026204;1.0343742850637916;9.999741983456179;0.8335087906993297;-0.4244550314890049;-0.42445497581536606;0.7251438967748172;0.36938249002319967;0.813656851434256
37.328248;1.0443366343131955;0.8330521876019452;0.7976037368903259;-0.4445612588465858;-0.4256597905134346;1.034374581434318;9.999718108061735;0.8335090752851119;-0.4244550315865578;-0.42445497545484473;0.7251411061120777;0.3693814267177306;0.8136569777637676
37.338248;1.0443363390984224;0.8330531350076286;0.797604059376229;-0.44456125952229175;-0.4256597911370591;1.03437500436236;9.999693700111688;0.8335095160422412;-0.4244550317017132;-0.4244549750861257;0.7251383198761661;0.36938038740570917;0.8136570399973425
37.348248;1.0443369617026181;0.8330543921274524;0.7976039310722527;-0.4445607714438058;-0.4256589317313419;1.0343755580336644;9.999668788516173;0.8335101079868551;-0.4244550318345171;-0.4244549747071729;0.7251355421284326;0.36937837625962805;0.8136565822481292
37.358248;1.0443365905689117;0.8330552868175893;0.7976041830441175;-0.44456077213466766;-0.42565893233886465;1.0343772462335756;9.99964342099144;0.833510843568356;-0.42445503198565576;-0.4244549743160432;0.7251327780929478;0.3693773975863555;0.8136565108782966
37.368248;1.0443361974806307;0.8330558314883167;0.7976040975439534;-0.44455965657223917;-0.4256578641405302;1.0343780721281295;9.99961765099983;0.8335117131931244;-0.42445503215651537;-0.4244549739107929;0.7251300333502095;0.36937545591706167;0.8136559162584788
37.378248;1.0443357906106674;0.8330566577367226;0.7976042828441938;-0.4445596572682185;-0.42565786472659756;1.0343790393709411;9.999591519956107;0.8335127062462822;-0.42445503234854837;-0.42445497348956074;0.7251273128862632;0.36937455559839316;0.8136557045453728
37.388248;1.0443353776417754;0.8330571292357867;0.7976041318509869;-0.44455854170853926;-0.4256567965045977;1.0343801531046863;9.999565045976379;0.8335138109704999;-0.4244550325628498;-0.4244549730507232;0.7251236203821375;0.3693727006756277;0.813654075323669
37.398248;1.0443359286431688;0.8330585286631261;0.7976041406857738;-0.4445591698963781;-0.4256570058376138;1.0343824188747863;9.999538229971837;0.833515014525731;-0.42445503280030444;-0.4244549725931246;0.7251209580883836;0.369371895091271;0.813653717810396
37.408248;1.0443355279970743;0.8330589151394239;0.7976039244813881;-0.4445580543374133;-0.42565593758730974;1.0343838409758677;9.999511070479294;0.8335163041040733;-0.42445503306179055;-0.4244549721162295;0.725118327136079;0.3693711425076596;0.8136532866757059
37.418248;1.0443351441297937;0.8330595683941783;0.7976039788063501;-0.4445580550372736;-0.42565593811684066;1.034385422170091;9.999483572029694;0.8335176673900928;-0.42445503334815954;-0.42445497161997364;0.7251157278724156;0.3693694457663896;0.8136523274138568
37.428248;1.0443347812885477;0.8330598488802323;0.7976036958299806;-0.4445569394801645;-0.4256548698331476;1.0343871638162787;9.99945574373169;0.8335190920638738;-0.424455033660146;-0.4244549711045064;0.7251131605349559;0.3693688068051398;0.8136517476395312
37.438248;1.0443354049821711;0.8330610388092209;0.7976035705968735;-0.44455756766887405;-0.4256550790982145;1.0343890655424373;9.999427595701912;0.8335205657903627;-0.42445503399824946;-0.42445497057013276;0.72511062590676;0.36936722705821873;0.813650640440763
37.448248;1.0443350957685316;0.8330612018382925;0.7976032158467058;-0.4445564521104109;-0.42565401077389603;1.0343921252225756;9.99939914224987;0.8335220766580784;-0.4244550343625146;-0.42445497001731225;0.725108124953091;0.3693667076519755;0.8136499165366234
37.458248;1.044334820216317;0.8330616259139036;0.7976031231501259;-0.4445564528092611;-0.4256540112221408;1.0343943393015609;9.999370412435054;0.8335236133672753;-0.42445503475216695;-0.4244549694463955;0.7251046580795291;0.36936624925638756;0.8136482349165022
37.468248;1.0443345812376266;0.8330616795624607;0.7976026799622551;-0.44455533724607177;-0.4256529428490698;1.0343967030416519;9.999341456833456;0.833525165075359;-0.42445503516533856;-0.4244549688573275;0.7251022246247288;0.36936485202492014;0.8136469277875814
37.478248;1.044334378262007;0.8330619992482514;0.797602489713908;-0.444555337936281;-0.4256529432441571;1.0343992109276041;9.99931234571819;0.833526721084433;-0.4244550355991553;-0.4244549682499077;0.7250998224727043;0.36936451573379686;0.8136460153355495
