time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.488248;1.0443351689316613;0.8330626037750526;0.7976018316355996;-0.444554849843391;-0.4256520835858472;1.034401857291472;9.999283165041454;0.8335282706690147;-0.42445503605006774;-0.4244549676244279;0.7250974486341497;0.36936323995956855;0.8136445908493246
37.498248;1.0443350231499158;0.8330628292527844;0.7976015357903887;-0.44455485051258564;-0.4256520839222329;1.0344056364310719;9.999254008782831;0.8335298033112576;-0.4244550365141295;-0.42445496698195057;0.7250951004401882;0.36936302441499114;0.8136435607124024
37.508248;1.044334897200413;0.8330630144432667;0.7976011877329615;-0.44455485116561155;-0.4256520842299366;1.0344085413174953;9.999224969321208;0.8335313091489518;-0.4244550369872641;-0.4244549663240371;0.7250927756505218;0.3693628691500185;0.8136424674487196
37.518248;1.0443347875978868;0.8330639646202039;0.7976015533305334;-0.44455341833559875;-0.4256507119985421;1.0344115614924587;9.99919613954371;0.8335327789222933;-0.4244550374657037;-0.42445496565244445;0.7250894717483995;0.36936177427390815;0.8136399616387846
37.528248;1.044334693132058;0.8330640890370435;0.7976011033403736;-0.44455341894600625;-0.4256507122523537;1.0344146822162057;9.999167624536309;0.8335342040777907;-0.42445503794624784;-0.42445496496909707;0.7250871856856077;0.3693617397147089;0.8136387284739408
37.538248;1.0443355760655602;0.8330645286064773;0.797600189480883;-0.44455293075257446;-0.4256498524565685;1.034418885720445;9.999139545057643;0.833535577851935;-0.42445503842613447;-0.4244549642761358;0.725084914318434;0.36936076527137945;0.8136369651053686
37.548248;1.044335512451516;0.8330646237153774;0.7975996453270598;-0.4445529313075093;-0.42564985266166283;1.034422153266582;9.999112030975803;0.833536895768359;-0.4244550389030422;-0.4244549635759158;0.7250826552366587;0.36936085078087055;0.8136355781205804
37.558248;1.0443354614102671;0.8330643974534859;0.7975987572214293;-0.4445518155684242;-0.4256487840482858;1.0344254665941484;9.999085215345076;0.8335381545693182;-0.4244550393754154;-0.4244549628709802;0.7250804073299746;0.36936099652165366;0.8136341151403987
37.568248;1.0443354172160006;0.8330644890152664;0.7975981397068039;-0.4445518160542568;-0.4256487842094366;1.0344288086241855;9.999059231561777;0.8335393509157992;-0.42445503984272365;-0.4244549621640986;0.7250781707153937;0.3693602035017893;0.8136321250348991
37.578248;1.044336334422448;0.8330649189549778;0.7975970830265343;-0.4445513277200238;-0.4256479243249949;1.0344321642632341;9.999034210021469;0.8335404811061453;-0.42445504030543024;-0.42445496145834016;0.7250759464377732;0.36936047307137787;0.8136305175635291
37.588248;1.044336281299344;0.8330650241683387;0.7975964272849276;-0.4445513281258745;-0.4256479244466775;1.0344365216136635;9.99901027177723;0.8335415416192258;-0.42445504076484497;-0.42445496075674377;0.7250727364139334;0.36935980632818466;0.8136274935017899
37.598248;1.0443362120046311;0.8330648260415211;0.7975954627788512;-0.44455021222724783;-0.42564685575475636;1.0344398720779153;9.9989875194967;0.8335425296801922;-0.4244550412228888;-0.42445496006172057;0.725070543504587;0.3693602040372784;0.813625740951045
37.608248;1.0443361195641576;0.8330649631681859;0.7975948054908715;-0.44455021254834737;-0.42564685584297274;1.0344432087416977;9.998966029813532;0.8335434436965742;-0.4244550416814216;-0.4244549593749161;0.7250683711141982;0.369360666861386;0.8136239126179642
37.618248;1.0443359981451317;0.8330648039364551;0.7975938565634115;-0.4445490965654368;-0.4256457871205352;1.0344465251276398;9.998945851857739;0.8335442835146957;-0.4244550421414801;-0.42445495869755007;0.7250662225302613;0.3693601953032101;0.8136215521846241
37.628248;1.0443368050539947;0.8330656354504307;0.7975931197891084;-0.4445497242820026;-0.4256459959509358;1.0344498156694293;9.998927011067803;0.8335450500777495;-0.4244550426031631;-0.4244549580308175;0.725064100886538;0.3693607893919435;0.8136195653615924
37.638248;1.0443366134297327;0.8330655222913834;0.7975922165520792;-0.4445486082182976;-0.42564492720258956;1.0344540763170218;9.998909517270166;0.8335457447348648;-0.42445504306603604;-0.42445495737612715;0.725062009419345;0.3693604486688813;0.8136170425861992
37.648248;1.044336383729963;0.8330657494140656;0.797591647058507;-0.444548608380226;-0.425644927239212;1.0344573035600415;9.998893377884555;0.8335463688708228;-0.42445504352959307;-0.424454956735129;0.725059951145932;0.3693611723833969;0.8136148906278244
37.658248;1.0443358418173592;0.8330653708212955;0.7975907178906153;-0.44454925946512425;-0.42564566194387915;1.0344604932380923;9.998878606026759;0.8335469240361266;-0.4244550439936716;-0.4244549561096686;0.7250569282292222;0.36936195931616544;0.8136117639663709
37.668248;1.0443355339292621;0.8330653239262388;0.7975899103411492;-0.4445481432939491;-0.4256445931666243;1.034463641006091;9.998865218398256;0.8335474124391266;-0.4244550444586847;-0.4244549555016509;0.7250549420035319;0.3693618074708012;0.8136089915424102
37.678248;1.0443361492455503;0.8330662680734714;0.7975893294768251;-0.44454877083003147;-0.4256448019491579;1.0344667435764028;9.998853231528361;0.8335478372418149;-0.4244550449253375;-0.4244549549128364;0.7250529939536368;0.3693627141835461;0.813606592693897
37.688248;1.0443357658465056;0.8330662684817779;0.7975885924757465;-0.44454765459684303;-0.42564373316293824;1.0344707995173423;9.998842656652362;0.8335482024624086;-0.4244550453940479;-0.4244549543447284;0.7250510864375785;0.36936267645733545;0.8136036630633159
37.698248;1.0443353487822211;0.8330666102494703;0.797588196709863;-0.44454765460138135;-0.4256437331719704;1.0344738095729353;9.998833494232493;0.8335485129091559;-0.4244550458646669;-0.4244549537984428;0.7250492221091905;0.3693636911313143;0.8136011153267487
37.708248;1.044334902946879;0.8330666567461169;0.7975875345533097;-0.44454653831747903;-0.42564266438508996;1.0344767757284534;9.998825732789323;0.8335487740640699;-0.42445504633655323;-0.4244549532745063;0.7250474027942037;0.36936475480836367;0.8135985017340983
37.718248;1.0443344350283021;0.8330670387279279;0.7975872121879709;-0.444546538276781;-0.425642664397243;1.0344796987846359;9.998819351202068;0.8335489920109931;-0.4244550468089001;-0.42445495277283435;0.7250456290519977;0.3693648636514361;0.8135953753220991
37.728248;1.044334914020608;0.8330677678002982;0.7975865095640479;-0.44454604942530734;-0.4256418043857491;1.0344825767807013;9.998814330086793;0.8335491735775681;-0.4244550472811596;-0.4244549522929166;0.7250429009947277;0.36936601331904584;0.8135917604032432
37.738248;1.0443344218821131;0.8330681706748819;0.7975862567154358;-0.44454604935012026;-0.42564180440900534;1.0344864056218108;9.99881066641141;0.8335493263327057;-0.42445504775308485;-0.4244549518338983;0.7250412197931672;0.36936719913571897;0.8135889936260844
37.748248;1.0443339240384906;0.8330682585643167;0.7975857368000087;-0.44454493299608067;-0.425640735643495;1.0344891805553582;9.99880837144223;0.8335494582875463;-0.42445504822443725;-0.42445495139456874;0.7250395884965248;0.3693674163291302;0.8135857397551128
37.758248;1.0443334216182674;0.8330686617207963;0.7975855614685441;-0.4445449328968074;-0.4256407356829671;1.0344918971563057;9.99880745738868;0.8335495773764479;-0.4244550486949848;-0.4244549509735093;0.7250380117154196;0.36936866043611444;0.8135829165740978
37.768248;1.044332914536081;0.8330687424788109;0.7975851280756534;-0.4445438165230507;-0.42563966693412447;1.0344945510190544;9.998807931076207;0.8335496910252299;-0.42445504916489535;-0.42445495056934995;0.72503649445392;0.3693689278574645;0.8135796255029314
37.778248;1.0443333650199567;0.8330697834007503;0.797584936357181;-0.4445444438769062;-0.4256398757572929;1.0344971365575335;9.998809798423649;0.8335498059151514;-0.4244550496349714;-0.4244549501809457;0.7250350405964668;0.3693702160303838;0.8135767826083177
37.788248;1.0443328503525686;0.8330701631243883;0.7975849077968976;-0.44454444375318897;-0.4256398758199226;1.0345006469491873;9.998813073841585;0.8335499280328087;-0.42445505010641477;-0.42445494980740034;0.7250336521990524;0.369371523122393;0.8135739398228631
37.798248;1.0443323340538135;0.8330702143460804;0.7975846288472954;-0.44454332735529134;-0.4256388070927977;1.0345030757285651;9.998817780974816;0.833550063384967;-0.4244550505804714;-0.42445494944781187;0.7250313302367131;0.36937184775053955;0.8135697556475154
37.808248;1.044331818032658;0.8330705718411586;0.7975847076820314;-0.44454332721653245;-0.4256388071691181;1.0345054176069903;9.998823940075997;0.8335502183668335;-0.42445505105825626;-0.4244549491008517;0.7250300758009536;0.3693731889426812;0.8135669223077194
37.818248;1.0443313038387843;0.8330706020130318;0.797584536031128;-0.44454221080359724;-0.4256377384548988;1.0345076669846565;9.99883155417974;0.8335503985968102;-0.4244550515405687;-0.4244549487647206;0.7250288900411263;0.36937454596125296;0.8135640971631092
37.828248;1.0443317543993793;0.8330715904380683;0.797584607211305;-0.44454283811757667;-0.42563794730916643;1.0345098167014455;9.998840600471432;0.8335506075569903;-0.42445505202763684;-0.42445494843751397;0.7250277728949047;0.3693749179018301;0.8135608290072903
37.838248;1.0443312475972268;0.8330716006017062;0.7975845327901401;-0.4445417216885003;-0.42563687860218485;1.0345128595125017;9.998851029025438;0.8335508469180384;-0.4244550525190488;-0.4244549481174497;0.7250267226335741;0.36937630361736307;0.8135580282790119
37.848248;1.0443307488772198;0.8330719178084568;0.7975848043135311;-0.4445417215199717;-0.4256368786922872;1.0345147900963545;9.998862773598844;0.833551117875226;-0.4244550530140052;-0.4244549478027911;0.7250257369363233;0.369376701969893;0.8135547894298866
37.858248;1.0443302637149048;0.8330719078408569;0.7975848093402298;-0.4445406050768521;-0.42563580998379763;1.0345166054095074;9.998875762301134;0.833551421245634;-0.42445505351185214;-0.42445494749164797;0.7250248135818605;0.36937811205800547;0.8135520235645278
37.868248;1.0443297984693047;0.8330722054276316;0.7975851503934093;-0.44454060489512276;-0.42563581006810053;1.0345183048849456;9.998889915518165;0.8335517562716235;-0.4244550540123913;-0.42445494718193877;0.7250229499171289;0.36937953338250634;0.8135483903910758
37.878248;1.0443303199079506;0.83307314468651;0.797585408158376;-0.44454123217311153;-0.4256360189126798;1.034519890662871;9.998905142785283;0.8335521204656187;-0.42445505451556736;-0.4244549468716141;0.725022143041963;0.3693799657593353;0.8135452243185036
37.888248;1.044329906321769;0.833073107198351;0.7975854988351925;-0.444540115711578;-0.42563495018522407;1.0345223661148628;9.998921349918978;0.833552511088163;-0.42445505502097336;-0.4244549465588577;0.7250213910105261;0.36938140893392823;0.813542550179054
37.898248;1.0443295203978036;0.833073379939474;0.7975859175452954;-0.44454011551469613;-0.42563495024391734;1.0345237334737551;9.998938448876087;0.8335529263446928;-0.42445505552760593;-0.4244549462422149;0.7250206930704122;0.369382862195181;0.8135399226489065
37.908248;1.0443291632497764;0.8330733311819518;0.7975860575408078;-0.4445389990455916;-0.425633881493603;1.034524992986104;9.998956360107654;0.8335533653084607;-0.4244550560339744;-0.4244549459207263;0.7250200492166415;0.36938332407176977;0.813536895211119
37.918248;1.0443288366019137;0.8330735986845582;0.7975865271802864;-0.4445389988433449;-0.4256338815269721;1.0345261447057557;9.998975009919285;0.8335538272863348;-0.42445505653846516;-0.42445494559391733;0.7250194603835713;0.36938479222362747;0.8135343811755301
37.928248;1.044329503437394;0.8330742025087593;0.7975866078160464;-0.4445385098344323;-0.42563302151590326;1.0345271916459695;9.998994327913149;0.8335543110788959;-0.4244550570394443;-0.42445494526171146;0.7250189285928579;0.3693852638762778;0.8135314772837093
37.938248;1.0443292391558063;0.8330744787183022;0.7975871289398373;-0.4445385096349562;-0.42563302152265015;1.0345291413243167;9.999014246232447;0.8335548146545729;-0.4244550575348788;-0.42445494492444324;0.7250174566589964;0.3693867364449131;0.8135282062609642
37.948248;1.044329004258714;0.8330747649298312;0.7975876740610919;-0.4445385094415619;-0.425633021517432;1.0345300045351604;9.999034702787272;0.8335553357617869;-0.42445505802204464;-0.42445494458287547;0.725017048103367;0.3693882076964849;0.8135259036605098
37.958248;1.044328798389039;0.8330747477691055;0.7975879373322895;-0.4445373929878521;-0.42563195270498544;1.0345307931321186;9.999055642388354;0.8335558724604549;-0.42445505849783727;-0.4244549442381058;0.7250167067059512;0.36938867560024696;0.8135232321435082
37.968248;1.0443286213842757;0.8330750646594811;0.7975885233454146;-0.44453739281750027;-0.4256319526807682;1.0345315184278143;9.999077012418198;0.8335564229539435;-0.42445505895930724;-0.4244549438913689;0.7250164351304575;0.3693901381954499;0.8135211063133568
37.978248;1.0443294335688516;0.8330757338358645;0.7975887106826229;-0.44453690385420896;-0.4256310926175725;1.0345321903496436;9.999098759603145;0.8335569855826734;-0.4244550594038997;-0.4244549435438566;0.7250162338986468;0.36939159360912405;0.8135190775482947
37.988248;1.0443293086656338;0.8330760879643069;0.7975893278320844;-0.44453690372184557;-0.42563109257951826;1.0345338177066692;9.999120829874824;0.8335575588291558;-0.4244550598295269;-0.4244549431966434;0.7250161015991154;0.36939204027519734;0.8135166949160165
37.998248;1.0443292071573418;0.8330761423262742;0.7975896541866359;-0.4445357873432303;-0.42563002373873426;1.0345344094668731;9.99914317010644;0.8335581408124416;-0.4244550602346015;-0.4244549428505928;0.7250160354658314;0.3693934772168538;0.813514865808649
38.008248;1.0443291296229749;0.8330765290880385;0.7975902939880293;-0.4445357872640574;-0.4256300236896343;1.0345349751165325;9.999165728838998;0.8335587293856827;-0.4244550606180037;-0.42445494250634785;0.7250160318610854;0.36939390416744633;0.8135126786889737
38.018248;1.0443290787382273;0.8330769285883497;0.7975909387678158;-0.4445357872157951;-0.42563002363537256;1.0345355233256035;9.999188454079658;0.8335593232867385;-0.424455060978983;-0.42445494216448665;0.7250150873763325;0.36939532126332075;0.8135101459854136
38.028248;1.0443290585409832;0.8330770214689021;0.7975912787209192;-0.44453467092907883;-0.42562895477876994;1.0345360609197216;9.999211295376117;0.8335599226987137;-0.42445506131694277;-0.42445494182552446;0.7250152003923669;0.3693967284470327;0.8135085924904103
38.038248;1.0443300343525503;0.83307809170795;0.7975918024183026;-0.4445352984051749;-0.4256291634781881;1.0345365935785364;9.999234214105652;0.8335605288300784;-0.42445506163129265;-0.42445494148973006;0.7250153717693126;0.36939712507334826;0.8135066709220866
38.048248;1.044330083648001;0.8330782028087811;0.7975921171856155;-0.4445341821861416;-0.4256280946099787;1.0345381271207776;9.999257190875527;0.8335611437787326;-0.4244550619215679;-0.4244549411571462;0.7250156039422739;0.3693985099457256;0.8135052874616312
38.058248;1.0443301681222439;0.8330786412611179;0.7975927119104486;-0.44453418227454294;-0.4256280945334568;1.03453866725019;9.99928022030294;0.8335617703248169;-0.4244550621875727;-0.42445494082787694;0.7250158990363764;0.3693998816038649;0.8135039873930033
38.068248;1.0443302869291198;0.8330787751408525;0.7975929734212679;-0.4445330661254669;-0.4256270256550666;1.0345392176644672;9.999303297854622;0.833562411099278;-0.42445506242919334;-0.42445494050216054;0.7250162577190961;0.3694002383800788;0.8135023170993549
38.078248;1.0443304387503358;0.8330792426958138;0.797593504325022;-0.4445330662825389;-0.4256270255694197;1.0345397794198468;9.999326409921794;0.8335630677278144;-0.4244550626461083;-0.4244549401801865;0.7250166796665741;0.36940157819935576;0.8135011853336218
38.088248;1.0443315835040028;0.8330803821061861;0.7975938850548625;-0.44453369392841324;-0.42562723424430526;1.0345403529771988;9.999349537836757;0.83356373992493;-0.4244550628379244;-0.4244549398621303;0.7250161642532671;0.36940289878747234;0.813499247587906
38.098248;1.0443317945008646;0.8330805780144122;0.797594029928271;-0.4445325778780176;-0.42562616535544745;1.0345419400649918;9.999372670889201;0.8335644252147346;-0.42445506300432856;-0.42445493954818964;0.7250167105150938;0.3694031984002125;0.8134978311863155
38.108248;1.0443320300679775;0.8330811181688178;0.7975944299524786;-0.44453257813279085;-0.4256261652628196;1.0345425432381858;9.999395808826172;0.8335651199844026;-0.42445506314474446;-0.4244549392383102;0.7250173173313677;0.3694044762361934;0.8134969506109881
38.118248;1.044332285907781;0.8330824856182253;0.7975955424156727;-0.4445311449428591;-0.42562479266203396;1.0345431643525889;9.999418951104891;0.8335658203708164;-0.4244550632580898;-0.42445493893212644;0.7250179839240428;0.3694057321586859;0.813496148176809
38.128248;1.044332556905984;0.8330830831185937;0.7975958352567489;-0.4445311452581246;-0.42562479257100144;1.0345438035442143;9.999442084562686;0.8335665219157221;-0.42445506334308847;-0.4244549386294253;0.7250187098763118;0.3694059662433771;0.8134949651805762
38.138248;1.0443337990738026;0.8330843623110791;0.7975959627169581;-0.44453177305498354;-0.4256250012466433;1.0345444596378088;9.999465178396951;0.8335672192825965;-0.4244550633987814;-0.4244549383306876;0.7250194948289561;0.3694071784077075;0.8134943046997576
38.148248;1.0443340820387188;0.833084706687543;0.7975958462730833;-0.44453065715095513;-0.4256239323665596;1.034546131313634;9.999488194511384;0.833567907132531;-0.42445506342487255;-0.42445493803734635;0.725020337858898;0.3694083680879021;0.8134937093176527
38.158248;1.0443343610385578;0.8330854043495144;0.7975959856823657;-0.444530657547155;-0.42562393229284007;1.0345468172384087;9.999511103796028;0.8335685807959173;-0.42445506342179684;-0.4244549377517287;0.725021236713655;0.36940853405405505;0.8134927231760489
38.168248;1.0443346294794933;0.833085822775943;0.7975957782162625;-0.44452954169396797;-0.42562286343520617;1.034547515086479;9.999533886633897;0.833569235668128;-0.42445506339055067;-0.4244549374767636;0.7250211879402979;0.3694096744278336;0.8134913623364447
38.178248;1.0443348806251231;0.8330865981470659;0.797595836359374;-0.44452954213974494;-0.42562286339174404;1.0345482208035175;9.999556522223877;0.8335698663840138;-0.4244550633323712;-0.4244549372156574;0.7250221876432876;0.36940978705951044;0.8134905012763611
38.188248;1.0443351080986523;0.8330870986709357;0.7975955573160999;-0.44452842633503575;-0.4256217945705748;1.0345489291813916;9.999578987617513;0.8335704665779197;-0.4244550632483879;-0.4244549369716314;0.7250232316672239;0.3694108700958641;0.8134901575707698
38.198248;1.0443362685862936;0.8330886122562228;0.7975954407149057;-0.44452905427808254;-0.4256220033311321;1.034549635216218;9.99960126668719;0.8335710293772589;-0.42445506313952674;-0.42445493674776585;0.7250243151530129;0.36941192214271545;0.8134898772462335
38.208248;1.0443364339139796;0.8330895208706446;0.797595408334694;-0.444529054793598;-0.4256220033511322;1.0345513340355526;9.999623355491437;0.8335715481106022;-0.42445506300670366;-0.4244549365469602;0.7250254320340084;0.36941194208636047;0.813489204979301
38.218248;1.0443365615100573;0.8330901569861225;0.797595047736848;-0.4445279390550405;-0.42562093459778017;1.034552019184292;9.999645265725732;0.8335720165974531;-0.42445506285089707;-0.42445493637174697;0.7250265746395267;0.36941292902511275;0.813489046333063
38.228248;1.0443366458677446;0.8330911508281178;0.7975949697477441;-0.4445279396127278;-0.42562093466673495;1.034552682241393;9.999667030937626;0.8335724298425694;-0.42445506267293;-0.4244549362240296;0.7250277336088743;0.369413882029903;0.8134889454827452
38.238248;1.0443366806993375;0.8330918615620148;0.7975945710313209;-0.4445268239151222;-0.4256198659642104;1.0345533151667075;9.999688698170049;0.8335727852828;-0.42445506247327086;-0.42445493610506635;0.7250288985863054;0.36941379965204674;0.8134884482793531
38.248248;1.0443376219530136;0.8330935673384822;0.7975943515008277;-0.44452745196088306;-0.4256200748482518;1.0345539128550065;9.999710301101342;0.833573082569025;-0.4244550622520345;-0.42445493601556245;0.7250290593713349;0.36941467992367666;0.8134875730131217
38.258248;1.04433754113511;0.8330946419805116;0.7975942329509407;-0.4445274525786147;-0.4256200749971339;1.0345554727416904;9.999731842653752;0.8335733217626498;-0.4244550620092037;-0.4244549359557418;0.725030206373883;0.36941552083274143;0.8134876496362095
38.268248;1.0443373973957022;0.8330954126164667;0.7975938015559995;-0.44452633693899624;-0.42561900637728173;1.0345559922242284;9.999753303101944;0.8335735029095779;-0.4244550617450103;-0.4244549359255765;0.7250313300050315;0.3694153204947124;0.8134873339478935
38.278248;1.0443371899008156;0.8330965079302519;0.7975936651325074;-0.4445263375948491;-0.4256190065846238;1.0345564675586945;9.999774665588287;0.8335736270960036;-0.42445506146009054;-0.4244549359250915;0.7250324199286556;0.36941607712359187;0.8134875333989313
38.288248;1.0443369197009065;0.8330972892612153;0.7975932163223121;-0.44452522199230293;-0.42561793802512715;1.0345568945569632;9.999795937679147;0.833573696628474;-0.42445506115521264;-0.4244549359545352;0.7250334650908851;0.3694167892591666;0.8134877933838288
38.298248;1.0443365902440787;0.8330983880874459;0.7975930621272816;-0.4445252226839805;-0.4256179382936449;1.0345572688223874;9.999817149200213;0.8335737145177701;-0.42445506083090934;-0.4244549360144172;0.7250344541826537;0.3694164559767375;0.8134876597395063
38.308248;1.0443371697001729;0.8331001359340733;0.7975927864985516;-0.444525850837541;-0.4256181473543415;1.0345575854281452;9.999838337037948;0.8335736836802483;-0.42445506048721426;-0.42445493610537866;0.7250353759516628;0.36941707665960344;0.8134880399765771
38.318248;1.0443367426856447;0.8331009116183894;0.7975923071312733;-0.4445247352822181;-0.42561707888475064;1.0345588387873368;9.999859537877235;0.8335736059487985;-0.42445506012356116;-0.42445493622778213;0.7250362198086377;0.36941765062956705;0.8134884781906343
38.328248;1.0443362804834975;0.8331019986929211;0.7975921173870122;-0.4445247360168415;-0.42561707924125436;1.0345590232924498;9.99988078978903;0.8335734821982684;-0.4244550597390239;-0.42445493638132387;0.7250359767423685;0.3694171773688337;0.8134876255145624
38.338248;1.0443357921670398;0.8331027617127824;0.797591605084276;-0.4445236204833338;-0.42561601082869666;1.034559134760581;9.999902138708281;0.8335733132389056;-0.4244550593327498;-0.42445493656504757;0.725036639720812;0.3694176571355617;0.8134881671810876
38.348248;1.0443352861737172;0.833103835425567;0.797591372277067;-0.44452362123443817;-0.42561601124191284;1.034559170860797;9.99992364520426;0.8335731000669019;-0.4244550589043775;-0.4244549367775598;0.7250372034690623;0.36941809098945244;0.813488753332597
38.358248;1.044334771021352;0.8331049049846418;0.7975911116550451;-0.44452362198921763;-0.4256160116829113;1.0345591299080525;9.999945376942796;0.8335728434919577;-0.42445505845443127;-0.4244549370172413;0.725037663981573;0.36941748012045894;0.8134889247047613
38.368248;1.0443352176891796;0.8331063081873092;0.7975904065005108;-0.44452313390863385;-0.4256151521145093;1.034559010011421;9.999967383820652;0.8335725434536809;-0.4244550579845454;-0.42445493728253086;0.7250380180344884;0.369417825170258;0.8134895826251664
38.378248;1.0443347115216848;0.8331073816000748;0.7975900859269075;-0.44452313466018956;-0.4256151526071982;1.034559809694567;9.999989683904648;0.8335721984516647;-0.4244550574972804;-0.4244549375722137;0.725038262990557;0.3694181262106166;0.8134902645416241
38.388248;1.0443342233455484;0.8331084618737996;0.7975897335651627;-0.444523135404892;-0.4256151531232167;1.0345595287046432;10.000012277086324;0.83357180563753;-0.42445505699556746;-0.424454937885575;0.7250383967615233;0.36941738352480474;0.8134905065021645
38.398248;1.0443337611513626;0.8331092336934512;0.7975890447125332;-0.44452201986066275;-0.42561408486308916;1.0345591677347117;10.00003515926259;0.833571360999136;-0.4244550564822041;-0.42445493822233793;0.7250384176462548;0.3694175984430907;0.8134912072978705
38.408248;1.0443333304672702;0.8331103334992478;0.7975886263702124;-0.4445220205821556;-0.42561408541969886;1.0345587277470722;10.000058315664905;0.8335708598860497;-0.424455055959787;-0.4244549385823909;0.7250373243119084;0.3694177735040895;0.813491015788296
38.418248;1.0443338953783903;0.8331117814665252;0.7975877592989261;-0.4445215324483306;-0.42561322595666096;1.0345582100086934;10.000081709639034;0.8335702991403164;-0.4244550554308618;-0.42445493896537495;0.7250371160470546;0.36941691197507087;0.8134912571104478
38.428248;1.044333531593271;0.8331129157357862;0.7975872727831743;-0.44452153313360837;-0.4256132265456617;1.0345586170138998;10.000105281917145;0.8335696792608653;-0.4244550548980461;-0.42445493937030343;0.7250367926233959;0.3694170172421335;0.8134919469371319
38.438248;1.04433319883484;0.8331140768765887;0.7975867507342713;-0.4445215337960218;-0.4256132271486739;1.0345579535666416;10.00012895847238;0.8335690038608472;-0.4244550543642598;-0.4244549397955361;0.7250363536482752;0.3694170926524235;0.813492630325802
38.448248;1.0443328934126532;0.833114954516915;0.7975858889025104;-0.4445204181531127;-0.4256121589664317;1.034557226861352;10.000152664739835;0.8335682773417111;-0.4244550538327501;-0.42445494023921143;0.7250357986067358;0.36941614180831234;0.8134928518374541
38.458248;1.0443326105350088;0.833116188746756;0.7975852948498036;-0.44452041876290366;-0.4256121595918846;1.0345564459331762;10.000176338268972;0.8335675035820127;-0.4244550533065903;-0.42445494069974066;0.7250351279060994;0.36941616846149145;0.8134935176032582
38.468248;1.0443323447628867;0.8331171483193024;0.7975843623741131;-0.44451930306338516;-0.42561109142708275;1.034555621727201;10.000199930838548;0.833566686089699;-0.4244550527881967;-0.4244549411758946;0.725034343645956;0.3694161756330475;0.8134941719837459
38.478248;1.0443330522826164;0.8331191186715986;0.7975835901348454;-0.44451993105003695;-0.4256113008250479;1.0345547670750421;10.000223400565455;0.8335658288738663;-0.42445505227942126;-0.4244549416665364;0.725033449254754;0.36941516507210165;0.8134943593510383
38.488248;1.044332804507145;0.8331204787536955;0.7975829010009141;-0.44451993156488506;-0.4256113014656477;1.0345548957387196;10.000246703847454;0.8335649375281557;-0.42445505178204485;-0.42445494217058893;0.7250314481818193;0.3694151376515028;0.8134940949168835
38.498248;1.0443325608572707;0.8331215597254534;0.797581884285684;-0.4445188157622568;-0.4256102333101752;1.0345540213531812;10.000269799818959;0.8335640190830675;-0.4244550512981728;-0.42445494268746337;0.7250303428546728;0.3694150936902885;0.8134947059475677
38.508248;1.0443320473560838;0.8331223653485996;0.7975807599895476;-0.4445194671622574;-0.42561096861029024;1.034553156629706;10.00029265724347;0.8335630807347637;-0.4244550508304568;-0.4244549432172655;0.7250291350420933;0.36941403281381857;0.8134948479817874
38.518248;1.0443318113759381;0.8331238290838332;0.7975800129034809;-0.44451946756203603;-0.4256109692539009;1.0345523126780303;10.000315248337854;0.8335621295725292;-0.4244550503822263;-0.4244549437604129;0.7250278270059122;0.3694139541014926;0.8134954306995168
38.528248;1.0443315818938967;0.8331250015607873;0.797578951464255;-0.44451835163931486;-0.42560990110050956;1.0345514986530473;10.00033753999342;0.8335611727152089;-0.4244550499574291;-0.42445494431745945;0.7250264221059867;0.36941385660666054;0.8134960031181258
38.538248;1.0443323243775113;0.8331271641680417;0.7975780749736366;-0.4445189793914961;-0.42561011050571396;1.0345507216978576;10.000359493391494;0.833560216119081;-0.42445504956047314;-0.42445494488939006;0.7250249244821378;0.36941373985073955;0.8134965688921871
38.548248;1.0443321190119785;0.8331283779828368;0.7975770015325979;-0.4445178633845659;-0.42560904235575614;1.0345509871049552;10.00038106904669;0.8335592634428507;-0.42445504919594296;-0.424454945477489;0.72502333848386;0.3694126044140823;0.8134966776439463
38.558248;1.0443319323452733;0.8331299261945567;0.7975762304836176;-0.444517863619405;-0.42560904300561586;1.0345502984478165;10.000402229614219;0.8335583165687935;-0.42445504886798785;-0.42445494608272544;0.7250216686763707;0.3694124522349338;0.8134972404858334
38.568248;1.0443317700307626;0.8331314889844098;0.7975754624161767;-0.44451786381447744;-0.42560904365697383;1.0345496571231245;10.0004229386395;0.8335573771249494;-0.42445504857988803;-0.4244549467054706;0.7250199203548973;0.36941228606778376;0.813497806707236
38.578248;1.0443316384406907;0.8331327467128973;0.7975743983246357;-0.44451674768761834;-0.4256079755118163;1.034549062067363;10.000443161253703;0.833556447896535;-0.4244550483343844;-0.42445494734563194;0.7250170996256207;0.3694111089796358;0.8134970345451149
38.588248;1.0443315441638736;0.8331343321209645;0.7975736502625089;-0.4445167478029363;-0.42560797616676443;1.0345485107272965;10.000462863384742;0.8335555330852553;-0.4244550481343091;-0.4244549480027883;0.7250152126476935;0.36941092447757395;0.8134976171309543
38.598248;1.044332456088931;0.8331365770267278;0.7975728076390275;-0.4445173753112128;-0.42560818558278024;1.0345479998169576;10.000482005693517;0.8335546374275778;-0.42445504798259776;-0.4244549486762397;0.725013264734325;0.3694107365748285;0.8134982125680565
38.608248;1.044332458319029;0.8331378583591332;0.7975717938183188;-0.4445162590618956;-0.42560711744502916;1.0345485248917805;10.00050053987235;0.8335537657579377;-0.42445504788152866;-0.42445494936513734;0.7250112598902779;0.36940954953979316;0.8134983693998886
38.618248;1.0443325218401336;0.8331394548940333;0.7975711092323868;-0.44451625905352027;-0.42560711810742885;1.0345480802162568;10.000518413566345;0.8335529234179279;-0.42445504783209836;-0.4244549500685919;0.7250092006252397;0.3694093675324734;0.8134989973677507
38.628248;1.0443326564677067;0.8331407238020501;0.7975701518401475;-0.4445151427168173;-0.4256060499720817;1.0345476594615262;10.000535581058534;0.8335521166050772;-0.4244550478341703;-0.424454950785646;0.7250070878518161;0.36940919414226425;0.8134996443075141
38.638248;1.0443328726877796;0.8331422904463723;0.7975695357339756;-0.4445151426153594;-0.42560605063359175;1.034547256708303;10.000552010435861;0.8335513525880682;-0.4244550478868438;-0.4244549515153825;0.7250049216299828;0.36940803194624705;0.8134998579933271
38.648248;1.0443331817211;0.8331438288119184;0.7975689644156752;-0.4445151424630667;-0.4256060512924985;1.03454686754839;10.000567682612663;0.8335506399763098;-0.4244550479886042;-0.4244549522571214;0.7250027032381918;0.3694078823536387;0.8135005478918631
38.658248;1.0443345560409787;0.8331456649037913;0.7975680293630341;-0.4445146534046593;-0.4256051919073998;1.0345464896269776;10.000582582855541;0.8335499885580939;-0.42445504813751156;-0.42445495301017366;0.7249994367869694;0.369407745911716;0.8135003708610817
38.668248;1.0443350791940202;0.8331471252390984;0.7975675655879056;-0.444514653145955;-0.42560519255805573;1.0345461218757095;10.000596689616808;0.8335494081333914;-0.4244550483313624;-0.4244549537733805;0.7249971286881762;0.36940662297461296;0.813500657488815
38.678248;1.0443357163841316;0.8331485389155255;0.7975671606988436;-0.4445146528340542;-0.42560519320277695;1.034546763392715;10.000609971011261;0.8335489068077624;-0.4244550485675667;-0.42445495454531446;0.7249947859407769;0.36940651427646104;0.8135014279213243
38.688248;1.0443364677578917;0.8331495846151089;0.7975665122976987;-0.4445135361858358;-0.4256041250414921;1.0345464131623179;10.0006223899686;0.8335484898226221;-0.424455048842936;-0.424454955325041;0.7249924151530948;0.3694064210179954;0.813502232375042
38.698248;1.044337330818041;0.8331508936933559;0.7975662286955049;-0.4445135357714587;-0.4256041256685138;1.034546069766399;10.00063391136751;0.8335481590210974;-0.4244550491536259;-0.4244549561125242;0.7249900227133543;0.36940634445226855;0.813503075614242
38.708248;1.0443383001361353;0.8331521475815611;0.797566007598349;-0.44451353530693644;-0.4256041262836111;1.0345457307861896;10.000644509565664;0.8335479128174098;-0.42445504949525686;-0.4244549569085008;0.7249876148227475;0.36940528502555936;0.8135035091106636
38.718248;1.0443403297457663;0.833153679686482;0.7975654366853655;-0.44451304593511426;-0.4256032668441905;1.0345453930000408;10.000654176773041;0.8335477470736544;-0.4244550498632775;-0.4244549577142129;0.724985196828545;0.36940524174357575;0.8135044464617281
38.728248;1.0443414866699288;0.8331548219604245;0.7975653498981761;-0.44451304536822794;-0.4256032674313106;1.0345450530778189;10.000662929486744;0.8335476564408938;-0.42445505025340985;-0.424454958530963;0.7249827735234762;0.3694052126212805;0.8135054391881871
38.738248;1.0443427232249667;0.8331555896000956;0.7975650316940033;-0.44451192846285703;-0.4256021992049629;1.0345457078004756;10.000670802004322;0.8335476351922295;-0.42445505066175265;-0.4244549593596339;0.7249803510857886;0.36940419552867104;0.8135060382396477
38.748248;1.0443440294624735;0.8331566152212991;0.7975650913752369;-0.4445119277891938;-0.4256021997609187;1.0345453541529488;10.000677826158249;0.833547677717483;-0.4244550510845444;-0.4244549602006834;0.7249769380690118;0.36940418841762895;0.8135062646892363
38.758248;1.0443453952734816;0.8331575802880516;0.7975652261581452;-0.44451192706106735;-0.4256022002997554;1.0345449895069294;10.000684020784984;0.8335477792960446;-0.42445505151803403;-0.4244549610543112;0.7249745443077765;0.3694041892010735;0.8135074501052832
38.768248;1.0443468109838865;0.8331581664557428;0.7975651330773157;-0.44451080999217185;-0.4256011320220459;1.0345446110779188;10.00068939895416;0.8335479366557909;-0.4244550519585833;-0.42445496192023396;0.7249721796571227;0.36940319559618595;0.8135082519212551
38.778248;1.0443482681129228;0.8331590061032516;0.7975654205320444;-0.4445108091522483;-0.4256011325237109;1.0345442149848951;10.000693973796448;0.8335481477389255;-0.4244550524026844;-0.4244549627973752;0.7249698530213076;0.36940320497783413;0.8135095791820701
38.788248;1.044350722680048;0.8331604300965705;0.7975656746176758;-0.4445114356795535;-0.42560134176301195;1.034543796322613;10.00069775909223;0.8335484115479154;-0.42445505284690527;-0.42445496368388064;0.7249675715587767;0.36940321468302734;0.8135109776931766
38.798248;1.0443522489785864;0.8331608165442308;0.7975658153246133;-0.4445103184348835;-0.42560027342855644;1.0345443498551603;10.000700775756647;0.8335487284442488;-0.4244550532879819;-0.4244549645775477;0.7249653412171033;0.36940322269908593;0.8135124460746516
38.808248;1.0443538106172954;0.8331614488468198;0.7975663389787878;-0.44451031741633895;-0.42560027387395544;1.034543870336483;10.000703062839824;0.83354909936759;-0.42445505372281567;-0.42445496547650985;0.7249631679878351;0.36940222788549065;0.8135135287764257
38.818248;1.0443554107552584;0.8331631248125909;0.7975680108953999;-0.44450999913602207;-0.42559997059411886;1.0345433529519945;10.00070468286238;0.8335495239270775;-0.42445505414826323;-0.4244549663797229;0.7249610579366622;0.3694022295818206;0.8135151322168628
38.828248;1.0443570526284391;0.8331632933664406;0.7975683910887822;-0.44450888171009445;-0.42559890220480345;1.03454279381192;10.000705714445747;0.8335499999186887;-0.4244550545609773;-0.42445496728691634;0.7249590162726799;0.36940222732602346;0.8135168011348777
38.838248;1.0443587392277858;0.8331637032670356;0.7975691587950979;-0.4445088805121698;-0.4255989025956947;1.0345421901784633;10.00070623529179;0.8335505248959375;-0.42445505495734154;-0.42445496819807554;0.7249560470126813;0.3694012207667656;0.8135171892447194
38.848248;1.0443614346578591;0.8331646857175565;0.7975699034631423;-0.4445095066811219;-0.42559911172431786;1.0345415408842893;10.00070630935473;0.8335510975253898;-0.42445505533380146;-0.4244549691129316;0.7249541533942516;0.3694012093588984;0.8135189853850354
38.858248;1.0443632162128924;0.8331646191978531;0.797570549176793;-0.44450838908545715;-0.42559804327904827;1.034540846426545;10.000705985449782;0.8335517177951194;-0.42445505568766645;-0.42445497003098015;0.7249523384223437;0.3694011920150005;0.8135208436581384
38.868248;1.044365046894987;0.8331647879055507;0.7975715959715379;-0.4445083877274667;-0.4255980436125479;1.0345411082837828;10.000705301237828;0.8335523866318504;-0.424455056017455;-0.4244549709518333;0.724950605225609;0.3694001670546351;0.8135223083634324
38.878248;1.044366928198922;0.8331648751226648;0.7975727421600991;-0.4445083863228057;-0.42559804392542827;1.0345403280011976;10.000704286755521;0.8335531048628393;-0.4244550563225517;-0.4244549718753528;0.7249489569605992;0.36940013237215913;0.8135242837782822
38.888248;1.0443688610101425;0.8331645654947883;0.7975736839095113;-0.44450726858688455;-0.4255969754179645;1.0345395064264065;10.000702963773307;0.8335538721870841;-0.4244550566028682;-0.42445497280148065;0.7249473961962977;0.3694000856899726;0.8135263109033717
38.898248;1.044370845332041;0.8331644962861282;0.7975750269560135;-0.444507267098263;-0.4255969756856484;1.034538643584793;10.000701347673179;0.8335546870188674;-0.424455056858484;-0.42445497373025326;0.724945924366482;0.36940002487033996;0.8135283837353764
38.908248;1.0443728811569617;0.8331643542703071;0.7975764654342758;-0.4445072655722814;-0.4255969759284055;1.034537739153813;10.000699458698957;0.8335555463023654;-0.42445505708924286;-0.4244549746622253;0.7249445420522322;0.36939894801702117;0.8135300415483337
38.918248;1.04437593035821;0.8331644785881808;0.7975775821402085;-0.44450677514466763;-0.425596116101639;1.0345367928820426;10.000697324136281;0.8335564445582011;-0.42445505729484734;-0.42445497559880363;0.7249432497984395;0.3693988532247345;0.8135321845920184
38.928248;1.044378068141335;0.833164208079535;0.7975792049043459;-0.44450677355490886;-0.4255961162891412;1.0345368053866109;10.000694962795981;0.8335573732410282;-0.4244550574752833;-0.42445497654203473;0.7249420482568398;0.3693987383872278;0.8135343503992546
38.938248;1.0443802538107403;0.8331638828506095;0.7975809157002006;-0.4445067719392472;-0.4255961164467397;1.0345357794181986;10.000692371980485;0.8335583216131521;-0.424455057630888;-0.4244549774941017;0.7249399372837482;0.36939760130265037;0.8135351847025102
38.948248;1.0443824825072392;0.8331631918498907;0.797582407095827;-0.4445056540123527;-0.4255950477751347;1.0345347204840947;10.000689524669562;0.8335592787923417;-0.42445505776205666;-0.42445497845716723;0.7249389152232814;0.36939743976871076;0.8135373682088968
38.958248;1.044384747448332;0.8331627760370146;0.7975842817614536;-0.4445056523547791;-0.4255950478714541;1.0345336368230875;10.00068637106692;0.8335602357407749;-0.42445505786905063;-0.42445497943364924;0.7249379789767254;0.36939725145658125;0.8135395475191946
38.968248;1.0443870409544296;0.8331623247702857;0.7975862301962889;-0.4445056506797794;-0.4255950479379448;1.034532538911958;10.000682844146954;0.8335611862900221;-0.4244550579520701;-0.4244549804262603;0.7249371241932097;0.3693970337076953;0.8135417156608646
38.978248;1.044390317125451;0.8331621769274198;0.7975878310656189;-0.44450516011826297;-0.4255941879323725;1.03453143814234;10.000678863371432;0.8335621265742652;-0.42445505801127464;-0.4244549814377166;0.7249363459728899;0.36939578364701925;0.8135434137951055
38.988248;1.044392645220582;0.8331616683867241;0.7975899085352545;-0.4445051584149142;-0.4255941879430137;1.0345303456930215;10.000674336284796;0.8335630534140159;-0.4244550580465231;-0.42445498247060764;0.7249356404679026;0.3693954987511772;0.8135455461513601
38.998248;1.0443949820598286;0.8331611359130918;0.797592041670368;-0.4445051567018484;-0.4255941879280438;1.0345302722974488;10.000669170496144;0.8335639632276494;-0.42445505805718303;-0.4244549835272743;0.7249350059649858;0.36939517723225074;0.8135476550797616
39.008248;1.0443973240909137;0.833160266002836;0.7975939205390903;-0.4445040386929234;-0.42559311909060543;1.0345292279573768;10.000663293215833;0.8335648519692924;-0.4244550580421683;-0.42445498460955156;0.7249344424086943;0.36939381787613934;0.8135492824993802
39.018248;1.0443996688741457;0.8331596976080133;0.797596145732134;-0.4445040369719994;-0.4255931190296925;1.0345282218500054;10.000656663040978;0.8335657159444835;-0.42445505799993777;-0.4244549857187101;0.724933950286087;0.3693934199041941;0.8135513320795594
39.028248;1.0444020154957683;0.8331591192057117;0.79759840636799;-0.444504035252307;-0.4255931189482097;1.034527263160885;10.000649271476119;0.8335665526749995;-0.42445505792856936;-0.42445498685563154;0.7249325300083992;0.36939298319940156;0.8135524548855948
39.038248;1.0444043653507542;0.833158220606187;0.7976003912896079;-0.44450291724642416;-0.4255920500487401;1.0345263609649589;10.000641139281958;0.833567360551931;-0.4244550578260465;-0.4244549880208704;0.7249321816672769;0.36939250851017363;0.8135544295127937
39.048248;1.044407683761207;0.8331582945020446;0.7976025885892353;-0.44450354295219907;-0.42559225868394845;1.0345255221615346;10.00063231021233;0.8335681379362452;-0.424455057690476;-0.42445498921457603;0.7249319048773656;0.3693909972075872;0.8135559083663084
39.058248;1.044410050780644;0.8331577279183942;0.7976049091619183;-0.4445035412506609;-0.4255922585467546;1.0345247501876573;10.00062284418602;0.8335688828075845;-0.4244550575202472;-0.42445499043668244;0.7249316987975168;0.3693904508059683;0.8135577972960367
39.068248;1.0444124318999048;0.8331568589044025;0.7976069303430686;-0.44450242326823663;-0.4255911895934996;1.034525046010631;10.000612807345757;0.8335695930257219;-0.42445505731429956;-0.4244549916871444;0.7249315620752474;0.3693898708118205;0.8135596404200566
39.078248;1.0444148309091685;0.8331563244008795;0.7976092532080159;-0.44450242158910436;-0.42559118942205343;1.0345244098463986;10.000602257424452;0.833570266944611;-0.4244550570722624;-0.4244549929655663;0.7249314929016649;0.36938925884402096;0.8135614356230554
39.088248;1.0444172519960313;0.8331558086401414;0.7976115689421174;-0.4445024199241178;-0.4255911892339873;1.034523842258154;10.000591236308289;0.8335709033552134;-0.424455056794457;-0.4244549942706536;0.7249314893620316;0.36938761667039827;0.8135627269768246
39.098248;1.0444196990601806;0.8331549957628203;0.7976135693815005;-0.44450130198409593;-0.4255901202307505;1.034523344358924;10.000579781655848;0.8335715004751648;-0.42445505648189036;-0.4244549956002123;0.7249315493495431;0.3693869463356079;0.813564420679914
39.108248;1.0444221754127754;0.8331545219351045;0.7976158578686957;-0.44450130035329233;-0.42559012000996294;1.0345229176403057;10.000567940870662;0.8335720555774654;-0.42445505613594336;-0.42445499695143735;0.7249316703183921;0.36938625024552646;0.8135660617151236
39.118248;1.0444256455975431;0.8331547225687784;0.7976180153278688;-0.44450192615611384;-0.42559032852718504;1.034522564346505;10.000555760728458;0.8335725662893272;-0.4244550557578124;-0.42445499832108813;0.7249318493730866;0.36938453079007366;0.8135671954148703
39.128248;1.044428187364673;0.833153979715097;0.7976199557704557;-0.4445008082758762;-0.4255892594762462;1.0345222882038707;10.000543266769048;0.8335730321971081;-0.4244550553483816;-0.42445499970569217;0.724931083032635;0.36938379001699717;0.8135678378135051
39.138248;1.0444307638018;0.8331535805404746;0.7976221687261554;-0.44450080671266695;-0.4255892592096149;1.034523094310968;10.000530461905386;0.833573455126367;-0.4244550549086799;-0.4244550011017432;0.7249313670947578;0.36938302985952864;0.8135693164652249
39.148248;1.044433376593249;0.8331532115887331;0.797624343859993;-0.44450080517680746;-0.42558925892973837;1.0345229880439688;10.000517336936184;0.8335738386857794;-0.4244550544403097;-0.42445500250556406;0.7249316971268063;0.36938225248834955;0.8135707407531171
39.158248;1.0444360275467717;0.8331525605148967;0.7976261723616713;-0.4444996873785954;-0.42558818983919333;1.0345229738501143;10.00050387384491;0.8335741880630647;-0.42445505394548755;-0.4244550039131895;0.7249320689078036;0.36938046038514394;0.8135716590737445
39.168248;1.0444387180300565;0.8331522656258485;0.7976282589034418;-0.44449968590456396;-0.42558818953702604;1.0345230542830908;10.000490041112716;0.8335745095745362;-0.4244550534266774;-0.42445500532069086;0.7249324788615822;0.36937965624412955;0.8135729830381431
39.178248;1.0444414489903124;0.8331520118946844;0.7976302993427479;-0.44449968446402705;-0.425588189225941;1.0345232292415014;10.000475793572761;0.8335748094688666;-0.4244550528861713;-0.4244550067244515;0.7249329244298331;0.36937884297706425;0.8135742630607208
39.188248;1.0444451825815548;0.8331521332181135;0.7976318799084393;-0.4444991941759661;-0.4255873288616498;1.0345234958140865;10.000461087259664;0.8335750930449111;-0.4244550523263343;-0.42445500812112896;0.7249334039530424;0.3693780237478597;0.8135755038268612
39.198248;1.044447993770417;0.8331519595502356;0.7976338335088773;-0.4444991928059979;-0.42558732853586234;1.0345238496464326;10.000445899938954;0.8335753649137685;-0.4244550517500799;-0.42445500950759213;0.7249339166453672;0.369376201617218;0.8135762567624649
39.208248;1.044450841006407;0.833151819852874;0.7976357488026729;-0.44449919147327965;-0.4255873282036169;1.0345252872642774;10.000430243023672;0.8335756292895994;-0.42445505116061544;-0.4244550108807963;0.7249344626314428;0.3693753790152068;0.8135774365507823
39.218248;1.044453718441817;0.8331513907239901;0.7976373253214628;-0.4444980738863094;-0.4255862590665205;1.0345258067670255;10.00041416033078;0.8335758898850301;-0.4244550505608685;-0.42445501223766646;0.7249350422636694;0.3693745578253093;0.8135785984400393
39.228248;1.0444566192312499;0.8331512995664935;0.7976391717193896;-0.4444980726341021;-0.4255862587227759;1.034526406426254;10.000397714956843;0.8335761502505102;-0.4244550499531414;-0.4244550135754541;0.7249346554584012;0.36937274000380965;0.8135784081893571
39.238248;1.0444595372747143;0.8331512223220878;0.7976409838342197;-0.44449807142590514;-0.4255862583737756;1.034527083202705;10.00038097477334;0.8335764143455765;-0.42445504933891526;-0.4244550148923217;0.7249353020102854;0.3693719278273119;0.8135795662091099
39.248248;1.0444624679164862;0.8331511529637033;0.7976427602157226;-0.44449807026418003;-0.4255862580194134;1.0345278317529654;10.000364003312585;0.8335766868190198;-0.42445504871902007;-0.42445501618739484;0.7249359821435977;0.36937112353529555;0.8135807368786526
39.258248;1.0444663695498784;0.8331514200459367;0.7976440827774839;-0.44449758026559527;-0.4255853976132355;1.0345286442439867;10.000346851767635;0.8335769729537198;-0.4244550480942159;-0.42445501746038294;0.7249366964050769;0.36937032911428364;0.8135819287312426
39.268248;1.0444693150125346;0.8331513519011132;0.7976457765167869;-0.4444975792033308;-0.4255853972468208;1.034529511876175;10.00032955186641;0.8335772779569359;-0.4244550474657337;-0.4244550187112695;0.7249374449857279;0.3693685465972463;0.8135826958800733
39.278248;1.044472261834011;0.8331512799190403;0.7976474197790134;-0.444497578193571;-0.4255853968730343;1.0345314267009746;10.000312119623002;0.8335776058741176;-0.42445504683549756;-0.4244550199400933;0.7249382267415845;0.3693677783574781;0.8135839534759932
39.288248;1.0444752038887422;0.8331508865308852;0.7976487028293755;-0.4444964609426373;-0.42558432769198695;1.0345323819095056;10.000294574353546;0.833577959589141;-0.4244550462061202;-0.4244550211468109;0.7249390384701656;0.36936702711724967;0.8135852543593506
39.298248;1.0444781338142257;0.8331508071153375;0.7976502289958806;-0.4444964600389591;-0.4255843273009768;1.0345333712022857;10.000276955569651;0.8335783421050527;-0.424455045580694;-0.4244550223313417;0.7249398753666016;0.36936629581160824;0.8135866049585118
39.308248;1.0444810439180285;0.8331507264935434;0.797651691824024;-0.44449645918691405;-0.42558432690095954;1.034534387850398;10.000259321530466;0.8335787572284897;-0.4244550449622882;-0.4244550234935432;0.7249407324256206;0.3693645872681591;0.8135875573642467
