time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.318248;1.044483926651829;0.8331503312562479;0.7976527849595055;-0.4444953420905204;-0.42558325769348054;1.0345354235761797;10.00024173669224;0.8335792089001072;-0.42445504435329895;-0.4244550246330112;0.7249416051785158;0.36936390405973296;0.8135890251572426
39.328248;1.0444867745735429;0.8331502615328833;0.7976541136089624;-0.444495341336656;-0.4255832572774478;1.0345364688356051;10.00022425970162;0.8335797000517987;-0.42445504375515924;-0.42445502574910665;0.7249414889465535;0.36936324880983445;0.8135896692955679
39.338248;1.0444905422461854;0.833150857412904;0.7976552622764606;-0.4444959680340224;-0.4255834656073748;1.0345375150621758;10.000206937149974;0.8335802316473863;-0.4244550431685358;-0.4244550268412311;0.7249423780995334;0.36936262419773186;0.8135912776421362
39.348248;1.044493298798787;0.8331505053994004;0.797656151696281;-0.44449485107374326;-0.4255823963812387;1.0345395561989776;10.00018980403326;0.8335808024999839;-0.424455042593646;-0.42445502790890105;0.7249432666789143;0.36936103226837486;0.813592510090749
39.358248;1.0444959988334888;0.8331504955791385;0.797657280712344;-0.4444948504510228;-0.42558239595063824;1.0345405875898062;10.000172884494212;0.8335814103119031;-0.4244550420306029;-0.4244550289515951;0.7249441489726739;0.36936047382536374;0.8135942784945961
39.368248;1.0444986331976538;0.833150514736494;0.7976583486063513;-0.44449484986946697;-0.42558239551802424;1.0345416039357689;10.000156189764011;0.8335820531796257;-0.42445504147978375;-0.42445502996881807;0.7249450193705393;0.36935994852052295;0.8135961332461665
39.378248;1.044501191183353;0.8331505664127922;0.7976593582081687;-0.44449484932837824;-0.425582395084784;1.0345425984309;10.00013971683179;0.8335827300081748;-0.4244550409419471;-0.42445503096042697;0.7249458730585182;0.3693594552019048;0.8135980795586518
39.388248;1.044503663259417;0.8331503371199066;0.7976600086054587;-0.4444937325314343;-0.4255813258531967;1.03454356343617;10.000123450055932;0.8335834397124862;-0.42445504041815135;-0.42445503192675427;0.7249467070780793;0.36935799195852675;0.8135996689752879
39.398248;1.0445060426383121;0.8331504652462856;0.7976609104589476;-0.44449373206908965;-0.4255813254225164;1.0345444918861084;10.000107365313083;0.8335841805323637;-0.42445503990974326;-0.4244550328684117;0.7249475202306054;0.36935755622237204;0.8136018139872899
39.408248;1.0445092862065812;0.8331512883228841;0.797661652852877;-0.44449435904879003;-0.42558153374637414;1.0345453779987335;10.000091434022588;0.8335849503406;-0.42445503941835594;-0.4244550337861014;0.7249483124739109;0.3693571452702651;0.8136040637887475
39.418248;1.044511465643209;0.833151190852074;0.7976621596872531;-0.44449324236716325;-0.42558046452347753;1.0345462168076018;10.000075626635498;0.8335857476496026;-0.42445503894589326;-0.42445503468065865;0.7249490845176114;0.36935675665095646;0.8136064192052184
39.428248;1.0445135388934756;0.8331514617755015;0.7976629314357279;-0.4444932420210206;-0.42558046410466754;1.0345480037741042;10.000059914884007;0.8335865716727309;-0.4244550384943576;-0.42445503555321507;0.7249498372667199;0.36935538820749314;0.8136084247268982
39.438248;1.0445155028886544;0.8331517865835768;0.7976636669338452;-0.4444932417139116;-0.4255804636918144;1.0345487351279126;10.000044270038824;0.833587421442445;-0.42445503806538554;-0.4244550364050265;0.7249495715416328;0.3693550379911702;0.8136100936767349
39.448248;1.044517355398781;0.833151849248407;0.7976640624685774;-0.44449212514921604;-0.42557939448640414;1.0345494078265434;10.000028658287569;0.8335882961621207;-0.42445503766004933;-0.42445503723696815;0.7249502884511697;0.3693547042596777;0.8136127494925123
39.458248;1.0445190943343032;0.8331522836809858;0.797664723693684;-0.44449212492011775;-0.42557939408676937;1.0345500190029657;10.000013036103667;0.833589195939859;-0.4244550372792791;-0.4244550380494482;0.7249509895879378;0.36935438543993837;0.8136154957116665
39.468248;1.0445207167555903;0.8331527699685632;0.7976653448033699;-0.4444921247298715;-0.4255793936938221;1.0345505655796305;9.999997354750208;0.8335901204568125;-0.42445503692425574;-0.42445503884294195;0.7249516766296112;0.3693530800635209;0.813617873317565
39.478248;1.0445222189376648;0.8331533028943863;0.7976659246459074;-0.4444921245785819;-0.42557939330776856;1.0345510438087937;9.999981578979602;0.8335910669241507;-0.42445503659626904;-0.42445503961842757;0.7249523508091051;0.36935278667104315;0.8136207856248586
39.488248;1.0445245600617177;0.8331542091165349;0.7976660485596212;-0.4444916355698907;-0.4255785328809765;1.0345514487659317;9.999965697067383;0.8335920302276433;-0.4244550362963078;-0.4244550403771127;0.7249530128793644;0.3693525036568826;0.8136237740856154
39.498248;1.044525815763589;0.8331548130435822;0.7976665479439261;-0.4444916354976695;-0.42557853251070876;1.034551774614629;9.999949707633316;0.8335930050923134;-0.42445503602478957;-0.424455041119823;0.7249536638411725;0.3693522293550033;0.8136268335998552
39.508248;1.0445269489944033;0.8331554398864012;0.7976670087568211;-0.4444916354658842;-0.42557853215013614;1.0345530164690329;9.9999336079033;0.8335939880186495;-0.4244550357815209;-0.42445504184678656;0.7249543056963743;0.36935096233019604;0.813629505377895
39.518248;1.0445279617026615;0.8331557632720752;0.7976671280485645;-0.44449051917716376;-0.4255774630015117;1.0345531728186748;9.999917398817965;0.8335949777795085;-0.42445503556583625;-0.4244550425578396;0.7249549415982243;0.3693507012534189;0.8136326930689513
39.528248;1.0445288567418585;0.833156407679644;0.7976675137533396;-0.444490519226976;-0.4255774626645453;1.0345532462602691;9.999901094970356;0.8335959748574044;-0.4244550353770093;-0.42445504325275957;0.7249555754238503;0.3693504446159029;0.8136359388637949
39.538248;1.0445296376510198;0.8331570456913165;0.7976678625353008;-0.4444905193171453;-0.4255774623415133;1.0345532423519648;9.999884728211477;0.8335969809300828;-0.42445503521468053;-0.424455043931453;0.7249562107739755;0.36935019117916357;0.8136392384347888
39.548248;1.0445303085741375;0.8331576675993749;0.7976681754294165;-0.44449051944744056;-0.42557746203416347;1.0345531680979327;9.999868336185136;0.8335979986377602;-0.4244550350788915;-0.4244550445938798;0.7249558502678055;0.3693489407398856;0.8136412418488578
39.558248;1.0445308735052607;0.833157947929675;0.797668151041586;-0.44448940332034587;-0.4255763929452705;1.034553030859682;9.999851942514253;0.8335990305321104;-0.424455034969959;-0.42445504524008415;0.724956495913561;0.3693486940920734;0.8136446337650828
39.568248;1.0445322963014279;0.8331591661732235;0.7976682882668394;-0.4444900309300036;-0.42557660142555553;1.0345528374422412;9.999835556517533;0.8336000771669609;-0.42445503488823083;-0.4244550458704375;0.7249571496004783;0.3693484523498884;0.8136480642276254
39.578248;1.0445326524926413;0.8331597001566351;0.7976685086884521;-0.44449003118423436;-0.425576601177139;1.0345525937109403;9.999819193347113;0.8336011360497825;-0.42445503483345937;-0.4244550464856297;0.7249578129881037;0.36934821660619926;0.813651528366439
39.588248;1.0445329023790906;0.8331598830155661;0.797668399519853;-0.44448891518310224;-0.4255755321531897;1.034553305794523;9.99980288557238;0.8336022023784803;-0.4244550348043694;-0.424455047086295;0.7249584876975869;0.36934698805130145;0.8136545670375319
39.598248;1.0445327713689974;0.8331597230080554;0.797668177884401;-0.4444895664864135;-0.4255762665906838;1.0345529817626764;9.999786679163027;0.8336032701735739;-0.42445503479905744;-0.4244550476727872;0.7249591762138133;0.3693467679961488;0.8136580826486292
39.608248;1.044532805641715;0.8331601600927193;0.7976683235897674;-0.4444895668735662;-0.425576266419477;1.0345526310922224;9.9997706268518;0.8336043324054735;-0.42445503481565494;-0.424455048245333;0.7249598820606274;0.3693465576928896;0.8136616163448164
39.618248;1.0445327319842386;0.8331605694683077;0.7976684416969444;-0.4444895673057209;-0.42557626627765605;1.0345522625356456;9.999754784913797;0.8336053810871898;-0.4244550348525301;-0.42445504880407875;0.7249606085440108;0.36934635830814894;0.813665163531149
39.628248;1.0445325500726312;0.8331606369869544;0.797668223901348;-0.4444884514834682;-0.42557519736703037;1.0345518829718512;9.999739209224169;0.8336064078463598;-0.4244550349082424;-0.4244550493487889;0.7249613575525463;0.3693461710872679;0.8136687194625336
39.638248;1.044532258347165;0.833161001085977;0.7976682723990968;-0.4444884520033513;-0.4255751972878124;1.034551497388073;9.999723947846789;0.8336074040463829;-0.42445503498137943;-0.42445504987861193;0.7249621294945159;0.36934499720288816;0.8136718255739829
39.648248;1.0445328169969734;0.8331620000481602;0.7976681666829761;-0.44448907996018683;-0.4255754059905307;1.0345511098665907;9.999709041163761;0.8336083611158495;-0.4244550350703172;-0.4244550503921949;0.7249629240972605;0.3693448373279931;0.8136753848738011
39.658248;1.0445323019837447;0.8331623362962661;0.7976681242839674;-0.4444890805608114;-0.4255754059777918;1.0345507254031598;9.999694531457502;0.8336092712253955;-0.42445503517339284;-0.4244550508880581;0.7249627415628404;0.36934469183232105;0.8136780463380188
39.668248;1.044531676463114;0.8331623473723413;0.7976677257119656;-0.4444879648987527;-0.42557433719949045;1.034551350646243;9.999680461993329;0.8336101266372785;-0.42445503528942097;-0.4244550513650154;0.7249635832595523;0.3693445616304755;0.8136815849982149
39.678248;1.0445309417951325;0.8331626705344334;0.797667574887841;-0.44448796557171005;-0.42557433725485433;1.03455099292791;9.999666861076246;0.8336109182751427;-0.42445503541770596;-0.4244550518223727;0.7249644512840332;0.36934344865616203;0.8136846489860041
39.688248;1.0445300992916742;0.8331629902447184;0.7976673653144015;-0.4444879662768751;-0.4255743373435515;1.0345506592382607;9.999653732167214;0.833611635729693;-0.4244550355573583;-0.42445505225976077;0.7249653473046319;0.369343355640531;0.8136881396148756
39.698248;1.0445291509190255;0.8331641063257268;0.7976678600284073;-0.44448653351129913;-0.4255729649618722;1.0345503563024512;9.999641058856541;0.8336122686911246;-0.42445503570695897;-0.42445505267670447;0.724966271671184;0.3693432856907617;0.8136915965432611
39.708248;1.0445280993861494;0.8331644215368288;0.7976675278427154;-0.4444865342724027;-0.42557296511227133;1.0345500908579488;9.999628812389634;0.8336128083526331;-0.42445503586517824;-0.42445505307224896;0.7249672231635119;0.3693432420221177;0.8136950121332847
39.718248;1.0445269479650352;0.8331647370988778;0.7976671339673557;-0.4444865350580572;-0.4255729652901209;1.034549869329737;9.999616953857029;0.8336132483671157;-0.4244550360312645;-0.4244550534449409;0.724968198905768;0.36934222781530573;0.8136979220796292
39.728248;1.044526662647782;0.8331657074821804;0.7976665675484067;-0.4444871632597682;-0.42557317424150887;1.0345496974700692;9.999605435477482;0.8336135853642798;-0.424455036204603;-0.4244550537931545;0.724969194303456;0.3693422459368532;0.8137012210924998
39.738248;1.044525324345958;0.8331657185697425;0.7976657478034825;-0.44448604778818274;-0.42557210566616843;1.0345495804578857;9.999594204987968;0.8336138185500329;-0.4244550363841545;-0.42445505411560647;0.7249702034002719;0.36934229854937783;0.8137044409314915
39.748248;1.0445238997313673;0.8331660610503343;0.7976651708396287;-0.4444860486375006;-0.4255721059088865;1.034550523836376;9.999583206958137;0.8336139486901256;-0.4244550365684757;-0.4244550544116178;0.7249712195867589;0.3693423870414062;0.813707567991769
39.758248;1.0445223932518553;0.8331664209604847;0.7976645337634158;-0.4444860495053444;-0.4255721061663549;1.034550534241492;9.999572379081265;0.8336139774553897;-0.42445503675592505;-0.4244550546808239;0.7249722362155229;0.3693425122877772;0.8137105914425674
39.768248;1.0445208086107822;0.8331667982452198;0.7976638385506722;-0.4444860503904805;-0.42557210643497484;1.0345506184770108;9.999561652150794;0.8336139069407911;-0.42445503694457887;-0.4244550549229068;0.7249732468322897;0.3693416747891853;0.8137130500823087
39.778248;1.0445191478468403;0.8331668729582883;0.7976627845732203;-0.44448493499068903;-0.4255710379115708;1.0345507824769657;9.999550952211854;0.8336137391395826;-0.42445503713221056;-0.42445505513772913;0.7249732453459631;0.36934187457098716;0.8137149558224344
39.788248;1.0445174115250702;0.8331672750124736;0.7976619831511452;-0.4444849359071672;-0.4255710381920979;1.0345510315858513;9.999540200268125;0.8336134761665522;-0.4244550373167712;-0.42445505532552674;0.7249742267809729;0.36934211109254117;0.8137176331151456
39.798248;1.0445156004155018;0.8331676818170879;0.7976611347154831;-0.4444849368379336;-0.42557103847338434;1.034551370950115;9.999529317962757;0.8336131210719756;-0.4244550374968796;-0.42445505548688617;0.7249751880801584;0.3693423833841087;0.813720187896056
39.808248;1.0445146787859076;0.8331687392680085;0.7976601311533179;-0.4444855651737773;-0.42557124750020703;1.0345518052540932;9.999518238954844;0.833612678428842;-0.4244550376718436;-0.42445505562251923;0.7249761280291269;0.36934169028842856;0.8137221638622415
39.818248;1.044512726413926;0.8331688245180902;0.797658892991923;-0.444484449830431;-0.42557017897341715;1.034552338309885;9.99950691078363;0.8336121544296097;-0.42445503784151695;-0.42445505573296033;0.7249770467854906;0.3693420304017313;0.8137244662206321
39.828248;1.0445107083447083;0.8331692210275804;0.7976579158444558;-0.4444844508033825;-0.42557017923866847;1.0345539725312036;9.999495287106408;0.8336115563542075;-0.42445503800621137;-0.42445505581842774;0.7249779454573622;0.3693424018363962;0.8137266373678623
39.838248;1.0445086261411969;0.8331696118029737;0.7976568937860962;-0.44448445178954205;-0.4255701794949911;1.0345547082195887;9.99948332641236;0.8336108916239839;-0.4244550381666397;-0.42445505587891164;0.7249788253818882;0.3693428023708076;0.8137286724003208
39.848248;1.0445064811573828;0.8331696810542315;0.7976555185503579;-0.4444833364852281;-0.42556911094225996;1.0345555433592857;9.999470997140348;0.8336101666321782;-0.4244550383238403;-0.42445505591434085;0.7249796875020346;0.3693432298862993;0.8137305656404092
39.858248;1.0445042761773222;0.8331700640066739;0.7976543905493267;-0.4444833374934909;-0.4255691111805516;1.0345564741599225;9.999458276287983;0.8336093856109594;-0.42445503847889293;-0.4244550559246873;0.7249805325930212;0.36934268256946334;0.8137318571702467
39.868248;1.0445020147000619;0.8331704430717999;0.7976531981301929;-0.4444833385110804;-0.42556911141124093;1.0345574956363641;9.999445143316937;0.8336085504132688;-0.4244550386325859;-0.4244550559098301;0.7249813622590373;0.3693431587782022;0.8137334486717863
39.878248;1.0444996991636428;0.8331708172184504;0.7976519335062597;-0.44448333953691127;-0.4255691116354754;1.0345586019548416;9.999431578083406;0.8336076613463403;-0.4244550387854259;-0.4244550558693069;0.7249821798648207;0.3693436569583186;0.8137348801935873
39.888248;1.044497330692544;0.8331708686280312;0.7976502847128337;-0.4444822242670515;-0.4255680430541643;1.0345597868007468;9.99941756485432;0.833606718153297;-0.42445503893785014;-0.4244550558024363;0.7249829903302707;0.36934417601399677;0.8137361462839614
39.898248;1.0444958724732851;0.8331718838134984;0.7976487384306609;-0.4444828526913053;-0.4255682520146886;1.034561043734597;9.999403099699203;0.8336057204531411;-0.4244550390902121;-0.42445505570868536;0.7249827988853175;0.36934371571336444;0.8137358976160118
39.908248;1.04449340315614;0.8331722471912391;0.7976472039738571;-0.4444828537290262;-0.42556825222238526;1.0345623663319075;9.999388191676266;0.8336046680187781;-0.4244550392424611;-0.4244550555877833;0.7249836104735541;0.3693442763657312;0.8137368208933999
39.918248;1.0444908874661545;0.8331726146918057;0.7976455607303659;-0.44448285476490845;-0.42556825242520707;1.034564748006773;9.999372856344293;0.8336035616929829;-0.42445503939383084;-0.42445505543968004;0.7249844302519608;0.36934485813065193;0.8137375695146547
39.928248;1.044488326956576;0.8331726734875968;0.7976434965784072;-0.4444817394923667;-0.42556718382403863;1.0345661817644562;9.999357113427143;0.8336024044842885;-0.4244550395427703;-0.42445505526445343;0.724985263854802;0.3693454608624358;0.813738144153559
39.938248;1.0444857221824952;0.8331730601214206;0.797641611858569;-0.4444817405145877;-0.4255671840196667;1.034567659974485;9.99934098588642;0.8336012016469547;-0.4244550396872031;-0.4244550550620962;0.7249861169289283;0.36934608436807614;0.8137385480768393
39.948248;1.0444830742107762;0.8331734571219223;0.7976395979113611;-0.44448174152466574;-0.4255671842132808;1.0345691741588117;9.999324491765133;0.8335999599967587;-0.42445503982502625;-0.42445505483237184;0.7249869941694397;0.36934572848032304;0.8137383327768506
39.958248;1.044480384810406;0.8331738624631173;0.7976374522950767;-0.4444817425192155;-0.4255671844053354;1.03457071532944;9.999307636651366;0.83359868768472;-0.424455039954349;-0.42445505457492616;0.7249878984065722;0.3693463929430285;0.8137384129844865
39.968248;1.0444776556898927;0.8331739558628499;0.7976348718231592;-0.44448062719164405;-0.42556611579555215;1.0345722747991002;9.999290412577725;0.8335973937497378;-0.4244550400734403;-0.4244550542894407;0.7249888306461184;0.3693470774482286;0.8137383427096084
39.978248;1.044474889077732;0.8331743685860225;0.7976324679321567;-0.4444806281451659;-0.4255661159823962;1.0345738449126745;9.99927280306018;0.8335960863700957;-0.4244550401809192;-0.42445505397561967;0.7249897907202154;0.3693477819665514;0.8137381300209964
39.988248;1.0444730510974847;0.8331754324874745;0.7976298325759482;-0.4444812564584715;-0.42556632491120916;1.0345754196685115;9.999254794650618;0.8335947714075493;-0.4244550402760559;-0.42445505363320857;0.7249907775302619;0.369348506928968;0.813737782660634
39.998248;1.0444702241430097;0.8331758459131531;0.7976271970063548;-0.4444812573575214;-0.4255663250860469;1.0345769951059567;9.99923638468227;0.8335934523063881;-0.4244550403586612;-0.42445505326198396;0.7249917890581599;0.36934825298706814;0.8137368543603557
40.008248;1.0444673770904687;0.8331759450679251;0.7976241552877289;-0.4444801419218546;-0.42556525645206816;1.0345795694730933;9.99921757632942;0.833592130416318;-0.42445504042872023;-0.4244550528616069;0.7249928229099355;0.36934902080683807;0.8137362602706646
40.018248;1.0444645168982691;0.8331763678491009;0.7976213243146787;-0.44448014276046277;-0.42556525660754235;1.0345811427690563;9.999198371265527;0.8335908059140933;-0.42445504048617394;-0.4244550524318017;0.7249938770683667;0.36934981099322284;0.8137355528532159
40.028248;1.044461650896251;0.8331768002412353;0.7976184095479916;-0.4444801435702566;-0.4255652567511332;1.0345827152554263;9.999178771214801;0.8335894792125317;-0.42445504053087607;-0.42445505197279104;0.7249939498895365;0.36935062400537183;0.8137338464751802
40.038248;1.0444587873241589;0.8331772443779072;0.7976154194157712;-0.444480144353087;-0.42556525688142427;1.034584286628242;9.999158787232897;0.8335881514156784;-0.42445504056289385;-0.4244550514853539;0.7249950395925113;0.3693504600778694;0.8137324750574557
40.048248;1.0444559350869973;0.8331773839731837;0.7976120584853545;-0.4444790288066329;-0.42556418819712455;1.0345858566782364;9.999138449776922;0.8335868241331431;-0.42445504058314937;-0.4244550509706177;0.7249961441644214;0.3693513189738685;0.8137314627396068
40.058248;1.0444531025688424;0.8331778530823989;0.7976089430202462;-0.4444790295421244;-0.4255641882968725;1.0345874255392213;9.999117810525629;0.8335854997889741;-0.42445504059353295;-0.42445505043003673;0.7249972617143637;0.3693521997445144;0.8137303647920184
40.068248;1.0444502967702356;0.8331783329251695;0.7976057791105999;-0.4444790302570762;-0.4255641883794892;1.0345889932536039;9.999096934123024;0.8335841817965767;-0.424455040596296;-0.4244550498655421;0.7249983908193752;0.3693531006028346;0.8137291909328073
40.078248;1.0444484854626137;0.833179471925826;0.7976024659128584;-0.44447965833586645;-0.4255643971900868;1.0345905602420522;9.999075885953133;0.8335828738672516;-0.4244550405936254;-0.4244550492795849;0.7249995307521894;0.3693540188319598;0.8137279503788879
40.088248;1.0444457501935833;0.8331796481116273;0.7975989330258173;-0.4444785427062849;-0.425563328434532;1.0345921281324562;9.999054720923352;0.8335815790820787;-0.42445504058755207;-0.42445504867481487;0.7250006816156854;0.36935395119211795;0.8137261978693892
40.098248;1.0444430586259563;0.8331801444268738;0.7975956866094631;-0.4444785433617745;-0.42556332845788963;1.0345946997460849;9.999033478123561;0.8335802993650074;-0.4244550405798204;-0.42445504805353357;0.7250018439669086;0.3693548945961222;0.8137248493631462
40.108248;1.0444404174961746;0.8331806419372693;0.7975924326931404;-0.44447854399508596;-0.4255633284587743;1.0345962789185772;9.999012185305425;0.8335790352226236;-0.42445504057188166;-0.4244550474173833;0.7250030179773613;0.3693558461325084;0.8137234580823854
40.118248;1.0444378340378444;0.8331811392502637;0.797589180539002;-0.4444785446044727;-0.42556332843608413;1.0345978704368235;9.998990871664333;0.8335777858589395;-0.4244550405650354;-0.42445504676747686;0.7250042030265647;0.3693568026871726;0.8137220293589409
40.128248;1.044435315352288;0.8331816346169211;0.7975859390994792;-0.4444785451887386;-0.4255633283891991;1.0345994794372846;9.998969578291067;0.8335765497864884;-0.42445504056036903;-0.4244550461047234;0.7250053978162719;0.3693577608578356;0.8137205671872813
40.138248;1.0444328698236676;0.8331818079532451;0.7975824143024652;-0.4444774294418167;-0.42556225951784404;1.0346011102933186;9.998948355234734;0.83357532512677;-0.42445504055844846;-0.4244550454300127;0.725006600967994;0.36935771701256326;0.8137186220335213
40.148248;1.0444305090225008;0.8331822893657791;0.7975792242629581;-0.4444774299745617;-0.42556225942186376;1.0346027657752361;9.998927251563774;0.833574109485776;-0.42445504055898503;-0.4244550447442667;0.7250078123233082;0.3693586673242966;0.8137171076268314
40.158248;1.0444282465590242;0.8331827566993751;0.7975760761816312;-0.4444774304809139;-0.4255622593009341;1.0346044469988025;9.998906313555192;0.833572900111825;-0.42445504056055533;-0.4244550440485415;0.7250080336286144;0.36935960794594414;0.8137146860826876
40.168248;1.0444270564778642;0.8331838564764386;0.7975728693289079;-0.4444780583409903;-0.42556246790032654;1.034606153417591;9.998885590404635;0.833571693904525;-0.4244550405605529;-0.42445504334419326;0.725009267895992;0.36936053515587614;0.813713146146576
40.178248;1.0444250235196146;0.8331839659262277;0.7975695333299191;-0.44447694248451564;-0.4255613989276234;1.0346078825833058;9.998865133753839;0.8335704871143433;-0.42445504055566413;-0.4244550426329916;0.7250105186518345;0.36936144520624986;0.8137116016568363
40.188248;1.0444231148331928;0.8331843669852155;0.7975665745717027;-0.444476942904605;-0.42556139872849064;1.0346096304565593;9.99884498696221;0.8335692757858185;-0.42445504054263367;-0.42445504191708755;0.7250117895023096;0.36936133415964073;0.8137096019825174
40.198248;1.0444213324379545;0.8331847389474898;0.797563699264116;-0.4444769432937126;-0.42556139850310143;1.0346123920570134;9.998825177257748;0.8335680570382749;-0.42445504051882876;-0.4244550411987751;0.725013084042883;0.3693621981636645;0.813708057474855
40.208248;1.0444196749458587;0.8331850783640317;0.79756091672639;-0.44447694365139123;-0.4255613982523281;1.034614162127955;9.998805721483645;0.8335668299346434;-0.42445504048248633;-0.4244550404801013;0.7250144063123194;0.36936303402496795;0.813706516315661
40.218248;1.0444181381355633;0.833185064812868;0.7975579314580882;-0.44447582767087684;-0.4255603291772944;1.0346159364120935;9.998786632924462;0.8335655948740727;-0.424455040432464;-0.4244550397626194;0.7250157608302858;0.3693638396161676;0.8137049797691182
40.228248;1.0444167157100932;0.8331853298383121;0.7975553571584791;-0.4444758279659037;-0.425560328879658;1.0346177129758094;9.998767917113417;0.8335643520283906;-0.42445504036754433;-0.42445503904754367;0.7250171519678151;0.3693646139227101;0.8137034484325074
40.238248;1.0444153995352923;0.8331855537759262;0.7975528938043421;-0.44447582823067705;-0.4255603285609937;1.0346194917319895;9.99874956844476;0.8335631006808094;-0.4244550402860537;-0.4244550383361362;0.725018583735456;0.369364356734339;0.8137014692630018
40.248248;1.044414180157682;0.8331857342354512;0.7975505426216875;-0.4444758284661192;-0.42556032822282397;1.034621272595045;9.998731575968327;0.833561840066709;-0.42445504018607194;-0.4244550376299037;0.7250200595446296;0.3693650680734188;0.8136999522120472
40.258248;1.044413048144475;0.833185551252621;0.7975479997386111;-0.4444747123662794;-0.42555925906620456;1.0346230550988564;9.998713931079864;0.8335605703409965;-0.4244550400658265;-0.4244550369305227;0.7250215810440467;0.3693657478393436;0.8136984472159278
40.268248;1.0444129570245426;0.8331862872069162;0.7975457601495299;-0.4444753399230653;-0.4255594674370974;1.0346248395439699;9.998696627633489;0.8335592926614962;-0.42445503992406275;-0.4244550362397254;0.7250231473222042;0.3693663960573601;0.8136969595585238
40.278248;1.0444119756667534;0.8331863201532316;0.7975437409437311;-0.44447534007546546;-0.42555946704480385;1.034626626628839;9.998679658529054;0.8335580089115534;-0.4244550397601346;-0.42445503555935254;0.7250247553506851;0.36936701317433573;0.8136954958477843
40.288248;1.0444110597384633;0.8331862981568315;0.797541828164172;-0.4444753402028431;-0.4255594666334983;1.0346284150847842;9.998663020535972;0.8335567213462447;-0.4244550395736555;-0.42445503489161474;0.7250264006153518;0.36936659987509823;0.8136936098868964
40.298248;1.0444102041240444;0.8331862185280835;0.797540018809396;-0.4444753403070356;-0.42555946620183094;1.0346311996625266;9.998646718038524;0.8335554313731588;-0.4244550393639602;-0.42445503423926345;0.7250270775154806;0.36936715695234673;0.813691326534303
40.308248;1.0444094049177595;0.833185762934221;0.7975380057194297;-0.4444742240821121;-0.42555839694818676;1.0346329706503428;9.998630765030404;0.8335541384715689;-0.42445503912972254;-0.4244550336054007;0.7250287798945286;0.3693676855665032;0.8136899823709742
40.318248;1.044408659188874;0.8331855669039283;0.7975363926556057;-0.4444742241449922;-0.42555839647138716;1.034634714794996;9.998615198951581;0.833552841136432;-0.4244550388692324;-0.4244550329931544;0.7250305015246408;0.36936818740086524;0.8136886957376336
40.328248;1.0444079640390886;0.8331853157938192;0.7975348727813565;-0.4444742241885122;-0.4255583959697889;1.0346364168916629;9.998600087116134;0.8335515383226736;-0.4244550385812858;-0.4244550324054278;0.7250322362996278;0.3693686645819939;0.8136874776508284
40.338248;1.044407315473636;0.8331850120520844;0.7975334439584127;-0.4444742242125765;-0.4255583954422962;1.0346380614600699;9.998585513919705;0.8335502294746673;-0.4244550382657991;-0.4244550318445661;0.7250339786926828;0.3693691195246379;0.8136863402183883
40.348248;1.0444067081955806;0.8331843398038224;0.7975318015890188;-0.444473107908672;-0.42555732608831887;1.0346396349878857;9.99857157057345;0.8335489143109635;-0.42445503792361966;-0.4244550313120327;0.7250357246900111;0.36936855460378964;0.8136848414588925
40.358248;1.0444061362844543;0.833183933329619;0.7975305534524469;-0.4444731078912952;-0.4255573255085893;1.034641127925043;9.99855835074327;0.8335475929178505;-0.42445503755586805;-0.4244550308084672;0.7250374722648061;0.3693689718696787;0.8136838993021981
40.368248;1.0444065554424533;0.8331841249512623;0.7975292853313759;-0.44447373522730904;-0.42555753364861376;1.0346425347330186;9.99854594241191;0.8335462653886174;-0.42445503716334265;-0.4244550303341282;0.7250392211102967;0.3693693730074065;0.8136830669084535
40.378248;1.0444060352877982;0.8331836111206903;0.7975282198863793;-0.4444737351649881;-0.4255575330205203;1.0346438527082287;9.998534420341512;0.8335449315206701;-0.424455036746368;-0.424455029889483;0.725040972079573;0.36936975934153227;0.8136823484975888
40.388248;1.0444055315416285;0.8331830424455721;0.7975272439417115;-0.4444737350796536;-0.42555753237007976;1.0346450807948617;9.99852384470521;0.8335435914006433;-0.42445503630504744;-0.42445502947555386;0.7250427261673459;0.36937013176991046;0.8136817474521767
40.398248;1.044405039457779;0.8331821027433615;0.7975260502956781;-0.4444726186628175;-0.42555646289799426;1.0346472182788995;9.998514263666186;0.8335422467145622;-0.4244550358394301;-0.424455029093779;0.7250444832318498;0.3693694907325619;0.8136808139880065
40.408248;1.0444045562160487;0.8331814281471789;0.7975252415981964;-0.4444726185333259;-0.4255564622059392;1.0346482637095005;9.998505713359767;0.8335409012878128;-0.4244550353496251;-0.42445502874570773;0.7250462415951432;0.3693698363765021;0.8136804603581546
40.418248;1.044404080511222;0.833180703964583;0.797524508775934;-0.44447261838365065;-0.4255564614952477;1.0346492147287447;9.998498215534049;0.8335395598855496;-0.4244550348361761;-0.4244550284326916;0.7250479989571857;0.3693701686519041;0.8136802365028871
40.428248;1.0444036118329212;0.8331799340708104;0.7975238462640012;-0.44447261821516626;-0.4255564607676831;1.0346500685904598;9.998491779053687;0.8335382267076256;-0.4244550343001221;-0.4244550281555168;0.7250497536512291;0.3693704868873388;0.8136801453524667
40.438248;1.0444031495915047;0.8331791242024565;0.7975232484473673;-0.4444726180293524;-0.4255564600247916;1.0346508226747724;9.998486404661245;0.8335369046521878;-0.42445503374251276;-0.4244550279143471;0.7250515047940994;0.36937078929689343;0.8136801885000187
40.448248;1.0444026921988003;0.8331779651503896;0.7975224063737757;-0.44447150151893733;-0.42555539046723856;1.0346514748990028;9.998482087436237;0.833535594808442;-0.42445503316410715;-0.42445502770909765;0.7250522509528922;0.3693710732821797;0.8136794740264526
40.458248;1.0444022369211672;0.8331771017594005;0.7975219232693866;-0.4444715013033937;-0.4255553896957423;1.0346520241409964;9.998478819938343;0.8335342963229799;-0.4244550325653858;-0.4244550275398626;0.7250539885861611;0.36937033629481236;0.8136793265620933
40.468248;1.0444027429064953;0.8331768798040537;0.7975213820148858;-0.4444721284491282;-0.42555559765399015;1.0346524702950222;9.998476604882812;0.8335330070287728;-0.424455031946535;-0.42445502740707347;0.7250557115563804;0.3693705764216945;0.8136797581422942
40.478248;1.0444022849612058;0.8331760085408393;0.7975210067048233;-0.44447212821181376;-0.425555596853912;1.0346528140312161;9.998475466830987;0.833531724019401;-0.4244550313074953;-0.42445502731132306;0.725057411866444;0.36937079249207333;0.8136803111974413
40.488248;1.044401825369896;0.8331748301310284;0.7975203871744223;-0.44447101165731245;-0.4255545272395949;1.0346530569634285;9.998475446051192;0.8335304439412762;-0.424455030648145;-0.42445502725304024;0.7250590808339483;0.3693709838700857;0.8136809835602876
40.498248;1.0444013656224236;0.8331739848314798;0.7975201377962822;-0.4444710114082839;-0.4255545264126465;1.034654201955974;9.998476583423077;0.8335291631534657;-0.4244550299685226;-0.4244550272321845;0.7250607098864605;0.36937115011456334;0.813681773397866
40.508248;1.0444009083367056;0.833173159875586;0.7975199622217649;-0.4444710111576407;-0.42555452557429085;1.0346542531134744;9.998478909958623;0.833527877231241;-0.4244550292690449;-0.4244550272480582;0.7250622910606312;0.3693702906954439;0.8136822239344886
40.518248;1.0444004575117845;0.8331723587500593;0.7975198674701608;-0.4444710109083529;-0.42555452472647964;1.0346542160900682;9.99848244193992;0.8335265807167065;-0.42445502855059203;-0.4244550272994505;0.7250638173891886;0.36937040482889116;0.8136832383114616
40.528248;1.0444000177826929;0.8331715840801706;0.797519860324585;-0.4444710106627983;-0.42555452387106996;1.0346540979871046;9.998487182821286;0.8335252678522047;-0.4244550278144255;-0.4244550273850739;0.7250652830196502;0.3693704914282638;0.8136843568029405
40.538248;1.0443995932168635;0.8331705206749375;0.7975196432663254;-0.4444698941121806;-0.4255534542090602;1.0346539056702397;9.998493127947322;0.8335239333339715;-0.42445502706222954;-0.42445502750370784;0.7250666833219204;0.36937054914810097;0.8136855735002538
40.548248;1.044399186804967;0.833169804688028;0.7975198285957488;-0.44446989387660163;-0.42555345334196004;1.034653644378041;9.998500263945719;0.8335225730907346;-0.42445502629640386;-0.4244550276538684;0.7250680150883528;0.36937057664072825;0.8136868822758906
40.558248;1.0443988005859568;0.8331691204788383;0.7975201166795127;-0.4444698936456885;-0.4255534524702529;1.034653318233152;9.998508566984333;0.8335211851877896;-0.42445502552019343;-0.42445502783359346;0.7250692765534104;0.36937057302204185;0.8136882759679086
40.568248;1.0443984363676544;0.8331684693447922;0.7975205118225732;-0.44446989341908866;-0.42555345159509295;1.03465293117051;9.998518009061453;0.8335197697866604;-0.4244550247373823;-0.42445502804068463;0.7250704669376716;0.3693695380441472;0.8136892929473672
40.578248;1.0443990588269019;0.8331685034104641;0.7975209073186705;-0.44447052056765557;-0.42555365946141394;1.03465248699233;9.998528561312684;0.8335183283704457;-0.4244550239518208;-0.4244550282731048;0.7250715854146691;0.36936947180935154;0.8136908336805654
40.588248;1.044398748413254;0.8331676044858426;0.7975212267819569;-0.44446940403783725;-0.4255525897834115;1.0346519890792287;9.998540177155215;0.8335168633865204;-0.4244550231671627;-0.4244550285291073;0.7250726303669524;0.3693693745995365;0.8136924368269104
40.598248;1.0443984728566071;0.8331670583052301;0.7975219706184021;-0.44446940382276945;-0.425552588906746;1.034651440544358;9.998552776610518;0.8335153782280859;-0.42445502238684135;-0.424455028807087;0.7250725997616981;0.36936924705362484;0.8136932026643214
40.608248;1.044398239551317;0.8331665471331317;0.797522839063538;-0.44446940361117176;-0.425552588032038;1.034651844304103;9.998566261283619;0.8335138770896485;-0.42445502161396226;-0.4244550291053754;0.7250734920315544;0.3693690902187177;0.8136949040669269
40.618248;1.0443980569935396;0.8331660691053909;0.7975238354460491;-0.44446940340297647;-0.42555258716002814;1.0346512022607728;9.998580539675277;0.833512364817564;-0.4244550208512563;-0.4244550294220906;0.7250743066033225;0.3693689052956861;0.8136966414461649
40.628248;1.0443979333156233;0.8331656211553992;0.7975249626476537;-0.4444694031982615;-0.4255525862915851;1.0346505144240814;9.998595534145844;0.8335108468944097;-0.4244550201014742;-0.4244550297551824;0.7250750441683113;0.3693676934762284;0.8136979533921863
40.638248;1.0443978748258471;0.8331648826231633;0.7975259195300092;-0.4444682866860296;-0.4255515166275904;1.0346497786463058;9.998611182085812;0.8335093297171569;-0.4244550193676809;-0.42445503010267915;0.7250757067279734;0.3693674558002341;0.8136997410719229
40.648248;1.0443978854111013;0.8331644843709515;0.797527315764263;-0.4444682864886646;-0.42555151577055994;1.0346489909355439;9.998627445494472;0.833507821120457;-0.4244550186530108;-0.4244550304628918;0.7250762970367916;0.36936719274728724;0.8137015445377833
40.658248;1.0443979667632697;0.8331641054515766;0.7975288491863434;-0.44446828629562607;-0.42555151492225707;1.0346481464428248;9.998644310496058;0.8335063300711566;-0.42445501796036433;-0.424455030834425;0.7250768177884066;0.36936690427473884;0.8137033572629938
40.668248;1.0443981193892444;0.8331637425735251;0.7975305197201109;-0.44446828610804484;-0.4255515140854772;1.0346472402785247;9.998661772434888;0.8335048651793944;-0.4244550172922366;-0.4244550312160363;0.7250772713917585;0.3693665908424095;0.8137051712611669
40.678248;1.0443983440910953;0.833163393774907;0.7975323252583991;-0.44446828592720755;-0.4255515132635828;1.0346462677627026;9.998679830511792;0.8335034336534533;-0.42445501665058094;-0.42445503160648385;0.7250776604340208;0.3693662543302993;0.8137069772955576
40.688248;1.0443996042789272;0.8331633918966757;0.7975338471004668;-0.4444677968109031;-0.4255506524026311;1.0346452250842895;9.998698488580303;0.8335020417811857;-0.4244550160367345;-0.42445503200446416;0.7250779880041247;0.3693648978213161;0.8137083123832315
40.698248;1.04439997717601;0.8331630687837872;0.7975359117748427;-0.44446779664678354;-0.42555065162123723;1.0346441102649813;9.998717748965232;0.833500696096396;-0.42445501545148495;-0.4244550324086146;0.725078257512386;0.36936452486558635;0.8137100767041291
40.708248;1.0444004246154388;0.8331627577922485;0.7975381019917476;-0.44446779649231827;-0.42555065086442107;1.034642923216406;9.998737609444214;0.8334994037557913;-0.4244550148953943;-0.4244550328173416;0.7250784727378835;0.36936413901426596;0.8137118104576928
40.718248;1.044400945623339;0.8331624590568066;0.7975404161285883;-0.44446779634798766;-0.4255506501339226;1.0346416651868764;9.99875806578085;0.8334981715406856;-0.42445501436917654;-0.4244550332285594;0.7250786383194242;0.369363743502926;0.8137135090449894
40.728248;1.0444015387709005;0.8331621733875358;0.7975428510516448;-0.44446779621412635;-0.42555064943108045;1.034641338776691;9.998779115855905;0.8334970042272204;-0.42445501387384865;-0.4244550336398131;0.725078759632412;0.36936334105005453;0.8137151692736987
40.738248;1.0444022022798995;0.8331615847442981;0.7975450972766226;-0.44446667977913046;-0.4255495799568614;1.0346399481365973;9.998800764993907;0.8334959040629388;-0.42445501341075204;-0.4244550340486708;0.725078841920118;0.3693629340708605;0.8137167892514359
40.748248;1.0444029336429914;0.8331613281871438;0.7975477545220251;-0.44446667966842396;-0.42554957931403087;1.0346384981890313;9.998823025845466;0.8334948720030705;-0.42445501298161364;-0.42445503445287186;0.7250788901931527;0.3693615250983182;0.8137179138225843
40.758248;1.0444037297364799;0.8331610861158744;0.7975505113233965;-0.4444666795707429;-0.4255495787040013;1.034636993253768;9.998845911876353;0.83349390873939;-0.4244550125884303;-0.4244550348503762;0.7250779099288707;0.3693611169325835;0.8137185585426078
40.768248;1.0444045874587085;0.8331608576697613;0.7975533611231181;-0.4444666794868969;-0.4255495781283328;1.0346354362869055;9.998869436636431;0.8334930149740326;-0.42445501223297355;-0.42445503523967437;0.7250779069148743;0.36936071256554565;0.81372005007672
40.778248;1.044405503420249;0.8331606424239697;0.7975562983421017;-0.44446667941782275;-0.42554957758799694;1.0346338287734256;9.998893621741233;0.8334921925140673;-0.42445501191618196;-0.424455035620211;0.7250778864775921;0.3693603149988513;0.8137214950529645
40.788248;1.0444064733217446;0.8331601231505447;0.7975590134273128;-0.4444655630522557;-0.4255485082829376;1.0346321711890396;9.998918492958971;0.8334914451115257;-0.4244550116377624;-0.42445503599251055;0.7250778538356589;0.3693599267377852;0.8137228911573963
40.798248;1.0444074925679274;0.8331599343858916;0.7975621067391445;-0.44446556301502416;-0.4255485078140744;1.0346304642928916;9.99894406152371;0.8334907772615916;-0.42445501139633107;-0.4244550363578196;0.725077815298095;0.3693595492779804;0.8137242375477248
40.808248;1.0444095189428813;0.8331604106252493;0.7975651551213768;-0.44446619035904655;-0.42554871612262113;1.0346287106386614;9.998970318746789;0.8334901921951829;-0.4244550111900566;-0.42445503671749846;0.7250777783959031;0.3693581831363603;0.8137250816699478
40.818248;1.044410624283479;0.8331602516629111;0.7975683729019961;-0.44446619035217294;-0.42554871572323727;1.0346269148818985;9.998997247054325;0.8334896908558737;-0.42445501101721544;-0.4244550370726661;0.7250777506531116;0.3693578280863205;0.8137263342151769
40.828248;1.0444117656531864;0.8331601107729574;0.7975716404454338;-0.44446619035842583;-0.42554871535719235;1.0346250825622705;9.999024826614427;0.833489272193868;-0.4244550108764089;-0.42445503742443186;0.7250777383369064;0.36935748338667207;0.8137275445007413
40.838248;1.044412939190001;0.8331596725672687;0.7975746459008489;-0.4444650740627408;-0.4255476462229044;1.034624219543339;9.999053034541351;0.833488934667923;-0.4244550107664191;-0.42445503777424437;0.7250777456460292;0.36935714830398536;0.8137287154175354
40.848248;1.0444141429201865;0.8331595723678208;0.7975779889212635;-0.44446507409019903;-0.42554764592027966;1.0346223327565565;9.99908184506402;0.8334886782275358;-0.42445501068584085;-0.42445503812364;0.7250777744209876;0.369356822518759;0.813729850352608
40.858248;1.0444153756266845;0.8331594942934568;0.7975813590383696;-0.44446507412624414;-0.42554764564706404;1.0346204297256831;9.999111232384948;0.8334885048237325;-0.4244550106329967;-0.42445503847354776;0.7250778250087581;0.36935650600907766;0.8137309538640303
40.868248;1.0444166362112575;0.8331594410640314;0.7975847505078754;-0.44446507417030134;-0.4255476454010777;1.034618516312427;9.99914117095367;0.8334884166556422;-0.4244550106062652;-0.42445503882380065;0.7250778976431932;0.3693551987325838;0.8137315765978764
40.878248;1.0444179246043368;0.8331594161161541;0.7975881582213751;-0.4444650742225132;-0.4255476451797625;1.0346165951728263;9.999171631027174;0.8334884147484711;-0.4244550106043799;-0.42445503917333016;0.7250779933644388;0.36935490040548463;0.8137326288649896
40.888248;1.0444192428149195;0.8331594226315066;0.7975915776096014;-0.44446507428339205;-0.42554764498031866;1.0346146664723501;9.999202572649956;0.8334884998523354;-0.424455010626279;-0.4244550395209895;0.7250781144590046;0.36935461041579387;0.8137336569039805
40.898248;1.0444205948451497;0.8331591458767401;0.7975947010405791;-0.4444639580400806;-0.42554657599933204;1.0346127290871288;9.999233940446677;0.8334886734706677;-0.42445501067076336;-0.4244550398661917;0.7250782638134297;0.3693543277448688;0.8137346594421208
40.908248;1.044421985036064;0.8331603379693376;0.7975992013565819;-0.4444636409194303;-0.4255462721359624;1.0346107804699511;9.9992656622483;0.8334889374888379;-0.42445501073654995;-0.42445504020897207;0.7250784433158833;0.36935405102876523;0.8137356346836343
40.918248;1.0444234156837917;0.8331604493982881;0.7976026344660694;-0.44446364100799923;-0.42554627198558925;1.034608816678855;9.999297651355874;0.8334892938206626;-0.42445501082245973;-0.4244550405497985;0.725078653166535;0.3693537789498801;0.8137365806897757
40.928248;1.0444258476464396;0.8331612469134128;0.7976059553713938;-0.4444642684690994;-0.4255464805884787;1.0346068333223677;9.999329811228364;0.8334897442697212;-0.42445501092746113;-0.42445504088928115;0.7250778925532292;0.36935351055039267;0.8137366044293681
40.938248;1.0444273535492874;0.8331614270023031;0.7976093837876345;-0.4444642685764224;-0.42554648045860666;1.0346048259672882;9.999362043706165;0.8334902897669016;-0.42445501105087624;-0.42445504122802524;0.72507816002745;0.36935224518644094;0.8137370319888134
40.948248;1.0444288916449436;0.8331613204974464;0.7976125003031798;-0.44446315237927975;-0.42554541153542524;1.0346027906560913;9.999394254049399;0.8334909297631242;-0.42445501119246504;-0.42445504156669145;0.7250784527613511;0.36935198232077693;0.8137378773387399
40.958248;1.0444304599401428;0.8331615578564597;0.7976159071193403;-0.44446315250669105;-0.4255454114185465;1.0346007253861176;9.999426347324711;0.8334916630635996;-0.4244550113522367;-0.4244550419058985;0.7250787659072361;0.36935172146099154;0.8137386829815769
40.968248;1.0444320579365043;0.8331618170840354;0.7976192953161496;-0.44446315264413144;-0.42554541130564144;1.0345996305183305;9.999458223549789;0.8334924892424931;-0.42445501153048953;-0.42445504224614966;0.7250790934046497;0.3693514623702512;0.813739444285024
40.978248;1.0444336851945064;0.8331620922264937;0.7976226597264828;-0.44446315279134563;-0.42554541119493433;1.0345975074647444;9.999489778176647;0.8334934085944424;-0.4244550117278337;-0.4244550425880107;0.7250794294086682;0.3693512051517249;0.8137401550366112
40.988248;1.044435340615413;0.8331623764484514;0.7976259951403453;-0.4444631529479464;-0.4255454110846055;1.0345953576960538;9.99952090850989;0.8334944210574541;-0.4244550119447473;-0.4244550429321003;0.7250797684338793;0.3693509498485507;0.8137408076663379
40.998248;1.0444370230983486;0.8331626631835786;0.7976292970049215;-0.4444631531137647;-0.42554541097305476;1.0345931827506056;9.99955152094796;0.8334955257629217;-0.42445501218130033;-0.424455043278941;0.7250801044262121;0.36934969584551036;0.8137409410612321
41.008248;1.0444387327717994;0.8331626299880432;0.7976322588333766;-0.44446203697463504;-0.42554434205851116;1.0345909844838;9.999581528464985;0.8334967211166686;-0.4244550124375072;-0.42445504362919606;0.7250804301586234;0.36934944168237976;0.8137414575524584
41.018248;1.0444404714320799;0.833162907173097;0.7976354871939481;-0.4444620371600415;-0.42554434194158675;1.0345887646533825;9.99961084312225;0.8334980051867225;-0.42445501271359426;-0.42445504398410905;0.7250807372752965;0.3693491853850417;0.8137418996776336
41.028248;1.0444422414748944;0.8331631735526026;0.7976386787233412;-0.4444620373563521;-0.4255443418212034;1.034586523790289;9.999639379357744;0.8334993769864385;-0.42445501300983823;-0.42445504434564046;0.7250810168861481;0.3693489248447734;0.8137422651707981
41.038248;1.0444440448892467;0.8331634250493372;0.7976418338774206;-0.4444620375646543;-0.4255443416971226;1.0345842610746874;9.99966705922149;0.8335008376264547;-0.42445501332639013;-0.42445504471624285;0.7250812603134835;0.3693486581627049;0.813742552801089
41.048248;1.0444458840616735;0.8331636584875358;0.7976449523531;-0.4444620377861524;-0.4255443415691355;1.0345819757358357;9.999693804905862;0.8335023893380196;-0.4244550136630111;-0.42445504509855053;0.7250814592516291;0.3693483840652814;0.8137427625001327
41.058248;1.0444487246371195;0.8331645232231639;0.7976479221357593;-0.44446266538294626;-0.42554455017803416;1.0345796684398354;9.999719539578168;0.8335040334868218;-0.42445501401872726;-0.4244550454951542;0.7250816052395337;0.36934810196967843;0.8137428954550256
41.068248;1.0444506470128274;0.8331643994349971;0.7976506633285537;-0.4444615493179817;-0.4255434812392331;1.0345773415820174;9.999744211066616;0.8335057700186239;-0.42445501439186;-0.4244550459084683;0.7250816894240357;0.3693468115902686;0.8137425001375544
41.078248;1.0444526170439232;0.8331645712807849;0.7976536762267183;-0.44446154958409967;-0.42554348109415524;1.0345749984283374;9.99976780797514;0.8335075975625308;-0.42445501478033293;-0.4244550463406948;0.7250817035752262;0.3693465125483666;0.8137424878935315
41.088248;1.0444546388709721;0.8331647193870432;0.7976566639334842;-0.44446154986615144;-0.42554348094061245;1.0345726418645886;9.99979034995149;0.8335095125306037;-0.4244550151818208;-0.42445504679389595;0.7250816415949245;0.36934620418984715;0.8137424094778425
41.098248;1.0444567172496781;0.833164842081797;0.7976596344024602;-0.4444615501640026;-0.42554348077727566;1.0345712736744859;9.999811870839807;0.8335115082201101;-0.42445501559388854;-0.4244550472700147;0.7250814997198359;0.3693458857429985;0.8137422696377955
41.108248;1.04445885693861;0.8331649404241408;0.7976625954380893;-0.44446155047692315;-0.42554348060313396;1.034568894589856;9.999832404520003;0.8335135751806391;-0.4244550160144823;-0.42445504777058607;0.7250802748572336;0.36934555676990055;0.8137411813148554
41.118248;1.0444610619762014;0.8331650191547005;0.7976655534144838;-0.444461550803954;-0.42554348041765966;1.0345665047029093;9.999851971571093;0.8335157019762884;-0.4244550164424161;-0.42445504829633457;0.7250799627228345;0.36934521743001403;0.8137409300753773
41.128248;1.0444633362301718;0.8331647682014098;0.7976682088682864;-0.4444604348286724;-0.4255424114201876;1.0345641039161717;9.999870578616864;0.8335178756861431;-0.42445501687743414;-0.42445504884724905;0.725079557565083;0.3693448683815235;0.8137406282245572
41.138248;1.0444656845799625;0.8331648289995308;0.7976711714829999;-0.44446043518130807;-0.4255424112129304;1.0345616925264578;9.999888236536776;0.833520082472192;-0.424455017319963;-0.42445504942311213;0.7250790529296717;0.3693435104853403;0.813739825305195
41.148248;1.0444681126914284;0.8331648895496291;0.7976741387377848;-0.44446043554517095;-0.42554241099658924;1.0345592712679013;9.999904980269543;0.8335223082738081;-0.42445501777065947;-0.42445505002375156;0.7250784425587087;0.3693431444300423;0.8137394327260805
