time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.158248;1.044470625272279;0.833164953146064;0.7976771115701518;-0.44446043591896806;-0.4255424107729268;1.0345568403390901;9.999920874181042;0.8335245397047453;-0.4244550182298672;-0.4244550506488794;0.7250777212599795;0.36934277043189245;0.8137390004334513
41.168248;1.044473224608804;0.8331650220971426;0.7976800910947118;-0.4444604363014577;-0.42554241054371805;1.03455439896275;9.999936003280116;0.833526765254985;-0.42445501869723745;-0.42445505129797906;0.7250768848601952;0.36934238822798554;0.8137385321461824
41.178248;1.0444759108036439;0.8331647812814438;0.7976827751487239;-0.44445932037591235;-0.4255413415100234;1.0345519459890127;9.99995045650977;0.8335289760793216;-0.42445501917172024;-0.42445505197024064;0.7250759293465419;0.36934199746081936;0.813738031745752
41.188248;1.0444796452089466;0.8331655181004177;0.7976856622805152;-0.4444599481301207;-0.42554155001582245;1.034549480054501;9.999964308824493;0.833531165532289;-0.4244550196518722;-0.4244550526643636;0.7250748508462;0.36934159807181427;0.8137375035800893
41.198248;1.0444825043203665;0.8331656149496124;0.7976886755702194;-0.4444599485318951;-0.42554154978055675;1.0345469994695586;9.99997761443503;0.8335333283748316;-0.4244550201359741;-0.424455053378249;0.7250736465679102;0.3693411901989064;0.8137369514360799
41.208248;1.0444854524361404;0.8331657231748585;0.7976917089063509;-0.4444599489376119;-0.4255415495462046;1.034544502792519;9.999990422362636;0.8335354604623247;-0.42445502062187546;-0.42445505410881923;0.7250723154058131;0.369339773884532;0.8137359234823933
41.218248;1.0444884939948764;0.8331658421031136;0.7976947676532944;-0.4444599493452682;-0.4255415493137091;1.0345419897574486;10.00000279823018;0.8335375581819042;-0.4244550211071497;-0.42445505485238527;0.7250708581702672;0.3693393492919706;0.8137353284023503
41.228248;1.0444913606830928;0.8331653426849496;0.7976974648615617;-0.44446060071591653;-0.42554228370085284;1.0345404620084684;10.000014826736571;0.8335396179695456;-0.4244550215895256;-0.42445505560542723;0.7250692778112277;0.369338917224508;0.8137347137604164
41.238248;1.0444946033394662;0.8331654761986708;0.7977005890618232;-0.44446060112099356;-0.42554228347398687;1.0345379229600185;10.000026602208836;0.8335416365626652;-0.4244550220670857;-0.42445505636517505;0.7250675789477065;0.36933847920453433;0.8137340822896612
41.248248;1.0444979519066764;0.8331652928571209;0.7977034486720124;-0.44445948520605366;-0.42554121444860676;1.0345353765371001;10.000038222802942;0.8335436113766368;-0.4244550225382803;-0.4244550571295608;0.7250657669580303;0.36933803707480406;0.8137334376697304
41.258248;1.0445014085384379;0.8331654213047301;0.7977066535492583;-0.444459485603993;-0.42554121422552216;1.0345328258766529;10.000049784003291;0.8335455408207304;-0.4244550230020166;-0.42445505789670956;0.7250638479991015;0.3693375924532206;0.8137327841874071
41.268248;1.0445049728663123;0.8331655390871467;0.7977099006791546;-0.4444594859978365;-0.42554121400203876;1.0345302731302282;10.000061373492075;0.8335474242408849;-0.4244550234577067;-0.42445505866461997;0.7250618295638724;0.36933714631339754;0.8137321264053082
41.278248;1.0445086408223814;0.8331656416097553;0.7977131893624742;-0.44445948638684896;-0.4255412137771333;1.0345277199842289;10.000073076986663;0.8335492608873449;-0.4244550239050509;-0.4244550594311569;0.7250597198947725;0.3693356991793862;0.8137310144611026
41.288248;1.0445124051647618;0.8331657253050088;0.7977165176618244;-0.44445948676993663;-0.4255412135506694;1.034525167599807;10.000084981170453;0.8335510493183705;-0.42445502434366045;-0.4244550601938501;0.7250575265939214;0.36933525183699434;0.8137303586927774
41.298248;1.044516257268766;0.8331657882395986;0.797719882222363;-0.44445948714640454;-0.42554121332321604;1.034522615724686;10.000097157229051;0.8335527881638224;-0.4244550247729514;-0.4244550609495839;0.7250542562740921;0.3693348057017729;0.8137288149979042
41.308248;1.044520188539545;0.8331655122809641;0.7977229743723951;-0.44445837119981285;-0.42554014429446263;1.0345200618939498;10.00010964621912;0.8335544768836404;-0.4244550251924432;-0.4244550616947665;0.7250519152595324;0.36933436255866964;0.8137281652054217
41.318248;1.044524190581886;0.8331655303473734;0.7977263950845302;-0.44445837156431267;-0.4255401440669186;1.0345175019320438;10.000122466522676;0.8335561162942943;-0.42445502560216336;-0.4244550624258975;0.7250495100657707;0.36933392407491694;0.8137275177993415
41.328248;1.0445292167497549;0.8331661740616267;0.7977297223035992;-0.44445899927962734;-0.4255403525785706;1.0345149318526772;10.000135628034169;0.8335577093487478;-0.4244550260028137;-0.4244550631398951;0.7250470477552303;0.3693334911909401;0.8137268724015047
41.338248;1.0445333343328775;0.8331661395136057;0.7977331722705311;-0.4444589996353681;-0.42554035234981596;1.0345123496247528;10.000149140850445;0.8335592611966325;-0.4244550263955009;-0.4244550638340029;0.7250445365447182;0.3693330635652522;0.8137262281578445
41.348248;1.044537495932616;0.8331660753361058;0.7977366280343375;-0.44445899998790644;-0.4255403521191549;1.0345097556242242;10.00016301890853;0.8335607778774664;-0.4244550267812792;-0.42445506450559267;0.725041985673728;0.36933263963272434;0.8137255837094224
41.358248;1.0445416917291823;0.8331659781351242;0.7977400840700334;-0.44445900033820834;-0.4255403518855542;1.0345071517491409;10.000177274982052;0.8335622647511607;-0.42445502716083483;-0.42445506515204434;0.7250394043627131;0.36933121709715994;0.8137244839298476
41.368248;1.0445459121588454;0.8331655273475842;0.7977432299999607;-0.444457884369381;-0.425539282846966;1.0345055395405542;10.000191909891422;0.8335637258157813;-0.42445502753437253;-0.4244550657707277;0.725036801340864;0.3693307932120145;0.8137238359569932
41.378248;1.0445501489748275;0.8331653557694186;0.7977466651448459;-0.4444578847176163;-0.42553928260541274;1.0345029180937433;10.00020690309843;0.8335651637084565;-0.4244550279018734;-0.4244550663590672;0.7250341849960826;0.3693303648557991;0.8137231864866189
41.388248;1.0445543959815986;0.8331651467242956;0.7977500770092514;-0.44445788506557715;-0.42553928236027483;1.0345002833535197;10.000222208265798;0.8335665800315705;-0.42445502826353304;-0.4244550669145498;0.7250315632288437;0.36932992878790677;0.8137225373916223
41.398248;1.0445586494389762;0.8331649018822822;0.7977534568325941;-0.444457885413449;-0.42553928211291053;1.034497629435642;10.000237759123971;0.8335679761859068;-0.42445502861977336;-0.42445506743463307;0.7250289435333094;0.36932948217156736;0.8137218906757154
41.408248;1.044562907657403;0.8331646233093366;0.7977567965827587;-0.4444578857608433;-0.42553928186502976;1.0344949506733718;10.000253480784;0.8335693542301984;-0.42445502897099735;-0.424455067916829;0.7250263331731758;0.36932902296270664;0.813721247532211
41.418248;1.0445671701127408;0.8331643136924912;0.7977600893481492;-0.4444578861065266;-0.4255392816182578;1.0344922431199783;10.000269292952517;0.8335707166029048;-0.4244550293175716;-0.42445506835913493;0.7250237386133528;0.3693285498192903;0.8137206087376528
41.428248;1.0445714368429349;0.8331639764215569;0.7977633292003765;-0.4444578864483945;-0.42553928137411906;1.0344895046739586;10.00028510819573;0.8335720651639356;-0.42445502965983783;-0.4244550687604245;0.7250211654064315;0.3693280617334592;0.8137199755934724
41.438248;1.0445757075012072;0.8331632976016522;0.7977662071753258;-0.4444567704659805;-0.42553821233292827;1.034486733637633;10.000300833683246;0.8335734015033485;-0.4244550299979233;-0.4244550691202926;0.7250186192834078;0.36932655782007306;0.8137188962983624
41.448248;1.0445799803731504;0.8331629142258196;0.7977693257552168;-0.4444567707921454;-0.42553821209825676;1.034483927601965;10.000316372248557;0.8335747284965177;-0.42445503033158805;-0.4244550694384728;0.7250161065217979;0.36932603746286213;0.8137182803925862
41.458248;1.0445842525229911;0.8331625115841332;0.7977723762484243;-0.44445677110683446;-0.42553821186975455;1.0344810840199168;10.000331621120122;0.8335760508493478;-0.4244550306603377;-0.4244550697144328;0.7250136326040213;0.36932550067895237;0.8137176745370294
41.468248;1.0445885202261573;0.8331620929040087;0.7977753531859021;-0.4444567714080632;-0.4255382116477612;1.0344782005223174;10.000346475473753;0.8335773737642083;-0.42445503098369736;-0.4244550699471923;0.7250112007669015;0.36932494825718915;0.8137170788414746
41.478248;1.0445937408382753;0.8331623126441736;0.7977781394306541;-0.44445739904715215;-0.4255384201708664;1.0344752736565914;10.000360835954634;0.8335787014667573;-0.4244550313014544;-0.4244550701350677;0.7250088119482594;0.3693243814196657;0.81371649436752
41.488248;1.0445979853273988;0.8331618717022211;0.7977809523421437;-0.4444573993153793;-0.42553841996067865;1.034472298207548;10.000374610372374;0.8335800368319572;-0.4244550316137768;-0.42445507027558804;0.725006465688059;0.3693238014873449;0.8137159235130972
41.498248;1.0446022103173795;0.8331614231681759;0.7977836762036573;-0.44445739956423225;-0.42553841975561574;1.0344692685317745;10.00038771351499;0.8335813815137801;-0.4244550319210192;-0.42445507036592245;0.725004160523731;0.36932321005495883;0.8137153694994682
41.508248;1.0446064103344368;0.8331606515749251;0.7977860040088073;-0.4444562834733329;-0.4255373507547727;1.0344661804393331;10.000400071639273;0.8335827359533241;-0.4244550322233722;-0.42445507040347963;0.7250008940273309;0.3693226094558875;0.8137139445600858
41.518248;1.0446105792419569;0.8331601924403569;0.7977885405201902;-0.44445628367927487;-0.42553735056177494;1.0344640319374807;10.000411621633713;0.8335840992377099;-0.42445503252077915;-0.4244550703861954;0.724998663333529;0.36932100292154274;0.8137129798011272
41.528248;1.0446147106055022;0.8331597289271753;0.7977909799723437;-0.44445628386225455;-0.4255373503770212;1.034460822169883;10.000422306951592;0.8335854692827883;-0.42445503281298197;-0.424455070312812;0.72499646533062;0.3693203941994949;0.8137124943882557
41.538248;1.0446187988677276;0.8331592610596322;0.79779332132908;-0.44445628402163007;-0.42553735020234795;1.034457549675835;10.000432082052521;0.8335868432721015;-0.42445503309938337;-0.42445507018325457;0.7249942964013288;0.36931978706447965;0.8137120367449733
41.548248;1.0446228399402362;0.8331587886177438;0.7977955647831586;-0.4444562841569137;-0.4255373500396334;1.034454212690153;10.000440917172831;0.8335882176709177;-0.42445503337891016;-0.4244550699984779;0.724992152493926;0.36931918511628625;0.8137116088565791
41.558248;1.0446268308723359;0.8331583109378683;0.7977977112175195;-0.44445628426746986;-0.42553734989087305;1.034450811641816;10.000448795045662;0.8335895884867356;-0.4244550336500089;-0.42445506975997604;0.7249900291781317;0.3693185917994542;0.813711211972986
41.568248;1.0446307690825407;0.8331575102971541;0.797799457750671;-0.44445516803326846;-0.42553628095711754;1.0344473505095406;10.000455702319131;0.8335909523424321;-0.4244550339105328;-0.4244550694697137;0.7249879221061737;0.3693180104730091;0.8137108465045702
41.578248;1.0446346512009907;0.8331570214321352;0.7978014117762284;-0.4444551680904694;-0.4255362808436398;1.0344438359187915;10.00046162194418;0.8335923071187862;-0.42445503415764935;-0.42445506913034803;0.7249858283441662;0.3693174442051825;0.813710512691509
41.588248;1.0446384721497934;0.8331565279496772;0.7978032682692512;-0.444455168118632;-0.4255362807524559;1.03444027625057;10.00046653407774;0.8335936514655701;-0.42445503438806936;-0.42445506874503447;0.724983747121958;0.36931689528618333;0.8137102114756045
41.598248;1.044642225312391;0.8331560300123786;0.7978050245364179;-0.44445516811666297;-0.4255362806870346;1.0344366816369701;10.000470419021743;0.8335949840204085;-0.42445503459827766;-0.4244550683169557;0.7249816793294526;0.3693153649452272;0.8137094903723266
41.608248;1.0446459034651376;0.8331555262846315;0.7978066764276089;-0.4444551680837847;-0.425536280650636;1.0344330641904866;10.00047325566141;0.8335963027211256;-0.42445503478450286;-0.4244550678492462;0.7249796268080712;0.3693148532372201;0.8137092575838353
41.618248;1.04464950001534;0.8331550134232717;0.7978082183183224;-0.44445516801933527;-0.4255362806460524;1.0344294383799348;10.000475025756726;0.8335976042990527;-0.4244550349429126;-0.42445506734504934;0.7249775916881848;0.3693143591211321;0.8137090574855776
41.628248;1.0446539719794294;0.8331551371436072;0.7978095325611262;-0.4444557952741392;-0.4255364894140619;1.0344258209830557;10.000475722311572;0.833598884634048;-0.4244550350701607;-0.4244550668073422;0.7249755758113156;0.3693138812074402;0.8137088864001826
41.638248;1.0446573923554172;0.8331542721951096;0.797810532387239;-0.4444546788266585;-0.4255354206792809;1.0344222296842227;10.000475346234742;0.8336001392470533;-0.4244550351637688;-0.4244550662388918;0.7249735811097179;0.369313418635907;0.8137087403927723
41.648248;1.0446607207917513;0.8331536981187133;0.7978117094511525;-0.4444546786699662;-0.4255354207849934;1.0344186816360648;10.000473899057322;0.8336013631931327;-0.42445503522217526;-0.42445506564236246;0.7249716105016464;0.3693129712140983;0.8137086164485576
41.658248;1.044663955444963;0.8331530929550389;0.7978127577440554;-0.44445467848706033;-0.4255354209316132;1.034415193650492;10.000471389267712;0.8336025515149452;-0.42445503524467965;-0.4244550650203731;0.7249696680323706;0.36931253903428;0.8137085122378975
41.668248;1.0446670957722197;0.8331524532501364;0.7978136771293526;-0.4444546782814374;-0.4255354211200649;1.034411782199136;10.000467842567017;0.8336036997898195;-0.4244550352313246;-0.4244550643755962;0.7249677583586215;0.3693121220916474;0.8137084255517172
41.678248;1.0446701432948993;0.8331517767527822;0.7978144690847997;-0.4444546780562379;-0.4255354213506365;1.034409461991017;10.000463301299542;0.8336048032796133;-0.42445503518261524;-0.4244550637105592;0.7249658862465609;0.3693107201440306;0.8137078998354348
41.688248;1.0446731007580585;0.8331510624295889;0.7978151358110959;-0.4444546778134106;-0.425535421623197;1.0344062449431402;10.000457815826051;0.8336058561045981;-0.4244550350992676;-0.4244550630269133;0.7249640562834884;0.3693103329456918;0.8137078392695981
41.698248;1.0446759707998055;0.8331503106347539;0.7978156796791852;-0.44445467755377466;-0.42553542193719934;1.034403139943957;10.000451437229612;0.8336068523328604;-0.42445503498222575;-0.42445506232489305;0.7249622728491255;0.36930996070052863;0.8137077861013219
41.708248;1.0446787555622212;0.833149523211887;0.7978161034543831;-0.44445467727780275;-0.4255354222916597;1.034400153007344;10.000444218029948;0.8336077878147538;-0.42445503483272834;-0.4244550616034251;0.724960540449804;0.36930960432092197;0.8137077370196486
41.718248;1.044681457004023;0.8331483858013135;0.79781610710088;-0.44445356066593783;-0.4255343538840202;1.0343972885864343;10.000436214310227;0.833608660650935;-0.42445503465212364;-0.42445506086062895;0.7249588641155719;0.36930926531641495;0.8137076894197222
41.728248;1.0446840769790935;0.8331475359786834;0.7978163024890926;-0.44445356035842226;-0.4255343543156763;1.0343945513024244;10.0004274855125;0.8336094699636278;-0.42445503444159;-0.42445506009439604;0.7249562492765732;0.3693089454161642;0.8137067507106331
41.738248;1.0446866172152922;0.8331466607774666;0.7978163904805701;-0.4444535600354833;-0.4255343547841078;1.0343919464202176;10.000418101913098;0.8336102143329767;-0.4244550342022886;-0.42445505930275174;0.7249547012704003;0.36930864605680835;0.813706703107093
41.748248;1.0446890796797548;0.833145766553605;0.7978163751850672;-0.4444535596975504;-0.4255343552881564;1.034389479248531;10.000408158064277;0.833610891555326;-0.42445503393598516;-0.42445505848397247;0.7249532250793457;0.36930836797639766;0.8137066565050529
41.758248;1.0446914665654068;0.833144860817408;0.7978162604025263;-0.4444535593451496;-0.42553435582662485;1.0343871546082224;10.00039777881268;0.8336114998490476;-0.4244550336453475;-0.4244550576365291;0.7249518252309438;0.36930811107628414;0.8137066112568206
41.768248;1.044693779784242;0.8331439499968157;0.7978160499360388;-0.44445355897921723;-0.42553435639822296;1.0343849769301214;10.000387112592188;0.8336120393333617;-0.4244550333334138;-0.4244550567589345;0.7249505054030518;0.36930687444168286;0.813706112534528
41.778248;1.0446960209292173;0.8331430387334762;0.7978157477308996;-0.444453558601754;-0.4255343570015564;1.0343829503109272;10.000376318038514;0.8336125127700619;-0.4244550330026819;-0.4244550558497729;0.7249492678969022;0.3693066565152057;0.8137060659921379
41.788248;1.0446981915487619;0.8331418138870753;0.7978150539844113;-0.44445244189585326;-0.4255332888338547;1.0343810773920399;10.000365553437309;0.8336129252094105;-0.4244550326546341;-0.4244550549078726;0.7249481136380411;0.369306455449265;0.8137060150557167
41.798248;1.044701254827235;0.8331415650698114;0.7978144682262713;-0.44445306885275193;-0.42553349823406805;1.034379357959911;10.000354973092886;0.8336132826179086;-0.42445503229004833;-0.42445505393241295;0.7249470424289643;0.36930626933011546;0.8137059573086184
41.808248;1.0447032869235082;0.8331406769859101;0.79781391278989;-0.4444530684598924;-0.4255334989244863;1.0343777893509112;10.000344725514994;0.8336135903681393;-0.4244550319097409;-0.42445505292291746;0.7249460526354568;0.36930609620621824;0.8137058916173635
41.818248;1.0447052475311136;0.8331398031727324;0.797813279996472;-0.4444530680673768;-0.4255334996416747;1.0343763684083394;10.00033494679719;0.833613853038943;-0.42445503151515557;-0.4244550518791277;0.7249451407959875;0.369305934253782;0.8137058190842122
41.828248;1.0447071323802128;0.8331389449781882;0.7978125738064273;-0.4444530676773123;-0.4255335003845197;1.034375092757231;10.00032575454137;0.833614075123679;-0.4244550311084535;-0.4244550508009806;0.7249443019062403;0.3693057820639935;0.8137057434712998
41.838248;1.0447089363406477;0.8331381033429596;0.7978117979039586;-0.444453067291871;-0.4255335011518447;1.0343739603840458;10.000317252434282;0.8336142614703;-0.42445503069223867;-0.42445504968874426;0.7249435300252888;0.36930563882086803;0.8137056702608736
41.848248;1.0447106540153488;0.8331372793737328;0.7978109552307321;-0.4444530669131629;-0.4255335019422754;1.03437396846509;10.000309538342444;0.833614417459649;-0.4244550302692976;-0.42445504854314087;0.7249428186439121;0.36930550438157045;0.8137056047665892
41.858248;1.0447122795870627;0.8331364744752339;0.7978100473802796;-0.44445306654321126;-0.42553350275396795;1.0343731131153695;10.000302700783585;0.8336145484831585;-0.42445502984250827;-0.4244550473655108;0.7249421607327942;0.3693043793120112;0.813705096800221
41.868248;1.044713807246566;0.8331353729613206;0.7978087706398628;-0.44445194986266956;-0.4255324347829536;1.0343723903118651;10.00029680943463;0.8336146589709228;-0.42445502941474567;-0.4244550461579669;0.7249415489072624;0.369304264826568;0.8137050559612333
41.878248;1.0447152313276482;0.8331346097744549;0.7978077314886494;-0.44445194951476413;-0.42553243562866605;1.0343717959934666;10.00029191329044;0.8336147524023814;-0.4244550289885177;-0.424455044923261;0.7249409759808569;0.36930416262568627;0.8137050292071064
41.888248;1.0447165454536007;0.8331338662881298;0.7978066254199372;-0.44445194917843306;-0.42553243648578964;1.0343713251048745;10.000288046408281;0.8336148319851895;-0.42445502856548717;-0.4244550436644007;0.7249404354602074;0.36930407471646237;0.8137050170992021
41.898248;1.0447177427588514;0.8331331398576318;0.7978054526125563;-0.44445194885303285;-0.42553243735028834;1.0343709716675014;10.00028523394819;0.8336149005461929;-0.42445502814642855;-0.42445504238441173;0.724939921704929;0.36930400318933965;0.8137050204201735
41.908248;1.0447188171880455;0.8331324286217937;0.7978042145151737;-0.4444519485375498;-0.42553243821818115;1.0343707297227036;10.000283486018779;0.8336149599872209;-0.42445502773159643;-0.42445504108639237;0.7249394297833427;0.36930394995697335;0.8137050409542288
41.918248;1.0447197636163297;0.8331317329944358;0.797802912717481;-0.44445194823074413;-0.42553243908573807;1.0343705932702953;10.000282780648842;0.8336150116772991;-0.4244550273208326;-0.4244550397736321;0.7249389548653805;0.36930391670281953;0.813705081493455
41.928248;1.0447205769032049;0.833131055687981;0.7978015476584527;-0.4444519479311469;-0.4255324399498183;1.0343705553627986;10.0002830574249;0.8336150570849901;-0.4244550269132885;-0.42445503844962623;0.7249384917536209;0.369303904931806;0.8137051447153228
41.938248;1.0447212517477036;0.8331304006992848;0.797800118716136;-0.4444519476371196;-0.4255324408081047;1.034370608203151;10.000284228210914;0.8336150970229699;-0.42445502650738115;-0.4244550371179827;0.7249380352703266;0.369303915842361;0.8137052324160209
41.948248;1.0447217835658753;0.8331294549874749;0.7977983210199198;-0.44445083102584515;-0.42553137285770404;1.0343707442088115;10.000286192404104;0.8336151304032481;-0.424455026101249;-0.4244550357823006;0.7249375809376912;0.369303950304807;0.8137053456993121
41.958248;1.0447221690122646;0.8331288562634687;0.7977967602795519;-0.44445083073787434;-0.42553137370059374;1.0343709563905001;10.000288846659183;0.8336151543702619;-0.4244550256932962;-0.4244550344459568;0.7249371252017732;0.36930300901340224;0.8137050314256397
41.968248;1.0447233674765715;0.8331289399259202;0.7977950196563561;-0.44445145779622774;-0.425531583272007;1.034371237936238;10.000292088673644;0.833615165108609;-0.42445502528222284;-0.4244550331117326;0.724936664922657;0.36930309248202253;0.8137051972810175
41.978248;1.0447234530376532;0.8331284037423463;0.7977933204344115;-0.44445145750877324;-0.4255315840975046;1.0343715817787151;10.000295821580323;0.8336151579332406;-0.4244550248665265;-0.42445503178172883;0.7249351966858519;0.36930320092309277;0.8137044965672507
41.988248;1.0447233864245795;0.8331278970483307;0.7977915500137454;-0.4444514572205095;-0.4255315849135041;1.034371980135734;10.000299963996294;0.8336151274441096;-0.4244550244441764;-0.42445503045781274;0.7249347170491244;0.36930333405931515;0.8137047077994909
41.998248;1.044723167373234;0.833127417725747;0.7977897080061308;-0.44445145693145166;-0.42553158571899535;1.0343724241355614;10.000304462520566;0.8336150686454346;-0.42445502401277124;-0.4244550291420337;0.724934223245259;0.36930349099382903;0.8137049350104569
42.008248;1.0447227958469771;0.8331269634133441;0.7977877965554934;-0.44445145664219665;-0.42553158651314454;1.034372903965237;10.000309295285895;0.8336149781483049;-0.4244550235698272;-0.42445502783666567;0.7249337134131107;0.3693036704883772;0.81370517258174
42.018248;1.0447222723221798;0.8331265316647009;0.7977858209674492;-0.44445145635378375;-0.4255315872958077;1.0343734092229044;10.00031446385999;0.8336148544845896;-0.42445502311298766;-0.42445502654423223;0.7249331871592534;0.36930387138537746;0.8137054148758276
42.028248;1.0447215990154737;0.8331258028422934;0.7977834852303075;-0.4444503397454583;-0.425530519265734;1.0343749289990354;10.000319984912721;0.8336146981901957;-0.4244550226402896;-0.42445502526762835;0.7249326463232412;0.36930409269955494;0.8137056570671596
42.038248;1.044720780256953;0.8331254081725906;0.7977814054792324;-0.44445033946363965;-0.4255305200258573;1.0343754519828596;10.000325884005017;0.8336145124953807;-0.4244550221505257;-0.4244550240098367;0.724932094788742;0.36930433356451337;0.8137058954785692
42.048248;1.0447198219694964;0.8331250255987012;0.7977792862666869;-0.44445033918842347;-0.4255305207743639;1.0343759670506794;10.000332182379818;0.8336143038501588;-0.42445502164360954;-0.4244550227733405;0.7249315379424569;0.3693035933712932;0.8137056735847196
42.058248;1.0447187310657013;0.8331246485992811;0.7977771341051292;-0.4444503389220999;-0.42553052151106685;1.0343764636892843;10.000338880114017;0.8336140811400995;-0.4244550211207786;-0.42445502156012527;0.7249309818067545;0.3693038721726937;0.8137058971984753
42.068248;1.0447175144838616;0.8331242701199161;0.797774953374406;-0.4444503386666875;-0.4255305222361107;1.0343769313411078;10.000345953578627;0.8336138540496117;-0.42445502058435414;-0.42445502037213795;0.7249304314173323;0.3693041711085232;0.8137061109460003
42.078248;1.0447161779206697;0.8331238840250871;0.7977727469690644;-0.4444503384238438;-0.4255305229498719;1.0343773589042862;10.000353366766538;0.8336136324227343;-0.424455020037197;-0.42445501921135403;0.7249298902508725;0.36930449217472;0.8137063142494462
42.088248;1.0447147247976847;0.8331234858910902;0.797770517767101;-0.44445033819488905;-0.4255305236528509;1.0343777359590192;10.000361075722324;0.8336134269181261;-0.42445501948225345;-0.4244550180795679;0.7249293613416906;0.36930483714557955;0.8137065084775007
42.098248;1.0447131559425804;0.833123073088048;0.7977682700301937;-0.44445033798088;-0.4255305243455603;1.0343780548504968;10.000369031182695;0.8336132489480194;-0.424455018922368;-0.42445501697830934;0.7249288480603947;0.3693052066532834;0.8137066969975111
42.108248;1.0447114711071004;0.8331226443133345;0.7977660098907395;-0.444450337782572;-0.42553052502860084;1.0343783117115621;10.000377191074586;0.8336131091972592;-0.4244550183603406;-0.42445501590864787;0.7249283536176647;0.36930560025418574;0.8137068835960455
42.118248;1.0447096713349664;0.8331218813626879;0.7977634409402408;-0.44444922127820147;-0.4255294569015031;1.0343785059542314;10.000385523984072;0.8336130163262432;-0.42445501779885997;-0.42445501487093074;0.724927880509634;0.3693060171237057;0.81370707092411
42.128248;1.0447077590538325;0.8331214174918967;0.7977611775786515;-0.4444492211123225;-0.42552945756864824;1.0343786392879102;10.000394001394925;0.8336129770287265;-0.42445501724008766;-0.4244550138648145;0.7249274306750408;0.3693064566609477;0.8137072601669866
42.138248;1.0447057361307173;0.8331209348789786;0.7977589216239016;-0.4444492209621879;-0.42552945822986266;1.0343787148165782;10.000402597985675;0.8336129969248742;-0.42445501668526336;-0.42445501288961945;0.7249270055818023;0.36930691850834446;0.8137074509085928
42.148248;1.0447036025416667;0.833120433597948;0.7977566763972411;-0.4444492208266499;-0.42552945888616106;1.0343787361665453;10.000411296742506;0.8336130812031068;-0.4244550161348414;-0.42445501194493923;0.7249266061430066;0.3693074021531899;0.8137076407112489
42.158248;1.0447023182118604;0.8331205644177668;0.7977543311477606;-0.44444984804773646;-0.4255296682751238;1.0343787066469048;10.000420088776538;0.8336132348058878;-0.42445501558909404;-0.4244550110311724;0.7249262334482439;0.3693069068440004;0.8137073714905922
42.168248;1.0446999560780919;0.8331200245618321;0.7977521063790474;-0.44444984793769565;-0.4255296689252474;1.0343786288226642;10.00042896952866;0.8336134624788774;-0.42445501504846755;-0.4244550101493564;0.7249258900823438;0.3693074318005342;0.8137075464203903
42.178248;1.044697474863135;0.833119464293258;0.797749886746609;-0.44444984783889097;-0.4255296695747143;1.034378505666418;10.000437937073082;0.8336137686513417;-0.42445501451324397;-0.42445500930062136;0.7249255808539468;0.36930797611513017;0.813707708308023
42.188248;1.044694872768276;0.8331188831337157;0.7977476683507355;-0.4444498477499045;-0.4255296702251935;1.0343783427047657;10.000446993995153;0.8336141574208378;-0.42445501398299174;-0.42445500848609413;0.7249253122628729;0.3693085384255667;0.813707855779762
42.198248;1.044692150734965;0.833118280155103;0.7977454485879244;-0.4444498476684031;-0.4255296708781598;1.0343781486796837;10.000456145748549;0.8336146329600862;-0.42445501345655456;-0.424455007707056;0.7249250910699242;0.36930911674118655;0.8137079887987579
42.208248;1.0446893135789839;0.8331173372711683;0.7977429220152125;-0.44444873126790874;-0.42552860273341614;1.0343779343910362;10.000465396142065;0.8336151993593025;-0.4244550129326829;-0.42445500696474164;0.7249249232712927;0.3693097083769542;0.8137081069630765
42.218248;1.04468637098349;0.8331166894916401;0.797740694100045;-0.4444487311915864;-0.42552860339549803;1.0343777110789523;10.000474747359414;0.8336158593322722;-0.4244550124106376;-0.4244550062599309;0.7249248138191956;0.36931030997629505;0.8137082081425855
42.228248;1.0446833373420277;0.8331160225899386;0.7977384595379626;-0.4444487311125061;-0.4255286040641119;1.0343784890396672;10.000484202991581;0.8336166132808078;-0.4244550118900122;-0.4244550055927895;0.724924766497657;0.36931091784783665;0.8137082888256209
42.238248;1.0446802293446347;0.8331153412625055;0.797736218624287;-0.44444873102695415;-0.42552860474004456;1.0343782774380679;10.00049377183075;0.8336174596359802;-0.42445501136996977;-0.424455004962894;0.7249247838464808;0.36931152848136506;0.8137083453379784
42.248248;1.0446770634865579;0.8331146505508257;0.7977339736528063;-0.44444873093121723;-0.4255286054235559;1.0343780852799336;10.000503471283277;0.8336183955558567;-0.424455010848999;-0.4244550043691143;0.7249248669602761;0.3693121387885265;0.8137083742796114
42.258248;1.0446738558913442;0.8331139552720881;0.7977317275315402;-0.4444487308218229;-0.42552860611470533;1.034377921831688;10.000513326179112;0.8336194166101158;-0.4244550103256546;-0.4244550038096465;0.7249240153311631;0.36931174599654;0.8137070267446944
42.268248;1.04467062309732;0.8331132600668597;0.7977294828124722;-0.4444487306956398;-0.4255286068136899;1.0343777963723904;10.000523360993638;0.8336205157590972;-0.424455009799382;-0.42445500328260555;0.7249242273536114;0.36931234750448516;0.8137069872692709
42.278248;1.0446673815386096;0.8331125690912864;0.7977272411822718;-0.4444487305499687;-0.425528607520887;1.0343777179498264;10.000533594201707;0.8336216839142773;-0.4244550092706781;-0.4244550027866389;0.7249245014681271;0.36931294084530064;0.8137069049206228
42.288248;1.0446641459745318;0.8331118858027674;0.797725003175191;-0.44444873038273874;-0.425528608236681;1.0343776946926169;10.000544045259092;0.8336229120117856;-0.4244550087407238;-0.424455002320899;0.7249248370668309;0.3693135235383533;0.8137067743585389
42.298248;1.0446609285952462;0.8331108963331457;0.7977224649084595;-0.44444761386922405;-0.4255275401598471;1.0343777330176618;10.00055474298504;0.8336241921561154;-0.42445500821064086;-0.42445500188469004;0.7249252341681959;0.3693140927991128;0.813706590929789
42.308248;1.0446577392742689;0.8331102390329564;0.7977202337184405;-0.44444761365516255;-0.4255275408938988;1.0343778374363752;10.00056572081577;0.8336255172810123;-0.42445500768080063;-0.4244550014774064;0.7249256923269098;0.36931464545919995;0.8137063499035854
42.318248;1.0446545860495693;0.833109601519683;0.7977180065008231;-0.4444476134164992;-0.4255275416377559;1.034378010758834;10.000577005805242;0.8336268803482332;-0.4244550071508184;-0.42445500109865686;0.7249262100643203;0.3693151781484638;0.8137060460076455
42.328248;1.044651474974661;0.8331089895126459;0.7977157842044512;-0.4444476131524441;-0.4255275423919467;1.0343782544625582;10.000588613614498;0.8336282739249266;-0.4244550066199505;-0.4244550007482018;0.7249267848721191;0.3693156876209376;0.8137056734186183
42.338248;1.0446484093080097;0.833108409421976;0.7977135674586117;-0.4444476128619895;-0.42552754315688274;1.0343785690138823;10.000600554136872;0.8336296902449056;-0.4244550060873085;-0.4244550004258705;0.7249274134881466;0.36931617114984894;0.8137052266638249
42.348248;1.044645389581979;0.8331078677449405;0.7977113559816227;-0.44444761254435666;-0.4255275439327838;1.0343789538757286;10.00061283776559;0.8336311213445662;-0.4244550055519114;-0.4244550001316025;0.7249280928397479;0.3693166266913607;0.8137047018796006
42.358248;1.0446424154559346;0.8331073707390179;0.7977091479985252;-0.4444476121996195;-0.4255275447197637;1.034379407447801;10.000625471011828;0.8336325592590893;-0.4244550050126355;-0.4244549998654061;0.724928821312439;0.36931705280295024;0.8137040968680833
42.368248;1.0446404491097527;0.8331075750862265;0.7977068292113684;-0.4444482391697303;-0.42552775425378625;1.0343799275400327;10.000638453731481;0.8336339962065492;-0.4244550044680997;-0.42445499962720856;0.724929599221571;0.3693174485515987;0.8137034100681431
42.378248;1.0446375672280719;0.8331071833632688;0.797704620071836;-0.4444482387736261;-0.4255277550629943;1.0343805122698948;10.000651787533634;0.833635424580489;-0.42445500391661367;-0.4244549994167269;0.724930428424389;0.369316813542602;0.8137021858008335
42.388248;1.0446347316352584;0.8331065326840427;0.7977021056125664;-0.4444471220294228;-0.42552668708148744;1.0343811602017343;10.000665481017638;0.8336368369692255;-0.4244550033562153;-0.42445499923346014;0.724931311724689;0.3693171480656214;0.8137013295627703
42.398248;1.0446319415330416;0.8331062603066544;0.7976998955621708;-0.4444471215878458;-0.4255266879121128;1.0343818694423474;10.000679543108943;0.8336382257602335;-0.42445500278477033;-0.4244549990768104;0.7249322522650331;0.3693174529676582;0.813700385163392
42.408248;1.0446291968762251;0.8331060510905614;0.7976976900446479;-0.44444712112637097;-0.42552668875225214;1.0343826376294472;10.000693974008778;0.833639582300452;-0.4244550022001447;-0.4244549989461718;0.7249332530643675;0.3693177289906466;0.8136993508229292
42.418248;1.0446265002471071;0.8331059053324662;0.7976954937981945;-0.44444712064654696;-0.42552668960010565;1.0343834634338007;10.000708759808191;0.8336408971499807;-0.4244550016003656;-0.4244549988409846;0.7249343170738295;0.36931797605239264;0.8136982253392898
42.428248;1.0446238570811321;0.8331058210368739;0.7976933112359189;-0.4444471201494179;-0.4255266904528792;1.034384347037966;10.000723865917912;0.8336421613476954;-0.4244550009837107;-0.42445499876080445;0.7249354475548209;0.36931819339492883;0.8136970076092076
42.438248;1.0446212745194645;0.8331057940308024;0.7976911455873927;-0.4444471196358114;-0.42552669130699966;1.0343862892611357;10.000739230321292;0.8336433667078077;-0.42445500034880246;-0.42445499870525294;0.7249366478429576;0.3693183807304229;0.813695696817631
42.448248;1.0446187604153931;0.8331058192322595;0.7976889998611792;-0.4444471191066085;-0.4255266921587277;1.034387291484874;10.000754766526095;0.8336445047770138;-0.42445499969472045;-0.42445499867390174;0.724937920558254;0.36931853909157314;0.8136942931077855
42.458248;1.0446163224091911;0.833105892388465;0.7976868777155669;-0.4444471185626047;-0.42552669300472484;1.034388356047725;10.000770377093755;0.8336455657707695;-0.42445499902102896;-0.42445499866626607;0.7249392675056844;0.3693186705267245;0.813692797556052
42.468248;1.0446139663924288;0.8331060104796266;0.7976847827799762;-0.44444711800432735;-0.42552669384227926;1.03438948619686;10.000785965472001;0.833646538764366;-0.42445499832774997;-0.42445499868184394;0.724940690023254;0.36931877732648954;0.8136912117053984
42.478248;1.0446116948998374;0.8331061708746772;0.7976827179798847;-0.44444711743224846;-0.4255266946693029;1.034390686179755;10.00080144055744;0.8336474134309663;-0.4244549976154485;-0.424454998720066;0.7249421884838638;0.3693188615275797;0.8136895374376033
42.488248;1.0446095067731935;0.8331060534158448;0.7976803819395807;-0.44444600052266076;-0.42552562668261446;1.0343919614141166;10.000816719576504;0.8336481816999418;-0.42445499688535115;-0.42445499878041637;0.7249437616903291;0.36931792479966125;0.8136873230561008
42.498248;1.0446073986481268;0.8331062896626945;0.797678383334312;-0.4444459999254123;-0.4255256274844219;1.034393317782721;10.000831728138563;0.833648837635457;-0.42445499613919024;-0.42445499886266397;0.7249454074402369;0.3693179686902126;0.8136854786534732
42.508248;1.0446053670707884;0.833106560915394;0.7976764182702578;-0.4444459993169282;-0.4255256282723807;1.0343947602835932;10.000846391175862;0.8336493764304014;-0.42445499537888715;-0.42445499896656735;0.724947123424311;0.36931799483813604;0.8136835530119683
42.518248;1.044603409714753;0.8331068672484843;0.7976744864686013;-0.4444459986978171;-0.4255256290459915;1.034396292399744;10.000860617465806;0.8336497939015336;-0.42445499460640723;-0.42445499909120965;0.724948907584718;0.36931800466719594;0.8136815494786488
42.528248;1.0446015253202474;0.8331072096241052;0.7976725897026155;-0.4444459980686414;-0.4255256298046202;1.0343979159577543;10.000874294214334;0.8336500864864844;-0.42445499382352203;-0.424454999234799;0.7249507581585496;0.3693179989488582;0.8136794726526015
42.538248;1.0445997129100244;0.833107589410445;0.7976707322678065;-0.4444459974302927;-0.42552563054718356;1.0343996303777043;10.000887304738855;0.8336502516185177;-0.42445499303125966;-0.42445499939515957;0.7249526736628679;0.3693179778130256;0.813677328738335
42.548248;1.0445979710115232;0.8331080076896892;0.7976689196323379;-0.44444599678410696;-0.42552563127212445;1.0344014318876675;10.000899552207267;0.833650288336968;-0.42445499222984295;-0.42445499957049015;0.7249546531110289;0.369317940975717;0.8136751252216243
42.558248;1.04459629736527;0.8331084641906478;0.7976671568406881;-0.4444459961317261;-0.42552563197778004;1.034403313905098;10.000910963756125;0.8336501975864696;-0.42445499141952403;-0.424454999759767;0.7249566961398354;0.36931788780374164;0.8136728700900977
42.568248;1.0445946890906301;0.8331089567659579;0.7976654480285266;-0.4444459954749384;-0.42552563266287163;1.0344052682606741;10.000921479238594;0.8336499818279366;-0.42445499060127345;-0.4244549999626226;0.7249578027033979;0.36931781736208896;0.8136696799879876
42.578248;1.0445931426688635;0.8331094816978977;0.7976637968058495;-0.4444459948155154;-0.4255256333267269;1.0344072860986366;10.000931049310982;0.8336496442600909;-0.4244549897764513;-0.4244550001791158;0.7249599728150375;0.36931772870703977;0.8136673439981218
42.588248;1.044591654165057;0.8331100340153874;0.7976622064261828;-0.44444599415507446;-0.425525633969183;1.0344093586927752;10.000939646226922;0.8336491878991028;-0.4244549889461205;-0.42445500040963074;0.7249622063479062;0.36931762118076866;0.8136649771044571
42.598248;1.044591182293736;0.8331109414709084;0.7976602644591729;-0.4444455045083328;-0.42552477452400744;1.0344114786211875;10.000947264318254;0.8336486146504876;-0.42445498811089166;-0.4244550006546754;0.7249645025541184;0.3693174942418077;0.8136625847262245
42.608248;1.0445898014235595;0.8331115305638537;0.7976588031130422;-0.44444550384980464;-0.425524775124361;1.034413640235203;10.00095390956018;0.8336479251494947;-0.424454987271118;-0.42445500091454574;0.7249668596135493;0.36931734677622735;0.8136601723362926
42.618248;1.0445884723935566;0.8331121305861579;0.7976574097216206;-0.4444455031939544;-0.42552477570444575;1.034415839080381;10.000959596073262;0.8336471194745236;-0.4244549864269326;-0.42445500118932034;0.7249692748487494;0.3693161764628346;0.8136572919488345
42.628248;1.0445871935229187;0.8331127390139861;0.7976560875979908;-0.4444455025419796;-0.42552477626497043;1.034418071201236;10.000964345763547;0.8336461979299988;-0.4244549855781168;-0.4244550014791692;0.7249717453346489;0.369315979946083;0.8136548570623731
42.638248;1.044585961700541;0.8331133547309393;0.797654840851898;-0.44444550189519566;-0.4255247768068721;1.034420332505117;10.00096818840452;0.8336451616292502;-0.42445498472391513;-0.4244550017845319;0.7249742678731952;0.36931575377952397;0.8136524188479035
42.648248;1.04458477250566;0.8331139773629779;0.797653673628645;-0.44444550125505133;-0.42552477733133093;1.0344226179973917;10.000971169147238;0.8336440124795742;-0.4244549838626765;-0.4244550021061691;0.7249768384912055;0.36931549526539453;0.8136499819421428
42.658248;1.0445836206124821;0.8331146069934123;0.7976525895703673;-0.4444455006228871;-0.42552477783944204;1.034424921546008;10.000973354386527;0.8336427524323545;-0.42445498299160217;-0.4244550024452242;0.7249794521668557;0.3693152024139185;0.8136475513623027
42.668248;1.044582499915173;0.8331152436632281;0.7976515916648119;-0.44444549999951977;-0.4255247783321433;1.0344272363115383;10.00097482511146;0.8336413833873376;-0.42445498210727367;-0.42445500280334997;0.7249821030379674;0.36931487331669777;0.8136451328908141
42.678248;1.0445814040601427;0.833115886531441;0.7976506821679885;-0.4444454993852549;-0.4255247788104179;1.034430554842887;10.0009756619345;0.833639908208395;-0.42445498120664266;-0.4244550031828131;0.7249847852365703;0.3693145057467846;0.8136427327843165
42.688248;1.0445803277517482;0.8331165338720484;0.7976498628018387;-0.44444549878043216;-0.42552477927520044;1.0344328692944906;10.00097593094865;0.8336383316248641;-0.424454980287567;-0.4244550035862268;0.7249874934095686;0.36931409702252527;0.8136403572267366
42.698248;1.04457926720264;0.8331168664430619;0.7976488305917226;-0.4444443818603078;-0.42552371092548574;1.034435172711228;10.000975675313523;0.8336366607235122;-0.4244549793489;-0.4244550040161267;0.724990222605326;0.369313644130862;0.813638012119546
42.708248;1.0445782190118202;0.8331175163106976;0.7976481915226911;-0.44444438127723335;-0.4255237113652307;1.034437459604003;10.00097491478774;0.833634904985146;-0.4244549783903776;-0.4244550044749295;0.724992968609749;0.3693131442547524;0.8136357035937944
42.718248;1.0445771799685828;0.8331181632392386;0.7976476390174566;-0.4444443807070191;-0.42552371179303966;1.0344397244372774;10.000973652712794;0.8336330754800105;-0.4244549774122973;-0.4244550049650376;0.7249957281853558;0.3693125951906251;0.8136334385663705
42.728248;1.0445761482649776;0.8331188031420302;0.7976471708565852;-0.4444443801511156;-0.4255237122092322;1.0344419599793837;10.000971885347175;0.833631183672419;-0.42445497641528285;-0.4244550054886892;0.724998498392213;0.36931199549533955;0.8136312243239294
42.738248;1.0445751237024448;0.833119431130621;0.7976467863612209;-0.4444443796113987;-0.42552371261451066;1.0344441570742235;10.00096961221947;0.8336292402084783;-0.42445497540025273;-0.4244550060478716;0.7250012758620424;0.36931134455927034;0.8136290678509032
42.748248;1.0445741072550758;0.8331200421221215;0.7976464855909321;-0.44444437909031903;-0.4255237130101937;1.0344463051613488;10.000966845063395;0.833627254186048;-0.4244549743683741;-0.4244550066445441;0.7250040564730899;0.369309642423901;0.813626521955134
42.758248;1.0445731014096844;0.8331206311056255;0.7976462682833781;-0.444444378590594;-0.4255237133980394;1.0344483932324124;10.000963605660868;0.8336252335745196;-0.4244549733209342;-0.4244550072807837;0.7250068356143694;0.36930888967965503;0.8136245009870788
42.768248;1.0445721101816754;0.8331211934207549;0.7976461332511648;-0.44444437811476556;-0.42552371377991555;1.0344504110245547;10.000959919512884;0.8336231859939301;-0.4244549722591514;-0.424455007958699;0.7250096092865084;0.3693080878935774;0.8136225574499244
42.778248;1.0445711378994482;0.8331217253539608;0.7976460779221303;-0.4444443776647658;-0.42552371415776113;1.0344523493504136;10.00095582534493;0.833621119055258;-0.42445497118413117;-0.4244550086802772;0.7250123747520806;0.3693072401779771;0.8136206969458959
42.788248;1.044570187719494;0.8331222245758341;0.7976460982078887;-0.444444377241626;-0.4255237145337919;1.0344541999315178;10.000951385713332;0.8336190407000937;-0.4244549700971643;-0.42445500944714276;0.7250151297710864;0.3693063512609743;0.8136189242946406
42.798248;1.0445692609522959;0.8331226902832883;0.7976461890558421;-0.4444443768457532;-0.4255237149106946;1.0344559559405115;10.000946671534658;0.83361695943814;-0.42445496900015106;-0.4244550102602971;0.7250178714087439;0.36930542688661994;0.8136172440872044
42.808248;1.0445683571350304;0.833123122926053;0.797646344965613;-0.44444437647763957;-0.42552371529170413;1.0344576123843792;10.00094174232546;0.8336148841003036;-0.424454967895695;-0.42445501112008743;0.7250205954570121;0.36930447320736964;0.8136156605060246
42.818248;1.044567474188447;0.8331232061613449;0.7976462563576003;-0.4444432598127562;-0.42552264687856195;1.0344591652395465;10.000936652187612;0.8336128232871187;-0.42445496678672123;-0.42445501202629926;0.7250232963842238;0.36930349670435403;0.8136141765407094
42.828248;1.0445666087856424;0.8331235745720785;0.7976465244856648;-0.44444325950386093;-0.4255226472778045;1.0344606104878336;10.00093146844053;0.8336107844155075;-0.42445496567599333;-0.424455012978242;0.7250259677017777;0.36930250395258074;0.8136127937339827
42.838248;1.0445657576618752;0.8331239096447156;0.7976468396229985;-0.44444325922770894;-0.4255226476900802;1.0344619444722407;10.00092627528821;0.8336087728751613;-0.424454964565965;-0.42445501397493934;0.7250286030735483;0.3693015009067977;0.8136115123907006
42.848248;1.044565881394304;0.8331248597522946;0.797647084787113;-0.4444438863226157;-0.42552285685165286;1.0344631649590736;10.000921156810556;0.8336067925552806;-0.42445496345869704;-0.42445501501520955;0.7250311974835527;0.3693004925969697;0.8136103318569791
42.858248;1.044565057176847;0.8331251205486525;0.797647477740678;-0.4444438861199402;-0.4255228572938737;1.0344642718236405;10.000916178802344;0.8336048473205623;-0.4244549623554523;-0.4244550160976129;0.7250337476420433;0.3692994833168679;0.813609250802305
42.868248;1.0445642484057167;0.8331253417597134;0.7976479031218021;-0.444443885956782;-0.42552285775132226;1.0344652671859755;10.000911383279856;0.8336029418535458;-0.4244549612563856;-0.4244550172205941;0.7250362517653102;0.36929847663147813;0.8136082675894586
42.878248;1.0445634546824978;0.833125522569322;0.7976483577611616;-0.4444438858338359;-0.4255228582232604;1.0344661546326395;10.000906788199678;0.8336010815615232;-0.42445496016090367;-0.4244550183826223;0.7250387086619366;0.36929747539617025;0.8136073809617788
42.888248;1.0445626733289888;0.8331256613971358;0.7976488388061368;-0.4444438857511768;-0.42552285870842127;1.0344669378928533;10.000902383277536;0.8335992722089901;-0.4244549590684343;-0.4244550195822199;0.7250411167720892;0.36929548195265666;0.8136061366885841
42.898248;1.0445619004677438;0.833125756262845;0.7976493435945062;-0.44444388570806415;-0.4255228592048855;1.034467620593729;10.000898122325491;0.8335975198262017;-0.42445495797890564;-0.4244550208181465;0.7250434740295176;0.36929449803382547;0.8136054427917928
42.908248;1.0445611321486477;0.8331258058071254;0.7976498705498473;-0.44444388570288157;-0.4255228597100694;1.0344682070682878;10.000893921353738;0.8335958305579461;-0.42445495689297336;-0.42445502208947394;0.7250457776948215;0.36929352442536967;0.81360484582685
42.918248;1.0445603646897799;0.8331258090899206;0.7976504199552857;-0.44444388573364807;-0.4255228602209924;1.0344687026880226;10.000889671572706;0.8335942098739572;-0.4244549558121956;-0.4244550233952253;0.7250480239054442;0.36929256101995167;0.813604345864872
42.928248;1.0445595946479485;0.8331257651270035;0.7976509935021543;-0.4444438857984526;-0.42552286073468654;1.0344691138668651;10.000885261737915;0.8335926617276024;-0.4244549547387042;-0.4244550247337828;0.7250492079613304;0.3692916073275017;0.8136030506347833
42.938248;1.0445588197716624;0.8331253563857145;0.7976512899565237;-0.44444276956879236;-0.42552179244683763;1.03447044850738;10.000880591900685;0.8335911883014756;-0.4244549536746142;-0.4244550261025847;0.7250513250014651;0.3692906628132578;0.8136027391012683
42.948248;1.044558040399334;0.8331252179581158;0.7976519199020441;-0.4444427696962747;-0.42552179295925285;1.0344707157767068;10.000875571397916;0.833589790229898;-0.4244549526219956;-0.42445502749840525;0.725053370364969;0.369289726796717;0.8136025155164602
42.958248;1.0445572592863388;0.8331250330578646;0.7976525834433484;-0.44444276985281594;-0.425521793468819;1.034470924284886;10.000870109776056;0.8335884668012209;-0.42445495158317126;-0.42445502891793524;0.7250553401578713;0.3692887981406443;0.8136023747719874
42.968248;1.044556479907273;0.833124799909506;0.7976532848180734;-0.44444277003742455;-0.4255217939740543;1.0344710806302853;10.000864108423704;0.8335872154993883;-0.42445495056060517;-0.4244550303583358;0.7250572320422939;0.36928787509415895;0.8136023117266651
42.978248;1.0445557049135885;0.8331245131866267;0.7976540287138449;-0.44444277024943274;-0.4255217944727922;1.0344711904907475;10.000857462020058;0.8335860311639498;-0.42445494955651814;-0.4244550318176914;0.7250590453874552;0.3692869555862286;0.8136023207268298
