time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.988248;1.0445549353183814;0.8331241641716239;0.7976548197806896;-0.44444277048812225;-0.4255217949625164;1.0344712603413402;10.00085007870326;0.8335849060006346;-0.42445494857310045;-0.4244550332950826;0.725060780902107;0.3692860377647384;0.8136023954131999
42.998248;1.0445541700195007;0.8331237433695542;0.7976556618995485;-0.4444427707523189;-0.4255217954412721;1.0344712967466514;10.000841903937697;0.8335838306956013;-0.424454947613244;-0.424455034790157;0.7250624402539461;0.36928512032267197;0.8136025291989002
43.008248;1.0445534060220392;0.8331232433654078;0.7976565583428862;-0.4444427710403687;-0.4255217959080178;1.034471304910359;10.00083292113404;0.8335827952821547;-0.42445494668058936;-0.4244550363027058;0.7250640251513679;0.36928420263164113;0.8136027156961826
43.018248;1.0445526393306541;0.8331226590200937;0.7976575124884033;-0.44444277135045207;-0.4255217963622004;1.0344712894745514;10.000823131753966;0.8335817890856982;-0.4244549457787951;-0.42445503783241584;0.7250655360720432;0.3692832850417811;0.8136029488885755
43.028248;1.0445518654004486;0.8331219860678801;0.7976585278490126;-0.4444427716808029;-0.42552179680338625;1.0344712562758347;10.00081253983314;0.8335808007900057;-0.42445494491110364;-0.4244550393784529;0.7250669719919721;0.36928236907648915;0.8136032233834742
43.038248;1.0445510794626813;0.8331212201046101;0.7976596080540689;-0.44444277202972693;-0.4255217972313089;1.0344712123132165;10.000801151392558;0.8335798193388623;-0.4244549440803779;-0.424455040939129;0.7250683312500033;0.3692804568585704;0.8136030811093379
43.048248;1.0445502776277273;0.8331203561548738;0.7976607575420757;-0.44444277239569885;-0.4255217976459515;1.034471164344396;10.000788982150803;0.8335788350624227;-0.42445494328903477;-0.4244550425119655;0.7250696126016383;0.3692795502424197;0.813603427094794
43.058248;1.0445494578452332;0.8331193886959539;0.7976619818335876;-0.44444277277744143;-0.42552179804733875;1.0344711185008197;10.000776062252063;0.8335778400438004;-0.42445494253883415;-0.4244550440939738;0.7250708161181124;0.3692786507745959;0.8136038053318981
43.068248;1.0445486200952772;0.8331179950528789;0.7976629833675661;-0.4444416568471699;-0.42552072963342796;1.0344710808267608;10.000762431992761;0.8335768278362148;-0.424454941830711;-0.4244550456820777;0.7250719439069199;0.3692777601176956;0.8136042128371427
43.078248;1.0445477660046827;0.8331168052525957;0.7976643756494455;-0.4444416572571476;-0.4255207300075341;1.034471057140157;10.00074813758209;0.8335757936670203;-0.42445494116467086;-0.4244550472735314;0.725073000114397;0.369276879849755;0.8136046456973903
43.088248;1.0445468975895493;0.833115499652429;0.7976658601843074;-0.4444416576794266;-0.42552073036821436;1.034471052716005;10.000733231382503;0.833574734636217;-0.4244549405399089;-0.42445504886593505;0.7250739901662544;0.3692760111258462;0.8136051002311279
43.098248;1.0445460163825777;0.8331140778964887;0.7976674403336912;-0.44444165811213954;-0.4255207307166525;1.0344710719954975;10.000717764533624;0.8335736488603916;-0.42445493995523154;-0.42445505045681065;0.725074920338831;0.3692751550307896;0.8136055732942442
43.108248;1.0445451242101065;0.8331125414174181;0.797669117464911;-0.44444165855288437;-0.42552073105426924;1.0344711176752077;10.00070177928745;0.8335725347935345;-0.4244549394093811;-0.42445505204328887;0.7250757978151599;0.3692743128846951;0.8136060613863962
43.118248;1.0445442240948775;0.8331108926576759;0.7976708915433391;-0.4444416589993055;-0.42552073138219676;1.0344711906876385;10.0006853200545;0.8335713916283306;-0.42445493890096364;-0.42445505362220787;0.7250766300755184;0.3692734858508174;0.8136065604203718
43.128248;1.0445442818425033;0.8331097850922138;0.7976726505173846;-0.444442286783056;-0.4255209404352986;1.0344712913916687;10.000668451071435;0.8335702195969947;-0.42445493842832843;-0.4244550551901845;0.7250774234427174;0.36927267457359864;0.8136070661896765
43.138248;1.0445433770985404;0.8331079195257277;0.797674616335441;-0.4444422872367098;-0.4255209407458127;1.0344714199521163;10.000651264052452;0.8335690192488332;-0.4244549379896265;-0.4244550567434947;0.7250781822483192;0.36927187942085715;0.8136075745414716
43.148248;1.0445424737212838;0.8331059511783709;0.7976766764374713;-0.44444228769348226;-0.42552094104811505;1.0344715762003278;10.000633871695419;0.833567790548712;-0.42445493758270153;-0.42445505827811875;0.725078909484839;0.3692711007865968;0.8136080817199379
43.158248;1.0445415721449482;0.833103886116756;0.7976788280780682;-0.44444228815347964;-0.4255209413422933;1.0344717601759723;10.000616383833353;0.8335665332438876;-0.4244549372048894;-0.42445505978996767;0.725079607475168;0.36927033888212796;0.8136085848924794
43.168248;1.0445406721619128;0.8331017311526665;0.7976810668745401;-0.4444422886168478;-0.4255209416283176;1.034471972476895;10.000598887022516;0.8335652479089023;-0.42445493685334945;-0.42445506127505656;0.7250802778267831;0.36926959350767363;0.8136090822682858
43.178248;1.0445397732670016;0.8330994935569755;0.7976833873409627;-0.44444228908364897;-0.42552094190620593;1.034472213663917;10.000581445639543;0.8335639359208078;-0.4244549365256906;-0.4244550627296187;0.725080921638485;0.3692688643106129;0.8136095729067163
43.188248;1.0445388749101863;0.833097181846939;0.7976857831564373;-0.44444228955365517;-0.42552094217607606;1.0344724836560661;10.000564111841735;0.8335625986910907;-0.4244549362201328;-0.4244550641499601;0.7250815394754592;0.36926815107020494;0.8136100566107434
43.198248;1.044537977284853;0.8330944891523703;0.7976879436061655;-0.44444117369846026;-0.4255198736361504;1.0344727817053423;10.000546938796829;0.8335612376773011;-0.424454935935246;-0.4244550655321173;0.725082131171744;0.369266453709503;0.8136100803605034
43.208248;1.0445370811831896;0.8330920617704701;0.7976904682178726;-0.4444411741728093;-0.42551987389021534;1.0344731061368828;10.000529995351918;0.8335598553389318;-0.4244549356697081;-0.4244550668719235;0.7250826968245482;0.36926577219199486;0.8136105539397013
43.218248;1.044536186650427;0.8330895955547591;0.7976930446453673;-0.4444411746483139;-0.42551987413625275;1.0344734537766485;10.000513369412934;0.8335584556735025;-0.4244549354222573;-0.4244550681654062;0.7250832378231241;0.36926510640085186;0.8136110259409836
43.228248;1.0445352921784035;0.833088221057575;0.797696732871102;-0.4444408579257004;-0.4255195706792845;1.0344738201122197;10.000497158867164;0.8335570433368256;-0.4244549351917494;-0.4244550694088777;0.7250837561905908;0.3692644563066226;0.8136114981075936
43.238248;1.0445343948282977;0.8330857205617834;0.797699386793475;-0.4444408584023537;-0.42551957090812786;1.0344752003446225;10.000481457303152;0.8335556224940507;-0.4244549349772118;-0.4244550705987258;0.7250842532291507;0.3692638224382622;0.8136119709817919
43.248248;1.0445334905984855;0.8330832245917842;0.7977020673672965;-0.444440858879144;-0.425519571127505;1.0344755904313565;10.000466343219204;0.833554196697047;-0.4244549347780246;-0.4244550717313069;0.7250847290415221;0.36926320613523467;0.8136124439391855
43.258248;1.0445325749997971;0.8330807453814023;0.7977047679507339;-0.44444085935637456;-0.42551957133671325;1.034475987274264;10.000451883062434;0.8335527686713874;-0.4244549345940798;-0.42445507280308514;0.7250851830581412;0.36926260949434225;0.8136129152074371
43.268248;1.0445316440311843;0.8330782932109195;0.7977074830318017;-0.4444408598347875;-0.42551957153532755;1.0344763879556294;10.000438137196022;0.8335513392052856;-0.4244549344254275;-0.4244550738109015;0.7250856148607083;0.3692620352372793;0.813613382348187
43.278248;1.0445306949123092;0.8330758772149954;0.7977102072394437;-0.44444086031500596;-0.42551957172332255;1.034476788976545;10.000425147053683;0.8335499068994431;-0.42445493427169245;-0.42445507475221683;0.7250860246168156;0.36926148653693763;0.8136138432669895
43.288248;1.0445297256682164;0.8330735055183928;0.797712935040043;-0.4444408607972605;-0.42551957190074713;1.03447718651902;10.000412918113563;0.8335484694749401;-0.4244549341319226;-0.42445507562509377;0.7250864130259257;0.3692609668480397;0.8136142968411575
43.298248;1.0445287340143101;0.8330711843947183;0.7977156617205294;-0.44444086128182086;-0.42551957206757884;1.0344775776179305;10.000401427122826;0.8335470246894386;-0.42445493400470896;-0.42445507642794683;0.7250867812495362;0.3692604795301105;0.8136147431951771
43.308248;1.0445277169031533;0.8330689180241717;0.7977183839470058;-0.4444408617695835;-0.4255195722239229;1.034477961361382;10.000390645193344;0.83354557013535;-0.4244549338882091;-0.4244550771593434;0.725087130809294;0.36926002721298035;0.8136151836328295
43.318248;1.0445266712002268;0.8330667088939571;0.7977210990665142;-0.4444408622620415;-0.42551957236996274;1.0344783393908041;10.000380557288048;0.8335441032594268;-0.42445493378022564;-0.4244550778178639;0.7250874632271824;0.3692596115482999;0.8136156195593086
43.328248;1.0445255947106884;0.8330645574625193;0.797723804458585;-0.44444086276100153;-0.4255195725057507;1.0344787156475355;10.000371169528256;0.8335426221263228;-0.42445493367860154;-0.4244550784019558;0.725087779723261;0.36925923362245194;0.8136160509343606
43.338248;1.0445244866425432;0.8330624615870552;0.797726497395174;-0.4444408632685884;-0.4255195726311752;1.0344790960674204;10.000362502978577;0.83354112596352;-0.4244549335816692;-0.4244550789099603;0.725088080762709;0.3692588945799939;0.8136164756332137
43.348248;1.044523347217539;0.8330600998981537;0.7977288710212831;-0.44443974745941817;-0.4255185039440957;1.034479488227868;10.000354586950758;0.8335396145145549;-0.4244549334883288;-0.4244550793403263;0.72508836569364;0.3692585960205866;0.8136168897841668
43.358248;1.0445221771237765;0.8330581020354151;0.7977315283959224;-0.4444397479912973;-0.42551850404789027;1.0344799001453233;10.000347456466026;0.8335380870293748;-0.424454933398027;-0.4244550796916829;0.7250876336163137;0.36925833978983025;0.8136163974286176
43.368248;1.0445209776057192;0.8330561464899897;0.7977341591739288;-0.44443974853793616;-0.4255185041401083;1.034480339255342;10.000341143620593;0.8335365425792142;-0.4244549333110125;-0.42445507996284465;0.7250878843559557;0.3692571271961368;0.8136163219680256
43.378248;1.0445197507636306;0.8330542296794757;0.7977367536815804;-0.44443974909948225;-0.4255185042199138;1.0344808125492386;10.000335666313951;0.833534981361536;-0.4244549332284043;-0.4244550801530281;0.7250881180439988;0.3692569584369611;0.8136166755852283
43.388248;1.0445184996293297;0.8330523484490281;0.7977393000782704;-0.44443974967458516;-0.4255185042862914;1.034481326435926;10.000331028053369;0.8335334055569255;-0.4244549331517022;-0.42445508026204204;0.7250883347766286;0.3692568326831606;0.8136169996626852
43.398248;1.0445172281952706;0.8330504992478835;0.7977417861560042;-0.44443975026102217;-0.4255185043381587;1.0344818862268337;10.000327225892109;0.833531819252402;-0.42445493308238313;-0.42445508029009243;0.7250885349591834;0.3692567482988137;0.8136172893642238
43.408248;1.0445159415070564;0.8330486774742232;0.7977442007588909;-0.4444397508568151;-0.4255185043743876;1.0344824962320354;10.000324253398357;0.8335302275112687;-0.42445493302204146;-0.4244550802373205;0.725088719268079;0.36925670272333244;0.8136175409495022
43.418248;1.0445146460189851;0.8330468773830901;0.7977465343921395;-0.44443975146073905;-0.42551850439382516;1.034483159742429;10.000322100828921;0.8335286352649317;-0.4244549329725712;-0.42445508010353356;0.7250888885613598;0.3692566923862908;0.8136177520374629
43.428248;1.0445133500246997;0.8330450923480064;0.797748779262713;-0.4444397520718865;-0.4255185043953129;1.0344838790348287;10.000320758204996;0.8335270468017738;-0.42445493293616793;-0.42445507988827497;0.7250890441361402;0.3692567131239668;0.8136179207871399
43.438248;1.0445120636917675;0.8330433159679559;0.7977509291476629;-0.4444397526892628;-0.42551850437766003;1.0344846562302483;10.000320215580002;0.8335254655655011;-0.4244549329153144;-0.4244550795910218;0.7250891881207924;0.36925676071563207;0.8136180452743944
43.448248;1.044510797908179;0.833041543622923;0.7977529794423364;-0.4444397533119353;-0.42551850433949034;1.0344854939353516;10.000320460586687;0.8335238941105542;-0.42445493291259123;-0.4244550792116093;0.7250893234966982;0.3692568311099353;0.8136181232082176
43.458248;1.0445105232101797;0.833040423868635;0.7977548158925452;-0.44444038127029095;-0.4255187130128128;1.0344863950124916;10.000321481222851;0.8335223348829633;-0.42445493293034764;-0.4244550787508488;0.725089452985605;0.3692569205972028;0.8136181516695785
43.468248;1.044509319481497;0.8330386539333744;0.7977566594211524;-0.4444403819013858;-0.4255187129276544;1.0344873621741155;10.000323275718385;0.8335207917074415;-0.4244549329705701;-0.4244550782108665;0.7250895778523265;0.36925702595059534;0.8136181274287401
43.478248;1.0445081481196197;0.8330368848826953;0.7977583970416949;-0.4444403825353067;-0.42551871281519166;1.034488397363391;10.000325861051262;0.8335192706806424;-0.42445493303484705;-0.4244550775949618;0.7250896982323488;0.3692571442968716;0.8136180476539965
43.488248;1.0445070070485334;0.8330351175077045;0.7977600268082341;-0.44444038317063894;-0.4255187126727687;1.0344895008586694;10.000329270858515;0.833517779889374;-0.42445493312411847;-0.42445507690708323;0.7250898144738492;0.3692572728159056;0.8136179100713922
43.498248;1.0445058951286066;0.8330333530296471;0.7977615463354003;-0.44444038380574613;-0.4255187124980079;1.0344906709663815;10.000333550035403;0.8335163287326706;-0.4244549332384031;-0.4244550761512038;0.7250899277055243;0.36925740848872013;0.8136177131809995
43.508248;1.0445048135166468;0.8330312751348676;0.7977626493818855;-0.4444392681100664;-0.42551764348715765;1.034491904642867;10.000338754796394;0.8335149270755103;-0.42445493337687445;-0.4244550753310387;0.7250900387166082;0.36925754811829664;0.8136174567905591
43.518248;1.0445037648223312;0.8330295181830577;0.7977639414680692;-0.4444392687397821;-0.42551764324316327;1.0344931984533294;10.000344948860768;0.833513584221208;-0.4244549335382726;-0.4244550744501564;0.7250901466355926;0.3692576886010602;0.8136171416692791
43.528248;1.0445027513319953;0.8330277645327508;0.7977651183308191;-0.44443926936445777;-0.42551764296380745;1.034494549567607;10.000352192657216;0.8335123085275415;-0.4244549337213078;-0.4244550735121934;0.7250902491579992;0.3692578271974973;0.8136167687033817
43.538248;1.0445017752726304;0.8330260142547956;0.7977661808039516;-0.4444392699822807;-0.42551764264898667;1.0344959564523803;10.000360538785413;0.8335111077725428;-0.4244549339248007;-0.42445507252087566;0.7250903437518018;0.36925796172776654;0.8136163386473189
43.548248;1.0445008403329887;0.8330242685301211;0.797767130747176;-0.4444392705909125;-0.4255176422982752;1.034497418254905;10.000370038128235;0.833509989451023;-0.4244549341476522;-0.42445507147978007;0.7250904284017404;0.36925809050852976;0.8136158520226504
43.558248;1.0444999515917546;0.8330225302856401;0.79776797011281;-0.4444392711875565;-0.4255176419113429;1.0344989332378827;10.000380744339871;0.8335089605159337;-0.4244549343888362;-0.4244550703922102;0.7250905011280501;0.3692572119647446;0.813614854896158
43.568248;1.0444991143605655;0.8330208046348115;0.7977687007090226;-0.44443927176912335;-0.42551764148865834;1.0345004986312563;10.000392705409794;0.833508027085542;-0.42445493464743334;-0.4244550692615671;0.7250905586436817;0.36925732443873904;0.8136142546929568
43.578248;1.0444983340266898;0.8330190985559074;0.7977693254637526;-0.4444392723323642;-0.42551764103149464;1.0345021120259121;10.000405948362282;0.8335071947891609;-0.4244549349225623;-0.42445506809188527;0.7250905956486196;0.3692574264618595;0.8136135982853204
43.588248;1.0444976161187727;0.8330174203460434;0.7977698491787893;-0.44443927287402185;-0.42551764054158403;1.0345047716678901;10.000420474435709;0.8335064690774998;-0.4244549352132206;-0.4244550668877658;0.7250906058113368;0.369257517009903;0.813612888008907
43.598248;1.0444969649285882;0.8330157792849922;0.7977702772754071;-0.444439273390965;-0.4255176400209636;1.0345064755466449;10.000436265308988;0.8335058549274426;-0.4244549355181951;-0.42445506565355645;0.7250905836594338;0.36925759533596375;0.8136121270508362
43.608248;1.0444963822749063;0.8330141848588755;0.7977706142344401;-0.44443927388030363;-0.42551763947175875;1.034508221111329;10.000453287056333;0.8335053569321829;-0.42445493583609634;-0.4244550643925917;0.7250905257659185;0.3692576606550358;0.8136113185567377
43.618248;1.0444958685666952;0.8330126453883179;0.7977708635133861;-0.44443927433945113;-0.4255176388959189;1.0345100061004804;10.000471494263302;0.8335049802158114;-0.4244549361656154;-0.4244550631073444;0.7250904307984518;0.3692577122806502;0.8136104649162704
43.628248;1.0444954246710934;0.8330111670355858;0.797771028143323;-0.4444392747661993;-0.4255176382951833;1.0345118299572325;10.000490833234888;0.8335047306951805;-0.4244549365059032;-0.4244550618003108;0.7250902991333401;0.3692577502388096;0.813609567341765
43.638248;1.0444950523951597;0.8330097536802126;0.7977711109530986;-0.4444392751590105;-0.4255176376710637;1.0345136943367923;10.000511235902216;0.8335046139461263;-0.4244549368566412;-0.4244550604747079;0.725090132393613;0.3692577756369449;0.8136086259959063
43.648248;1.0444947537740714;0.8330084071131356;0.7977711150442235;-0.4444392755174082;-0.42551763702458967;1.0345156021229807;10.000532621184282;0.8335046341036655;-0.42445493721764266;-0.42445505913445924;0.7250899327527105;0.3692577902895179;0.8136076402200301
43.658248;1.0444945300451067;0.833007127197197;0.7977710443726277;-0.4444392758421147;-0.42551763635600404;1.034517556245177;10.000554910389102;0.8335047935683093;-0.42445493758845365;-0.4244550577838492;0.7250897020734316;0.3692577958855551;0.8136066086381243
43.668248;1.0444943810272236;0.8330055951955808;0.79777059941583;-0.4444381598059552;-0.42551656686300876;1.0345195590145082;10.000578031986336;0.833505092690841;-0.42445493796847666;-0.424455056427212;0.7250894412156643;0.36925779339197495;0.8136055293861472
43.678248;1.0444943052718287;0.8330044435149927;0.7977703905725312;-0.44443816006883163;-0.4255165661494771;1.0345216116781903;10.000601910793094;0.83350552972562;-0.42445493835743453;-0.4244550550685577;0.7250891497365881;0.369257783024653;0.8136044005489471
43.688248;1.0444943001677494;0.8330033531460863;0.7977701155295478;-0.4444381603038278;-0.425516565414245;1.0345237140470627;10.00062646196275;0.8335061021140937;-0.4244549387556052;-0.42445505371126646;0.7250888259561319;0.3692577645421799;0.8136032208208038
43.698248;1.0444943615852005;0.8330023230444678;0.7977697747278907;-0.4444381605127955;-0.42551656465858884;1.0345258645102462;10.000651596681601;0.8335068079236904;-0.42445493916371935;-0.424455052358091;0.7250884671874116;0.36925773766430453;0.8136019899711076
43.708248;1.044494483702595;0.8330013536932018;0.7977693687208118;-0.4444381606975962;-0.4255165638837583;1.0345280606219869;10.000677226018873;0.8335076457284228;-0.42445493958286595;-0.4244550510115083;0.725088070107995;0.369257702369148;0.8136007084838325
43.718248;1.0444946589052446;0.8330004468369766;0.7977688988249925;-0.4444381608597654;-0.42551656309091784;1.0345302999893797;10.000703256352846;0.83350861342784;-0.424454940014587;-0.42445504967415676;0.7250876311293042;0.36925765867291405;0.8135993767745312
43.728248;1.0444948781006322;0.8329996048344439;0.7977683669012131;-0.44443816100024364;-0.4255165622811595;1.0345325806402514;10.00072958949743;0.8335097075439385;-0.42445494046084575;-0.4244550483487917;0.7250871465203684;0.3692576061366118;0.8135979949292689
43.738248;1.0444951323573546;0.8329988307282896;0.7977677746998525;-0.4444381611194984;-0.4255165614553546;1.034534900335533;10.000756134759232;0.8335109236722287;-0.42445494092378305;-0.42445504703796466;0.7250866126944868;0.36925754374000985;0.8135965629971664
43.748248;1.0444954146520495;0.8329981278861179;0.797767123811068;-0.44443816121746;-0.42551656061407145;1.0345372558705193;10.00078282251874;0.8335122569547687;-0.42445494140561657;-0.4244550457441959;0.7250860268094425;0.369257470274831;0.8135950811968713
43.758248;1.0444957198633478;0.8329974992799104;0.7977664159530645;-0.4444381612932817;-0.42551655975774694;1.0345396434584553;10.000809606665591;0.8335137019279332;-0.42445494190849187;-0.4244550444702783;0.7250853870265391;0.3692573849045954;0.8135935497162582
43.768248;1.044496043393721;0.8329969473102731;0.7977656526118753;-0.44443816134569064;-0.42551655888696327;1.0345420598356267;10.00083646008986;0.8335152529727881;-0.42445494243393167;-0.42445504321904115;0.7250846923406287;0.36925628745003247;0.8135915145931322
43.778248;1.044496380079176;0.8329964739095772;0.7977648344828727;-0.44443816137378134;-0.4255165580026317;1.034544502884816;10.000863377357092;0.8335169051175633;-0.42445494298233793;-0.42445504199296274;0.7250839421769044;0.36925617843032926;0.8135898834620536
43.788248;1.0444967239423506;0.8329960809279943;0.7977639612244791;-0.4444381613774048;-0.4255165571061498;1.0345469715061368;10.000890377450006;0.8335186537589786;-0.4244549435531473;-0.4244550407940506;0.7250831353526939;0.3692560588992909;0.8135882028023678
43.798248;1.0444970686014685;0.8329957702455537;0.7977630315232718;-0.4444381613570719;-0.42551655619936857;1.0345494656429224;10.000917493344966;0.8335204937996664;-0.4244549441453678;-0.42445503962386916;0.7250822690243262;0.36925592981739713;0.8135864732180479
43.808248;1.0444974078347542;0.8329955432824269;0.7977620440793883;-0.4444381613136422;-0.42551655528414667;1.034551985762001;10.000944752168158;0.8335224194573088;-0.4244549447579866;-0.4244550384837093;0.7250813390991653;0.3692557915934252;0.8135846953530962
43.818248;1.0444977351509892;0.8329954012535424;0.7977609989466551;-0.4444381612478221;-0.42551655436191876;1.0345545314231253;10.000972154419728;0.83352442474089;-0.42445494539027423;-0.42445503737475676;0.7250803418122164;0.36925564432712005;0.8135828704781967
43.828248;1.0444980429171262;0.8329953461831123;0.7977598979812172;-0.4444381611598499;-0.4255165534338813;1.0345571006973056;10.000999664757774;0.8335265036670436;-0.4244549460420056;-0.4244550362980858;0.7250792747790243;0.36925548803638825;0.813581001196945
43.838248;1.0444983228799682;0.8329953812025053;0.7977587449227381;-0.4444381610495868;-0.4255165525014211;1.0345596899585563;10.001027224573633;0.8335286500594083;-0.42445494671342704;-0.42445503525456274;0.7250781366192292;0.3692553227656045;0.8135790915790805
43.848248;1.0444985673610283;0.8329955098449061;0.7977575454351666;-0.44443816091655;-0.42551655156612483;1.034562293260754;10.001054774975417;0.8335308573707619;-0.4244549474048914;-0.42445503424483827;0.7250769259881018;0.36925514897407546;0.8135771472631289
43.858248;1.0444997315141484;0.8329960690332823;0.7977558914002747;-0.444437671758779;-0.4255156905607508;1.034564902901815;10.001082266854462;0.8335331181808625;-0.42445494811642115;-0.42445503326960116;0.725075641292294;0.36925496771651006;0.8135751754323302
43.868248;1.0444998857563819;0.8329963937129644;0.7977546202576363;-0.44443767157753705;-0.4255156896243916;1.0345675107992485;10.001109654656691;0.8335354237814019;-0.4244549488477161;-0.4244550323298222;0.7250742809537403;0.36925478028214553;0.8135731839805993
43.878248;1.0444999871725997;0.8329968189646588;0.7977533243835567;-0.4444376713709644;-0.425515688689876;1.0345701093508524;10.001136890503767;0.8335377651606033;-0.4244549495985362;-0.4244550314265698;0.7250728436773155;0.3692545876297501;0.8135711808539239
43.888248;1.0445000305982937;0.8329973439772104;0.7977520112510714;-0.44443767113860094;-0.4255156877589543;1.034572692031025;10.00116392938362;0.8335401349253913;-0.4244549503689851;-0.4244550305606357;0.7250713285676424;0.3692543899038587;0.8135691743743815
43.898248;1.0445000096394208;0.8329979653922006;0.7977506885461009;-0.4444376708801007;-0.42551568683333085;1.0345752537297956;10.001190743740642;0.833542528228387;-0.42445495115965803;-0.424455029732502;0.7250697349473743;0.36925418616403555;0.8135671735588969
43.908248;1.0444999176166287;0.832998678481076;0.7977493643191172;-0.44443767059503936;-0.4255156859145359;1.0345777909396647;10.001217336725235;0.8335449420145216;-0.42445495197160443;-0.4244550289425562;0.7250670619424885;0.3692539745002613;0.8135642969888284
43.918248;1.044499749098946;0.8329994787855505;0.7977480470515071;-0.4444376702829953;-0.4255156850038184;1.0345803019478403;10.001243742145737;0.83354737363697;-0.4244549528058468;-0.42445502819098496;0.7250653079481183;0.36925375271246585;0.8135623371120962
43.928248;1.0444995002144661;0.8330003619443128;0.7977467456872487;-0.4444376699438918;-0.4255156841018694;1.03458278648053;10.001270012761315;0.8335498199247943;-0.42445495366272545;-0.424455027477563;0.7250634701143797;0.3692535191785519;0.8135604139699993
43.938248;1.0444991679884599;0.8330013226877766;0.7977454690888475;-0.4444376695782925;-0.42551568320861344;1.034585244398019;10.001296209770738;0.8335522769018019;-0.4244549545417745;-0.424455026801841;0.725061544157045;0.3692532730037233;0.8135585394422785
43.948248;1.0444987502661909;0.8330023554302028;0.7977442248077437;-0.4444376691874527;-0.425515682323465;1.0345876742738593;10.001322398114596;0.8335547398643604;-0.42445495544222145;-0.4244550261633322;0.725059524969308;0.36925301340282973;0.8135567254486512
43.958248;1.044498246340067;0.8330034553424301;0.7977430181035026;-0.44443766877311247;-0.4255156814459304;1.034590073072666;10.00134864010828;0.833557203425443;-0.4244549563635097;-0.42445502556135345;0.7250574082408879;0.3692527393387247;0.8135549828383315
43.968248;1.0444976571529008;0.8330046180022445;0.7977418518857523;-0.44443766833709814;-0.4255156805758993;1.0345924367525712;10.00137498496076;0.8335596613617348;-0.42445495730543953;-0.4244550249950025;0.7250551920016043;0.3692524498015699;0.8135533207570995
43.978248;1.044496985143217;0.8330058388936046;0.7977407273502624;-0.4444376678809162;-0.425515679713296;1.0345947608904544;10.001401460971254;0.8335621071904437;-0.42445495826799134;-0.42445502446344296;0.725052876891907;0.3692521442071338;0.8135517466101706
43.988248;1.0444962341056279;0.8330071140380287;0.7977396446223304;-0.4444376674056032;-0.4255156788575186;1.0345970402781615;10.001428073292006;0.8335645359917954;-0.42445495925121224;-0.42445502396614554;0.7250504659772001;0.3692518226080364;0.8135502669097958
43.998248;1.044495409055959;0.8330084402537643;0.7977386030346161;-0.44443766691187647;-0.4255156780072151;1.0345992678647067;10.00145480232331;0.8335669456257689;-0.42445496025547325;-0.4244550235028601;0.725047964951879;0.36925048559213713;0.8135484347154305
44.008248;1.044494516429238;0.8330098142260144;0.7977376014920617;-0.44443766640034416;-0.4255156771604373;1.0346024352196221;10.001481599727105;0.8335693355338877;-0.4244549612818231;-0.4244550230732979;0.725045381776281;0.3692501338533524;0.8135471650073709
44.018248;1.0444935644082283;0.8330112317066577;0.7977366392249199;-0.4444376658715959;-0.42551567631501747;1.0346045344087913;10.001508384249963;0.8335717040468713;-0.4244549623319299;-0.4244550226768054;0.7250427254244526;0.3692497678064682;0.8135460101812105
44.028248;1.0444925631392936;0.8330126871111307;0.7977357163439877;-0.4444376653262389;-0.4255156754691213;1.0346065591329083;10.001535040961674;0.8335740469343387;-0.42445496340769184;-0.4244550223123823;0.7250400048092603;0.36924938758433373;0.8135449754840163
44.038248;1.0444915247145932;0.8330141731438968;0.7977348336418298;-0.444437664764949;-0.4255156746215177;1.0346085042562712;10.001561433137828;0.8335763585505133;-0.42445496451092407;-0.42445502197884954;0.7250372285425225;0.369248993325956;0.8135440667599518
44.048248;1.0444904620326187;0.8330156808343709;0.7977339920838353;-0.44443766418852976;-0.4255156737712323;1.0346103645438776;10.001587430095631;0.8335786341200797;-0.42445496564313656;-0.4244550216748854;0.7250344052059711;0.3692485851862736;0.8135432906947703
44.058248;1.044489387027172;0.8330171998989739;0.7977331926113651;-0.44443766359794984;-0.4255156729172222;1.0346121345330392;10.001612928009578;0.8335808708606511;-0.42445496680546485;-0.4244550213991409;0.7250315436574261;0.36924816296855356;0.8135426527132157
44.068248;1.0444883100004148;0.8330184020480904;0.7977321321847815;-0.4444365466643431;-0.42551460325644913;1.0346138100418958;10.001637845024643;0.8335830674014358;-0.42445496799882687;-0.4244550211505758;0.7250286535432816;0.3692477261564523;0.8135421554708386
44.078248;1.0444872397021945;0.8330199105610047;0.7977314179535258;-0.44443654604904914;-0.4255146023922029;1.0346153896272001;10.00166210700379;0.8335852230336404;-0.4244549692239228;-0.4244550209286692;0.7250257458369865;0.3692472743529601;0.8135417992003743
44.088248;1.0444861831043126;0.8330213979890899;0.7977307447228278;-0.4444365454235718;-0.42551460152188436;1.0346168750193727;10.001685639829219;0.8335873373096776;-0.4244549704809706;-0.4244550207334222;0.7250228323838122;0.36924680750908034;0.813541582400997
44.098248;1.0444851453281867;0.8330228551809108;0.7977301102885299;-0.44443654478930583;-0.4255146006451099;1.0346182706611708;10.001708368739683;0.8335894092711642;-0.4244549717696331;-0.42445502056541895;0.7250199246364424;0.36924632600336205;0.8135415023677572
44.108248;1.044484130000582;0.8330242733587637;0.7977295128350944;-0.44443654414737793;-0.4255145997615789;1.0346195825444962;10.00173022506908;0.8335914369406373;-0.4244549730892817;-0.4244550204256388;0.7250170330062687;0.3692458306328487;0.8135415560647662
44.118248;1.0444831392360039;0.8330256439089169;0.7977289508309264;-0.4444365434987995;-0.4255145988710283;1.0346208168623268;10.001751146694227;0.8335934174993375;-0.42445497443920577;-0.4244550203149098;0.725014166835714;0.3692453225516804;0.8135417407719554
44.128248;1.0444821734097538;0.8330269592315045;0.7977284219051514;-0.4444365428445959;-0.4255145979731829;1.0346219791152782;10.001771067060638;0.8335953475306326;-0.42445497581844693;-0.4244550202336073;0.7250113340433038;0.36924480342078386;0.8135420536613928
44.138248;1.0444812325267483;0.8330282132111657;0.7977279229372917;-0.44443654218570344;-0.42551459706773176;1.0346230734842077;10.001789917524077;0.8335972232484407;-0.4244549772255223;-0.42445502018161985;0.7250085406941427;0.3692442755623929;0.8135424909256358
44.148248;1.0444803188055416;0.8330294008186894;0.7977274510364618;-0.44443654152280515;-0.425514596154263;1.034624101788746;10.00180764648838;0.8335990405757224;-0.4244549786584576;-0.424455020158392;0.7250057910542734;0.3692437419534487;0.8135430472796465
44.158248;1.0444794373719235;0.8330305178403378;0.7977270037238451;-0.44443654085627754;-0.4255145952321108;1.034625062982483;10.001824228133835;0.8336007948258963;-0.42445498011514454;-0.42445502016325753;0.725003088031418;0.3692432062188889;0.8135437156303182
44.168248;1.0444785947144113;0.8330315613186404;0.797726578433181;-0.44443654018628825;-0.4255145943005997;1.034625954490079;10.001839651764286;0.833602480573143;-0.4244549815938034;-0.424455020195834;0.7250004336270593;0.36924267249004283;0.8135444870098646
44.178248;1.0444777974289428;0.8330325295588553;0.7977261719785655;-0.44443653951303075;-0.42551459335983693;1.0346267738305006;10.001853909372608;0.8336040922367305;-0.4244549830932257;-0.4244550202559182;0.7249978291375386;0.36924214509310166;0.81354535142651
44.188248;1.0444770515440363;0.8330334209451052;0.7977257806211989;-0.444436538836937;-0.42551459241107803;1.0346275186988265;10.00186699304906;0.8336056252563763;-0.4244549846124913;-0.424455020342927;0.7249952754155851;0.36924162834095464;0.8135462996224655
44.198248;1.0444763613662718;0.8330342329842714;0.7977254006312535;-0.44443653815894596;-0.42551459145626663;1.0346281867762055;10.001878894314592;0.8336070778234707;-0.424454986150229;-0.4244550204555836;0.7249927734003101;0.3692411264472752;0.8135473246581326
44.208248;1.0444757291425024;0.8330349622949857;0.797725028589119;-0.4444365374809027;-0.4255145904977269;1.0346287765946947;10.00188960303478;0.8336084521690972;-0.42445498770403045;-0.4244550205921348;0.7249903245051712;0.36924064337398377;0.8135484218869177
44.218248;1.0444751566775357;0.8330356050205823;0.79772466175719;-0.4444365368055097;-0.42551458953827515;1.0346292884688373;10.001899112832213;0.8336097534010951;-0.4244549892706799;-0.4244550207507515;0.7249879302230715;0.3692401826011771;0.8135495874246241
44.228248;1.0444746466981185;0.8330361578130411;0.7977242982906128;-0.4444365361359021;-0.4255145885809695;1.034629724358239;10.00190742527009;0.8336109863495849;-0.4244549908467631;-0.4244550209298454;0.7249855911757547;0.3692397471178182;0.8135508166577331
44.238248;1.0444742018735191;0.8330366190825681;0.7977239363605155;-0.44443653547565687;-0.42551458762864564;1.0346300863812252;10.001914544320252;0.8336121533383196;-0.42445499242906043;-0.42445502112804656;0.7249833070786289;0.3692393398152017;0.8135521034732606
44.248248;1.0444738232314892;0.8330369892930244;0.7977235731585424;-0.4444365348289953;-0.42551458668387876;1.0346303748198613;10.001920473067225;0.8336132541148713;-0.424454994015085;-0.4244550213439219;0.7249810779561568;0.36923896374494153;0.8135534401675916
44.258248;1.0444735102908642;0.8330372701911948;0.7977232048466883;-0.44443653420051027;-0.4255145857491719;1.0346305874107926;10.001925221582857;0.8336142869847392;-0.4244549956034803;-0.424455021575953;0.7249789052850574;0.3692386218138436;0.8135548182353235
44.268248;1.044473261779268;0.8330374638606624;0.7977228267159298;-0.44443653359448304;-0.4255145848270154;1.0346307203243061;10.001928817641556;0.8336152500868342;-0.42445499719364754;-0.42445502182276484;0.7249767919549844;0.3692373164417267;0.8135557754126667
44.278248;1.0444730750989022;0.8330375720464608;0.7977224332685664;-0.4444365330142455;-0.4255145839197563;1.034630769419427;10.001931309313017;0.8336161419038024;-0.424454998785363;-0.4244550220831806;0.7249747410246434;0.36923704944702695;0.813557210816028
44.288248;1.0444729454048685;0.8330375963797915;0.7977220184465842;-0.44443653246194403;-0.425514583029432;1.0346307304861373;10.001932757153776;0.8336169608174228;-0.4244550003789678;-0.42445502235594096;0.7249727543079927;0.3692368219402365;0.8135586609593467
44.298248;1.04447286572215;0.8330372217965331;0.7977212720922652;-0.44443541560891503;-0.42551351335571125;1.03463059871003;10.001933227012636;0.8336177050316391;-0.4244550019753991;-0.424455022639411;0.724970831357763;0.36923663446055266;0.8135601154728955
44.308248;1.0444728279592361;0.8330370845253051;0.7977207955131803;-0.4444354151163087;-0.42551351250405683;1.0346303688063248;10.001932786102525;0.833618373820016;-0.42445500357580335;-0.4244550229317393;0.7249689688875888;0.36923648735956527;0.8135615638733877
44.318248;1.0444728236223515;0.8330368676275858;0.7977202805159985;-0.44443541465524816;-0.4255135116735486;1.0346300361840037;10.001931492693355;0.8336189684348184;-0.4244550051812243;-0.42445502323125506;0.7249671613051142;0.3692363811149834;0.8135629954001211
44.328248;1.0444728433693267;0.833036570022451;0.7977197243379321;-0.44443541422648264;-0.42551351086533323;1.0346295976522204;10.001929385375488;0.8336194909956995;-0.4244550067925227;-0.42445502353657516;0.7249654023572478;0.36923631647418403;0.813564398299953
44.338248;1.044472876766395;0.8330361906589098;0.7977191259810554;-0.4444354138302276;-0.42551351008075095;1.0346290511094334;10.001926482336058;0.8336199429723515;-0.4244550084103252;-0.42445502384645145;0.7249636863939903;0.3692362942636677;0.8135657592744953
44.348248;1.0444729137796505;0.8330357303558645;0.7977184869296587;-0.4444354134665487;-0.42551350932104104;1.0346283954430258;10.001922788149987;0.8336203252206922;-0.4244550100348864;-0.4244550241595716;0.7249620083125495;0.3692363150154253;0.813567063680225
44.358248;1.0444739085144445;0.8330358439263024;0.797717699618804;-0.444436040461228;-0.4255137173195028;1.0346276307094615;10.001918301683846;0.8336206390487538;-0.42445501166593896;-0.42445502447432043;0.7249603634652341;0.36923637891712296;0.8135682965733673
44.368248;1.0444739319844276;0.8330352354676401;0.7977169918078799;-0.4444360401634056;-0.42551371661113147;1.034626757467685;10.001913017862364;0.8336208865949374;-0.42445501330260654;-0.4244550247886618;0.7249587483101931;0.36923648610913307;0.813569443933442
44.378248;1.0444739430964283;0.8330345623547797;0.7977162583750562;-0.44443603989887304;-0.42551371592841003;1.0346257754291064;10.001906920258385;0.8336210697513143;-0.42445501494332877;-0.42445502510028504;0.7249571603375343;0.36923663685955316;0.8135704935125025
44.388248;1.0444739400346557;0.833033830763574;0.7977155075414196;-0.44443603966803236;-0.4255137152707926;1.034624682713343;10.001899975254762;0.8336211891633216;-0.4244550165859497;-0.424455025406778;0.7249555972708043;0.3692368314875556;0.813571435394838
44.398248;1.0444739211082046;0.833033047111135;0.7977147495493471;-0.44443603947145444;-0.42551371463728915;1.0346234760754556;10.001892143865437;0.8336212444567029;-0.42445501822798953;-0.42445502570583604;0.7249540570071391;0.36923707017212565;0.8135722623469898
44.408248;1.0444738839058656;0.8330322181963945;0.7977139953380689;-0.44443603930969827;-0.42551371402687876;1.0346221514248863;10.001883406425248;0.8336212342886383;-0.42445501986667633;-0.4244550259957367;0.7249525376501101;0.3692373525942534;0.8135729693284011
44.418248;1.0444738246495593;0.8330313512894374;0.7977132553538591;-0.44443603918302255;-0.4255137134386388;1.0346207046211022;10.001873775355444;0.8336211555701121;-0.42445502149867753;-0.42445502627574455;0.7249510369767108;0.3692376775986528;0.8135735522082309
44.428248;1.0444737379972047;0.8330304549943697;0.7977125392006068;-0.44443603909117463;-0.4255137128715139;1.0346191321765967;10.001863288612913;0.8336210035940899;-0.42445502311989103;-0.4244550265459451;0.7249495527850056;0.36923804315102216;0.8135740070424519
44.438248;1.0444736181236902;0.8330295400888993;0.797711855390881;-0.4444360390334169;-0.42551371232423396;1.034617431265855;10.001851997356534;0.8336207736401688;-0.42445502472559893;-0.4244550268065441;0.7249480843941073;0.36923844661516514;0.8135743300503442
44.448248;1.044473460393293;0.8330286195538547;0.7977112112869875;-0.4444360390085626;-0.4255137117954242;1.0346156002739932;10.001839957619701;0.8336204623376972;-0.4244550263110225;-0.42445502705704274;0.7249466333413098;0.36923888516817505;0.8135745173763532
44.458248;1.0444732621223685;0.8330277078178216;0.7977106132350025;-0.4444360390148835;-0.42551371128384574;1.0346136402533272;10.001827227957381;0.833620068020297;-0.42445502787183403;-0.42445502729593626;0.7249452024375095;0.36923935585807116;0.8135745649831758
44.468248;1.0444730223202379;0.8330268194593278;0.7977100663903772;-0.44443603904996803;-0.42551371078865435;1.0346115554648778;10.001813869592219;0.8336195905818921;-0.42445502940427304;-0.42445502752121594;0.7249437947075321;0.36923985519543623;0.8135744693383946
44.478248;1.044472741179781;0.8330259681401541;0.7977095747360651;-0.4444360391107226;-0.42551371030941915;1.0346093523866216;10.00179994409968;0.8336190309929543;-0.4244550309051255;-0.4244550277311851;0.7249424132021812;0.3692403789376719;0.8135742281654048
44.488248;1.0444724199667632;0.8330251658244509;0.7977091415429286;-0.44443603919378966;-0.42551370984600606;1.03460703857002;10.001785505883339;0.8336183908956162;-0.4244550323717256;-0.4244550279250832;0.7249410609322822;0.3692409223797821;0.8135738405528439
44.498248;1.0444720607611944;0.833024421943027;0.7977087693459537;-0.44443603929618003;-0.42551370939853506;1.0346046226318246;10.001770593351303;0.8336176728949319;-0.4244550338017198;-0.4244550281031993;0.724939740869127;0.3692414806369396;0.8135733070337843
44.508248;1.0444716654944104;0.8330237439393723;0.7977084592942797;-0.4444360394156473;-0.4255137089674633;1.034602115003496;10.00175522987175;0.8336168809677019;-0.42445503519255917;-0.4244550282664698;0.7249384564080086;0.36924204866942917;0.8135726298080128
44.518248;1.0444712355835164;0.8330231392368433;0.7977082110938166;-0.4444360395507049;-0.42551370855378867;1.034599527817002;10.001739436579143;0.8336160198661219;-0.42445503654127315;-0.42445502841606514;0.7249372113977336;0.36924262150609793;0.813571812655348
44.528248;1.044470772615251;0.8330226159671449;0.7977080237765897;-0.44443603970043655;-0.4255137081590579;1.0345968735383901;10.001723246948368;0.8336150942058353;-0.4244550378447794;-0.42445502855323686;0.7249360091610986;0.36924319475337974;0.8135708608308091
44.538248;1.0444702788486053;0.833022181981811;0.7977078962391728;-0.4444360398642123;-0.42551370778501013;1.0345941639629734;10.001706714824845;0.8336141085461765;-0.4244550391002337;-0.424455028679179;0.724934851350809;0.3692437650282751;0.8135697812353925
44.548248;1.0444697564341696;0.8330218438985519;0.7977078271267278;-0.44443604004151016;-0.4255137074333333;1.0345914104259353;10.00168991259182;0.833613067574772;-0.42445504030518677;-0.424455028794758;0.7249337375024819;0.3692443302151373;0.8135685825213157
44.558248;1.0444692053053062;0.8330216068087668;0.7977078142498255;-0.4444360402319136;-0.42551370710564246;1.0345886242691924;10.001672925423954;0.8336119755151485;-0.4244550414576046;-0.42445502890048586;0.7249326654416816;0.36924488930319954;0.8135672744955365
44.568248;1.0444686220622694;0.8330211570415146;0.7977075505618265;-0.4444349241039771;-0.4255126380010778;1.034586817020863;10.001655848876705;0.8336108357544154;-0.4244550425556912;-0.42445502899683624;0.7249316322407271;0.3692454418659923;0.8135658668443347
44.578248;1.044468001021524;0.8330211310800089;0.7977076393679735;-0.44443492431959625;-0.42551263772436243;1.0345839999346316;10.001638778468628;0.8336096510575292;-0.42445504359760355;-0.4244550290844304;0.7249306349703691;0.3692459876449086;0.8135643682638801
44.588248;1.0444673356586032;0.8330212128459183;0.7977077722890747;-0.44443492454731515;-0.4255126374730321;1.0345811823636215;10.001621788860485;0.833608423900464;-0.4244550445812621;-0.4244550291639727;0.7249296707242329;0.3692455260309314;0.8135623327604379
44.598248;1.044466619598366;0.8330214028121526;0.7977079435116883;-0.44443492478668173;-0.42551263724631155;1.0345783709759164;10.001604928802493;0.8336071568257477;-0.4244550455044911;-0.42445502923611966;0.7249287366445358;0.36924605570561075;0.8135606760083949
44.608248;1.0444658468273114;0.8330217004147423;0.7977081462031878;-0.44443492503702015;-0.42551263704341985;1.0345755715863634;10.00158823774217;0.8336058523854887;-0.4244550463652906;-0.4244550293012119;0.7249278305173624;0.3692465750350754;0.8135589529050731
44.618248;1.0444650111809286;0.8330221038278213;0.7977083732590832;-0.44443492529755535;-0.42551263686360236;1.0345727909261357;10.001571754300898;0.8336045127978521;-0.424455047161801;-0.42445502935900337;0.7249269513062608;0.3692470824438619;0.8135571726404444
44.628248;1.0444641065197964;0.8330226104524873;0.797708617691723;-0.44443492556768677;-0.42551263670584105;1.0345700364498096;10.001555503478455;0.8336031400829594;-0.42445504789209115;-0.4244550294087672;0.7249260994905887;0.3692475763154987;0.8135553437531319
44.638248;1.0444631276594984;0.8330232171508726;0.7977088727005247;-0.44443492584701166;-0.42551263656861493;1.0345673160607851;10.001539485945434;0.8336017363263151;-0.42445504855425575;-0.42445502944975233;0.7249252772519317;0.369248055150191;0.8135534734957146
44.648248;1.0444620711405719;0.8330239199135676;0.7977091316704239;-0.4444349261352068;-0.42551263644992005;1.0345646380716995;10.001523686009534;0.8336003034478112;-0.4244550491470123;-0.4244550294816365;0.7249244879004291;0.3692485180433559;0.8135515681665264
44.658248;1.0444609363014206;0.8330247139169922;0.7977093877740365;-0.44443492643216803;-0.4255126363475905;1.0345620100362711;10.001508084179632;0.8335988428547296;-0.4244550496702968;-0.42445502950487507;0.7249237349557386;0.3692489647921355;0.813549633950111
44.668248;1.044459726599086;0.8330255942432354;0.7977096334561535;-0.4444349267382331;-0.4255126362597037;1.0345594373902585;10.00149266052573;0.8335973557480023;-0.42445505012516077;-0.4244550295207868;0.7249230219451843;0.36924939538091583;0.8135476771819794
44.678248;1.044458449313357;0.8330265562312974;0.7977098607457809;-0.444434927054007;-0.42551263618483964;1.0345569237197032;10.001477395695904;0.8335958438319959;-0.42445505051321836;-0.42445502953123543;0.72492235267246;0.3692498094533828;0.8135457038590306
44.688248;1.0444571130479101;0.8330275951252425;0.7977100622201547;-0.4444349273799425;-0.4255126361221776;1.0345544723964881;10.001462277834143;0.8335943095807277;-0.4244550508364172;-0.42445502953826275;0.7249207312940873;0.369250206432474;0.8135428280902607
44.698248;1.0444557250396407;0.8330287061136471;0.7977102316478671;-0.4444349277162548;-0.4255126360714025;1.0345520874000502;10.001447308718653;0.8335927561413803;-0.424455051097039;-0.4244550295437817;0.7249201621470607;0.3692505859736435;0.8135408365054265
44.708248;1.0444542901780882;0.8330298852229958;0.7977103639628745;-0.44443492806316653;-0.4255126360324483;1.0345497723638377;10.00143249787766;0.8335911869835525;-0.4244550512974332;-0.4244550295492664;0.7249196488888093;0.36925094805911163;0.8135388426977096
44.718248;1.0444528113834146;0.8330311301709483;0.7977104546569289;-0.44443492842117927;-0.42551263600528993;1.0345475299686075;10.001417847220834;0.8335896057318533;-0.4244550514397219;-0.42445502955575143;0.7249191931018287;0.36925129277291463;0.8135368525791202
44.728248;1.0444512900400995;0.8330324400406312;0.7977104992852806;-0.4444349287911199;-0.42551263598992645;1.0345453626456642;10.001403344312457;0.8335880171024103;-0.42445505152575574;-0.4244550295640356;0.72491879410146;0.36925162021304586;0.8135348736437064
44.738248;1.0444497268076338;0.8330338136487362;0.797710493808357;-0.4444349291737713;-0.4255126359864325;1.034543272607267;10.00138897003754;0.8335864278014267;-0.42445505155726077;-0.4244550295746309;0.7249184504830785;0.369251930615583;0.8135329142161816
44.748248;1.0444481235697505;0.8330352486317719;0.7977104353051386;-0.44443492956934555;-0.42551263599486516;1.0345412609335414;10.00137470371622;0.8335848458084439;-0.42445505153614094;-0.42445502958771203;0.7249181616645006;0.36925222435304567;0.813530982477425
44.758248;1.0444464852594004;0.8330367426928215;0.7977103221947769;-0.44443492997733963;-0.42551263601505096;1.0345393277658022;10.001360518252167;0.8335832787528742;-0.42445505146462253;-0.4244550296034499;0.7249179280545465;0.36925250155831046;0.813529086163818
44.768248;1.0444448200748297;0.8330382948540846;0.7977101537180631;-0.44443493039687004;-0.42551263604648315;1.0345374739042843;10.001346374680082;0.8335817328757974;-0.4244550513450514;-0.4244550296223572;0.7249177502292747;0.3692527617321328;0.8135272326303161
44.778248;1.0444431383266064;0.8330399050692195;0.797709928977978;-0.4444349308270023;-0.4255126360884899;1.0345357014664271;10.001332224051534;0.8335802133720054;-0.42445505117960497;-0.4244550296452562;0.7249176283734181;0.3692530037883084;0.8135254291923857
44.788248;1.0444414505970014;0.8330415732172086;0.7977096463989733;-0.4444349312667659;-0.4255126361405939;1.0345340125746225;10.00131801674446;0.8335787255126853;-0.4244550509701331;-0.42445502967311055;0.7249175624755211;0.36925322635314023;0.8135236836636479
44.798248;1.0444397658800486;0.8330432981897679;0.7977093043158786;-0.44443493171520077;-0.4255126362028295;1.0345324081827665;10.001303713615926;0.8335772751017219;-0.42445505071819223;-0.4244550297069237;0.7249175524790563;0.3692534281148271;0.8135220040039609
44.808248;1.0444380906024238;0.8330450775465412;0.7977089018254971;-0.44443493217155783;-0.42551263627588964;1.0345308886829845;10.001289295175958;0.8335758676244963;-0.42445505042519144;-0.42445502974765115;0.7249175978736433;0.369253608136421;0.8135203972456293
