time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.818248;1.0444364288234231;0.833046907681726;0.7977084388074015;-0.4444349326353609;-0.42551263636097103;1.034529455018369;10.001274765853855;0.8335745067924475;-0.4244550500924602;-0.42445502979614486;0.7249176974011509;0.3692537659864018;0.813518868928078
44.828248;1.044434783285583;0.8330487835370891;0.7977079156519065;-0.44443493310626;-0.42551263645934284;1.0345281083416658;10.001260154272622;0.8335731942017944;-0.4244550497212063;-0.4244550298530087;0.7249178497048119;0.36925390195971836;0.8135174231892973
44.838248;1.0444331566545277;0.8330506983575441;0.797707333255773;-0.4444349335837069;-0.4255126365721543;1.0345268486148174;10.001245515792045;0.8335719305015086;-0.42445504931235584;-0.4244550299182678;0.7249180545134559;0.36925401736014074;0.8135160632980903
44.848248;1.0444315520578937;0.833052644381563;0.7977066930291106;-0.4444349340667215;-0.42551263670054823;1.0345256739719588;10.001230933284134;0.833570716146366;-0.42445504886632335;-0.42445502999126705;0.7249183127323285;0.3692541143935763;0.8135147922655921
44.858248;1.04442997298803;0.8330546134874306;0.7977059967072093;-0.44443493455407224;-0.42551263684537477;1.0345245812065615;10.001216507220953;0.8335695510372548;-0.4244550483827345;-0.42445503007103924;0.7249186252316634;0.36925419572198404;0.8135136127202617
44.868248;1.044428423479801;0.8330565969889266;0.7977052458812564;-0.4444349350445036;-0.42551263700646985;1.0345235666212718;10.001202337621852;0.8335684342710046;-0.4244550478601928;-0.4244550301565561;0.7249189922132663;0.36925426381449056;0.8135125259680307
44.878248;1.0444269086456737;0.8330585854776821;0.7977044414083247;-0.4444349355367504;-0.4255126371823563;1.0345226268279937;10.001188505574122;0.8335673640360685;-0.4244550472964304;-0.42445503024651704;0.7249194137672504;0.3692543205093141;0.813511531263442
44.888248;1.0444254349530768;0.8330602522183825;0.7977032797836013;-0.4444338196984091;-0.42551156856861944;1.0345217590303437;10.00117506150845;0.833566337185601;-0.4244550466887434;-0.42445503033919485;0.7249198904073352;0.369254367383763;0.8135106260746043
44.898248;1.044424010338338;0.8330622228784927;0.7977023692911822;-0.44443382019030164;-0.42551156876712504;1.0345209606284322;10.001162024189608;0.8335653493632704;-0.4244550460343434;-0.42445503043276;0.7249204226482451;0.36925440631335543;0.8135098071167765
44.908248;1.0444226441980144;0.8330641727599164;0.7977014092692754;-0.4444338206796458;-0.42551156897361386;1.0345202287765645;10.00114938669119;0.8335643960947106;-0.42445504533072026;-0.4244550305257101;0.7249210098249687;0.36925443927706403;0.8135090714689022
44.918248;1.0444213459081613;0.833066094916676;0.797700404589496;-0.44443382116444263;-0.4255115691861435;1.0345195600961739;10.001137122388036;0.8335634737493686;-0.42445504457614136;-0.4244550306168942;0.724921649056665;0.369254467619965;0.8135084169687482
44.928248;1.044420122524275;0.8330679817725981;0.7976993606450499;-0.44443382164257145;-0.4255115694030204;1.0345189497233143;10.001125188022304;0.8335625795909918;-0.4244550437700345;-0.42445503070532414;0.7249223352203762;0.3692544916400023;0.8135078416388193
44.938248;1.0444189786636469;0.8330698244227059;0.7976982823313312;-0.44443382211213295;-0.42551156962284786;1.0345183899490173;10.001113523830444;0.8335617110936946;-0.42445504291301284;-0.42445503079019165;0.7249230623691715;0.3692545111220977;0.8135073425534058
44.948248;1.0444179182597197;0.8330716127254248;0.7976971736660735;-0.44443382257167396;-0.42551156984431715;1.0345178708382061;10.001102047424359;0.8335608652815928;-0.42445504200661976;-0.42445503087089925;0.7249238251964635;0.36925452627234556;0.8135069148741972
44.958248;1.0444169453191103;0.8330733362585644;0.7976960386853188;-0.4444338230202975;-0.4255115700660418;1.0345173829939511;10.001090653656089;0.8335600391849766;-0.42445504105301013;-0.4244550309468523;0.7249246187722831;0.36925453792013624;0.8135065521482913
44.968248;1.0444160628170887;0.8330749856103555;0.7976948826443419;-0.44443382345754007;-0.42551157028671516;1.0345169189490817;10.001079242531823;0.8335592312185022;-0.4244550400546927;-0.4244550310172497;0.7249254376356636;0.3692545471347028;0.8135062476012584
44.978248;1.044415271770689;0.8330765530415422;0.797693711669605;-0.44443382388301084;-0.4255115705054698;1.0345164715823947;10.001067751366014;0.833558442019145;-0.42445503901438514;-0.42445503108096994;0.7249262759213497;0.36925455507354593;0.8135059949976403
44.988248;1.0444145724765992;0.8330780324792026;0.797692531905746;-0.4444338242961795;-0.42551157072208673;1.0345160323206735;10.001056153404136;0.8335576743536139;-0.4244550379348643;-0.42445503113644173;0.7249271281011863;0.3692535629665607;0.8135053353746502
44.998248;1.0444139659822163;0.8330794193538386;0.79769134975013;-0.44443382469639436;-0.4255115709367653;1.0345155917354203;10.001044440677353;0.8335569327155622;-0.4244550368187358;-0.424455031181692;0.7249279893012062;0.3692535717612708;0.8135051732765772
45.008248;1.0444134533794631;0.8330807104200447;0.7976901723518717;-0.444433825082892;-0.42551157114976906;1.0345151414934317;10.001032617469564;0.833556222817348;-0.42445503566823156;-0.4244550312146127;0.7249288553320301;0.3692535816046233;0.813505053293849
45.018248;1.0444130345944316;0.8330819037139139;0.7976890072031695;-0.444433825454999;-0.4255115713612487;1.0345146752763452;10.001020697474438;0.8335555509736448;-0.4244550344852321;-0.4244550312331397;0.7249297234680526;0.36925359172085104;0.8135049741673612
45.028248;1.044412708364157;0.8330829985709758;0.7976878616842518;-0.444433825812597;-0.42551157157099434;1.0345141879788688;10.00100869792919;0.8335549236082146;-0.4244550332716183;-0.42445503123523226;0.7249305933823356;0.3692536007554233;0.8135049341097657
45.038248;1.0444124725733928;0.833083995478065;0.7976867437670057;-0.44443382615621035;-0.4255115717780496;1.0345136745478645;10.00099663635385;0.8335543472968012;-0.4244550320297917;-0.42445503121884864;0.7249314665405708;0.3692536072046156;0.8135049298934681
45.048248;1.0444123249168646;0.8330848960242644;0.7976856627139477;-0.44443382648659063;-0.4255115719805804;1.0345131300398294;10.00098453126037;0.8335538294380372;-0.42445503076302626;-0.4244550311820527;0.7249323448184033;0.36925360951152053;0.8135049552371316
45.058248;1.0444122641368627;0.8330857029608738;0.7976846283963067;-0.44443382680445487;-0.42551157217631685;1.0345125501874386;10.000972398470086;0.8335533785733723;-0.424455029475373;-0.4244550311232128;0.7249332298298269;0.3692536056417281;0.8135050006738557
45.068248;1.044413252445774;0.8330870711806316;0.7976835387845271;-0.44443445443384366;-0.4255117810953319;1.0345119309007031;10.000960244703077;0.833553003670022;-0.42445502817114306;-0.42445503104107757;0.7249341226285839;0.36925359281818076;0.8135050554416781
45.078248;1.0444133671967768;0.8330877037152675;0.7976826249440323;-0.4444344547287207;-0.4255117812724574;1.0345112675323276;10.000948066833926;0.8335527132949794;-0.4244550268544536;-0.4244550309346485;0.7249350238754518;0.36925356798662706;0.8135051095674529
45.088248;1.044413571899905;0.8330882566788133;0.7976817832534687;-0.44443445501293133;-0.42551178143956425;1.0345105552008322;10.0009358497392;0.8335525149030734;-0.42445502552917946;-0.42445503080309943;0.7249359345647131;0.3692535282402798;0.8135051551412896
45.098248;1.0444138685336062;0.8330887343248593;0.7976810216229552;-0.4444344552869778;-0.425511781597166;1.034509789095726;10.000923561388376;0.8335524135690996;-0.42445502419902614;-0.424455030645833;0.7249368561251804;0.3692534707297272;0.8135051863728388
45.108248;1.0444142591020458;0.8330891402836806;0.7976803488292824;-0.4444344555513249;-0.42551178174573523;1.0345089639111575;10.000911155747824;0.8335524111386373;-0.42445502286742987;-0.42445503046249455;0.7249377898417888;0.3692533926958894;0.8135051989930253
45.118248;1.0444147449430967;0.8330894790933739;0.7976797738503686;-0.4444344558063329;-0.425511781885288;1.0345080739247172;10.000898583845348;0.8335525066610354;-0.4244550215374905;-0.424455030252931;0.7249387362659192;0.3692532917140986;0.8135051902116559
45.128248;1.044415326690105;0.8330897567837203;0.7976793039996005;-0.44443445605239995;-0.4255117820155638;1.0345071145051912;10.00088580517446;0.8335526969841329;-0.4244550202121781;-0.42445503001705737;0.7249396945525396;0.3692531656085962;0.8135051590050405
45.138248;1.044416004558092;0.833089979678264;0.7976789433516956;-0.44443445629018846;-0.4255117821361645;1.0345060829244634;10.000872789989687;0.833552976606774;-0.4244550188946146;-0.42445502975472926;0.7249406622311965;0.3692530121223227;0.813505106257638
45.148248;1.0444167775750763;0.8330901533902411;0.7976786923789071;-0.4444344565208349;-0.4255117822464437;1.0345049773882817;10.000859514613914;0.8335533374130675;-0.4244550175881231;-0.4244550294659425;0.7249416361315947;0.36925282889103783;0.8135050349301642
45.158248;1.0444176421477616;0.8330902832548625;0.797678548640371;-0.44443445674599685;-0.42551178234573783;1.034503796491432;10.000845959857937;0.8335537693219869;-0.42445501629609905;-0.4244550291512103;0.7249426136165115;0.3692526137745915;0.8135049496739674
45.168248;1.044418592170875;0.8330903750988483;0.7976785077457761;-0.44443445696748135;-0.4255117824339585;1.0345025396860257;10.000832109434645;0.8335542617169206;-0.4244550150219268;-0.42445502881168085;0.7249435927554655;0.3692523651414377;0.8135048555465422
45.178248;1.0444196208887941;0.8330904355484676;0.7976785637743382;-0.4444344571866482;-0.42551178251173283;1.034501206854946;10.000817948281668;0.8335548042017417;-0.4244550137688226;-0.4244550284490272;0.724944571795439;0.3692520820942178;0.8135047568457796
45.188248;1.0444207221355386;0.833090471619533;0.7976787088939598;-0.4444344574042727;-0.42551178257992084;1.0344997976006358;10.000803465822631;0.8335553860621094;-0.42445501253939216;-0.42445502806533475;0.7249455486663403;0.3692517647729149;0.8135046568839464
45.198248;1.0444218899473539;0.8330904896858439;0.7976789333333171;-0.4444344576210236;-0.4255117826390578;1.0344983118468694;10.000788656968782;0.833555995500248;-0.4244550113353286;-0.4244550276628297;0.724946520391432;0.3692514144760804;0.8135045583042256
45.208248;1.0444231180499841;0.833090495136725;0.7976792267496011;-0.444434457837742;-0.42551178268905043;1.0344967507266418;10.000773516504356;0.8335566202282724;-0.42445501015767695;-0.42445502724363143;0.7249474827366377;0.36925103352393024;0.8135044636109625
45.218248;1.044424400224439;0.8330904929132256;0.797679579929265;-0.44443445805513926;-0.42551178272924994;1.0344951168477432;10.000758032934447;0.8335572498509093;-0.42445500900738764;-0.4244550268100089;0.7249484307043824;0.36925062495587196;0.8135043764601003
45.228248;1.0444257304993403;0.8330904875333587;0.7976799855138456;-0.44443445827350575;-0.4255117827589945;1.0344934145054239;10.00074218796565;0.8335578777120507;-0.424455007885696;-0.4244550263646206;0.7249493596706382;0.36925019202552695;0.813504303038475
45.238248;1.0444271024885732;0.833090482715259;0.7976804376693825;-0.4444344584927639;-0.4255117827782933;1.0344916496877798;10.00072596045234;0.8335585005742066;-0.4244550067939563;-0.42445502591010836;0.7249502663530349;0.36924973787091503;0.8135042517333948
45.248248;1.044428508811856;0.8330904813771951;0.797680931491893;-0.4444344587124837;-0.4255117827879234;1.0344898291754845;10.000709328027979;0.8335591176278782;-0.4244550057330168;-0.4244550254484609;0.7249511493020966;0.36924926579198664;0.8135042313628893
45.258248;1.0444299414307605;0.8330904858055279;0.797681463034166;-0.44443445893170186;-0.42551178278878443;1.0344879592671357;10.000692264724432;0.8335597295085224;-0.42445500470280045;-0.424455024980696;0.7249520090241518;0.36924877966917685;0.8135042495792808
45.268248;1.0444313929344813;0.83309049817439;0.7976820294921295;-0.44443445914884316;-0.4255117827812613;1.034486045749708;10.000674742484783;0.8335603369309951;-0.4244550037024754;-0.42445502450685957;0.7249528476246174;0.36924828393155235;0.8135043122091477
45.278248;1.0444328576410045;0.8330905210925458;0.7976826290172014;-0.4444344593619885;-0.425511782765157;1.0344840955022343;10.00065673956176;0.833560939577307;-0.42445500273091424;-0.42445502402617946;0.7249536683318794;0.3692477833754663;0.813504423669983
45.288248;1.0444343311689346;0.8330905572214309;0.7976832608745996;-0.4444344595694115;-0.42551178273998586;1.0344821176128447;10.000638246742117;0.8335615362019894;-0.4244550017870521;-0.42445502353730247;0.7249544751497697;0.36924728308649324;0.8135045876761561
45.298248;1.0444358093097228;0.8330902914391274;0.7976836224275992;-0.44443334343759683;-0.4255107139029858;1.03448012207841;10.000619272253948;0.8335621258796748;-0.42445500087005433;-0.4244550230385901;0.724955272258209;0.3692467881528227;0.813504807387316
45.308248;1.044437287548698;0.8330903594852627;0.7976843243173918;-0.4444333436298006;-0.4255107138580191;1.0344781176069993;10.00059985072213;0.833562709114103;-0.42445499997921377;-0.42445502252841094;0.7249560634473083;0.3692463033219207;0.8135050856740751
45.318248;1.0444387610471018;0.8330904447315515;0.7976850677126556;-0.44443334381237987;-0.4255107138025758;1.034476111330091;10.000580046120277;0.8335632882522523;-0.4244549991138143;-0.42445502200537216;0.7249568517420542;0.36924583308332964;0.8135054254658776
45.328248;1.0444402246904132;0.833090547508074;0.797685857512387;-0.4444333439836803;-0.425510713736829;1.034474110081222;10.000559940375132;0.8335638669240935;-0.42445499827318955;-0.4244550214684055;0.7249576389193516;0.369245381907021;0.8135058290713629
45.338248;1.0444416731148396;0.8330906689701052;0.7976866973151113;-0.4444333441419046;-0.4255107136615771;1.0344721210431873;10.00053961222849;0.8335644484077893;-0.4244549974565164;-0.42445502091648973;0.7249584256591549;0.36924495413722974;0.8135062977627807
45.348248;1.044443100898807;0.8330908107523838;0.7976875891363239;-0.4444333442850846;-0.4255107135781803;1.034470151453594;10.000519120752948;0.8335650345104573;-0.4244549966623401;-0.42445502034829696;0.7249592124108021;0.369244553821594;0.8135068327220095
45.358248;1.0444445029768827;0.833090973112529;0.797688533592776;-0.44443334441120513;-0.42551071348820735;1.034468208186339;10.000498510056119;0.8335656259399221;-0.4244549958885139;-0.42445501976231464;0.7249599996708769;0.36924418478660564;0.8135074353188885
45.368248;1.0444458743737528;0.8330911545230592;0.7976895302184693;-0.44443334451876093;-0.425510713393128;1.0344662975027368;10.00047782818769;0.8335662239177603;-0.42445499513256707;-0.42445501915719475;0.7249607876567209;0.36924385075353044;0.8135081064455211
45.378248;1.044447209164428;0.8330913533043804;0.7976905778159101;-0.4444333446071563;-0.4255107132943521;1.034464425304781;10.000457134893548;0.8335668322296677;-0.42445499439202783;-0.4244550185318982;0.7249615763450359;0.369243555425084;0.8135088467453637
45.388248;1.044448500103858;0.8330915684063855;0.7976916745498849;-0.4444333446764575;-0.4255107131931031;1.03446259800937;10.000436493136894;0.8335674578539632;-0.42445499366462625;-0.4244550178858209;0.7249623656653341;0.36924330250856147;0.8135096573158389
45.398248;1.044449738936499;0.8330917984016817;0.7976928183379367;-0.4444333447269992;-0.42551071309006017;1.0344608230912293;10.000415961965759;0.8335681101039186;-0.42445499294849337;-0.42445501721902607;0.7249631552346779;0.3692430955349731;0.8135105395132033
45.408248;1.044450916434233;0.83309204062212;0.7976940078710907;-0.44443334475920954;-0.425510712985468;1.0344591081675047;10.00039559975475;0.8335687998543769;-0.42445499224231087;-0.424455016532258;0.724963944147306;0.36924293753289184;0.8135114939835378
45.418248;1.0444520228779721;0.8330922915652499;0.7976952433732822;-0.444433344773509;-0.42551071287954334;1.034457459572891;10.000375465433327;0.8335695388092287;-0.4244549915453338;-0.4244550158266267;0.7249647312537871;0.36924283076046754;0.8135125200835507
45.428248;1.0444530491309008;0.8330925480096891;0.7976965264901861;-0.44443334477034774;-0.42551071277254987;1.0344568825636513;10.000355606709457;0.8335703386867648;-0.4244549908572954;-0.4244550151033218;0.724965515363681;0.36924277671280864;0.8135136159679951
45.438248;1.0444539868604545;0.8330928082201218;0.7976978597397811;-0.44443334475030255;-0.4255107126647561;1.034455382787845;10.000336049105512;0.8335712109633236;-0.4244549901781625;-0.424455014363699;0.7249662955482226;0.3692427762432885;0.8135147783679859
45.448248;1.0444548278040247;0.8330930723014547;0.7976992459780827;-0.444433344714018;-0.42551071255651374;1.0344539667702388;10.000316802270184;0.8335721664950283;-0.4244549895079523;-0.4244550136096077;0.7249670718551565;0.3692428295079297;0.8135160026120136
45.458248;1.0444555633895922;0.8330933407725608;0.797700687560287;-0.4444333446622399;-0.4255107124481633;1.0344526404267869;10.000297866760727;0.8335732143327069;-0.4244549888468858;-0.4244550128433319;0.724967845306884;0.369242936010655;0.8135172841304426
45.468248;1.0444561851280818;0.8330936130594397;0.7977021854602723;-0.4444333445958753;-0.4255107123397605;1.034451407214882;10.000279226273065;0.8335743607652174;-0.4244549881954727;-0.42445501206703595;0.7249686170545986;0.36924309480252515;0.813518620035358
45.478248;1.0444566852097743;0.8330938879778066;0.7977037397686616;-0.4444333445157892;-0.42551071223084663;1.03445026845973;10.000260846609747;0.8335756089093173;-0.42445498755399735;-0.42445501128242774;0.7249693877253057;0.369243304329862;0.8135200087315568
45.488248;1.0444570570742575;0.8330941650205375;0.7977053509373283;-0.44443334442270654;-0.4255107121203078;1.0344492248489596;10.000242687444487;0.8335769580655195;-0.42445498692209055;-0.4244550104908491;0.7249701568542932;0.3692435622301204;0.8135214480394967
45.498248;1.0444572961150604;0.833094444782197;0.7977070193279486;-0.44443334431739995;-0.42551071200638674;1.034448276104915;10.000224711395305;0.8335784036896828;-0.4244549862991224;-0.42445500969341593;0.7249709227219708;0.3692438658225345;0.8135229339776028
45.508248;1.0444574004544929;0.8330947288108795;0.7977087436885731;-0.44443334420073916;-0.42551071188694606;1.0344474200452707;10.000206889652128;0.8335799388821273;-0.42445498568467593;-0.42445500889125126;0.7249716830889547;0.36924421285397796;0.8135244614220083
45.518248;1.044457371120328;0.8330950191716554;0.797710521021414;-0.4444333440734884;-0.42551071175973504;1.0344466536898136;10.00018920223284;0.833581556172869;-0.4244549850783921;-0.42445500808577635;0.7249724357593226;0.369244601553236;0.8135260254658498
45.528248;1.0444572111092856;0.8330953177440601;0.7977123475192067;-0.44443334393612166;-0.42551071162251847;1.0344459747533905;10.000171629382773;0.833583248378518;-0.42445498447970187;-0.42445500727855784;0.7249731788615096;0.36924503008762966;0.8135276216000942
45.538248;1.0444569240810653;0.8330956258702095;0.7977142188166966;-0.44443334378885174;-0.4255107114732805;1.0344453815119987;10.000154139819372;0.8335850088834428;-0.42445498388774716;-0.42445500647078704;0.7249739116649654;0.36924549626415215;0.813529244840333
45.548248;1.044456513822357;0.833095944136073;0.7977161297631312;-0.44443334363183395;-0.4255107113103852;1.0344448723772706;10.00013668414794;0.8335868318732834;-0.42445498330112746;-0.42445500566312255;0.7249746350387603;0.36924499778598946;0.8135304351937881
45.558248;1.0444559843999686;0.8330962720234846;0.7977180749566674;-0.44443334346524904;-0.4255107111324915;1.0344444456542006;10.000119198169788;0.8335887123114736;-0.4244549827177002;-0.42445500485615595;0.7249753505391721;0.369245532557543;0.8135320927951365
45.568248;1.0444553402940684;0.8330966082931325;0.7977200494193768;-0.4444333432889858;-0.42551071093849757;1.034444098802993;10.000101604159221;0.8335906461571546;-0.4244549821350063;-0.42445500405090786;0.7249760591723219;0.369246098720095;0.8135337550538292
45.578248;1.044454586719032;0.8330969517008213;0.7977220481323525;-0.4444333431022269;-0.4255107107276703;1.0344438282178041;10.000083801314622;0.8335926311858375;-0.42445498155088346;-0.42445500324881374;0.7249767614278734;0.3692466945664107;0.8135354136571235
45.588248;1.0444537298642922;0.8330973009079943;0.7977240651029404;-0.4444333429033291;-0.4255107104995575;1.0344436297453292;10.000065664016342;0.8335946673224961;-0.4244549809636833;-0.42445500245140994;0.7249774582072366;0.36924731840660496;0.813537061954361
45.598248;1.0444527766146234;0.8330976542625302;0.7977260932319018;-0.4444333426898831;-0.4255107102535889;1.0344434987918847;10.000047056274745;0.8335967559754677;-0.4244549803722101;-0.42445500166013983;0.7249781511468432;0.36924796860839926;0.813538694353718
45.608248;1.0444517347965974;0.8330980103361441;0.7977281252327297;-0.44443334245892585;-0.4255107099888985;1.0344434300657943;10.00002784481478;0.8335988989126313;-0.4244549797756289;-0.4244550008763781;0.7249788421277413;0.3692486439299713;0.8135403052564039
45.618248;1.044450613991742;0.8330983686470801;0.797730154890179;-0.4444333422075013;-0.42551070970457233;1.0344434172804515;10.000007907129488;0.8336010975216446;-0.4244549791735754;-0.42445500010158804;0.724979532586794;0.36924934371920637;0.8135418888833349
45.628248;1.044449425799764;0.8330987295585874;0.7977321773852555;-0.4444333419333433;-0.42551070940002883;1.0344434528023922;9.999987139998948;0.8336033525819532;-0.4244549785663304;-0.42445499933733455;0.7249802230646418;0.36925006777889835;0.8135434393261597
45.638248;1.0444481829194805;0.8330990930950503;0.7977341886310294;-0.44443334163531817;-0.4255107090753786;1.034443527821281;9.999965463198343;0.83360566373147;-0.42445497795466813;-0.42445499858489333;0.7249809134806688;0.3692508160141972;0.8135449504931542
45.648248;1.0444468971616114;0.8330994580233271;0.7977361849965721;-0.4444333413134072;-0.4255107087315909;1.0344436327712623;9.999942818892105;0.833608028878272;-0.4244549773394631;-0.4244549978449105;0.7249816038152888;0.36925158786632284;0.8135464168231016
45.658248;1.04444557827047;0.8330998223243516;0.7977381637208871;-0.44443334096829235;-0.4255107083701286;1.0344437569723415;9.999919172339458;0.8336104439691608;-0.4244549767213452;-0.42445499711760376;0.7249822939880398;0.36925238181848524;0.8135478347242583
45.668248;1.044444234634969;0.8331001840732069;0.7977401230775243;-0.4444333406008933;-0.4255107079923477;1.0344438885044709;9.999894515028947;0.8336129029540287;-0.4244549761006122;-0.42445499640290585;0.7249829830771083;0.36925319547436425;0.813549203094712
45.678248;1.0444428743332779;0.8331005420314003;0.7977420618300295;-0.44443334021201;-0.42551070759934007;1.0344440158827735;9.999868867727214;0.8336153984533314;-0.4244549754774255;-0.4244549957000925;0.724983669026013;0.3692540262629523;0.8135505225223317
45.688248;1.0444415054999445;0.8331008959253068;0.7977439783156938;-0.4444333398020304;-0.4255107071920549;1.0344441301138747;9.999842274641521;0.8336179228960254;-0.42445497485205586;-0.424454995007669;0.7249843486859058;0.36925487214165936;0.8135517946272657
45.698248;1.044440135968707;0.8331012458773139;0.7977458700237211;-0.44443333937075147;-0.425510706771407;1.0344442250016257;9.999814785435536;0.8336204689966179;-0.4244549742249919;-0.42445499432391204;0.724985018070096;0.36925573153691554;0.8135530219403613
45.708248;1.0444387721017132;0.8331015915125931;0.7977477339120926;-0.444433338917489;-0.42551070633854643;1.0344442967912562;9.999786440746615;0.8336230293187701;-0.4244549735968611;-0.4244549936472922;0.7249856735209044;0.3692566026815823;0.8135542076500376
45.718248;1.0444374177026514;0.8331019317039724;0.797749566623008;-0.4444333384415325;-0.4255107058951777;1.0344443450257854;9.999757278159196;0.833625595724104;-0.4244549729683917;-0.4244549929762716;0.7249863130695465;0.3692574833697284;0.8135553549336325
45.728248;1.0444360740896477;0.8331022650708549;0.797751364311613;-0.44443333794258094;-0.4255107054435726;1.0344443730597714;9.999727349829907;0.8336281594058288;-0.4244549723406426;-0.42445499230904676;0.724986936726329;0.3692583714239219;0.813556466151197
45.738248;1.044434741400319;0.8331025908157959;0.7977531226263688;-0.4444333374209844;-0.42551070498625787;1.0344443861722186;9.999696731188887;0.833630711357688;-0.42445497171527463;-0.424454991643768;0.724987545840401;0.36925926499451955;0.8135575426861128
45.748248;1.0444334200947432;0.8331029089666262;0.7977548370350722;-0.4444333368778391;-0.42551070452563583;1.0344443889622723;9.999665519431526;0.8336332428789881;-0.42445497109455865;-0.42445499097892286;0.7249881422022177;0.3692601622023097;0.8135585851555497
45.758248;1.0444321110356158;0.8331032198302594;0.7977565033155175;-0.4444333363146618;-0.42551070406370844;1.03444438473143;9.999633826318892;0.833635745626218;-0.42445497048120995;-0.4244549903134992;0.7249887275141105;0.36926106082340515;0.8135595929768901
45.768248;1.044430814601823;0.8331035231822796;0.7977581178094514;-0.444433335732774;-0.42551070360190624;1.0344443765301485;9.999601764234873;0.8336382109511992;-0.4244549698782284;-0.4244549896469272;0.7249893033988583;0.3692619585659048;0.8135605639747784
45.778248;1.0444295312462448;0.8331038177549863;0.7977596767532527;-0.444433335132921;-0.42551070314103917;1.0344443678216035;9.999569437130672;0.8336406292339296;-0.4244549692886679;-0.42445498897900147;0.724989871180923;0.36926285337659076;0.8135614951721385
45.788248;1.044428262901226;0.8331041019046793;0.7977611749628992;-0.4444333345152214;-0.4255107026815851;1.034444362451075;9.999536943459383;0.833642990143745;-0.4244549687153289;-0.42445498831001044;0.7249904311869971;0.36926374344096635;0.8135623840684391
45.798248;1.0444270125006412;0.8331043749571966;0.797762605261948;-0.4444333338793325;-0.4255107022242029;1.034444364657379;9.999504373219908;0.8336452838101372;-0.4244549681606574;-0.42445498764096434;0.7249909828404221;0.36926462723846903;0.81356322915211
45.808248;1.0444257823881964;0.8331046378831514;0.7977639588484915;-0.44443333322491035;-0.42551070176977784;1.0344443787432231;9.999471796037888;0.8336475017617149;-0.4244549676270234;-0.42445498697352796;0.7249915258932561;0.369265503606593;0.8135640296813009
45.818248;1.0444245741120843;0.833104893335914;0.7977652256414441;-0.44443333255216316;-0.4255107013189696;1.034444408001191;9.999439259892503;0.8336496369078246;-0.42445496711696074;-0.42445498630957135;0.7249920612607269;0.36926637166225174;0.8135647852451307
45.828248;1.0444233897224722;0.8331051457243334;0.7977663946561779;-0.4444333318620553;-0.4255107008719321;1.0344444538000843;9.99940679873791;0.8336516831987374;-0.4244549666328921;-0.424454985650717;0.724992590707965;0.369267230613912;0.8135654950591528
45.838248;1.0444222330129411;0.8331054013592282;0.7977674546672635;-0.4444333311561852;-0.42551070042829503;1.0344445157530593;9.999374435539732;0.8336536354186979;-0.4244549661766718;-0.42445498499821666;0.7249931158975399;0.36926807949460977;0.813566157078065
45.848248;1.0444211095859384;0.8331056679509498;0.7977683946041628;-0.4444333304365611;-0.42551069998722313;1.0344445924689236;9.999342177796196;0.8336554889216946;-0.4244549657494171;-0.42445498435308693;0.7249936377131878;0.3692689172083568;0.8135667677928491
45.858248;1.0444200262787993;0.8331059537197876;0.797769204219259;-0.44443332970527816;-0.4255106995476642;1.034444682500785;9.999310010791485;0.8336572394776286;-0.42445496535153;-0.42445498371628626;0.724994156585895;0.36926974307379606;0.8135673234871832
45.868248;1.0444189905912804;0.8331062674456077;0.7977698757485875;-0.44443332896421056;-0.42551069910863404;1.0344447854660606;9.999277896953853;0.8336588836500881;-0.42445496498274016;-0.424454983088782;0.7249946732419913;0.3692705570369232;0.8135678218833796
45.878248;1.0444180096480862;0.8331066188570763;0.7977704050615129;-0.4444333282148718;-0.4255106986692165;1.0344449020191635;9.99924578288106;0.8336604192405963;-0.42445496464217364;-0.42445498247149654;0.7249951886396101;0.36927135902267194;0.8135682621161958
45.888248;1.0444170890235434;0.8331070175866023;0.7977707913709046;-0.4444333274583796;-0.42551069822853027;1.0344450322984826;9.99921361751022;0.8336618445668011;-0.42445496432848984;-0.42445498186525193;0.724995703261977;0.36927214844804324;0.8135686430871721
45.898248;1.0444162325705906;0.8331071540279507;0.7977707331248248;-0.44443221036324215;-0.4255096289837328;1.034445174733184;9.999181373538288;0.8336631570297133;-0.42445496404001254;-0.42445498127085746;0.7249962170584249;0.36927292445335175;0.8135689623967561
45.908248;1.0444154428716537;0.8331076673984616;0.797770842429399;-0.4444322095944051;-0.42550962853903446;1.0344453266117752;9.999149045578244;0.8336643528563245;-0.4244549637748513;-0.42445498068931614;0.724996730110151;0.3692736860210883;0.8135692168373271
45.918248;1.0444147212622397;0.8331082433992967;0.7977708217539287;-0.444432208820047;-0.4255096280925328;1.0344454852498433;9.999116631416552;0.8336654283107114;-0.42445496353116485;-0.42445498012192145;0.7249972433582054;0.36927443191297377;0.8135694032390068
45.928248;1.0444140674387847;0.8331088840269805;0.7977706774577887;-0.4444322080403627;-0.42550962764492917;1.0344456476255535;9.999084125937866;0.8336663810022766;-0.42445496330740873;-0.42445497957022504;0.7249977588926505;0.36927516093974255;0.8135695192331327
45.938248;1.0444134784364592;0.8331095905692034;0.7977704156077782;-0.4444322072552974;-0.42550962719725804;1.0344458095460412;9.999051524685456;0.833667210560577;-0.42445496310219794;-0.4244549790358805;0.7249982791183539;0.36927587227523584;0.8135695641475986
45.948248;1.0444129476474715;0.833110363484782;0.7977700422451024;-0.44443220646460735;-0.42550962675081455;1.034445966482566;9.99901882524029;0.8336679191390354;-0.4244549629138145;-0.4244549785201977;0.7249988055137031;0.36927656555011845;0.8135695389813065
45.958248;1.0444124659934937;0.8331112030301794;0.7977695639165553;-0.4444322056679122;-0.42550962630716205;1.034446114644926;9.998986030348474;0.8336685116539637;-0.42445496273994887;-0.4244549780238609;0.7249993384352931;0.3692772407577193;0.8135694455795119
45.968248;1.0444120249703426;0.8331121101689813;0.7977689874973576;-0.44443220486505663;-0.42550962586826313;1.0344462509582042;9.998953151994773;0.8336689956153621;-0.4244549625780199;-0.42445497754732947;0.7249998775938152;0.36927789792023424;0.8135692861498042
45.978248;1.0444116183956451;0.8331130863413589;0.7977683193623645;-0.4444322040564802;-0.4255096254363822;1.0344463731818225;9.998920210420799;0.8336693811216311;-0.4244549624257344;-0.4244549770913782;0.7250004218929047;0.369278536986634;0.8135690625168045
45.988248;1.0444112412008937;0.8331141319477804;0.7977675648948879;-0.4444322032429073;-0.4255096250137092;1.0344464806319247;9.998887229207394;0.8336696804695911;-0.4244549622813613;-0.42445497665723925;0.7250009688219755;0.36927915819441287;0.8135687751122812
45.998248;1.0444108879021268;0.8331152448879949;0.7977667283360212;-0.4444322024246996;-0.42550962460216946;1.0344465747428333;9.998854235792761;0.8336699069514432;-0.42445496214363276;-0.4244549762464686;0.7250015145710663;0.3692797623563604;0.8135684232426184
46.008248;1.0444105532774113;0.8331164209782863;0.7977658126750861;-0.44443220160162883;-0.42550962420351274;1.0344466592893669;9.998821265707734;0.8336700736598394;-0.42445496201149235;-0.424454975860563;0.7250020546012379;0.3692803509859621;0.8135680064484829
46.018248;1.0444102330730478;0.8331176557469103;0.7977648196562231;-0.44443220077299145;-0.42550962381929786;1.0344467398340365;9.998788357150692;0.8336701921686667;-0.42445496188381243;-0.42445497550050637;0.7250025841355918;0.36928092634668075;0.8135675255611954
46.028248;1.0444099228263213;0.833118945028692;0.7977637500502935;-0.4444321999377327;-0.425509623450732;1.034446821250814;9.998755544471868;0.8336702710093581;-0.4244549617593651;-0.4244549751667501;0.7250030990748721;0.36928149130961874;0.8135669830969547
46.038248;1.0444096172585104;0.8331202843123002;0.7977626045896252;-0.4444321990947144;-0.425509623098636;1.0344469046124654;9.998722863188426;0.8336703153210391;-0.4244549616372371;-0.4244549748595431;0.7250035970401562;0.3692820491710273;0.8135663829775811
46.048248;1.0444093116496493;0.8331216683855535;0.7977613849141338;-0.44443219824317415;-0.42550962276356114;1.03444698631263;9.998690353080185;0.8336703281055065;-0.42445496151710815;-0.4244549745790768;0.7250040775546013;0.3692826035460039;0.8135657297402663
46.058248;1.044409003420717;0.8331230912278705;0.797760093402721;-0.4444321973829735;-0.4255096224460027;1.0344470589623536;9.998658054504794;0.8336703117820962;-0.42445496139908023;-0.4244549743253635;0.7250045409709859;0.3692831582724702;0.8135650278596098
46.068248;1.0444086927604832;0.8331245459615099;0.7977587322711159;-0.4444321965143871;-0.4255096221466052;1.0344471122146268;9.998626008317268;0.8336702691676644;-0.42445496128369153;-0.42445497409806376;0.7250049868891135;0.3692837172636798;0.8135642814445603
46.078248;1.0444083816147678;0.8331260253599391;0.7977573030451045;-0.4444321956378407;-0.4255096218661123;1.0344471338367665;9.998594257075224;0.8336702039588475;-0.4244549611722704;-0.42445497389646947;0.7250054135713389;0.3692842843069824;0.8135634942643615
46.088248;1.0444080714831978;0.8331275226450413;0.7977558072365052;-0.44443219475397017;-0.42550962160504563;1.0344471112815858;9.998562844049893;0.833670120358956;-0.4244549610670162;-0.42445497371976343;0.7250058188455982;0.3692848627039733;0.8135626699631668
46.098248;1.044407762468206;0.8331290314275214;0.7977542474891485;-0.4444321938635884;-0.4255096213634951;1.0344470332774418;9.998531815787592;0.8336700218629383;-0.4244549609706902;-0.42445497356725803;0.7250062011694731;0.36928545490728437;0.8135618121549939
46.108248;1.0444074539321595;0.8331305447267924;0.7977526275138179;-0.44443219296728254;-0.4255096211412654;1.0344468912721985;9.998501228156394;0.833669910715617;-0.42445496088641066;-0.42445497343826133;0.7250065595534801;0.3692860625690749;0.8135609243342848
46.118248;1.0444071452107047;0.8331320547137022;0.79775095127567;-0.44443219206525797;-0.4255096209381512;1.0344466800410967;9.998471148460698;0.8336697886231254;-0.424454960817784;-0.4244549733318511;0.7250068931668595;0.3692866868897317;0.8135600096971844
46.128248;1.044406836144786;0.8331335539399028;0.7977492229119887;-0.44443219115778015;-0.42550962075410165;1.0344463968560837;9.998441654266871;0.8336696574380621;-0.42445496076905664;-0.42445497324686166;0.7250072017844283;0.369287328991798;0.8135590711014777
46.138248;1.0444065272345597;0.8331350365024506;0.7977474471138146;-0.4444321902455886;-0.4255096205891831;1.0344460399470243;9.99841283285964;0.8336695192790047;-0.4244549607448469;-0.4244549731819694;0.7250074865120056;0.36928799020504216;0.813558111467022
46.148248;1.0444062187717478;0.8331364979503878;0.7977456290438333;-0.4444321893297603;-0.42550962044342916;1.0344456075249848;9.99838477342562;0.833669376678331;-0.4244549607495191;-0.42445497313587216;0.725007749884555;0.36928867212419014;0.8135571341820955
46.158248;1.044405909647302;0.8331379347892687;0.7977437734297134;-0.4444321884112854;-0.42550962031675793;1.034445097370653;9.998357549883096;0.8336692327245958;-0.42445496078671335;-0.4244549731074376;0.7250079951795931;0.36928937646735144;0.8135561427881594
46.168248;1.044405596986995;0.8331393440410392;0.7977418834143543;-0.44443218749075103;-0.4255096202091165;1.0344445064638088;9.998331213836746;0.8336690904006806;-0.4244549608592385;-0.42445497309560143;0.7250082256706637;0.36929010472872115;0.813555140279096
46.178248;1.044405276708433;0.833140722290635;0.797739960654767;-0.4444321865681989;-0.4255096201209486;1.0344438316887603;9.998305809817596;0.8336689513300476;-0.424454960969155;-0.4244549730991833;0.7250084445322093;0.36929085767898656;0.8135541292710413
46.188248;1.0444049441141667;0.8331420648968794;0.7977380062729196;-0.44443218564322695;-0.4255096200535202;1.0344430720808404;9.998281395526167;0.833668815580628;-0.42445496111786446;-0.42445497311693725;0.7250086549343203;0.36929163516038505;0.813553113442613
46.198248;1.044404593357502;0.8331433663729613;0.7977360208749559;-0.4444321847153348;-0.4255096200085631;1.0344422308287728;9.998258047250172;0.8336686828835345;-0.42445496130625365;-0.42445497314787367;0.7250088598947871;0.36929243649466464;0.813552098902522
46.208248;1.044404216045195;0.8331446213004771;0.7977340042778052;-0.44443218378426486;-0.4255096199875678;1.0344413159862071;9.998235852317837;0.8336685532548814;-0.4244549615350981;-0.4244549731914434;0.7250090625002077;0.3692932611177856;0.8135510942411102
46.218248;1.0444038005762073;0.8331458249115117;0.7977319563670943;-0.4444321828501151;-0.4255096199912475;1.0344403397864042;9.998214898415046;0.8336684260808345;-0.4244549618055209;-0.4244549732473977;0.7250092667124632;0.369294108684432;0.8135501094303711
46.228248;1.044403333409213;0.8331469731323836;0.7977298784508349;-0.4444321819129723;-0.4255096200193235;1.034439316203398;9.998195266240433;0.8336682992026865;-0.4244549621188413;-0.4244549733157177;0.7250094775043107;0.36929497866627076;0.8135491543896924
46.238248;1.044402801694793;0.8331480619357695;0.7977277738743239;-0.4444321809723717;-0.42550962007085924;1.0344382586987593;9.998177026411412;0.8336681688674669;-0.4244549624758919;-0.42445497339662186;0.7250096997704248;0.3692958702932307;0.8135482380251445
46.248248;1.0444021947077782;0.8331490865683224;0.7977256478214324;-0.44443218002747265;-0.42550962014502397;1.0344371801007133;9.998160234041919;0.8336680302285281;-0.4244549628766403;-0.4244549734904277;0.7250099373285862;0.36929678282305894;0.8135473683123127
46.258248;1.044401502577187;0.8331500417739864;0.7977235067971736;-0.44443217907768984;-0.4255096202415503;1.034436092796036;9.998144923756875;0.8336678781308496;-0.4244549633204238;-0.42445497359729173;0.7250101927194192;0.36929771551529333;0.8135465531593457
46.268248;1.0444007148191505;0.8331509229065608;0.797721357772405;-0.4444321781228007;-0.4255096203606399;1.0344350081417861;9.998131112884964;0.8336677077793905;-0.42445496380651004;-0.4244549737168696;0.7250104676056016;0.36929866761266267;0.8135458006573764
46.278248;1.0443998215119783;0.8331517266316576;0.7977192070726127;-0.44443217716261485;-0.4255096205027747;1.0344339360927144;9.998118806547014;0.8336675153893071;-0.42445496433433594;-0.42445497384822706;0.7250107633742069;0.3692996387493998;0.8135451183244671
46.288248;1.0443988150353587;0.8331524509305248;0.7977170596846633;-0.44443217619682307;-0.4255096206685269;1.0344328851190572;9.998108000824493;0.8336672985909929;-0.4244549649030192;-0.42445497399016363;0.72501108105358;0.36930062931608115;0.8135445123819767
46.298248;1.0443976897312448;0.8331530948865438;0.7977149191932044;-0.4444321752252003;-0.42550962085819516;1.0344318628304814;9.99809868888733;0.8336670562768347;-0.4244549655109042;-0.4244549741415161;0.7250114207399813;0.36930164015341094;0.8135439870187405
46.308248;1.0443964413775702;0.8331536579059846;0.7977127878530759;-0.4444321742478658;-0.4255096210715936;1.0344308772310515;9.99809087139312;0.8336667884742309;-0.4244549661556745;-0.42445497430132106;0.7250117815384443;0.3693026719044134;0.8135435436679631
46.318248;1.0443950682479584;0.8331541387162228;0.7977106663948244;-0.4444321732652811;-0.42550962130833786;1.034429936962481;9.9980845641475;0.8336664959753629;-0.42445496683452677;-0.4244549744690499;0.7250121621429055;0.3693037248281519;0.813543181214883
46.328248;1.044393572144653;0.8331545354319483;0.7977085537650441;-0.4444321722781149;-0.4255096215682391;1.0344290503979414;9.998079791493527;0.8336661793251753;-0.4244549675443633;-0.42445497464474924;0.7250125616467562;0.36930479890473344;0.8135428968343634
46.338248;1.0443919581285195;0.8331548463929381;0.7977064472697715;-0.44443217128718465;-0.425509621851343;1.0344282249277525;9.998076571638663;0.8336658377971099;-0.4244549682821163;-0.42445497482882194;0.7250129797498539;0.3693058938647376;0.8135426864831176
46.348248;1.0443902335530444;0.833155070619194;0.7977043431989169;-0.4444321702934098;-0.4255096221576807;1.0344274665674207;9.998074910898554;0.8336654692524096;-0.42445496904485874;-0.42445497502162655;0.7250134160126105;0.36930700923580967;0.813542544647266
46.358248;1.0443884069740066;0.8331552081252818;0.7977022373973643;-0.4444321692977361;-0.4255096224869719;1.0344267793674973;9.99807480669837;0.8336650711727667;-0.42445496982975905;-0.42445497522323256;0.725013869036617;0.36930814404870516;0.8135424641179457
46.368248;1.0443864874947348;0.8331552603645913;0.7977001255151712;-0.4444321683011771;-0.4255096228384693;1.0344261650915396;9.998076254425241;0.8336646415570726;-0.42445497063408244;-0.42445497543341254;0.7250143360702053;0.3693092963116766;0.813542437086372
46.378248;1.0443844847212564;0.8331552301970263;0.7976980035532593;-0.444432167304761;-0.4255096232111374;1.03442562355592;9.998079257657496;0.8336641787515349;-0.4244549714551007;-0.42445497565158946;0.7250148132245815;0.36931046301787634;0.8135424566800032
46.388248;1.044382408340343;0.8331551216070543;0.7976958684299903;-0.4444321663091151;-0.42550962360406586;1.0344251533161584;9.998083831372137;0.8336636812297922;-0.42445497228985696;-0.42445497587668335;0.7250152965446828;0.3693116406919765;0.8135425168406201
46.398248;1.0443802675077907;0.8331549397520326;0.7976937177932486;-0.4444321653141782;-0.42550962401682707;1.0344247526767336;9.998089986905761;0.833663148383524;-0.4244549731351567;-0.4244549761071082;0.7250157828864701;0.369312825985423;0.8135426110295112
46.408248;1.0443780718445774;0.8331546909643834;0.7976915495228113;-0.4444321643194133;-0.4255096244498214;1.0344244205129345;9.998097711908834;0.8336625817909515;-0.42445497398803544;-0.42445497634097423;0.7250162695268498;0.36931401586633683;0.8135427319989175
46.418248;1.0443758327386023;0.8331543822240042;0.7976893615907265;-0.444432163324096;-0.4255096249044025;1.0344241561776517;9.99810696847157;0.8336619853295626;-0.42445497484600103;-0.42445497657650405;0.7250167531867672;0.36931520726450173;0.8135428732219826
46.428248;1.044373562053888;0.8331540201558147;0.7976871525424217;-0.4444321623273387;-0.42550962538239184;1.0344239594937634;9.998117703282881;0.8336613637766898;-0.4244549757065672;-0.4244549768124619;0.7250162297905601;0.3693163966110673;0.8135421390824273
46.438248;1.04437126996411;0.833153610230703;0.7976849220245993;-0.44443216132818014;-0.42550962588547536;1.0344238317461096;9.99812985359669;0.8336607215113596;-0.42445497656668024;-0.4244549770479861;0.7250166950976388;0.36931757974300683;0.8135423080298229
46.448248;1.0443689646849055;0.8331531568190587;0.7976826705140966;-0.44443216032610044;-0.42550962641511564;1.0344237765837365;9.998143351584638;0.8336600622954291;-0.4244549774226978;-0.42445497728188797;0.7250171449719947;0.36931875221984106;0.8135424841227911
46.458248;1.044366654020221;0.8331526635660912;0.7976803984786743;-0.44443215932153407;-0.42550962697262384;1.0344237994676817;9.998158128503789;0.8336593892731652;-0.42445497827084916;-0.4244549775122593;0.7250175750444392;0.3693199097571178;0.8135426618636575
46.468248;1.0443643475921798;0.833152133700805;0.7976781054887495;-0.44443215831581273;-0.4255096275589973;1.0344239056748707;9.998174113881907;0.8336587045987492;-0.4244549791076506;-0.4244549777366976;0.7250179810960564;0.3693210486182135;0.8135428371732654
46.478248;1.0443620574272898;0.8331515705852233;0.797675789594974;-0.4444321573107702;-0.42550962817489646;1.0344240987727373;9.998191234809287;0.8336580097438488;-0.4244549799300606;-0.4244549779528114;0.7250183601027471;0.3693221658430474;0.8135430077982561
46.488248;1.0443597960440065;0.833150977794403;0.7976734472680173;-0.4444321563084586;-0.4255096288208141;1.0344243812732488;9.998209421706862;0.833657306991952;-0.4244549807355492;-0.42445497815881233;0.7250187104424849;0.36932325903259355;0.8135431723053519
46.498248;1.0443575748227214;0.833150358342459;0.797671073900706;-0.44443215531098124;-0.42550962949689297;1.0344247560586501;9.998228609352495;0.8336566001642146;-0.4244549815221944;-0.42445497835379137;0.7250190312118828;0.36932432613964933;0.813543329467818
46.508248;1.044355403660674;0.8331497142807138;0.7976686649001963;-0.4444321543203206;-0.42550963020251975;1.034425226294332;9.998248731599583;0.8336558933434709;-0.4244549822888358;-0.4244549785372747;0.7250193217063993;0.3693253656928628;0.8135434783877599
46.518248;1.0443532900524752;0.8331490470016748;0.7976662171674999;-0.4444321533382152;-0.4255096309362886;1.0344257942686939;9.998269723610171;0.8336551893086211;-0.42445498303511037;-0.42445497870870685;0.72501958114925;0.36932637670495994;0.8135436185561403
46.528248;1.0443512380665079;0.833148357573405;0.7976637300101994;-0.44443215236621797;-0.425509631696374;1.0344264610986376;9.99829151785166;0.8336544891503784;-0.4244549837611788;-0.42445497886753386;0.7250198081888982;0.369327358250713;0.8135437495747333
46.538248;1.044349249128066;0.8331476474055828;0.797661204917341;-0.44443215140590187;-0.4255096324809571;1.0344272278394089;9.998314029007352;0.8336537927271438;-0.42445498446747754;-0.4244549790133732;0.7250200005503507;0.3693283096980419;0.8135438710547201
46.548248;1.0443473241056038;0.8331469191677492;0.7976586446968236;-0.4444321504590058;-0.42550963328835034;1.0344280967049033;9.998337157453832;0.8336530990742053;-0.42445498515467667;-0.4244549791458658;0.7250201555137576;0.36932923119396494;0.8135439832371603
46.558248;1.0443454643685317;0.833146177105764;0.7976560527567803;-0.44443214952723853;-0.425509634116659;1.034429070988101;9.998360808559967;0.8336524063534344;-0.42445498582330027;-0.42445497926465353;0.7250202706723728;0.3693301235369735;0.8135440883627458
46.568248;1.0443436708666072;0.83314542659885;0.7976534329426374;-0.4444321486117906;-0.42550963496343597;1.0344301537236107;9.99838489489915;0.8336517119468108;-0.4244549864729865;-0.4244549793696603;0.7250203441645126;0.3693309879154919;0.8135441915606763
46.578248;1.0443419427698495;0.8331446729077886;0.7976507899055718;-0.4444321477131937;-0.4255096358258021;1.0344313460851169;9.998409320543129;0.8336510131492944;-0.42445498710225793;-0.4244549794612816;0.7250203746902738;0.3693318258239315;0.8135443000615526
46.588248;1.0443402770765373;0.8331439197689388;0.7976481297252089;-0.44443214683179344;-0.4255096367007008;1.034432646611231;9.998433972194112;0.8336503077512539;-0.42445498770914325;-0.4244549795402138;0.7250203614778274;0.3693326387800741;0.8135444215823124
46.598248;1.0443386691927548;0.8331431692040254;0.797645460123766;-0.4444321459684221;-0.4255096375849808;1.0344340520100204;9.998458725618715;0.8336495939846577;-0.4244549882919313;-0.4244549796072078;0.7250203038798348;0.3693334280316915;0.8135445632600699
46.608248;1.0443371138110658;0.8331424222253824;0.797642789771069;-0.444432145124796;-0.4255096384754224;1.0344355585931937;9.998483459339552;0.8336488703192476;-0.4244549888495132;-0.42445497966310297;0.7250202007654354;0.36933419442706666;0.8135447313360258
46.618248;1.044335605460107;0.8331416794887042;0.7976401272777133;-0.4444321443035594;-0.4255096393686332;1.0344371624280364;9.998508066072237;0.8336481355901122;-0.424454989381491;-0.4244549797089159;0.7250200502178833;0.3693349383767623;0.8135449312515741
46.628248;1.0443341390621346;0.8331409419422127;0.7976374809065281;-0.4444321435080865;-0.4255096402608836;1.0344388581065604;9.99853245182348;0.8336473891636937;-0.4244549898881123;-0.424454979745799;0.7250198498397042;0.3693356599057368;0.8135451679708975
46.638248;1.044332710700015;0.8331402111778188;0.7976348587930774;-0.44443214274216464;-0.4255096411483205;1.0344406379029545;9.998556529511298;0.8336466307422042;-0.4244549903699111;-0.4244549797750985;0.7250195971018767;0.3693363586433343;0.8135454466738675
