time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.648248;1.0443313179040514;0.8331394890833623;0.7976322686782296;-0.4444321420097888;-0.42550964202741787;1.0344424924540776;9.998580224404936;0.8336458600124962;-0.424454990827317;-0.4244549797985678;0.7250192894314348;0.3693370340867022;0.8135457734399207
46.658248;1.0443299593550628;0.8331387770446743;0.7976297175049195;-0.44443214131503994;-0.42550964289512816;1.0344444113891855;9.998603483189406;0.8336450761927511;-0.4244549912605094;-0.424454979818404;0.7250189246125112;0.36933768623654806;0.8135461551793963
46.668248;1.0443286347600094;0.8331380751852971;0.7976272115263879;-0.4444321406618923;-0.42550964374884687;1.0344463826930625;9.998626274430837;0.8336442774245653;-0.42445499166939055;-0.42445497983700226;0.725018501177692;0.3693383158029553;0.8135465991728094
46.678248;1.0443273453732338;0.8331373825172319;0.7976247562147338;-0.44443214005416265;-0.4255096445865421;1.034448393057985;9.998648586069763;0.8336434605981777;-0.4244549920534758;-0.4244549798566902;0.7250180183728429;0.36933892378765426;0.8135471123786372
46.688248;1.0443260944601105;0.833136698435924;0.7976223556729045;-0.44443213949549576;-0.42550964540684943;1.0344504299119848;9.99867041897436;0.833642622073319;-0.4244549924118588;-0.4244549798795511;0.7250174760924253;0.3693385110720054;0.8135472463167747
46.698248;1.0443248863524133;0.8331360243253476;0.797620012512826;-0.4444321389891768;-0.42550964620890375;1.0344524827746955;9.99869177287932;0.8336417586640694;-0.4244549927433751;-0.4244549799072209;0.7250168745424351;0.36933907839931823;0.8135479115627325
46.708248;1.0443237247838357;0.8331353637684205;0.7976177287218383;-0.4444321385379598;-0.425509646992207;1.0344545434742034;9.998712632317742;0.8336408677997211;-0.42445499304671924;-0.424454979940768;0.7250162136096007;0.3693396264707695;0.8135486545903704
46.718248;1.0443226125357035;0.8331347213682684;0.7976155065058089;-0.44443213814403987;-0.42550964775665906;1.0344566061361253;9.998732966888126;0.8336399471248914;-0.4244549933203912;-0.4244549799807666;0.7250154929929795;0.3693401557904534;0.8135494738031362
46.728248;1.0443215519012652;0.8331341011900346;0.7976133480132257;-0.4444321378091448;-0.4255096485025429;1.0344586668532678;9.998752746180545;0.8336389944496738;-0.42445499356269933;-0.42445498002744375;0.7250147132169129;0.36934066660018483;0.8135503662666712
46.738248;1.0443215067191993;0.8331341571492655;0.797611143398761;-0.4444327648556856;-0.42550985796182555;1.0344607228318061;9.998771948225775;0.8336380074373119;-0.42445499377186063;-0.4244549800809886;0.7250138760858403;0.3693411590750569;0.8135513280394834
46.748248;1.0443205549213446;0.8331335900882182;0.7976091163489941;-0.44443276464231574;-0.4255098586720775;1.0344627714752805;9.998790559187608;0.8336369828486128;-0.42445499394607844;-0.42445498014185207;0.7250129838017904;0.36934163339415127;0.813552354780312
46.758248;1.0443196601910518;0.8331330544291318;0.7976071561970104;-0.44443276449074515;-0.42550985936505165;1.0344648103512055;9.998808577872634;0.833635916837403;-0.42445499408369136;-0.4244549802106622;0.7250120379412714;0.3693420898459259;0.8135534428356044
46.768248;1.0443188235250107;0.8331325537118535;0.7976052634213526;-0.44443276440120777;-0.42550986004109737;1.0344668382298625;9.99882602044254;0.8336348061212698;-0.4244549941836063;-0.42445498028802414;0.7250110396155159;0.36934252908974885;0.8135545898377199
46.778248;1.044318044966525;0.8331320907354318;0.7976034384712367;-0.4444327643730277;-0.42550986070077157;1.034468856140147;9.998842923060897;0.833633648315095;-0.42445499424568045;-0.42445498037444485;0.7250099904747958;0.3693429520167304;0.8135557942707052
46.788248;1.0443173254564382;0.8331316682014329;0.7976016816031102;-0.44443276440420276;-0.4255098613446859;1.034470867540862;9.998859344513324;0.8336324409441018;-0.4244549942705173;-0.4244549804703725;0.7250088933051183;0.36934335911819444;0.8135570547262281
46.798248;1.0443166681319584;0.8331312897717498;0.797599993112757;-0.44443276449142577;-0.42550986197324464;1.0344728772947638;9.998875357397662;0.8336311800148343;-0.4244549942590579;-0.42445498057646514;0.7250077514251716;0.36934375001797687;0.8135583697218379
46.808248;1.0443160766451858;0.8331309595866515;0.7975983743845388;-0.4444327646302507;-0.4255098625866706;1.0344748900934617;9.998891029967853;0.8336298597470013;-0.42445499421251526;-0.42445498069379894;0.7250065674257165;0.369344123574261;0.8135597381249902
46.818248;1.0443155528376016;0.8331306808724736;0.7975968281822267;-0.44443276481546024;-0.4255098631853931;1.034476909353047;9.998906419628218;0.8336284738394159;-0.424454994132527;-0.4244549808236523;0.7250053424644657;0.3693444781819842;0.8135611595818291
46.828248;1.0443150964245909;0.8331304553168547;0.7975953573314593;-0.4444327650417308;-0.4255098637703596;1.0344789367477856;9.998921579338454;0.8336270170908283;-0.42445499402124337;-0.4244549809670613;0.7250040766603358;0.36934481188134943;0.8135626344857433
46.838248;1.0443147061590468;0.8331302830619415;0.7975939630811448;-0.4444327653040452;-0.4255098643429231;1.0344809721672146;9.998936557225864;0.833625486851054;-0.42445499388113134;-0.4244549811244752;0.7250027701380881;0.3693451223402196;0.8135641636276466
46.848248;1.044314380774001;0.8331301628001451;0.7975926448328706;-0.4444327655975941;-0.42550986490438425;1.0344830136323746;9.998951385715385;0.8336238835698295;-0.42445499371474893;-0.4244549812956561;0.7250014237184145;0.3693454069324417;0.8135657478063526
46.858248;1.0443141188316052;0.8331300925103624;0.797591400974158;-0.444432765917725;-0.4255098654555682;1.0344850575211773;9.998966079133213;0.8336222096564303;-0.4244549935249107;-0.4244549814798412;0.7250000390821697;0.3693456631709004;0.8135673872355768
46.868248;1.0443139181246668;0.8331300702510702;0.7975902290144872;-0.44443276626021977;-0.42550986599687546;1.0344870995156787;9.998980647482362;0.8336204682012643;-0.4244549933148899;-0.4244549816759166;0.7249986188354848;0.36934588925217465;0.8135690804267663
46.878248;1.0443137761162855;0.83313009383697;0.7975891250286309;-0.4444327666214657;-0.42550986652872247;1.034489135172771;9.998995109559411;0.8336186628126909;-0.4244549930882817;-0.4244549818824753;0.7249971662363871;0.36934608411528275;0.813570823138962
46.888248;1.0443136909424153;0.8331301604902893;0.7975880840814069;-0.44443276699851236;-0.42550986705169497;1.0344911602263385;9.999009491487483;0.8336167975474307;-0.42445499284866717;-0.4244549820980514;0.7249956846097971;0.36934624703653884;0.8135726087567492
46.898248;1.044313660858216;0.8331302674775352;0.7975871015411506;-0.44443276738940796;-0.42550986756626963;1.0344931717694712;9.999023818346242;0.8336148766128777;-0.42445499259922986;-0.42445498232140944;0.7249941771154259;0.3693463773247981;0.8135744301897064
46.908248;1.0443136825318577;0.8331304126378278;0.7975861737755999;-0.44443276779327556;-0.42550986807258767;1.034495169679397;9.99903811310732;0.8336129043500322;-0.4244549923426563;-0.424454982551475;0.724992646528641;0.3693464744030475;0.8135762817557959
46.918248;1.0443137508983462;0.8331305942174339;0.7975852977988068;-0.4444327682097763;-0.4255098685703441;1.0344971570127204;9.999052400497936;0.8336108852018619;-0.42445499208134774;-0.4244549827872036;0.7249910940935662;0.3693465379125234;0.8135781597975251
46.928248;1.0443138614103007;0.8331308105730723;0.7975844704347007;-0.4444327686387912;-0.4255098690587148;1.0344991389084868;9.999066707473881;0.8336088230076941;-0.42445499181738877;-0.42445498302768536;0.7249895182624274;0.3693465675153299;0.8135800622484857
46.938248;1.044314012352095;0.8331310601061382;0.797583687706906;-0.44443276908056967;-0.4255098695364462;1.0345011204625132;9.999081062282691;0.8336067197841136;-0.4244549915524386;-0.42445498327218384;0.7249879148481233;0.3693465626428017;0.8135819880176668
46.948248;1.0443142050343084;0.8331313410394325;0.7975829450311073;-0.4444327695356208;-0.4255098700019896;1.0345031051339306;9.999095490307294;0.8336045754018903;-0.4244549912881033;-0.4244549835201613;0.7249862784780855;0.3693465225808088;0.813583936694125
46.958248;1.0443144430358242;0.8331316504246111;0.7975822381073224;-0.4444327700042513;-0.42550987045364613;1.034505094816649;9.999110004405503;0.8336023884764354;-0.4244549910265531;-0.42445498377146634;0.7249846040511253;0.36934644696719066;0.8135859087897663
46.968248;1.0443147320594166;0.8331319830783231;0.797581563528401;-0.4444327704862438;-0.42550987088978043;1.0345070913749985;9.9991246015473;0.8336001570988847;-0.4244549907709156;-0.424454984026361;0.7249828873999375;0.3693463363609905;0.8135879059419687
46.978248;1.0443150793526332;0.8331323317524449;0.797580918509843;-0.4444327709807814;-0.4255098713089809;1.0345090984706093;9.999139273328465;0.8335978788373936;-0.42445499052531066;-0.4244549842852236;0.7249811255775799;0.3693461922940107;0.8135899304242862
46.988248;1.0443154923554536;0.833132688383174;0.7975803005511334;-0.44443277148653815;-0.4255098717100681;1.0345111214038767;9.99915402104384;0.8335955502111371;-0.42445499029448014;-0.42445498454811487;0.7249793172003074;0.3693460165314649;0.8135919847938755
46.998248;1.0443159776851194;0.8331330449456578;0.7975797078176955;-0.4444327720019942;-0.42550987209195096;1.034513164660042;9.99916886312643;0.8335931661938308;-0.4244549900831463;-0.424454984814586;0.7249774627320296;0.36934581030730124;0.8135940721008385
47.008248;1.044316540947725;0.83313339308205;0.7975791396110872;-0.4444327725256979;-0.42550987245342137;1.0345152302104446;9.999183830991221;0.8335907210542274;-0.42445498989546837;-0.42445498508395946;0.7249755643423502;0.3693455744051728;0.8135961957141774
47.018248;1.0443171879375466;0.8331337235917895;0.7975785959790452;-0.444432773056219;-0.42550987279294333;1.034517317861003;9.999198959798296;0.8335882103637955;-0.42445498973495116;-0.42445498535566384;0.7249736249829966;0.36934530958855516;0.8135983586974982
47.028248;1.0443179261139184;0.8331340268227013;0.7975780768286447;-0.44443277359195876;-0.42550987310851623;1.0345194260466035;9.999214281029333;0.833585631673208;-0.42445498960466155;-0.42445498562923123;0.7249716475043008;0.3693450165869774;0.813600563425521
47.038248;1.0443187639810454;0.8331342933529688;0.7975775815197597;-0.44443277413105914;-0.42550987339773444;1.0345215525523914;9.999229818820814;0.8335829828872976;-0.4244549895072643;-0.4244549859041495;0.7249696346162665;0.3693446958772241;0.8136028112490545
47.048248;1.044319709041118;0.8331345144206239;0.7975771088520603;-0.44443277467144704;-0.42550987365795295;1.034523695610243;9.999245595322133;0.8335802606592035;-0.42445498944495885;-0.4244549861798078;0.7249675890614495;0.3693443478025598;0.8136051017589632
47.058248;1.044320766708764;0.8331346821495996;0.7975766570047174;-0.44443277521094904;-0.42550987388634426;1.0345258547639276;9.999261637668942;0.8335774610733512;-0.42445498941972737;-0.424454986455584;0.7249655137847657;0.36934397298076677;0.8136074321704674
47.068248;1.0443219407763036;0.8331347895942869;0.7975762236737304;-0.44443277574762186;-0.42550987408015384;1.0345280307380424;9.99927796958294;0.833574582188959;-0.4244549894335846;-0.4244549867308967;0.7249634122530306;0.3693435725216983;0.8136097977426534
47.078248;1.0443232338708233;0.8331348309379758;0.7975758064864868;-0.44443277628017036;-0.42550987423739967;1.0345302249725243;9.99929460431532;0.8335716259361108;-0.42445498948846944;-0.42445498700522477;0.7249612884910829;0.3693431479145346;0.8136121929949192
47.088248;1.0443246468157776;0.8331348017675022;0.7975754035054146;-0.44443277680787224;-0.425509874357201;1.0345324398047064;9.999311563739681;0.8335685978981935;-0.42445498958610695;-0.42445498727839887;0.7249591470006309;0.3693427009018804;0.8136146127029572
47.098248;1.0443261779676216;0.833134699095502;0.7975750140136696;-0.44443277733024456;-0.425509874439132;1.0345346785748901;9.999328897922418;0.8335655064250109;-0.42445498972812223;-0.4244549875509564;0.7249569928266122;0.3693422334651788;0.8136170524503806
47.108248;1.044327823235605;0.8331345215575832;0.7975746392337919;-0.4444327778471873;-0.4255098744824206;1.0345369443577015;9.999346674830733;0.8335623621941772;-0.4244549899161977;-0.42445498782416274;0.7249548314831681;0.36934174769906397;0.8136195086738991
47.118248;1.0443295768175769;0.8331342696454366;0.7975742820647047;-0.4444327783593109;-0.4255098744858821;1.034539237510302;9.999364958347824;0.8335591775569136;-0.42445499015205385;-0.42445498809984405;0.7249526690410577;0.3693412454007242;0.8136219780021892
47.128248;1.0443314323643342;0.8331339451945908;0.7975739462099162;-0.4444327788678113;-0.4255098744484156;1.0345415539062137;9.999383792562053;0.8335559660274321;-0.42445499043734775;-0.42445498838008966;0.7249505122579736;0.3693407276396494;0.813624456688307
47.138248;1.0443333833229527;0.8331335503834719;0.7975736354425216;-0.4444327793740769;-0.4255098743694109;1.0345438852665616;9.999403193131787;0.8335527421967536;-0.4244549907735711;-0.4244549886667925;0.7249483679738812;0.3693401947217916;0.8136269406899079
47.148248;1.0443354224027799;0.8331330872929252;0.7975733529726332;-0.44443277987932456;-0.42550987424873926;1.0345462203575415;9.999423159393855;0.8335495209853082;-0.424454991161928;-0.4244549889613802;0.7249462429569137;0.36933964637537586;0.8136294255943994
47.158248;1.0443375413617193;0.8331325581150184;0.7975731010025243;-0.4444327803842978;-0.4255098740865057;1.0345485458361987;9.999443700431808;0.8335463162777128;-0.42445499160332273;-0.4244549892649358;0.7249441450162487;0.3693390818288182;0.813631905998367
47.168248;1.044339731506088;0.833131964945825;0.7975728801126126;-0.4444327808892934;-0.4255098738828985;1.0345508471255702;9.999464841961325;0.8335431396447056;-0.4244549920983995;-0.4244549895784033;0.7249420831517531;0.36933850009534436;0.8136343750714174
47.178248;1.0443419838573;0.8331313095329722;0.7975726888495256;-0.4444327813946837;-0.42550987363827164;1.0345531093200149;9.999486608386418;0.8335399997739056;-0.4244549926472839;-0.42445498990269026;0.7249400660995038;0.3693379006211261;0.8136368244940103
47.188248;1.0443442886426242;0.8331305938520762;0.7975725248282204;-0.44443278190142504;-0.4255098733533314;1.0345553180924454;9.999509001303391;0.833536903424488;-0.42445499324915176;-0.4244549902388267;0.7249381013952132;0.3693372835926071;0.813639244544548
47.198248;1.0443466355023598;0.8331298199912549;0.797572386345645;-0.44443278241119427;-0.4255098730290973;1.0345574603536634;9.999531996169221;0.8335338568088145;-0.42445499390212;-0.4244549905882027;0.7249361955464338;0.3693366496363257;0.8136416250781201
47.208248;1.0443490143732186;0.8331289888490627;0.7975722728940323;-0.44443278292614646;-0.42550987266668894;1.0345595244581993;9.999555564193786;0.8335308656835522;-0.4244549946034169;-0.42445499095258077;0.7249343546760382;0.3693359996658085;0.8136439575771551
47.218248;1.0443514161056384;0.8331280995818837;0.7975721850156053;-0.4444327834482736;-0.4255098722673144;1.034561500558134;9.999579695603753;0.8335279346387309;-0.4244549953494646;-0.42445499133363884;0.724932585582847;0.36933533506512134;0.8136462365072386
47.228248;1.0443538328937414;0.8331271499755628;0.7975721237201283;-0.44443278397879576;-0.42550987183227174;1.0345633808349957;9.999604399236762;0.8335250671344492;-0.42445499613586835;-0.42445499173244705;0.7249308961375385;0.36933465762115303;0.813648458891446
47.238248;1.0443562585455055;0.833126137098128;0.7975720894178816;-0.44443278451813234;-0.4255098713629174;1.0345651593634484;9.999629684048264;0.8335222663289312;-0.4244549969575578;-0.42445499214943927;0.7249292938682941;0.36933396918743977;0.8136506235426475
47.248248;1.0443586888749354;0.833125058814805;0.7975720815113502;-0.4444327850663639;-0.4255098708609582;1.034566832141077;9.999655540374452;0.8335195350886283;-0.42445499780910095;-0.42445499258472413;0.7249277844357666;0.36933327132517146;0.8136527308387129
47.258248;1.0443611220862292;0.8331239152127997;0.7975720991386988;-0.44443278562352584;-0.42550987032857673;1.0345683972098871;9.999681934426334;0.8335168755772095;-0.42445499868500447;-0.4244549930383679;0.7249263718067581;0.3693325649087221;0.8136547818643828
47.268248;1.044363558188592;0.8331227085456786;0.7975721420301496;-0.4444327861893254;-0.42550986976807714;1.0345698554050746;9.999708817300744;0.833514290371752;-0.42445499957994504;-0.42445499351046345;0.7249250591810802;0.3693318499859409;0.8136567769895485
47.278248;1.0443659979155013;0.8331214425783312;0.7975722104264823;-0.44443278676275194;-0.4255098691816141;1.0345712118757664;9.999736136319607;0.8335117836625138;-0.42445500048895163;-0.42445499400078407;0.724923849551572;0.36933112608042373;0.8136587153731915
47.288248;1.044368442527789;0.8331201220985879;0.7975723045128236;-0.4444327873421438;-0.42550986857125067;1.0345724757329497;9.999763839844329;0.8335093602371134;-0.42445500140740505;-0.42445499450814583;0.724922746125064;0.369330392590357;0.8136605955184073
47.298248;1.0443708941930567;0.8331187525404843;0.7975724249425272;-0.4444327879255967;-0.4255098679390926;1.0345736567683455;9.99979187241821;0.8335070240149121;-0.42445500233084865;-0.4244549950301445;0.7249217526137538;0.3693296489984873;0.8136624162194047
47.308248;1.0443733555354868;0.8331173401984239;0.7975725740082829;-0.4444327885113553;-0.42550986728721873;1.0345747624965709;9.999820159373039;0.8335047780279113;-0.42445500325491686;-0.42445499556362426;0.7249208729482145;0.36932889491177484;0.8136641772328762
47.318248;1.0443758287879856;0.833115892935787;0.7975727554716633;-0.4444327890980661;-0.4255098666173814;1.0345757980173869;9.999848596687618;0.8335026245509132;-0.42445500417546744;-0.42445499610546555;0.7249201106187375;0.3693281302045267;0.8136658791174974
47.328248;1.0443783161674909;0.8331144203030939;0.7975729733730018;-0.4444327896848887;-0.42550986593082035;1.03457676773644;9.99987706562799;0.8335005649567452;-0.4244550050887953;-0.42445499665319336;0.7249194681461603;0.3693273552203906;0.8136675227233671
47.338248;1.0443808203755354;0.8331129324751827;0.7975732310626676;-0.4444327902714077;-0.42550986522850154;1.034577676215216;9.999905454894432;0.8334986002212751;-0.42445500599187674;-0.4244549972051054;0.7249189467652066;0.36932657049252293;0.8136691086244294
47.348248;1.0443833432927025;0.8331114386977575;0.7975735306354818;-0.4444327908574273;-0.42550986451169215;1.034578527014207;9.999933661341696;0.8334967310972539;-0.4244550068823958;-0.4244549977599706;0.7249185462143514;0.3693257761565654;0.8136706363713856
47.358248;1.0443858847034597;0.8331099463531807;0.797573873058195;-0.4444327914427858;-0.42550986378235134;1.0345793216903927;9.999961582551775;0.8334949571987978;-0.4244550077584616;-0.4244549983166582;0.7249182647392232;0.3693249717888485;0.8136721041896117
47.368248;1.0443884431533774;0.8331084611598087;0.7975742585793322;-0.44443279202704267;-0.42550986304304567;1.034580060339149;9.999989122930288;0.8334932765849948;-0.4244550086182824;-0.4244549988739676;0.7249180993565473;0.3693241566942669;0.8136735092839465
47.378248;1.044391016877959;0.8331069882607179;0.7975746866631862;-0.4444327926091439;-0.42550986229678245;1.034580742650363;10.000016198917997;0.8334916864634102;-0.42445500946007647;-0.4244549994306873;0.7249180461132141;0.3693233301778618;0.8136748484638217
47.388248;1.0443936031206422;0.8331055332268985;0.7975751558013608;-0.4444327931873543;-0.425509861546933;1.0345813685363314;10.000042727267362;0.8334901833674666;-0.424455010282313;-0.4244549999857989;0.7249181004948788;0.3693224916218612;0.8136761190146432
47.398248;1.0443961976648644;0.8331041022442061;0.7975756636408597;-0.444432793759367;-0.42550986079691655;1.0345819379516374;10.000068610399682;0.8334887625465789;-0.4244550110840114;-0.42445500053869983;0.7249182578147131;0.3693216405032341;0.8136773188213663
47.408248;1.0443987957276963;0.8331027018693228;0.7975762071115868;-0.44443279432247296;-0.42550986004974556;1.0345824503889152;10.000093741108836;0.8334874184019451;-0.4244550118648395;-0.4244550010891626;0.7249185128415635;0.3693207764499549;0.8136784455041599
47.418248;1.0444013931439704;0.8331013386826976;0.7975767823289283;-0.444432794873712;-0.42550985930783736;1.0345829051059428;10.000118024065332;0.833486145483497;-0.42445501262506935;-0.4244550016369579;0.7249188593193715;0.36931989927229175;0.8136794961062023
47.428248;1.0444039867639783;0.8331000187421906;0.7975773850617937;-0.4444327954100777;-0.4255098585731013;1.0345833024638964;10.00014138397365;0.8334849375947933;-0.42445501336546615;-0.42445500218157983;0.7249192902827132;0.3693190088175314;0.8136804674940696
47.438248;1.0444065740265112;0.8330987469910967;0.7975780116492914;-0.4444327959288733;-0.42550985784714823;1.0345836453595225;10.000163751503667;0.8334837860431684;-0.42445501408726943;-0.4244550027222486;0.7249197986475243;0.3693181047946838;0.813681356775523
47.448248;1.0444091523540828;0.8330975265109462;0.7975786591393832;-0.44443279642797384;-0.42550985713145384;1.0345839388266709;10.000185056109874;0.8334826801854416;-0.4244550147922902;-0.4244550032578993;0.7249203776961878;0.3693171869283487;0.8136821621100783
47.458248;1.0444117188770854;0.8330963577391679;0.7975793254621831;-0.44443279690591064;-0.42550985642734435;1.0345841882081945;10.000205235190336;0.8334816099959753;-0.4244550154827766;-0.4244550037871525;0.724921021324191;0.36931625524962164;0.8136828832477531
47.468248;1.044414271084352;0.8330952383195215;0.7975800106614904;-0.4444327973619652;-0.42550985573590006;1.0345843984089287;10.00022424177456;0.833480567536695;-0.42445501616098424;-0.42445500430843425;0.7249217238690988;0.3693153101063461;0.8136835208514155
47.478248;1.0444168081183094;0.8330941634748207;0.7975807177228302;-0.44443279779624245;-0.4255098550579497;1.0345845743272961;10.000242045047635;0.833479546070674;-0.4244550168288193;-0.424455004820068;0.72492247995474;0.3693143519847764;0.813684075927054
47.488248;1.0444193304251717;0.8330931267727036;0.7975814517274851;-0.4444327982096842;-0.42550985439408384;1.0345847208245769;10.00025862846951;0.8334785388111645;-0.42445501748779907;-0.4244550053201869;0.72492328455753;0.3693133813594917;0.8136845504799902
47.498248;1.0444218378438614;0.8330921215008471;0.7975822179852382;-0.4444327986040409;-0.4255098537445255;1.0345848421747974;10.000273987471253;0.8334775388758383;-0.4244550181391611;-0.42445500580678447;0.7249241330844837;0.36931239857844056;0.8136849480626237
47.508248;1.0444243295140303;0.8330911419480294;0.7975830204234641;-0.4444327989818025;-0.4255098531089437;1.034584942053865;10.000288126833174;0.8334765398461977;-0.4244550187836596;-0.4244550062781428;0.7249250210315286;0.3693114040116499;0.813685272822986
47.518248;1.0444268058395305;0.8330901842771571;0.7975838613377434;-0.44443279934593555;-0.42550985248636813;1.034585024216602;10.000301059604494;0.8334755364633633;-0.4244550194211337;-0.4244550067332907;0.7249259431969125;0.36931039851408315;0.8136855278081804
47.528248;1.044429269988439;0.8330892470669978;0.7975847424625219;-0.44443279969928084;-0.4255098518753846;1.0345850926479845;10.00031280605291;0.8334745250743488;-0.42445502005070884;-0.4244550071720224;0.7249268939862463;0.36930938362845084;0.8136857143973051
47.538248;1.044431728116819;0.8330883305900914;0.7975856658764785;-0.4444328000440754;-0.4255098512745604;1.0345851507878479;10.00032339063005;0.8334735029167514;-0.4244550206716389;-0.42445500759450694;0.7249278693573373;0.3693083613637045;0.8136858333268597
47.548248;1.0444341884995845;0.8330874351996461;0.797586633981355;-0.4444328003820456;-0.4255098506826271;1.0345852012291326;10.000332844691442;0.8334724671433866;-0.42445502128362866;-0.42445500800097397;0.7249288679069841;0.36930733383914416;0.8136858861012658
47.558248;1.0444366597446277;0.8330865604831238;0.7975876491901116;-0.44443280071469093;-0.4255098500983571;1.0345852462474519;10.000341212991403;0.8334714153195292;-0.42445502188655454;-0.42445500839173494;0.7249298896377041;0.3693063028794226;0.8136858759769903
47.568248;1.0444391488871676;0.8330857053293194;0.797588713858066;-0.4444328010432351;-0.4255098495204467;1.0345852878508617;10.00034855134811;0.8334703462925981;-0.4244550224802084;-0.42445500876716946;0.7249309345467513;0.3693052698694894;0.813685808102432
47.578248;1.0444416607436289;0.8330848686776413;0.7975898304480591;-0.44443280136833463;-0.4255098489474298;1.0345853275248267;10.00035492116364;0.8334692593481334;-0.42445502306398436;-0.4244550091274173;0.7249320029011954;0.36930423619173536;0.8136856885993136
47.588248;1.0444441988281117;0.8330840505158713;0.7975910015053682;-0.44443280168995986;-0.4255098483775618;1.034585366645943;10.000360393166197;0.8334681523967904;-0.42445502363652227;-0.4244550094723059;0.7249330962931756;0.36930320386060106;0.8136855234990755
47.598248;1.0444467662811003;0.8330832518824205;0.7975922293155003;-0.44443280200768714;-0.4255098478087196;1.0345854067600044;10.000365053635951;0.8334670215624168;-0.4244550241955241;-0.42445500980174844;0.7249342177336797;0.3693021756381402;0.8136853181306611
47.608248;1.044449365595648;0.8330824740524015;0.7975935158909384;-0.4444328023211268;-0.4255098472384471;1.0345854492454383;10.000369000379555;0.8334658627460748;-0.4244550247378597;-0.42445501011593334;0.7249353702727664;0.3693011544038901;0.8136850768155044
47.618248;1.0444519979592628;0.8330817179769932;0.7975948629712967;-0.4444328026301306;-0.4255098466641207;1.0345854953004423;10.000372331745954;0.8334646734019023;-0.42445502526011053;-0.4244550104152561;0.7249365555221989;0.3693001423186974;0.8136848030948748
47.628248;1.0444546637393426;0.8330809842653288;0.7975962708790674;-0.44443280293503373;-0.42550984608306713;1.034585546301067;10.00037513811836;0.83346345321187;-0.42445502575919;-0.4244550107004492;0.7249377736354189;0.36929914056293356;0.8136845004304352
47.638248;1.0444573633613536;0.8330802736146823;0.7975977369105134;-0.44443280323686374;-0.42550984549282994;1.034585603830551;10.000377500681457;0.8334622040402536;-0.424455026232416;-0.4244550109726076;0.7249390244277583;0.36929814946607326;0.8136841731808195
47.648248;1.044460096149812;0.8330795870498456;0.7975992550975941;-0.44443280353709297;-0.425509844891717;1.0345856693894737;10.000379500649439;0.833460929162179;-0.42445502667718854;-0.4244550112329208;0.7249403081832927;0.36929716819515657;0.8136838273464914
47.658248;1.0444628578106916;0.8330789255896611;0.7976008177653097;-0.4444328038373502;-0.4255098442792652;1.034585744533638;10.000381226026152;0.8334596314877185;-0.4244550270907614;-0.42445501148258985;0.7249416253970776;0.3692961944147922;0.8136834694927007
47.668248;1.0444656399868013;0.8330782900327671;0.7976024177318294;-0.44443280413936587;-0.42550984365631983;1.0345858319988415;10.000382761719337;0.8334583120776667;-0.4244550274702267;-0.4244550117230054;0.7249429763485984;0.3692952248722923;0.8136831039717168
47.678248;1.0444684319594142;0.8330776811598843;0.7976040494905249;-0.4444328044448192;-0.4255098430247588;1.0345859366002257;10.000384178559758;0.8334569704212652;-0.42445502781278516;-0.4244550119557053;0.7249443614336111;0.369294256251598;0.8136827317694331
47.688248;1.0444712216532621;0.8330770998542305;0.7976057087863389;-0.4444328047553259;-0.42550984238702017;1.0345860642911524;10.000385532137958;0.833455605876909;-0.4244550281161382;-0.4244550121820645;0.724945781322879;0.36929328536536454;0.813682352349054
47.698248;1.0444739962169465;0.8330765468887706;0.7976073915845019;-0.44443280507265015;-0.42550984174556544;1.0345862201779061;10.000386864933649;0.8334542186083003;-0.4244550283785415;-0.4244550124032233;0.7249472363756589;0.3692923091993277;0.8136819654107263
47.708248;1.0444767436286044;0.8330760227398734;0.79760909361209;-0.44443280539855146;-0.42550984110246864;1.0345864072421764;10.00038821909531;0.8334528097068508;-0.4244550285985963;-0.4244550126205266;0.7249487264821487;0.3692913250899361;0.8136815705567502
47.718248;1.0444794537099524;0.8330755276217588;0.7976108108992309;-0.4444328057342862;-0.42550984045931095;1.0345866265594723;10.000389655598058;0.8334513815192959;-0.42445502877529934;-0.424455012836023;0.7249502515397374;0.3692903306813736;0.8136811664673484
47.728248;1.044482117647993;0.8330750617104399;0.7976125405118362;-0.44443280608041663;-0.42550983981727986;1.0345868787891388;10.000391255052026;0.8334499384175911;-0.4244550289082275;-0.42445501305236744;0.7249518117163583;0.36928932406180315;0.8136807510956423
47.738248;1.0444847272412985;0.8330746260218126;0.7976142807249752;-0.4444328064369921;-0.4255098391773324;1.034587165161539;10.000393103415565;0.8334484868358247;-0.42445502899743787;-0.4244550132723819;0.7249534076354569;0.36928830415217523;0.8136803223785112
47.748248;1.0444872745601939;0.8330742234891286;0.7976160313906796;-0.4444328068037871;-0.4255098385405371;1.0345874862725737;10.00039528420639;0.8334470340941542;-0.4244550290432908;-0.4244550134989864;0.7249550403403187;0.36928727058009936;0.8136798786237978
47.758248;1.044489752218589;0.833073858973318;0.7976177942905227;-0.44443280718054395;-0.4255098379084968;1.0345878403557671;10.000397875172139;0.8334455871883589;-0.4244550290464494;-0.42445501373532024;0.7249567105467072;0.369286223137465;0.8136794187998562
47.768248;1.0444921533373723;0.8330735380009393;0.7976195720877689;-0.4444328075670214;-0.42550983728335456;1.0345882239624502;10.000400943533018;0.8334441524085129;-0.4244550290078739;-0.4244550139846223;0.7249584179675275;0.3692851615751361;0.81367894280319
47.778248;1.0444944705076713;0.833073265173722;0.7976213665200478;-0.4444328079626873;-0.4255098366672608;1.0345886336625427;10.000404545109504;0.8334427355274454;-0.4244550289288054;-0.4244550142500931;0.7249601612000701;0.3692840858457266;0.8136784510368371
47.788248;1.0444966951112131;0.8330730435261438;0.7976231776126319;-0.44443280836648197;-0.42550983606203896;1.0345890656650194;10.000408725053553;0.8334413418666422;-0.4244550288109148;-0.42445501453488854;0.7249619377912835;0.3692829964407676;0.8136779434996471
47.798248;1.0444988179054941;0.8330728748675427;0.7976250043925921;-0.4444328087770004;-0.42550983546953947;1.0345895145078317;10.00041351699818;0.833439976008144;-0.42445502865651774;-0.4244550148419152;0.7249637445449956;0.36928189446015525;0.8136774194816246
47.808248;1.044500830334798;0.8330727604381463;0.7976268461978613;-0.44443280919282985;-0.4255098348920254;1.0345899731525687;10.000418944590324;0.8334386416356984;-0.42445502846843475;-0.4244550151735555;0.7249655779600434;0.36928078126435626;0.8136768782141478
47.818248;1.044502725283063;0.8330727018618638;0.7976287034340015;-0.4444328096126953;-0.4255098343318929;1.0345904339263003;10.000425022618721;0.8334373417235167;-0.42445502824934345;-0.424455015531742;0.7249674346525163;0.3692796579334298;0.8136763190461853
47.828248;1.0445044962947154;0.8330727018581028;0.797630577550653;-0.44443281003538476;-0.42550983379115526;1.0345908890517226;10.000431748914492;0.8334360791985834;-0.42445502800108653;-0.4244550159180844;0.7249693119141635;0.369278524967005;0.8136757406238054
47.838248;1.0445061367038644;0.833072763849306;0.7976324704364861;-0.4444328104595879;-0.42550983327148356;1.0345913308616745;10.000439093043298;0.8334348578242909;-0.4244550277246139;-0.42445501633366634;0.7249712076003301;0.36927738244480895;0.8136751412052998
47.848248;1.0445076399354831;0.8330728908810421;0.797634383204717;-0.44443281088375447;-0.4255098327746537;1.0345917525620356;10.000447000042094;0.8334336823903631;-0.42445502742045343;-0.4244550167788677;0.7249731191665858;0.3692762303307927;0.8136745197709833
47.858248;1.0445089995784451;0.8330730846986344;0.7976363150416302;-0.44443281130612283;-0.4255098323028143;1.034592149685819;10.00045540875206;0.8334325580610474;-0.4244550270889732;-0.42445501725364154;0.7249750432867029;0.3692750684505185;0.8136738757830032
47.868248;1.0445102091476703;0.8330733452637987;0.7976382634527791;-0.44443281172477767;-0.42550983185849883;1.0345925211176237;10.000464260644113;0.8334314893441788;-0.42445502673038116;-0.4244550177579531;0.7249769762062829;0.3692738961335246;0.8136732089038813
47.878248;1.0445112623836372;0.8330736713066712;0.7976402254918019;-0.44443281213744196;-0.425509831444402;1.0345928688526387;10.000473492867783;0.8334304792152999;-0.4244550263447063;-0.4244550182915821;0.7249789138600098;0.36927271201945816;0.8136725196837928
47.888248;1.0445121533509325;0.8330740617576878;0.7976421982428925;-0.4444328125414105;-0.4255098310628816;1.0345931969838043;10.000483036205893;0.833429529198386;-0.42445502593166173;-0.4244550188534303;0.7249808517318611;0.36927151436577554;0.8136718097134951
47.898248;1.044512877407922;0.8330745161194149;0.7976441785684883;-0.4444328129340412;-0.42550983071554493;1.0345935102522172;10.000492822426146;0.8334286401819591;-0.4244550254906784;-0.4244550194414135;0.724982784750099;0.36927030150605833;0.8136710810073818
47.908248;1.0445134336690587;0.8330750333720908;0.7976461628627111;-0.44443281331320333;-0.4255098304032032;1.0345938118790827;10.000502787854264;0.8334278129365025;-0.4244550250212979;-0.4244550200530029;0.7249847070855763;0.3692690719950888;0.8136703355688616
47.918248;1.0445138262200346;0.8330756113756992;0.7976481469948615;-0.4444328136772809;-0.4255098301259801;1.0345941020639127;10.000512871936198;0.833427048505365;-0.42445502452351913;-0.4244550206856052;0.7249866119898335;0.3692678245271542;0.813669575355128
47.928248;1.0445140629275413;0.8330762468425539;0.797650127094731;-0.4444328140252225;-0.42550982988342023;1.034594378410509;10.000523017233158;0.8334263484865264;-0.42445502399791507;-0.42445502133658863;0.7249884922314047;0.36926655790843327;0.8136688025529685
47.938248;1.044514152834879;0.8330769348779515;0.7976521007132044;-0.44443281435677345;-0.42550982967471523;1.0345946365905236;10.000533169116675;0.8334257146582295;-0.42445502344555336;-0.42445502200338453;0.7249903408968034;0.36926527106240886;0.8136680199914317
47.948248;1.0445141040508585;0.8330776693265991;0.7976540668610446;-0.44443281467250034;-0.42550982949913624;1.0345948707381536;10.00054327247439;0.8334251489790058;-0.42445502286775555;-0.4244550226836818;0.7249921517128181;0.3692639630262826;0.8136672309651048
47.958248;1.0445139240679688;0.8330784443028157;0.7976560252610909;-0.44443281497367965;-0.42550982935631787;1.0345950747855335;10.00055327043072;0.8334246541263483;-0.42445502226585585;-0.4244550233752782;0.7249939189799306;0.36926263290001476;0.8136664383899563
47.968248;1.0445136207634218;0.8330792553351971;0.7976579757505897;-0.444432815262315;-0.4255098292460641;1.0345952435963757;10.000563107104748;0.8334242330986552;-0.4244550216410497;-0.42445502407576363;0.7249956375741653;0.36926127950037735;0.8136656441807972
47.978248;1.0445132016714425;0.833080099739554;0.7976599182260148;-0.44443281554099473;-0.42550982916816094;1.0345953728342265;10.000572731925018;0.8334238886121946;-0.4244550209943346;-0.42445502478244396;0.7249973031781352;0.36925990098806644;0.813664849244956
47.988248;1.0445126726111231;0.8330809763889403;0.7976618534423551;-0.4444328158123276;-0.42550982912253643;1.0345954586791086;10.000582103410707;0.8334236237363464;-0.4244550203265226;-0.4244550254921908;0.7249989127948402;0.3692584951333512;0.813664054278692
47.998248;1.0445120372437764;0.833081884727228;0.7976637838436353;-0.4444328160783903;-0.42550982910928203;1.0345954979991518;10.000591187514166;0.8334234428000901;-0.4244550196383119;-0.4244550262011431;0.7250004646087773;0.3692570599935563;0.8136632610014024
48.008248;1.0445112974865394;0.8330828236854799;0.7976657134749977;-0.44443281634067927;-0.42550982912838403;1.0345954886626552;10.000599953600522;0.8334233512703085;-0.42445501893046106;-0.4244550269047023;0.7250019566281476;0.36925559429810656;0.8136624722868877
48.018248;1.0445104541517818;0.8330837912196526;0.7976676470996145;-0.4444328166003194;-0.4255098291795618;1.034595429966638;10.000608378874375;0.8334233545315463;-0.4244550182041059;-0.42445502759786713;0.725003385537943;0.3692540976971645;0.8136616911740705
48.028248;1.0445095076097421;0.8330847841322067;0.7976695890154948;-0.44443281685804725;-0.4255098292623388;1.0345953227115363;10.000616457436074;0.8334234565767205;-0.424455017460987;-0.42445502827565496;0.7250047471878266;0.3692525714249341;0.8136609203145599
48.038248;1.0445084586769042;0.833085797938479;0.7976715423407962;-0.4444328171142117;-0.42550982937623044;1.0345951685652017;10.000624198095013;0.8334236600521181;-0.4244550167030842;-0.4244550289335151;0.7250060382313601;0.3692510187887316;0.8136601618173148
48.048248;1.0445073091603;0.8330868272350614;0.7976735095054942;-0.44443281736909906;-0.4255098295208765;1.034594969726736;10.000631609753428;0.8334239671084288;-0.42445501593183327;-0.42445502956771636;0.7250072570660467;0.36924944454679215;0.813659416912089
48.058248;1.0445060613672796;0.8330878664438384;0.7976754930693876;-0.4444328176232178;-0.4255098296959308;1.0345947291257582;10.000638693844175;0.8334243793351307;-0.42445501514790673;-0.42445503017554015;0.725008403397992;0.3692478540128361;0.8136586861204425
48.068248;1.0445047168481327;0.8330889101948439;0.7976774950477833;-0.4444328178773852;-0.42550982990087194;1.0345944500419466;10.000645452176341;0.8334248970464078;-0.4244550143517555;-0.4244550307551745;0.7250094775181556;0.3692462528436862;0.8136579702301707
48.078248;1.04450327491295;0.8330899532778439;0.7976795149243779;-0.4444328181327516;-0.42550983013499843;1.0345941354284802;10.000651894310602;0.8334255196396333;-0.42445501354410875;-0.4244550313056081;0.7250104798332062;0.3692446468605387;0.8136572710826364
48.088248;1.044501732617606;0.8330909906497471;0.7976815488147314;-0.4444328183907546;-0.42550983039757057;1.034593788080641;10.000658031768877;0.833426247252669;-0.4244550127259547;-0.4244550318268184;0.7250114106350216;0.36924304163925803;0.8136565913345613
48.098248;1.0445000872298502;0.8330920173050982;0.7976835914093648;-0.44443281865293277;-0.42550983068799675;1.0345934106985275;10.000663864487718;0.833427081715262;-0.42445501189811347;-0.4244550323197798;0.7250122702847869;0.3692414423276649;0.8136559336122866
48.108248;1.0444983385021782;0.8330930277781131;0.7976856384455391;-0.44443281892052783;-0.4255098310058811;1.0345930045141194;10.000669375868698;0.8334280259518975;-0.42445501106099137;-0.4244550327857728;0.7250130594089298;0.36923985371834783;0.8136552998877501
48.118248;1.0444964885101522;0.8330940159940292;0.7976876866039563;-0.4444328191942093;-0.4255098313509168;1.034592568041916;10.000674541362944;0.8334290830277128;-0.42445501021500626;-0.4244550332256341;0.7250137788914994;0.36923828036023437;0.8136546915869655
48.128248;1.0444945405130286;0.8330949760966372;0.7976897318345582;-0.44443281947439417;-0.4255098317229799;1.0345920976716922;10.000679336270867;0.833430254876197;-0.4244550093611089;-0.4244550336397516;0.725014430154413;0.3692367265412562;0.8136541105469749
48.138248;1.044492498632425;0.833095903706222;0.7976917686374765;-0.44443281976177657;-0.4255098321223018;1.0345915891445954;10.000683736586186;0.8334315403538398;-0.4244550085007615;-0.4244550340284154;0.7250150153701808;0.36923519604329297;0.8136535596504374
48.148248;1.0444903680118922;0.8330967959367348;0.7976937905235423;-0.4444328200573605;-0.42550983254914815;1.0345910387684694;10.000687720213906;0.8334329339784305;-0.4244550076356044;-0.42445503439184923;0.7250155368601915;0.36923369169738;0.8136530420596507
48.158248;1.044488154745202;0.8330976502582867;0.7976957909775465;-0.44443282036224563;-0.42550983300325695;1.0345904442941043;10.000691271648204;0.8334344261829295;-0.42445500676712017;-0.4244550347299427;0.7250159963576065;0.3692322152459385;0.8136525599099722
48.168248;1.0444858652989326;0.8330984646635046;0.7976977645586348;-0.4444328206777616;-0.4255098334837699;1.0345898050992681;10.000694389187114;0.8334360041720308;-0.4244550058965352;-0.4244550350421012;0.7250163952361639;0.3692307677995608;0.8136521136296746
48.178248;1.0444835051556958;0.8330992388863623;0.7976997073773175;-0.44443282100561793;-0.4255098339895081;1.0345891214852703;10.00069708921805;0.8334376533753215;-0.42445500502519834;-0.42445503532740597;0.7250167352575034;0.3692293501855846;0.8136517023150331
48.188248;1.0444810779807998;0.8330999741674004;0.7977016167443425;-0.4444328213476196;-0.4255098345190727;1.0345883941088792;10.000699397633047;0.8334393597826033;-0.4244550041550839;-0.42445503558473663;0.7250170185389517;0.3692279628389667;0.8136513248848288
48.198248;1.0444785863042212;0.833100671942246;0.7977034912556434;-0.4444328217053324;-0.42550983507095974;1.0345876247088819;10.00070133066345;0.8334411114997101;-0.4244550032887375;-0.42445503581262317;0.7250172467131072;0.3692266058142421;0.8136509810386654
48.208248;1.044476032658027;0.8331013333051195;0.7977053312091498;-0.4444328220801824;-0.42550983564383765;1.0345868172681814;10.000702887280339;0.8334428985485619;-0.42445500242878553;-0.4244550360093179;0.7250174203951797;0.36922527922387444;0.8136506711367564
48.218248;1.0444734205387283;0.8331019589727647;0.7977071376484348;-0.4444328224737681;-0.42550983623661653;1.0345859779288493;10.000704068392144;0.8334447118222293;-0.42445500157791916;-0.4244550361733923;0.7250175392368804;0.369223983778013;0.8136503949400931
48.228248;1.0444707546568033;0.8331025488906841;0.7977089109599275;-0.4444328228877007;-0.4255098368483257;1.0345851138236488;10.000704902311728;0.8334465422171433;-0.4244550007393579;-0.42445503630416276;0.7250176018967737;0.36922272100496917;0.8136501504796724
48.238248;1.0444680407627167;0.8331031018525846;0.7977106507945477;-0.44443282332305334;-0.42550983747795446;1.0345842316449863;10.000705446317669;0.8334483805387344;-0.42445499991692626;-0.4244550364014091;0.7250176058345826;0.369221493016305;0.8136499341024659
48.248248;1.04446528661355;0.8331036152700145;0.7977123564269972;-0.4444328237803004;-0.42550983812400495;1.0345833360699006;10.000705767067656;0.833450217627387;-0.42445499911470985;-0.42445503646497734;0.7250175477002486;0.36922030217603835;0.813649740958614
48.258248;1.0444625031581756;0.833104085060819;0.7977140266884036;-0.4444328242595495;-0.4255098387840199;1.034582428808685;10.000705923797657;0.8334520440425301;-0.42445499833685846;-0.42445503649476923;0.725017424539461;0.36921915108781916;0.8136495654296012
48.268248;1.0444597034355416;0.8331045060980098;0.7977156596707086;-0.444432824760432;-0.4255098394546169;1.0345815093886959;10.000705965789466;0.8334538501585701;-0.4244549975875536;-0.42445503649077404;0.725017234596524;0.36921804265096425;0.8136494022830036
48.278248;1.044456899694898;0.8331048730286076;0.7977172523742435;-0.4444328252821663;-0.42550984013198967;1.034580577002053;10.000705937877777;0.833455626967483;-0.4244549968709412;-0.4244550364529685;0.7250169770184643;0.36921697979847345;0.81364924824526
48.288248;1.044453140181417;0.8331045299840361;0.7977189122837406;-0.4444321985027525;-0.42550963208099163;1.0345796318087728;10.000705884879812;0.8334573665277931;-0.424454996191075;-0.4244550363813311;0.7250166513924492;0.36921596510849986;0.8136491022257888
48.298248;1.0444503580818036;0.8331047748056254;0.7977204129443969;-0.4444321990632888;-0.4255096327611327;1.034578674904307;10.000705848642438;0.8334590621613867;-0.4244549955518667;-0.42445503627608716;0.725016257479741;0.36921600058359905;0.8136494178196045
48.308248;1.0444476007940735;0.8331049534395579;0.7977218631968777;-0.4444321996410544;-0.42550963343776743;1.0345777071651936;10.00070585571168;0.8334607087848719;-0.4244549949569434;-0.4244550361379448;0.7250157948017388;0.3692150875115199;0.8136492865545566
48.318248;1.044444876232626;0.8331050642380005;0.7977232627568291;-0.4444322002340499;-0.4255096341079146;1.0345767282973939;10.00070591101969;0.8334623026805298;-0.42445499440954443;-0.4244550359680798;0.7250152625522306;0.3692142262316092;0.8136491605018589
48.328248;1.0444421896219362;0.83310510762916;0.7977246140587573;-0.4444322008399389;-0.42550963476909237;1.0345757371302415;10.000706007680456;0.8334638410543808;-0.4244549939125589;-0.42445503576795135;0.7250146601147509;0.3692134160198668;0.8136490366140208
48.338248;1.0444395448822934;0.8331050862971499;0.7977259218709276;-0.44443220145595885;-0.4255096354194908;1.0345747327800099;10.000706133611342;0.833465321769965;-0.4244549934685305;-0.42445503553904856;0.7250139876376274;0.3692126554849418;0.8136489103831683
48.348248;1.0444369469462977;0.8331050046595956;0.7977271922280644;-0.4444322020791534;-0.4255096360577455;1.0345737158962398;10.000706264902435;0.8334667425664416;-0.4244549930796215;-0.4244550352826389;0.7250132459996224;0.36921194313409467;0.8136487757000443
48.358248;1.0444344017987568;0.8331048677980544;0.7977284312992357;-0.4444322027068738;-0.42550963668252134;1.034572689236612;10.00070635971295;0.8334681004758909;-0.4244549927475991;-0.42445503499968035;0.7250124359154154;0.3692112774414427;0.8136486254278076
48.368248;1.0444319152944466;0.8331046804584114;0.7977296444676786;-0.4444322033370321;-0.4255096372922433;1.03457165665526;10.000706363737434;0.8334693925969917;-0.424454992473749;-0.42445503469096474;0.7250115572507384;0.36921065688405447;0.8136484526765195
48.378248;1.044429492738126;0.8331044468489318;0.7977308358172172;-0.44443220396790706;-0.4255096378851693;1.0345706209968517;10.000706226564592;0.8334706175894395;-0.42445499225883004;-0.42445503435732;0.725010609438127;0.3692100804289404;0.813648251828727
48.388248;1.0444271383954131;0.8331041707964475;0.7977320086759823;-0.44443220459777966;-0.4255096384597519;1.0345695827712305;10.000705918049416;0.8334717765703454;-0.42445499210320536;-0.4244550339996393;0.7250095921516585;0.36920954773403514;0.8136480186750684
48.398248;1.0444248543959165;0.8331038557031039;0.7977331665356978;-0.444432205224691;-0.42550963901483246;1.0345685404106093;10.000705433689369;0.8334728727418621;-0.4244549920071582;-0.4244550336187856;0.7250085058606414;0.36920905883468297;0.813647750138883
48.408248;1.0444226397668313;0.8331035048396519;0.7977343126744442;-0.4444322058464165;-0.42550963954947196;1.034567491787954;10.000704789358705;0.8334739105329292;-0.4244549919712275;-0.4244550332154881;0.7250073525496011;0.36920861386163917;0.8136474446079991
48.418248;1.0444204901570198;0.8331031216509424;0.797735449097758;-0.44443220646065384;-0.425509640062765;1.0345664356365933;10.000704015304889;0.8334748956905047;-0.42445499199602865;-0.4244550327903753;0.7250061358037491;0.3692082128171037;0.813647102255082
48.428248;1.04441839873843;0.8331027094720149;0.7977365766451782;-0.4444322070652159;-0.4255096405537883;1.0345653710881708;10.000703153824054;0.8334758356792211;-0.42445499208163495;-0.4244550323442844;0.7250048600181193;0.36920785528571054;0.81364672428893
48.438248;1.0444163582800925;0.8331022716017757;0.79773769634312;-0.44443220765799707;-0.4255096410216238;1.0345642959724783;10.000702255302219;0.8334767386954426;-0.4244549922273616;-0.4244550318783775;0.7250035299330457;0.3692075404438753;0.8136463122181014
48.448248;1.044414362922073;0.8331018119032361;0.7977388106248856;-0.4444322082369193;-0.4255096414656335;1.0345632062567078;10.00070137416748;0.8334776119076105;-0.42445499243197704;-0.4244550313937839;0.72500215093458;0.36920726758673106;0.8136458683400811
48.458248;1.0444124082596478;0.8331013343709238;0.7977399235435628;-0.4444322088001887;-0.4255096418858271;1.034562097281625;10.000700572368986;0.8334784604921895;-0.4244549926938645;-0.4244550308914075;0.7250007294673149;0.36920703655983345;0.8136453966988628
48.468248;1.0444104912093526;0.8331008417241029;0.7977410402904279;-0.4444322093466319;-0.4255096422827589;1.0345609655371266;10.000699929000936;0.8334792878987007;-0.42445499301104134;-0.4244550303720587;0.7249992730576894;0.3692068476439203;0.8136449030469087
