time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.478248;1.0444086115838493;0.8331003355280484;0.7977421666142649;-0.4444322098756457;-0.4255096426569187;1.0345598096120179;10.000699543746281;0.8334800969991332;-0.4244549933811674;-0.42445502983635414;0.724997790004757;0.36920670109421555;0.8136443935913122
48.488248;1.0444067733150697;0.8330998178742486;0.7977433087500277;-0.44443221038683517;-0.4255096430082209;1.0345586297055878;10.000699524188065;0.8334808906280106;-0.424454993801763;-0.42445502928448764;0.7249962890385774;0.3692065965246315;0.8136438738037511
48.498248;1.0444049829448918;0.8330992918926187;0.7977444737107778;-0.4444322108797406;-0.42550964333613894;1.034557426727327;10.000699971396552;0.833481670858776;-0.42445499427067307;-0.42445502871627255;0.7249947787066744;0.3692065326860276;0.8136433481885522
48.508248;1.0444032470746514;0.8330987605570699;0.7977456688735435;-0.4444322113538;-0.4255096436400972;1.0345562020106944;10.000700982949107;0.8334824384236978;-0.4244549947862762;-0.4244550281313955;0.7249932667161572;0.36920650793898524;0.8136428207452441
48.518248;1.0444015711509207;0.8330982245438727;0.7977469010333759;-0.44443221180853465;-0.425509643919545;1.034554956736193;10.0007026604679;0.8334831930909941;-0.42445499534711517;-0.4244550275296279;0.7249917604666682;0.3692065206965418;0.813642295645795
48.528248;1.0443999598424005;0.8330976803762714;0.7977481758407362;-0.4444322122438857;-0.4255096441740714;1.0345536910258362;10.000705108077826;0.8334839349102331;-0.4244549959514505;-0.4244550269107132;0.7249902680737977;0.3692065693968154;0.8136417774511223
48.538248;1.044398417698637;0.8330971211691116;0.7977494971865564;-0.4444322126603045;-0.4255096444036279;1.0345524037054497;10.000708431169338;0.8334846649612121;-0.42445499659725605;-0.42445502627407006;0.7249887977838126;0.3692066524267532;0.8136412707039923
48.548248;1.044396948798549;0.83309653935058;0.7977508662686627;-0.44443221305839486;-0.4255096446084294;1.0345510924825465;10.000712736881079;0.8334853841494403;-0.4244549972824533;-0.4244550256190247;0.7249873564198863;0.3692067684062844;0.813640779482947
48.558248;1.0443955556363533;0.8330959281626542;0.7977522812535572;-0.4444322134385071;-0.42550964478881403;1.0345497545843496;10.000718127294983;0.8334860920851208;-0.42445499800500425;-0.42445502494545084;0.7249859488935403;0.36920691644017883;0.8136403069959741
48.568248;1.044394238102492;0.8330952814489698;0.7977537371757305;-0.4444322138006163;-0.4255096449452481;1.0345483880990487;10.000724685642776;0.8334867882159508;-0.42445499876289866;-0.42445502425387466;0.7249845787797042;0.36920709583196754;0.8136398555045049
48.578248;1.0443929932584206;0.8330945935749725;0.7977552254928112;-0.44443221414441014;-0.42550964507804734;1.0345469929769593;10.000732470610064;0.8334874735682851;-0.4244549995542717;-0.4244550235450793;0.7249832487625235;0.3692073057617137;0.8136394266544416
48.588248;1.0443918163720864;0.8330938596548784;0.7977567347707987;-0.44443221446957903;-0.4255096451869811;1.0345455706585927;10.000741523802338;0.8334881509706239;-0.42445500037752143;-0.4244550228197453;0.7249819606120179;0.3692075452432726;0.8136390213342098
48.598248;1.0443907028001247;0.8330930751798885;0.7977582527836333;-0.44443221477626044;-0.42550964527127105;1.0345441230520005;10.000751872742384;0.8334888239880838;-0.42445500123120394;-0.4244550220781184;0.7249807151390046;0.3692078129821166;0.8136386392456891
48.608248;1.0443896497580123;0.8330922353453657;0.7977597679301168;-0.44443221506513575;-0.4255096453297709;1.0345426521760595;10.000763526986667;0.8334894956342487;-0.42445500211385545;-0.4244550213198024;0.7249795121250376;0.36920810713932595;0.813638278713489
48.618248;1.0443886571714303;0.8330913347061287;0.797761269060108;-0.44443221533708305;-0.4255096453610764;1.0345411597534642;10.000776479769174;0.8334901675270732;-0.42445500302396205;-0.42445502054371403;0.7249783503326296;0.3692084252213696;0.8136379365235967
48.628248;1.0443877274442674;0.8330903674464696;0.7977627450816566;-0.4444322155928094;-0.4255096453638806;1.0345396460226555;10.000790715208339;0.8334908397610645;-0.42445500396004293;-0.4244550197481822;0.7249772279396195;0.36920876425335325;0.8136376080686331
48.638248;1.0443868643612915;0.8330893281134001;0.7977641854647683;-0.4444322158325903;-0.4255096453377032;1.034538109196528;10.000806214878327;0.8334915113491174;-0.42445500492067006;-0.4244550189313912;0.7249761425083338;0.3692091211134059;0.8136372877012464
48.648248;1.044386071484886;0.8330882125523141;0.7977655813883119;-0.44443221605626504;-0.4255096452833179;1.0345365465144625;10.000822963789576;0.8334921809565435;-0.42445500590442287;-0.4244550180918936;0.7249750901220766;0.36920949276115606;0.8136369690026599
48.658248;1.044385351144251;0.833087018975295;0.7977669265824305;-0.44443221626348506;-0.42550964520244977;1.03453495573663;10.00084096295613;0.8334928474336178;-0.4244550069099215;-0.4244550172287977;0.724974065008965;0.3692098765551896;0.813636645541122
48.668248;1.0443847046091042;0.833085748334913;0.7977682166156063;-0.44443221645374104;-0.42550964509737477;1.0345333355518418;10.0008602382702;0.8334935097903273;-0.42445500793601504;-0.42445501634160854;0.7249730598692323;0.3692102706217307;0.8136363118237289
48.678248;1.0443841324028247;0.8330844036788345;0.7977694474648401;-0.44443221662624227;-0.4255096449708792;1.0345316850105584;10.000880829074394;0.8334941665874351;-0.4244550089820492;-0.42445501542991565;0.7249720661942819;0.3692106736607377;0.8136359637567971
48.688248;1.0443836343348167;0.8330829892997402;0.7977706156764972;-0.44443221678014944;-0.42550964482626213;1.0345300033281637;10.000902772504219;0.8334948150887261;-0.4244550100478047;-0.42445501449321354;0.7249710746598709;0.3692110841420099;0.8136355991206216
48.698248;1.0443832100741886;0.8330815101174429;0.7977717193602987;-0.44443221691492324;-0.42550964466703517;1.0345282909696258;10.00092609970688;0.8334954515652158;-0.42445501113295586;-0.42445501353102016;0.7249700755659262;0.369211499854977;0.81363521803033
48.708248;1.044382859432309;0.8330799714598223;0.7977727581949338;-0.4444322170302822;-0.4255096444963782;1.0345265511118729;10.00095083338923;0.8334960733821619;-0.42445501223654747;-0.42445501254323115;0.7249690595059584;0.3692119184611338;0.8136348225477519
48.718248;1.0443825810192184;0.8330783788231453;0.7977737332483289;-0.4444322171260123;-0.42550964431683164;1.0345247897477903;10.000976981023278;0.8334966812265944;-0.42445501335697683;-0.424455011530291;0.7249680184315946;0.36921233836437267;0.813634415559119
48.728248;1.0443823712375264;0.8330767371232068;0.7977746470753901;-0.4444322172020236;-0.42550964413045983;1.034523014659699;10.001004527573945;0.833497279547761;-0.4244550144924499;-0.42445501049290885;0.7249669458518914;0.3692127588747579;0.8136339999361897
48.738248;1.0443822258322142;0.8330750501827066;0.7977755032806282;-0.4444322172584482;-0.42550964393903423;1.0345212341303704;10.001033428383277;0.8334978747517009;-0.4244550156413488;-0.4244550094317701;0.7249658358422393;0.3692131794887455;0.8136335783871057
48.748248;1.044382142137612;0.8330733208888197;0.7977763057694331;-0.4444322172954131;-0.4255096437439332;1.034519455396449;10.00106360752837;0.8334984726204508;-0.4244550168021132;-0.42445500834767474;0.7249646828737423;0.3692135990318603;0.8136331536666063
48.758248;1.0443821196910439;0.8330715516721281;0.7977770580549887;-0.44443221731261695;-0.42550964354609855;1.0345176833720184;10.001094967355822;0.8334990767757966;-0.42445501797318497;-0.424455007241892;0.7249634834536728;0.3692140155388155;0.8136327289874876
48.768248;1.0443821597634788;0.8330697452844172;0.7977777628572434;-0.44443221730917254;-0.425509643346287;1.0345159202115257;10.0011274010891;0.8334996881110116;-0.4244550191533988;-0.42445500611618625;0.7249622379461995;0.36921442679760974;0.8136323079748797
48.778248;1.0443822647053638;0.8330679056377414;0.7977784225126959;-0.4444322172839059;-0.42550964314536366;1.0345141663191606;10.001160798436485;0.8335003046885207;-0.42445502034216737;-0.4244550049721499;0.7249609505466321;0.36921483087577905;0.8136318937471603
48.788248;1.0443824372420447;0.8330660380091739;0.7977790395420968;-0.4444322172358061;-0.4255096429443066;1.0345124223867013;10.001195044277253;0.8335009223507971;-0.42445502153914505;-0.4244550038104201;0.7249596274160679;0.36921522643678867;0.8136314885050613
48.798248;1.0443826801068303;0.8330641485304612;0.7977796164725202;-0.4444322171641286;-0.4255096427439276;1.0345106902814534;10.001230017652176;0.8335015356728374;-0.42445502274394037;-0.4244550026306547;0.7249582749466879;0.3692156128495936;0.8136310946966849
48.808248;1.0443829964122089;0.8330622433921578;0.797780155432686;-0.4444322170680993;-0.4255096425447527;1.0345089727586336;10.00126559744211;0.8335021387435689;-0.42445502395611573;-0.4244550014321943;0.724956899434066;0.36921598990760185;0.8136307162331186
48.818248;1.0443833900480948;0.8330603278307721;0.797780657798032;-0.4444322169467212;-0.4255096423472148;1.034507273284598;10.00130166723279;0.8335027255479275;-0.42445502517517325;-0.42445500021475707;0.7249555074604579;0.3692163573507674;0.8136303578307559
48.828248;1.0443838644597723;0.8330584057142653;0.7977811234580781;-0.44443221679900524;-0.4255096421517555;1.0345055959141438;10.001338114480346;0.8335032896860789;-0.42445502640044336;-0.424454998978707;0.7249551059603588;0.3692167145552006;0.813630914381296
48.838248;1.0443844206426114;0.83305648058306;0.7977815504651834;-0.4444322166242187;-0.4255096419587492;1.034503945655988;10.001374836201894;0.8335038239121779;-0.4244550276309226;-0.42445499772482026;0.7249537019331349;0.369217060445713;0.8136306057321635
48.848248;1.0443850571840068;0.833054556711071;0.797781935483068;-0.4444322164217742;-0.4255096417684308;1.0345023291155697;10.001411751823527;0.8335043199696384;-0.4244550288651159;-0.42445499645392903;0.7249523022318117;0.3692173936515369;0.8136303233499173
48.858248;1.044385771971669;0.8330526386941396;0.7977822739176652;-0.4444322161912102;-0.42550964158065374;1.0345007541443199;10.001448808854335;0.8335047685206097;-0.4244550301010991;-0.42445499516670504;0.7249509137723463;0.3692177130079934;0.8136300672835174
48.868248;1.0443865628813134;0.8330507305934782;0.7977825598582806;-0.44443221593241966;-0.4255096413945081;1.0344992289522412;10.00148597791749;0.8335051595194009;-0.42445503133690554;-0.42445499386363056;0.7249495440734701;0.3692180183179455;0.8136298383976697
48.878248;1.0443874267164146;0.8330488360497035;0.797782786497409;-0.44443221564555435;-0.425509641208191;1.0344977616306519;10.001523241551066;0.833505483090533;-0.4244550325709865;-0.4244549925451945;0.7249482010952563;0.3692183108749683;0.8136296377428975
48.888248;1.0443883583795694;0.8330469590041873;0.7977829466165957;-0.44443221533058097;-0.4255096410192303;1.0344963592734093;10.001560580779833;0.8335057300390832;-0.42445503380242416;-0.4244549912119714;0.7249468921906791;0.36921859334193274;0.8136294651437769
48.898248;1.044389352283743;0.8330451041563572;0.7977830333596454;-0.4444322149871635;-0.42550964082488835;1.0344950269015367;10.001597966447186;0.8335058922031111;-0.42445503503082965;-0.4244549898644269;0.7249456234786495;0.3692188690865613;0.8136293192111722
48.908248;1.0443904041628653;0.8330432770445891;0.7977830411491564;-0.44443221461510757;-0.4255096406225269;1.0344937678927906;10.001635355926538;0.8335059629285027;-0.4244550362561441;-0.42445498850277547;0.7249443999179127;0.36921914127899835;0.8136291977443965
48.918248;1.0443915106664943;0.8330414840225693;0.7977829659770835;-0.4444322142148697;-0.42550964040985495;1.0344925852459963;10.001672688036146;0.8335059368916834;-0.42445503747844293;-0.42445498712707863;0.7249432253815403;0.3692194124246525;0.8136290971759647
48.928248;1.0443926676725923;0.8330397322011538;0.7977828058993306;-0.4444322137877493;-0.4255096401852489;1.0344914820853952;10.001709883628264;0.8335058093845891;-0.4244550386975837;-0.424454985737527;0.7249421024926429;0.3692196846060228;0.8136290127589877
48.938248;1.0443938687559502;0.833038028708049;0.7977825623026661;-0.44443221333579347;-0.42550963994825464;1.034490461279796;10.001746860504506;0.8335055757068905;-0.4244550399129587;-0.4244549843346568;0.724941032459625;0.36921995945488134;0.8136289402854358
48.948248;1.0443951045333904;0.8330363792357403;0.7977822401742063;-0.44443221286151297;-0.42550963969987227;1.0344895246269326;10.001783546223232;0.8335052307659143;-0.42445504112361043;-0.4244549829192989;0.7249400153170176;0.3692202376677006;0.8136288774321314
48.958248;1.0443963633461675;0.8330347874562862;0.7977818461499124;-0.4444322123675813;-0.4255096394421501;1.0344886729806906;10.001819881117333;0.833504768844381;-0.42445504232832915;-0.42445498149238986;0.724939050761444;0.3692205191021205;0.8136288234746575
48.968248;1.0443976326052842;0.8330332557169124;0.7977813863567644;-0.44443221185673043;-0.42550963917753254;1.0344879076597961;10.001855821051734;0.8335041840206173;-0.4244550435256031;-0.42445498005481735;0.7249381392193394;0.3692208033086391;0.8136287783578231
48.978248;1.0443989000799414;0.8330317853371039;0.7977808661769027;-0.4444322113318136;-0.4255096389085464;1.0344872308419746;10.001891337546613;0.8335034716791987;-0.42445504471369006;-0.42445497860737325;0.724937282121323;0.3692210897075638;0.8136287422185436
48.988248;1.044400154779326;0.8330303761406348;0.7977802908874415;-0.4444322107956827;-0.4255096386375139;1.034486644219825;10.001926413340412;0.8335026297061965;-0.4244550458906845;-0.4244549771507144;0.7249364809834278;0.36922137761143675;0.8136287152319995
48.998248;1.044401387091329;0.8330290266730568;0.7977796656775152;-0.44443221025080304;-0.4255096383663929;1.0344861483800787;10.001961037798129;0.8335016579513773;-0.42445504705435777;-0.424454975685316;0.7249357365617234;0.3692216664066793;0.8136286976986581
49.008248;1.0444025879347716;0.8330277352822322;0.7977789952156417;-0.44443220969919006;-0.42550963809704345;1.0344857439875383;10.001995201407311;0.8335005568764063;-0.4244550482020208;-0.42445497421164297;0.7249350491412151;0.3692219556659586;0.8136286900524362
49.018248;1.0444037471874028;0.8330265007049681;0.7977782832959046;-0.4444322091426964;-0.42550963783148066;1.034485432576018;10.00202888758356;0.8334993265709094;-0.4244550493307977;-0.4244549727303809;0.7249344191825845;0.3692222449432513;0.8136286924176633
49.028248;1.0444048528063907;0.8330253218816133;0.7977775330213769;-0.4444322085828942;-0.42550963757190674;1.0344852153995239;10.002062068134988;0.8334979666204533;-0.4244550504379684;-0.4244549712426329;0.72493384761408;0.36922253329619814;0.8136287044979148
49.038248;1.0444058913564658;0.8330241978175975;0.7977767473831008;-0.44443220802078914;-0.4255096373204999;1.0344850919023836;10.002094709441835;0.8334964773767872;-0.4244550515209983;-0.42445496975036023;0.7249333360780836;0.36922281905090165;0.8136287261217751
49.048248;1.0444068485096332;0.8330231274607922;0.797775929442948;-0.4444322074571069;-0.4255096370789402;1.0344850595377242;10.00212677969344;0.8334948621129263;-0.42445505257764743;-0.42445496825650253;0.7249328870571331;0.3692231003046425;0.8136287577070958
49.058248;1.0444077089806567;0.8330221096569407;0.7977750822476475;-0.4444322068926491;-0.4255096368482845;1.0344851145158014;10.00215825086507;0.8334931279456611;-0.4244550536062587;-0.4244549667642251;0.724932503870612;0.3692233757720399;0.8136288004035058
49.068248;1.0444084573660548;0.833021143674097;0.7977742091202017;-0.4444322063283087;-0.4255096366293622;1.0344852523795152;10.002189103396045;0.8334912841515267;-0.4244550546057102;-0.42445496527614024;0.724932190776875;0.3692236451194166;0.8136288557827259
49.078248;1.0444090804952035;0.8330202296502305;0.7977733140936257;-0.4444322057652514;-0.4255096364230776;1.0344854683290337;10.002219328842513;0.8334893397667965;-0.42445505557483193;-0.42445496379425707;0.7249319525914629;0.3692239086033623;0.8136289249116634
49.088248;1.0444095697545568;0.8330193684914154;0.7977724018712198;-0.4444322052051517;-0.4255096362304277;1.0344857576305788;10.002248923343315;0.83348730300431;-0.4244550565117847;-0.4244549623202822;0.724931793503431;0.36922416648054807;0.8136290078970113
49.098248;1.0444099214410985;0.8330185616570648;0.7977714773817118;-0.4444322046500015;-0.42550963605237885;1.0344861152993037;10.00227788339973;0.8334851817851783;-0.42445505741392964;-0.4244549608558089;0.7249317164215068;0.3692244186831449;0.8136291048244871
49.108248;1.0444101353403106;0.8330178106176568;0.7977705452330816;-0.44443220410175754;-0.4255096358897912;1.034486535149248;10.002306213854938;0.8334829841617262;-0.4244550582780575;-0.4244549594022711;0.7249317237552406;0.3692246651116216;0.8136292170283043
49.118248;1.044410213176287;0.8330171156186609;0.7977696087534072;-0.44443220356219515;-0.4255096357434752;1.0344870106613437;10.002333933251073;0.8334807189660112;-0.4244550591007432;-0.424454957960709;0.7249318183492666;0.3692249061923352;0.8136293474761759
49.128248;1.0444101577027627;0.8330164745575391;0.7977686690909177;-0.4444322030329828;-0.42550963561413513;1.0344875375644544;10.002361062076032;0.8334783961737668;-0.424455059878963;-0.42445495653164694;0.7249320035870452;0.369225142879446;0.8136295004549069
49.138248;1.0444099725416554;0.8330158829209067;0.7977677255566442;-0.4444322025159608;-0.42550963550229837;1.0344881144602873;10.002387610113777;0.8334760264035783;-0.42445506061073124;-0.4244549551152387;0.7249322830848847;0.3692253762785479;0.8136296811415222
49.148248;1.0444096626949892;0.833015334418627;0.7977667765761245;-0.4444322020134483;-0.4255096354084539;1.0344887408061136;10.002413576564413;0.8334736202729564;-0.42445506129511545;-0.42445495371140063;0.7249326602041651;0.3692256075201877;0.8136298951740175
49.158248;1.0444092349788698;0.833014821781108;0.7977658197129512;-0.4444322015283006;-0.4255096353331311;1.034489415105379;10.002438952714593;0.8334711880343686;-0.4244550619316272;-0.4244549523198499;0.7249331375733283;0.36922583766724565;0.8136301478687825
49.168248;1.0444086979883251;0.8330143378788754;0.7977648513097889;-0.4444322010636957;-0.42550963527661084;1.0344901345570108;10.002463721878378;0.8334687392338225;-0.4244550625197883;-0.4244549509402526;0.7249337169171219;0.369226067488128;0.8136304432642354
49.178248;1.0444080618243103;0.833013876933955;0.7977638677075946;-0.4444322006228758;-0.42550963523862345;1.034490895408771;10.002487863817251;0.8334662823081479;-0.42445506305939923;-0.4244549495724341;0.7249343992300152;0.369226297437433;0.8136307837858617
49.188248;1.0444073372676266;0.8330134352848124;0.7977628672733437;-0.44443220020904056;-0.42550963521851837;1.0344916927592898;10.002511361572706;0.8334638242919338;-0.42445506355106194;-0.4244549482164836;0.7249351850675614;0.3692265275775863;0.8136311706202437
49.198248;1.0444065347089484;0.8330130116249204;0.7977618502040038;-0.44443219982540944;-0.4255096352156183;1.0344925196876098;10.002534199551308;0.8334613710599227;-0.4244550639961518;-0.4244549468726684;0.7249360741845055;0.3692267571312912;0.8136316044654524
49.208248;1.0444056640313912;0.8330126069491867;0.7977608167019764;-0.4444321994753287;-0.4255096352291424;1.0344933675236965;10.002556356852969;0.8334589280239345;-0.4244550643962283;-0.4244549455412895;0.7249370643868356;0.3692269844629081;0.8136320860847267
49.218248;1.0444047350683687;0.8330122244622573;0.7977597665768018;-0.44443219916242627;-0.4255096352577506;1.034494227205845;10.002577804973013;0.8334565002447538;-0.42445506475248784;-0.42445494422264873;0.7249381508388714;0.3692272078378131;0.8136326160076522
49.228248;1.0444037575422156;0.8330118695481222;0.797758699942499;-0.444432198890631;-0.4255096352992768;1.0344950897780034;10.002598510407198;0.8334540919691088;-0.42445506506554165;-0.4244549429170297;0.7249393267767789;0.3692274260512336;0.8136331940289423
49.238248;1.0444027410033028;0.8330115493736863;0.7977576171796559;-0.4444321986637837;-0.4255096353510773;1.03449594657351;10.002618441530148;0.8334517067652876;-0.4244550653355475;-0.4244549416246901;0.7249405849938745;0.369227638486223;0.8136338194656096
49.248248;1.0444016948896289;0.8330112715526009;0.7977565184991188;-0.44443219848530874;-0.4255096354107823;1.0344967901935709;10.002637573666478;0.8334493480468912;-0.4244550655625738;-0.42445494034577075;0.7249419187817353;0.36922784516500123;0.813634491479763
49.258248;1.0444006276332607;0.8330110423382993;0.7977554040578216;-0.4444321983582956;-0.42550963547671744;1.0344976147874427;10.002655891852413;0.8334470193365533;-0.42445506574676545;-0.4244549390800698;0.7249433218682028;0.36922804692846484;0.8136352085478931
49.268248;1.0443995456287691;0.8330108658395051;0.7977542745376185;-0.4444321982855204;-0.4255096355479286;1.034498414780903;10.002673396347745;0.833444724607654;-0.42445506588814086;-0.4244549378271435;0.7249447879290765;0.3692282450242567;0.8136359678902627
49.278248;1.0443984538975268;0.8330107449311062;0.7977531314694604;-0.4444321982691788;-0.4255096356242921;1.0344991839611268;10.002690103782806;0.8334424682477761;-0.42445506598638205;-0.42445493658671923;0.7249463104959385;0.3692284402728799;0.8136367657425634
49.288248;1.0443973573323202;0.8330106824635113;0.7977519769466336;-0.4444321983107755;-0.4255096357064535;1.0344999159844426;10.002706037861358;0.8334402540420637;-0.4244550660409755;-0.4244549353590144;0.7249478830129504;0.369228632852295;0.8136375980670081
49.298248;1.0443962606549224;0.833010681593843;0.7977508130081122;-0.4444321984114198;-0.42550963579543805;1.0345006049049579;10.002721219342025;0.8334380841683686;-0.4244550660516104;-0.4244549341448481;0.7249494983298336;0.36922882280846975;0.8136384611297421
49.308248;1.044395167946867;0.8330107460769985;0.797749641213145;-0.44443219857222327;-0.4255096358924309;1.0345012446910193;10.00273566379503;0.8334359594490665;-0.42445506601850524;-0.4244549329455368;0.7249511484990038;0.3692290106074503;0.8136393513586797
49.318248;1.0443940823581104;0.8330108807397729;0.7977484630215231;-0.44443219879448154;-0.42550963599863983;1.0345018284824719;10.00274937826629;0.8334338805580082;-0.4244550659425224;-0.42445493176279186;0.7249528257093626;0.3692291971288424;0.8136402644526426
49.328248;1.044393005549484;0.8330110908551683;0.7977472808127098;-0.4444321990796385;-0.42550963611498244;1.0345023490234346;10.002762354816422;0.8334318486011929;-0.42445506582504816;-0.4244549305987397;0.7249545232330948;0.369229383155441;0.8136411950436783
49.338248;1.0443919374566202;0.8330113808195433;0.7977460982199689;-0.4444321994289713;-0.4255096362417977;1.034502800205096;10.002774577241205;0.8334298645084678;-0.4244550656675978;-0.42445492945569807;0.7249562355733636;0.36922956915367144;0.8136421370323731
49.348248;1.0443908766479588;0.8330117540469018;0.7977449193708234;-0.44443219984303844;-0.4255096363786555;1.034503177756018;10.00278603878564;0.8334279284048952;-0.42445506547128387;-0.42445492833570214;0.7249579583484126;0.3692297555478822;0.8136430829718385
49.358248;1.044389820778127;0.8330122135748433;0.797743748318431;-0.44443220032135083;-0.4255096365244408;1.0345034780974054;10.002796741639363;0.8334260396731107;-0.4244550652365103;-0.4244549272402987;0.7249596880263665;0.3692299427986388;0.8136440232810105
49.368248;1.0443887673581234;0.8330127617079868;0.7977425889023061;-0.44443220086257507;-0.4255096366778854;1.034503696876692;10.002806670521094;0.8334241969647117;-0.42445506496304947;-0.4244549261709168;0.7249614214667756;0.36923013115204295;0.8136449474357408
49.378248;1.0443877150296614;0.8330133993225662;0.797741444003042;-0.4444322014650156;-0.4255096368380319;1.034503829102777;10.002815775854895;0.8334223977905126;-0.42445506465028615;-0.42445492512957933;0.7249631559784838;0.36923032043766474;0.8136458459892817
49.388248;1.044386663951431;0.8330141259431124;0.7977403146533006;-0.4444322021268503;-0.42550963700426725;1.0345038702784246;10.002823990317818;0.833420638618197;-0.4244550642974249;-0.4244549241192846;0.724964890295893;0.36923050998498724;0.8136467112807219
49.398248;1.0443856142542538;0.8330149403130428;0.7977392002428394;-0.4444322028460535;-0.4255096371761707;1.0345038169130925;10.002831253119945;0.8334189158848978;-0.4244550639036403;-0.4244549231435754;0.7249666257733498;0.3692306986550156;0.8136475372404678
49.408248;1.044384564270199;0.8330158407431234;0.7977380997019521;-0.4444322036204768;-0.425509637353452;1.0345036666622265;10.00283751239498;0.8334172273030582;-0.42445506346826406;-0.42445492220584913;0.7249683666977375;0.36923088501182594;0.8136483192379196
49.418248;1.0443835108709631;0.8330168250143207;0.7977370124216294;-0.44443220444805515;-0.4255096375360495;1.0345034182483397;10.002842712853516;0.8334155727324983;-0.42445506299101915;-0.42445492130928225;0.7249701193779433;0.3692310675227172;0.8136490538719771
49.428248;1.0443824512948263;0.8330178905115787;0.7977359377251266;-0.4444322053265667;-0.4255096377240706;1.0345030709041552;10.002846793599248;0.8334139536475761;-0.4244550624720896;-0.42445492045709754;0.7249718905336976;0.3692312445201106;0.8136497389028213
49.438248;1.044381384239763;0.8330190354266787;0.7977348735519599;-0.4444322062531741;-0.4255096379175459;1.0345026239527797;10.002849701324212;0.8334123714888193;-0.4244550619119511;-0.4244549196524784;0.7249736856270933;0.36923141399037934;0.8136503734866523
49.448248;1.0443803097183268;0.8330202602810487;0.7977338162477251;-0.4444322072244988;-0.4255096381164613;1.0345020763513022;10.002851400897004;0.8334108269639185;-0.4244550613110382;-0.42445491889849657;0.7249755080879169;0.36923157371806675;0.8136509581056823
49.458248;1.044379228280691;0.8330215680471242;0.7977327613951424;-0.44443220823696844;-0.42550963832093497;1.0345014258259684;10.00285187427449;0.8334093204798165;-0.42445506066956096;-0.4244549181983072;0.7249773598111897;0.3692317217578941;0.8136514940207192
49.468248;1.0443781405186805;0.8330229624621647;0.7977317044118066;-0.4444322092868571;-0.4255096385312369;1.0345006686600877;10.002851107580552;0.8334078522764435;-0.42445505998777444;-0.42445491755501435;0.7249792416041521;0.36923185656198654;0.8136519826347969
49.478248;1.044377047617002;0.8330244458865347;0.7977306409962823;-0.44443221037018177;-0.42550963874781056;1.0344998008419457;10.002849069685228;0.8334064225173007;-0.4244550592662909;-0.42445491697137855;0.7249811529722845;0.36923197652775047;0.8136524249807205
49.488248;1.0443759524676937;0.8330260184498912;0.7977295676334679;-0.44443221148267353;-0.42550963897127525;1.034498819648023;10.002845708600882;0.8334050313956141;-0.42445505850615;-0.424454916449957;0.7249830922017362;0.3692320795507328;0.8136528212269982
49.498248;1.0443748603081053;0.8330276786090516;0.7977284815619267;-0.44443221262001564;-0.4255096392021468;1.034497724251156;10.002840979508644;0.8334036786146695;-0.42445505770897807;-0.4244549159933223;0.724985056993372;0.3692321631695337;0.8136531703381402
49.508248;1.0443737781110911;0.8330294243187316;0.7977273805284096;-0.4444322137784677;-0.4255096394404134;1.034496514731534;10.002834873411851;0.8334023633424898;-0.42445505687717716;-0.4244549156040284;0.7249870449795206;0.3692322250681522;0.8136534706967096
49.518248;1.0443727131225702;0.8330312543934788;0.7977262631870667;-0.4444322149552988;-0.4255096396855458;1.0344951907799083;10.00282741793613;0.8334010851690578;-0.42445505601380107;-0.42445491528459395;0.7249890538144785;0.36923226344620735;0.8136537213414354
49.528248;1.044371671793415;0.8330331688407568;0.7977251295011277;-0.44443221614849693;-0.42550963993699165;1.0344937516174155;10.0028186562305;0.8333998444205125;-0.42445505512240034;-0.4244549150373475;0.7249910812664074;0.36923227716834633;0.813653922293532
49.538248;1.0443706589958655;0.8330351675581286;0.7977239802598343;-0.44443221735631383;-0.4255096401945341;1.0344921962062277;10.00280862193543;0.8333986415530201;-0.4244550542071697;-0.424454914863888;0.724993125453536;0.36923226569836787;0.8136540741393754
49.548248;1.0443696770805035;0.8330372493061041;0.7977228163329909;-0.4444322185772515;-0.4255096404582967;1.0344905230422272;10.002797325642673;0.8333974769677135;-0.42445505327292576;-0.4244549147647159;0.7249951847690876;0.369232228855701;0.8136541778828232
49.558248;1.0443687256678809;0.8330394120860385;0.7977216384531808;-0.4444322198103006;-0.42550964072882497;1.0344887308261128;10.002784760071936;0.8333963508935822;-0.4244550523245087;-0.4244549147395672;0.7249972572823341;0.3692321666366444;0.813654235137465
49.568248;1.044367802231046;0.8330416537818602;0.7977204471755303;-0.4444322210550046;-0.4255096410073898;1.034486819628811;10.002770913783438;0.8333952629177601;-0.4244550513661472;-0.4244549147880346;0.7249993397490199;0.3692320792560989;0.813654248630451
49.578248;1.0443669022749413;0.8330439725970517;0.7977192423230391;-0.4444322223110342;-0.42550964129599306;1.0344847903338492;10.002755781940005;0.8333942125468493;-0.4244550504012989;-0.42445491490988785;0.7250014270144126;0.3692319671664522;0.8136542223963408
49.588248;1.0443660194668052;0.8330463669799858;0.7977180219922281;-0.44443222357776024;-0.4255096415967647;1.0344826430108867;10.002739370757988;0.8333932005310318;-0.4244550494327143;-0.4244549151050871;0.7250035128649611;0.36923183091538425;0.8136541609947929
49.598248;1.0443651469933084;0.8330488345522946;0.7977167819754956;-0.44443222485439643;-0.4255096419111968;1.0344803768708049;10.00272169179185;0.833392229089188;-0.4244550484625102;-0.4244549153737276;0.7250055917653633;0.3692316711795409;0.8136540688267689
49.608248;1.0443642792119348;0.8330513710421767;0.7977155164821184;-0.4444322261401761;-0.4255096422397354;1.0344779910036117;10.002702753575406;0.8333913009703073;-0.42445504749226076;-0.42445491571588234;0.7250076597151999;0.36923148888327545;0.8136539502907792
49.618248;1.0443634118980827;0.8330539699498979;0.7977142197281705;-0.44443222743420313;-0.4255096425818733;1.0344754843954225;10.002682560514634;0.8333904183399529;-0.42445504652286703;-0.42445491613145486;0.7250097140103389;0.36923128490915796;0.8136538098164195
49.628248;1.0443625415125541;0.8330566227881512;0.797712887087566;-0.44443222873544674;-0.4255096429363725;1.0344728568200687;10.002661117011927;0.833389582144319;-0.42445504555444397;-0.4244549166202816;0.7250117532339156;0.3692310596296114;0.8136536516940915
49.638248;1.044361664843834;0.8330593196501114;0.7977115157085279;-0.44443223004297355;-0.42550964330131436;1.0344701104817302;10.002638436829274;0.8333887923938117;-0.42445504458668415;-0.4244549171822766;0.7250137777294466;0.3692308126717657;0.8136534805815148
49.648248;1.044360779848333;0.8330620493658883;0.7977101050177671;-0.4444322313560951;-0.42550964367435834;1.0344672505386285;10.002614551014595;0.8333880492917363;-0.42445504361924996;-0.42445491781734;0.7250157894251623;0.3692305428562216;0.8136533021741489
49.658248;1.044359886804266;0.8330647993071169;0.7977086568115566;-0.44443223267433957;-0.425509644053385;1.0344642847254037;10.002589506680307;0.8333873540447891;-0.42445504265180317;-0.42445491852511025;0.7250177906511326;0.36923024830701545;0.8136531229013358
49.668248;1.0443589872383943;0.8330675559426778;0.7977071750714919;-0.44443223399737275;-0.4255096444369001;1.0344612225321486;10.002563363363521;0.8333867081723654;-0.4244550416839551;-0.4244549193047086;0.7250197830281043;0.3692299267595005;0.8136529487552356
49.678248;1.044358081076379;0.8330703061930237;0.797705665593697;-0.44443223532478976;-0.42550964482389514;1.034458073817128;10.002536185758984;0.833386112366469;-0.42445504071513845;-0.42445492015465425;0.7250217671918655;0.3692295759200879;0.8136527843886466
49.688248;1.044357165816303;0.8330730385036144;0.7977041349246641;-0.4444322366558232;-0.4255096452136146;1.0344548472874993;10.002508034692687;0.8333855664362382;-0.4244550397444352;-0.4244549210730063;0.7250237429163787;0.36922919372893365;0.8136526332965569
49.698248;1.044356238539716;0.8330757432897605;0.7977025892256242;-0.44443223798926035;-0.42550964560531496;1.0344515500984763;10.002478974295768;0.8333850699342404;-0.4244550387707284;-0.424454922057405;0.7250257095066506;0.3692287784916605;0.8136524984078577
49.708248;1.0443552976290096;0.8330784128260759;0.7977010342983836;-0.4444322393236336;-0.4255096459978852;1.0344481894422155;10.00244909006648;0.8333846228988363;-0.4244550377931435;-0.42445492310491023;0.725027666793643;0.369228329028159;0.8136523822537367
49.718248;1.0443543422518622;0.8330810402506424;0.7976994767151825;-0.4444322406575717;-0.425509646389721;1.0344447744260379;10.002418492713455;0.8333842265635241;-0.42445503681129004;-0.42445492421204783;0.7250296156403058;0.3692278448787835;0.8136522870426187
49.728248;1.0443533710358968;0.8330836187987702;0.7976979244299001;-0.44443224198997194;-0.4255096467789542;1.0344413158737835;10.002387303174562;0.833383883218656;-0.4244550358251276;-0.42445492537525675;0.7250315568752094;0.3692273263105931;0.8136522147108389
49.738248;1.044352382029095;0.8330861426250318;0.7976963858723046;-0.44443224331966275;-0.42550964716382766;1.034437824648518;10.002355636512593;0.833383595082674;-0.4244550348347211;-0.4244549265913526;0.7250334902187474;0.3692267741332104;0.8136521667035247
49.748248;1.044351373805195;0.8330886074857594;0.797694868640675;-0.44443224464513087;-0.42550964754323317;1.0344343108447873;10.00232360189371;0.8333833634942801;-0.4244550338400798;-0.42445492785753264;0.725035414589877;0.3692261894733187;0.8136521438037813
49.758248;1.044350345820371;0.8330913269496574;0.7976936822238305;-0.44443336229709673;-0.4255107167192786;1.0344307841927443;10.002291309455215;0.8333831888564159;-0.4244550328412737;-0.4244549291710074;0.7250373285201149;0.36922557335080364;0.813652146375701
49.768248;1.0443492978876412;0.8330936626133705;0.7976922224688912;-0.4444333636099176;-0.4255107170882843;1.0344272544649131;10.002258859857928;0.8333830704474233;-0.42445503183888095;-0.42445493052867106;0.7250392302653491;0.3692249264521661;0.8136521748968695
49.778248;1.0443482306314484;0.8330959273731031;0.7976907939531527;-0.44443336491469887;-0.42551071745353525;1.0344237315585518;10.00222632598231;0.833383005901864;-0.4244550308343166;-0.4244549319270042;0.7250411185513159;0.3692242497460458;0.8136522301025774
49.788248;1.0443471467946353;0.8330981169652026;0.7976893964867519;-0.4444333662101913;-0.4255107178161605;1.0344202253266463;10.002193754144542;0.8333829910854643;-0.4244550298296868;-0.4244549333622612;0.7250429931112408;0.3692235453002976;0.8136523127764729
49.798248;1.0443460518313377;0.8331002278138991;0.7976880295475867;-0.4444333674950021;-0.42551071817703146;1.0344167455498559;10.002161173854097;0.8333830210149138;-0.4244550288273331;-0.4244549348305931;0.7250448546097518;0.3692228162439916;0.8136524241888964
49.808248;1.044344953322559;0.8331022578965646;0.7976866916429476;-0.4444333687677174;-0.4255107185365075;1.0344133026819722;10.002128600174235;0.8333830911682657;-0.42445502782948064;-0.42445493632784304;0.7250467051634074;0.369222066081346;0.8136525669616245
49.818248;1.0443438592456076;0.833104206667175;0.7976853794030254;-0.4444333700271276;-0.425510718894416;1.0344099087882086;10.002096043353642;0.8333831982517709;-0.42445502683819875;-0.4244549378495484;0.725048548935926;0.36922129842622636;0.8136527450409862
49.828248;1.044342775985185;0.8331060746593952;0.7976840876039458;-0.4444333712721768;-0.42551071925011874;1.0344065774427622;10.002063525990506;0.8333833406251184;-0.4244550258554274;-0.4244549393915128;0.7250503912420706;0.369220517595153;0.8136529625954337
49.838248;1.0443417075508543;0.8331078638229157;0.7976828099190539;-0.4444333725015155;-0.4255107196024668;1.0344033225615266;10.00203108853704;0.8333835181499557;-0.42445502488294895;-0.42445494095023334;0.7250522366807106;0.36921972906716993;0.8136532228411616
49.848248;1.0443406566233762;0.8331095778301575;0.7976815398120021;-0.44443337371306435;-0.42551071994982825;1.034400157301794;10.00199877914212;0.833383731511704;-0.4244550239225307;-0.42445494252254506;0.7250540882735315;0.3692189389135628;0.8136535272656493
49.858248;1.044339626599457;0.8331112217701968;0.7976802714958524;-0.4444333749039764;-0.42551072029024123;1.0343970935245645;10.001966639688753;0.8333839824418445;-0.42445502297612636;-0.42445494410516765;0.7250559478895822;0.36921815293751514;0.8136538751076783
49.868248;1.0443386223667617;0.8331128011019009;0.7976790004312603;-0.44443337607114153;-0.4255107206216052;1.0343941416703806;10.001934699956792;0.8333842745981969;-0.42445502204570007;-0.42445494569480147;0.7250578164739303;0.3692173764958731;0.8136542635284085
49.878248;1.0443376495409362;0.8331143204390491;0.7976777228884753;-0.44443337721174053;-0.4255107209417892;1.0343913108475695;10.001902981335213;0.8333846130451095;-0.4244550211327751;-0.4244549472882624;0.7250596936861166;0.3692166147037512;0.8136546887608161
49.888248;1.0443367142482858;0.833115783257739;0.7976764352624153;-0.44443337832326846;-0.4255107212484629;1.034388608984999;10.00187150110316;0.8333850024670904;-0.4244550202381998;-0.42445494888235497;0.7250615777882844;0.36921587226663793;0.8136551476938436
49.898248;1.0443358233473428;0.8331171920375705;0.7976751342653889;-0.44443337940339706;-0.4255107215389331;1.0343860437818764;10.001840271615153;0.8333854460469206;-0.4244550193622104;-0.42445495047387494;0.7250634662194648;0.3692151531843379;0.8136556389073346
49.908248;1.044334984067157;0.8331185482592268;0.7976738179851718;-0.44443338045009323;-0.42551072181034266;1.0343836239060298;10.001809302385498;0.8333859453903664;-0.42445501850472217;-0.424454952059779;0.725065356448506;0.3692144610034541;0.8136561622405207
49.918248;1.044334203777704;0.833119852699697;0.7976724864216072;-0.4444333814617525;-0.42551072205995116;1.034381358411703;10.001778609722207;0.8333865009305214;-0.42445501766572014;-0.4244549536371825;0.7250672464673353;0.36921379929386366;0.8136567176921657
49.928248;1.0443334901549122;0.8331211058701189;0.797671141146835;-0.44443338243718816;-0.4255107222851116;1.0343792549658632;10.001748226409202;0.8333871126694118;-0.4244550168453624;-0.42445495520311716;0.7250691348425568;0.3692131718453246;0.81365730545177
49.938248;1.044332850472626;0.8331223082965349;0.7976697849143031;-0.4444333833755349;-0.42551072248298943;1.034377319000594;10.001718208161355;0.833387780868048;-0.4244550160437447;-0.4244549567542605;0.7250710205867298;0.36921258265162565;0.8136579267243913
49.948248;1.044332289462463;0.8331234605092278;0.7976684212213011;-0.44443338427601564;-0.4255107226504152;1.034375554157419;10.001688636029428;0.8333885059020183;-0.42445501526066604;-0.4244549582868994;0.7250729029470647;0.3692120354870148;0.8136585839950993
49.958248;1.0443318079144601;0.8331245626799223;0.7976670534378681;-0.4444333851376675;-0.42551072278398333;1.034373962795464;10.00165961077789;0.8333892874681672;-0.42445501449542494;-0.42445495979734016;0.7250747812071371;0.36921153326779205;0.8136592810380335
49.968248;1.0443314041373422;0.8331256149433119;0.7976656836489754;-0.4444333859592566;-0.4255107228801427;1.0343725455232262;10.001631239342192;0.8333901245320148;-0.424455013746526;-0.4244549612825233;0.7250766544540561;0.3692110781032527;0.8136600228803441
49.978248;1.0443310764933478;0.8331266184210636;0.7976643121651922;-0.4444333867392873;-0.42551072293537573;1.0343713005894335;10.001603616514481;0.833391016149762;-0.4244550130116802;-0.42445496274016764;0.7250785212872546;0.3692106717741329;0.813660814831088
49.988248;1.0443308239591054;0.8331275754537799;0.7976629382968713;-0.4444333874759612;-0.4255107229466486;1.0343702239885622;10.001576814193399;0.8333919616712392;-0.42445501228834404;-0.4244549641684776;0.7250803798732371;0.3692103155743758;0.8136616607467063
49.998248;1.0443306449885177;0.8331284892241619;0.7976615616015946;-0.444433388167137;-0.42551072291182546;1.0343693096071043;10.001550891049051;0.8333929594224468;-0.42445501157416504;-0.42445496556604967;0.7250822281730221;0.36921000970152623;0.8136625617305207
50.008248;1.0443305368457247;0.8331293635677665;0.7976601829155475;-0.4444333888104271;-0.4255107228296537;1.0343685495764485;10.001525907145485;0.8333940049649378;-0.42445501086708626;-0.42445496693191753;0.7250840641588641;0.3692097532390664;0.8136635162390753
50.018248;1.0443304954929638;0.8331302029712646;0.7976588044986177;-0.4444333894035218;-0.4255107226993874;1.0343679357569178;10.001501923563653;0.8333950910213984;-0.42445501016556747;-0.4244549682654571;0.7250858865253154;0.3692095448460489;0.8136645214907708
50.028248;1.0443305154658626;0.8331310124728096;0.7976574290229506;-0.4444333899444321;-0.42551072252050887;1.034367461188905;10.00147899570149;0.8333962089284915;-0.42445500946873793;-0.424454969566438;0.7250876951715869;0.3692093831608628;0.813665574593627
50.038248;1.0443305905239517;0.8331317970616542;0.7976560589744189;-0.444433390431369;-0.42551072229263665;1.0343671197271054;10.001457172675682;0.8333973497563776;-0.42445500877600223;-0.4244549708351681;0.7250894908191514;0.3692092665891245;0.8136666729202557
50.048248;1.0443307144715412;0.8331325608895574;0.7976546968323324;-0.4444333908626067;-0.4255107220154109;1.0343669049678046;10.001436496563741;0.8333985046243308;-0.4244550080864511;-0.42445497207242106;0.725091274950134;0.3692091930870622;0.8136678147798833
50.058248;1.044330880823213;0.8331333067834245;0.797653344930329;-0.44443339123673153;-0.4255107216886268;1.0343668099230405;10.001416996540256;0.8333996647014866;-0.42445500739883835;-0.42445497327943216;0.7250930501092829;0.3692091601674158;0.8136689998240887
50.068248;1.044331082241977;0.8331340362552089;0.7976520054440975;-0.44443339155315603;-0.4255107213125654;1.0343668266504122;10.001398687970593;0.8334008212435241;-0.4244550067121601;-0.42445497445797803;0.7250948192900241;0.36920916509664686;0.8136702283932652
50.078248;1.0443313109909058;0.833134750168493;0.7976506807341311;-0.44443339181243124;-0.42551072088796016;1.034366945881308;10.001381577934898;0.8334019661576226;-0.4244550060260116;-0.4244549756099518;0.7250965849369546;0.36920920544538405;0.8136715008357416
50.088248;1.0443315602238412;0.8331354498268743;0.7976493732522278;-0.4444333920160704;-0.42551072041581806;1.034367157298215;10.001365668490621;0.8334030929605724;-0.4244550053403075;-0.4244549767366034;0.7250983488022589;0.3692092795816441;0.813672817323163
50.098248;1.0443318253090428;0.8331361373640701;0.7976480850573058;-0.44443339216603717;-0.4255107198977188;1.0343674495952893;10.001350961099295;0.8334041971050824;-0.4244550046549659;-0.42445497783832603;0.7251001122417778;0.3692093864128868;0.8136741778375052
50.108248;1.0443321041710836;0.8331368147391858;0.7976468175454724;-0.4444333922642559;-0.42551071933634826;1.0343678107392338;10.001337467151425;0.8334052756029275;-0.4244550039698849;-0.42445497891511375;0.7251018762195043;0.3692095249524184;0.8136755823193271
50.118248;1.0443323966747977;0.8331374828841992;0.7976455715527777;-0.444433392312456;-0.42551071873555735;1.0343682298767765;10.001325214934818;0.8334063269080687;-0.42445500328485364;-0.4244549799669424;0.7251036413035304;0.36920969449926916;0.813677030892097
50.128248;1.0443327038930923;0.833138142150814;0.7976443477455153;-0.4444333923123351;-0.4255107180999777;1.0343686991027612;10.001314244858426;0.8334073507019333;-0.42445500259952973;-0.4244549809937353;0.7251054081990316;0.3692098949867219;0.8136785239262891
50.138248;1.044333027097925;0.8331387928506097;0.7976431469193588;-0.44443339226566364;-0.4255107174348177;1.0343692124258161;10.001304602647792;0.8334083465326354;-0.4244550019136507;-0.42445498199545134;0.7251071782815158;0.36921012702986306;0.8136800615948434
50.148248;1.044333366962081;0.8331394349309242;0.7976419693294349;-0.44443339217420824;-0.4255107167457507;1.0343697632440403;10.001296337487476;0.8334093124490373;-0.42445500122703006;-0.4244549829725347;0.7251089532053803;0.3692103915887322;0.8136816433864803
50.158248;1.044333723948654;0.8331400672323819;0.7976408135509653;-0.4444333920397044;-0.4255107160384086;1.0343703431596138;10.001289500287319;0.8334102451963854;-0.4244550005394446;-0.42445498392606;0.7251107346028473;0.36921068941326673;0.8136832684145632
50.168248;1.0443340986866079;0.833140687375795;0.7976396767028159;-0.4444333918638922;-0.42551071531772244;1.0343709425202807;10.001284141211377;0.8334111407098003;-0.4244549998508523;-0.4244549848573288;0.7251125245562716;0.36921102082284485;0.8136849358740896
50.178248;1.0443344918967363;0.8331412928077734;0.7976385559640619;-0.4444333916485375;-0.4255107145875041;1.0343715518581726;10.001280303641026;0.8334119935271168;-0.42445499916161794;-0.4244549857676462;0.725114325090059;0.36921138580982155;0.8136866449821988
50.188248;1.0443349048554955;0.8331418820837215;0.7976374497988358;-0.44443339139536014;-0.42551071385016115;1.0343721635797443;10.001278013735014;0.8334127960596563;-0.42445499847229073;-0.4244549866584064;0.725116136405763;0.3692117839758767;0.8136883947303482
50.198248;1.044335339468351;0.8331424556323213;0.7976363582115766;-0.4444333911059353;-0.4255107131065663;1.0343727729217174;10.001277276964302;0.8334135384835625;-0.4244549977832682;-0.4244549875309898;0.725117955963868;0.3692122145025243;0.8136901835389623
50.208248;1.0443357972409164;0.833143016603724;0.7976352822896673;-0.4444333907818702;-0.42551071235648097;1.0343733777657655;10.001278085665145;0.8334142092074021;-0.42445499709497253;-0.42445498838653195;0.7251197794478573;0.3692126763319506;0.8136920090460216
50.218248;1.0443362784893553;0.8331435713265875;0.7976342238602059;-0.4444333904250103;-0.4255107115995142;1.0343739778967092;10.001280424297114;0.8334147962408109;-0.42445499640825934;-0.4244549892259279;0.7251216028165408;0.36921316796033854;0.8136938686475008
50.228248;1.044336783056736;0.8331441278334872;0.7976331857775835;-0.44443339003728666;-0.4255107108358446;1.0343745741123926;10.001284262097247;0.8334152894094604;-0.42445499572438733;-0.42445499005010684;0.7251234238319241;0.369213687163666;0.8136957607250804
50.238248;1.0443373118862986;0.8331446933766584;0.7976321719758636;-0.4444333896207053;-0.42551071006625973;1.0343751677595976;10.001289545075167;0.8334156820458305;-0.42445499504464496;-0.4244549908601709;0.7251252415520604;0.36921423156761085;0.8136976850786849
50.248248;1.0443378680487219;0.8331452731352816;0.7976311866702699;-0.444433389177713;-0.4255107092919982;1.0343757609755415;10.00129620677339;0.8334159705770399;-0.4244549943701548;-0.4244549916569841;0.7251270543959293;0.36921479946682473;0.8136996416218454
50.258248;1.0443384575117836;0.8331458701952494;0.797630233973806;-0.44443338871123805;-0.4255107085146894;1.0343763565762207;10.00130418959126;0.8334161527149974;-0.4244549937020171;-0.42445499244075874;0.725128859479958;0.36921539000078935;0.8137016290184871
50.268248;1.0443390894808535;0.8331464860135245;0.797629318282594;-0.44443338822416906;-0.42551070773617516;1.034376957752929;10.00131345235402;0.8334162265783893;-0.4244549930415103;-0.424454993211312;0.7251306538635042;0.36921600275561545;0.8137036445955683
50.278248;1.0443397748963426;0.8331471213109296;0.7976284438746893;-0.4444333877189266;-0.4255107069583775;1.0343775688311017;10.001323964861749;0.8334161910226057;-0.4244549923901125;-0.4244549939684171;0.7251324354933136;0.3692166371377256;0.8137056846457348
50.288248;1.0443405239563335;0.8331477771322763;0.79762761420998;-0.4444333871977518;-0.42551070618342374;1.0343781959432121;10.00133570240096;0.8334160456365344;-0.4244549917493244;-0.4244549947116903;0.7251342029349425;0.3692172921620454;0.8137077444134401
50.298248;1.044341344953709;0.8331484556895045;0.797626832320752;-0.4444333866634126;-0.4255107054137219;1.0343788460554273;10.001348639966114;0.8334157902643907;-0.42445499112041585;-0.4244549954404419;0.7251359548167197;0.3692179668258699;0.8137098179964932
