time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.308248;1.0443422449876858;0.8331491610875763;0.7976261011837228;-0.4444333861193045;-0.425510704651812;1.0343795257205939;10.001362747970495;0.8334154249033413;-0.4244549905043468;-0.4244549961537485;0.7251376894950852;0.3692186601859443;0.8137118984086328
50.318248;1.0443432310744092;0.8331498995836858;0.7976254236228286;-0.44443338556896334;-0.42551070390035267;1.0343802414659224;10.001377993756947;0.833414950113585;-0.4244549899018685;-0.42445499685049176;0.7251394052496738;0.36921937104840236;0.8137139779402144
50.328248;1.0443443102367502;0.8331506789697561;0.7976248026768258;-0.4444333850158214;-0.4255107031623831;1.0343810006430059;10.001394342126709;0.8334143678846136;-0.4244549893135244;-0.42445499752929305;0.7251411010709123;0.36922009804414024;0.813716048939381
50.338248;1.0443454891811466;0.8331515074553412;0.7976242417424103;-0.4444333844629887;-0.4255107024413692;1.0343818107115172;10.001411748438302;0.8334136827492085;-0.424454988739626;-0.42445499818855376;0.7251427766293747;0.3692208398671048;0.8137181046935671
50.348248;1.0443467743863575;0.8331523919971661;0.7976237439995518;-0.4444333839126725;-0.42551070174090033;1.034382677993502;10.001430146185974;0.8334129020308686;-0.42445498818040717;-0.4244549988265924;0.725144430770905;0.369221595149444;0.8137201397154161
50.358248;1.044348172372337;0.8331533364762215;0.7976233118791353;-0.4444333833660286;-0.4255107010646693;1.0343836076218038;10.001449437368201;0.8334120348601312;-0.42445498763617273;-0.42445499944172976;0.7251460607277405;0.3692223622553629;0.8137221489424784
50.368248;1.044349690239772;0.8331543413486939;0.7976229467058519;-0.44443338282379036;-0.42551070041677974;1.0343846040454892;10.001469499667753;0.8334110916956775;-0.424454987107205;-0.4244550000324028;0.7251476633779709;0.3692231394388896;0.813724126397327
50.378248;1.0443513359782293;0.8331554050819628;0.7976226486027574;-0.4444333822867432;-0.42551069980163303;1.0343856713028299;10.001490210957732;0.8334100847594144;-0.4244549865935262;-0.42445500059726887;0.725149236639188;0.3692239254039216;0.8137260647357164
50.388248;1.0443531174904404;0.8331565257417362;0.7976224167694482;-0.44443338175569375;-0.4255106992234225;1.0343868134110517;10.001511466565649;0.8334090272822051;-0.42445498609492677;-0.4244550011349605;0.7251507792116347;0.3692247197591724;0.8137279560044438
50.398248;1.0443550410129119;0.833157701646948;0.7976222496298631;-0.44443338123152165;-0.4255106986858447;1.0343880343820437;10.001533174425534;0.8334079313912993;-0.4244549856114994;-0.42445500164371136;0.7251522895646803;0.36922552284123583;0.8137297929046042
50.408248;1.0443571101024591;0.8331589316250109;0.7976221451623629;-0.44443338071523136;-0.42551069819183374;1.0343893372714994;10.00155524576291;0.8334068069949596;-0.4244549851440854;-0.4244550021214898;0.7251537656563456;0.36922633521623416;0.8137315697021703
50.418248;1.0443593251791805;0.8331602150464524;0.7976221019974177;-0.4444333802075336;-0.4255106977430137;1.0343907236918966;10.001577595709929;0.8334056625088812;-0.4244549846941546;-0.4244550025664402;0.7251552055471548;0.36922715759968366;0.8137332818711646
50.428248;1.0443616838795327;0.8331615510924213;0.7976221204296143;-0.4444333797084303;-0.4255106973393238;1.034392194771334;10.001600146558516;0.8334045060970573;-0.42445498426351336;-0.42445500297702915;0.7251566082531301;0.36922799117314337;0.8137349254814763
50.438248;1.0443641823594516;0.8331629375256397;0.797622201906034;-0.44443337921748416;-0.4255106969794114;1.0343937519004562;10.001622828522523;0.8334033464154994;-0.42445498385407815;-0.4244550033518256;0.7251579736062438;0.36922883752324903;0.8137364976034824
50.448248;1.0443668167146585;0.8331643704197544;0.7976223469389745;-0.4444333787345082;-0.42551069666163405;1.0343953960175043;10.001645576068261;0.8334021927663607;-0.4244549834676293;-0.4244550036891296;0.7251593012556891;0.369229698106255;0.8137379963319182
50.458248;1.044369583706341;0.8331658459137372;0.7976225535628059;-0.44443337826005014;-0.4255106963846319;1.034397126460434;10.001668318563295;0.8334010546691064;-0.42445498310562846;-0.42445500398699665;0.7251605905273021;0.36923057407067333;0.8137394197759826
50.468248;1.0443724801258074;0.8331673620515756;0.7976228175770453;-0.4444333777954118;-0.4255106961470163;1.0343989403515306;10.00169097327047;0.8333999411789139;-0.4244549827692087;-0.4244550042437167;0.7251618406810315;0.36923146661621864;0.8137407654227046
50.478248;1.0443755014104197;0.8331689185570482;0.7976231334049844;-0.4444333773424083;-0.42551069594703805;1.0344008324199745;10.001713446497225;0.8333988606545937;-0.42445498245932906;-0.4244550044580715;0.725163050417587;0.3692323771995738;0.8137420301479978
50.488248;1.0443786407691917;0.833170516084308;0.7976234950153925;-0.44443337690321233;-0.4255106957826506;1.034402795425814;10.001735644048278;0.8333978212392121;-0.4244549821767234;-0.42445500462913555;0.7251642178625449;0.3692333073520327;0.8137432102120616
50.498248;1.0443818883887792;0.8331721562824149;0.7976238967370993;-0.4444333764803225;-0.4255106956514112;1.034404821357413;10.001757484708886;0.8333968314389496;-0.424454981921395;-0.424455004755905;0.7251653414023606;0.36923425858311665;0.8137443013780378
50.508248;1.0443852311219453;0.8331738414165631;0.7976243333355066;-0.44443337607646866;-0.4255106955504819;1.0344069029144007;10.001778904126635;0.8333959001704992;-0.4244549816922615;-0.42445500483700627;0.7251664200577108;0.3692352325934929;0.8137452997711776
50.518248;1.044388654471725;0.8331755730256792;0.7976247998823276;-0.4444333756943617;-0.42551069547712783;1.0344090343742367;10.00179985181464;0.8333950367639245;-0.42445498148746935;-0.4244550048708294;0.7251674532015299;0.36923623125675475;0.8137462033795592
50.528248;1.0443921454869864;0.8331773506675416;0.7976252918605636;-0.44443337533655614;-0.4255106954289176;1.0344112113031598;10.001820288317793;0.8333942509837927;-0.4244549813051959;-0.4244550048561237;0.7251684397142447;0.36923725607148605;0.813747012600705
50.538248;1.0443956932015896;0.8331791715948794;0.7976258049499054;-0.4444333750055182;-0.4255106954032549;1.0344134297578929;10.001840177618103;0.8333935519845981;-0.4244549811443836;-0.4244550047924973;0.7251693767448909;0.3692383077287672;0.8137477288538937
50.548248;1.0443992870142496;0.8331810314788617;0.7976263344130837;-0.4444333747035798;-0.4255106953970644;1.0344156855932918;10.001859476782268;0.8333929470601193;-0.42445498100479806;-0.42445500468047687;0.7251702593366507;0.3692403862020676;0.8137488066613637
50.558248;1.0444029159909085;0.8331829257438274;0.7976268746667046;-0.4444333744327369;-0.42551069540707354;1.0344179742308457;10.001878137367537;0.8333924418486945;-0.42445498088642425;-0.42445500452149054;0.7251710814595641;0.36924149092299563;0.8137493373619464
50.568248;1.0444065699854286;0.8331848500795759;0.7976274194958555;-0.4444333741943491;-0.4255106954304207;1.0344202911303189;10.001896115747508;0.8333920408877499;-0.4244549807888781;-0.42445500431791555;0.7251718377818773;0.36924262089778814;0.813749772263858
50.578248;1.0444102414731051;0.8331867995276268;0.7976279629019205;-0.4444333739888066;-0.4255106954652858;1.0344226318074887;10.001913372796261;0.8333917477610648;-0.4244549807113245;-0.4244550040727945;0.7251725250971093;0.3692437750160239;0.8137501078819658
50.588248;1.044413926763223;0.8331887680644461;0.7976285002487563;-0.4444333738155497;-0.4255106955110523;1.0344249909910483;10.001929866217969;0.8333915657079926;-0.4244549806528215;-0.4244550037892354;0.725173142180982;0.36924495222390835;0.8137503407758113
50.598248;1.0444176255374327;0.8331907498043832;0.7976290290167947;-0.44443337367349917;-0.4255106955676754;1.034427362485353;10.001945550780377;0.8333914980431694;-0.42445498061261405;-0.4244550034700569;0.7251736884287584;0.36924615123850935;0.8137504681853621
50.608248;1.0444213391806898;0.8331927403675243;0.7976295486212523;-0.4444333735615214;-0.42551069563488136;1.0344297403669094;10.001960381433499;0.8333915479217903;-0.4244549805901743;-0.4244550031179227;0.7251741633689199;0.3692473702493757;0.8137504881802
50.618248;1.044425069751197;0.8331947367593491;0.7976300595585724;-0.44443337347878387;-0.42551069571198763;1.034432120601602;10.001974307663573;0.8333917181846597;-0.4244549805851836;-0.4244550027354876;0.7251745678069529;0.36924860704299783;0.8137503994694346
50.628248;1.0444288198497311;0.8331967359591808;0.7976305625688882;-0.44443337342493117;-0.4255106957981212;1.0344345016478758;10.001987263890499;0.8333920108644328;-0.42445498059753894;-0.4244550023250643;0.7251749049011241;0.3692498594040604;0.813750201323162
50.638248;1.0444325924835256;0.8331987340819085;0.7976310584989869;-0.44443337339984673;-0.4255106958923196;1.0344368832312176;10.001999171043401;0.8333924259204748;-0.4244549806273242;-0.4244550018881486;0.7251751801456341;0.369251125408579;0.8137498938416762
50.648248;1.0444363912359345;0.8332007271755807;0.797631548934403;-0.4444333734031936;-0.4255106959936357;1.0344392648010294;10.00200994968304;0.8333929603416906;-0.4244549806748233;-0.42445500142548626;0.7251754009183748;0.3692524034651347;0.8137494780997658
50.658248;1.044440220578513;0.83320271265922;0.797632036849732;-0.44443337343409883;-0.42551069610135933;1.034441645025476;10.002019529902114;0.8333936087131991;-0.4244549807405962;-0.42445500093779687;0.72517557557751;0.3692536922014857;0.8137489554987266
50.668248;1.0444440853633696;0.8332046895902205;0.7976325266514795;-0.44443337349100764;-0.42551069621533916;1.034444021531235;10.00202785155164;0.8333943649196551;-0.42445498082526517;-0.42445500042644824;0.7251757123514257;0.3692549902115653;0.8137483263087482
50.678248;1.0444479903383008;0.8332066575047693;0.7976330235032334;-0.4444333735717831;-0.42551069633607974;1.034446390962731;10.002034863825411;0.8333952234343994;-0.4244549809290127;-0.4244549998934932;0.7251758190764044;0.36925629581518654;0.8137475889110871
50.688248;1.0444519405991177;0.8332086151705023;0.7976335323198195;-0.44443337367409536;-0.42551069646428347;1.0344487497617734;10.002040532446227;0.8333961791338642;-0.42445498105153007;-0.42445499934143704;0.725175903095571;0.36925760709770794;0.8137467409973788
50.698248;1.044455941091123;0.8332105600201051;0.7976340572363264;-0.4444333737957853;-0.4255106966005596;1.034451094516835;10.002044844012797;0.8333972264798093;-0.4244549811926112;-0.42445499877314163;0.7251759704973098;0.36925892214765643;0.8137457810761554
50.708248;1.044459994420512;0.8332124889755383;0.7976346015838908;-0.4444333739350324;-0.42551069674567166;1.0344534215654395;10.002047795964618;0.833398359220177;-0.4244549813525265;-0.42445499819177873;0.7251760257801164;0.36926023933356017;0.8137447086162114
50.718248;1.04446409999205;0.8332144001798103;0.7976351674876864;-0.44443337409043904;-0.42551069690046434;1.0344557273134776;10.00204938632052;0.8333995710621293;-0.4244549815316372;-0.4244549976007351;0.7251760723990317;0.36926155749913664;0.8137435238434219
50.728248;1.0444682554758142;0.833216292841572;0.7976357552602656;-0.44443337426099233;-0.4255106970654297;1.0344580099345064;10.00204961889242;0.8334008567532767;-0.42445498172988544;-0.4244549970033359;0.7251761132455238;0.36926287593190005;0.813742227741491
50.738248;1.0444724581471374;0.8332181651601126;0.7976363634509318;-0.4444333744459424;-0.42551069724062013;1.03446027075859;10.002048510629589;0.8334022119741016;-0.42445498194671594;-0.42445499640245127;0.725176150600325;0.3692641942266122;0.813740821734077
50.748248;1.0444767049271284;0.8332200137680751;0.7976369893885902;-0.4444333746446217;-0.42551069742581593;1.0344625140831591;10.002046084628775;0.8334036326477163;-0.4244549821811498;-0.4244549958003761;0.7251761859101976;0.3692655121243633;0.8137393075179891
50.758248;1.0444809917153215;0.8332218350501364;0.7976376299746625;-0.4444333748559971;-0.4255106976206614;1.0344647458992033;10.002042361223682;0.8334051156195382;-0.42445498243186863;-0.42445499519898094;0.7251762198846569;0.369266829274709;0.8137376874940498
50.768248;1.0444853130895078;0.8332236253460914;0.7976382822558648;-0.444433375078145;-0.4255106978249981;1.034466972114414;10.002037364888508;0.8334066595303707;-0.4244549826975146;-0.42445499459979036;0.7251762529317399;0.3692681450773876;0.8137359650663812
50.778248;1.0444896627311429;0.8332253802217459;0.797638943180464;-0.44443337530824895;-0.42551069803917574;1.0344691973866331;10.002031135381927;0.8334082639724003;-0.4244549829770856;-0.42445499400394177;0.7251762856558217;0.36926945891223606;0.8137341439704202
50.788248;1.0444940338567639;0.8332270954611705;0.797639609586638;-0.4444333755431853;-0.4255106982636302;1.0344714253525047;10.00202372152169;0.833409928073827;-0.42445498327008585;-0.4244549934120866;0.7251763194369694;0.36927077071342906;0.8137322272399466
50.798248;1.044498419510753;0.8332287686934127;0.7976402788858103;-0.4444333757801132;-0.42551069849783557;1.0344736594842756;10.00201516623855;0.8334116501824502;-0.42445498357637756;-0.4244549928242317;0.7251763566631657;0.36927208119941524;0.813730216817274
50.808248;1.0445028126200528;0.8332303991407751;0.7976409490754074;-0.4444333760166564;-0.4255106987395871;1.034475903834569;10.00200550419698;0.8334134285500431;-0.42445498389604247;-0.42445499223974864;0.7251764004305744;0.3692733914866679;0.8137281138452958
50.818248;1.0445072059621707;0.833231986469146;0.7976416179558373;-0.444433376250868;-0.4255106989851706;1.034478163621449;10.001994765793532;0.8334152622798762;-0.42445498422943245;-0.4244549916577325;0.7251764545989232;0.36927470259796247;0.8137259193499135
50.828248;1.044511592947913;0.8332335304496463;0.7976422826075978;-0.4444333764810357;-0.42551069923008517;1.0344804452393148;10.001982979039303;0.8334171515992924;-0.42445498457714476;-0.42445499107739937;0.7251765239249216;0.3692760152592169;0.8137236350003124
50.838248;1.0445159681748792;0.8332350311290848;0.797642939400056;-0.44443337670504424;-0.4255106994697662;1.034482755339679;10.001970176692414;0.8334190973166762;-0.42445498493974315;-0.42445499049824764;0.7251766134072698;0.3692773301809934;0.813721263883064
50.848248;1.0445203260110396;0.8332364889564302;0.7976435844087669;-0.4444333769197767;-0.42551069970018673;1.03448510000627;10.001956398809336;0.8334211004613135;-0.4244549853174205;-0.4244549899200379;0.7251767274340422;0.36927864851329895;0.8137188112470288
50.858248;1.0445246590797723;0.833237904595902;0.7976442139047455;-0.44443337712132375;-0.4255106999184226;1.0344874844905831;10.00194168439707;0.8334231621820647;-0.4244549857098686;-0.4244549893426908;0.7251768687884947;0.36927997181615324;0.8137162846740172
50.868248;1.0445289589701983;0.8332392782278899;0.7976448244469927;-0.44443337730563387;-0.4255107001229858;1.034489912852606;10.001926070805352;0.8334252835182513;-0.42445498611639143;-0.4244549887661995;0.7251770374219777;0.3692813017671154;0.8137136933496985
50.878248;1.0445332175156554;0.8332406094871826;0.7976454128217706;-0.44443337746895994;-0.42551070031358784;1.034492387789903;10.001909596533697;0.8334274654888181;-0.424454986536053;-0.4244549881906187;0.7251772305453429;0.3692826400835511;0.8137110472334743
50.888248;1.0445374269289704;0.8332418989851241;0.7976459762085506;-0.4444333776081594;-0.4255107004904793;1.0344949107169241;10.001892288940354;0.8334297094495529;-0.42445498696782746;-0.4244549876160825;0.7251774441379742;0.3692839882369673;0.8137083570399464
50.898248;1.044541579437632;0.8332431497802691;0.7976465123508286;-0.4444333777207417;-0.4255107006538459;1.0344974816709964;10.001874154958312;0.8334320170004335;-0.42445498741092885;-0.4244549870428286;0.7251776741413986;0.36928534687970255;0.8137056344380964
50.908248;1.0445456670033568;0.8332443671612951;0.7976470198002201;-0.444433377804521;-0.4255107008034775;1.0345000997424958;10.001855193548774;0.8334343895619252;-0.42445498786503555;-0.42445498647114815;0.7251779171850954;0.36928671575552374;0.8137028914708807
50.918248;1.04454968152577;0.8332455576360922;0.7976474986499126;-0.4444333778573741;-0.4255107009388801;1.0345027644765026;10.001835412453035;0.8334368282629924;-0.42445498832995265;-0.4244549859013327;0.7251781712000624;0.36928809417838276;0.8137001395207418
50.928248;1.0445536153459598;0.8332467286831523;0.797647951142158;-0.44443337787738174;-0.4255107010597759;1.0345054768626945;10.001814835901108;0.8334393339081688;-0.42445498880498406;-0.42445498533380976;0.725178435211578;0.3692894815009526;0.8136973888067276
50.938248;1.044557461024294;0.833247889243269;0.7976483812196595;-0.44443337786291437;-0.42551070116633355;1.0345082389001254;10.001793502431648;0.833441906285751;-0.42445498928849607;-0.4244549847692884;0.7251787084360198;0.36929087726620957;0.8136946486048668
50.948248;1.0445612106277309;0.8332490495804804;0.7976487933603706;-0.44443337781249703;-0.42551070125894236;1.0345110525743608;10.001771451447635;0.833444543605202;-0.42445498977780666;-0.4244549842086904;0.7251789896739895;0.36929228101432526;0.8136919275300287
50.958248;1.0445648556979021;0.8332502200319394;0.7976491914186534;-0.44443337772482405;-0.42551070133820085;1.0345139185578205;10.001748716891104;0.8334472432945281;-0.42445499026952316;-0.4244549836530031;0.7251792775269947;0.36929369185988686;0.8136892333850696
50.968248;1.0445683876846903;0.8332514097645617;0.7976495779009414;-0.4444333775989812;-0.4255107014050296;1.0345168350198617;10.001725340388587;0.8334500030730003;-0.42445499076029997;-0.42445498310322205;0.7251795712802215;0.36929510818178923;0.8136865729030532
50.978248;1.044571797858771;0.8332526261286621;0.7976499541069418;-0.4444333774344669;-0.42551070146017533;1.0345197981828258;10.001701381113104;0.8334528212292559;-0.4244549912474967;-0.42445498256040437;0.7251798713684583;0.36929652787107325;0.8136839519497003
50.988248;1.0445750769657849;0.8332538741894786;0.7976503209287319;-0.4444333772309566;-0.4255107015035791;1.0345228045761756;10.001676905372772;0.8334556962338122;-0.4244549917293265;-0.4244549820258241;0.7251801789144041;0.3692979488514253;0.8136813757228198
50.998248;1.0445782153016359;0.833255156421221;0.7976506794169231;-0.44443337698836805;-0.4255107015344836;1.0345258532138923;10.001651969802397;0.8334586256333993;-0.42445499220455574;-0.42445498150120353;0.7251804952368933;0.3692993692122222;0.8136788482804701
51.008248;1.0445812027387404;0.8332564730000727;0.7976510307344159;-0.44443337670741384;-0.42551070155190834;1.03452894640479;10.001626616043882;0.8334616055658542;-0.42445499267211684;-0.42445498098887596;0.725180821650603;0.36930078719122145;0.813676372006994
51.018248;1.0445840283237446;0.833257822390369;0.7976513761828828;-0.4444333763900166;-0.42551070155482784;1.0345320892616088;10.001600876348988;0.8334646318644793;-0.4244549931309562;-0.4244549804916429;0.7251811589498915;0.36930220131359454;0.8136739478383718
51.028248;1.044586680231319;0.8332592011318953;0.7976517177585183;-0.4444333760390524;-0.425510701542191;1.0345352891722182;10.001574776971545;0.8334677009114826;-0.42445499357983646;-0.42445498001250664;0.72518150635281;0.36930361033445497;0.813671576075788
51.038248;1.0445891463754153;0.8332606034581544;0.797652058434763;-0.4444333756576933;-0.42551070151312903;1.034537555582678;10.001548333880836;0.8334708092842792;-0.4244549940170037;-0.4244549795545549;0.7251818606352198;0.36930501313192565;0.8136692567591809
51.048248;1.0445914155606406;0.833262022329455;0.7976524019642108;-0.44443337524892185;-0.4255107014672087;1.0345408987619091;10.00152155006311;0.8334739535861994;-0.42445499444037554;-0.4244549791207633;0.7251822166221433;0.36930640899015504;0.8136669891188628
51.058248;1.044593479392597;0.8332634510229765;0.7976527528377868;-0.4444333748153317;-0.42551070140420555;1.0345443272791643;10.001494423482567;0.8334771304981177;-0.42445499484816307;-0.4244549787135853;0.7251825688654937;0.36930779781682366;0.813664771063528
51.068248;1.0445953333288303;0.8332648842112025;0.7976531156964689;-0.4444333743591841;-0.42551070132352736;1.0345478462093776;10.001466959400608;0.8334803357175669;-0.4244549952392029;-0.4244549783347833;0.7251829125960039;0.3693091798407508;0.8136625995944602
51.078248;1.0445969755473912;0.8332663186164885;0.7976534942119456;-0.4444333738826352;-0.42551070122398116;1.034551456793802;10.001439169809206;0.8334835626249449;-0.42445499561290057;-0.4244549779856589;0.7251832431015434;0.36931055523684136;0.8136604717162728
51.088248;1.0445984056808149;0.8332677528634816;0.7976538910609929;-0.44443337338783784;-0.42551070110386474;1.0345551560075834;10.001411060941283;0.8334868026697113;-0.42445499596886027;-0.4244549776671946;0.7251835551259137;0.36931192401180013;0.8136583848336926
51.098248;1.0445996249860952;0.8332691869211054;0.7976543083134943;-0.44443337287690693;-0.425510700961027;1.0345589362146201;10.001382631737096;0.8334900473894831;-0.4244549963064888;-0.4244549773799798;0.725183843345523;0.36931328597581764;0.8136563367382778
51.108248;1.0446006369467522;0.8332706216721054;0.797654746863801;-0.4444333723519544;-0.4255107007930096;1.0345627860432776;10.001353883925438;0.8334932901418184;-0.424454996625032;-0.42445497712423663;0.725184103014887;0.36931464071460257;0.8136543259793455
51.118248;1.044601447015987;0.8332720583727882;0.797655206048831;-0.44443337181513454;-0.4255107005973008;1.0345666917687166;10.001324827608144;0.8334965256060127;-0.4244549969237854;-0.42445497690005063;0.725184330077456;0.36931598745377536;0.8136523521781778
51.128248;1.0446020618007528;0.833273498460145;0.7976556842268991;-0.44443337126872223;-0.42551070037159;1.0345706384998168;10.001295485828376;0.8334997475454579;-0.4244549972021876;-0.42445497670772236;0.7251845207237514;0.3693173247806504;0.8136504155841336
51.138248;1.0446024885744745;0.833274943550264;0.7976561796226171;-0.44443337071525646;-0.4255107001140245;1.0345746112573775;10.001265898640598;0.8335029476178739;-0.42445499745992005;-0.42445497654783826;0.7251846711120519;0.3693186506569634;0.8136485164249175
51.148248;1.044602734614849;0.8332763945081635;0.7976566906434865;-0.4444333701575753;-0.4255106998234347;1.0345785959330958;10.001236120161554;0.8335061159571889;-0.42445499769674666;-0.4244549764208124;0.7251847781166662;0.36931996278532336;0.8136466545342899
51.158248;1.044602806253041;0.833277850654256;0.7976572151501323;-0.44443336959877233;-0.42551069949936743;1.0345825799792352;10.001206218718757;0.8335092419057822;-0.4244549979120518;-0.42445497632641954;0.7251848396890631;0.36932125869727106;0.8136448288833118
51.168248;1.044602708231373;0.8332793107581753;0.7976577495083969;-0.44443336904224573;-0.42551069914174133;1.0345865530077063;10.001176283369048;0.8335123147950194;-0.42445499810464893;-0.4244549762637142;0.7251848536148555;0.36932253544801336;0.8136430370999914
51.178248;1.044602443144212;0.8332807744761753;0.797658289005213;-0.44443336849166654;-0.4255106987503955;1.0345905077279984;10.001146423271903;0.833515325247636;-0.42445499827313343;-0.42445497623114486;0.7251848162341344;0.36932378941722854;0.8136412755469078
51.188248;1.044602011025176;0.8332822423785318;0.7976588293215545;-0.44443336795053867;-0.4255106983250926;1.0345944401942777;10.001116758976048;0.8335182656371305;-0.4244549984165879;-0.4244549762267756;0.7251847224883886;0.3693250164415337;0.8136395396861892
51.198248;1.044601409722822;0.833283714956801;0.7976593672361163;-0.4444333674215915;-0.4255106978658379;1.0345983481466776;10.00108741486848;0.8335211291407466;-0.4244549985352077;-0.4244549762484699;0.7251845668672318;0.3693262123169034;0.8136378240258586
51.208248;1.044600636656146;0.8332851921126696;0.7976599005058403;-0.4444333669065263;-0.4255106973729855;1.0346022288438723;10.00105851215891;0.8335239088271014;-0.42445499863023944;-0.42445497629397916;0.7251843441962477;0.3693273735394605;0.8136361219137932
51.218248;1.0445996912502638;0.8332866736242582;0.7976604279392159;-0.44443336640614234;-0.42551069684719633;1.0346060783032591;10.00103016219256;0.8335265976298895;-0.42445499870331893;-0.4244549763613157;0.7251840500578279;0.36932849774423804;0.8136344258079075
51.228248;1.044598575927779;0.8332881596450155;0.7976609494333238;-0.4444333659205691;-0.4255106962893735;1.034609891627678;10.001002468862618;0.8335291886939954;-0.4244549987559132;-0.42445497644929914;0.7251836811829;0.36932958354692746;0.8136327278040595
51.238248;1.0445972952729596;0.8332896505524662;0.7976614656461002;-0.44443336544962414;-0.42551069570049904;1.0346136632640226;10.000975536894442;0.8335316753409084;-0.4244549987890111;-0.4244549765575841;0.7251832354605796;0.3693306301281163;0.81363102039553
51.248248;1.044595855478895;0.833291146395144;0.7976619775959688;-0.44443336499315733;-0.42551069508152745;1.0346173871184954;10.000949468571152;0.8335340510075525;-0.4244549988028936;-0.4244549766862233;0.7251827114851277;0.3693316369749285;0.8136292976520533
51.258248;1.0445942650303648;0.833292646651489;0.79766248641575;-0.4444333645511441;-0.4255106944335355;1.0346210570048533;10.000924350000842;0.8335363099411999;-0.42445499879714177;-0.4244549768355259;0.7251821082118565;0.36933260379987604;0.8136275559126338
51.268248;1.0445925342915185;0.8332941506820755;0.7976629930923266;-0.44443336412374934;-0.42551069375794637;1.034624667290487;10.000900242686404;0.8335384481190464;-0.4244549987710055;-0.42445497700622326;0.7251814252072056;0.3693335304037992;0.8136257934286771
51.278248;1.044590672457908;0.8332956581738397;0.7976634980380164;-0.4444333637114026;-0.4255106930564304;1.0346282132134919;10.000877178222883;0.8335404635989165;-0.4244549987237432;-0.4244549771992161;0.7251806633828728;0.36933441647810294;0.8136240095496204
51.288248;1.0445886850565484;0.8332971691561477;0.7976640007075476;-0.444433363314641;-0.42551069233041705;1.0346316908909412;10.000855152343687;0.8335423565823211;-0.42445499865471836;-0.4244549774149006;0.7251798251237137;0.36933526156549285;0.8136222038765746
51.298248;1.0445865754927897;0.8332986840845662;0.7976644996009281;-0.4444333629338544;-0.4255106915808021;1.0346350973329335;10.000834131523565;0.8335441296677055;-0.4244549985634171;-0.4244549776529088;0.7251789134604698;0.3693360651865155;0.8136203759289228
51.308248;1.0445843483588477;0.8333002038101809;0.7976649927824605;-0.44443336256919147;-0.42551069080826975;1.0346384302215037;10.000814073739283;0.8335457880448562;-0.4244549984494105;-0.42445497791242354;0.7251779316838078;0.3693368269465053;0.8136185260759529
51.318248;1.044582009420834;0.8333017289357209;0.7976654780858454;-0.4444333622205922;-0.4255106900138331;1.0346416871956543;10.00079494329007;0.8335473390256201;-0.4244549983124212;-0.42445497819238726;0.7251768839519079;0.3693375464525635;0.8136166570864309
51.328248;1.0445795627398269;0.8333032591288838;0.7976659521941805;-0.44443336188785393;-0.4255106891990725;1.0346448653426794;10.000776706784665;0.8335487908652803;-0.42445499815258625;-0.4244549784913434;0.7251757756494539;0.36933822325367416;0.8136147744974923
51.338248;1.0445770102765504;0.8333047932351908;0.7976664098776596;-0.444433361570755;-0.4255106883659652;1.0346479617291027;10.000759323100239;0.8335501516369594;-0.42445499797057995;-0.42445497880733957;0.7251746128230461;0.3693388572153093;0.8136128855036143
51.348248;1.0445743549694215;0.8333063299254951;0.7976668451910448;-0.44443336126922245;-0.4255106875164836;1.0346509742573773;10.000742745599927;0.8335514286052395;-0.424454997767483;-0.4244549791380784;0.7251734012871017;0.36933944898824217;0.8136109978998887
51.358248;1.0445716027837189;0.8333078677955456;0.7976672537055788;-0.4444333609835179;-0.4255106866524002;1.0346539012284248;10.000726933028004;0.8335526277597247;-0.42445499754461996;-0.4244549794810699;0.7251721460373599;0.3693399999312028;0.8136091197066853
51.368248;1.044568761771348;0.8333094049040266;0.7976676333789909;-0.4444333607143463;-0.4255106857756026;1.0346567401770006;10.000711857713886;0.8335537536794764;-0.4244549973035349;-0.4244549798337626;0.7251708512934796;0.3693405117281965;0.8136072590228869
51.378248;1.0445658407802154;0.8333109387751158;0.7976679839872518;-0.44443336046276366;-0.425510684888507;1.034659487998238;10.000697507896067;0.8335548105152759;-0.4244549970460724;-0.4244549801937875;0.7251695210777791;0.36934098640463053;0.8136054240674692
51.388248;1.0445628499510633;0.8333124666237876;0.7976683066133317;-0.4444333602298513;-0.42551068399399244;1.0346621415840045;10.000683880943813;0.8335558036615053;-0.42445499677429155;-0.4244549805590926;0.7251681596609963;0.36934142659628555;0.8136036230972451
51.398248;1.0445598020367926;0.8333139851842326;0.7976686035816568;-0.4444333600162229;-0.4255106830949695;1.0346646974171672;10.000670977724862;0.8335567402809071;-0.4244549964900392;-0.42445498092777373;0.7251667718762326;0.36934183535438453;0.8136018640156684
51.408248;1.044556712262812;0.8333154906699876;0.7976688784572232;-0.4444333598219493;-0.42551068219411886;1.0346671510025345;10.000658809437255;0.8335576283647453;-0.4244549961944371;-0.42445498129801185;0.7251653640033656;0.3693422154967588;0.8136001542458745
51.418248;1.0445535962481036;0.8333169792175467;0.7976691355152813;-0.44443335964709085;-0.42551068129382225;1.0346694967316037;10.000647401573602;0.833558475788042;-0.42445499588776525;-0.4244549816682794;0.7251639442897423;0.36934256910062513;0.8135985006258724
51.428248;1.0445504681975084;0.8333184477491969;0.7976693787238726;-0.44443335949198903;-0.4255106803959486;1.0346717280583744;10.000636789989667;0.8335592897718626;-0.4244549955698958;-0.42445498203730936;0.7251625218691723;0.3693428973833322;0.8135969086821679
51.438248;1.0445473407834016;0.8333198949770796;0.7976696114452207;-0.44443335935696726;-0.4255106795015316;1.0346738383551197;10.000627019925112;0.8335600768162438;-0.42445499524079083;-0.4244549824038795;0.7251611051432143;0.3693432007176967;0.8135953818941309
51.448248;1.0445442252209156;0.8333213220268842;0.797669837185885;-0.4444333592419968;-0.4255106786106671;1.0346758218722454;10.000618142847344;0.833560843736631;-0.42445499490058597;-0.4244549827668047;0.7251597010881369;0.369343478718432;0.8135939218879252
51.458248;1.0445411306813988;0.8333227322802906;0.7976700603697949;-0.44443335914674953;-0.425510677722726;1.0346776742033121;10.000610207757358;0.8335615988905543;-0.4244549945493788;-0.4244549831249188;0.7251583153354032;0.36934373056144215;0.8135925295403358
51.468248;1.0445380643064244;0.8333241302131348;0.7976702863542777;-0.4444333590708197;-0.42551067683669946;1.03467939280342;10.000603251783597;0.833562351782578;-0.4244549941869749;-0.4244549834770848;0.7251569520108611;0.36934395539080944;0.8135912061605022
51.478248;1.044535031699705;0.8333255197210875;0.7976705208694171;-0.4444333590136646;-0.4255106759515625;1.0346809773413768;10.000597295408499;0.8335631112067361;-0.42445499381279217;-0.4244549838224177;0.7251556134787001;0.369344152601517;0.8135899540449131
51.488248;1.0445320368049387;0.8333272201893265;0.797671073227995;-0.4444344753065527;-0.4255117438688655;1.0346824293750645;10.000592349467384;0.8335638837650635;-0.4244549934261647;-0.4244549841603376;0.7251543008768323;0.3693443218863793;0.813588776345138
51.498248;1.0445290821017503;0.8333285974641197;0.797671341310971;-0.44443447528372987;-0.42551174298413075;1.0346837518910268;10.000588426394058;0.8335646742958027;-0.4244549930266669;-0.4244549844904398;0.7251530150368825;0.36934446312494823;0.8135876763404276
51.508248;1.0445261698518669;0.833329967399105;0.7976716339204046;-0.44443447527621865;-0.42551174209997056;1.0346849485702598;10.00058554081792;0.8335654875257429;-0.4244549926139997;-0.4244549848124303;0.7251517569101651;0.36934457642739926;0.8135866566583175
51.518248;1.0445233034586574;0.8333313280694202;0.7976719565917184;-0.4444344752831944;-0.42551174121724117;1.0346860226910468;10.000583702847855;0.833566328633788;-0.4244549921879492;-0.42445498512604707;0.7251505273795986;0.3693446624195116;0.813585719367864
51.528248;1.0445204882466028;0.833332678202238;0.7976723150895403;-0.4444344753040449;-0.42551174033731165;1.034686976857923;10.00058291596679;0.8335672024845822;-0.4244549917488785;-0.424454985431071;0.7251493271597186;0.36934472249580064;0.8135848666596857
51.538248;1.044517731289902;0.8333340173748878;0.7976727141885607;-0.44443447533808167;-0.4255117394619499;1.034687812957399;10.000583178710468;0.8335681126821433;-0.42445499129811326;-0.42445498572755924;0.72514815698367;0.36934475866593003;0.8135841010446876
51.548248;1.0445150403273522;0.8333353449911909;0.7976731568848442;-0.4444344753844203;-0.42551173859298713;1.0346885312612009;10.000584484651053;0.833569060714039;-0.42445499083753446;-0.42445498601608467;0.7251470171109426;0.3693447729537424;0.8135834251312654
51.558248;1.0445124226162517;0.8333366591876386;0.7976736448094915;-0.44443447544216175;-0.4255117377322006;1.034689129886449;10.000586825223724;0.8335700457971591;-0.424454990368947;-0.4244549862979209;0.7251459064433043;0.36934476689895385;0.8135828416595983
51.568248;1.0445098846250238;0.8333379565005243;0.7976741791763771;-0.44443447551053833;-0.42551173688158755;1.0346896052175083;10.000590195919035;0.8335710653115377;-0.4244549898939669;-0.42445498657521524;0.7251448222748021;0.3693447417767253;0.8135823535742933
51.578248;1.0445074326263628;0.8333392320649959;0.7976747614199707;-0.44443447558871685;-0.4255117360434636;1.0346899532044307;10.00059459427721;0.8335721148482544;-0.42445498941411325;-0.4244549868508381;0.7251437602656158;0.3693446993445237;0.8135819636001892
51.588248;1.0445050736303245;0.833340479795947;0.7976753932868876;-0.444434475675591;-0.42551173522017083;1.034690171129737;10.00060000853396;0.8335731887051012;-0.42445498893079475;-0.42445498712774654;0.7251427145092714;0.36934464219667884;0.8135816735572027
51.598248;1.0445028162766168;0.8333416925133815;0.7976760767048999;-0.4444344757698413;-0.42551173441385515;1.034690258697794;10.000606411261836;0.8335742810850992;-0.42445498844532104;-0.42445498740842746;0.7251416780050765;0.36934457326488984;0.813581483923511
51.608248;1.0445006709195284;0.8333428626477628;0.7976768140003333;-0.44443447586998536;-0.42551173362651334;1.0346902184452653;10.000613764850005;0.8335753862069036;-0.4244549879588094;-0.42445498769479817;0.7251406430810001;0.36934449506584666;0.8135813937814116
51.618248;1.0444986481925176;0.8333439832513053;0.7976776080373882;-0.44443447597425784;-0.4255117328600738;1.034690055154339;10.000622029993227;0.8335764976519293;-0.42445498747200283;-0.4244549879883176;0.7251396017089896;0.3693444094926689;0.813581400709229
51.628248;1.044496756917535;0.83334504820698;0.7976784613275707;-0.4444344760806904;-0.42551173211626564;1.0346897741029675;10.000631170751772;0.8335776088942517;-0.42445498698520684;-0.42445498829006767;0.7251385458208313;0.3693443180794915;0.8135815004504497
51.638248;1.0444950028306779;0.8333460521482944;0.7976793750396615;-0.4444344761873589;-0.42551173139643494;1.0346893798021937;10.000641158044917;0.8335787148088526;-0.4244549864982258;-0.42445498860067327;0.7251374676279263;0.3693442221519743;0.8135816869236184
51.648248;1.0444933889533807;0.8333469908802045;0.7976803489099781;-0.4444344762923111;-0.4255117307016638;1.0346888758911745;10.000651967504709;0.8335798125752174;-0.42445498601020143;-0.4244549889201048;0.7251363601654953;0.3693441226543095;0.813581952801914
51.658248;1.0444919176646477;0.8333478615221306;0.7976813812331711;-0.4444344763933795;-0.42551173003310655;1.0346882653910858;10.00066356998699;0.833580901409567;-0.42445498551960265;-0.42445498924757696;0.7251352173614686;0.3693440199264833;0.8135822906423135
51.668248;1.0444905929301405;0.8333486618911414;0.7976824688719544;-0.44443447648839995;-0.4255117293922011;1.0346875509448703;10.000675925216559;0.8335819817531914;-0.4244549850244802;-0.424454989581808;0.7251340331500896;0.36934391376010645;0.8135826944160098
51.678248;1.0444894205513096;0.833349389897393;0.7976836078311025;-0.44443447657577323;-0.42551172878052784;1.034686735638525;10.00068898370064;0.8335830545553427;-0.4244549845228269;-0.4244549899216108;0.7251328008316278;0.3693438036802331;0.8135831605217555
51.688248;1.0444884064434707;0.8333500435316121;0.7976847940916241;-0.44443447665498836;-0.4255117281995054;1.0346858245064374;10.000702690442706;0.83358412077688;-0.42445498401286;-0.42445499026626815;0.7251315135625638;0.3693436892658945;0.8135836872592452
51.698248;1.0444875550502137;0.8333506209207595;0.7976860243999538;-0.44443447672669534;-0.42551172765029704;1.0346848251444538;10.000716985123544;0.8335851811902429;-0.42445498349313826;-0.424454990615425;0.725130165247264;0.36934357042342186;0.8135842732711058
51.708248;1.0444868693155553;0.8333511199256367;0.7976872965328677;-0.44443447679220266;-0.42551172713391755;1.0346837468853738;10.000731802360672;0.8335862365030144;-0.42445498296258155;-0.42445499096884626;0.7251287509395796;0.3693434473558945;0.8135849163240674
51.718248;1.0444863514151281;0.8333515376914701;0.7976886086521797;-0.44443447685288123;-0.4255117266513511;1.0346825998563163;10.00074707972598;0.8335872872595536;-0.4244549824204367;-0.42445499132630304;0.7251272668090882;0.369343320274245;0.8135856128205748
51.728248;1.0444860028495124;0.8333518704974213;0.7976899582934889;-0.44443447690996746;-0.42551172620368827;1.0346813943864053;10.000762770401755;0.8335883334709838;-0.42445498186616515;-0.42445499168761486;0.7251257100407522;0.3693431893472905;0.8135863579579354
51.738248;1.0444858238619374;0.8333521139922321;0.7976913419714694;-0.4444344769646155;-0.42551172579229585;1.0346801405670816;10.000778846346314;0.8335893746798477;-0.4244549812993577;-0.42445499205296594;0.725124078522409;0.3693430547506328;0.8135871461060867
51.748248;1.044485813520885;0.8333522638211477;0.7976927556633667;-0.4444344770178876;-0.42551172541894405;1.0346788484393643;10.000795286041903;0.8335904101118647;-0.4244549807198191;-0.4244549924232637;0.7251223701485735;0.369342916498618;0.8135879708152493
51.758248;1.0444859712711716;0.8333523158338464;0.7976941952470037;-0.4444344770707286;-0.4255117250857807;1.034677528786759;10.000812057989686;0.8335914384934541;-0.4244549801277957;-0.42445499279997645;0.7251205824135855;0.3693427744689928;0.813588824809559
51.768248;1.0444862985617764;0.8333522657245501;0.7976956564934576;-0.44443447712393797;-0.42551172479508137;1.034676193361296;10.000829118688227;0.8335924582085628;-0.4244549795241194;-0.4244549931845221;0.725118712955642;0.36934262852259747;0.8135897003797075
51.778248;1.0444867986973243;0.8333521090747165;0.7976971352574553;-0.44443447717806606;-0.425511724549072;1.0346748542425777;10.000846426319363;0.8335934676363657;-0.4244549789101645;-0.424454993577801;0.7251167603485765;0.36934247829742267;0.8135905899845488
51.788248;1.044487475296771;0.8333518417884327;0.7976986280483385;-0.4444344772334461;-0.42551172435013906;1.0346735233480056;10.000863952565302;0.8335944648376148;-0.42445497828772655;-0.4244549939801841;0.7251147242358212;0.36934232306241876;0.8135914870783223
51.798248;1.044488331264335;0.8333514604303661;0.7977001327595153;-0.4444344772903091;-0.4255117242010443;1.0346722127068908;10.000881685183955;0.833595447099361;-0.4244549776587496;-0.42445499439182155;0.7251126052051421;0.3693421616411082;0.813592386813553
51.808248;1.044489368875171;0.8333509622391791;0.797701648861837;-0.44443447734864133;-0.4255117241047301;1.0346709350986223;10.000899620748722;0.833596411317918;-0.4244549770250068;-0.42445499481287596;0.725110405064043;0.36934199209915375;0.813593285700138
51.818248;1.0444905899507702;0.8333503444287228;0.7977031763651418;-0.4444344774079028;-0.4255117240641161;1.0346697037896466;10.000917751427872;0.8335973546113087;-0.4244549763881495;-0.4244549952434162;0.7251081272957343;0.3693418118138212;0.8135941805611189
51.828248;1.044491995683191;0.8333496031987534;0.7977047144759317;-0.44443447746684234;-0.42551172408205196;1.034668531187597;10.000936061894707;0.8335982739671011;-0.42445497574997754;-0.42445499568319267;0.7251057767499896;0.3693416181851392;0.8135950678073774
51.838248;1.044493586617592;0.833348733499171;0.7977062612012519;-0.4444344775236557;-0.42551172416096394;1.0346674276106003;10.00095453892018;0.833599165445851;-0.42445497511244057;-0.4244549961315939;0.7251033583329668;0.3693414091366282;0.8135959430616319
51.848248;1.0444953621577675;0.833347730000064;0.7977078138672071;-0.44443447757663934;-0.4255117243024604;1.034666400148477;10.00097317951218;0.8336000242609781;-0.4244549744774334;-0.4244549965876557;0.7251008760641725;0.36934118294287893;0.8135968012213464
51.858248;1.0444973187702937;0.8333465885138703;0.7977093698861732;-0.44443447762481453;-0.42551172450746527;1.0346654513527862;10.000991987864642;0.8336008454738011;-0.4244549738465826;-0.42445499705016115;0.7250983332191454;0.3693409377973065;0.813597637010199
51.868248;1.0444994486524932;0.8333453062104872;0.7977109271945876;-0.44443447766800415;-0.4255117247766961;1.034664578948026;10.001010960883313;0.8336016241907377;-0.4244549732209784;-0.4244549975179355;0.7250957328422972;0.36934067148816024;0.8135984454068622
51.878248;1.0445017405993318;0.8333438805717787;0.797712484358186;-0.4444344777066245;-0.4255117251110382;1.0346637776272587;10.001030072942424;0.8336023557851604;-0.4244549726010924;-0.42445499799000685;0.7250930782714038;0.36934038123874163;0.8135992220098734
51.888248;1.044504181964752;0.8333423088952927;0.7977140405463062;-0.4444344777415941;-0.42551172551145283;1.034663041938437;10.001049275812743;0.8336030367702013;-0.42445497198723353;-0.42445499846559853;0.7250903734438159;0.36934006405636666;0.8135999634746411
51.898248;1.0445067602732112;0.8333405886715598;0.7977155954051192;-0.4444344777743665;-0.4255117259784459;1.0346623675354354;10.001068515224086;0.8336036649494707;-0.42445497138007376;-0.42445499894411987;0.7250876227298875;0.3693397177619712;0.8136006675578744
51.908248;1.0445094643890325;0.8333387179932554;0.7977171490489016;-0.444434477806848;-0.42551172651163505;1.03466174993683;10.001087747194086;0.8336042383559943;-0.4244549707804343;-0.42445499942504855;0.7250848305886323;0.36933934169396726;0.813601332894234
51.918248;1.0445122853258186;0.8333366958786129;0.7977187020795258;-0.444434477841024;-0.4255117271097264;1.0346611831728512;10.00110694630622;0.8336047546570884;-0.4244549701887163;-0.42445499990799324;0.7250820013316986;0.36933893632251563;0.813601958707359
51.928248;1.0445152160534958;0.8333345221372251;0.7977202551470763;-0.4444344778785289;-0.4255117277708165;1.0346606603006872;10.001126107715265;0.8336052123375799;-0.4244549696049174;-0.4244550003930255;0.7250791390510097;0.3693385025909681;0.8136025445527774
51.938248;1.044518250051598;0.8333321970035273;0.7977218081775985;-0.4444344779206765;-0.42551172849292473;1.03466017490633;10.001145239766316;0.8336056124105622;-0.42445496902899993;-0.42445500088077737;0.7250762471734857;0.36933804168891127;0.8136030905893225
51.948248;1.0445213802079818;0.8333297217269646;0.7977233597565582;-0.4444344779688643;-0.42551172927455977;1.0346597216472797;10.001164355793941;0.8336059582211224;-0.4244549684608384;-0.4244550013723046;0.7250733275429764;0.36933755503094423;0.8136035983013813
51.958248;1.0445245989357637;0.8333270996556948;0.7977249070103304;-0.44443447802479685;-0.4255117301149022;1.0346592955296756;10.001183472964676;0.8336062539127773;-0.42445496789988957;-0.4244550018688898;0.7250703805801201;0.3693370441618041;0.8136040708000588
51.968248;1.044527897989209;0.8333243359350428;0.7977264462157921;-0.4444344780903635;-0.42551173101354256;1.034658891049254;10.001202604717749;0.83360650411625;-0.42445496734507515;-0.4244550023718503;0.7250674066275409;0.3693365104786043;0.8136045120456666
51.978248;1.0445312681616337;0.8333214359117772;0.7977279735091518;-0.4444344781673185;-0.42551173197021724;1.034658502267285;10.001221745159082;0.8336067147706498;-0.42445496679485534;-0.4244550028825728;0.7250644063534392;0.3693359550179078;0.8136049253856752
51.988248;1.0445347006351189;0.833318404569332;0.7977294849344607;-0.44443447825700316;-0.4255117329846537;1.0346581233590622;10.001240862705785;0.8336068929233559;-0.4244549662474573;-0.42445500340251113;0.7250613798685692;0.36933537860633614;0.8136053125159757
51.998248;1.0445381887211136;0.8333152471693014;0.7977309762718567;-0.444434478360306;-0.4255117340564839;1.0346577481423014;10.001259905060923;0.8336070453394521;-0.4244549657014149;-0.4244550039326538;0.7250583261740305;0.36933478203764275;0.8136056735998541
52.008248;1.0445417273919675;0.8333119692673174;0.7977324432259235;-0.44443447847783385;-0.42551173518534047;1.034657369531918;10.00127880786293;0.8336071775130802;-0.42445496515609843;-0.42445500447294776;0.7250552434682613;0.36933416592368096;0.8136060081800648
52.018248;1.0445453110499296;0.8333085766031223;0.7977338816386104;-0.44443447861028795;-0.42551173637065604;1.0346569806926034;10.001297506090204;0.8336072936954599;-0.42445496461162385;-0.4244550050224175;0.7250521295543937;0.3693335305230522;0.8136063157533354
52.028248;1.0445489319855423;0.8333050757458733;0.7977352873027008;-0.44443447875872577;-0.42551173761106353;1.0346565764255127;10.001315948857409;0.8336073976740573;-0.4244549640683073;-0.42445500557971405;0.7250489822665085;0.3693328756979424;0.813606595785136
52.038248;1.0445525802951994;0.8333014745966894;0.7977366558222687;-0.4444344789242004;-0.4255117389043166;1.034656153162738;10.00133411255443;0.8336074938406602;-0.4244549635263624;-0.4244550061435215;0.7250458000609935;0.3693322008937292;0.8136068481089571
52.048248;1.0445562444242498;0.8332977823551968;0.797737983096999;-0.44443447910721684;-0.4255117402476946;1.034655708751153;10.001351999115942;0.8336075878050401;-0.42445496298596025;-0.42445500671277847;0.7250425817604477;0.369331505467668;0.8136070735118764
52.058248;1.044559911855567;0.8332940089263311;0.7977392662121959;-0.44443447930786056;-0.4255117416380615;1.0346552427601536;10.001369617500565;0.8336076858211567;-0.42445496244742403;-0.4244550072867494;0.7250393255200048;0.3693307892309803;0.81360727347404
52.068248;1.044563569822242;0.8332901638602499;0.7977405038599298;-0.444434479526384;-0.42551174307187867;1.0346547560827866;10.001386968732744;0.8336077935936539;-0.42445496191147775;-0.4244550078648023;0.7250360287090006;0.36933005248577044;0.8136074498090636
52.078248;1.0445672062130833;0.8332862554387473;0.7977416956438679;-0.4444344797635429;-0.4255117445454929;1.034654249633155;10.001404049483527;0.8336079158369052;-0.42445496137933525;-0.42445500844624934;0.7250326889194679;0.36932929577876283;0.8136076048074179
52.088248;1.0445708106087082;0.8332822896329228;0.7977428413965117;-0.4444344800205294;-0.42551174605515496;1.0346537235421727;10.001420862016948;0.8336080562086863;-0.42445496085251716;-0.4244550090306266;0.7250293048993689;0.3693285200358568;0.8136077408783642
52.098248;1.0445743744916827;0.8332782691856014;0.7977439416919827;-0.4444344802987004;-0.42551174759684274;1.0346531778753307;10.001437414050022;0.8336082169285538;-0.4244549603327263;-0.42445500961770827;0.7250258771534814;0.3693277267993616;0.8136078601497156
52.108248;1.044577890475375;0.8332741947076232;0.7977449982065249;-0.44443448059920193;-0.42551174916647166;1.0346526147354462;10.001453713904692;0.8336083991370328;-0.42445495982175163;-0.424455010206811;0.7250224085687356;0.36932691803340945;0.8136079647829475
52.118248;1.0445813517972589;0.8332700676233394;0.7977460129860403;-0.4444344809224961;-0.4255117507603589;1.0346520397000138;10.001469768720339;0.8336086044362147;-0.4244549593210841;-0.4244550107964758;0.7250189042868883;0.3693260957337388;0.8136080571503289
52.128248;1.0445847519157592;0.8332658924407581;0.7977469876905211;-0.44443448126812896;-0.42551175237555033;1.0346514606844506;10.001485581191321;0.8336088360880635;-0.42445495883155854;-0.4244550113853183;0.7250153703024329;0.36932526181698877;0.8136081400652603
