time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.138248;1.044588083607969;0.8332616769939778;0.7977479233809925;-0.44443448163506033;-0.4255117540098128;1.0346508856658903;10.001501146094437;0.8336090985454452;-0.42445495835349917;-0.4244550119728695;0.7250118119386572;0.36932441824740053;0.8136082174481227
52.148248;1.044591339103636;0.8332574306678884;0.7977488207062824;-0.4444344820221644;-0.4255117556612939;1.0346503213377383;10.001516451512304;0.8336093958539598;-0.4244549578872243;-0.4244550125592734;0.7250082330088269;0.3693235671187379;0.8136082942258523
52.158248;1.044594511082746;0.8332531619855965;0.7977496804223766;-0.44443448242839845;-0.42551175732810637;1.0346497722138495;10.001531480377924;0.8336097304510361;-0.42445495743334916;-0.42445501314454415;0.7250046360577319;0.36932271046035325;0.8136083750995552
52.168248;1.0445975926100564;0.8332488778904235;0.7977505039610528;-0.4444344828526153;-0.4255117590080564;1.0346492394615403;10.00154621044328;0.8336101030462727;-0.4244549569926297;-0.4244550137284052;0.7250010239560175;0.3693218498464778;0.8136084637443718
52.178248;1.044600576742279;0.833244584404265;0.7977512934812353;-0.4444344832933863;-0.4255117606987731;1.0346487206965758;10.001560617914274;0.8336105133185164;-0.4244549565657405;-0.4244550143104819;0.7249974012258927;0.3693209862858321;0.8136085636029411
52.188248;1.0446034570843052;0.8332402867561864;0.7977520513015752;-0.4444344837492603;-0.425511762398129;1.0346482115523923;10.001574682844256;0.8336109608323387;-0.424454956153422;-0.4244550148901966;0.7249937736741375;0.3693201203693611;0.8136086788755247
52.198248;1.0446062289075781;0.8332359895959357;0.797752779687763;-0.4444344842191742;-0.4255117641042387;1.0346477070694726;10.001588390583745;0.8336114454425506;-0.4244549557566291;-0.42445501546634645;0.7249901471789639;0.36931925215795486;0.8136088138370562
52.208248;1.0446088898573727;0.8332316979336125;0.7977534814497615;-0.44443448470241753;-0.42551176581502215;1.034647201662341;10.001601730690071;0.833611967275058;-0.42445495537639094;-0.4244550160368819;0.7249865266178797;0.3693183808037558;0.8136089715131672
52.218248;1.0446114393680035;0.8332274173791927;0.7977541602290705;-0.4444344851982818;-0.42551176752792036;1.0346466895121171;10.001614696476675;0.833612526412405;-0.4244549550138419;-0.4244550165991728;0.7249829154494075;0.3693175044678587;0.813609153602461
52.228248;1.0446138772285494;0.8332231538552705;0.7977548196730444;-0.4444344857057144;-0.42551176923987893;1.0346461659465254;10.001627286098119;0.8336131222630062;-0.4244549546704086;-0.42445501715051626;0.7249793163646701;0.36931662091580625;0.8136093607876483
52.238248;1.0446162024951289;0.8332189139253575;0.7977554619533515;-0.44443448622313386;-0.4255117709475433;1.034645627976698;10.001639506035005;0.83361375372672;-0.42445495434773783;-0.4244550176884647;0.7249757322557653;0.3693157282840705;0.813609592510029
52.248248;1.0446184129853544;0.8332147050546407;0.7977560866445298;-0.44443448674861546;-0.4255117726476356;1.034645073546871;10.001651378408733;0.8336144197111535;-0.4244549540474837;-0.4244550182107082;0.7249721662718507;0.36931482524054793;0.8136098476565433
52.258248;1.044620505187991;0.8332105356440261;0.7977566904775013;-0.44443448728033996;-0.42551177433721427;1.0346445004925318;10.001662946958374;0.8336151182258853;-0.42445495377107995;-0.42445501871482927;0.724968621355048;0.3693139107140138;0.813610125901608
52.268248;1.0446224746391721;0.8332064154499964;0.7977572674307508;-0.44443448781676514;-0.42551177601368617;1.0346439057874837;10.001674272354608;0.8336158452183309;-0.4244549535194945;-0.42445501919858497;0.7249650999135677;0.36931298384626965;0.8136104277370654
52.278248;1.0446243167705198;0.8332023555149373;0.7977578093378856;-0.44443448835635185;-0.4255117776748896;1.0346432855827337;10.001685420500134;0.8336165948812543;-0.4244549532930892;-0.4244550196604439;0.7249616031498349;0.36931204411411844;0.8136107537425372
52.288248;1.044626027880629;0.8331983667082791;0.7977583075779269;-0.44443448889746023;-0.425511779319317;1.0346426362244083;10.001696453047794;0.833617360705745;-0.424454953091694;-0.42445502009950575;0.7249581310358004;0.36931109123858047;0.813611104460827
52.298248;1.0446276054086252;0.8331944581169438;0.7977587546291124;-0.4444344894386317;-0.4255117809461027;1.0346419553621333;10.00170742309181;0.833618136306188;-0.4244549529148991;-0.42445502051490824;0.7249546839146932;0.369310124933587;0.8136114804444161
52.308248;1.0446290472289121;0.8331906372378348;0.7977591444087532;-0.44443448997854984;-0.425511782554715;1.034641242252027;10.001718375298475;0.8336189160729374;-0.4244549527623059;-0.4244550209057051;0.7249512634826447;0.36930914459350933;0.8136118818081071
52.318248;1.0446303505684815;0.8331869114161362;0.7977594720187038;-0.4444344905157851;-0.4255117841445757;1.0346404974472665;10.001729342650092;0.8336196958655416;-0.4244549526335696;-0.4244550212713171;0.7249478716995869;0.36930814911062876;0.8136123075153653
52.328248;1.044631511525821;0.8331832884357692;0.7977597333754085;-0.44443449104904637;-0.4255117857147133;1.0346397225099961;10.001740339632843;0.8336204733027371;-0.4244549525284171;-0.4244550216117019;0.7249445097267104;0.3693071371903801;0.8136127544984433
52.338248;1.0446325258655504;0.8331797762231883;0.7977599245954428;-0.4444344915775276;-0.4255117872636364;1.0346389196250232;10.001751365716355;0.8336212471897042;-0.4244549524467663;-0.42445502192713613;0.7249411784459314;0.36930610797367575;0.8136132167590935
52.348248;1.0446333905527914;0.8331763829222433;0.7977600413373406;-0.44443449210076763;-0.4255117887897097;1.03463809099366;10.001762419906687;0.833622016463206;-0.4244549523888039;-0.424455022218297;0.7249378792338709;0.36930506140662117;0.8136136855547046
52.358248;1.0446341048983614;0.8331731169929647;0.7977600788351168;-0.44443449261842793;-0.4255117902917429;1.0346372388591483;10.001773509075896;0.8336227793351493;-0.4244549523548999;-0.42445502248654027;0.7249346138458374;0.3693039980436741;0.8136141512144642
52.368248;1.0446346708962444;0.8331699863337713;0.7977600325842911;-0.4444344931303197;-0.42551179176919196;1.034636366299754;10.001784637483894;0.8336235328292438;-0.4244549523455417;-0.4244550227338153;0.7249313841945831;0.3693029183888539;0.813614605343686
52.378248;1.044635093138265;0.8331669974594571;0.7977598983765349;-0.4444344936364172;-0.4255117932219697;1.03463547746226;10.001795788839065;0.8336242727853895;-0.4244549523613327;-0.4244550229623064;0.7249281924602632;0.36930182244819454;0.813615041936818
52.388248;1.0446353778973054;0.8331641557564528;0.7977596715627355;-0.44443449413681646;-0.425511794650028;1.0346345765545677;10.001806925440713;0.8336249947832319;-0.4244549524028238;-0.4244550231740874;0.7249250411585774;0.36930070988818237;0.8136154574491736
52.398248;1.0446355307270867;0.8331614655368413;0.7977593466274309;-0.444434494631659;-0.42551179605275896;1.034633666975587;10.001818004157062;0.8336256955074336;-0.4244549524702889;-0.4244550233709451;0.7249219332750844;0.36929958017369596;0.8136158506548631
52.408248;1.0446355542164243;0.8331589295860194;0.797758917556236;-0.4444344951209108;-0.42551179742871137;1.0346327521894654;10.001828991780757;0.8336263728487835;-0.42445495256383486;-0.4244550235544775;0.7249188725405524;0.3692984324569718;0.8136162220974846
52.418248;1.0446354477249944;0.8331565494360752;0.7977583791595234;-0.44443449560420956;-0.42551179877598966;1.034631837107393;10.001839873484546;0.8336270245778451;-0.42445495268367384;-0.4244550237261821;0.7249158635744721;0.36929726584673217;0.813616572737384
52.428248;1.0446352087881654;0.833154325640726;0.7977577282323569;-0.44443449608093405;-0.4255118000928417;1.0346309279159611;10.001850645485439;0.8336276474779424;-0.42445495283014056;-0.4244550238873022;0.724912911708093;0.3692960798598857;0.8136169027143801
52.438248;1.0446348347429735;0.833152257063934;0.7977569629396757;-0.44443449655036443;-0.42551180137794836;1.0346300310419108;10.001861298961053;0.8336282376538168;-0.424454953003631;-0.4244550240386436;0.7249100224769734;0.36929487446489584;0.8136172109491242
52.448248;1.044634323183838;0.8331503401332535;0.797756081547552;-0.4444344970118616;-0.42551180263056626;1.0346291518393782;10.00187182184425;0.8336287912080481;-0.4244549532046919;-0.424455024180475;0.7249072010548844;0.3692936500124984;0.8136174950001395
52.458248;1.0446336722808063;0.8331485684206074;0.7977550825494362;-0.4444344974649029;-0.4255118038506431;1.034628292889477;10.001882206660277;0.8336293049885442;-0.4244549534339999;-0.4244550243126005;0.7249044518519653;0.369292407274891;0.8136177515556887
52.468248;1.0446328820528759;0.8331469327189136;0.7977539658843471;-0.44443449790885703;-0.4255118050386796;1.0346274539485658;10.00189244420276;0.833629777159196;-0.4244549536921829;-0.42445502443479793;0.7249017784037969;0.3692911472862326;0.8136179783226475
52.478248;1.0446319546891838;0.8331454225571959;0.7977527338932873;-0.44443449834271354;-0.4255118061953325;1.0346266338831338;10.001902522654836;0.8336302069838092;-0.4244549539799044;-0.4244550245473611;0.724899183744643;0.3692898709866252;0.8136181755725139
52.488248;1.0446308937281021;0.8331440284905762;0.7977513914324782;-0.4444344987649459;-0.42551180732126737;1.0346258321276975;10.00191243974589;0.8336305944721004;-0.4244549542983188;-0.4244550246510604;0.7248966706892898;0.3692885789468995;0.8136183457412369
52.498248;1.044629703831762;0.8331427432905157;0.7977499452046541;-0.444434499173501;-0.4255118084174877;1.034625049058976;10.001922209637153;0.8336309410628587;-0.42445495464927685;-0.4244550247464624;0.7248942411986076;0.36928727116321813;0.8136184921156331
52.508248;1.044628390965275;0.8331415615061726;0.7977484027470316;-0.44443449956588604;-0.425511809485384;1.0346242857087147;10.001931860341482;0.8336312499905757;-0.4244549550347435;-0.42445502483342323;0.724891895425628;0.3692859468871864;0.8136186177200474
52.518248;1.044626962656128;0.8331404787183444;0.797746771509117;-0.4444344999392419;-0.4255118105259868;1.0346235430567663;10.001941431297203;0.8336315248166363;-0.42445495545594647;-0.42445502491123477;0.7248896318773965;0.36928460468714;0.8136187244777091
52.528248;1.0446254287565178;0.8331394914475262;0.7977450583507781;-0.4444345002903649;-0.42551181153929113;1.034622821871608;10.001950974771889;0.8336317683105959;-0.4244549559130982;-0.42445502497898063;0.7248874487105846;0.3692832426826766;0.8136188130305342
52.538248;1.044622840166158;0.8331379460643126;0.7977433813550636;-0.4444338732925399;-0.4255116037923542;1.0346221231799126;10.001960553615344;0.8336319831948734;-0.4244549564057057;-0.4244550250355976;0.7248853444931268;0.36928185875077235;0.8136188833713114
52.548248;1.0446211361550373;0.8331371421108519;0.7977415254250441;-0.4444338735893769;-0.42551160474787036;1.0346214485074383;10.001970230851718;0.8336321726140604;-0.4244549569329631;-0.42445502507987287;0.7248833176530014;0.3692804506954917;0.8136189355024036
52.558248;1.044619371549807;0.8331364259544289;0.7977396101066649;-0.4444338738553971;-0.4255116056723941;1.034620799636755;10.001980056895983;0.8336323393924728;-0.4244549574938591;-0.4244550251106983;0.7248813656973521;0.36927901645490685;0.813618969865574
52.568248;1.0446175628553842;0.8331357940556542;0.7977376425607867;-0.4444338740892834;-0.42551160656462994;1.0346201786292106;10.001990063835994;0.8336324855533525;-0.4244549580872529;-0.42445502512731825;0.7248794852673676;0.3692775542593401;0.8136189876819191
52.578248;1.044615725133503;0.833135241667749;0.7977356281853532;-0.4444338742897943;-0.4255116074234337;1.0346195887349694;10.002000273332525;0.8336326123883625;-0.4244549587122208;-0.424455025129421;0.7248776729369785;0.36927606250922135;0.8136189909701075
52.588248;1.0446138716186857;0.833134763435279;0.7977335712482888;-0.44443387445543564;-0.4255116082477183;1.0346190347003499;10.002010712152005;0.8336327201126953;-0.4244549593683331;-0.4244550251172984;0.7248759260921209;0.3692745396028207;0.8136189822390744
52.598248;1.0446120145322502;0.8331343544917231;0.7977314756156502;-0.4444338745848997;-0.4255116090364927;1.034618521202612;10.00202142002225;0.8336328073129999;-0.42445496005571315;-0.4244550250918453;0.7248742430746765;0.3692729839878223;0.8136189639585605
52.608248;1.0446101660519946;0.833134010825628;0.797729345331526;-0.4444338746774918;-0.42551160978906183;1.0346180513679926;10.002032438694835;0.8336328712709659;-0.42445496077507655;-0.42445502505420113;0.7248726220898022;0.3692713942475742;0.8136189379432011
52.618248;1.0446083373803454;0.8331337287198431;0.7977271850659796;-0.4444338747329796;-0.4255116105050334;1.034617626546808;10.002043789596314;0.8336329095261115;-0.42445496152758705;-0.4244550250054019;0.7248710600598653;0.36926976931055033;0.8136189049046132
52.628248;1.0446065368298554;0.833133504141289;0.797725000163297;-0.4444338747511564;-0.42551161118405667;1.0346172460839071;10.002055461196685;0.8336329216843689;-0.4244549623143033;-0.42445502494630744;0.724869552922621;0.3692681089533068;0.8136188647424873
52.638248;1.0446047695806768;0.8331333329169599;0.7977227963323088;-0.44443387473191737;-0.4255116118255437;1.0346169074267872;10.002067414853268;0.8336329095507777;-0.4244549631354692;-0.42445502487773734;0.7248680966456469;0.3692664141217261;0.8136188177818383
52.648248;1.0446030394107446;0.8331332117775;0.7977205791158476;-0.44443387467573375;-0.42551161242858293;1.0346166076354892;10.00207959689506;0.8336328757995165;-0.4244549639900941;-0.4244550248005519;0.7248666878443696;0.3692646864576331;0.8136187657482654
52.658248;1.0446013503118445;0.8331331391704111;0.7977183536970311;-0.4444338745834523;-0.4255116129921156;1.0346163447478498;10.002091941488024;0.833632823588005;-0.42445496487602324;-0.4244550247153256;0.7248653240947496;0.3692629275593645;0.8136187118754701
52.668248;1.044599706044299;0.833133115180327;0.7977161255742033;-0.4444338744553494;-0.42551161351512923;1.0346161169969867;10.00210436640484;0.8336327574355545;-0.424454965790353;-0.42445502462182705;0.724864004031934;0.3692611390110683;0.8136186609317597
52.678248;1.0445981088030347;0.8331331415051803;0.7977139012769691;-0.44443387429063363;-0.42551161399651527;1.034615920916678;10.002116775273448;0.833632683785345;-0.4244549667298465;-0.4244550245189522;0.7248627271126169;0.3692593228038286;0.8136186187377257
52.688248;1.0445965590619468;0.8331332215735694;0.7977116877478995;-0.4444338740880676;-0.4255116144348209;1.0346157507285274;10.002129071101637;0.8336326108013409;-0.4244549676910996;-0.42445502440518507;0.7248614928665805;0.369257481288582;0.8136185900954043
52.698248;1.0445950564278847;0.8331333600081292;0.797709491032568;-0.44443387384691224;-0.42551161482849126;1.0346155993509563;10.002141171248866;0.8336325477249523;-0.4244549686705708;-0.4244550242790297;0.724860300124311;0.3692556168650619;0.8136185766613273
52.708248;1.0445936013348245;0.8331335616659848;0.7977073162504463;-0.4444338735671775;-0.4255116151765745;1.034615459569738;10.00215301460047;0.8336325038658318;-0.42445496966468815;-0.4244550241391406;0.724859147324985;0.36925373189666866;0.8136185775020197
52.718248;1.0445921968539646;0.8331338306900762;0.7977051684255837;-0.44443387324920647;-0.42551161547905536;1.0346153246682563;10.002164563079592;0.8336324877706042;-0.42445497067006965;-0.42445502398438406;0.7248580335831466;0.369251828906966;0.8136185913132299
52.728248;1.0445908487689672;0.8331341698321125;0.7977030525097178;-0.4444338728933417;-0.4255116157363967;1.0346151887984096;10.002175797875793;0.8336325069761187;-0.42445497168373464;-0.42445502381394945;0.7248569593279494;0.3692499107253455;0.8136186169946069
52.738248;1.044589564104383;0.8331345801431626;0.7977009731411063;-0.4444338725000344;-0.425511615949083;1.034615046976665;10.002186711348717;0.8336325677285443;-0.42445497270296795;-0.42445502362727416;0.7248559267446945;0.3692479800681732;0.8136186528028836
52.748248;1.0445883492862815;0.8331350609012139;0.7976989348376622;-0.4444338720699846;-0.4255116161176556;1.0346148949947855;10.00219730092138;0.8336326742146961;-0.42445497372485247;-0.42445502342376246;0.7248549403857844;0.3692460387500284;0.8136186966742989
52.758248;1.0445872090144575;0.8331356095916317;0.7976969419185929;-0.4444338716040648;-0.4255116162426944;1.0346147294365446;10.002207565560294;0.8336328282550509;-0.4244549747458772;-0.42445502320272355;0.7248540066432605;0.3692450874364955;0.8136192015208329
52.768248;1.0445861470451945;0.8331362218833647;0.7976949984554862;-0.44443387110323557;-0.4255116163246137;1.0346145471892279;10.002217505577164;0.83363303039683;-0.42445497576175095;-0.4244550229635319;0.7248531318802259;0.36924312601273646;0.8136192601174713
52.778248;1.044585167597815;0.8331368921541182;0.7976931090449698;-0.44443387056846606;-0.42551161636362905;1.0346143453969332;10.002227129059689;0.8336332809987427;-0.42445497676753496;-0.4244550227055045;0.7248523214894994;0.36924115380857503;0.8136193271598711
52.788248;1.0445842755337702;0.8331376144837727;0.797691279618471;-0.44443387000059226;-0.4255116163598247;1.0346141229361945;10.002236460145916;0.8336335800430352;-0.4244549777582511;-0.42445502242763594;0.7248515804936628;0.36923916961696046;0.8136194029376846
52.798248;1.044583475946633;0.8331383831442771;0.7976895171909798;-0.44443386940035423;-0.4255116163131782;1.0346138815675112;10.002245537565928;0.8336339270292455;-0.4244549787295929;-0.4244550221287474;0.7248509137745123;0.3692371720657661;0.8136194872549456
52.808248;1.0445827734139916;0.8331391924751582;0.7976878286269823;-0.44443386876870267;-0.4255116162238274;1.0346136251919367;10.00225440356431;0.8336343213270812;-0.42445497967818435;-0.4244550218078975;0.7248503252983972;0.36923516029398307;0.8136195796009733
52.818248;1.0445821706612013;0.8331400369829163;0.7976862192867037;-0.4444338681068915;-0.4255116160925003;1.0346133583457604;10.002263096694495;0.8336347616737063;-0.4244549806014549;-0.4244550214645724;0.7248498177520587;0.36923313406295977;0.8136196794188542
52.828248;1.0445816680327582;0.8331409122150001;0.7976846926519724;-0.4444338674162646;-0.42551161592053044;1.034613085159698;10.002271651714457;0.8336352456151828;-0.4244549814975368;-0.42445502109862787;0.724849393195304;0.3692310931204082;0.8136197867367733
52.838248;1.0445812641980425;0.8331418154613264;0.797683251308906;-0.4444338666982285;-0.42551161570967666;1.0346128093950684;10.00228010011653;0.8336357701552215;-0.42445498236519874;-0.42445502071018326;0.7248490537845661;0.36922903690590403;0.8136199022007725
52.848248;1.0445809568227122;0.8331427450781401;0.7976818979875577;-0.44443386595436946;-0.42551161546227445;1.034612535357477;10.002288467339346;0.8336363325593604;-0.4244549832035479;-0.4244550202995001;0.7248488022707934;0.3692269649968108;0.8136200264321477
52.858248;1.0445807430688883;0.8331436991890371;0.7976806354441196;-0.4444338651864294;-0.42551161518144653;1.0346122681643175;10.00229676845507;0.8336369305936088;-0.4244549840116451;-0.4244550198668747;0.724848642242245;0.3692248775413524;0.8136201596386319
52.868248;1.0445806201301715;0.8331446752631727;0.7976794658295283;-0.4444338643962305;-0.42551161487079864;1.0346120127176;10.002305005831035;0.8336375623455289;-0.42445498478864585;-0.4244550194127269;0.7248485774181369;0.3692227753898372;0.8136203012696129
52.878248;1.0445805846151333;0.8331456706893372;0.7976783900100785;-0.44443386358557135;-0.4255116145337504;1.0346117721661805;10.0023131670653;0.8336382256176619;-0.42445498553431227;-0.42445501893778953;0.7248486104846917;0.3692206601953305;0.813620449675218
52.888248;1.044580630867182;0.833146683059048;0.7976774065019286;-0.44443386275607194;-0.42551161417332517;1.0346115473403699;10.002321222881731;0.8336389175516735;-0.42445498624929856;-0.42445501844311845;0.7248487426175386;0.3692185344514194;0.8136206024905273
52.898248;1.0445807504064402;0.8331477094901413;0.7976765109262527;-0.44443386190909934;-0.4255116137925804;1.034611337977857;10.002329124596619;0.8336396346077768;-0.42445498693509465;-0.4244550179299341;0.7248489737190658;0.3692164012266164;0.8136207574952924
52.908248;1.0445809326971498;0.8331487460474223;0.7976756967395168;-0.44443386104563376;-0.4255116133948638;1.0346111439969836;10.002336803392751;0.8336403726840931;-0.4244549875936457;-0.4244550173994841;0.72484930298719;0.36921426372154387;0.8136209128733389
52.918248;1.0445811658219184;0.8331497880271893;0.7976749561817212;-0.4444338601660531;-0.42551161298365153;1.0346109651431121;10.002344181069052;0.8336411276428499;-0.42445498822687144;-0.42445501685293174;0.7248497293118153;0.3692121250840718;0.8136210665480199
52.928248;1.0445814374066476;0.8331508305280239;0.7976742807760739;-0.44443385927023993;-0.4255116125624361;1.034610800212592;10.002351188489735;0.8336418956094211;-0.4244549888363526;-0.42445501629105975;0.7248502514867177;0.3692099886384632;0.8136212156780608
52.938248;1.0445817363537133;0.8331518687967449;0.797673661784342;-0.4444338583580455;-0.4255116121346894;1.0346106477201864;10.00235777173263;0.8336426726706981;-0.4244549894231539;-0.4244550157139038;0.7248508687984903;0.36920785826372965;0.8136213573217511
52.948248;1.0445820538458122;0.8331528985126971;0.7976730907179306;-0.44443385742957353;-0.4255116117037326;1.0346105074937082;10.002363880381086;0.833643454404174;-0.4244549899877713;-0.4244550151206211;0.7248515811358177;0.36920573841080545;0.813621489784962
52.958248;1.0445823820095304;0.8331539159879555;0.7976725599561818;-0.4444338564849514;-0.4255116112725193;1.0346103812005818;10.002369452658716;0.8336442352598742;-0.4244549905302834;-0.42445501450966666;0.7248523879727116;0.36920363352022906;0.8136216133700919
52.968248;1.0445827116463655;0.8331549179329121;0.7976720635758275;-0.44443385552401216;-0.42551161084325756;1.0346102714390737;10.00237441096229;0.8336450084357282;-0.424454991050814;-0.4244550138792206;0.7248532876382281;0.36920154740401967;0.8136217298921303
52.978248;1.0445830316275757;0.8331559010771948;0.7976715977860438;-0.44443385454643053;-0.4255116104170243;1.0346101805572632;10.002378666831426;0.833645766949261;-0.42445499155008076;-0.4244550132274674;0.7248542780629074;0.36919948312019685;0.8136218417643434
52.988248;1.0445833305520278;0.833156862416887;0.7976711605507883;-0.44443385355199233;-0.42551160999372306;1.0346101101307523;10.00238212314044;0.8336465049490057;-0.42445499202948894;-0.42445501255251805;0.7248553586145041;0.36919744315026354;0.813621951565665
52.998248;1.0445835992021903;0.8331578002044459;0.797670751070845;-0.44443385254046847;-0.42551160957241285;1.0346100612470848;10.00238467701635;0.8336472179027755;-0.4244549924906962;-0.4244550118523681;0.7248565311539784;0.36919542972642044;0.8136220618046736
53.008248;1.0445838313789857;0.8331587147301943;0.797670369416696;-0.4444338515112643;-0.42551160915183556;1.0346100347545206;10.002386232953743;0.8336479017230661;-0.424454992935144;-0.42445501112509365;0.7248577990049812;0.36919344536584986;0.8136221747472654
53.018248;1.0445840228795988;0.8331596075506289;0.7976700160036356;-0.4444338504633957;-0.4255116087309934;1.03461003090171;10.002386717037204;0.8336485520328075;-0.4244549933640166;-0.424455010369141;0.7248591651508773;0.36919149330353035;0.8136222928133753
53.028248;1.04458417027902;0.8331604796509462;0.7976696910040818;-0.44443384939610764;-0.42551160830938334;1.0346100491313508;10.002386087725887;0.8336491644320633;-0.42445499377851836;-0.42445500958361615;0.7248606315468882;0.3691895775557341;0.813622418988661
53.038248;1.0445842695281242;0.8331613307000836;0.7976693938834799;-0.4444338483096334;-0.42551160788685705;1.034610088521626;10.002384339444363;0.8336497352496872;-0.42445499418012445;-0.42445500876855347;0.7248621992902393;0.3691877027582833;0.8136225561949542
53.048248;1.0445843148390375;0.8331621597978713;0.7976691233136004;-0.44443384720519197;-0.42551160746372224;1.0346101483629166;10.002381491241708;0.8336502619077498;-0.42445499457067637;-0.42445500792495783;0.7248638683718822;0.3691858737704468;0.8136227063157561
53.058248;1.0445842992347225;0.8331629665628284;0.7976688776406291;-0.44443384608431946;-0.4255116070410343;1.0346102283377772;10.002377570925354;0.8336507431975012;-0.42445499495223865;-0.4244550070544508;0.7248656375682593;0.3691840950865484;0.8136228702014825
53.068248;1.0445842158888479;0.8331637517728462;0.7976686557356414;-0.444433844948451;-0.42551160662043636;1.0346103282317358;10.0023726073491;0.8336511796939604;-0.4244549953269325;-0.42445500615888226;0.7248675052028739;0.36918237066072057;0.8136230485158192
53.078248;1.044584058750489;0.8331645169582289;0.7976684576222799;-0.44443384379892753;-0.425511606203565;1.0346104482448792;10.002366629272649;0.8336515737989774;-0.42445499569692813;-0.42445500524008944;0.7248694697835333;0.3691807043155735;0.8136232423939229
53.088248;1.0445838220463848;0.8331652632717298;0.7976682841167272;-0.4444338426370181;-0.4255116057915802;1.034610590685255;10.002359664421512;0.8336519290795311;-0.4244549960642671;-0.42445500429952204;0.7248715304621642;0.36917909996499193;0.813623452764446
53.098248;1.0445834993846572;0.8331659908454314;0.7976681357776431;-0.4444338414640629;-0.42551160538527566;1.0346107609152757;10.002351733772915;0.8336522489325277;-0.4244549964306298;-0.42445500333801234;0.7248736877473368;0.3691775614242934;0.8136236786451488
53.108248;1.0445830839063632;0.8331666987740131;0.7976680125555717;-0.4444338402818061;-0.4255116049855292;1.0346109656069398;10.002342845317832;0.8336525356419244;-0.42445499679742227;-0.4244550023560265;0.724875943197142;0.3691760923089487;0.8136239169232472
53.118248;1.0445825694900466;0.8331673851196573;0.7976679146964264;-0.4444338390924032;-0.4255116045934896;1.0346112105262586;10.00233299551942;0.8336527906046953;-0.42445499716581614;-0.4244550013540628;0.7248782977799729;0.3691746960735067;0.8136241644770366
53.128248;1.0445819517389723;0.8331680472840532;0.7976678437288816;-0.44443383789798435;-0.4255116042102908;1.034611500378427;10.002322172686576;0.8336530148268888;-0.42445499753664945;-0.42445500033291944;0.7248807508750033;0.36917337595416616;0.8136244201687082
53.138248;1.0445812278528508;0.8331686825964594;0.7976678023348894;-0.4444338367001634;-0.425511603836563;1.0346118392541919;10.002310357979425;0.833653208690493;-0.42445499791056573;-0.4244549992937559;0.7248833004842052;0.3691721348020054;0.8136246847014446
53.148248;1.0445803955093675;0.8331692879535594;0.797667793162672;-0.44443383549984844;-0.4255116034722566;1.0346122296255358;10.002297531865143;0.8336533713035267;-0.4244549982883026;-0.42445499823802507;0.7248859431145257;0.3691709749963008;0.8136249589850059
53.158248;1.0445794520479894;0.8331698591660235;0.7976678174717788;-0.44443383429739386;-0.4255116031168403;1.0346126712972978;10.002283682996492;0.8336535008290319;-0.42445499867074704;-0.4244549971674467;0.7248886731079648;0.36916989852500764;0.8136252428798149
53.168248;1.0445783948978455;0.8331703912439851;0.7976678741925921;-0.44443383309267176;-0.4255116027696187;1.0346131621916943;10.002268810297121;0.8336535958778066;-0.424454999058703;-0.4244549960838437;0.724891482598669;0.36916890696460647;0.8136255353527204
53.178248;1.0445772226114032;0.8331708791084763;0.7976679593510392;-0.44443383188511326;-0.4255116024300554;1.0346136998156283;10.002252917812678;0.8336536561974807;-0.4244549994525802;-0.42445499498886247;0.7248943627370767;0.36916800126537364;0.8136258357348263
53.188248;1.0445759357147855;0.83317131825884;0.7976680663234698;-0.44443383067412;-0.4255116020977234;1.0346142816967994;10.002236003997153;0.8336536824071725;-0.42445499985194757;-0.42445499388401636;0.7248973054640303;0.3691671818483071;0.8136261450297735
53.198248;1.0445745375138122;0.8331717047346594;0.7976681871263672;-0.4444338294594403;-0.4255116017718921;1.034614904725319;10.00221805098585;0.8336536763003984;-0.42445500025509064;-0.42445499277101617;0.7249003039975506;0.36916644921714814;0.8136264656348173
53.208248;1.044573034326957;0.8331720338587125;0.7976683136236461;-0.44443382824116584;-0.4255116014514337;1.0346155644049924;10.002199027601051;0.8336536411793636;-0.42445500065917685;-0.4244549916518349;0.7249033520606676;0.36916580436581425;0.8136267992697881
53.218248;1.0445714341751011;0.8331722994973813;0.79766843823769;-0.44443382701971124;-0.42551160113516556;1.0346162552889295;10.002178910000607;0.833653580947754;-0.4244550010608933;-0.42445499052834357;0.7249064441237165;0.3691652484767578;0.8136271455717448
53.228248;1.0445697449601175;0.8331724948957233;0.797668554634357;-0.44443382579579943;-0.4255116008221164;1.0346169727552905;10.00215770076541;0.8336534991189468;-0.4244550014570739;-0.42445498940210113;0.7249095768492649;0.36916478241501083;0.8136275025212387
53.238248;1.044567973901717;0.8331726136885605;0.7976686579015991;-0.444433824570093;-0.42551160051146164;1.0346177146575721;10.002135429160422;0.8336533985872998;-0.42445500184524787;-0.42445498827462486;0.7249127496839478;0.3691644065097227;0.8136278667487037
53.248248;1.0445661278594764;0.8331726502210182;0.7976687438003836;-0.44443382334263787;-0.42551160020234774;1.0346184811886054;10.002112138288282;0.8336532818161098;-0.42445500222376975;-0.4244549871476704;0.7249159642075601;0.3691641204846456;0.8136282327685885
53.258248;1.0445642132390989;0.8331725993348592;0.7976688078695393;-0.44443382211270555;-0.425511599893849;1.0346192730873784;10.002087874429698;0.8336531510687814;-0.4244550025914222;-0.42445498602321957;0.7249192232833487;0.36916392353136734;0.8136285930493662
53.268248;1.044562235732829;0.8331724554908089;0.7976688453875629;-0.4444338208790985;-0.4255115995850666;1.034620090083202;10.002062682986763;0.8336530079323978;-0.4244550029470855;-0.42445498490354305;0.7249225304820508;0.36916381463441744;0.8136289397028856
53.278248;1.0445602006765353;0.8331722116800968;0.797668852218361;-0.44443381964040596;-0.42551159927518345;1.034620930626868;10.002036603525857;0.8336528527226845;-0.42445500328979635;-0.4244549837915479;0.7249258900720783;0.36916379272681854;0.8136292660488214
53.288248;1.0445581134630577;0.8331718595831406;0.7976688255630396;-0.44443381839506946;-0.4255115989632398;1.0346217924712762;10.002009667319141;0.833652685182032;-0.42445500361891175;-0.4244549826910248;0.7249293071329953;0.36916385632450743;0.8136295673438511
53.298248;1.0445559792453485;0.8331713913297532;0.7976687640890058;-0.44443381714157143;-0.4255115986478821;1.0346226737729296;10.001981910387284;0.8336525057966865;-0.4244550039341218;-0.4244549816064333;0.7249327867888046;0.36916400328915416;0.8136298409746485
53.308248;1.044553802225425;0.8331708009775277;0.7976686674156358;-0.4444338158788136;-0.42551159832742314;1.0346235739669558;10.001953395002278;0.8336523164403559;-0.42445500423522525;-0.4244549805423343;0.7249363331154318;0.3691642312636686;0.8136300857341775
53.318248;1.0445515849953284;0.8331700838580252;0.7976685348486494;-0.44443381460635767;-0.42551159799998056;1.034624493446364;10.00192421564019;0.8336521205658053;-0.42445500452171625;-0.4244549795029138;0.724939948589319;0.3691645380020166;0.8136303008475336
53.328248;1.044549328556139;0.8331692347016394;0.797668364457209;-0.44443381332433296;-0.42551159766349694;1.0346254326301088;10.001894478531362;0.8336519232831826;-0.4244550047924063;-0.42445497849199937;0.7249436333440155;0.3691649212040995;0.8136304864528369
53.338248;1.0445470334471805;0.8331682471436083;0.7976681536797524;-0.44443381203312265;-0.4255115973155739;1.0346263914592393;10.001864275112696;0.8336517308352558;-0.42445500504546285;-0.42445497751312167;0.7249473842354626;0.3691653786023665;0.8136306452484899
53.348248;1.044544701006069;0.833167114774532;0.7976679004939712;-0.4444338107330962;-0.42551159695309904;1.0346273691819177;10.00183367612819;0.8336515492841728;-0.42445500527889063;-0.42445497656909464;0.7249511953468344;0.36916590819584283;0.8136307829280317
53.358248;1.0445423337793522;0.8331658312848433;0.7976676038944279;-0.44443380942480304;-0.4255115965720309;1.0346283639881422;10.001802734725254;0.83365138322224;-0.4244550054908146;-0.4244549756617745;0.7249550601754067;0.3691665078397903;0.8136309065382715
53.368248;1.0445399350119096;0.8331643896857976;0.797667263814528;-0.44443380810946126;-0.42551159616769463;1.0346293727224034;10.001771478274732;0.8336512352252461;-0.4244550056793659;-0.424454974792433;0.7249589733827789;0.36916717467607163;0.8136310223865308
53.378248;1.0445375078328654;0.8331627831586152;0.7976668809743295;-0.444433806788887;-0.4255115957354078;1.0346303908005146;10.00173990458292;0.8336511062864919;-0.42445500584274204;-0.4244549739621191;0.7249629306508872;0.36916790530071886;0.81363113511348
53.388248;1.044535055487975;0.8331610071700865;0.7976664566984534;-0.44443380546490113;-0.4255115952711028;1.0346314122700793;10.001707994915009;0.8336509967080942;-0.42445500597954977;-0.4244549731717152;0.724966927831764;0.3691686962449602;0.8136312481555424
53.398248;1.0445325821339912;0.8331590601079568;0.7976659927230301;-0.44443380413903205;-0.42551159477173944;1.0346324302238132;10.001675731717784;0.8336509061160157;-0.4244550060890751;-0.42445497242177305;0.7249709606499813;0.3691695442340796;0.8136313642789741
53.408248;1.044530092310946;0.8331569421824557;0.7976654911983957;-0.4444338028125904;-0.4255115942353202;1.0346334377172897;10.00164311015216;0.8336508325240807;-0.4244550061713231;-0.4244549717120206;0.724975024684522;0.3691704464248496;0.8136314851639467
53.418248;1.0445275896103166;0.8331546549523258;0.7976649543337389;-0.4444338014867713;-0.4255115936606853;1.034634429338931;10.001610141070026;0.8336507716120635;-0.42445500622680477;-0.42445497104111046;0.7249791154372208;0.36917140042632435;0.8136316109370857
53.428248;1.044525075795156;0.8331522020994936;0.7976643835464616;-0.44443380016274847;-0.42551159304739683;1.034635402583354;10.001576852051036;0.8336507170519191;-0.4244550062562991;-0.42445497040724106;0.7249832286371943;0.36917240385399513;0.8136317404748509
53.438248;1.0445225502627724;0.8331495889735877;0.7976637794223954;-0.4444337988417196;-0.4255115923957295;1.034636357200517;10.001543288071769;0.8336506613859146;-0.42445500626086413;-0.42445496980883796;0.724987360671655;0.3691734539082454;0.8136318723865886
53.448248;1.0445200101068017;0.8331468207455525;0.797663142694913;-0.44443379752497236;-0.4255115917067602;1.034637292538802;10.001509503622927;0.8336505961953721;-0.4244550062420018;-0.4244549692444526;0.7249915086388384;0.36917454736724964;0.8136320059952826
53.458248;1.044517451376897;0.8331439022631489;0.797662474974475;-0.4444337962139787;-0.42551159098241226;1.0346382055530605;10.001475551225525;0.8336505122334795;-0.4244550062016168;-0.4244549687125046;0.7249956698491904;0.36917568084676655;0.813632141372851
53.468248;1.044514870817716;0.8331408394784517;0.7976617785200832;-0.44443379491034063;-0.42551159022525037;1.0346390913318961;10.001441473047072;0.8336504005074911;-0.4244550061416536;-0.4244549682116498;0.7249998414975226;0.36917685103797837;0.8136322789311269
53.478248;1.0445122663213016;0.8331376394498792;0.7976610557560176;-0.444433793615756;-0.4255115894381003;1.0346399446139007;10.001407293607755;0.8336502527664683;-0.42445500606369796;-0.4244549677413559;0.7250040203559066;0.3691780546712254;0.813632419244716
53.488248;1.0445096363449093;0.8331343088055728;0.797660309167954;-0.44443379233215224;-0.42551158862372207;1.0346407602665952;10.001373021476176;0.8336500609232314;-0.4244550059689326;-0.4244549673019118;0.7250082017687648;0.36917928832921604;0.8136325627600038
53.498248;1.0445069803588005;0.833130853192633;0.7976595406736541;-0.4444337910618832;-0.42551158778469356;1.0346415334109549;10.001338663202676;0.8336498175190394;-0.42445500585857115;-0.4244549668939846;0.7250123790322847;0.36918054836639624;0.8136327096809692
53.508248;1.0445042997261769;0.8331272786569243;0.7976587508303989;-0.4444337898079017;-0.42551158692335417;1.034642260534537;10.001304237009824;0.8336495169814588;-0.42445500573438916;-0.42445496651824666;0.7250165440866924;0.3691818308841688;0.8136328603298062
53.518248;1.044501596989642;0.8331235930627052;0.7976579395475432;-0.44443378857370874;-0.4255115860416169;1.034642940662725;10.00126977860069;0.8336491551467154;-0.4244550055988659;-0.42445496617522255;0.7250206885763765;0.36918313178128187;0.8136330156330798
53.528248;1.0444988742517225;0.8331198061903191;0.797657107255601;-0.4444337873629905;-0.4255115851408525;1.0346435750996055;10.001235340263205;0.8336487274820854;-0.4244550054547887;-0.42445496586522735;0.7250248046104434;0.369184446959943;0.8136331770286326
53.538248;1.0444961319904746;0.8331159295229709;0.7976562551182556;-0.444433786179177;-0.42551158422195706;1.0346441663169987;10.001200981094197;0.8336482285137875;-0.4244550053046751;-0.4244549655881883;0.725028885080629;0.3691857725770721;0.8136333455394026
53.548248;1.0444933685453959;0.8331119763274124;0.7976553854438202;-0.44443378502529945;-0.4255115832855218;1.0346447172374702;10.001166747594155;0.8336476529602265;-0.42445500515061513;-0.42445496534342714;0.7250329235860944;0.36918710487645484;0.8136335212143182
53.558248;1.0444905809814058;0.8331079614970476;0.797654502317099;-0.44443378390410393;-0.4255115823322032;1.0346452306208673;10.001132659167402;0.8336469971149771;-0.4244550049943959;-0.42445496512965364;0.7250369147849921;0.3691884395875701;0.8136337032696046
53.568248;1.0444877668389057;0.8331039007441886;0.7976536109780867;-0.44443378281798507;-0.42551158136306905;1.0346457080383111;10.001098710399368;0.8336462586853938;-0.4244550048374076;-0.4244549649450865;0.7250408549530968;0.3691897719117906;0.8136338903629656
53.578248;1.0444849251384272;0.8330998092812762;0.797652716598897;-0.44443378176879533;-0.42551158037942527;1.034646149296795;10.001064880015342;0.8336454353844549;-0.42445500468057973;-0.42445496478768596;0.7250447417833531;0.3691910971791475;0.8136340812954158
53.588248;1.0444820563587052;0.8330957011120717;0.7976518238940336;-0.44443378075784834;-0.4255115793823614;1.0346465526984452;10.001031136285938;0.8336445244594243;-0.42445500452458423;-0.42445496465540616;0.7250485737039147;0.36919241128686664;0.8136342753218611
53.598248;1.0444791615611067;0.8330915896025561;0.7976509370705931;-0.4444337797860362;-0.42551157837271963;1.0346469154030684;10.000997445086545;0.8336435231169731;-0.42445500437001993;-0.4244549645460117;0.7250523488062924;0.36919371079927155;0.8136344712532578
53.608248;1.0444762413785706;0.8330874883461475;0.7976500592763235;-0.4444337788538016;-0.42551157735150014;1.0346472337494137;10.000963780877422;0.8336424287939562;-0.42445500421753396;-0.4244549644567188;0.7250560638812937;0.3691949927914771;0.8136346670954913
53.618248;1.04447329590027;0.8330834111666379;0.7976491923666998;-0.4444337779609894;-0.4255115763200302;1.0346475036730318;10.000930126737076;0.8336412397346795;-0.42445500406789155;-0.4244549643843613;0.7250597148257864;0.36919625460693767;0.8136348610715523
53.628248;1.0444703251939278;0.8330793714860498;0.7976483379347766;-0.4444337771069595;-0.4255115752796893;1.034647720649084;10.000896465808408;0.833639955598898;-0.4244550039218455;-0.42445496432578456;0.7250632974622598;0.3691974939119063;0.8136350524866404
53.638248;1.0444673298322569;0.8330753817342916;0.7976474987183171;-0.44443377629090713;-0.42551157423170854;1.0346478790433562;10.000862782082262;0.83363857733867;-0.42445500377995143;-0.4244549642778484;0.7250668075571537;0.3691987088291082;0.8136352416902113
53.648248;1.044464311381341;0.8330714529062515;0.7976466789011378;-0.444433775511904;-0.42551157317709143;1.0346479721855166;10.000829068155449;0.8336371066550446;-0.42445500364256666;-0.42445496423730256;0.7250702409949474;0.36919989787489554;0.813635429194599
53.658248;1.0444612732506724;0.8330679121637238;0.7976461868920673;-0.44443489109987466;-0.4255126409185504;1.034647993656164;10.000795321446432;0.8336355452560813;-0.4244550035099145;-0.4244549642009688;0.7250735946106138;0.3692010598831871;0.8136356143789515
53.668248;1.0444582215543912;0.8330641352559455;0.7976454194531033;-0.4444348903910346;-0.42551263985214177;1.0346479385433707;10.000761535402173;0.833633894072638;-0.4244550033821625;-0.42445496416615985;0.7250768666279657;0.3692021940704494;0.8136357949202944
53.678248;1.0444551646846871;0.8330604500601807;0.7976446836127504;-0.4444348897142982;-0.42551263878038476;1.0346478036666011;10.00072770580583;0.8336321529563171;-0.4244550032595153;-0.4244549641309394;0.7250800561378373;0.36920330032483367;0.813635966955792
53.688248;1.0444521115258565;0.8330568669814675;0.79764398224529;-0.4444348890667557;-0.42551263770398834;1.034647587044907;10.000693842373071;0.8336303207542634;-0.42445500314204027;-0.4244549640939642;0.7250831625150247;0.36920437946457807;0.8136361254228066
53.698248;1.044449069536245;0.8330533949741096;0.79764331747066;-0.4444348884453025;-0.4255126366241803;1.03464728801214;10.000659972724856;0.8336283956474324;-0.42445500302943967;-0.4244549640540612;0.7250861852194148;0.36920543306563997;0.8136362650492321
53.708248;1.0444460437988148;0.833050040469952;0.7976426902268081;-0.44443488784734464;-0.425512635543039;1.0346469082080672;10.00062614519612;0.8336263758114051;-0.4244550029213494;-0.4244549640099083;0.7250891236658501;0.3692064631730658;0.8136363814893183
53.718248;1.0444430374456823;0.833046807083105;0.7976421010402291;-0.4444348872711258;-0.42551263446346477;1.0346464519773204;10.00059242775578;0.8336242601075347;-0.4244550028177477;-0.42445496395994303;0.7250919774647385;0.3692074721129706;0.8136364714171543
53.728248;1.0444400527013118;0.8330436959416363;0.7976415509122461;-0.44443488671567893;-0.42551263338866874;1.0346459258207563;10.000558895797345;0.8336220488243345;-0.4244550027187969;-0.4244549639024477;0.7250947466149228;0.36920846214371256;0.8136365323520028
53.738248;1.0444370916317245;0.8330407063845362;0.7976410410877832;-0.44443488618055554;-0.42551263232169123;1.0346453374412803;10.000525611973918;0.8336197440253703;-0.4244550026244846;-0.42445496383576375;0.7250974310241859;0.3692094353105361;0.8136365628909287
53.748248;1.044434156462112;0.8330378370311008;0.7976405727991019;-0.44443488566549805;-0.4255126312653593;1.034644694850917;10.000492609051028;0.8336173491802249;-0.4244550025345284;-0.4244549637584686;0.7251000302978609;0.36921039385519205;0.813636562721104
53.758248;1.0444312493866723;0.8330350865348948;0.7976401476658304;-0.44443488517029;-0.42551263022243585;1.03464400595984;10.000459895495267;0.8336148688225524;-0.42445500244830797;-0.4244549636694983;0.7251025440833133;0.3692113406007496;0.8136365327872249
53.768248;1.0444283717977403;0.8330324539491941;0.7976397677230042;-0.44443488469466236;-0.4255126291955771;1.0346432781758024;10.000427481071432;0.8336123080047184;-0.4244550023646987;-0.4244549635683248;0.7251049720777761;0.3692122788770514;0.813636475661703
53.778248;1.0444255238384603;0.8330299388282242;0.7976394348946603;-0.44443488423801053;-0.4255126281871602;1.0346425181920385;10.000395383216869;0.8336096711959481;-0.42445500228218397;-0.4244549634551025;0.725107313644621;0.3692132123325662;0.8136363948938314
53.788248;1.0444227053962976;0.8330275406820543;0.7976391507257419;-0.44443488379912444;-0.42551262719903993;1.0346417328178015;10.000363613564344;0.8336069618824354;-0.4244550021992744;-0.42445496333074045;0.7251095677412334;0.3692141447574477;0.8136362936642452
53.798248;1.0444199173360893;0.8330252585419874;0.7976389162616507;-0.4444348833761931;-0.4255126262324317;1.0346409299351023;10.00033218562944;0.8336041831233278;-0.4244550021148979;-0.42445496319686704;0.7251117335632575;0.36921507971928824;0.8136361740891002
53.808248;1.0444171610718227;0.833023091121223;0.7976387315854124;-0.4444348829670991;-0.4255126252882149;1.0346401185330028;10.000301131359572;0.8336013378944939;-0.42445500202866354;-0.42445496305553343;0.7251138112745313;0.36921602029990247;0.8136360372062972
53.818248;1.044414437891291;0.8330210366943277;0.797638595315393;-0.4444348825698893;-0.42551262436728754;1.0346393080612653;10.000270492529278;0.8335984294205298;-0.42445500194084057;-0.42445496290880086;0.7251158021466076;0.369216969107296;0.8136358834343654
53.828248;1.0444117500382544;0.8330190930645007;0.797638504657597;-0.44443488218311267;-0.425512623470561;1.0346385072166397;10.00024030765811;0.8335954619676854;-0.4244550018518811;-0.4244549627584443;0.7251177080255838;0.36921792836130474;0.8136357132905135
53.838248;1.0444091019029078;0.833017258088437;0.7976384560010616;-0.444434881805798;-0.4255126225987532;1.034637722653424;10.00021061868964;0.8335924409792604;-0.4244550017619841;-0.4244549626057206;0.7251195301054584;0.36921890021557874;0.8136355275893399
53.848248;1.0444064993548021;0.8330155294048247;0.7976384456431257;-0.444434881437208;-0.4255126217521557;1.0346369589589202;10.000181479220569;0.8335893724293978;-0.42445500167122296;-0.42445496245113895;0.7251212681102697;0.36921988707901626;0.8136353272006536
53.858248;1.044403948496757;0.8330139036725823;0.7976384706088369;-0.4444348810767362;-0.4255126209305143;1.034636219917029;10.000152948260691;0.8335862626315964;-0.42445500157978905;-0.4244549622943882;0.7251229208373087;0.3692208913871135;0.8136351126971401
53.868248;1.0444014552933625;0.8330123769421234;0.7976385293208939;-0.44443488072405696;-0.425512620133043;1.034635509712566;10.00012508179024;0.8335831181356048;-0.42445500148798665;-0.42445496213466666;0.7251244866717875;0.36922191537400145;0.8136348837423774
53.878248;1.0443990254094881;0.8330109451801259;0.7976386215268382;-0.4444348803791335;-0.4255126193584752;1.0346348336091171;10.000097932168678;0.8335799450488025;-0.4244550013964051;-0.42445496197114385;0.7251259632986728;0.36922296121072945;0.8136346391476027
53.888248;1.0443966637178397;0.8330096041080547;0.7976387476464522;-0.4444348800420076;-0.42551261860529654;1.0346341979156988;10.000071546791615;0.8335767489577903;-0.42445500130623376;-0.42445496180321135;0.72512734815511;0.36922403097919615;0.8136343781002188
53.898248;1.0443943738199666;0.8330083494959005;0.7976389079548132;-0.44443487971278967;-0.425512617872312;1.034633608933817;10.000045959413157;0.8335735361270362;-0.4244550012192363;-0.4244549616306599;0.7251286398129069;0.36922512655084;0.8136341008859538
53.908248;1.0443921579442896;0.8330071776085043;0.7976391021348256;-0.44443487939193355;-0.42551261715915667;1.0346330714323724;10.000021183713347;0.8335703142544231;-0.4244550011374597;-0.4244549614537835;0.7251298384991549;0.3692262495908608;0.8136338080903898
53.918248;1.0443900176146474;0.8330060850906311;0.7976393301218292;-0.4444348790804552;-0.4255126164661697;1.0346325874866045;9.999997218660871;0.8335670915700703;-0.4244550010629869;-0.42445496127314314;0.725130945375785;0.36922740162424283;0.813633499641376
53.928248;1.0443879542932872;0.833005069224191;0.7976395934079756;-0.4444348787799025;-0.4255126157938503;1.034632156033611;9.999974058894288;0.8335638759875036;-0.4244550009977642;-0.42445496108906433;0.7251319616234313;0.36922858410205306;0.8136331748123857
53.938248;1.044385968946814;0.8330041283887865;0.7976398948176536;-0.4444348784923544;-0.4255126151425979;1.0346317732993962;9.999951700069852;0.8335606755679563;-0.424455000943436;-0.4244549609013084;0.7251328879436368;0.3692297980511422;0.8136328324492711
53.948248;1.0443840617784066;0.8330032615185138;0.7976402374917921;-0.44443487822052685;-0.42551261451282174;1.034631434364199;9.999930143136957;0.8335574989719005;-0.4244550009013587;-0.4244549607090997;0.7251337250859636;0.3692310434798566;0.8136324710832877
53.958248;1.044382232678999;0.8330024673596379;0.7976406251486321;-0.44443487796765174;-0.42551261390501616;1.034631134757833;9.99990940149141;0.8335543551134009;-0.4244550008730016;-0.4244549605113662;0.7251344753140347;0.3692323194357797;0.813632089536992
