time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.968248;1.0443804815067494;0.8330017450317655;0.7976410628950291;-0.4444348777371127;-0.42551261331961493;1.0346308704143132;9.99988949926827;0.8335512524912176;-0.4244550008603973;-0.4244549603069976;0.7251351427914839;0.3692336247040294;0.8136316874315372
53.978248;1.0443788090097708;0.8330010950857079;0.7976415566650662;-0.44443487753210675;-0.4255126127567836;1.0346306366883802;9.99987045522972;0.8335481984889295;-0.4244550008661448;-0.42445496009491607;0.7251357321780023;0.36923495837024223;0.8136312647679842
53.988248;1.0443772181343403;0.8330005191241268;0.7976421117699012;-0.44443487735555653;-0.4255126122162869;1.0346304280203498;9.999852270071758;0.8335451995189053;-0.42445500089287974;-0.4244549598739572;0.7251362476447198;0.36923631983127825;0.8136308212559075
53.998248;1.0443757137280367;0.8330000186951377;0.79764273240464;-0.44443487721024666;-0.4255126116975541;1.03463023822427;9.99983492937759;0.8335422623739895;-0.4244550009426019;-0.42445495964285673;0.7251366928949236;0.3692377082182824;0.8136303560982647
54.008248;1.0443743011104984;0.8329995955672554;0.7976434222356931;-0.4444348770988005;-0.42551261120004297;1.0346300608307586;9.999818411736815;0.8335393948805404;-0.4244550010164766;-0.4244549594004733;0.7251370706326403;0.36923912158143884;0.8136298680049782
54.018248;1.0443729853457298;0.8329992523976302;0.797644184433057;-0.4444348770235559;-0.42551261072358676;1.034629889498157;9.999802691987991;0.8335366047370915;-0.424455001115094;-0.424454959146012;0.7251373817162867;0.3692405566058581;0.8136293557165742
54.028248;1.0443717716267056;0.8329989921224807;0.7976450206067492;-0.44443487698656803;-0.425512610268282;1.0346297185732714;9.999787738674934;0.8335338985070571;-0.42445500123870045;-0.4244549588791016;0.725137625126762;0.3692420093284674;0.8136288189045112
54.038248;1.0443706663515995;0.8329988173035879;0.797645930157642;-0.44443487698940537;-0.4255126098341369;1.0346295436565718;9.999773509724449;0.8335312818732711;-0.4244550013874561;-0.4244549585998287;0.7251377986385585;0.3692434762580288;0.8136282578632771
54.048248;1.0443696780860896;0.8329987306977911;0.7976469106589954;-0.44443487703275175;-0.42551260942090563;1.0346293612274793;9.999759952683442;0.8335287597072791;-0.424455001561844;-0.4244549583087235;0.7251378998485283;0.3692449547234015;0.8136276722545714
54.058248;1.044368817360243;0.8329987358206447;0.7976479583059883;-0.44443487711643703;-0.4255126090280528;1.0346291669495509;9.999747004883975;0.8335263358677827;-0.4244550017629149;-0.4244549580066876;0.7251379270682577;0.369246442357587;0.8136270605735515
54.068248;1.044368094731808;0.8329988361572338;0.7976490682304567;-0.44443487723997765;-0.42551260865472373;1.0346289547520244;9.9997345882179;0.833524013948576;-0.42445500199217306;-0.42445495769497815;0.7251378792921864;0.36924793689405305;0.8136264202427504
54.078248;1.0443675180215415;0.8329990343463152;0.7976502348252199;-0.4444348774029167;-0.4255126082996413;1.0346287174041078;9.999722615319794;0.8335217981111558;-0.4244550022512329;-0.42445495737519745;0.7251377557360486;0.3692494366861214;0.8136257481439483
54.088248;1.0443670910470126;0.8329993325551872;0.7976514518526822;-0.444434877604597;-0.4255126079610023;1.034628446407192;9.999711017745271;0.8335196928726814;-0.42445500254151874;-0.42445495704906777;0.7251375560578108;0.36925094090549815;0.8136250419149007
54.098248;1.0443668148748497;0.8329997327611118;0.7976527126467319;-0.4444348778438436;-0.42551260763676146;1.0346281314650485;9.999699765477471;0.8335177028747376;-0.42445500286409116;-0.4244549567181073;0.7251372807637968;0.36925244886654196;0.8136243009799482
54.108248;1.0443666897607449;0.8330002362175344;0.7976540103500553;-0.44443487811902016;-0.42551260732513707;1.0346277613141746;9.999688852333694;0.8335158332362601;-0.42445500321943125;-0.4244549563836629;0.7251369310402765;0.36925395937636274;0.813623525986252
54.118248;1.0443667155443122;0.8330008431039478;0.7976553374284429;-0.4444348784283074;-0.4255126070247743;1.0346273248568472;9.999678275055556;0.8335140895987041;-0.4244550036072971;-0.4244549560472211;0.7251365088083587;0.36925547087433674;0.8136227175408414
54.128248;1.044366891103835;0.8330015532338426;0.7976566850889939;-0.4444348787699687;-0.4255126067346126;1.0346268117513715;9.999668029574051;0.8335124777214312;-0.4244550040271104;-0.42445495571050734;0.725136017330661;0.3692569820053184;0.8136218763020645
54.138248;1.044367215049364;0.8330023672500477;0.7976580437041311;-0.44443487914256374;-0.42551260645376837;1.0346262130304669;9.999658104861803;0.8335110033466777;-0.42445500447877366;-0.42445495537527667;0.7251354614061148;0.3692584919235776;0.8136210039821995
54.148248;1.0443676870752152;0.8330032866254435;0.7976594036570314;-0.4444348795449983;-0.4255126061814229;1.034625521135721;9.999648471202239;0.8335096722332562;-0.42445500496294025;-0.42445495504297;0.7251348469514345;0.3692600000178815;0.8136201034942261
54.158248;1.0443683080657888;0.8330043121085532;0.7976607559781408;-0.4444348799765369;-0.42551260591666873;1.0346247293931008;9.999639080923833;0.8335084894837984;-0.42445500548046405;-0.424454954714543;0.7251341804269966;0.3692615054318907;0.8136191786810286
54.168248;1.0443690797613938;0.8330054423740738;0.7976620925478777;-0.4444348804370531;-0.4255126056584391;1.0346238320321757;9.999629874620696;0.8335074583967437;-0.4244550060319545;-0.42445495439077235;0.7251334681000333;0.369263007031506;0.8136182343948446
54.178248;1.04437000502268;0.8330066740865625;0.7976634056680112;-0.44443488092720557;-0.4255126054055156;1.0346228246951827;9.99962078675349;0.8335065804723131;-0.4244550066176767;-0.4244549540728149;0.725132715522102;0.36926450384377074;0.8136172761643521
54.188248;1.0443710875249603;0.8330080028202577;0.7976646878903091;-0.444434881448042;-0.4255126051565658;1.0346217052027837;9.99961175821629;0.8335058564864551;-0.424455007237296;-0.4244549537623991;0.7251319278036988;0.3692659953610866;0.8136163094664339
54.198248;1.0443723304291574;0.8330094238696307;0.7976659321801206;-0.4444348820003527;-0.4255126049102914;1.0346204745570493;9.999602749228439;0.8335052864949443;-0.4244550078896817;-0.4244549534614731;0.725131109891931;0.36926748132703363;0.8136153397189189
54.208248;1.0443737350605833;0.8330109322511564;0.7976671318947534;-0.4444348825845624;-0.4255126046655694;1.0346191370636428;9.999593741166606;0.8335048685033442;-0.4244550085731148;-0.42445495317199794;0.7251302662151343;0.369268961510197;0.8136143727800631
54.218248;1.0443753001577418;0.8330125221899669;0.797668281488829;-0.44443488320118757;-0.42551260442157995;1.034617698884723;9.999584729085058;0.8335045977452914;-0.4244550092855389;-0.4244549528962127;0.725129400582574;0.3692704361254058;0.8136134147119777
54.228248;1.0443770215134338;0.8330141871431727;0.7976693774470465;-0.44443488385110824;-0.42551260417796416;1.0346161657267299;9.999575721280415;0.8335044677100509;-0.4244550100246397;-0.424454952636663;0.7251285166557077;0.369271906264039;0.8136124712307466
54.238248;1.0443788921383421;0.8330159202281456;0.7976704179031283;-0.444434884535225;-0.42551260393485263;1.0346145406192018;9.999566747337493;0.833504472261492;-0.42445501078807;-0.4244549523956368;0.7251276183565444;0.36927337351648587;0.8136115478721532
54.248248;1.0443809037311005;0.8330177139870338;0.7976714019284542;-0.4444348852539134;-0.4255126036928708;1.034612823326422;9.999557852784253;0.8335046072184328;-0.42445501157370324;-0.42445495217462476;0.7251267098167067;0.369274839286482;0.8136106502001046
54.258248;1.044383048576078;0.833019559706856;0.7976723296942356;-0.44443488600690745;-0.4255126034531796;1.0346110121200216;9.999549083995435;0.8335048701458396;-0.42445501237952843;-0.4244549519743378;0.7251257950542324;0.36927630440517806;0.8136097835676278
54.268248;1.0443853196771966;0.8330214474770666;0.7976732025240139;-0.44443488679369403;-0.4255126032172054;1.0346091060488287;9.999540486471304;0.833505259042849;-0.4244550132033777;-0.4244549517950472;0.7251248780060068;0.369277769236325;0.8136089532583938
54.278248;1.0443877092951355;0.8330233669710075;0.7976740222326734;-0.44443488761380673;-0.4255126029860192;1.0346071058714947;9.999532114702761;0.8335057715175631;-0.4244550140428447;-0.42445495163671715;0.7251239629025138;0.36927923411831476;0.8136081652647993
54.288248;1.0443902079438518;0.8330253080350939;0.7976747908869934;-0.4444348884666238;-0.42551260275987013;1.0346050134996294;9.999524036803457;0.8335064046960607;-0.42445501489540155;-0.4244549514988998;0.7251230543820565;0.36928069938975505;0.8136074266777436
54.298248;1.0443928052534706;0.8330272608364643;0.7976755114574594;-0.4444348893511195;-0.42551260253826867;1.0346028307698514;9.999516327076789;0.8335071554886712;-0.42445501575859595;-0.4244549513808442;0.7251221574911085;0.3692821649434112;0.8136067449160912
54.308248;1.0443954918138272;0.8330292161202967;0.7976761882565275;-0.4444348902658987;-0.425512602320356;1.0346005591119545;9.999509057441877;0.8335080207995514;-0.42445501663022867;-0.4244549512818594;0.7251212778825655;0.36928363009952414;0.813606126476509
54.318248;1.044398259799764;0.8330311656353778;0.7976768265469422;-0.4444348912092339;-0.4255126021051939;1.0345982004704914;9.99950230307626;0.8335089970228736;-0.4244550175085788;-0.4244549512015129;0.7251204216966802;0.3692850938821965;0.8136055762490787
54.328248;1.0444011022313426;0.8330331021071332;0.7976774315227261;-0.44443489217899235;-0.4255126018920372;1.0345957582714163;9.999496154798793;0.8335100790393171;-0.4244550183924712;-0.4244549511395416;0.7251195951043143;0.3692865551921604;0.813605097706587
54.338248;1.0444040123147849;0.8330350189641641;0.797678007210707;-0.44443489317277757;-0.42551260168047084;1.0345932381001397;9.999490720861905;0.8335112599242097;-0.4244550192808795;-0.424454951095714;0.7251188039896629;0.36928801267269135;0.8136046938820916
54.348248;1.044406983723333;0.8330369106415096;0.7976785563174064;-0.44443489418833826;-0.4255126014701935;1.034590648213201;9.99948612041361;0.8335125316519525;-0.4244550201725394;-0.42445495106985626;0.7251180532759989;0.3692894645191685;0.8136043682590974
54.358248;1.0444100115451227;0.8330387735615963;0.7976790808739301;-0.4444348952237301;-0.42551260126073165;1.0345879991281741;9.999482473487575;0.8335138857829907;-0.4244550210659605;-0.42445495106190095;0.7251173459465201;0.3692909087527621;0.813604124603408
54.368248;1.0444130923442845;0.833040606769315;0.7976795826099076;-0.44443489627726696;-0.425512601051467;1.0345853023429419;9.999479887810011;0.8335153140157727;-0.4244550219594911;-0.4244549510716878;0.7251166828910274;0.3692923437496236;0.8136039664707062
54.378248;1.0444162229044411;0.8330424113816324;0.7976800631827856;-0.444434897347677;-0.42551260084195164;1.0345825698349367;9.99947844978736;0.8335168088008167;-0.42445502285143055;-0.42445495109877274;0.7251160634155325;0.36929376812649417;0.813603897018785
54.388248;1.0444193995584106;0.8330441893739439;0.7976805249940283;-0.44443489843425366;-0.42551260063227037;1.0345798146382574;9.999478218127036;0.8335183636374838;-0.4244550237403299;-0.4244549511427196;0.7251154854424476;0.36929518025776376;0.813603918443189
54.398248;1.0444226188188785;0.8330459425693577;0.7976809718999567;-0.4444348995368422;-0.4255126004233476;1.034577050365839;9.999479219013741;0.8335199732175023;-0.42445502462515744;-0.4244549512035398;0.7251149456205124;0.36929657844866554;0.8136040315013844
54.408248;1.044425878162374;0.8330476724541317;0.7976814084944105;-0.4444349006557066;-0.425512600217023;1.0345742892326864;9.999481452649608;0.8335216335260042;-0.4244550255052559;-0.4244549512814911;0.7251144398587029;0.3692979614793832;0.8136042362763529
54.418248;1.0444291759928106;0.8330493805047907;0.7976818389035862;-0.44443490179118905;-0.4255126000156265;1.0345715413816354;9.999484906504675;0.8335233418392836;-0.424455026380384;-0.42445495137626854;0.7251139638167199;0.36929932872680976;0.8136045333858345
54.428248;1.044432510235277;0.8330510678764725;0.797682266549413;-0.4444349029434921;-0.42551259982143735;1.0345688162799598;9.999489564698486;0.8335250964116999;-0.4244550272508012;-0.42445495148636503;0.7251135127623402;0.3693006799399754;0.8136049239789629
54.438248;1.044435876700241;0.8330527348881156;0.7976826944100762;-0.4444349041129211;-0.4255125996364738;1.0345661233569547;9.999495412693056;0.8335268956545582;-0.4244550281169817;-0.4244549516091771;0.7251130809776787;0.3693020148140529;0.8136054083407097
54.448248;1.0444392687487372;0.8330543813340832;0.7976831255283354;-0.44443490530012314;-0.42551259946227193;1.0345634706220574;9.999502430088832;0.8335287379858077;-0.42445502897912857;-0.424454951741753;0.7251126616633926;0.36930333252399067;0.813605984352926
54.458248;1.04444267795261;0.8330560067191619;0.7976835639791043;-0.44443490650587;-0.42551259929955637;1.0345608631910308;9.999510574512202;0.8335306230717583;-0.4244550298371799;-0.4244549518814913;0.7251122477286658;0.36930463161847793;0.8136066471846807
54.468248;1.0444460951048766;0.833057609795979;0.7976840150684671;-0.44443490773072597;-0.4255125991483104;1.0345583034761692;9.999519781290001;0.8335325524596809;-0.4244550306910879;-0.42445495202617717;0.725111832319885;0.3693059099916762;0.8136073903789937
54.478248;1.0444495108063667;0.8330591887479979;0.7976844836309951;-0.4444349089749681;-0.4255125990082702;1.0345557921380097;9.999529978860183;0.8335345283179393;-0.4244550315407281;-0.4244549521735021;0.7251114086300019;0.3693071647284209;0.8136082072532929
54.488248;1.0444529152646775;0.8330607424202162;0.7976849722884224;-0.4444349102385486;-0.42551259887925547;1.0345533282417405;9.999541096511013;0.8335365518228239;-0.42445503238574356;-0.42445495232080693;0.7251109697848286;0.36930839237454527;0.813609091350249
54.498248;1.0444562981728418;0.8330622710734545;0.7976854819781489;-0.4444349115208348;-0.42551259876107456;1.0345509093231788;9.99955306227349;0.8335386221275437;-0.42445503322557804;-0.42445495246549564;0.7251105088242414;0.3693095895928401;0.813610035464822
54.508248;1.044459649214251;0.8330637760339681;0.7976860135038631;-0.4444349128203059;-0.425512598653244;1.03454853256683;9.99956579941713;0.8335407358293404;-0.4244550340594759;-0.42445495260556837;0.7251100185018671;0.36931075371682587;0.8136110303531235
54.518248;1.0444629588553485;0.8330652590544354;0.7976865680512962;-0.4444349141346874;-0.4255125985547362;1.0345461961725864;9.999579226749885;0.8335428873003327;-0.42445503488661057;-0.4244549527394616;0.7251094912255689;0.3693118832656759;0.8136120646953178
54.528248;1.0444662185533107;0.8330667216669524;0.7976871469660705;-0.4444349154613424;-0.42551259846404066;1.0345438998361856;9.999593271602873;0.8335450697387762;-0.42445503570636023;-0.4244549528655006;0.7251089194785161;0.36931297829117654;0.8136131264331541
54.538248;1.0444694199426443;0.8330681646622332;0.797687751690645;-0.4444349167972969;-0.42551259837966615;1.0345416448188245;9.999607884770056;0.8335472763311554;-0.42445503651833294;-0.4244549529817922;0.7251082964447824;0.369314039949987;0.8136142044994055
54.548248;1.0444725542533178;0.8330695885965974;0.797688383879726;-0.4444349181393129;-0.4255125983006408;1.0345394336000668;9.999623033720283;0.833549501065642;-0.4244550373220312;-0.4244549530864532;0.7251076161265809;0.3693150694799555;0.8136152897429169
54.558248;1.044475613215638;0.8330709949452814;0.7976890453736256;-0.4444349194844306;-0.42551259822658577;1.0345372694520387;9.99963868392642;0.8335517387667589;-0.42445503811644364;-0.4244549531775655;0.7251068729235712;0.36931606752665885;0.813616374625565
54.568248;1.0444785904101226;0.8330723864178979;0.7976897379708239;-0.44443492083011793;-0.42551259815745934;1.0345351567638295;9.999654790776297;0.833553984091004;-0.4244550388999021;-0.4244549532530011;0.7251060613457012;0.3693170340035344;0.8136174528599185
54.578248;1.0444814817378605;0.8330737664383724;0.7976904631172208;-0.4444349221737933;-0.4255125980933364;1.0345331007146303;9.99967130004559;0.833556230329151;-0.4244550396701494;-0.42445495331063504;0.7251051761028906;0.3693179680491806;0.8136185193181514
54.588248;1.0444842851823593;0.8330751384632843;0.7976912212477965;-0.4444349235126781;-0.425512598034406;1.0345311057187712;9.999688149855238;0.8335584695215691;-0.42445504042440213;-0.4244549533486574;0.7251042123522621;0.3693188683524228;0.813619569075943
54.598248;1.044487000296154;0.8330765052396683;0.7976920112361147;-0.44443492484422187;-0.42551259798108004;1.0345291746595924;9.999705273059126;0.8335606937001196;-0.4244550411595517;-0.42445495336560557;0.7251031660735006;0.36931973390969003;0.8136205965400884
54.608248;1.044489628081983;0.8330778679038748;0.7976928314614014;-0.44443492616643304;-0.42551259793398466;1.0345273095333147;9.99972259949314;0.8335628962409156;-0.4244550418723513;-0.42445495336027667;0.7251020343135971;0.3693205641524753;0.8136215962240864
54.618248;1.044492171877597;0.8330792251107925;0.7976936818999172;-0.44443492747782326;-0.4255125978938089;1.0345255122288142;9.999740054780881;0.8335650730329667;-0.4244550425593908;-0.4244549533314472;0.7251008150545305;0.3693213584752316;0.8136225640380261
54.628248;1.0444946380740656;0.8330805731123113;0.7976945647845568;-0.4444349287772896;-0.42551259786130746;1.0345237841720487;9.999757557478244;0.833567222655898;-0.4244550432173169;-0.4244549532776216;0.7250995070066573;0.3693221163004449;0.8136234977807275
54.638248;1.0444970352046963;0.8330819071688794;0.7976954835168089;-0.4444349300640963;-0.4255125978375143;1.034522124992681;9.999775023847949;0.8335693453188765;-0.42445504384328187;-0.4244549531973918;0.7250981091996428;0.36932283747146427;0.8136243970856478
54.648248;1.044499372603567;0.833083223111914;0.7976964413497951;-0.4444349313378023;-0.42551259782380246;1.0345205321686375;9.999792372117044;0.8335714418912333;-0.42445504443509313;-0.42445495309002473;0.7250966204705821;0.36932352240550326;0.813625263444743
54.658248;1.0445016599895522;0.8330845182119615;0.797697440408905;-0.4444349325981196;-0.4255125978217756;1.0345190021071153;9.999809519092356;0.8335735138858038;-0.42445504499118325;-0.4244549529554821;0.7250950394629031;0.36932417199896755;0.8136261004310963
54.668248;1.044503907116042;0.8330857918034221;0.7976984811851435;-0.44443493384475186;-0.42551259783323986;1.0345175311265722;9.999826384727028;0.8335755635080574;-0.42445504551049135;-0.42445495279405;0.7250933646172723;0.3693247872303258;0.8136269133998664
54.678248;1.0445061231803079;0.8330870452685266;0.7976995626528225;-0.44443493507719145;-0.4255125978601279;1.0345161159491045;9.999842904940225;0.8335775928052742;-0.4244550459920543;-0.42445495260618055;0.7250915938023443;0.3693253688954035;0.8136277085472516
54.688248;1.0445083164216997;0.833088280586049;0.7977006823122466;-0.4444349362945407;-0.425512597904135;1.0345147538462427;9.99985903590676;0.833579603353507;-0.42445504643459075;-0.4244549523925043;0.7250897246104429;0.3693259178097225;0.8136284921026794
54.698248;1.0445104936930836;0.8330894989416329;0.7977018364183439;-0.4444349374953927;-0.42551259796633856;1.0345134422483653;9.99987474578566;0.8335815974204297;-0.42445504683638086;-0.424454952153739;0.7250877556554998;0.36932643507127627;0.8136292697619233
54.708248;1.044512660439049;0.8330907012319804;0.7977030210098094;-0.44443493867785827;-0.4255125980470324;1.0345121782364197;9.999890005405016;0.8335835786086945;-0.4244550471953433;-0.42445495189061894;0.7250856876126509;0.36932692204452455;0.8136300462775801
54.718248;1.044514821730289;0.8330918892478508;0.7977042324135278;-0.44443493983978727;-0.42551259814570686;1.0345109584133423;9.999904792278425;0.8335855512714103;-0.4244550475093585;-0.42445495160407;0.7250835229885435;0.3693273801617328;0.8136308255432444
54.728248;1.044516983319852;0.8330930654476665;0.7977054667992274;-0.44443494097891717;-0.4255125982614342;1.0345097790032751;9.999919102472777;0.8335875198176136;-0.4244550477767976;-0.4244549512955325;0.7250812653274471;0.36932781087743866;0.8136316111048917
54.738248;1.0445191511814658;0.8330942319064961;0.7977067198650408;-0.4444349420929883;-0.42551259839361616;1.0345086359704114;9.999932950772163;0.8335894883295397;-0.42445504799682465;-0.4244549509670895;0.7250789188128235;0.3693282158180366;0.8136324065322406
54.748248;1.0445213301605576;0.833095389688274;0.7977079865542496;-0.4444349431801523;-0.4255125985420571;1.0345075253941873;9.999946357917686;0.8335914605291765;-0.4244550481694251;-0.42445495062126176;0.7250764880299826;0.3693285967293977;0.8136332152829985
54.758248;1.044523523562193;0.8330965384870846;0.7977092608877066;-0.4444349442393546;-0.4255125987061347;1.034506443677323;9.999959340365086;0.8335934393961267;-0.4244550482954322;-0.42445495026079805;0.7250739779142593;0.3693289551106299;0.8136340401969612
54.768248;1.0445257337027403;0.8330976768164222;0.7977105366769968;-0.44443494527022537;-0.4255125988843248;1.0345053866982457;9.999971908492002;0.8335954261258836;-0.42445504837633086;-0.4244549498886903;0.7250713943694903;0.36932929191424063;0.813634883201668
54.778248;1.0445279620572154;0.8330988029972867;0.7977118085702727;-0.44443494627257124;-0.4255125990747736;1.0345043489221697;9.999984068667896;0.8335974199027039;-0.42445504841377707;-0.42445494950807955;0.7250687447524609;0.36932960758501615;0.8136357458008285
54.788248;1.0445302088600938;0.833099916111497;0.7977130723489667;-0.44443494724585253;-0.4255125992760939;1.0345033244451691;9.99999582740112;0.8335994189249272;-0.4244550484092996;-0.42445494912190807;0.7250660373500125;0.36932990210173405;0.8136366299478743
54.798248;1.0445324730609868;0.833101016016129;0.7977143247143929;-0.44443494818904977;-0.4255125994874033;1.034502308985806;10.000007195801565;0.8336014213721767;-0.42445504836442616;-0.42445494873271233;0.7250632806804673;0.36933017472854;0.8136375383306143
54.808248;1.044534752677144;0.8331021024245054;0.7977155635035841;-0.44443494910085984;-0.42551259970786987;1.03450130064437;10.00001819388106;0.8336034259737053;-0.4244550482808751;-0.42445494834266;0.7250604836268393;0.36933042404484384;0.813638473669699
54.818248;1.0445370452212284;0.833103174407849;0.7977167880633702;-0.4444349499799228;-0.42551259993653945;1.0345002999972128;10.000028856176804;0.8336054322030895;-0.4244550481604463;-0.42445494795358774;0.725057655879493;0.3693306485661498;0.8136394374431817
54.828248;1.0445393478511154;0.8331042305905526;0.7977179991253401;-0.4444349508250947;-0.4255126001724809;1.0344993098711452;10.000039229625445;0.83360743987904;-0.4244550480049416;-0.424454947567004;0.7250548076401702;0.36933084726298104;0.8136404291498549
54.838248;1.0445416564727288;0.8331052688231334;0.7977191985201834;-0.44443495163575986;-0.4255126004149999;1.0344983340481617;10.000049359160455;0.8336094488100547;-0.4244550478163504;-0.42445494718425214;0.7250519486805023;0.36933101959276227;0.8136414466415963
54.848248;1.0445439643663994;0.8331062857542175;0.7977203886514429;-0.4444349524120623;-0.42551260066378116;1.0344973760868592;10.000059277661915;0.8336114587250061;-0.42445504759684327;-0.42445494680680185;0.7250490878149569;0.36933116531175336;0.8136424865527647
54.858248;1.044546262361947;0.8331072770871818;0.7977215716319104;-0.4444349531550001;-0.42551260091889576;1.034496439107488;10.000069008879967;0.833613469336328;-0.4244550473484393;-0.42445494643621484;0.7250462334515007;0.36933128427206474;0.8136435442394611
54.868248;1.0445485408193593;0.833108238065274;0.7977227489689451;-0.4444349538661822;-0.42551260118078854;1.0344955255318393;10.00007856690459;0.8336154807397231;-0.4244550470728663;-0.4244549460738743;0.7250433941014194;0.3693313763664309;0.813644613977179
54.878248;1.0445507910162186;0.8331091641390913;0.7977239218541602;-0.44443495454734117;-0.425512601450246;1.0344946362173544;10.00008794563503;0.8336174936291065;-0.4244550467717319;-0.4244549457210698;0.7250405774470741;0.36933144168001425;0.8136456894378326
54.888248;1.0445530044900568;0.8331100515068175;0.7977250909238978;-0.44443495520005477;-0.4255126017282634;1.0344937698432926;10.000097118989501;0.8336195090365486;-0.4244550464465894;-0.4244549453792752;0.725037789055283;0.3693314807451571;0.8136467637672715
54.898248;1.0445551717383814;0.8331108969006998;0.7977262550685614;-0.4444349558257325;-0.42551260201603747;1.0344929239704737;10.000106058662444;0.8336215284441887;-0.424455046099001;-0.424454945050126;0.7250350322883906;0.3693314949346965;0.8136478294941641
54.908248;1.0445572819663373;0.8331116972395186;0.7977274109218295;-0.4444349564255983;-0.42551260231515436;1.0344920972301566;10.000114746405234;0.8336235541506796;-0.42445504573078136;-0.4244549447351601;0.7250323089059889;0.36933148686071776;0.8136488788256675
54.918248;1.044559323946202;0.833112449709621;0.797728554040735;-0.44443495700057956;-0.4255126026274698;1.0344912903075552;10.000123170571108;0.8336255888391056;-0.4244550453439618;-0.4244549444356366;0.7250296198275509;0.36933145998928685;0.813649904477952
54.928248;1.0445612868530052;0.8331131523671915;0.7977296797604141;-0.4444349575513642;-0.42551260295456034;1.0344905054297875;10.00013132171199;0.8336276347395376;-0.42445504494039793;-0.4244549441527476;0.725026966352095;0.36933141740749187;0.8136509004373353
54.938248;1.0445631604587617;0.8331138050431853;0.7977307829712335;-0.4444349580787284;-0.42551260329723867;1.0344897454320154;10.000139192474117;0.8336296933468136;-0.4244550445215252;-0.42445494388797617;0.7250243511299469;0.36933136111199333;0.8136518624634393
54.948248;1.044564935601429;0.8331144092661645;0.7977318585212472;-0.4444349585836834;-0.4255126036554272;1.034489012604709;10.000146768431662;0.8336317655747141;-0.4244550440886478;-0.4244549436431251;0.725021778030873;0.3693312920746369;0.8136527889746962
54.958248;1.0445666053044724;0.8331149672803652;0.7977329022108443;-0.4444349590672912;-0.42551260402841534;1.0344883085472087;10.00015401795931;0.8336338517421963;-0.4244550436436527;-0.4244549434201708;0.7250192514071937;0.36933121017772075;0.81365368152725
54.968248;1.044568165326632;0.8331154820469462;0.7977339113245203;-0.4444349595304103;-0.42551260441523864;1.034487635199176;10.000160908719007;0.8336359509351366;-0.4244550431893215;-0.4244549432209568;0.7250167755791602;0.3693311142231637;0.8136545439589401
54.978248;1.044569613552226;0.8331159582810614;0.7977348844850026;-0.44443495997353927;-0.42551260481487724;1.0344869947205366;10.000167434372708;0.8336380601341339;-0.4244550427286653;-0.4244549430466643;0.7250143548151224;0.3693310023824286;0.8136553812178248
54.988248;1.0445709490946968;0.8331164024683557;0.7977358203323508;-0.444434960396877;-0.4255126052261916;1.034486388604357;10.000173614614559;0.8336401742510918;-0.4244550422639887;-0.42445494289753605;0.7250119933552415;0.36933087269252285;0.8136561989427765
54.998248;1.0445721718134786;0.8331168211009685;0.7977367156828418;-0.4444349608004421;-0.425512605647605;1.034485817806608;10.000179479777604;0.8336422872818423;-0.4244550417966757;-0.4244549427732278;0.7250096950206365;0.36933072338242867;0.8136570034373461
55.008248;1.0445732822190064;0.8331172190575;0.7977375652059999;-0.44443496118415615;-0.425512606076885;1.0344852829572835;10.00018506275971;0.8336443932603541;-0.4244550413276494;-0.4244549426734139;0.725007462954808;0.3693305529729019;0.8136578012780137
55.018248;1.0445742816758377;0.833117599932011;0.7977383623765142;-0.44443496154800216;-0.4255126065112312;1.0344847842087783;10.00019039043171;0.8336464860917654;-0.42445504085784685;-0.42445494259787464;0.7250052998905119;0.3693303600730441;0.8136585984089378
55.028248;1.044575172633652;0.8331179671605866;0.7977391001645162;-0.44443496189195014;-0.42551260694747156;1.0344843221651647;10.000195476251404;0.8336485591888948;-0.42445504038852433;-0.4244549425461757;0.7250032083550733;0.3693301432047192;0.8136593991714376
55.038248;1.0445759583218204;0.83311832372084;0.7977397716149635;-0.4444349622156128;-0.42551260738231333;1.0344838997454808;10.0002003304447;0.8336506058437606;-0.42445503992148115;-0.4244549425177046;0.7250011906110164;0.3693299008782899;0.813660206329355
55.048248;1.0445766419100542;0.833118670563649;0.7977403703356402;-0.4444349625181253;-0.4255126078126219;1.0344835224255517;10.000204972226275;0.8336526199726308;-0.4244550394590038;-0.4244549425119205;0.7249992488094433;0.3693296317140865;0.8136610223321189
55.058248;1.0445772260845199;0.8331190055939989;0.7977408902795151;-0.44443496279834027;-0.42551260823552517;1.034483196082152;10.000209422239271;0.8336545968329251;-0.4244550390033755;-0.4244549425284057;0.7249973852710676;0.3693293345536389;0.8136618500827559
55.068248;1.0445777135709005;0.8331193242645967;0.7977413254731218;-0.4444349630552074;-0.4255126086482859;1.0344829249831065;10.000213693435857;0.8336565330463634;-0.4244550385562984;-0.42445494256681593;0.724995602483832;0.3693290084507322;0.813662692184241
55.078248;1.044578107533602;0.8331196214508332;0.7977416704760208;-0.444434963288166;-0.42551260904818805;1.0344827110179649;10.000217793370416;0.8336584255720756;-0.4244550381187479;-0.4244549426268089;0.7249939032037531;0.3693286525604703;0.8136635497350216
55.088248;1.0445784107462743;0.8331198931085668;0.7977419210970534;-0.4444349634972648;-0.42551260943266633;1.0344825533069089;10.000221719947744;0.8336602708228762;-0.4244550376912328;-0.42445494270799927;0.724992290860604;0.36932826623514065;0.8136644215019362
55.098248;1.044578624524367;0.8331201365190649;0.797742074286063;-0.4444349636832131;-0.42551260979949684;1.0344824489235496;10.000225453938778;0.833662064303187;-0.42445503727400774;-0.42445494280998114;0.724990769449814;0.3693278492650519;0.8136653037372845
55.108248;1.0445787487733864;0.8331203497085142;0.797742126941413;-0.44443496384755365;-0.4255126101468191;1.034482394408476;10.00022896756848;0.8336638002769986;-0.4244550368671532;-0.42445494293215985;0.7249893427033006;0.36932740212355036;0.8136661910761801
55.118248;1.0445787825908663;0.8331205313669885;0.7977420753535217;-0.44443496399248245;-0.42551261047297456;1.0344823860985468;10.00023223954072;0.8336654718850264;-0.42445503647088056;-0.4244549430732691;0.724988013491051;0.3693269261770286;0.8136670777579349
55.128248;1.0445787247470586;0.8331206809142906;0.797741916502935;-0.444434964120259;-0.42551261077616115;1.034482420240165;10.000235258729996;0.833667071353069;-0.4244550360860136;-0.4244549432312477;0.7249867838529412;0.3693264236626093;0.8136679583500785
55.138248;1.0445785741851639;0.8331207978725862;0.7977416494283915;-0.44443496423284407;-0.4255126110541602;1.0344824940575486;10.000238016708117;0.8336685899825972;-0.42445503571408993;-0.42445494340387613;0.7249856551868378;0.3693258973366116;0.8136688288350272
55.148248;1.0445783304928538;0.8331208816211586;0.7977412750000039;-0.44443496433188545;-0.4255126113045178;1.03448260596518;10.000240497046843;0.8336700189353681;-0.4244550353571113;-0.42445494358939495;0.7249846284999674;0.36932534986283044;0.8136696878042856
55.158248;1.0445779944271159;0.8331209320223136;0.7977407951740829;-0.4444349644187353;-0.42551261152506115;1.0344827539457666;10.000242676098305;0.8336713504630957;-0.4244550350173606;-0.4244549437864676;0.7249837050017753;0.369324783133143;0.8136705360073678
55.168248;1.0445775680258307;0.83312094994181;0.7977402127104154;-0.44443496449453956;-0.42551261171417004;1.034482934151264;10.00024453925302;0.8336725781951615;-0.42445503469723167;-0.42445494399385447;0.7249828864956771;0.36932419794907273;0.813671374596417
55.178248;1.04457705336991;0.8331209374670541;0.7977395307446299;-0.4444349645604115;-0.4255126118705998;1.0344831418073686;10.00024608973533;0.8336736967271259;-0.4244550343990358;-0.4244549442103031;0.7249821745442716;0.36932359436495965;0.8136722040326283
55.188248;1.0445764509636246;0.8331208976631034;0.7977387523367494;-0.4444349646175227;-0.4255126119933509;1.0344833725790743;10.000247342483151;0.8336747017213818;-0.4244550341248185;-0.42445494443456994;0.7249815692390943;0.3693229723366178;0.8136730244897035
55.198248;1.0445757598047156;0.8331208338208115;0.7977378804278218;-0.44443496466702603;-0.4255126120820501;1.0344836220445308;10.000248320089295;0.8336755904178809;-0.4244550338761116;-0.42445494466538103;0.7249810691933256;0.36932233201101056;0.813673837087046
55.208248;1.0445749784168123;0.8331207489040826;0.7977369179199978;-0.4444349647098034;-0.42551261213737124;1.0344838845331752;10.00024904881803;0.8336763615694902;-0.42445503365370363;-0.42445494490146995;0.7249806722316866;0.3693216734373516;0.8136746443445527
55.218248;1.0445741046391621;0.8331206452151843;0.7977358679796699;-0.44443496474632554;-0.42551261216082664;1.0344841526850839;10.000249543126603;0.8336770152842272;-0.42445503345742386;-0.4244549451415618;0.724980375663867;0.36932099612993;0.8136754487966089
55.228248;1.044573135115298;0.8331205240761353;0.7977347342897727;-0.444434964776823;-0.4255126121542385;1.034484417518006;10.00024978525135;0.8336775536377687;-0.42445503328612383;-0.42445494538431217;0.724980176252363;0.36932029901607044;0.8136762510094797
55.238248;1.0445720658133921;0.8331203857491103;0.7977335211997126;-0.4444349648014969;-0.42551261211932734;1.0344846688840232;10.000249719984074;0.8336779811935812;-0.424455033138306;-0.42445494562853364;0.7249800703410177;0.3693195808212336;0.8136770490492437
55.248248;1.0445708921853316;0.8331202295456345;0.797732234495091;-0.44443496482064404;-0.4255126120574406;1.0344848964642976;10.000249276660425;0.8336783045389375;-0.42445503301290405;-0.4244549458734534;0.7249800540721203;0.3693188406090482;0.8136778393056001
55.258248;1.044569608645253;0.8331200540130269;0.7977308818871823;-0.44443496483493744;-0.4255126119696233;1.0344850908103222;10.000248401789696;0.8336785311409471;-0.42445503290924974;-0.42445494611857976;0.7249801236041029;0.3693180782378472;0.8136786171126169
55.268248;1.0445682086257588;0.8331198569064253;0.797729472374894;-0.4444349648457558;-0.42551261185701184;1.034485243857837;10.00024707714805;0.8336786684450838;-0.42445503282651764;-0.42445494636332015;0.7249802754703615;0.36931729464108004;0.8136793769104713
55.278248;1.0445666852692983;0.833119634823391;0.7977280153343188;-0.44443496485513245;-0.42551261172111293;1.034485349774915;10.000245317490645;0.8336787237724996;-0.4244550327636316;-0.4244549466067675;0.7249805063313852;0.36931649172685144;0.813680112798972
55.288248;1.04456503229435;0.8331193833902767;0.7977265200050832;-0.44443496486544964;-0.42551261156380793;1.0344854064098696;10.000243160388194;0.8336787039970242;-0.4244550327195494;-0.4244549468478198;0.724980811960695;0.3693156719159694;0.8136808192685148
55.298248;1.0445632452799551;0.8331190983398767;0.7977249957348747;-0.4444349648794059;-0.42551261138719426;1.034485415984358;10.000240663825677;0.8336786147781905;-0.4244550326932581;-0.42445494708518744;0.7249811869753318;0.3693148379038569;0.8136814911626686
55.308248;1.0445613230036326;0.8331187764262823;0.7977234522197308;-0.44443496490004136;-0.42551261119332784;1.0344853844342938;10.000237907650781;0.8336784609813251;-0.42445503268363005;-0.42445494731726274;0.724981625508346;0.36931399275998855;0.8136821232138423
55.318248;1.0445592671377908;0.8331184154682161;0.7977218987770441;-0.44443496493026596;-0.42551261098406457;1.0344853196929913;10.000234988219033;0.8336782481315864;-0.4244550326893414;-0.4244549475425579;0.7249821212838268;0.36931314001585563;0.813682710368255
55.328248;1.044557080567857;0.8331180140982711;0.7977203438531059;-0.4444349649723188;-0.42551261076112973;1.0344852295739497;10.00023201124468;0.8336779831910155;-0.4244550327086535;-0.4244549477605155;0.7249826669820532;0.3693122837131802;0.8136832488122367
55.338248;1.0445547670597692;0.8331175723499048;0.7977187954631977;-0.444434965027958;-0.4255126105263102;1.0344851203155203;10.00022908315897;0.8336776738760634;-0.42445503273927776;-0.4244549479717054;0.7249832541465182;0.36931142834949743;0.8136837366086261
55.348248;1.04455233258733;0.8331170926293071;0.7977172610646213;-0.4444349650989014;-0.42551261028160725;1.0344849964262401;10.000226297052146;0.8336773268382495;-0.42445503277854174;-0.4244549481774217;0.7249838737090235;0.3693105787248404;0.8136841738406048
55.358248;1.044549786270584;0.8331165794703249;0.7977157465655166;-0.44443496518677883;-0.42551261002913227;1.0344848612854187;10.000223720966902;0.8336769465496928;-0.4244550328236616;-0.42445494837923736;0.7249845164386719;0.3693097397838562;0.8136845622899344
55.368248;1.0445471405027686;0.8331160383994228;0.7977142563886521;-0.44443496529292625;-0.4255126097706423;1.0344847171313547;10.000221392786637;0.8336765360070849;-0.42445503287194947;-0.42445494857858407;0.7249851733014235;0.3693089163567314;0.813684904121484
55.378248;1.0445444107911839;0.8331154751942813;0.7977127947057308;-0.4444349654183345;-0.4255126095070408;1.0344845649384455;10.00021932318044;0.8336760975316578;-0.4244550329209125;-0.4244549487765486;0.7249858360000025;0.3693081128949619;0.8136852006602572
55.388248;1.044541614704025;0.8331148953744024;0.7977113656180693;-0.44443496556363293;-0.4255126092382611;1.0344844058930927;10.000217510726541;0.8336756328175938;-0.42445503296813875;-0.42445494897416786;0.7249864974159698;0.3693073334482519;0.8136854524495203
55.398248;1.0445387692845056;0.8331143037604428;0.797709972102253;-0.44443496572902796;-0.4255126089636805;1.0344842430931613;10.000215957504906;0.8336751433498248;-0.42445503301123966;-0.4244549491728548;0.7249871517060159;0.3693065819345202;0.81368565929202
55.408248;1.044535888204679;0.8331137051742338;0.7977086154129581;-0.4444349659141544;-0.42551260868289326;1.0344840811093503;10.000214669044174;0.8336746307284557;-0.42445503304828597;-0.4244549493743283;0.7249877941255478;0.36930586248911823;0.8136858195209866
55.418248;1.0445329809254997;0.8331131057143454;0.7977072953684015;-0.4444349661180406;-0.42551260839632765;1.0344839244106458;10.00021364825629;0.8336740959353356;-0.4244550330782279;-0.42445494958011226;0.7249884202111874;0.36930517972034677;0.8136859299463068
55.428248;1.044530053962634;0.8331125120996954;0.7977060111319757;-0.44443496633923735;-0.4255126081052262;1.0344837769653419;10.000212898707996;0.8336735386459526;-0.4244550331006611;-0.4244549497912861;0.7249890250562399;0.3693045388328376;0.8136859869197315
55.438248;1.0445271124359485;0.8331119295449069;0.7977047622901985;-0.44443496657589904;-0.42551260781122363;1.0344836430479059;10.000212431646828;0.8336729575131199;-0.4244550331153403;-0.42445495000861827;0.7249896037434685;0.36930394540390293;0.8136859868045216
55.448248;1.0445241607911897;0.8331113610997939;0.7977035499433264;-0.44443496682596445;-0.42551260751618125;1.034483528044479;10.000212267568935;0.8336723505540815;-0.4244550331219523;-0.4244549502325759;0.7249901517862871;0.36930340491378455;0.8136859251633277
55.458248;1.044521202631039;0.8331108087134182;0.7977023771884093;-0.44443496708737873;-0.42551260722224576;1.0344834387642021;10.000212432276948;0.8336717149361886;-0.4244550331202343;-0.4244549504633199;0.7249906650429642;0.36930292241657836;0.813685796686167
55.468248;1.044518240729096;0.8331102743094374;0.7977012481453385;-0.4444349673581245;-0.4255126069316942;1.0344833830561626;10.00021294936848;0.8336710470190293;-0.42445503311016497;-0.4244549507009188;0.724991140131457;0.36930250229826517;0.8136855966172002
55.478248;1.0445152781358586;0.833109760029289;0.7977001659663482;-0.44443496763621404;-0.42551260664679313;1.0344833694207383;10.000213830079758;0.8336703434037226;-0.42445503309176863;-0.42445495094540164;0.7249915748226798;0.36930214802150796;0.8136853215286698
55.488248;1.0445123191508243;0.8331092673966475;0.7976991318193655;-0.44443496791954384;-0.4255126063699175;1.0344834075979588;10.000215068757463;0.8336696019964955;-0.4244550330646549;-0.4244549511967222;0.7249919675581411;0.3693018619637449;0.8136849686571153
55.498248;1.0445093689249991;0.8331087959462364;0.7976981452850938;-0.444434968205572;-0.42551260610361075;1.0344835090626483;10.000216654859397;0.8336688223784662;-0.4244550330278904;-0.42445495145496936;0.7249923170588841;0.3693016451409042;0.8136845350482245
55.508248;1.0445064321249138;0.833108342674373;0.7976972049972113;-0.4444349684912453;-0.4255126058505658;1.0344836857171467;10.000218587049094;0.8336680059595546;-0.4244550329805972;-0.424454951720523;0.7249926225808618;0.36930149654133476;0.8136840169878119
55.518248;1.0445035123116624;0.8331079029677009;0.7976963095268372;-0.4444349687732584;-0.4255126056136911;1.0344839474647307;10.000220867953736;0.8336671560150009;-0.42445503292285336;-0.42445495199398625;0.7249928840268588;0.3693014125610416;0.8136834095016601
55.528248;1.044500613283497;0.8331074724551759;0.7976954580860148;-0.44443496904834223;-0.42551260539599695;1.034484300491126;10.000223490681213;0.8336662771972237;-0.42445503285590636;-0.4244549522760281;0.7249931015700521;0.3693013874476056;0.8136827061309524
55.538248;1.0444977402923825;0.8331070484801545;0.797694650086544;-0.44443496931353593;-0.425512605200127;1.0344847462188602;10.000226432446926;0.8336653742769053;-0.42445503278174074;-0.42445495256708793;0.7249932748768997;0.36930141472371913;0.8136818993290539
55.548248;1.0444948988206701;0.8331066303133381;0.7976938849012184;-0.4444349695664243;-0.42551260502774113;1.0344852807488276;10.000229652862773;0.833664450950127;-0.42445503270284324;-0.4244549528670769;0.7249934023102836;0.3693014884394874;0.8136809811064815
55.558248;1.044492092756121;0.8331062186148065;0.7976931626859989;-0.4444349698052258;-0.42551260487918463;1.0344858965299752;10.000233093734993;0.8336635099420472;-0.4244550326220394;-0.42445495317529774;0.7249934809408423;0.3693016033857492;0.8136799435955043
55.568248;1.0444893241894153;0.8331058148148981;0.7976924842417192;-0.44443497002859766;-0.42551260475357366;1.0344865860288819;10.000236678679357;0.833662554126519;-0.4244550325420837;-0.4244549534904882;0.7249935072444335;0.3693017546468298;0.8136787800203873
55.578248;1.0444865944210286;0.8331054203030557;0.7976918495274758;-0.44443497023506645;-0.425512604648976;1.0344873436735689;10.000240314614773;0.8336615871125616;-0.42445503246545624;-0.42445495381084525;0.7249934778303692;0.36930193730811556;0.8136774854646905
55.588248;1.0444839054455073;0.8331050354067292;0.7976912570730891;-0.44443497042267827;-0.4255126045628133;1.034488164468285;10.000243898974768;0.8336606127679801;-0.4244550323945884;-0.4244549541341437;0.7249933902861303;0.3693021464486947;0.8136760563116994
55.598248;1.0444812609251828;0.8331046584686141;0.7976907046538102;-0.4444349705893927;-0.4255126044925125;1.0344890416158732;10.000247333018015;0.8336596350376365;-0.4244550323321199;-0.4244549544581363;0.7249932438778287;0.3693023771819126;0.8136744892614265
55.608248;1.044478665461541;0.8331042857448818;0.7976901901595896;-0.44443497073359645;-0.42551260443573347;1.0344899653867243;10.00025053621307;0.8336586587035861;-0.42445503228083203;-0.42445495478093204;0.7249930393355668;0.3693026248469712;0.8136727809322621
55.618248;1.0444761234832334;0.8331039128226254;0.7976897123326647;-0.4444349708541779;-0.42551260439008154;1.0344909236997504;10.000253450987463;0.8336576901203656;-0.42445503224345704;-0.42445495510088543;0.7249927778822748;0.3693028853088835;0.8136709279306866
55.628248;1.0444736393088692;0.8331035365423669;0.7976892708124123;-0.4444349709503735;-0.42551260435282473;1.0344919036342326;10.00025603480439;0.8336567373676642;-0.42445503222269826;-0.42445495541631834;0.7249924606987264;0.3693031549380857;0.8136689275731857
55.638248;1.044471217458248;0.8331031558327101;0.7976888654022182;-0.44443497102158513;-0.42551260432097177;1.0344928929351682;10.000258245736894;0.8336558098987461;-0.4244550322211007;-0.4244549557254978;0.724992089316229;0.36930343024425916;0.8136667788394303
55.648248;1.044468862147388;0.8331027713376494;0.7976884955337513;-0.44443497106722335;-0.42551260429173954;1.03449388124934;10.00026002933123;0.8336549175860428;-0.42445503224061804;-0.42445495602666156;0.724991665912875;0.3693037076890951;0.8136644824511604
55.658248;1.0444665756519655;0.8331023847071852;0.7976881603459427;-0.4444349710867243;-0.42551260426301724;1.0344948605333688;10.000261315854363;0.8336540692374037;-0.4244550322826249;-0.4244549563181167;0.724991192936515;0.3693039839017725;0.8136620401821592
55.668248;1.0444643561739662;0.8331019984661484;0.7976878591706302;-0.4444349710798281;-0.42551260423356746;1.0344958242627837;10.000262028694955;0.8336532714816615;-0.4244550323484336;-0.42445495659858995;0.7249906726515662;0.3693042558299611;0.813659454576243
55.678248;1.0444621967023229;0.8331016161494215;0.7976875922842219;-0.4444349710468625;-0.4255126042029831;1.0344967663240168;10.000262092997565;0.8336525288485078;-0.4244550324394237;-0.4244549568675072;0.7249901068976089;0.36930452075051745;0.8136567291681088
55.688248;1.0444600858407482;0.8331012419578285;0.7976873611984554;-0.4444349709886055;-0.42551260417144643;1.0344976803274788;10.000261436108214;0.8336518443439076;-0.4244550325566227;-0.42445495712481685;0.7249894970171519;0.3693047765479589;0.813653868328603
55.698248;1.0444580102338794;0.8331008804260577;0.7976871676041236;-0.44443497090588957;-0.42551260413930936;1.0344985596275593;10.000259981628753;0.8336512195452818;-0.4244550327005012;-0.42445495737054456;0.7249888439292412;0.3693050218736857;0.8136508772207178
55.708248;1.0444559567746043;0.833100536432753;0.7976870118386653;-0.44443497079936034;-0.42551260410662495;1.034499397930832;10.000257646819616;0.8336506549853298;-0.4244550328712298;-0.4244549576045605;0.7249881479374678;0.3693052556547095;0.8136477623872007
55.718248;1.0444539134576472;0.8331002152943365;0.7976868928538982;-0.4444349706692201;-0.4255126040731448;1.0345001894731396;10.000254350085962;0.8336501513295996;-0.42445503306890925;-0.42445495782659376;0.7249874082560572;0.36930547634499655;0.8136445319618704
55.728248;1.0444518691362847;0.8330999226867911;0.7976868095554563;-0.4444349705150516;-0.4255126040388028;1.0345009287618538;10.000250018063202;0.8336497097900442;-0.42445503329359885;-0.42445495803627903;0.7249866232912466;0.3693056816478665;0.8136411953313614
55.738248;1.0444498130918691;0.8330996640652119;0.7976867616212228;-0.44443497033612805;-0.4255126040038641;1.0345016109824954;10.000244581019011;0.833649331204395;-0.42445503354530334;-0.42445495823316326;0.724985791802125;0.3693058690919131;0.8136377630677349
55.748248;1.0444477356461985;0.8330994439890231;0.7976867490895881;-0.4444349701318523;-0.4255126039684364;1.0345022331959632;10.000237968208205;0.8336490152944366;-0.42445503382390665;-0.4244549584166748;0.7249849135166438;0.3693060369694821;0.8136342471399878
55.758248;1.0444456290312427;0.8330992661834681;0.7976867711393529;-0.44443496990186315;-0.4255126039319401;1.03450279527459;10.000230117829444;0.8336487609270173;-0.4244550341291436;-0.4244549585863241;0.7249839891485338;0.36930618443727814;0.8136306608727866
55.768248;1.0444434869715975;0.8330991343739992;0.7976868249224344;-0.444434969645961;-0.4255126038931276;1.0345032990146732;10.000220992760827;0.833648566527499;-0.4244550344605505;-0.42445495874219574;0.7249830206030426;0.3693063105730907;0.8136270184938172
55.778248;1.044441303686521;0.8330990528941633;0.7976869055421795;-0.44443496936411947;-0.42551260385061535;1.0345037455201185;10.000210587031335;0.8336484300863096;-0.42445503481737895;-0.424454958885165;0.7249820108095745;0.3693064136251194;0.8136233343142377
55.788248;1.0444390731503033;0.833099026130686;0.7976870071651633;-0.4444349690565905;-0.42551260380326944;1.0345041336846372;10.000198923743541;0.8336483493763642;-0.4244550351988966;-0.42445495901671315;0.7249809630306189;0.36930649115432806;0.8136196216724472
