time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.798248;1.0444367885237074;0.8330990575308874;0.7976871239792591;-0.44443496872388316;-0.4255126037500132;1.03450446115454;10.000186048169926;0.8336483220949841;-0.4244550356048737;-0.42445495913860376;0.724979880160191;0.3693065404943355;0.813615892853717
55.808248;1.0444344424896712;0.833099149525931;0.7976872501521503;-0.44443496836651447;-0.4255126036896523;1.0345047255433766;10.000172019705465;0.8336483456149134;-0.4244550360356184;-0.42445495925251997;0.7249787641892447;0.3693065590269239;0.8136121603609259
55.818248;1.0444320286907665;0.8330993041385314;0.79768737956141;-0.4444349679848172;-0.4255126036211859;1.0345049246357163;10.000156909285437;0.833648417624536;-0.4244550364916648;-0.4244549593599592;0.7249776161102408;0.36930654432008525;0.8136084373506942
55.828248;1.044429542376149;0.8330995232542073;0.7976875061285376;-0.444434967579153;-0.4255126035441047;1.0345050564813751;10.000140802398072;0.8336485371292991;-0.42445503697355236;-0.42445495946250655;0.724976436263663;0.36930649420027145;0.8136047368232846
55.838248;1.0444269798589938;0.8330998081586397;0.7976876241557743;-0.4444349671502561;-0.42551260345844666;1.0345051191688899;10.000123802887934;0.8336487037882199;-0.424455037481784;-0.42445495956192064;0.7249752248711258;0.3693064067929274;0.8136010712512798
55.848248;1.0444243389548158;0.8331001586915814;0.7976877279668102;-0.44443496669938415;-0.42551260336490726;1.034505110212329;10.00010602883517;0.8336489165062864;-0.42445503801687734;-0.42445495965974195;0.7249739822409027;0.36930628061112974;0.8135974522119195
55.858248;1.0444216201104357;0.8331005727191999;0.7976878111416295;-0.4444349662284898;-0.42551260326483925;1.0345050265507414;10.000087602848922;0.8336491733428506;-0.4244550385794403;-0.42445495975706166;0.7249727083794137;0.36930611461821;0.8135938895197156
55.868248;1.0444188260455285;0.833101046051885;0.7976878663412335;-0.4444349657402784;-0.4255126031598538;1.0345048647768798;10.000068648361156;0.8336494721096992;-0.4244550391700223;-0.4244549598546725;0.7249714028623758;0.3693059080159757;0.8135903909643637
55.878248;1.044415960799802;0.8331015729879255;0.7976878864552363;-0.44443496523786025;-0.42551260305127503;1.0345046207864077;10.000049286892084;0.8336498099809245;-0.4244550397886975;-0.42445495995312693;0.7249700654794048;0.3693056599243846;0.8135869630267162
55.888248;1.0444130298160814;0.8331021477313365;0.7976878659433855;-0.44443496472447724;-0.4255126029398563;1.0345042892884009;10.00002963050464;0.8336501822350328;-0.42445504043484183;-0.4244549600527352;0.7249686970582533;0.36930536947967296;0.8135836123263513
55.898248;1.0444100396706908;0.8331027658395016;0.7976878003859958;-0.4444349642036596;-0.4255126028259084;1.0345038640827335;10.000009775005573;0.8336505814650147;-0.42445504110737287;-0.4244549601536109;0.7249672997292939;0.3693050361331407;0.8135803471979346
55.908248;1.04440699643397;0.8331034248942175;0.7976876849890002;-0.4444349636792332;-0.4255126027098049;1.0345033396287961;9.999989797871873;0.8336509978270649;-0.4244550418053408;-0.42445496025549995;0.724965876681143;0.3693046594641508;0.8135771780604254
55.918248;1.0444039043816327;0.8331041239816356;0.7976875144695287;-0.4444349631549026;-0.42551260259235135;1.0345027129977655;9.999969760787604;0.8336514201567364;-0.424455042528499;-0.4244549603575906;0.724964432483166;0.3693042388021776;0.8135741164414412
55.928248;1.04440076671178;0.8331048620417073;0.7976872839289535;-0.4444349626340046;-0.42551260247454853;1.034501984579522;9.999949712180346;0.8336518380886246;-0.4244550432771612;-0.42445496045870607;0.72496297390072;0.3693037733397482;0.8135711738877898
55.938248;1.0443975875237275;0.8331056366189188;0.797686989251769;-0.44443496211961653;-0.42551260235719324;1.0345011576775278;9.999929686838762;0.8336522440515529;-0.4244550440514274;-0.4244549605577053;0.7249615096153683;0.36930326235986377;0.8135683612212941
55.948248;1.0443943722935616;0.8331064439723028;0.7976866275504348;-0.4444349616145716;-0.42551260224079857;1.0345002385384738;9.999909704452238;0.833652633352599;-0.4244550448506762;-0.424454960653676;0.7249600486566696;0.369302705223438;0.8135656881319747
55.958248;1.0443911260985417;0.8331072799057709;0.7976861977765181;-0.444434961121305;-0.42551260212563863;1.034499236763251;9.99988977498162;0.8336530033412342;-0.4244550456736043;-0.42445496074603567;0.7249585987640167;0.3693021017688193;0.8135631628247947
55.968248;1.044387852527977;0.8331081409536559;0.7976857008743025;-0.4444349606418345;-0.42551260201190794;1.0344981638516595;9.999869913914814;0.8336533524803141;-0.4244550465186883;-0.42445496083462836;0.7249571656258846;0.36930145298731126;0.8135607914021353
55.978248;1.0443845545871477;0.8331090255320074;0.7976851397193999;-0.44443496017804696;-0.4255126018999905;1.0344970294878653;9.999850150080384;0.8336536788248773;-0.42445504738484546;-0.42445496091936596;0.7249557532971452;0.36930076090247954;0.8135585776650146
55.988248;1.0443812356668793;0.8331099337267398;0.7976845188327331;-0.44443495973211833;-0.425512601790438;1.034495838782033;9.999830518664892;0.8336539797860153;-0.42445504827180686;-0.4244549609996654;0.724954364985473;0.3693000278723371;0.8135565234585461
55.998248;1.0443778994980848;0.8331108655553209;0.7976838433103417;-0.4444349593065785;-0.42551260168367805;1.0344945927545437;9.999811059133783;0.8336542538560054;-0.42445504917988747;-0.42445496107443553;0.7249530033222407;0.3692992563583515;0.8135546293677531
56.008248;1.044374549576319;0.8331118201557012;0.7976831174251481;-0.444434958903882;-0.42551260157989396;1.0344932904884452;9.999791826217836;0.8336545016316499;-0.4244550501093816;-0.424454961142541;0.7249516704313362;0.36929844923810434;0.8135528956711897
56.018248;1.044371188652327;0.8331127971100195;0.7976823439146814;-0.44443495852612425;-0.4255126014790134;1.0344919302882842;9.999772896430393;0.8336547251552899;-0.42445505106010073;-0.42445496120328313;0.7249503679602549;0.36929760983768567;0.8135513223227059
56.028248;1.044367818573076;0.8331137974320262;0.797681523794859;-0.4444349581753285;-0.42551260138053665;1.0344905096301271;9.999754357503496;0.833654926510131;-0.42445505203135964;-0.4244549612566723;0.724949096708912;0.3692967412309766;0.813549907837926
56.038248;1.0443644404509118;0.8331148223298847;0.7976806566387826;-0.444434957853782;-0.4255126012834385;1.0344890251281205;9.999736291963428;0.8336551063219515;-0.4244550530222479;-0.42445496130340943;0.7249478563463064;0.369295845587054;0.8135486487464415
56.048248;1.0443610544179023;0.8331158711911861;0.7976797418562916;-0.44443495756389406;-0.4255126011862748;1.0344874730675002;9.999718771970967;0.8336552630713941;-0.42445505403164263;-0.4244549613446552;0.7249466460992046;0.3692949242458426;0.8135475403910639
56.058248;1.0443576584723406;0.8331169408341929;0.7976787799126159;-0.4444349573078141;-0.4255126010874255;1.0344858506100154;9.999701861943821;0.8336553935211036;-0.42445505505778786;-0.4244549613817879;0.7249454660031646;0.36929397819396204;0.8135465778645995
56.068248;1.044354248207243;0.8331180262380197;0.7976777720323861;-0.4444349570873232;-0.4255126009854322;1.0344841563426408;9.999685615496281;0.8336554937873975;-0.42445505609812056;-0.4244549614164831;0.7249443172097056;0.36929300848527996;0.8135457558167727
56.078248;1.0443508187999677;0.8331191220188234;0.7976767190624732;-0.44443495690396745;-0.425512600879022;1.0344823891051014;9.999670069688952;0.8336555604900148;-0.42445505714978765;-0.4244549614511742;0.7249432011346694;0.3692920160985867;0.8135450680525526
56.088248;1.0443473673454062;0.8331202238763642;0.7976756211687659;-0.4444349567589549;-0.4255126007667568;1.0344805471044163;9.999655244518387;0.8336555911325011;-0.4244550582102223;-0.4244549614891868;0.724942118778715;0.36929100136658155;0.8135445080359863
56.098248;1.044343893620652;0.8331213288794698;0.7976744789134927;-0.44443495665289995;-0.42551260064677016;1.0344786289431387;9.999641141340486;0.8336555838535604;-0.42445505927715077;-0.4244549615339979;0.7249410705275796;0.36928996404405645;0.8135440699351195
56.108248;1.0443403998290777;0.8331224342599786;0.7976732945923151;-0.4444349565859187;-0.4255126005166171;1.0344766347171488;9.999627739037376;0.833655537186282;-0.42445506034839187;-0.424454961588357;0.7249400558683736;0.36928890396460445;0.8135437498286607
56.118248;1.0443368903209909;0.8331235361067586;0.7976720722315103;-0.44443495655783916;-0.4255126003732244;1.0344745650277865;9.999615003595148;0.8336554494466856;-0.4244550614218556;-0.42445496165418767;0.7249390732807951;0.3692878212457159;0.8135435465439811
56.128248;1.0443333715594307;0.833124629124761;0.7976708164408367;-0.4444349565680318;-0.42551260021328474;1.0344724196029984;9.999602910749717;0.8336553179883095;-0.42445506249545595;-0.4244549617329599;0.7249381206746377;0.36928671595096946;0.8135434610784068
56.138248;1.0443298522308262;0.8331257072716425;0.7976695315131261;-0.4444349566150503;-0.4255126000339958;1.0344701978442137;9.999591459197507;0.8336551392876655;-0.4244550635668598;-0.42445496182579767;0.7249371963164356;0.3692855878384205;0.8135434947277365
56.148248;1.0443263431564054;0.8331267645510282;0.7976682209972569;-0.4444349566964439;-0.42551259983339346;1.034467899548321;9.999580668063194;0.8336549097147714;-0.4244550646334538;-0.4244549619333563;0.7249362997327445;0.3692844365221865;0.8135436476507426
56.158248;1.0443228565185811;0.8331277951230535;0.7976668875421483;-0.4444349568087538;-0.42551259961009297;1.0344655242949308;9.99957057026923;0.833654626332472;-0.42445506569253844;-0.4244549620558815;0.7249354316064346;0.36928326179681287;0.8135439188958823
56.168248;1.0443194039292292;0.8331287929384634;0.7976655328978082;-0.4444349569477001;-0.4255125993631102;1.0344630709062566;9.999561203319207;0.8336542873400108;-0.4244550667414592;-0.4244549621933847;0.7249345927246721;0.3692820637633334;0.8135443071251998
56.178248;1.0443159942469962;0.8331297516410558;0.7976641579080256;-0.4444349571086009;-0.4255125990919647;1.0344605373070004;9.999552597110979;0.8336538916357475;-0.4244550677774965;-0.42445496234564645;0.7249337831132608;0.36928084267855454;0.8135448113260143
56.188248;1.0443126328775898;0.8331306641051905;0.7976627627034797;-0.4444349572868828;-0.4255125987968391;1.0344579203834479;9.999544770133708;0.8336534379159288;-0.424455068797689;-0.42445496251205117;0.7249330019117158;0.3692795986731793;0.8135454311361133
56.198248;1.044309322412036;0.8331315216400577;0.7976613467935177;-0.44443495747846523;-0.4255125984787337;1.0344552171104617;9.999537733932446;0.8336529245607118;-0.42445506979893877;-0.4244549626915515;0.7249322479857309;0.3692783317823242;0.8135461658580266
56.208248;1.0443060637210504;0.8331323145131767;0.7976599088487759;-0.4444349576799415;-0.4255125981393424;1.0344524268506412;9.999531489228486;0.8336523501138086;-0.42445507077823147;-0.4244549628830143;0.7249315206785583;0.3692770425384999;0.8135470129998396
56.218248;1.0443028569200152;0.8331330336873947;0.7976584466662543;-0.4444349578884618;-0.4255125977806354;1.034449552083722;9.999526014238743;0.8336517136549834;-0.4244550717327087;-0.4244549630856701;0.7249308199879221;0.36927573250864243;0.8135479684011767
56.228248;1.0442997016579212;0.8331336722352244;0.7976569571580909;-0.44443495810128714;-0.42551259740443453;1.0344465968850127;9.999521265305333;0.8336510149047135;-0.4244550726597797;-0.42445496329928106;0.7249301468534414;0.3692744041773976;0.813549027166193
56.238248;1.044296597769092;0.8331342260188189;0.7976554359869495;-0.4444349583154321;-0.4255125970119945;1.0344435653718176;9.999517189673778;0.8336502537975451;-0.4244550735573358;-0.42445496352416606;0.7249295037213135;0.36927306041899755;0.8135501844654903
56.248248;1.0442935466997045;0.83313469306993;0.7976538775810105;-0.4444349585276856;-0.4255125966037512;1.034440461078326;9.999513731092758;0.8336494301186665;-0.424455074423864;-0.4244549637611634;0.7249288942750245;0.36927170377739604;0.8135514371218848
56.258248;1.0442905520935386;0.8331350718751673;0.797652276020725;-0.44443495873468447;-0.4255125961796078;1.034437286637377;9.999510823817905;0.8336485438195931;-0.42445507525832865;-0.42445496401137617;0.724928322872228;0.36927033590560693;0.8135527847422592
56.268248;1.0442876193949509;0.833135360897416;0.7976506260815307;-0.44443495893287166;-0.4255125957395981;1.0344340438581054;9.999508383820693;0.8336475954974687;-0.42445507605994237;-0.42445496427575385;0.7249277945656214;0.36926895773811663;0.8135542287164884
56.278248;1.044284755399258;0.8331355597247375;0.7976489238296349;-0.44443495911874215;-0.4255125952843484;1.034430734405188;9.999506308150634;0.8336465866145137;-0.42445507682795636;-0.42445496455474524;0.7249273145985006;0.3692675699931228;0.8135557699859558
56.288248;1.04428196745202;0.8331356697146403;0.7976471666033321;-0.44443495928939347;-0.4255125948152793;1.034427359749303;9.999504484961344;0.8336455193460965;-0.42445507756137874;-0.4244549648481966;0.7249268869517016;0.3692661733033319;0.8135574070597538
56.298248;1.0442792625338857;0.8331356936402364;0.7976453528343359;-0.4444349594427244;-0.425512594334733;1.034423919658218;9.999502805085987;0.8336443961946384;-0.42445507825862167;-0.4244549651555279;0.7249265134235137;0.3692647679591536;0.813559135429555
56.308248;1.0442766473057539;0.8331356356367755;0.7976434823730623;-0.4444349595770906;-0.42551259384580636;1.0344204116687952;9.99950116963707;0.8336432197746428;-0.42445507891728396;-0.42445496547588996;0.724926194041811;0.3692633535992293;0.8135609485383972
56.318248;1.0442741285855888;0.8331355012764903;0.7976415568642393;-0.4444349596908873;-0.4255125933519745;1.0344168329780443;9.999499492840878;0.8336419926415256;-0.42445507953427;-0.42445496580807107;0.7249259282444717;0.36926192920325335;0.813562839078122
56.328248;1.0442717131747379;0.8331352964787516;0.7976395795954956;-0.44443495978234376;-0.4255125928569563;1.0344131822085385;9.999497704555825;0.8336407170535389;-0.4244550801062478;-0.42445496615040423;0.7249257160771551;0.3692604933243194;0.813564799904383
56.338248;1.0442694076126262;0.8331350260285582;0.7976375554317522;-0.44443495984955583;-0.42551259236464284;1.0344094595378437;9.99949575657889;0.8336393950784413;-0.4244550806302842;-0.42445496650091513;0.7249255588877196;0.36925904425859024;0.8135668245358012
56.348248;1.0442672184183521;0.8331346935668267;0.7976354915088738;-0.4444349598907554;-0.4255125918787204;1.034405666499187;9.999493627107178;0.8336380291641203;-0.4244550811044054;-0.4244549668574677;0.7249254591593756;0.3692575801875741;0.8135689071678707
56.358248;1.044265152044588;0.8331343027949913;0.7976333979850708;-0.44443495990445264;-0.42551259140225445;1.0344018060528244;9.99949131807116;0.8336366226689371;-0.4244550815276714;-0.4244549672178082;0.7249254193825063;0.3692560995526119;0.81357104251074
56.368248;1.0442632141248638;0.8331338579058181;0.7976312874735746;-0.4444349598891282;-0.42551259093772226;1.0343978825995184;9.99948884753062;0.8336351798538275;-0.4244550818997649;-0.4244549675798385;0.7249254408077905;0.3692546015710084;0.813573225214788
56.378248;1.044261408787588;0.83313336269112;0.7976291731598131;-0.44443495984291376;-0.42551259048732337;1.0343939018091142;9.999486243419119;0.8336337055007288;-0.4244550822206852;-0.4244549679420152;0.724925523318816;0.36925308637666676;0.8135754488905633
56.388248;1.0442597388264876;0.833132819901744;0.797627067407617;-0.4444349597636356;-0.4255125900530749;1.0343898701106113;9.999483540894024;0.8336322048724034;-0.4244550824908538;-0.42445496830345913;0.7249256661894671;0.3692515546107877;0.8135777064309491
56.398248;1.044258206594194;0.8331322315043014;0.7976249818895182;-0.44443495964898694;-0.4255125896367612;1.0343857939933805;9.999480779856055;0.8336306842798864;-0.4244550827112884;-0.42445496866390997;0.7249258684366671;0.36925000682383274;0.8135799915590639
56.408248;1.0442568149242253;0.8331315988977152;0.7976229279215608;-0.44443495949665585;-0.42551258923995794;1.0343816793712914;9.9994779990567;0.8336291510624979;-0.42445508288351275;-0.42445496902376717;0.7249261287016172;0.36924844327781414;0.8135822989750451
56.418248;1.0442555671324243;0.8331309233321431;0.7976209158796035;-0.44443495930460847;-0.4255125888640547;1.034377531388377;9.99947522852053;0.8336276122376943;-0.42445508300937557;-0.4244549693841506;0.7249274454862277;0.3692468644103224;0.8135855142180267
56.428248;1.0442544660140058;0.8331302074592388;0.797618954645346;-0.4444349590715286;-0.4255125885101709;1.034373355411283;9.999472484656014;0.8336260734554708;-0.4244550830908569;-0.42445496974677005;0.7249278174403179;0.36924527128050993;0.8135878490396099
56.438248;1.0442535131092046;0.8331294568174697;0.7976170519634755;-0.4444349587969823;-0.42551258817903914;1.034369158558188;9.999469769007318;0.8336245392113426;-0.4244550831297722;-0.4244549701134821;0.7249282430820991;0.36924366554382954;0.8135901881693092
56.448248;1.044252708338217;0.8331286793675535;0.7976152149195104;-0.44443495848116904;-0.42551258787097823;1.034364949452716;9.999467075695234;0.8336230129970446;-0.4244550831276989;-0.424454970485899;0.724928720379099;0.36924204945594785;0.8135925250836833
56.458248;1.0442520492571883;0.8331278839687475;0.7976134495650599;-0.44443495812471245;-0.42551258758594906;1.034360735852934;9.999464404346686;0.8336214970186275;-0.4244550830862404;-0.4244549708652259;0.7249292469588697;0.3692404258958542;0.8135948530018101
56.468248;1.044251530555392;0.8331270797202074;0.797611760175244;-0.44443495772859076;-0.42551258732364877;1.0343565231719993;9.999461763628767;0.8336199922694215;-0.42445508300728924;-0.4244549712520231;0.7249298212069201;0.3692387979319443;0.813597164702373
56.478248;1.0442511446784044;0.8331262755523371;0.7976101492784534;-0.4444349572939349;-0.42551258708350287;1.0343523154647016;9.99945916750283;0.8336184986588844;-0.4244550828930579;-0.4244549716460234;0.7249304430419043;0.3692371682354152;0.813599452511357
56.488248;1.0442508834638153;0.8331254791126325;0.7976086184815993;-0.4444349568219129;-0.42551258686465265;1.034348116720328;9.9994566336566;0.8336170145338991;-0.42445508274588;-0.42445497204642163;0.7249311132020962;0.36923553869423964;0.813601708269691
56.498248;1.0442507393157618;0.8331246960199145;0.7976071697088467;-0.4444349563138386;-0.42551258666631003;1.0343439308447413;9.999454188749814;0.8336155360823378;-0.424455082568044;-0.4244549724523961;0.7249318321200566;0.3692339102576741;0.813603922864447
56.508248;1.0442507046210507;0.8331239301307565;0.7976058066955546;-0.4444349557711696;-0.4255125864882126;1.0343397610193776;9.999451879135295;0.8336140577515596;-0.4244550823618609;-0.42445497286326644;0.724932599598627;0.36923228341352876;0.8136060863430133
56.518248;1.0442507709393931;0.8331231840198879;0.7976045358117806;-0.44443495519538884;-0.42551258633076944;1.0343356093048943;9.999449771157906;0.8336125733498634;-0.42445508212972566;-0.4244549732783396;0.7249334150859432;0.36923065919070225;0.8136081887377048
56.528248;1.0442509297082423;0.8331224597012623;0.7976033655727167;-0.44443495458797244;-0.42551258619501287;1.034331476615485;9.99944794264244;0.8336110764232119;-0.4244550818739557;-0.42445497369703283;0.7249342780080855;0.3692290397222441;0.8136102201505708
56.538248;1.0442511730975927;0.8331217599341444;0.7976023052991861;-0.4444349539504832;-0.4255125860821998;1.0343273631035597;9.999446484791438;0.833609560487299;-0.42445508159668416;-0.42445497411922706;0.724935187793997;0.3692274279281684;0.8136121701167016
56.548248;1.0442514938069185;0.8331210890910468;0.7976013637427896;-0.4444349532847154;-0.4255125859930847;1.0343232690597355;9.999445507597226;0.8336080204675048;-0.42445508130012;-0.4244549745452852;0.7249361434973551;0.3692258268220832;0.8136140273744085
56.558248;1.044251884672384;0.8331204529492213;0.7976005481932433;-0.44443495259278537;-0.42551258592768426;1.0343191958418565;9.999445133451555;0.8336064537264974;-0.4244550809869021;-0.4244549749758091;0.7249371435634118;0.36922423908447244;0.8136157803306815
56.568248;1.0442523381090767;0.8331198574863523;0.7975998639186732;-0.44443495187720483;-0.42551258588570584;1.03431514627287;9.999445486046167;0.8336048591019953;-0.424455080660016;-0.42445497541170246;0.7249381862103629;0.36922266703273776;0.8136174179832267
56.578248;1.0442528454875848;0.8331193074233562;0.7975993140401646;-0.44443495114092507;-0.42551258586673724;1.0343111245550836;9.999446681297675;0.8336032358976027;-0.42445508032218027;-0.42445497585426967;0.7249392696012625;0.36922111275664754;0.8136189310490703
56.588248;1.0442533982925442;0.8331188061616773;0.797598900061488;-0.44443495038718295;-0.42551258586994667;1.0343071360758302;9.999448819307274;0.8336015838339269;-0.4244550799751336;-0.42445497630465806;0.7249403914436138;0.36921957830671887;0.8136203128550219
56.598248;1.0442539903654355;0.8331183568715922;0.7975986223364112;-0.44443494961916824;-0.42551258589410984;1.0343031875938515;9.999451983951596;0.8335999029822868;-0.4244550796192492;-0.4244549767630931;0.7249415488438917;0.36921806581261984;0.8136215591624874
56.608248;1.0442546182740393;0.833117963075101;0.7975984797570015;-0.4444349488397414;-0.4255125859380608;1.0342992875789094;9.999456249035752;0.8335981941068741;-0.4244550792536419;-0.42445497722870557;0.7249427383426423;0.36921657730979685;0.8136226671515315
56.618248;1.0442552804136684;0.8331176284980168;0.7975984692082151;-0.44443494805140155;-0.42551258600087805;1.0342954460391893;9.999461678134251;0.8335964591591332;-0.4244550788766313;-0.4244549776998665;0.7249439557462407;0.3692151145130247;0.8136236353736211
56.628248;1.0442559772667084;0.833117356991578;0.7975985862519208;-0.4444349472563782;-0.4255125860818458;1.0342916740947705;9.999468315899374;0.8335947007745942;-0.4244550784861827;-0.4244549781746569;0.7249451959794992;0.3692136790704643;0.8136244648870984
56.638248;1.0442567121441095;0.8331171526240849;0.7975988270859048;-0.4444349464565471;-0.4255125861806584;1.0342879835070886;9.999476181600485;0.8335929216873826;-0.42445507808023136;-0.4244549786512673;0.7249464530012343;0.36921227295911346;0.8136251595940353
56.648248;1.0442574905929152;0.8331170196922487;0.7975991895442468;-0.4444349456532424;-0.4255125862975938;1.0342843863110316;9.999485273396239;0.8335911248815631;-0.42445507765697515;-0.4244549791282314;0.7249477197063111;0.3692108981659929;0.8136257250630654
56.658248;1.0442583192537798;0.8331169630966619;0.7975996723479041;-0.4444349448473911;-0.42551258643328554;1.034280895707096;9.999495583382455;0.8335893137653265;-0.4244550772150559;-0.42445497960446227;0.7249489878626252;0.36920955597016863;0.8136261670607652
56.668248;1.0442592054216377;0.8331169884582249;0.7976002742643198;-0.4444349440399522;-0.42551258658823093;1.0342775277424823;9.999507115732268;0.833587491972656;-0.4244550767535109;-0.42445498007916027;0.7249502484017287;0.36920824678444747;0.8136264910003002
56.678248;1.044260156593733;0.8331171013637748;0.7976009934445896;-0.4444349432321576;-0.42551258676225523;1.03427430064589;9.999519892596807;0.8335856632081641;-0.42445507627149026;-0.4244549805517753;0.7249514920889071;0.3692069705110678;0.81362670250619
56.688248;1.0442611798983346;0.833117306709329;0.7976018264107534;-0.44443494242545695;-0.4255125869542551;1.0342712308054427;9.999533940911412;0.8335838315341169;-0.42445507576824526;-0.42445498102215534;0.7249527099008032;0.36920572696247045;0.8136268078947783
56.698248;1.044262282238658;0.8331176077931897;0.797602768027409;-0.44443494162147457;-0.4255125871624704;1.034268328646435;9.999549278307663;0.8335820014081002;-0.4244550752435763;-0.42445498149078575;0.7249538928632611;0.3692045165474067;0.8136268134820216
56.708248;1.0442634701893547;0.8331180053348027;0.7976038129824777;-0.44443494082199747;-0.42551258738492703;1.0342655980013;9.999565914757346;0.8335801774975192;-0.42445507469811106;-0.4244549819587317;0.7249550315669413;0.3692033410115021;0.8136267248497231
56.718248;1.044264748699625;0.8331184981638887;0.7976049569160556;-0.44443494002881606;-0.4255125876194662;1.0342630391638865;9.999583854036894;0.8335783659046445;-0.4244550741331197;-0.4244549824271488;0.7249561158429513;0.36920220331993847;0.8136265477916291
56.728248;1.0442661205249477;0.8331190844327112;0.7976061963432202;-0.4444349392434506;-0.42551258786359153;1.0342606520145061;9.999603077526894;0.8335765759364612;-0.42445507355010764;-0.42445498289690553;0.7249571354792421;0.3692011068498144;0.8136262904048867
56.738248;1.044267587513192;0.8331197614930865;0.7976075282492691;-0.4444349384668981;-0.4255125881147708;1.034258435791652;9.999623529936057;0.8335748193927541;-0.424455072950449;-0.4244549833687365;0.7249580815286917;0.36920005479042783;0.8136259638782399
56.748248;1.0442691514470839;0.8331205250717858;0.7976089497182279;-0.44443493769946457;-0.425512588370907;1.0342563869186836;9.999645128288186;0.8335731081227868;-0.42445507233533175;-0.42445498384347213;0.7249589467904952;0.369199049762244;0.8136255809447666
56.758248;1.0442708137915526;0.8331213684348909;0.7976104579059363;-0.44443493694080144;-0.4255125886304569;1.0342544986954694;9.999667779731361;0.8335714530403513;-0.4244550717059708;-0.42445498432187245;0.724959725807203;0.3691980936327611;0.8136251540214898
56.768248;1.0442725760721627;0.8331222823149517;0.7976120507662292;-0.44443493619023805;-0.4255125888923833;1.0342527632748282;9.999691390824289;0.8335698642275513;-0.4244550710638887;-0.42445498480437993;0.7249604151712536;0.3691971879352489;0.8136246952893823
56.778248;1.0442744405534954;0.8331232560346828;0.7976137279124955;-0.44443493544704227;-0.4255125891559689;1.0342511735649607;9.999715865641466;0.8335683502938978;-0.42445507041131747;-0.42445498529110454;0.7249610133733976;0.36919633444074473;0.8136242178829047
56.788248;1.0442764105445448;0.8331242783150362;0.7976154909471145;-0.4444349347103048;-0.4255125894205188;1.0342497236548376;9.999741094604918;0.8335669174070324;-0.4244550697513304;-0.4244549857818473;0.7249615198529875;0.3691955350691056;0.8136237356506154
56.798248;1.0442784906645173;0.8331253372672018;0.7976173427863228;-0.44443493397882106;-0.42551258968526157;1.0342484080466416;9.99976695236699;0.8335655689212245;-0.424455069087323;-0.4244549862761404;0.7249619340097995;0.3691947912161963;0.8136232617334122
56.808248;1.0442806867260717;0.8331264203552983;0.7976192857319988;-0.4444349332513456;-0.42551258994928337;1.034247221026704;9.99979331553094;0.8335643058622345;-0.42445506842243436;-0.42445498677350635;0.7249622545495525;0.36919410330322966;0.8136228078259339
56.818248;1.04428300516888;0.833127514316515;0.797621319717633;-0.4444349325269114;-0.4255125902115338;1.034246156832516;9.999820079561305;0.8335631276916363;-0.4244550677593996;-0.4244549872737442;0.7249624794735027;0.3691934711680616;0.8136223838208482
56.828248;1.0442854523557477;0.8331286055402017;0.797623442139434;-0.444434931804705;-0.4255125904712054;1.0342452101246369;9.999847159674347;0.8335620326917174;-0.42445506710070874;-0.42445498777687435;0.7249626071138795;0.3691928947573225;0.8136219973610143
56.838248;1.0442880341787817;0.8331296807829498;0.7976256481926409;-0.4444349310836336;-0.42551259072810627;1.0342443764544151;9.99987448209938;0.8335610184150598;-0.42445506644895614;-0.4244549882828257;0.7249626374400272;0.36919237429595125;0.8136216540400153
56.848248;1.0442907565973178;0.8331307275003393;0.7976279306210542;-0.4444349303622588;-0.42551259098276334;1.034243652360167;9.9999019750229;0.8335600819339914;-0.4244550658070397;-0.4244549887912422;0.7249625723739378;0.3691919100781187;0.813621358157454
56.858248;1.0442936267133012;0.833131734658977;0.7976302797882309;-0.44443492963917086;-0.42551259123637675;1.0342430346996572;9.999929563636496;0.833559219201717;-0.4244550651778418;-0.42445498930160697;0.7249624150339621;0.36919150225614844;0.8136211131841766
56.868248;1.044296653095426;0.8331326938578616;0.7976326846512157;-0.4444349289135565;-0.42551259149071535;1.0342425197022225;9.99995717111016;0.8335584247266439;-0.42445506456380316;-0.4244549898134643;0.7249621691755936;0.36919115074655295;0.8136209218622885
56.878248;1.04429984418801;0.8331335991972882;0.7976351342801764;-0.4444349281857031;-0.4255125917480662;1.0342421025921245;9.999984729374198;0.8335576926301412;-0.4244550639668352;-0.4244549903262392;0.7249618396897246;0.3691908551995614;0.8136207866418634
56.888248;1.044303205647643;0.8331344460537539;0.7976376195417169;-0.44443492745692836;-0.42551259201107533;1.0342417777736919;10.000012194562915;0.8335570185754434;-0.42445506338839234;-0.4244549908388351;0.7249614326996243;0.3691906148675242;0.8136207105480855
56.898248;1.0443067390633771;0.833135230032952;0.7976401340035314;-0.4444349267288842;-0.4255125922823042;1.0342415389242683;10.000039551224885;0.8335564013225564;-0.424455062829684;-0.4244549913496803;0.7249609545015094;0.3691904285508336;0.8136206971276377
56.908248;1.044310442182626;0.8331359463105615;0.7976426733345677;-0.4444349260029568;-0.4255125925638777;1.0342413790653109;10.000066802794539;0.8335558423700311;-0.4244550622920745;-0.4244549918570792;0.724960411072146;0.3691902948828953;0.8136207487180379
56.918248;1.0443143095856555;0.8331365893164576;0.7976452337781429;-0.4444349252803309;-0.42551259285745885;1.034241291435678;10.00009395641582;0.8335553444971491;-0.42445506177719494;-0.4244549923594457;0.7249598085524918;0.36919021265818963;0.8136208650571302
56.928248;1.0443183344164677;0.8331371535525991;0.7976478108790103;-0.44443492456224404;-0.42551259316428497;1.034241271348771;10.000121005684754;0.8335549115557136;-0.42445506128660726;-0.42445499285533556;0.7249591537653708;0.36919018087325695;0.813621044027871
56.938248;1.0443225104622296;0.8331376350677712;0.797650399051807;-0.44443492384988265;-0.425512593484978;1.0342413177079104;10.000147918638698;0.8335545485629419;-0.4244550608215644;-0.42445499334326103;0.7249584542212664;0.3691901987736013;0.8136212831615491
56.948248;1.0443268322714347;0.8331380317721049;0.7976529915925483;-0.44443492314438254;-0.42551259381937573;1.034241432558625;10.000174639205737;0.8335542601706996;-0.4244550603829935;-0.4244549938216448;0.7249577170170389;0.36919026612572386;0.8136215803891
56.958248;1.044331293524548;0.8331383425321474;0.797655580395157;-0.44443492244702976;-0.425512594166911;1.034241619198786;10.000201103856277;0.8335540487333427;-0.42445505997151683;-0.424454994288942;0.724956947562187;0.3691903833746592;0.8136219343837576
56.968248;1.0443358859032084;0.8331385666427737;0.7976581552891561;-0.44443492175900573;-0.42551259452726775;1.0342418809631826;10.000227265415694;0.8335539135800052;-0.4244550595876553;-0.4244549947434818;0.724956150019823;0.36919055136309703;0.8136223445842485
56.978248;1.0443405991788761;0.833138703910903;0.7976607039933479;-0.44443492108096416;-0.4255125949006069;1.0342422211530338;10.000253101571044;0.8335538514956193;-0.4244550592321098;-0.42445499518349267;0.7249553287405248;0.36919077074087975;0.8136228105143182
56.988248;1.044345422059086;0.8331387542257148;0.7976632129586898;-0.44443492041316973;-0.42551259528736307;1.0342426432351715;10.000278601566569;0.8335538574642802;-0.42445505890573004;-0.4244549956076294;0.7249544887909645;0.36919104146353515;0.8136233308755749
56.998248;1.0443503435539025;0.8331387166301663;0.7976656678885742;-0.44443491975592897;-0.4255125956879264;1.0342431511416148;10.000303752792355;0.8335539247789614;-0.4244550586091132;-0.42445499601511566;0.724953635325018;0.36919136250918705;0.8136239031382204
57.008248;1.044355353485559;0.8331385890123448;0.7976680540076062;-0.4444349191097788;-0.4255125961023526;1.0342437493247858;10.000328538731845;0.8335540453842529;-0.42445505834224617;-0.42445499640536494;0.7249527721441753;0.369191731843922;0.8136245239267572
57.018248;1.0443604417196102;0.8331383687984528;0.7976703572909085;-0.4444349184754069;-0.42551259653024603;1.0342444423265476;10.000352946584455;0.8335542111914677;-0.42445505810460354;-0.42445499677771004;0.7249519004597946;0.36919214680425777;0.8136251898076287
57.028248;1.044365598082808;0.8331380540782561;0.7976725662713255;-0.44443491785330513;-0.4255125969709397;1.034245234386516;10.000376981070074;0.833554415267096;-0.4244550578954929;-0.42445499713111856;0.724951019233896;0.3691926045110249;0.8136258974887798
57.038248;1.0443708124874027;0.8331376448994895;0.7976746728720634;-0.4444349172432376;-0.425512597423889;1.0342461289281555;10.000400669916521;0.8335546521773025;-0.42445505771426734;-0.4244549974640107;0.7249501265723897;0.36919310177616355;0.813626643728562
57.048248;1.0443760738285117;0.8331371441773325;0.7976766718477899;-0.44443491664409274;-0.42551259788908463;1.0342471278265575;10.000424052647178;0.8335549176669989;-0.42445505756042257;-0.42445499777461687;0.7249492206864807;0.3691936349022771;0.8136274257859709
57.058248;1.0443813693897392;0.8331365570078116;0.7976785600076607;-0.4444349160543625;-0.4255125983672807;1.034248231305973;10.000447162602429;0.8335552078656191;-0.42445505743351586;-0.42445499806143105;0.7249483002426865;0.3691941998654545;0.8136282415643771
57.068248;1.0443866860876245;0.8331358891482016;0.7976803359456739;-0.4444349154727221;-0.42551259885999715;1.0342494387391843;10.000470015646117;0.8335555187962848;-0.4244550573328221;-0.42445499832328515;0.7249473646580126;0.36919479265883776;0.8136290888725739
57.078248;1.0443920125685986;0.8331351464741462;0.7976819999358497;-0.44443491489817216;-0.4255125993695232;1.0342507498551132;10.000492611785019;0.8335558466393411;-0.4244550572571312;-0.4244549985592914;0.7249464142279738;0.36919540968885173;0.8136299646725785
57.088248;1.0443973406443312;0.8331343348455162;0.7976835537814785;-0.444434914329712;-0.42551259989892465;1.0342521657947892;10.00051494535403;0.8335561877882854;-0.42445505720490134;-0.42445499876888815;0.724945449762527;0.36919604822513746;0.8136308648500981
57.098248;1.0444026652972402;0.8331334594299012;0.7976850003885249;-0.4444349137660123;-0.42551260045149497;1.0342536888673257;10.000537012425756;0.8335565387791938;-0.4244550571743255;-0.4244549989518396;0.7249444716528681;0.36919670657914416;0.8136317844040077
57.108248;1.044407984016579;0.8331325242686184;0.7976863428325615;-0.44443491320539796;-0.42551260102983646;1.034255320540197;10.00055881359192;0.833556896967019;-0.42445505716327236;-0.4244549991082426;0.7249434788679896;0.36919738391712636;0.81363271798221
57.118248;1.0444132960695771;0.8331315322310228;0.7976875835004987;-0.4444349126461257;-0.42551260163571036;1.034257059602467;10.000580360976352;0.8335572609810018;-0.4244550571694963;-0.4244549992384655;0.72494246917669;0.3691980798253975;0.8136336605776902
57.128248;1.0444186013169943;0.8331304849355514;0.7976887239412007;-0.4444349120867357;-0.42551260227071963;1.0342589017749573;10.00060168238653;0.8335576304836689;-0.424455057190932;-0.4244549993427903;0.7249414399767571;0.36919879360762664;0.8136346077543789
57.138248;1.0444238988338241;0.8331293829648896;0.7976897650820702;-0.44443491152613057;-0.42551260293673926;1.0342608398251292;10.000622813312603;0.8335580054808636;-0.4244550572256316;-0.4244549994212087;0.7249403879727225;0.3691995237481187;0.8136355552788408
57.148248;1.044429185762799;0.833128226031687;0.7976907074199271;-0.4444349109634524;-0.425512603635667;1.0342628642956029;10.000643790735042;0.8335583845591215;-0.4244550572713614;-0.42445499947364657;0.7249393087538422;0.3692002681740993;0.8136364991917997
57.158248;1.0444344567854047;0.8331270130222009;0.7976915515765299;-0.44443491039799515;-0.4255126043692044;1.0342649651222624;10.0006646560885;0.8335587637452191;-0.4244550573252535;-0.4244549995002587;0.7249381977471002;0.3692010249699328;0.8136374363893298
57.168248;1.04443970498159;0.8331257426811799;0.7976922990215685;-0.4444349098291594;-0.42551260513909867;1.034267132327242;10.000685452229327;0.83355913807266;-0.42445505738404016;-0.4244549995017151;0.7249370515707785;0.3692017927674272;0.8136383646744169
57.178248;1.0444449233217086;0.8331244145485698;0.7976929517459472;-0.44443490925659856;-0.4255126059472041;1.0342693556643523;10.000706210673195;0.8335595039012531;-0.42445505744482404;-0.4244549994794433;0.724935868479236;0.3692025706957083;0.8136392825934795
57.188248;1.0444501054890654;0.8331230294722635;0.7976935111891154;-0.44443490868045604;-0.42551260679519676;1.0342716253616995;10.000726952177128;0.8335598599161715;-0.4244550575053837;-0.4244549994356442;0.7249346479426727;0.36920335814903055;0.8136401898866625
57.198248;1.0444552464523815;0.8331215893466654;0.7976939782372083;-0.44443490810158315;-0.4255126076845029;1.0342739334066529;10.000747704918853;0.8335602072884845;-0.4244550575637695;-0.42445499937290004;0.724933389812634;0.36920515469301113;0.8136415420373789
57.208248;1.0444603429301607;0.8331200959538375;0.7976943539195782;-0.4444349075218704;-0.42551260861637036;1.0342762735636026;10.00076851734614;0.8335605490060001;-0.424455057618295;-0.4244549992934448;0.7249320933664894;0.36920596034826964;0.8136424348110461
57.218248;1.0444653930418881;0.8331185501699113;0.7976946390435815;-0.4444349069442652;-0.42551260959168097;1.0342786406183864;10.000789455860494;0.833560888232068;-0.42445505766818714;-0.4244549991985287;0.7249307569791404;0.36920677600325896;0.8136433264289883
57.228248;1.0444703958733916;0.8331169524124807;0.7976948335840777;-0.4444349063721718;-0.4255126106106677;1.0342810295468663;10.000810585004666;0.8335612271174848;-0.4244550577138659;-0.4244549990882002;0.7249293784395667;0.3692076034646312;0.813644220906956
57.238248;1.044475351925784;0.8331153035940103;0.7976949370170314;-0.4444349058089517;-0.4255126116729197;1.0342834345626002;10.000831940497255;0.8335615665448377;-0.4244550577564586;-0.42445499896161826;0.7249279550482955;0.3692084450617197;0.8136451214143685
57.248248;1.0444802634358619;0.83311360601103;0.7976949485572892;-0.4444349052579876;-0.4255126127776039;1.034285848798154;10.000853521774777;0.8335619058069736;-0.4244550577970679;-0.42445499881781007;0.7249264834739648;0.3692093031376886;0.8136460301110326
57.258248;1.0444851332805236;0.833111864051267;0.7976948672182557;-0.4444349047228182;-0.42551261392355816;1.0342882652603291;10.000875306583119;0.8335622426521138;-0.42445505783620774;-0.42445499865637687;0.7249249597992771;0.3692101796571387;0.8136469475078001
57.268248;1.0444899629652855;0.8331100842412994;0.7976946924288563;-0.44443490420680803;-0.4255126151090819;1.034290678177826;10.000897267120747;0.8335625742241835;-0.42445505787356197;-0.4244549984776133;0.7249233803188774;0.36921107592386404;0.8136478715421279
57.278248;1.044494751605247;0.8331082739135763;0.7976944241714733;-0.4444349037126121;-0.42551261633160925;1.0342930839489177;10.000919378717116;0.8335628978447671;-0.4244550579080796;-0.4244549982821095;0.7249217430160959;0.36921199261681564;0.8136487972211008
57.288248;1.044499496553593;0.8331064392678172;0.7976940623368266;-0.44443490324203155;-0.4255126175877429;1.0342954814604672;10.000941623435834;0.8335632117835923;-0.42445505793821686;-0.4244549980704409;0.7249200480754625;0.3692129302748928;0.813649717310177
57.298248;1.0445041939258455;0.8331045850012916;0.7976936065617093;-0.44443490279641745;-0.42551261887384534;1.0342978710139716;10.00096398696947;0.8335635167104544;-0.42445505796212885;-0.4244549978432456;0.7249182969562882;0.3692138897674818;0.81365062349005
57.308248;1.0445088387282047;0.8331027156303406;0.7976930563677546;-0.4444349023771151;-0.42551262018659053;1.0343002528117102;10.00098645331892;0.8335638159709112;-0.42445505797784644;-0.4244549976012345;0.7249164918773874;0.3692148724329088;0.8136515071781293
57.318248;1.0445134259564024;0.8331008362939957;0.7976924107711912;-0.44443490198553426;-0.4255126215230996;1.034302626991676;10.001009007889396;0.8335641130443633;-0.4244550579835054;-0.4244549973448856;0.724914636584691;0.3692158798014537;0.8136523601155956
57.328248;1.0445179519663383;0.8330989518521994;0.7976916679560445;-0.44443490162313903;-0.4255126228809795;1.0343049940249538;10.00103164068083;0.833564408659914;-0.4244550579773597;-0.4244549970742862;0.7249127369135268;0.3692169126934683;0.8136531747380236
57.338248;1.0445224146544088;0.8330970655292832;0.7976908255029815;-0.4444349012915133;-0.42551262425831504;1.034307353982308;10.001054337476406;0.833564700873261;-0.42445505795762223;-0.42445499678935045;0.7249107999447362;0.36921797037075593;0.8136539441828602
57.348248;1.0445268126519403;0.8330951786366295;0.7976898808344317;-0.44443490099219946;-0.42551262565353803;1.0343097064250304;10.001077067462147;0.8335649872992944;-0.4244550579225765;-0.4244549964901174;0.7249088327181608;0.36921905082517276;0.8136546623064893
57.358248;1.044531144977126;0.8330932909719777;0.7976888320817528;-0.44443490072644226;-0.42551262706525317;1.0343120516913982;10.001099777149085;0.8335652667495371;-0.4244550578707638;-0.42445499617681626;0.7249068418539895;0.36922015164648425;0.813655323449224
57.368248;1.044535411685135;0.8330914011208528;0.7976876793563566;-0.4444349004952834;-0.42551262849206606;1.0343143914840724;10.001122392769789;0.833565539384211;-0.42445505780097453;-0.4244549958495734;0.7249048339782368;0.36922127025637386;0.8136559216444034
57.378248;1.0445396135463967;0.8330895067234064;0.797686425383488;-0.44443490029990657;-0.42551262993256134;1.0343167281233168;10.001144833334706;0.8335658059645253;-0.4244550577124178;-0.4244549955081117;0.7249028160201262;0.3692224036912112;0.8136564505642597
57.388248;1.0445437495097007;0.833087604548338;0.7976850749897754;-0.44443490014166515;-0.4255126313855104;1.034319064191686;10.00116703170378;0.8335660669972458;-0.424455057604953;-0.4244549951518922;0.7249007950747995;0.3692235485531237;0.8136569048991069
57.398248;1.0445478150608583;0.8330856907581635;0.7976836341327637;-0.4444349000216673;-0.42551263285013663;1.034321402788689;10.001188950340035;0.8335663223723787;-0.42445505747877854;-0.4244549947804672;0.7248987786101091;0.3692247012305465;0.8136572813915308
57.408248;1.044551804373244;0.833083761833387;0.7976821094370832;-0.44443489994052343;-0.4255126343260141;1.034323747310422;10.001210578293975;0.8335665716995296;-0.4244550573337643;-0.42445499439352175;0.7248967750363939;0.3692258582215798;0.8136575784265747
57.418248;1.044555713629697;0.8330818153176759;0.7976805081629517;-0.44443489989843743;-0.4255126358124813;1.034326101413831;10.001231917300151;0.8335668148577255;-0.4244550571691167;-0.4244549939907066;0.7248947933700047;0.36922701624021614;0.8136577957365637
57.428248;1.0445595416642277;0.8330798498030362;0.7976788377176106;-0.44443489989520446;-0.42551263730808997;1.034328469141211;10.001252974568082;0.833567051821155;-0.4244550569836369;-0.4244549935716256;0.7248928418997692;0.36922817226054633;0.8136579352310486
57.438248;1.0445632884521043;0.8330778643727226;0.7976771047511887;-0.4444348999301467;-0.42551263881055146;1.0343308535843792;10.001273764258107;0.8335672818998633;-0.42445505677626644;-0.4244549931358314;0.7248909272804256;0.36922932369481615;0.8136580016980567
57.448248;1.044566953767187;0.8330758578041;0.7976753147817472;-0.44443490000220864;-0.42551264031719777;1.0343332550391982;10.001294312417663;0.833567503882333;-0.42445505654644905;-0.42445499268272474;0.7248890549654938;0.3692304683158734;0.8136580019325587
57.458248;1.044570536558227;0.8330738279941173;0.7976734724962243;-0.4444349001101519;-0.42551264182561377;1.0343356710165916;10.001314660998423;0.8335677170445092;-0.42445505629398517;-0.42445499221162175;0.7248872301560422;0.36923160399720356;0.8136579426850483
57.468248;1.0445740354932829;0.833071771998079;0.7976715819567338;-0.4444349002527634;-0.4255126433340711;1.0343380982286845;10.001334866171232;0.8335679215906603;-0.424455056018511;-0.42445499172198814;0.7248854578436696;0.36923272885635267;0.8136578291981132
57.478248;1.0445774500984484;0.8330696868843911;0.7976696468649328;-0.44443490042898254;-0.42551264484149187;1.0343405345920693;10.001354991959687;0.8335681186968523;-0.4244550557191062;-0.4244549912134825;0.7248837422570545;0.36923384156523753;0.8136576643283325
57.488248;1.0445807806708192;0.8330675709733888;0.797667671357407;-0.44443490063796914;-0.42551264634692765;1.0343429790642307;10.001375102854679;0.8335683102359445;-0.42445505539435174;-0.424454990685661;0.7248820866689196;0.3692349410400694;0.8136574474386044
57.498248;1.0445840275425782;0.8330654246445195;0.7976656603948727;-0.44443490087922133;-0.4255126478490815;1.0343454294857357;10.001395254591287;0.8335684976863955;-0.4244550550430262;-0.4244549901377853;0.7248804931713632;0.3692360257549207;0.8136571746275326
57.508248;1.044587190325155;0.8330632505961852;0.7976636191548641;-0.44443490115250645;-0.42551264934633903;1.034347880820501;10.00141548453193;0.8335686814700929;-0.4244550546649811;-0.42445498956909616;0.7248789625286551;0.36923709355463297;0.8136568407527293
57.518248;1.044590266849141;0.8330610532849866;0.7976615523983398;-0.44443490145743964;-0.4255126508370232;1.0343503255237734;10.00143580748981;0.8335688617287417;-0.42445505426124014;-0.4244549889791185;0.7248774949128558;0.3692381419375092;0.813656441151783
57.528248;1.0445932533492137;0.8330588373786352;0.7976594646418839;-0.4444349017931222;-0.4255126523192587;1.0343527554934189;10.001456219899115;0.8335690395982159;-0.4244550538334259;-0.42445498836758433;0.7248760909714648;0.36923916825444536;0.8136559725753071
57.538248;1.044596146163801;0.8330566067199088;0.7976573604474008;-0.4444349021580942;-0.4255126537905076;1.0343551630454657;10.001476710164246;0.8335692175417838;-0.4244550533832424;-0.4244549877341908;0.7248747526857852;0.369240169877872;0.8136554335692784
57.548248;1.044598942555753;0.8330543643758664;0.7976552441906675;-0.444434902550437;-0.4255126552476302;1.0343575400128449;10.001497268924856;0.8335693985963574;-0.4244550529121556;-0.42445498707871054;0.7248734840316173;0.36924114471754277;0.8136548235180123
57.558248;1.044601640045729;0.8330521124164774;0.7976531201182934;-0.4444349029679751;-0.4255126566876902;1.034359877339311;10.001517897013054;0.8335695856388092;-0.4244550524212452;-0.4244549864014444;0.7248722908289488;0.3692420916925466;0.8136541411728179
57.568248;1.0446042362427688;0.8330498514531419;0.7976509925681604;-0.4444349034085098;-0.42551265810855693;1.034362165824621;10.001538611537608;0.8335697812913632;-0.4244550519112164;-0.42445498570342666;0.7248711795676541;0.3692430105514745;0.8136533844565923
57.578248;1.0446067294567556;0.8330475810317711;0.7976488656677309;-0.44443490386991946;-0.4255126595087832;1.034364396144366;10.001559443459527;0.8335699884438718;-0.4244550513824307;-0.4244549849859993;0.7248701559862575;0.36924390150843944;0.8136525513975589
57.588248;1.0446091182993018;0.8330453010815088;0.7976467432834508;-0.4444349043501049;-0.4255126608872327;1.0343665582113786;10.001580424188118;0.8335702107608917;-0.42445505083488533;-0.42445498424996636;0.7248692243200046;0.36924476510071086;0.8136516409539325
57.598248;1.04461140054233;0.8330430133462923;0.7976446294154821;-0.4444349048468387;-0.4255126622429233;1.03436864141362;10.001601573732431;0.8335704521577998;-0.4244550502682423;-0.4244549834953227;0.7248683870986297;0.36924560195681855;0.8136506531660465
57.608248;1.0446135729290242;0.8330407209298814;0.7976425281240855;-0.4444349053575316;-0.42551266357514644;1.0343706357116238;10.001622899867359;0.8335707156979747;-0.4244550496820497;-0.42445498272210913;0.7248676448193188;0.36924641264043784;0.813649588759376
57.618248;1.0446156311861836;0.8330384262940426;0.7976404426718535;-0.4444349058790786;-0.425512664883557;1.0343725326704958;10.001644399139126;0.8335710033712194;-0.42445504907601744;-0.42445498193126147;0.7248669957098026;0.3692471977450519;0.8136484487685163
