time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.628248;1.0446175690583315;0.8330361301113347;0.7976383746111598;-0.44443490640803274;-0.4255126661677649;1.0343743262813054;10.001666054376685;0.8335713170785082;-0.4244550484501516;-0.4244549811246559;0.724866436082781;0.369247958134603;0.8136472347151387
57.638248;1.0446193781459456;0.833033831492937;0.7976363239881645;-0.44443490694097;-0.4255126674266771;1.0343760135198217;10.00168783810526;0.8335716598364966;-0.4244550478048145;-0.4244549803048063;0.7248659611211561;0.36924869532877985;0.8136459489398918
57.648248;1.044621049635196;0.8330315284639037;0.7976342909123718;-0.4444349074747689;-0.42551266865846415;1.034377594288138;10.00170971788659;0.8335720363105745;-0.42445504714073584;-0.4244549794743414;0.7248655653977168;0.36924941159184776;0.8136445946534128
57.658248;1.0446225758306766;0.8330292181024956;0.7976322771284917;-0.4444349080069039;-0.42551266986111336;1.0343790710562477;10.001731653863914;0.8335724526399405;-0.42445504645881355;-0.42445497863554227;0.7248652429914699;0.3692501095347974;0.8136431761429007
57.668248;1.044623950405662;0.8330268966129295;0.7976302860974942;-0.44443490853577217;-0.4255126710327546;1.034380448803778;10.001753599330709;0.8335729153527516;-0.4244550457597342;-0.42445497779064534;0.7248649876338783;0.369250791803631;0.8136416990391461
57.678248;1.0446251681812828;0.8330245599362615;0.7976283220892822;-0.44443490906069477;-0.42551267217166283;1.0343817351850768;10.001775513707965;0.833573429399486;-0.4244550450437966;-0.42445497694253986;0.7248647929197249;0.3692514610746608;0.8136401699174449
57.688248;1.044626224602459;0.8330222047037915;0.7976263896804341;-0.4444349095815794;-0.4255126732763594;1.0343829398908715;10.001797379474176;0.8335739970219431;-0.4244550443111427;-0.4244549760949971;0.7248646528746405;0.3692521200183668;0.8136385955133498
57.698248;1.0446271152122628;0.833019828317847;0.7976244934506918;-0.44443491009856945;-0.42551267434570467;1.0343840725879747;10.001819207106678;0.8335746182955123;-0.4244550435621275;-0.4244549752524005;0.7248645625946302;0.3692527711191066;0.813636982695425
57.708248;1.0446278359049248;0.8330174275131037;0.7976226373560361;-0.4444349106116499;-0.4255126753786715;1.0343851413940068;10.001841019484708;0.8335752918531296;-0.42445504279765467;-0.4244549744192021;0.7248645177143509;0.3692534164994779;0.8136353392109635
57.718248;1.044628383484839;0.8330149968505226;0.7976208242639234;-0.44443491112028716;-0.4255126763741228;1.0343861537077472;10.001862832819304;0.8335760154025719;-0.42445504201939716;-0.4244549735992184;0.7248645133015176;0.36925405769720754;0.8136336738307639
57.728248;1.0446287558211895;0.8330125292004819;0.7976190560938676;-0.4444349116236528;-0.425512677331085;1.0343871177371662;10.001884653136305;0.8335767865231627;-0.4244550412295374;-0.4244549727952365;0.7248645439079984;0.36925469527624794;0.8136319954479029
57.738248;1.0446289520367653;0.8330100180410904;0.7976173346464812;-0.444434912121212;-0.42551267824917244;1.0343880425812333;10.001906482369364;0.8335776028791134;-0.42445504043008414;-0.4244549720092358;0.7248646046592995;0.3692553286956674;0.8136303122798847
57.748248;1.044628972685316;0.8330074592020773;0.7976156622465681;-0.4444349126128023;-0.42551267912871216;1.0343889367694048;10.001928322730114;0.8335784612209919;-0.4244550396225954;-0.42445497124268206;0.7248646923080792;0.36925595698674346;0.8136286320691425
57.758248;1.0446288196474953;0.8330048502656642;0.7976140417618066;-0.44443491309810335;-0.4255126799707492;1.0343898064209527;10.001950175368808;0.8335793561737928;-0.4244550388086838;-0.4244549704964964;0.7248648060730548;0.3692565797006208;0.8136269625166398
57.768248;1.0446284961917311;0.8330021888526211;0.7976124770584221;-0.44443491357607356;-0.4255126807770202;1.0343906543850658;10.001972039294278;0.8335802805567342;-0.4244550379905258;-0.4244549697711765;0.7248649480610652;0.36925719715719246;0.8136253107148725
57.778248;1.0446280065807554;0.8329994724181258;0.797610973081154;-0.4444349140448547;-0.42551268154968724;1.0343914805854764;10.001993915224512;0.8335812272548753;-0.4244550371706927;-0.4244549690672572;0.7248651221240011;0.36925780996457536;0.8136236824394387
57.788248;1.0446273549320864;0.8329966997110118;0.7976095345371642;-0.4444349145023125;-0.42551268229095;1.0343922827824121;10.002015806791414;0.8335821905499475;-0.424455036351478;-0.42445496838556224;0.724865331482999;0.36925841845902646;0.8136220824974105
57.798248;1.0446265455168755;0.8329938718881222;0.7976081651459503;-0.44443491494677345;-0.42551268300263634;1.0343930567358437;10.002037721742203;0.8335831659091781;-0.424455035534227;-0.42445496772711083;0.7248655777635404;0.3692590225902022;0.8136205148484263
57.808248;1.04462558516691;0.8329909923955547;0.7976068677163676;-0.4444349153771786;-0.4255126836857608;1.0343937956287381;10.002059680199592;0.8335841491789212;-0.4244550347191729;-0.42445496709310415;0.7248658621956218;0.3692596220338507;0.8136189818092726
57.818248;1.0446244845718182;0.8329880661259715;0.7976056438916022;-0.44443491579253597;-0.4255126843403685;1.034394490220275;10.002081721332758;0.833585136023024;-0.4244550339058759;-0.42445496648498066;0.7248661866132243;0.3692602160404403;0.8136174840336308
57.828248;1.0446232563231428;0.8329850984960402;0.7976044946423786;-0.4444349161914924;-0.4255126849657535;1.034395129815294;10.002103897050816;0.8335861220435891;-0.4244550330938781;-0.4244549659042536;0.7248665527969584;0.3692608031463553;0.8136160219112557
57.838248;1.044621911749255;0.8329820952702993;0.7976034205888085;-0.4444349165725665;-0.4255126855607168;1.0343957028136292;10.002126252204267;0.8335871034620408;-0.42445503228321324;-0.42445496535233496;0.7248669615325075;0.36926138114038715;0.8136145968650835
57.848248;1.0446204594543123;0.832979063264118;0.7976024204711185;-0.4444349169346094;-0.42551268612364995;1.0343961975236298;10.002148805891988;0.8335880771556745;-0.42445503147453895;-0.4244549648306177;0.7248674126892479;0.3692619474781019;0.8136132115270714
57.858248;1.0446189059138757;0.8329760107801686;0.7976014900085829;-0.4444349172768999;-0.4255126866525527;1.0343966034258372;10.002171547682442;0.8335890402352474;-0.42445503066877793;-0.424454964340661;0.7248679056623067;0.36926249997444094;0.8136118692522774
57.868248;1.0446172565638572;0.8329729471977272;0.7976006225930863;-0.4444349175988111;-0.4255126871452285;1.0343969114984113;10.002194445149136;0.8335899906181535;-0.4244550298667914;-0.42445496388421156;0.7248684398682027;0.3692630372243558;0.8136105732243204
57.878248;1.0446155166344768;0.8329698822720775;0.7975998103855356;-0.44443491789931183;-0.4255126875997019;1.0343971139031898;10.002217453336385;0.8335909280102594;-0.4244550290696823;-0.4244549634629898;0.7248690151970695;0.36926355835599645;0.8136093254464534
57.888248;1.0446136917046835;0.8329668255182039;0.7975990449599101;-0.44443491817674974;-0.4255126880145381;1.0343972040421838;10.002240523426384;0.8335918538643378;-0.42445502827926573;-0.42445496307842034;0.7248696314204048;0.36926406232325926;0.8136081265481799
57.898248;1.0446117873908425;0.8329637855777329;0.797598317754204;-0.4444349184291665;-0.42551268838883854;1.0343971767525912;10.002263610710965;0.8335927701967302;-0.4244550274979379;-0.4244549627314904;0.724870286847578;0.369264547445969;0.8136069761158174
57.908248;1.0446098085183901;0.8329607695413218;0.7975976210896552;-0.44443491865480456;-0.4255126887219596;1.0343970286681037;10.002286673054265;0.8335936785091658;-0.42445502672811275;-0.4244549624227446;0.72487097783235;0.3692650116007215;0.8136058725966699
57.918248;1.0446077590458949;0.8329577827390107;0.7975969493942993;-0.44443491885242387;-0.4255126890130349;1.0343967589629197;10.002309657672498;0.8335945797729427;-0.4244550259718813;-0.4244549621522653;0.7248716996711881;0.369265452565592;0.8136048130060607
57.928248;1.0446056431590123;0.8329548295268556;0.7975962990456379;-0.44443491902144416;-0.42551268926059177;1.0343963700015522;10.00233249388566;0.8335954746863958;-0.42445502523117484;-0.4244549619196008;0.7248724475979874;0.36926586809295875;0.8136037926773895
57.938248;1.044603467132212;0.832951914365603;0.7975956670256997;-0.4444349191617353;-0.425512689462719;1.0343958674207956;10.002355099241681;0.8335963641055478;-0.42445502450797407;-0.42445496172377706;0.7248732166193328;0.3692662558292721;0.8136028050704315
57.948248;1.0446012404349816;0.8329490419789357;0.797595050051107;-0.4444349192730507;-0.42551268961771066;1.034395259492501;10.002377392045648;0.8335972497094687;-0.42445502380409583;-0.4244549615633395;0.7248740009916937;0.3692666130444136;0.8136018421629911
57.958248;1.0445989743378192;0.8329462169051279;0.797594444611441;-0.4444349193547101;-0.4255126897245289;1.034394555913253;10.002399305983666;0.8335981334348627;-0.42445502312099853;-0.4244549614363523;0.7248747947005313;0.36926693635448177;0.8136008954835733
57.968248;1.0445966792474701;0.8329434432924611;0.7975938472202488;-0.44443491940573415;-0.42551268978268153;1.0343937663337313;10.002420799388231;0.8335990161751075;-0.4244550224598389;-0.4244549613406066;0.7248755924253385;0.3692672219417902;0.8135999572320901
57.978248;1.0445943638625907;0.8329407247620051;0.7975932545676453;-0.4444349194250385;-0.42551268979181506;1.0343928993724278;10.002441851693048;0.8335998977085062;-0.4244550218212435;-0.4244549612738718;0.7248763897474958;0.3692674662234436;0.8135990209064599
57.988248;1.044592036335698;0.8329380639997948;0.7975926637092221;-0.444434919411586;-0.42551268975158496;1.0343919627130487;10.002462450285536;0.8336007773346611;-0.42445502120510975;-0.4244549612337247;0.7248771829351911;0.3692676663894052;0.8135980812558905
57.998248;1.0445897051129591;0.8329354624224073;0.7975920724382208;-0.44443491936464213;-0.42551268966178296;1.0343909634787318;10.00248258189319;0.833601653646741;-0.42445502061113616;-0.4244549612173081;0.7248779691428697;0.36926782039126743;0.8135971341746083
58.008248;1.0445873788116995;0.8329329208352533;0.7975914798129216;-0.4444349192840675;-0.42551268952224847;1.0343899079045817;10.002502239266477;0.8336025238021143;-0.42445502003963204;-0.4244549612215723;0.724878746651853;0.36926792663879865;0.8135961768204862
58.018248;1.0445850663044187;0.8329304408147571;0.7975908862556792;-0.44443491917038336;-0.4255126893325978;1.0343888006780992;10.00252143286665;0.8336033839345696;-0.4244550194917844;-0.42445496124374893;0.7248795147911902;0.3692679839751327;0.8135952076760021
58.028248;1.0445827773088743;0.8329280256602506;0.7975902930309521;-0.444434919024414;-0.42551268909212087;1.0343876450739082;10.002540191408555;0.8336042306748936;-0.4244550189692783;-0.42445496128165017;0.7248802741407183;0.36926799199417965;0.8135942271058005
58.038248;1.0445805222271598;0.83292568079191;0.7975897021556251;-0.4444349188466556;-0.42551268879992643;1.034386444482393;10.002558553007153;0.833605061745357;-0.4244550184736612;-0.42445496133366933;0.7248810268025659;0.36926795128442214;0.8135932383298634
58.048248;1.0445783106266755;0.8329234136127739;0.7975891171401469;-0.44443491863697937;-0.42551268845517426;1.0343852039150092;10.00257655428648;0.8336058751397679;-0.424455018005793;-0.42445496139845307;0.72488177552236;0.36926786309548193;0.8135922471832552
58.058248;1.0445761498617683;0.8329212329643143;0.7975885430061229;-0.44443491839483695;-0.42551268805725606;1.0343839294521033;10.002594220851586;0.8336066683716906;-0.424455017565707;-0.4244549614745589;0.7248825222099519;0.3692677285317326;0.8135912604432712
58.068248;1.0445740446861784;0.8329191483605525;0.7975879848557955;-0.4444349181194477;-0.42551268760595007;1.0343826263994718;10.002611563051971;0.8336074386783143;-0.42445501715303374;-0.4244549615604795;0.7248832675450027;0.3692675481434337;0.8135902842640661
58.078248;1.044571997005985;0.8329171687986083;0.7975874467895009;-0.4444349178100151;-0.42551268710141926;1.0343812986461471;10.002628572320022;0.8336081839245071;-0.4244550167672684;-0.42445496165468655;0.724884011552771;0.3692673221840708;0.8135893236036069
58.088248;1.0445700059907583;0.8329153019494263;0.7975869320583742;-0.4444349174662563;-0.42551268654396024;1.0343799498127846;10.002645214994782;0.833608903159344;-0.42445501640747724;-0.4244549617553616;0.7248847542792319;0.3692670508847303;0.8135883822646213
58.098248;1.044568069640778;0.8329135544143188;0.7975864431796972;-0.4444349170887634;-0.4255126859338923;1.0343785844982016;10.002661434687454;0.8336095962668373;-0.4244550160720687;-0.42445496186023585;0.7248854962728888;0.3692667344762931;0.8135874626957931
58.108248;1.044566187273834;0.8329119322752663;0.7975859818621802;-0.44443491667885754;-0.4255126852716513;1.034377208147641;10.002677167598916;0.8336102632208712;-0.42445501575891376;-0.4244549619667382;0.7248862384317116;0.3692663733137591;0.8135865653899589
58.118248;1.044564360801194;0.8329104415741124;0.7975855495480779;-0.4444349162383057;-0.4255126845578826;1.0343758260013511;10.002692360908656;0.8336109037026422;-0.42445501546558806;-0.42445496207213906;0.7248869814378234;0.3692659681959184;0.8135856890949019
58.128248;1.044562593626979;0.8329090888195062;0.7975851479540208;-0.44443491576923544;-0.4255126837935858;1.0343744428836643;10.002706977898425;0.8336115172222134;-0.4244550151896294;-0.42445496217367923;0.7248877256841194;0.36926552072244956;0.8135848324179321
58.138248;1.0445608889709705;0.8329078810502155;0.7975847785895854;-0.44443491527409945;-0.42551268297999434;1.0343730642456004;10.002720984943425;0.8336121027167835;-0.4244550149287699;-0.4244549622689739;0.7248884714552745;0.36926503358366614;0.8135839948090072
58.148248;1.0445592499647771;0.8329068253766095;0.7975844414207977;-0.44443491475539076;-0.42551268211795656;1.0343716969248364;10.002734343023524;0.8336126579735167;-0.4244550146810962;-0.4244549623564127;0.7248892189806145;0.3692645104760173;0.8135831754028154
58.158248;1.044557680449787;0.8329059284180631;0.7975841340202912;-0.4444349142152745;-0.42551268120759367;1.0343703492825869;10.002747015805122;0.8336131803428414;-0.4244550144450777;-0.42445496243491093;0.7248899690556387;0.36926395554806357;0.8135823715190709
58.168248;1.0445561844822677;0.8329051961077417;0.7975838522004409;-0.4444349136555106;-0.42551268024875233;1.034369031125428;10.002758976063069;0.8336136674203547;-0.42445501421942705;-0.4244549625032065;0.7248907238785132;0.3692633726708664;0.8135815786185754
58.178248;1.0445547656634233;0.8329046340527151;0.7975835914056693;-0.44443491307761496;-0.42551267924171515;1.0343677528624957;10.002770201494608;0.83361411632658;-0.42445501400300345;-0.424454962559536;0.7248914871164084;0.36926276496485305;0.813580790780353
58.188248;1.0445534274185344;0.8329042476887195;0.7975833476815932;-0.4444349124831057;-0.4255126781875358;1.0343665241723345;10.002780668138909;0.8336145231042452;-0.4244550137948874;-0.4244549626020184;0.7248922637007362;0.3692621350255271;0.81358000130745
58.198248;1.044552173191769;0.8329040420652406;0.797583117556701;-0.44443491187380013;-0.4255126770879912;1.0343653525967733;10.002790346448906;0.8336148834747785;-0.4244550135944086;-0.4244549626293205;0.7248930594190947;0.3692614854203895;0.8135792041329085
58.208248;1.0445510059940977;0.8329040219232668;0.7975828970536376;-0.4444349112518317;-0.42551267594545256;1.0343642422490416;10.002799199867141;0.8336151942804375;-0.4244550134011319;-0.4244549626409035;0.7248938797076606;0.3692608186961523;0.8135783946393264
58.218248;1.0445499273793453;0.8329041913676477;0.7975826812871388;-0.4444349106190927;-0.42551267476287874;1.0343631936785145;10.002807185228365;0.8336154540098767;-0.4244550132149837;-0.42445496263676186;0.7248947284876864;0.36926013714603045;0.8135775691990886
58.228248;1.0445489366680079;0.8329045525539311;0.7975824649050525;-0.44443490997675555;-0.42551267354401573;1.034362204863893;10.002814258987328;0.833615661953767;-0.42445501303626915;-0.42445496261727367;0.7248956079320918;0.36925944269674765;0.8135767249939999
58.238248;1.044548031716902;0.8329051046181507;0.7975822421189724;-0.4444349093255332;-0.42551267229341255;1.034361272276839;10.002820387324283;0.8336158179414669;-0.42445501286545956;-0.42445496258333415;0.7248965190744959;0.36925873681303906;0.8135758604051118
58.248248;1.0445472101778694;0.8329058436260792;0.797582006645464;-0.44443490866606106;-0.42551267101581747;1.0343603918044897;10.002825544442215;0.8336159239464676;-0.4244550127030565;-0.4244549625362968;0.7248974626161775;0.3692580205788287;0.8135749752181313
58.258248;1.044546469512946;0.8329067627113413;0.7975817526046795;-0.44443490799885144;-0.4255126697154795;1.034359559665852;10.002829703465979;0.8336159856491241;-0.4244550125495598;-0.42445496247773534;0.7248984387866104;0.36925729512744326;0.8135740703825836
58.268248;1.0445458064309254;0.8329078521812305;0.7975814755975262;-0.44443490732434376;-0.4255126683961126;1.0343587725927517;10.002832841981501;0.8336160120083951;-0.42445501240535327;-0.42445496240945163;0.7248994465175502;0.36925656198502915;0.8135731473220681
58.278248;1.0445452170543323;0.8329091008960445;0.7975811726832419;-0.44443490664315427;-0.42551266706123403;1.0343580265669938;10.002834954256079;0.8336160136774031;-0.42445501227054894;-0.42445496233354646;0.7249004834345334;0.3692558227560792;0.8135722074845432
58.288248;1.0445446978914303;0.8329104985141673;0.7975808418066354;-0.444434905956177;-0.42551266571418683;1.0343573157967831;10.002836049273629;0.833616001616498;-0.4244550121449692;-0.42445496225217516;0.7249015467373537;0.3692550784967946;0.8135712528510247
58.298248;1.0445442469764483;0.8329120361945233;0.7975804816637413;-0.4444349052645823;-0.4255126643581012;1.034356633847515;10.002836140414656;0.833615986372432;-0.42445501202827934;-0.42445496216731965;0.7249026342404054;0.3692543296242093;0.8135702866697669
58.308248;1.0445438646180378;0.8329137058868284;0.7975800914965088;-0.4444349045698894;-0.42551266299624024;1.034355975496264;10.002835243731607;0.8336159781994651;-0.42445501192015744;-0.4244549620809382;0.7249037450817033;0.36925357643688356;0.81356931326328
58.318248;1.0445435533328744;0.8329155002064796;0.7975796704959619;-0.44443490387414253;-0.42551266163223034;1.034355337171616;10.002833383444202;0.8336159871981349;-0.42445501182041756;-0.42445496199511085;0.7249048796081797;0.3692528195750006;0.8135683372643301
58.328248;1.044543316802853;0.8329174125448007;0.7975792179001616;-0.4444349031798115;-0.42551266026982076;1.0343547163213065;10.002830590168266;0.8336160228165375;-0.424455011728984;-0.42445496191180215;0.7249060389443687;0.3692520598771732;0.813567363141812
58.338248;1.044543158721513;0.8329194361697906;0.7975787341457141;-0.44443490248929074;-0.42551265891254597;1.0343541107456937;10.002826894955062;0.833616093589619;-0.42445501164561183;-0.42445496183286546;0.7249072250169126;0.36925129800499895;0.813566395225545
58.348248;1.0445430822861193;0.8329215629854214;0.7975782215624441;-0.44443490180466033;-0.42551265756353274;1.0343535179693955;10.002822333401962;0.8336162070616785;-0.4244550115695324;-0.4244549617607229;0.7249084406100379;0.3692505345816542;0.8135654380344037
58.358248;1.0445430895660903;0.8329237828954026;0.7975776841055147;-0.4444349011278585;-0.4255126562254663;1.034352934969142;10.002816953171047;0.8336163689109909;-0.42445501149945225;-0.42445496169863034;0.7249096889790696;0.3692497706737452;0.813564495941649
58.368248;1.0445431807018228;0.832926083928491;0.7975771273682721;-0.44443490046094136;-0.4255126549006072;1.034352358276418;10.002810810926368;0.8336165823633747;-0.4244550114338202;-0.4244549616497974;0.7249109735590286;0.36924900793851684;0.8135635720108354
58.378248;1.0445433537469413;0.8329284532173031;0.7975765589032734;-0.44443489980634154;-0.425512653590728;1.0343517833893616;10.002803963764542;0.8336168488050587;-0.4244550113710782;-0.42445496161649304;0.7249122977672553;0.3692482483158191;0.8135626674783004
58.388248;1.0445436049699455;0.8329308781642103;0.7975759881313165;-0.444434899166713;-0.4255126522971435;1.0343512038313973;10.002796466078891;0.8336171681454789;-0.4244550113100072;-0.4244549616000341;0.7249136642250137;0.3692474936726013;0.8135617824409306
58.398248;1.044543929773418;0.8329333467438532;0.7975754260245984;-0.44443489854429985;-0.42551265102096375;1.0343506112723775;10.00278836609109;0.8336175383395623;-0.42445501124989043;-0.4244549616011923;0.7249150739783987;0.36924674568787547;0.8135609167695425
58.408248;1.0445443241542294;0.8329358470464701;0.7975748842916482;-0.4444348979406201;-0.4255126497635356;1.0343499965463694;10.002779694394222;0.8336179550346345;-0.4244550111902233;-0.4244549616204656;0.7249165263008482;0.3692460057628623;0.8135600703396859
58.418248;1.044544785509668;0.8329383672365445;0.797574373833744;-0.444434897356647;-0.42551264852691584;1.0343493508581718;10.002770457940889;0.8336184117256304;-0.42445501113041345;-0.42445496165828306;0.7249180188013848;0.36924527473963736;0.8135592426647522
58.428248;1.044545311855174;0.832940896248262;0.7975739040460723;-0.44443489679296294;-0.425512647313812;1.0343486669239013;10.002760648443067;0.833618900391358;-0.4244550110696126;-0.42445496171524655;0.7249195479905254;0.3692445526131141;0.8135584329158599
58.438248;1.044545899819985;0.8329434242761482;0.7975734836290286;-0.44443489624971644;-0.425512646126916;1.03434793976386;10.002750251024136;0.8336194126553433;-0.4244550110066488;-0.4244549617920098;0.7249211103826476;0.36924383842360436;0.813557640726884
58.448248;1.0445465437819779;0.8329459430985021;0.7975731210523962;-0.4444348957265888;-0.42551264496845254;1.0343471671361324;10.002739247233434;0.8336199407410722;-0.4244550109401029;-0.42445496188886533;0.7249227036663338;0.3692431304281397;0.8135568667123455
58.458248;1.044547237177885;0.832948446524658;0.7975728240856831;-0.44443489522283264;-0.4255126438402301;1.0343463499063696;10.002727619721549;0.8336204772550077;-0.4244550108683092;-0.42445496200574356;0.7249243272158031;0.3692424267479905;0.8135561123906855
58.468248;1.044547973904953;0.8329509301161315;0.7975725998422588;-0.4444348947373111;-0.425512642743659;1.0343454923180768;10.002715356217298;0.8336210143314455;-0.4244550107892612;-0.4244549621426063;0.7249259818428262;0.3692417262765791;0.8135553806274542
58.478248;1.0445487481141094;0.8329533905984794;0.7975724557182995;-0.4444348942686291;-0.4255126416795602;1.0343446015029456;10.002702449571672;0.8336215435252654;-0.42445501070069974;-0.42445496229947083;0.7249276694225133;0.3692410291740437;0.8135546763505555
58.488248;1.0445495530026065;0.8329558262746524;0.7975724000842536;-0.44443489381536166;-0.4255126406480814;1.0343436866124627;10.00268889554835;0.8336220564629435;-0.4244550106004326;-0.4244549624760253;0.7249293921810208;0.3692403368681066;0.8135540062216845
58.498248;1.0445503807092917;0.8329582374928431;0.7975724414812028;-0.4444348933760864;-0.42551263964902275;1.0343427582199132;10.002674692864217;0.8336225450747236;-0.4244550104865769;-0.42445496267158056;0.7249311515449108;0.36923965207223686;0.8135533771562085
58.508248;1.0445512234977852;0.8329606256776674;0.7975725868966299;-0.4444348929491834;-0.4255126386823222;1.0343418269297353;10.002659852290162;0.833623001228312;-0.424455010357524;-0.42445496288529455;0.7249329474455372;0.36923897890288876;0.8135527946427265
58.518248;1.0445520741929706;0.8329629921086364;0.7975728410454161;-0.4444348925327618;-0.425512637748013;1.0343409016311786;10.002644401930313;0.8336234170017001;-0.42445501021173865;-0.4244549631160981;0.7249347782503133;0.3692383225597912;0.8135522615234447
58.528248;1.044552925802234;0.8329653384133368;0.7975732064157994;-0.44443489212464476;-0.42551263684583684;1.0343399895425855;10.002628372385317;0.8336237858855144;-0.4244550100475962;-0.42445496336250527;0.7249366412407318;0.3692376883466017;0.8135517778629576
58.538248;1.0445537718990068;0.8329676680097978;0.7975736830844032;-0.44443489172222933;-0.42551263597534084;1.034339097571167;10.00261177602952;0.8336241033019723;-0.4244550098634856;-0.42445496362267343;0.7249385333109436;0.3692370807560353;0.8135513424787754
58.548248;1.0445546074620002;0.8329699859502562;0.7975742694124922;-0.44443489132269226;-0.42551263513624926;1.0343382330433188;10.002594597685324;0.8336243660708377;-0.4244550096581176;-0.4244549638946691;0.7249404510386871;0.3692365032732072;0.8135509547447924
58.558248;1.0445554282569103;0.8329722970869358;0.7975749635439399;-0.44443489092378147;-0.4255126343283341;1.0343374039067494;10.002576791937676;0.8336245724885056;-0.4244550094308265;-0.42445496417671347;0.7249423908549835;0.3692359586260147;0.8135506153282452
58.568248;1.0445562291560533;0.8329746053033839;0.7975757636039351;-0.44443489052461144;-0.42551263355099117;1.034336619107561;10.002558281616546;0.8336247229863716;-0.42445500918162044;-0.4244549644673059;0.7249443501704239;0.3692354489623477;0.8135503261895444
58.578248;1.0445570040021026;0.8329769146334106;0.7975766667417293;-0.44443489012575316;-0.4255126328033217;1.0343358883469698;10.002538965141941;0.8336248196862486;-0.4244550089108656;-0.42445496476529443;0.7249463286067537;0.3692349758516639;0.8135500899491155
58.588248;1.0445577471205214;0.8329792300473673;0.7975776691046497;-0.4444348897285694;-0.42551263208460344;1.0343352213514023;10.00251873560085;0.8336248655008467;-0.424455008619119;-0.42445496506986985;0.7249483285304054;0.3692345403630966;0.8135499092346564
58.598248;1.0445584543931241;0.832981557038184;0.7975787669565778;-0.44443488933438047;-0.42551263139445206;1.0343346279989054;10.002497496851932;0.8336248642961589;-0.4244550083073907;-0.42445496538064004;0.7249503543709838;0.36923414332230914;0.813549786477679
58.608248;1.0445591231536124;0.8329839013598488;0.7975799573542603;-0.44443488894398825;-0.4255126307326906;1.0343341185312207;10.002475166666898;0.8336248207616125;-0.42445500797721203;-0.4244549656979014;0.7249524109231245;0.36923378558033476;0.8135497233758171
58.618248;1.0445597516397034;0.8329862692491774;0.797581237645016;-0.4444348885577859;-0.4255126300992825;1.034333702180508;10.002451677522853;0.8336247391969144;-0.42445500763018;-0.4244549660226486;0.7249545022818259;0.3692334683281544;0.8135497203373235
58.628248;1.044560338652508;0.8329886669464183;0.7975826043425032;-0.44443488817620047;-0.42551262949427976;1.0343333845826403;10.002426980925533;0.8336246229261265;-0.42445500726748264;-0.4244549663561488;0.7249566317669804;0.369233193260193;0.8135497771712971
58.638248;1.04456088295415;0.8329910993360885;0.7975840524126673;-0.44443488779992996;-0.42551262891764446;1.0343331662150672;10.002401048961651;0.8336244744082972;-0.4244550068897161;-0.42445496669947147;0.7249588015370039;0.3692329621466837;0.8135498941318003
58.648248;1.044561382424617;0.8329935689265742;0.7975855756839915;-0.4444348874299575;-0.4255126283689531;1.0343330434309328;10.00237387582538;0.8336242951811612;-0.42445500649679396;-0.4244549670530659;0.7249610118375919;0.369232776316648;0.8135500716806296
58.658248;1.0445618343515986;0.8329960754341817;0.7975871676758277;-0.44443488706747164;-0.425512627847256;1.0343330105635564;10.00234547565313;0.8336240861877102;-0.4244550060880606;-0.4244549674165543;0.7249632609240961;0.3692326367121052;0.8135503101408731
58.668248;1.0445622363401343;0.8329986159149703;0.7975888216159228;-0.4444348867135447;-0.42551262735127326;1.0343330609634893;10.002315873738258;0.8336238486459088;-0.42445500566277583;-0.4244549677890441;0.7249655461516169;0.36923254408054346;0.8135506101295998
58.678248;1.0445625862149381;0.8330011861128978;0.7975905296932808;-0.4444348863689206;-0.42551262687963337;1.03433318731255;10.002285112314105;0.8336235848471283;-0.4244550052204377;-0.42445496816945244;0.7249678649705142;0.3692324989373535;0.8135509721492934
58.688248;1.0445628816064558;0.8330037822253346;0.7975922828484086;-0.44443488603411263;-0.42551262643077487;1.034333382317082;10.002253270786056;0.8336232983016266;-0.424455004760759;-0.4244549685564717;0.7249702144418587;0.369232501580081;0.8135513953027936
58.698248;1.0445631199652319;0.8330064012291847;0.7975940719050374;-0.44443488570940454;-0.4255126260025416;1.0343336399713468;10.002220474586972;0.833622993435632;-0.42445500428382027;-0.4244549689487673;0.7249725906347162;0.36923255218886086;0.8135518768023817
58.708248;1.0445632982564863;0.8330090397995229;0.7975958889863509;-0.4444348853947932;-0.42551262559199676;1.0343339565843737;10.002186884505223;0.8336226758681811;-0.4244550037902059;-0.4244549693456435;0.7249749890019176;0.36923265087178037;0.8135524124606066
58.718248;1.0445634125826442;0.833011693452177;0.7975977279980655;-0.44443488509007234;-0.42551262519566974;1.0343343301830517;10.002152674261437;0.833622352904418;-0.42445500328065194;-0.4244549697476046;0.7249774045069767;0.3692327977244675;0.8135529976174912
58.728248;1.0445634588193642;0.8330143565911861;0.7975995843372296;-0.4444348847948792;-0.425512624809684;1.0343347588197056;10.002118010895805;0.8336220329412632;-0.42445500275560194;-0.4244549701562093;0.7249798312264178;0.36923299297745843;0.8135536279959336
58.738248;1.0445634339665197;0.833017022888861;0.7976014544955773;-0.44443488450868796;-0.4255126244296515;1.0343352398347991;10.002083047281932;0.8336217241099727;-0.4244550022150179;-0.4244549705730608;0.7249822624179755;0.36923323705903616;0.813554299657349
58.748248;1.0445633369615497;0.8330196855176816;0.7976033362656524;-0.44443488423092786;-0.42551262405093593;1.0343357701361624;10.00204792451159;0.8336214333860578;-0.4244550016582303;-0.42445497099893703;0.7249846914356851;0.3692335303091153;0.8135550086021166
58.758248;1.0445631683627314;0.8330223371538;0.7976052292061544;-0.4444348839611283;-0.42551262366931036;1.0343363463435358;10.002012778003548;0.8336211665021557;-0.42445500108391193;-0.42445497143425276;0.7249871129858172;0.3692338726565382;0.8135557513998203
58.768248;1.0445629289541287;0.8330249701449411;0.7976071341901506;-0.44443488369902057;-0.42551262328140793;1.0343369646145795;10.001977736061283;0.8336209280399469;-0.4244550004905251;-0.42445497187998116;0.7249895236273386;0.3692342637540578;0.8135565265048114
58.778248;1.0445626181198513;0.8330275775304372;0.7976090526894728;-0.44443488344472726;-0.42551262288474834;1.0343376211369748;10.001942906534042;0.8336207211629325;-0.4244549998769148;-0.4244549723375421;0.7249919211951255;0.3692347032883565;0.8135573347782582
58.788248;1.0445622337261433;0.833030154147461;0.7976109865148383;-0.4444348831989318;-0.42551262247761384;1.0343383136501985;10.001908361788185;0.8336205475137903;-0.42445499924229313;-0.4244549728080677;0.72499430422291;0.3692351910492074;0.8135581787691172
58.798248;1.044561773809628;0.8330326961126632;0.7976129370260177;-0.44443488296282707;-0.4255126220589298;1.0343390419681557;10.001874133023911;0.8336204078442387;-0.424454998585772;-0.42445497329199844;0.7249966722085944;0.3692357268398955;0.8135590616635716
58.808248;1.0445612380599043;0.8330351991763892;0.7976149043522943;-0.4444348827379395;-0.42551262162813347;1.0343398069315963;10.00184021874036;0.8336203027556217;-0.4244549979063247;-0.42445497378912167;0.724999026211693;0.36923631026812936;0.8135599865958051
58.818248;1.0445606277135975;0.8330376580532592;0.7976168875603086;-0.44443488252597596;-0.42551262118501004;1.0343406099097536;10.001806599931014;0.8336202327784918;-0.42445499720332086;-0.4244549742989502;0.7250013684918937;0.3692369403447891;0.8135609560492989
58.828248;1.0445599447416907;0.8330400669627233;0.7976188846116126;-0.44443488232869593;-0.42551262072955287;1.0343414528501103;10.00177325048708;0.8336201980579827;-0.42445499647698254;-0.4244549748210249;0.7250037008884742;0.3692376150970796;0.8135619713020622
58.838248;1.0445591914200822;0.8330424197414772;0.7976208921174784;-0.4444348821477497;-0.42551262026202497;1.0343423380454357;10.001740141944673;0.8336201983634955;-0.42445499572827095;-0.42445497535473126;0.7250060237526601;0.36923833148676594;0.8135630322273573
58.848248;1.0445583699062004;0.83304470928475;0.7976229058511445;-0.4444348819843574;-0.4255126197832364;1.0343432684075493;10.001707242796133;0.8336202329908006;-0.42445499495843514;-0.424454975899024;0.7250083365996433;0.3692390857460307;0.8135641372804967
58.858248;1.0445574817931769;0.8330469275517789;0.797624921241958;-0.44443488183904134;-0.4255126192945065;1.0343442477694569;10.001674517638845;0.8336202993919716;-0.4244549941687155;-0.42445497645258806;0.7250106386948247;0.3692398740304281;0.8135652836304874
58.868248;1.0445565285626974;0.833049066442803;0.797626933649278;-0.44443488171178275;-0.42551261879706287;1.034345280345493;10.001641939218862;0.8336203912924762;-0.4244549933603507;-0.42445497701424717;0.7250129283691861;0.369240692882014;0.81356646770894
58.878248;1.0445555124645285;0.8330511189794727;0.7976289390067001;-0.4444348816022997;-0.4255126182916858;1.0343463699833824;10.001609508069983;0.8336204987591811;-0.4244549925347615;-0.42445497758314965;0.725015202473629;0.36924153925515263;0.8135676861958756
58.888248;1.0445544364285422;0.8330530799460356;0.797630934205249;-0.4444348815100295;-0.4255126177791409;1.0343475197258405;10.001577257915628;0.8336206105755515;-0.42445499169365186;-0.42445497815864125;0.7250174567298797;0.3692424105926064;0.8135689367582774
58.898248;1.04455330330098;0.8330549455458163;0.7976329165914335;-0.4444348814339237;-0.42551261726068346;1.0343487319138416;10.001545243516906;0.8336207165766079;-0.4244549908388174;-0.4244549787401856;0.7250196861869556;0.36924330492822055;0.8135702174735769
58.908248;1.0445521159246114;0.8330567129600618;0.7976348831481206;-0.4444348813722703;-0.4255126167379587;1.0343500087195683;10.00151352968551;0.8336208084133091;-0.42445498997189035;-0.4244549793276331;0.7250218853097321;0.3692442205223456;0.8135715257581577
58.918248;1.0445508781742534;0.8330583806015736;0.797636830440372;-0.4444348813226953;-0.4255126162127353;1.0343513525815573;10.001482183614803;0.833620879217358;-0.424454989094487;-0.4244549799215517;0.7250240480301697;0.36924515539780156;0.8135728584594311
58.928248;1.0445495958521696;0.8330599481959021;0.7976387551092757;-0.44443488128234415;-0.42551261568693477;1.0343527663393048;10.001451260081287;0.8336209235148859;-0.4244549882087101;-0.424454980523106;0.725026168516349;0.36924610736834607;0.8135742121623039
58.938248;1.0445482766487602;0.8330614158957095;0.7976406537717028;-0.4444348812481829;-0.4255126151627622;1.0343542530016197;10.001420793787075;0.8336209378176336;-0.42445498731727666;-0.4244549811338021;0.7250282424954204;0.36924707436034265;0.8135755825937412
58.948248;1.0445469288570297;0.8330627834684192;0.7976425228211419;-0.4444348812173473;-0.42551261464281026;1.0343558153410184;10.001390812844246;0.8336209203834196;-0.42445498642298984;-0.42445498175545515;0.7250302678353939;0.36924805457881793;0.8135769647307224
58.958248;1.0445455597448263;0.8330640504688104;0.7976443588649159;-0.44443488118731417;-0.4255126141298839;1.034357455354851;10.001361355512051;0.8336208698911093;-0.4244549855282852;-0.4244549823899428;0.725032243801416;0.3692490464695027;0.8135783544730348
58.968248;1.0445441746329507;0.8330652166491919;0.797646158856613;-0.44443488115593827;-0.4255126136265624;1.0343591733967192;10.001332467568453;0.8336207850137495;-0.42445498463525433;-0.4244549830388774;0.725034169562461;0.3692500486229844;0.8135797501552927
58.978248;1.044542776685304;0.8330662819230025;0.7976479196869263;-0.44443488112161245;-0.42551261313516214;1.034360967593225;10.001304185601459;0.8336206649303485;-0.42445498374572344;-0.42445498370360324;0.7250360432247807;0.36925105968050215;0.8135811526083924
58.988248;1.0445413675423185;0.8330672458102153;0.7976496383120859;-0.444434881083458;-0.4255126126580251;1.0343628341457627;10.00127652484638;0.8336205086984333;-0.42445498286120553;-0.4244549843850559;0.725037862034474;0.3692520782121317;0.8135825640404596
58.998248;1.0445399486946725;0.8330681064892198;0.7976513123500184;-0.4444348810412402;-0.425512612197533;1.0343647677308452;10.001249475184022;0.8336203135066875;-0.4244549819829519;-0.42445498508338436;0.725039622779412;0.3692531024840962;0.8135839867961195
59.008248;1.0445385227194235;0.8330688606243465;0.7976529401198358;-0.4444348809949986;-0.4255126117559566;1.0343667610219445;10.001223004648898;0.8336200743259451;-0.4244549811120883;-0.42445498579780044;0.7250413219317593;0.3692541301089729;0.8135854229810291
59.018248;1.0445370936503304;0.8330695047900504;0.797654520052991;-0.44443488094475847;-0.4255126113352673;1.0343688039812338;10.001197071026114;0.8336197857741934;-0.42445498024964096;-0.42445498652675007;0.7250429563172791;0.36925515775362916;0.8135868747778355
59.028248;1.0445356663181904;0.8330700371627187;0.797656049997126;-0.4444348808904521;-0.4255126109368356;1.034370884117629;10.001171634284187;0.8336194436747878;-0.4244549793965671;-0.4244549872681523;0.7250445243574051;0.36925618133974203;0.8135883446764948
59.038248;1.0445342449361505;0.8330704578612819;0.7976575268069295;-0.44443488083175414;-0.4255126105612478;1.0343729873539875;10.001146662653213;0.8336190443640715;-0.424454978553766;-0.4244549880195662;0.7250460266088621;0.3692571966194512;0.813589834759023
59.048248;1.0445328318800657;0.8330707679485099;0.7976589466796818;-0.4444348807678611;-0.4255126102083955;1.0343750986940778;10.001122129365694;0.8336185831964088;-0.42445497772189283;-0.42445498877838;0.7250474647477307;0.3692581993697923;0.813591345093842
59.058248;1.044531427741097;0.8330709683496437;0.7976603059753229;-0.4444348806977119;-0.42551260987766587;1.0343772034122585;10.001098003285913;0.8336180543390199;-0.42445497690130185;-0.42445498954201694;0.7250488401345525;0.3692591853302501;0.8135928731501478
59.068248;1.0445300323023106;0.8330710595779829;0.7976616014918392;-0.4444348806206485;-0.4255126095681224;1.0343792890134011;10.00107424446616;0.8336174517381031;-0.4244549760922397;-0.42445499030797657;0.7250501535003566;0.3692601503166605;0.8135944147422369
59.078248;1.0445286452091112;0.8330710421610804;0.7976628300912764;-0.444434880536926;-0.4255126092787132;1.0343813457938655;10.001050811614949;0.8336167698740369;-0.42445497529501813;-0.4244549910737373;0.7250514056009022;0.3692610903797966;0.8135959646849025
59.088248;1.0445272660314506;0.8330709177040847;0.797663988766501;-0.44443488044764223;-0.42551260900851695;1.0343833648807512;10.001027668895592;0.8336160034252617;-0.4244549745100346;-0.42445499183682067;0.7250525978287525;0.3692620019484491;0.8135975168467987
59.098248;1.044525894000047;0.8330706895790487;0.7976650751487669;-0.44443488035401113;-0.4255126087568767;1.0343853365954725;10.001004777088644;0.8336151465479924;-0.42445497373753693;-0.4244549925948926;0.7250537323451094;0.3692628818816387;0.8135990646595849
59.108248;1.0445245276085877;0.8330703617519581;0.7976660873813864;-0.44443488025664374;-0.42551260852333556;1.0343872514897714;10.00098208013909;0.8336141929374185;-0.42445497297727974;-0.42445499334558484;0.7250548119143305;0.36926372741617647;0.8136006019871099
59.118248;1.0445231647332256;0.8330699373458359;0.7976670238279613;-0.4444348801554549;-0.42551260830764714;1.0343891019929927;10.000959502622267;0.8336131364765346;-0.4244549722283966;-0.42445499408635934;0.7250558395484734;0.36926453603792053;0.8136021237624843
59.128248;1.0445218031480765;0.8330694190091287;0.7976678832313062;-0.44443488004978554;-0.42551260810993885;1.0343908826078898;10.00093695864744;0.8336119722348581;-0.424454971489484;-0.42445499481467386;0.725056818108181;0.3692653052329427;0.8136036260853277
59.138248;1.044520440138995;0.833068809978226;0.7976686647333848;-0.4444348799386546;-0.42551260793072976;1.0343925896919495;10.000914370882493;0.8336106975472559;-0.42445497075874283;-0.42445499552828764;0.7250577502628659;0.3692660322713184;0.8136051056423504
59.148248;1.0445190718993167;0.8330681145065633;0.7976693678059078;-0.4444348798213892;-0.42551260777087213;1.034394221827991;10.000891690459767;0.8336093120402427;-0.42445497003404875;-0.4244549962254579;0.7250586384959756;0.36926671419131574;0.8136065590962629
59.158248;1.044517694542809;0.833067337353012;0.797669992176188;-0.44443487969810874;-0.42551260763153936;1.0343957801378396;10.000868901270193;0.83360781669897;-0.42445496931305654;-0.4244549969046386;0.7250594847026536;0.36926734818993334;0.8136079830328892
59.168248;1.0445163055653934;0.8330664826400848;0.7976705377684365;-0.4444348795696819;-0.4255126075139309;1.0343972683134646;10.000846008425395;0.8336062134445097;-0.4244549685936071;-0.4244549975638825;0.7250602897456258;0.36926793243642736;0.8136093743206072
59.178248;1.0445149035291716;0.833065553943395;0.7976710051355365;-0.44443487943740345;-0.42551260741875757;1.0343986925218007;10.000823024881157;0.8336045058049697;-0.42445496787416664;-0.42445499820067417;0.7250610532250101;0.36926846662550517;0.8136107306285479
59.188248;1.0445134867623118;0.8330645562657094;0.7976713956407726;-0.4444348793026781;-0.42551260734608426;1.0344000602581462;10.000799965432707;0.8336026996799344;-0.42445496715372083;-0.424454998812285;0.7250617736060266;0.3692689515889813;0.813612050399015
59.198248;1.0445120532416412;0.8330634971001447;0.7976717107967162;-0.4444348791669149;-0.4255126072956024;1.0344013783456096;10.00077685005125;0.833600803179115;-0.4244549664313239;-0.42445499939613984;0.7250624489891663;0.36926938847809326;0.8136133320914766
59.208248;1.0445106017953105;0.8330623846637799;0.7976719518727877;-0.4444348790314655;-0.42551260726704426;1.0344026519833007;10.000753713521217;0.8335988259788862;-0.42445496570584607;-0.42445499994984137;0.7250630782266689;0.3692697784614741;0.8136145738490511
59.218248;1.0445091331685676;0.8330612257397645;0.7976721200968354;-0.444434878897369;-0.4255126072605317;1.0344038855646065;10.000730610457314;0.833596778939276;-0.424454964975924;-0.424455000471095;0.725063661700514;0.3692701226937669;0.8136157739665201
59.228248;1.0445076502924489;0.8330600256912831;0.7976722165791159;-0.44443487876526017;-0.42551260727646606;1.0344050839465744;10.000707605803317;0.8335946739416958;-0.4244549642399483;-0.424455000957952;0.7250642010552791;0.3692704219694038;0.8136169312874737
59.238248;1.04450615839482;0.8330587892773738;0.7976722422857665;-0.4444348786355687;-0.4255126073150821;1.0344062527203253;10.000684757361176;0.8335925236901298;-0.4244549634963138;-0.4244550014091134;0.7250646978827947;0.3692706763828194;0.8136180448685345
59.248248;1.0445046649694432;0.8330575203149221;0.7976721987319361;-0.4444348785085566;-0.4255126073762834;1.0344073977591073;10.00066210387197;0.8335903408800388;-0.42445496274397276;-0.42445500182381535;0.7250651526936038;0.3692708854004318;0.8136191130501023
59.258248;1.0445031788226375;0.8330562207800398;0.797672088355782;-0.44443487838437046;-0.4255126074595927;1.0344085250558903;10.000639659316638;0.8335881365845155;-0.4244549619827742;-0.4244550022013417;0.7250655651884511;0.3692710483304294;0.8136201331190004
59.268248;1.0445017089125286;0.8330548905005691;0.797671914141432;-0.4444348782633654;-0.4255126075640352;1.0344096412960981;10.00061741040533;0.833585919093141;-0.4244549612133488;-0.424455002540537;0.7250659353242584;0.36927116485487804;0.8136211021840245
59.278248;1.0445002644683936;0.8330535280499629;0.797671679639666;-0.4444348781462527;-0.42551260768845994;1.0344107547602825;10.000595320306667;0.8335836939607388;-0.4244549604368419;-0.42445500283982013;0.7250662640027922;0.36927123504220594;0.8136220181132752
59.288248;1.0444988560127206;0.8330521326573072;0.7976713893418227;-0.44443487803383747;-0.4255126078321562;1.0344118750471287;10.000573341283108;0.8335814647569565;-0.4244549596546884;-0.42445500309776035;0.7250665531117546;0.36927125898456714;0.8136228797839081
59.298248;1.044497495104532;0.8330507055252045;0.7976710489863759;-0.4444348779265838;-0.42551260799502816;1.0344130110608418;10.000551435993167;0.8335792342891337;-0.424454958868484;-0.42445500331354763;0.7250668053050555;0.3692712366413513;0.8136236871152956
59.308248;1.0444961925758134;0.8330492496523478;0.7976706659945393;-0.4444348778243751;-0.42551260817726133;1.0344141690537474;10.00052959443947;0.8335770061312209;-0.42445495807987055;-0.4244550034869766;0.7250670232668683;0.36927116770206325;0.8136244413503945
59.318248;1.0444949578930922;0.833047769116614;0.7976702492521291;-0.4444348777266449;-0.42551260837881505;1.0344153520909736;10.00050783036992;0.8335747854364516;-0.4244549572903577;-0.4244550036182354;0.7250672091307575;0.36927105147246725;0.8136251458189547
59.328248;1.0444937999197594;0.8330462688712078;0.7976698080242344;-0.4444348776326319;-0.4255126085991494;1.0344165600492543;10.000486161649883;0.8335725785938032;-0.4244549565013984;-0.4244550037077656;0.7250673650293885;0.3692708871864734;0.8136258064822868
59.338248;1.0444927272879152;0.8330447549859853;0.7976693510059496;-0.44443487754161926;-0.42551260883741715;1.0344177897067406;10.00046459260306;0.8335703926476224;-0.42445495571467834;-0.4244550037562393;0.7250674936515058;0.36927067426231724;0.8136264311226948
59.348248;1.044491748436017;0.8330432341654969;0.7976688857911598;-0.44443487745310883;-0.4255126090925769;1.03441903582814;10.000443117069203;0.833568235127296;-0.42445495493211277;-0.42445500376454215;0.7250675979693932;0.3692704121325224;0.8136270278350377
59.358248;1.0444908716639618;0.833041712226008;0.7976684189338096;-0.44443487736682513;-0.42551260936313345;1.034420292584796;10.000421743785925;0.833566114083431;-0.4244549541556425;-0.42445500373377953;0.7250676810154175;0.36927010013353495;0.8136276042064151
59.368248;1.0444901051890578;0.8330401931553617;0.7976679563350191;-0.4444348772827426;-0.42551260964702164;1.0344215544647017;10.000400514829732;0.8335640378865388;-0.42445495338721456;-0.42445500366539346;0.7250677461171963;0.3692697376329414;0.8136281675057256
59.378248;1.0444894571802534;0.8330386795279096;0.7976675029772438;-0.44443487720133407;-0.4255126099418187;1.0344228171761887;10.00037949468044;0.8335620145819632;-0.42445495262875677;-0.42445500356123206;0.72506779712783;0.36926932430463766;0.8136287256278608
59.388248;1.0444889347556652;0.8330371733632775;0.7976670625424405;-0.4444348771237096;-0.4255126102449014;1.0344240779270275;10.000358745827068;0.8335600509964777;-0.4244549518820467;-0.42445500342345127;0.7250678384100293;0.36926886044965423;0.813629287634114
59.398248;1.0444885419679255;0.8330356767758988;0.7976666374998256;-0.44443487705135226;-0.42551261055348527;1.0344253349024657;10.000338316667452;0.8335581522086833;-0.42445495114858994;-0.42445500325431634;0.7250678747129119;0.3692683471221861;0.8136298630518637
59.408248;1.0444882789627146;0.8330341917949677;0.7976662289921256;-0.44443487698591666;-0.42551261086479003;1.0344265869093783;10.000318244923177;0.8335563219235447;-0.42445495042944686;-0.4244550030559636;0.7250679111188286;0.36926778615001765;0.8136304609428096
59.418248;1.0444881434761009;0.8330327190833947;0.7976658370196918;-0.44443487692940303;-0.4255126111761174;1.0344278331315127;10.000298563494688;0.8335545631350786;-0.42445494972524167;-0.4244550028304079;0.7250679530703856;0.36926718004922654;0.8136310892509883
59.428248;1.0444881331324802;0.8330312568416555;0.7976654616744198;-0.4444348768843383;-0.4255126114846588;1.0344290729052472;10.000279303488245;0.8335528782186442;-0.42445494903650055;-0.4244550025798399;0.7250680060649349;0.36926653148736843;0.8136317544414877
59.438248;1.0444882463742642;0.8330298009949766;0.7976651046092403;-0.4444348768538517;-0.42551261178734456;1.0344303053494803;10.000260498360776;0.8335512684063939;-0.42445494836381187;-0.4244550023066773;0.7250680748055146;0.3692658425551511;0.8136324618751889
59.448248;1.0444884819313747;0.8330283463319562;0.7976647698202072;-0.44443487684154537;-0.42551261208077723;1.034431528486418;10.000242188878188;0.8335497332555696;-0.4244549477076422;-0.4244550020133552;0.7250681625363483;0.3692651145533166;0.8136332157645338
