time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.458248;1.0444888381367368;0.8330268878966068;0.7976644632922684;-0.44443487685096755;-0.4255126123611645;1.034432738664474;10.000224423353325;0.8335482710615134;-0.4244549470681531;-0.4244550017023588;0.7250682709612569;0.36926434815791465;0.8136340180705313
59.468248;1.0444893125920645;0.8330254215962062;0.7976641917527;-0.44443487688515654;-0.4255126126246443;1.0344339308982844;10.000207250066968;0.8335468795842699;-0.4244549464450817;-0.42445500137626047;0.7250684003592682;0.36926354327154814;0.8136348679926133
59.478248;1.0444899025017402;0.8330239437800714;0.7976639619329409;-0.44443487694656386;-0.42551261286781433;1.034435099542014;10.00019071142935;0.833545555892386;-0.4244549458377244;-0.424455001037306;0.7250685501184657;0.3692626988233113;0.8136357631239345
59.488248;1.044490605170195;0.8330224510451252;0.7976637808068481;-0.4444348770370832;-0.42551261308776733;1.0344362390250113;10.000174846491863;0.8335442962790339;-0.4244549452452205;-0.4244550006870191;0.7250687196615659;0.3692618133295429;0.8136367016108997
59.498248;1.0444914172316848;0.8330209405168547;0.7976636555304154;-0.44443487715826624;-0.42551261328184437;1.034437344446534;10.000159692096796;0.8335430968989077;-0.4244549446669386;-0.4244550003264369;0.725068908517868;0.36926088591397427;0.8136376833270809
59.508248;1.044492333428218;0.833019410037246;0.7976635925436087;-0.44443487731170467;-0.42551261344772523;1.0344384113928435;10.000145282746818;0.8335419542620813;-0.4244549441027102;-0.42445499995661873;0.7250691152791914;0.3692599169229408;0.8136387090712918
59.518248;1.044493346869636;0.8330178584955777;0.7976635965135588;-0.44443487749903343;-0.42551261358363307;1.0344394355505142;10.000131651580439;0.833540865031749;-0.42445494355302027;-0.42445499957880084;0.7250693368982153;0.3692589080756292;0.8136397793121419
59.528248;1.0444944502994116;0.8330162858158369;0.7976636699180194;-0.4444348777215192;-0.42551261368809473;1.0344404128743925;10.000118819351053;0.8335398251024506;-0.42445494301906733;-0.42445499919423557;0.7250695691796736;0.369257862295183;0.8136408934406992
59.538248;1.0444956366280147;0.8330146920763754;0.797663814081759;-0.4444348779798363;-0.42551261375959676;1.0344413397029049;10.000106778534034;0.8335388288865768;-0.42445494250243276;-0.4244549988040876;0.725069807502161;0.3692567832060202;0.8136420493730588
59.548248;1.044496898579487;0.8330130772889772;0.7976640306293873;-0.4444348782742356;-0.4255126137967764;1.0344422130165374;10.000095494116627;0.8335378695881419;-0.4244549420046797;-0.42445499840943146;0.7250700466475526;0.36925567465384096;0.8136432438563426
59.558248;1.0444982287129114;0.8330114425687636;0.7976643208374748;-0.44443487860474684;-0.42551261379878674;1.0344430310752788;10.000084915886276;0.8335369401922933;-0.4244549415273373;-0.4244549980112293;0.7250702802864815;0.36925454055140383;0.8136444732506247
59.568248;1.0444996200285004;0.8330097910175578;0.7976646836536533;-0.44443487897119677;-0.42551261376527005;1.0344437934606507;10.000074988064652;0.83353603471482;-0.4244549410720819;-0.4244549976104106;0.7250705012008974;0.3692533849075311;0.8136457340669809
59.578248;1.0445010657156708;0.8330081273927422;0.7976651151281148;-0.44443487937311194;-0.42551261369607074;1.0344445011359353;10.000065652632737;0.833535149169616;-0.424454940640784;-0.42445499720790003;0.7250707020082379;0.36925221196106794;0.8136470230607635
59.588248;1.0445025580897735;0.8330064572582395;0.7976656090926593;-0.44443487980953206;-0.4255126135909993;1.0344451571637518;10.000056843009741;0.833534282257393;-0.42445494023557356;-0.42445499680431936;0.7250708756692253;0.3692510263688412;0.8136483372505002
59.598248;1.0445040890044799;0.8330047863453435;0.7976661582516248;-0.44443488027893197;-0.4255126134498744;1.0344457664667888;10.000048476253008;0.8335334353403685;-0.4244549398590839;-0.424454996399928;0.7250710157225362;0.36924983310625864;0.8136496745768509
59.608248;1.0445056518684834;0.833003120411771;0.7976667556256887;-0.4444348807795914;-0.4255126132726877;1.034446334559087;10.000040464738753;0.8335326108626275;-0.42445493951439556;-0.42445499599508724;0.725071116253883;0.3692486372580073;0.8136510347087664
59.618248;1.0445072429830062;0.8330014655215525;0.7976673947488011;-0.4444348813100938;-0.4255126130595594;1.0344468673400253;10.000032742690303;0.8335318106609768;-0.42445493920446753;-0.42445499559047256;0.7250711718782862;0.36924744409135457;0.813652418977667
59.628248;1.0445088613754088;0.8329998281264609;0.7976680684259004;-0.4444348818694158;-0.4255126128106942;1.03444737192627;10.0000252781489;0.8335310359792466;-0.42445493893172936;-0.4244549951868612;0.7250711781127442;0.3692462591410704;0.8136538300400101
59.638248;1.044510507387362;0.8329982144015935;0.7976687683841752;-0.4444348824566725;-0.4255126125265198;1.0344468563733051;10.000018063733226;0.8335302885035374;-0.42445493869819495;-0.42445499478517895;0.7250711316995618;0.3692450883045745;0.8136552717046163
59.648248;1.0445121805782143;0.8329966297072665;0.7976694862508988;-0.44443488307074036;-0.4255126122076549;1.0344473281175033;10.000011099585103;0.833529570990417;-0.4244549385057503;-0.42445499438671924;0.7250710308687558;0.36924393787018567;0.8136567482793927
59.658248;1.0445138784644425;0.8329950792092686;0.7976702143519064;-0.444434883709857;-0.42551261185466677;1.0344477936139915;10.0000043738636;0.8335288871823272;-0.4244549383562222;-0.4244549939927799;0.7250708758993768;0.36924281392837804;0.8136582636460746
59.668248;1.0445155969136655;0.832993568738707;0.7976709455557002;-0.44443488437149825;-0.42551261146790625;1.0344482595718998;9.999997851813864;0.8335282413868627;-0.4244549382511922;-0.42445499360391004;0.7250706695054889;0.36924172171627706;0.813659820548997
59.678248;1.0445173317509848;0.8329921048063443;0.7976716725804838;-0.44443488505260376;-0.42551261104739413;1.034448733338608;9.999991486516931;0.8335276378272874;-0.42445493819190705;-0.4244549932197739;0.7250704165782449;0.3692406657484195;0.8136614199958051
59.688248;1.0445190807238516;0.8329906939966636;0.7976723876981247;-0.44443488574978735;-0.4255126105926758;1.0344492225305573;9.999985235743742;0.833527079818114;-0.42445493817940305;-0.4244549928397232;0.7250701232203264;0.36923965020490834;0.8136630610679023
59.698248;1.04452084431674;0.8329893424888238;0.7976730830389119;-0.4444348864594354;-0.42551261010279895;1.0344497352985251;9.999979067236799;0.8335265691238003;-0.42445493821443203;-0.4244549924633241;0.7250697955810507;0.36923867889206435;0.813664741451255
59.708248;1.0445226246748158;0.8329880563895772;0.7976737509746695;-0.44443488717781787;-0.4255126095765835;1.034450279656143;9.999972960919493;0.8335261055930936;-0.42445493829704506;-0.4244549920905342;0.7250694395635942;0.3692377549519381;0.8136664582774069
59.718248;1.044524424287119;0.8329868421458029;0.7976743844782622;-0.4444348879012804;-0.4255126090130459;1.03445086155945;9.999966907880651;0.8335256872206521;-0.42445493842631876;-0.42445499172171364;0.7250690610966909;0.3692368806386311;0.8136682086860691
59.728248;1.0445262456630273;0.8329857058800451;0.7976749776586943;-0.44443488862656205;-0.4255126084114847;1.0344514846098047;9.999960898537243;0.8335253108271289;-0.42445493860062583;-0.42445499135754566;0.725068665672851;0.3692360572792626;0.813669990206265
59.738248;1.0445280911998656;0.832984652407277;0.7976755262684945;-0.44443488935099207;-0.42551260777114275;1.0344521516587515;9.999954915570175;0.8335249725580416;-0.4244549388182854;-0.4244549909987145;0.7250682579399577;0.36923528525137034;0.8136718013565802
59.748248;1.0445299633690428;0.8329836850205232;0.7976760277180015;-0.44443489007247133;-0.4255126070911107;1.0344528655634249;9.99994894276637;0.8335246678370194;-0.42445493907785237;-0.4244549906455169;0.7250678425092973;0.36923456391299375;0.8136736418945398
59.758248;1.044531865701525;0.8329831228705007;0.7976767842205773;-0.44443600712047776;-0.42551367517294014;1.0344536283070787;9.999942971739694;0.8335243914137593;-0.42445493937761675;-0.42445499029789924;0.7250674246068372;0.36923389202670664;0.8136755122258567
59.768248;1.0445338035430587;0.8329823318727876;0.7976771873644244;-0.4444360078313494;-0.42551367441275995;1.0344544398459226;9.999936992395769;0.8335241374885042;-0.42445493971515397;-0.4244549899558077;0.7250670094957195;0.36923326859431954;0.813677412507369
59.778248;1.044535783823622;0.8329816272010602;0.7976775400337616;-0.4444360085345262;-0.4255136736142545;1.034455297771043;9.999930980351587;0.833523899854917;-0.4244549400875689;-0.42445498961922157;0.7250666015244207;0.3692326930180697;0.8136793420602925
59.788248;1.0445378140114023;0.8329810049089246;0.7976778422602854;-0.4444360092278353;-0.4255136727801403;1.0344561980872005;9.999924894084085;0.8335236721615028;-0.4244549404918678;-0.4244549892878039;0.725066203642213;0.36923216440807666;0.8136812996476062
59.798248;1.0445399011628058;0.8329804609701669;0.7976780961612931;-0.44443600990876125;-0.42551367191400324;1.034457136401805;9.999918673919813;0.833523448065317;-0.4244549409250814;-0.42445498896061623;0.7250658178497557;0.3692316811030473;0.8136832842254934
59.808248;1.0445420518541924;0.8329799920674;0.7976783061818239;-0.44443601057483584;-0.4255136710199046;1.0344581084597164;9.99991223722171;0.8335232215835611;-0.4244549413842425;-0.42445498863615033;0.7250654461022148;0.36923124088116327;0.813685295130911
59.818248;1.0445442721092317;0.8329795946757268;0.7976784775397353;-0.4444360112238465;-0.425513670102093;1.0344591097710745;9.999905481750169;0.8335229877744718;-0.4244549418662951;-0.4244549883126573;0.7250650905103475;0.36923084135191514;0.8136873321120117
59.828248;1.044546566609392;0.8329792646625112;0.7976786145137665;-0.4444360118538309;-0.42551366916484296;1.034460134983786;9.999898301738408;0.8335227428913365;-0.4244549423682529;-0.4244549879885839;0.7250647532522065;0.36923048028982564;0.8136893955438301
59.838248;1.0445489382976165;0.8329789977949116;0.7976787199518606;-0.444436012463157;-0.42551366821252107;1.0344611776859411;9.999890601810007;0.8335224833385463;-0.4244549428876717;-0.4244549876628054;0.7250644371046511;0.3692301559108893;0.813691486188768
59.848248;1.044551388806216;0.8329787899915594;0.7976787956526609;-0.4444360130506435;-0.4255136672498165;1.0344622306195068;9.999882300111452;0.8335222041580388;-0.42445494342286605;-0.42445498733439857;0.7250641460209801;0.369229866838009;0.8136936048358666
59.858248;1.0445539187052217;0.8329786374047256;0.7976788432551523;-0.4444360136153924;-0.4255136662817319;1.034463286093069;9.999873325345394;0.8335218988574994;-0.42445494397260514;-0.42445498700219625;0.7250638848921613;0.36922961174586866;0.8136957522543239
59.868248;1.044556527655683;0.8329785364997975;0.7976788650705877;-0.4444360141564637;-0.42551366531337137;1.0344643364678348;9.999863616008994;0.8335215611740306;-0.42445494453574256;-0.42445498666479153;0.7250636584652483;0.3692293890217122;0.8136979291722927
59.878248;1.044559214873574;0.8329784833607984;0.7976788636470885;-0.4444360146729017;-0.42551366434976;1.0344653745706387;9.999853128085187;0.8335211871952252;-0.4244549451111442;-0.42445498632115775;0.7250634702123078;0.3692291966914952;0.8137001360385939
59.888248;1.0445619790750695;0.8329784727298095;0.7976788404177967;-0.44443601516413306;-0.42551366339579805;1.0344663936453302;9.999841844855801;0.8335207766059215;-0.42445494569773956;-0.4244549859710573;0.7250633219700752;0.3692290326344473;0.8137023722877397
59.898248;1.0445648181169018;0.832978498182062;0.7976787952140337;-0.44443601563032886;-0.425513662456466;1.034467386621078;9.999829776851074;0.8335203330291265;-0.42445494629438757;-0.42445498561469047;0.7250632139972448;0.36922889500488765;0.8137046355959177
59.908248;1.0445677297485676;0.8329785529677038;0.7976787268984311;-0.4444360160724547;-0.4255136615369581;1.0344683458702013;9.999816954531495;0.8335198629328601;-0.42445494689974683;-0.42445498525227193;0.7250631451374404;0.36922878256128894;0.8137069218466788
59.918248;1.0445707130335695;0.8329786305757794;0.7976786341783475;-0.4444360164921103;-0.42551366064247725;1.0344692642716102;9.999803423545345;0.833519373029312;-0.42445494751251156;-0.4244549848841464;0.7250631136564072;0.36922869458096186;0.8137092255762931
59.928248;1.0445737684912932;0.8329787250266599;0.7976785160611446;-0.4444360168914203;-0.42551365977798006;1.0344701362839601;9.999789237694294;0.8335188680263568;-0.4244549481317612;-0.4244549845110876;0.7250631182702557;0.36922863054781346;0.8137115412082492
59.938248;1.0445768966352555;0.8329788308302335;0.7976783716234954;-0.44443601727297516;-0.42551365894797905;1.034470958273805;9.999774446772214;0.8335183503853388;-0.424454948757068;-0.424454984134403;0.7250631584063023;0.3692285899728779;0.8137138649033815
59.948248;1.0445800959683238;0.8329789427504747;0.7976781999478428;-0.4444360176396722;-0.42551365815635267;1.0344717285980285;9.999759095777856;0.8335178214841701;-0.4244549493883439;-0.42445498375576257;0.7250632338229481;0.3692285723896086;0.8137161949202668
59.958248;1.0445833611968134;0.8329790551518719;0.7976780013045139;-0.44443601799442556;-0.4255136574064589;1.0344724471485691;9.999743238743912;0.8335172823878878;-0.424454950025568;-0.4244549833768506;0.7250633437999016;0.36922857728670605;0.8137185303441433
59.968248;1.0445866834316353;0.8329791613516321;0.7976777780274683;-0.44443601833987983;-0.4255136567015017;1.0344731144542956;9.999726946787503;0.8335167334120753;-0.4244549506686533;-0.42445498299908635;0.7250634863667901;0.36922860392643914;0.8137208703757245
59.978248;1.0445900535008996;0.8329792550306712;0.7976775333826904;-0.4444360186784412;-0.4255136560443725;1.0344737313541692;9.999710304432192;0.8335161732955711;-0.4244549513174431;-0.42445498262351883;0.7250636583629895;0.36922865136964433;0.8137232140201744
59.988248;1.0445934653475757;0.8329793322355322;0.7976772700902489;-0.4444360190125768;-0.42551365543706005;1.034474299142496;9.999693401902654;0.8335155989229351;-0.42445495197162064;-0.42445498225082756;0.7250638558461774;0.36922871867857415;0.8137255591571275
59.998248;1.0445969162091444;0.8329793908880715;0.7976769903241467;-0.44443601934490656;-0.4255136548806644;1.0344748192267508;9.99967632080776;0.8335150058300065;-0.42445495263066013;-0.42445498188154;0.7250640740686479;0.36922880494947097;0.8137279021230795
60.008248;1.0446004044459654;0.8329794297216939;0.7976766961165381;-0.4444360196778466;-0.42551365437594707;1.0344752924036957;9.99965911948486;0.8335143890626613;-0.424454953293906;-0.4244549815163074;0.7250643071886781;0.369228909127996;0.8137302382130431
60.018248;1.0446039274051655;0.8329794484131842;0.7976763892990463;-0.4444360200130726;-0.42551365392359664;1.0344757185986457;9.999641830963602;0.8335137436593224;-0.42445495396056937;-0.424454981155723;0.7250645481435931;0.3692290298477523;0.8137325620639209
60.028248;1.0446074804989223;0.832979447406024;0.7976760720106553;-0.4444360203513846;-0.42551365352430764;1.0344760971954536;9.999624466147512;0.8335130650576728;-0.4244549546295985;-0.42445498079998895;0.7250647893966885;0.3692291655381332;0.813734867746204
60.038248;1.0446110578242664;0.8329794274316265;0.7976757478439829;-0.4444360206931052;-0.425513653179099;1.0344764276283713;9.999607015082649;0.8335123496803346;-0.4244549552995265;-0.42445498044904123;0.7250650243438923;0.3692293146729289;0.8137371488032283
60.048248;1.04461465334959;0.8329793897027752;0.7976754221486931;-0.4444360210383523;-0.4255136528896584;1.034476709575626;9.99958945192743;0.8335115949821631;-0.42445495596845395;-0.4244549801027259;0.725065247929871;0.36922947579456084;0.813739398172715
60.058248;1.0446182608070662;0.8329793361397206;0.7976751011810753;-0.44443602138708393;-0.4255136526583292;1.0344769428134324;9.999571740067301;0.8335107992207104;-0.42445495663418564;-0.42445497976066127;0.7250654562941717;0.36922964738632397;0.8137416081345251
60.068248;1.0446218723665286;0.8329792689154913;0.7976747911084323;-0.4444360217395766;-0.4255136524876483;1.0344771279706226;9.999553834010158;0.8335099616522603;-0.42445495729425825;-0.4244549794221521;0.7250656462719097;0.3692298280073643;0.8137437706943023
60.078248;1.0446254780626425;0.8329791897547051;0.79767449719523;-0.44443602209693506;-0.4255136523797558;1.0344772676035592;9.999535683097175;0.8335090830076908;-0.42445495794566984;-0.42445497908635993;0.725065814870018;0.36923001657532134;0.8137458788082613
60.088248;1.0446290662943603;0.8329790992862662;0.7976742232066856;-0.4444360224608123;-0.4255136523363059;1.0344773659709585;9.999517235067671;0.8335081657008931;-0.4244549585846597;-0.4244549787525877;0.7250659588420403;0.369230212369341;0.8137479279169572
60.098248;1.044632624197908;0.8329789968370755;0.7976739715476224;-0.444436022832801;-0.42551365235880073;1.034477428302799;9.999498442084278;0.8335072132070659;-0.4244549592070386;-0.4244549784204867;0.725066074693703;0.36923041484637315;0.8137499161754039
60.108248;1.044636138189669;0.8329788814813913;0.7976737439415792;-0.44443602321402287;-0.42551365244860173;1.034477460809641;9.999479275465264;0.8335062293009028;-0.4244549598086714;-0.42445497809002597;0.7250661587181274;0.3692306234764343;0.813751843163471
60.118248;1.0446395952051046;0.832978753578572;0.7976735416759732;-0.44443602360481804;-0.42551365260662893;1.034477470740355;9.999459736025187;0.8335052179132777;-0.4244549603855753;-0.42445497776131386;0.7250662068298497;0.3692308375395553;0.8137537086866058
60.128248;1.0446429838447018;0.8329786149979327;0.7976733650921979;-0.4444360240047808;-0.4255136528333102;1.0344774657378435;9.999439846385618;0.8335041825742594;-0.4244549609340322;-0.4244549774345583;0.7250662149764212;0.36923105606774487;0.8137555124402941
60.138248;1.0446462947606618;0.8329784676226781;0.7976732128814596;-0.4444360244132339;-0.4255136531286655;1.034477452957885;9.999419635545735;0.8335031256326418;-0.42445496145094375;-0.4244549771099737;0.7250661801587779;0.3692312782346587;0.8137572545135846
60.148248;1.0446495198451728;0.8329783115902677;0.7976730821456565;-0.44443602482958205;-0.42551365349215087;1.0344774383915223;9.999399132989149;0.8335020489229054;-0.424454961934022;-0.4244549767874752;0.7250661011020765;0.3692315039802654;0.8137589362457134
60.158248;1.0446526505374019;0.832978145035535;0.7976729692994194;-0.44443602525325204;-0.4255136539224388;1.0344774262103207;9.999378373949078;0.8335009546400615;-0.42445496238166397;-0.42445497646646146;0.7250659782915798;0.36923173417357286;0.8137605600808483
60.168248;1.0446556767645088;0.8329779652017689;0.797672870826359;-0.44443602568355683;-0.4255136544174614;1.0344774186028618;9.999357405737106;0.8334998443831388;-0.42445496279283723;-0.4244549761458166;0.7250658135968592;0.3692319699368965;0.8137621288313772
60.178248;1.0446585871246474;0.8329777697567057;0.7976727837065815;-0.44443602611956473;-0.4255136549746673;1.0344774165012496;9.999336284730623;0.8334987182096368;-0.42445496316712017;-0.42445497582412156;0.7250656098736264;0.36923221183560007;0.8137636457810995
60.188248;1.0446613696524731;0.8329775575566111;0.7976727059046879;-0.44443602655976355;-0.4255136555911058;1.0344774200414355;9.999315059589927;0.8334975755529608;-0.42445496350461803;-0.4244549754998214;0.7250653707623989;0.3692324597963776;0.8137651144930652
60.198248;1.0446640130743823;0.8329773285226436;0.7976726368763537;-0.4444360270019016;-0.42551365626328963;1.0344774285893137;9.99929375418349;0.8334964162301145;-0.424454963805694;-0.4244549751709689;0.7250651001799442;0.36923271354101095;0.8137665373689256
60.208248;1.0446665082091515;0.8329770834962414;0.7976725774184161;-0.44443602744334054;-0.4255136569871381;1.0344774414148241;9.999272369886247;0.8334952401631721;-0.4244549640706446;-0.4244549748348942;0.7250648015576496;0.36923297303717456;0.8137679147269278
60.218248;1.0446688479299044;0.8329768243628735;0.7976725281214965;-0.4444360278815513;-0.4255136577581255;1.034477458739383;9.999250900480236;0.8334940467039317;-0.4244549642994982;-0.42445497448846153;0.7250644778436935;0.3692332386823899;0.8137692456466362
60.228248;1.0446710263723822;0.8329765537171608;0.7976724877065202;-0.4444360283145211;-0.42551365857156953;1.0344774826082677;9.999229338566776;0.8334928342652079;-0.42445496449228276;-0.42445497412884275;0.7250641322731036;0.3692335109384696;0.8137705296618098
60.238248;1.044673039452901;0.8329762748251199;0.7976724535257469;-0.44443602874104954;-0.4255136594230006;1.0344775175487309;9.999207675379502;0.833491600301976;-0.42445496464948745;-0.42445497375411784;0.7250637683303411;0.3692337897863566;0.813771767323714
60.248248;1.0446748850675236;0.8329759919280619;0.7976724237809535;-0.44443602916065894;-0.42551366030864474;1.034477570507368;9.999185905113325;0.833490341523692;-0.4244549647720618;-0.4244549733633308;0.7250633883616937;0.36923407462150387;0.8137729588050734
60.258248;1.044676561614751;0.8329757094335344;0.7976723990355977;-0.4444360295732429;-0.4255136612257519;1.034477649376203;9.999164030198436;0.8334890541188006;-0.42445496486122364;-0.42445497295628093;0.7250629927994278;0.3692343645377837;0.8137741025920758
60.268248;1.0446780670687832;0.8329754308033106;0.7976723823794539;-0.4444360299789877;-0.4255136621722903;1.0344777606174926;9.99914206142443;0.8334877341456256;-0.42445496491858253;-0.42445497253335923;0.7250625813432182;0.36923465862213484;0.8137751961367261
60.278248;1.044679399525764;0.8329751588692574;0.7976723791850359;-0.4444360303783748;-0.4255136631462351;1.0344779081164808;9.99912001302441;0.8334863781086719;-0.4244549649462295;-0.4244549720953642;0.7250621546801027;0.3692349560439708;0.8137762369937331
60.288248;1.0446805581869125;0.8329748967351046;0.7976723965140701;-0.444436030771783;-0.42551366414524794;1.0344780940602136;9.999097900643505;0.8334849833064351;-0.4244549649464615;-0.42445497164327567;0.7250617152484665;0.36923525607515534;0.8137772222681765
60.298248;1.044681543877681;0.8329746479552649;0.7976724415754832;-0.44443603115908176;-0.42551366516683237;1.0344783204047732;9.999075747892514;0.8334835480587901;-0.42445496492147505;-0.424454971178199;0.7250612668874739;0.36923555828730326;0.8137781474917044
60.308248;1.0446823587025351;0.832974416460677;0.7976725198890172;-0.44443603153972877;-0.42551366620841063;1.0344785901676905;9.999053591590068;0.8334820719810879;-0.424454964873254;-0.4244549707015876;0.7250608135317791;0.36923586270983616;0.8137790077099856
60.318248;1.04468300547621;0.8329742065007285;0.7976726351600348;-0.44443603191306524;-0.42551366726717116;1.0344789081008068;9.999031477216537;0.8334805558974345;-0.4244549648035648;-0.424454970215433;0.7250603579402555;0.3692361695535341;0.8137797997711843
60.328248;1.044683486924347;0.8329740225879534;0.7976727908999968;-0.44443603227844475;-0.42551366834016047;1.0344792799243212;9.999009455557358;0.8334790014838354;-0.42445496471406946;-0.4244549697221252;0.7250599013853252;0.36923647873847953;0.813780522569388
60.338248;1.0446838048155997;0.8329738701791385;0.797672991106403;-0.44443603263526765;-0.42551366942475144;1.0344797108949484;9.998987591356935;0.8334774108258859;-0.4244549646063674;-0.4244549692241613;0.7250594437652997;0.36923678987517644;0.8137811759315311
60.348248;1.04468396082496;0.8329737563194892;0.7976732392379255;-0.44443603298298756;-0.4255136705189012;1.0344802052092323;9.99896597353848;0.8334757856161956;-0.4244549644819382;-0.4244549687239317;0.7250589836918703;0.36923710272255805;0.8137817601916449
60.358248;1.044683958226095;0.8329736890587259;0.7976735373302289;-0.444436033321108;-0.42551367162106296;1.034480766150593;9.998944717259736;0.8334741265334842;-0.4244549643424454;-0.42445496822343537;0.7250585187771745;0.3692374174334091;0.813782275891754
60.368248;1.044683801600561;0.8329736764906126;0.7976738861680239;-0.4444360336491285;-0.4255136727302538;1.034481396098583;9.998923961515064;0.8334724334784714;-0.42445496419005685;-0.424454967724084;0.7250580460703866;0.36923773427577067;0.813782723691413
60.378248;1.0446834955017483;0.8329737258483662;0.7976742858527011;-0.44443603396634046;-0.4255136738462833;1.034482096149029;9.998903858363276;0.8334707063239114;-0.42445496402709104;-0.4244549672269619;0.7250575625450041;0.36923805331160453;0.8137831053404277
60.388248;1.0446830441201709;0.8329738423741316;0.7976747359442363;-0.44443603427173556;-0.4255136749696223;1.0344828656354332;9.998884552063096;0.8334689456275205;-0.4244549638555261;-0.4244549667332233;0.7250570658428016;0.36923837425334927;0.8137834243473089
60.398248;1.0446824514021147;0.832974028606112;0.797675235227088;-0.4444360345642513;-0.42551367610086543;1.0344837020633346;9.998866163978759;0.8334671529186283;-0.42445496367702257;-0.42445496624429396;0.7250565549230813;0.36923869620913335;0.8137836847582908
60.408248;1.0446817211165518;0.8329742844911565;0.7976757815628055;-0.44443603484310107;-0.42551367724026334;1.0344846011780366;9.998848789734057;0.8334653305840175;-0.4244549634931442;-0.42445496576196096;0.7250560296834845;0.36923901760067185;0.8137838891510755
60.418248;1.0446808571838804;0.8329746078934901;0.7976763719293882;-0.4444360351079557;-0.42551367838745713;1.0344855570067053;9.998832502082854;0.8334634819207813;-0.4244549633053542;-0.42445496528834076;0.7250554900633394;0.36923933646337814;0.8137840379748739
60.428248;1.0446798638800416;0.8329749950433402;0.7976770024801316;-0.4444360353589814;-0.4255136795413327;1.0344865628795825;9.998817357867129;0.8334616112881421;-0.424454963114837;-0.42445496482581757;0.7250549359297673;0.36923965061560277;0.8137841304735391
60.438248;1.044678745934862;0.832975440918349;0.797677668776368;-0.44443603559657957;-0.4255136807001741;1.0344876129778793;9.998803404459803;0.8334597236394461;-0.42445496292237184;-0.42445496437698976;0.7250543674226271;0.3692399577136799;0.8137841657154444
60.448248;1.0446775087345264;0.8329759395945026;0.7976783663191817;-0.44443603582088853;-0.4255136818620803;1.034488702889536;9.998790680988195;0.8334578236148512;-0.4244549627283362;-0.4244549639444695;0.7250537849916829;0.3692402554498521;0.8137841427521395
60.458248;1.0446761576469137;0.8329764847978086;0.7976790909360805;-0.44443603603152076;-0.4255136830252813;1.0344898290305429;9.998779219411425;0.8334559150285245;-0.4244549625327214;-0.42445496353066975;0.7250531892719875;0.3692405417461492;0.8137840603299296
60.468248;1.0446746967289533;0.8329770708752722;0.7976798391566208;-0.4444360362276796;-0.4255136841883302;1.0344909881108155;9.998769047219792;0.8334540009417201;-0.4244549623349563;-0.42445496313775155;0.7250525811630885;0.3692408149267867;0.8137839166653114
60.478248;1.0446731282230273;0.8329776932258867;0.7976806083412843;-0.4444360364084315;-0.4255136853502181;1.0344921777559102;9.99876018199522;0.833452083997109;-0.4244549621337111;-0.4244549627675179;0.7250519620365404;0.3692410738350422;0.8137837095985063
60.488248;1.0446714524726273;0.8329783476503443;0.797681395632927;-0.44443603657300185;-0.42551368651015525;1.0344933972418433;9.99875262117848;0.8334501666749144;-0.4244549619272265;-0.42445496242117586;0.7250513332760805;0.3692413178269672;0.8137834375782548
60.498248;1.0446696681497578;0.8329790297183053;0.7976821967571127;-0.4444360367209844;-0.42551368766713105;1.0344946472983898;9.998746345842562;0.8334482511412904;-0.42445496171411784;-0.4244549620992228;0.7250506953663387;0.36924154673402343;0.8137831007003332
60.508248;1.0446677734503245;0.8329797352489408;0.7976830064636855;-0.44443603685245814;-0.425513688819719;1.034495929731005;9.998741332714795;0.8334463388748014;-0.4244549614940215;-0.42445496180147524;0.725050048148731;0.3692417608184622;0.8137827005445911
60.518248;1.0446657672668662;0.8329804616117155;0.7976838203689459;-0.44443603696806766;-0.42551368996611194;1.0344972468159994;9.998737553257875;0.8334444308882455;-0.42445496126778526;-0.42445496152729284;0.7250493919626011;0.3692419606621579;0.8137822392602362
60.528248;1.0446636496701998;0.8329812078948444;0.7976846367049291;-0.4444360370688683;-0.42551369110417653;1.034498600143442;9.998734967956683;0.8334425284759318;-0.4244549610371544;-0.42445496127624643;0.7250487280267827;0.3692421469561932;0.81378171926358
60.538248;1.0446614224189155;0.8329819730524867;0.7976854566746859;-0.4444360371560916;-0.4255136922315467;1.0344999898278517;9.998733534292725;0.8334406338075264;-0.42445496080404677;-0.4244549610486114;0.7250480582604106;0.3692423202764694;0.813781143720367
60.548248;1.04465908908567;0.832982753952505;0.797686282888028;-0.4444360372312274;-0.4255136933457058;1.034501414726086;9.99873321493454;0.8334387508793162;-0.42445496056996257;-0.42445496084504736;0.7250473853496676;0.36924248104874335;0.8137805167272427
60.558248;1.0446566541088966;0.8329835451691692;0.7976871170955728;-0.4444360372958887;-0.42551369444396736;1.0345028727256318;9.998733969170154;0.8334368862967279;-0.4244549603360095;-0.42445496066604166;0.7250467126454432;0.3692426296928175;0.8137798426987207
60.568248;1.0446541222178323;0.832984340512696;0.7976879594893486;-0.44443603735117654;-0.4255136955234917;1.034504360577638;9.998735742048813;0.8334350479983972;-0.42445496010324696;-0.42445496051170944;0.7250460435040662;0.36924276663425376;0.8137791256628893
60.578248;1.0446514997069591;0.8329851352162181;0.7976888096767046;-0.44443603739752713;-0.4255136965814503;1.034505874221139;9.998738467318757;0.8334332432684659;-0.42445495987278803;-0.424454960382034;0.7250453806810558;0.36924289212989997;0.8137783691344304
60.588248;1.0446487958144919;0.8329859272818827;0.7976896673025132;-0.44443603743502674;-0.4255136976152488;1.0345074094731188;9.998742079975829;0.8334314782101493;-0.42445495964573776;-0.42445496027724045;0.7250447263231325;0.3692430062901498;0.8137775765037004
60.598248;1.044646021539351;0.8329867169641336;0.7976905322631584;-0.44443603746326293;-0.42551369862252636;1.034508962557343;9.998746524341072;0.833429757555699;-0.42445495942339856;-0.42445496019772466;0.7250440822946325;0.3692431094614502;0.813776751367289
60.608248;1.044643187052502;0.8329875049609814;0.7976914054285655;-0.4444360374810829;-0.42551369960089097;1.0345105302619513;9.998751749277806;0.8334280845449705;-0.4244549592074932;-0.4244549601436892;0.7250434502817055;0.36924320267761174;0.8137758974564969
60.618248;1.044640301039285;0.832988290934145;0.7976922882418478;-0.4444360374870197;-0.42551370054786514;1.0345121087807816;9.99875770065524;0.8334264621471195;-0.4244549590000375;-0.4244549601151493;0.7250428314019389;0.3692432878783806;0.8137750183202828
60.628248;1.0446373719980968;0.8329890734610894;0.7976931805568332;-0.4444360374800718;-0.4255137014611408;1.0345136923919642;9.998764321651864;0.8334248944592317;-0.424454958803212;-0.4244549601122049;0.7250422256178215;0.36924336783797307;0.8137741166898191
60.638248;1.0446344087468875;0.8329898510890128;0.7976940793940726;-0.44443603745998006;-0.4255137023387258;1.0345152739933718;9.998771556115425;0.833423386279946;-0.4244549586194013;-0.42445496013510214;0.7250416314186253;0.36924344601145953;0.8137731937432382
60.648248;1.044631419697648;0.8329906231117993;0.7976949799426454;-0.44443603742697907;-0.4255137031790532;1.034516846299345;9.998779351196502;0.8334219413131183;-0.4244549584511165;-0.42445496018403617;0.7250410459941848;0.3692435264795263;0.8137722491888061
60.658248;1.044628412231716;0.8329913893502379;0.7976958770795847;-0.4444360373817351;-0.4255137039812111;1.0345184019176559;9.99878766143631;0.8334205610919433;-0.42445495830077873;-0.4244549602588724;0.7250404659156806;0.3692436137832599;0.8137712823396441
60.668248;1.0446253923077207;0.8329921494648586;0.797696766033202;-0.4444360373251738;-0.4255137047449004;1.0345199328826724;9.998796452659084;0.8334192452097674;-0.42445495817064605;-0.4244549603591064;0.7250398878769362;0.36924371261021083;0.813770293421808
60.678248;1.044622364625534;0.8329929028035117;0.7976976426769835;-0.4444360372576493;-0.4255137054700561;1.0345214304377262;9.998805702017723;0.8334179914185817;-0.42445495806310896;-0.4244549604841189;0.7250393090356747;0.369243827730453;0.8137692842263761
60.688248;1.0446193332709095;0.8329936492272104;0.797698503605045;-0.44443603717860186;-0.42551370615661716;1.0345228846772963;9.998815393117876;0.8334167955396353;-0.424454957981058;-0.424454960633382;0.7250387271201566;0.3692439639583599;0.8137682576428107
60.698248;1.0446163015900567;0.8329943899243397;0.7976993454510608;-0.44443603708736745;-0.42551370680478995;1.0345242849549972;9.998825511275731;0.8334156525961492;-0.4244549579278897;-0.42445496080651773;0.7250381405525306;0.36924412564342807;0.8137672169799975
60.708248;1.0446132718098127;0.8329951268966805;0.7977001643841835;-0.44443603698379897;-0.425513707415449;1.034525622360951;9.998836044926852;0.8334145585917531;-0.42445495790710597;-0.42445496100336344;0.7250375484548224;0.36924431618084114;0.8137661660839025
60.718248;1.0446102458208684;0.8329958616921731;0.7977009565751778;-0.4444360368681066;-0.4255137079899337;1.0345268918097903;9.998846986266605;0.8334135113234453;-0.4244549579216505;-0.42445496122405496;0.7250369505894566;0.36924453794233486;0.8137651094644284
60.728248;1.0446072263517494;0.8329965952726319;0.7977017188779641;-0.44443603674088716;-0.4255137085292994;1.0345280910142225;9.998858325617848;0.8334125100954882;-0.42445495797346466;-0.4244549614690023;0.725036347784622;0.3692447923640366;0.8137640515573978
60.738248;1.0446042172632708;0.8329973290102165;0.7977024492438733;-0.44443603660364583;-0.42551370903382174;1.0345292187808501;9.998870049790671;0.8334115553384006;-0.4244549580637364;-0.42445496173858854;0.7250357426104564;0.36924508032772163;0.8137629961010097
60.748248;1.0446012232515078;0.8329980647984063;0.7977031463458939;-0.4444360364590504;-0.4255137095031905;1.034530275344708;9.998882148525604;0.8334106493237923;-0.4244549581935117;-0.42445496203276195;0.7250351390654785;0.3692454026723123;0.813761946829995
60.758248;1.0445982493887833;0.8329988041469653;0.7977038088133689;-0.44443603631050377;-0.4255137099372479;1.0345312629530496;9.998894618079422;0.8334097976095277;-0.4244549583641204;-0.42445496235099034;0.7250345413539238;0.3692457601316161;0.8137609084533026
60.768248;1.0445953004988204;0.8329995484082955;0.7977044359615594;-0.444436036161517;-0.42551371033655555;1.0345321850211633;9.998907456402659;0.8334090091606697;-0.42445495857730686;-0.42445496269260136;0.7250339532298538;0.36924615284928064;0.8137598859757462
60.778248;1.0445923803419876;0.8330003002853527;0.7977050292247213;-0.444436036015366;-0.42551371070216765;1.0345330450548609;9.998920658684817;0.833408294516294;-0.42445495883491074;-0.4244549630571381;0.7250333781092496;0.3692465801776039;0.813758882989608
60.788248;1.0445894907003026;0.833001064188718;0.7977055919540368;-0.4444360358749132;-0.4255137110350026;1.0345338461167917;9.998934222013785;0.8334076635599241;-0.42445495913829495;-0.42445496344460615;0.7250328189779037;0.3692470407902827;0.8137579012232727
60.798248;1.0445866311564416;0.8330018445359182;0.7977061283297923;-0.4444360357425422;-0.4255137113356084;1.0345345904493997;9.998948153391774;0.8334071239959345;-0.42445495948812517;-0.4244549638555775;0.7250322779861592;0.36924753278507827;0.8137569415809116
60.808248;1.0445838001890346;0.8330026441653854;0.7977066430698857;-0.4444360356203989;-0.4255137116043823;1.0345352794609461;9.99896246578479;0.8334066806257373;-0.4244549598844524;-0.42445496429093665;0.7250317560726653;0.36924805411854167;0.8137560050495185
60.818248;1.044580996601668;0.8330034646968146;0.7977071418517867;-0.44443603551066424;-0.425513711841745;1.0345359137743235;9.99897716438517;0.8334063359913195;-0.424454960326624;-0.4244549647512404;0.7250312526161372;0.369248603448654;0.8137550926880108
60.828248;1.04457821990007;0.8330043079318035;0.7977076314853003;-0.44443603541556714;-0.4255137120481344;1.0345364926879541;9.998992242790472;0.8334060921669831;-0.42445496081305273;-0.42445496523619014;0.7250307654690873;0.3692491804326544;0.8137542051701965
60.838248;1.0445754698971208;0.8330051766135573;0.7977081188244747;-0.444436035337412;-0.42551371222408857;1.0345370142931667;9.999007692363943;0.8334059517079535;-0.4244549613413147;-0.4244549657447202;0.7250302915700971;0.3692497852651677;0.8137533422578058
60.848248;1.0445727465331753;0.8330060741406918;0.7977086091098424;-0.44443603527864833;-0.4255137123703743;1.0345374767771816;9.999023508186653;0.8334059168353369;-0.42445496190869286;-0.4244549662753623;0.7250298277124057;0.3692504181527656;0.8137525023258187
60.858248;1.0445700502093245;0.833007003967641;0.7977091055081404;-0.44443603524165626;-0.4255137124879096;1.0345378790797664;9.999039680447313;0.8334059885494648;-0.42445496251269155;-0.42445496682634726;0.7250293713549503;0.3692510789972811;0.8137516824133685
60.868248;1.0445673823567387;0.8330079689969384;0.797709609276543;-0.44443603522846037;-0.42551371257760123;1.0345382205452176;9.999056185287001;0.8334061671818217;-0.42445496315110215;-0.4244549673954668;0.7250289212179793;0.36925176740899057;0.8137508786588331
60.878248;1.044564745068499;0.8330089709302165;0.7977101197755481;-0.4444360352407909;-0.4255137126403642;1.0345385006936019;9.999072989763507;0.8334064533574644;-0.42445496382178544;-0.42445496798002696;0.7250284769178891;0.36925248304495834;0.8137500866357529
60.888248;1.0445621397401088;0.8330100101362026;0.7977106354895952;-0.4444360352802986;-0.42551371267732563;1.0345387191227187;9.999090056289617;0.8334068481685171;-0.4244549645227061;-0.42445496857716697;0.7250280379954067;0.3692532257507502;0.8137493021815043
60.898248;1.0445595669892198;0.8330110859660063;0.7977111554271644;-0.4444360353484756;-0.4255137126899278;1.0345388753391613;9.999107337004645;0.8334073531498392;-0.4244549652523479;-0.4244549691843793;0.7250276035335071;0.3692539952267276;0.8137485227705716
60.908248;1.0445570281175593;0.833012197104267;0.7977116793828819;-0.4444360354462608;-0.4255137126796095;1.0345389689739184;9.99912477396708;0.8334079702975089;-0.4244549660099654;-0.4244549697998309;0.7250271724188943;0.36925479059203015;0.813747748342188
60.918248;1.0445545256291267;0.8330133418881955;0.7977122077954492;-0.4444360355738261;-0.425513712647376;1.034539000706389;9.999142309650331;0.8334087014933491;-0.42445496679529376;-0.424454970422641;0.7250267434398604;0.3692556103089622;0.8137469811177189
60.928248;1.0445520624142282;0.8330145183239013;0.7977127416593811;-0.444436035730832;-0.4255137125937434;1.0345389732583825;9.999159889121769;0.8334095475198742;-0.42445496760796486;-0.42445497105312674;0.7250263150578747;0.369256452624399;0.8137462247152668
60.938248;1.0445496409760189;0.8330157240403585;0.79771328205656;-0.4444360359168079;-0.4255137125189613;1.0345388916932843;9.99917744997679;0.8334105074875755;-0.42445496844722513;-0.42445497169249624;0.725025885699259;0.36925731620171987;0.8137454834132758
60.948248;1.0445472629829733;0.8330169569009139;0.7977138298528418;-0.44443603613128174;-0.42551371242345337;1.0345387632763643;9.999194919607792;0.8334115790032204;-0.4244549693121123;-0.4244549723422652;0.7250254548767467;0.36925820041860885;0.8137447620100801
60.958248;1.0445449295449145;0.833018215993591;0.7977143859476821;-0.44443603637367046;-0.4255137123082999;1.0345385969394516;9.999212225748005;0.8334127584881671;-0.4244549702015527;-0.4244549730038989;0.7250250238029775;0.3692591052578994;0.8137440651079466
60.968248;1.0445426423639066;0.8330195015274963;0.7977149513482003;-0.4444360366430929;-0.42551371217512846;1.0345384023851625;9.999229303957728;0.8334140410560033;-0.4244549711140853;-0.4244549736785186;0.7250245948338199;0.3692600311694934;0.8137433954942419
60.978248;1.0445404045453648;0.8330208135519585;0.7977155264546337;-0.4444360369382846;-0.4255137120258159;1.0345381896968973;9.999246091679936;0.8334154205626235;-0.4244549720476557;-0.4244549743666531;0.7250241707357354;0.36926097901898414;0.8137427535181023
60.988248;1.044538220177698;0.833022151420908;0.797716110468266;-0.4444360372574961;-0.4255137118627592;1.0345379693639245;9.999262520647228;0.8334168903606312;-0.4244549729998851;-0.4244549750680831;0.7250237543416248;0.36926194972685294;0.8137421378518602
60.998248;1.044536092762756;0.8330235142742354;0.7977167018693928;-0.44443603759817446;-0.42551371168914687;1.0345377519065382;9.999278520583896;0.8334184438256416;-0.42445497396841264;-0.4244549757817162;0.725023348332676;0.36926294359016554;0.8137415461334282
61.008248;1.0445340234411036;0.8330249007997327;0.7977172988196238;-0.4444360379568633;-0.425513711508683;1.0345375474619056;9.999294029029905;0.8334200744040362;-0.4244549749508776;-0.42445497650575886;0.7250229551203877;0.36926395998470113;0.8137409754304743
61.018248;1.044532010752514;0.8330263085735632;0.7977178987669188;-0.4444360383298714;-0.4255137113251636;1.0345373661194914;9.999308994979955;0.8334217762470215;-0.4244549759447882;-0.42445497723820313;0.7250225772647264;0.36926499776799965;0.813740422942962
61.028248;1.0445300524920968;0.8330277348506594;0.7977184986402509;-0.44443603871424103;-0.42551371114221054;1.0345372181046346;9.999323373639275;0.8334235449537657;-0.4244549769474885;-0.42445497797700493;0.7250222179142347;0.36926605608048235;0.8137398865082133
61.038248;1.044528147384763;0.8330291779505229;0.7977190958476738;-0.4444360391080846;-0.4255137109632367;1.03453711218073;9.999337128482237;0.8334253774642775;-0.4244549779561843;-0.42445497871990656;0.7250218802052844;0.3692671351193994;0.8137393648578819
61.048248;1.0445262947176976;0.8330306371490594;0.7977196883152683;-0.44443603951026084;-0.4255137107915834;1.0345370536207659;9.999350247873629;0.8334272717597544;-0.42445497896805684;-0.4244549794644533;0.7250215664676679;0.36926823609530157;0.8137388577201268
61.058248;1.0445244937569833;0.8330321113732146;0.7977202735248164;-0.44443603991991654;-0.42551371063048815;1.0345370447107356;9.999362753255342;0.8334292269449391;-0.42445497998039716;-0.4244549802081728;0.725021278547549;0.3692693600229294;0.8137383655815168
61.068248;1.0445227448989756;0.8330335980802569;0.7977208484181764;-0.4444360403361155;-0.4255137104827346;1.0345370871689148;9.999374689158369;0.8334312436786374;-0.4244549809906326;-0.42445498094870265;0.7250210186057818;0.36927050654496457;0.8137378893099951
61.078248;1.0445210513908512;0.8330350930898985;0.797721410321352;-0.4444360407576729;-0.4255137103503766;1.0345371834148698;9.999386112300282;0.8334333244603702;-0.42445498199634957;-0.4244549816840866;0.7250207891369796;0.3692716738913843;0.8137374301721951
61.088248;1.0445194197626588;0.8330365914287421;0.7977219576142404;-0.44443604118328844;-0.42551371023488854;1.0345373358498011;9.999397085208361;0.8334354730775247;-0.4244549829955008;-0.42445498241323154;0.7250205922969643;0.3692728594803039;0.8137369900889825
61.098248;1.0445178585860448;0.8330380881592266;0.7977224898052099;-0.4444360416116722;-0.42551371013753375;1.0345375457111676;9.999407670286939;0.833437693381375;-0.4244549839865692;-0.4244549831360616;0.7250204293389564;0.369274060290075;0.8137365713820947
61.108248;1.0445163764694934;0.8330395780366202;0.7977230077297162;-0.4444360420414148;-0.42551371005952615;1.034537812703897;9.999417925379092;0.8334399879508203;-0.4244549849684919;-0.42445498385321856;0.7250203004693123;0.3692752729107458;0.8137361759583599
61.118248;1.04451498084731;0.8330410546247355;0.7977235144500411;-0.4444360424710538;-0.42551371000178856;1.0345381351175855;9.999427896324116;0.8334423574619133;-0.42445498594062225;-0.4244549845656425;0.7250202054401202;0.36927649372780535;0.8137358045906152
61.128248;1.0445136777523898;0.8330425103455349;0.7977240157738631;-0.4444360428993101;-0.42551370996475607;1.0345385104288336;9.999437606776368;0.833444801172228;-0.4244549869028361;-0.4244549852740882;0.7250201445647545;0.36927771942681653;0.8137354569154887
61.138248;1.0445124713264389;0.8330439375387408;0.7977245191195631;-0.44443604332481645;-0.4255137099487806;1.034538936559729;9.99944705365718;0.833447317756559;-0.4244549878555124;-0.42445498597866743;0.7250201188270533;0.3692789473157584;0.8137351320638515
61.148248;1.0445113634131529;0.8330453294038956;0.7977250320507814;-0.4444360437456883;-0.4255137099546466;1.0345394123937246;9.9994562068545;0.8334499064424189;-0.4244549887993615;-0.42445498667893355;0.7250201292065965;0.36928017521301887;0.8137348288990343
61.158248;1.0445103544229215;0.8330466803007942;0.7977255621317;-0.444436044159606;-0.42551370998341687;1.0345399370460284;9.999465010933957;0.8334525683569404;-0.42445498973527906;-0.4244549873743145;0.7250201765497355;0.3692814014183088;0.8137345453265221
61.168248;1.044509444574834;0.8330479858173181;0.7977261170869011;-0.4444360445642624;-0.42551371003592237;1.0345405096840181;9.999473394993137;0.8334553066292384;-0.4244549906642122;-0.4244549880640983;0.7250202618264082;0.369282624782183;0.8137342779211848
61.178248;1.0445086339579133;0.8330492422108396;0.7977267044165275;-0.4444360449578524;-0.4255137101125457;1.034541130295689;9.999481290713074;0.8334581253813892;-0.42445499158705147;-0.42445498874707693;0.7250203858764284;0.36928384437182254;0.8137340228891166
61.188248;1.0445079220106925;0.8330504450295283;0.7977273313204998;-0.4444360453392186;-0.4255137102133102;1.034541799820419;9.999488645800128;0.833461029143488;-0.4244549925045908;-0.42445498942164794;0.7250205485937602;0.3692850589315594;0.8137337773446144
61.198248;1.0445073079523803;0.8330515885245915;0.7977280047296795;-0.4444360457075001;-0.42551371033825547;1.0345425197681628;9.99949542535423;0.8334640225219;-0.42445499341730614;-0.42445499008642545;0.7250207482166118;0.36928626659530095;0.8137335398909488
61.208248;1.0445067918234106;0.8330526663079162;0.7977287306486482;-0.4444360460618641;-0.4255137104879821;1.0345432923402402;9.999501604614975;0.8334671091125561;-0.42445499432503153;-0.4244549907405784;0.7250209814493428;0.36928746498183257;0.8137333105994701
61.218248;1.0445063749587404;0.8330536719648619;0.7977295132938929;-0.4444360464016187;-0.4255137106638131;1.034544120317465;9.999507156119007;0.8334702899549453;-0.4244549952270676;-0.4244549913834534;0.7250212440946598;0.3692886515729543;0.8137330906364727
61.228248;1.044506059657193;0.8330545996401533;0.7977303550462216;-0.44443604672623793;-0.4255137108675478;1.0345450064441613;9.999512047357673;0.8334735628956875;-0.42445499612276866;-0.42445499201398806;0.7250215312443377;0.36928982398653326;0.8137328819031215
61.238248;1.0445058484223348;0.8330554445673181;0.7977312576407912;-0.44443604703517586;-0.4255137111012345;1.0345459532101664;9.999516253741964;0.8334769233330077;-0.42445499701198314;-0.42445499263060193;0.7250218372356795;0.36929098009402145;0.813732686845632
61.248248;1.0445057433973612;0.833056202482757;0.7977322235779484;-0.44443604732769;-0.4255137113669968;1.034546962467679;9.999519762960675;0.8334803652685645;-0.4244549978949662;-0.42445499323148306;0.7250221561418155;0.36929211823403424;0.8137325078118597
61.258248;1.044505745771129;0.8330568689332306;0.797733256033447;-0.4444360476024779;-0.4255137116666944;1.0345480344933375;9.999522573507981;0.8334838818911224;-0.4244549987720831;-0.42445499381487756;0.7250224819680732;0.3692932373128097;0.8137323455929626
61.268248;1.0445058546400103;0.8330574397843568;0.7977343574241379;-0.4444360478571529;-0.4255137120013808;1.0345491680344743;9.999524696236131;0.8334874658714437;-0.4244549996436061;-0.4244549943791905;0.7250228081291885;0.3692943367363497;0.8137321983490899
61.278248;1.0445060663234258;0.8330579119173043;0.7977355283039861;-0.4444360480882313;-0.4255137123711147;1.0345503613843021;9.999526145017;0.833491109742089;-0.42445500050957635;-0.42445499492277333;0.7250231280844678;0.36929541642101454;0.8137320623731386
61.288248;1.0445063751169854;0.8330582835986556;0.7977367669020942;-0.4444360482917645;-0.42551371277551603;1.0345516126674057;9.999526928339609;0.8334948062221829;-0.4244550013698165;-0.42445499544377085;0.7250234373426022;0.369296476693336;0.8137319339768427
