time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.298248;1.0445067745592456;0.8330585548720012;0.7977380689385671;-0.4444360484638621;-0.4255137132141937;1.034552919273938;9.999527053257413;0.8334985479930269;-0.4244550022239338;-0.42445499594043257;0.7250237345841606;0.3692975179427402;0.8137318104025796
61.308248;1.0445072579286654;0.8330587274855082;0.7977394282387316;-0.44443604860079167;-0.42551371368643814;1.0345542781736405;9.999526525918112;0.8335023274110254;-0.4244550030710973;-0.42445499641147694;0.7250240211329757;0.36929854026309067;0.813731689342147
61.318248;1.0445078181221505;0.8330588042898914;0.7977408381578085;-0.44443604869907394;-0.42551371419090744;1.0345556868993206;9.999525346998025;0.8335061363549904;-0.4244550039099304;-0.424454996856121;0.7250242995346868;0.3692995432679633;0.813731568147241
61.328248;1.0445084472589536;0.8330587889669542;0.7977422926816926;-0.4444360487556999;-0.4255137147257507;1.034557143349287;9.999523512095607;0.8335099654715933;-0.42445500473871794;-0.4244549972740982;0.7250245719421409;0.3693005260814301;0.813731443265014
61.338248;1.0445091358860996;0.8330586860586936;0.7977437862926832;-0.4444360487682932;-0.4255137152888183;1.0345586451641475;9.999521017679632;0.8335138033934435;-0.42445500555572074;-0.42445499766582095;0.7250248392831691;0.36930148732842705;0.8137313100834829
61.348248;1.0445098720585955;0.8330585006470373;0.7977453132928332;-0.4444360487353232;-0.4255137158778376;1.0345601897520444;9.999517867286452;0.8335176367943379;-0.4244550063594651;-0.4244549980324045;0.7250251016017548;0.36930242512994305;0.8137311631132587
61.358248;1.044510640840851;0.8330582380629131;0.7977468678477098;-0.4444360486562903;-0.4255137164906398;1.034561773812529;9.99951407575247;0.8335214511043566;-0.4244550071487353;-0.4244549983754476;0.7250253589419138;0.36930333725551223;0.8137309961781541
61.368248;1.0445114251800407;0.8330579039977736;0.7977484444003802;-0.44443604853151863;-0.4255137171254396;1.0345633924528657;9.999509672186964;0.8335252317419787;-0.42445500792224916;-0.42445499869676906;0.7250256121322665;0.3693042213922918;0.8137308030527752
61.378248;1.044512208342596;0.8330575048396258;0.7977500377261689;-0.44443604836167694;-0.42551371778102554;1.0345650385764493;9.99950469706058;0.8335289653871112;-0.424455008678652;-0.4244549989982452;0.7250258629838348;0.36930507543850377;0.8137305787515957
61.388248;1.0445129760006553;0.8330570484649772;0.7977516431290844;-0.4444360481475594;-0.4255137184565749;1.0345667024984837;9.99949919550592;0.8335326404357616;-0.4244550094169726;-0.4244549992816669;0.7250261139899562;0.3693058976438491;0.8137303201591176
61.398248;1.0445137163667315;0.8330565450450892;0.7977532566525359;-0.4444360478902782;-0.42551371915120695;1.034568372693909;9.999493216753631;0.8335362466867213;-0.424455010136954;-0.42445499954853183;0.7250263676165218;0.369306686467686;0.8137300251036111
61.408248;1.0445144191380287;0.8330560065434823;0.7977548746959209;-0.44443604759139993;-0.4255137198636723;1.0345700374222138;9.999486816845048;0.8335397752829012;-0.4244550108390063;-0.4244549997999368;0.7250266251457905;0.3693074402678439;0.8137296908823228
61.418248;1.044515074683257;0.8330554450018531;0.797756493859259;-0.4444360472529294;-0.42551372059221404;1.034571685629171;9.999480059059643;0.833543219378926;-0.4244550115239984;-0.42445500003665987;0.7250268862641256;0.36930815708972703;0.8137293136010513
61.428248;1.0445156739592558;0.8330548712952072;0.7977581113291922;-0.4444360468774058;-0.4255137213345629;1.0345733072552323;9.999473015022753;0.833546574424227;-0.42445501219310255;-0.42445500025923627;0.725027149901419;0.3693088347783829;0.8137288886219101
61.438248;1.0445162091232436;0.8330542949801262;0.7977597247474619;-0.44443604646789786;-0.42551372208829036;1.0345748930774148;9.999465763108573;0.8335498375241708;-0.424455012847676;-0.4244550004679481;0.725027414657161;0.36930947111527895;0.8137284112675676
61.448248;1.0445166746119527;0.8330537237732188;0.7977613314824672;-0.4444360460277669;-0.4255137228512399;1.034576433600469;9.999458376861124;0.8335530070807345;-0.42445501348922193;-0.4244550006627065;0.7250276780732094;0.3693100636803165;0.8137278768284856
61.458248;1.0445170676427993;0.8330531618469147;0.7977629278131041;-0.4444360455604194;-0.42551372362148027;1.0345779185066453;9.999450909813959;0.8335560826850257;-0.42445501411941255;-0.42445500084282384;0.7250279360296072;0.36931060991669523;0.8137272800152082
61.468248;1.044517387636629;0.8330526086847737;0.7977645081240312;-0.4444360450691758;-0.4255137243970599;1.0345793375196084;9.999443388991619;0.8335590645437911;-0.42445501474009356;-0.4244550010070715;0.7250281829718509;0.3693111076168492;0.8137266145249091
61.478248;1.044517635681253;0.8330520605051323;0.7977660648451386;-0.44443604455733005;-0.4255137251760744;1.0345806807501898;9.999435818367926;0.833561953119762;-0.42445501535340097;-0.4244550011541733;0.7250284125194946;0.3693115552820403;0.81372587326451
61.488248;1.044517813896188;0.8330515133676715;0.7977675893003938;-0.44443604402826603;-0.42551372595690884;1.034581938025771;9.999428186880916;0.833564748884524;-0.42445501596187674;-0.4244550012832546;0.7250286180465331;0.3693119521782757;0.8137250493834385
61.498248;1.0445179242730998;0.8330509651175928;0.7977690724318159;-0.44443604348535315;-0.4255137267382694;1.034583099053061;9.999420477571945;0.8335674515343591;-0.4244550165682374;-0.42445500139406206;0.7250287934044453;0.3693122982151679;0.8137241370198064
61.508248;1.0445179685483497;0.8330504155236388;0.7977705056271535;-0.4444360429317071;-0.4255137275188529;1.0345841543365832;9.999412676519983;0.8335700593669093;-0.4244550171749508;-0.42445500148719395;0.7250289339053194;0.3693125936396904;0.8137231307947002
61.518248;1.0445179489134437;0.8330498654608516;0.7977718821507028;-0.44443604236993617;-0.4255137282970384;1.034585095377399;9.99940477614838;0.8335725697649333;-0.42445501778400796;-0.42445500156416915;0.7250290366936598;0.3693128387643184;0.813722025149629
61.528248;1.044517867879075;0.8330493153479163;0.797773197711333;-0.4444360418019121;-0.425513729070759;1.0345859144810505;9.999396768685827;0.833574980774769;-0.42445501839690625;-0.42445500162698757;0.7250290998007386;0.3693130339660255;0.8137208148988682
61.538248;1.0445177277431463;0.8330487640989968;0.7977744493460766;-0.44443604122891034;-0.4255137298374031;1.0345866047081769;9.999388636730405;0.8335772926565302;-0.42445501901458277;-0.4244550016774311;0.725029120806606;0.3693131800000741;0.8137194965860913
61.548248;1.0445175307341243;0.8330482092010287;0.7977756343688729;-0.4444360406519639;-0.4255137305941651;1.0345871594379978;9.99938034848196;0.8335795081729412;-0.4244550196372338;-0.4244550017166056;0.7250290964923478;0.3693132781510887;0.8137180692511885
61.558248;1.0445172797390077;0.8330476466725575;0.7977767506068969;-0.4444360400718458;-0.42551373133880016;1.0345875716490953;9.999371864946095;0.8335816315910447;-0.42445502026433396;-0.4244550017447264;0.7250290237517557;0.3693133297363197;0.8137165337961195
61.568248;1.044516979043113;0.8330470709293395;0.7977777969237052;-0.44443603948892485;-0.4255137320699559;1.0345878340165695;9.999363161642943;0.8335836677365199;-0.42445502089491915;-0.4244550017611175;0.7250289009286195;0.36931333574527236;0.8137148914097381
61.578248;1.0445166347258465;0.8330464755185346;0.7977787731019812;-0.44443603890336114;-0.42551373278692234;1.0345879403560492;9.999354245854377;0.833585622498867;-0.4244550215276001;-0.4244550017646351;0.725028728220283;0.3693132972440893;0.8137131423503003
61.588248;1.0445162545783262;0.8330458542751138;0.7977796791037254;-0.4444360383153475;-0.4255137334892395;1.0345878865788984;9.999345156072518;0.8335875039894313;-0.4244550221602693;-0.4244550017542801;0.7250285069216639;0.36931321572326586;0.813711285728579
61.598248;1.0445158472218334;0.8330452015131314;0.7977805142467316;-0.4444360377252978;-0.4255137341765278;1.0345876694236955;9.9993359548175;0.8335893223695634;-0.4244550227900646;-0.4244550017295112;0.7250282386548463;0.3693130928355458;0.8137093198558532
61.608248;1.0445154210041954;0.8330445112977759;0.7977812771825882;-0.4444360371342222;-0.4255137348485676;1.0345872850434035;9.999326720532112;0.833591088758025;-0.4244550234136165;-0.42445500169028405;0.7250279249219687;0.369312929962561;0.8137072429935581
61.618248;1.0445149842814714;0.8330437776584917;0.7977819663919201;-0.44443603654393393;-0.4255137355056466;1.034586729628293;9.99931753101772;0.8335928146580114;-0.42445502402733615;-0.4244550016370355;0.7250275668370942;0.36931272792688025;0.813705054667569
61.628248;1.0445145466581793;0.8330429961713269;0.7977825800196322;-0.4444360359568321;-0.42551373614899674;1.0345860004002598;9.999308440546807;0.833594511571588;-0.42445502462781337;-0.42445500157059585;0.7250271649852369;0.36931248688872825;0.8137027571367241
61.638248;1.0445141191248695;0.83304216505893;0.7977831152236763;-0.44443603537564014;-0.42551373678078974;1.0345850956879366;9.999299470329243;0.8335961905481036;-0.4244550252122179;-0.42445500149204873;0.7250267190867734;0.36931220641453505;0.8137003559756402
61.648248;1.044513713100274;0.8330412846390902;0.7977835680439951;-0.4444360348032608;-0.4255137374037806;1.0345840154453316;9.999290622314392;0.833597862160497;-0.4244550257783855;-0.4244550014027557;0.7250262280364589;0.3693118854172548;0.8136978590144205
61.658248;1.0445133397928035;0.8330403559786813;0.7977839339837381;-0.4444360342426367;-0.42551373802084275;1.0345827619251067;9.99928189432294;0.8335995365216471;-0.42445502632449544;-0.42445500130449226;0.7250256907236887;0.36931152197714556;0.8136952743681762
61.668248;1.044513010163881;0.8330393803304486;0.7977842085358203;-0.4444360336965317;-0.42551373863443254;1.0345813391554157;9.99927327769169;0.833601222694687;-0.42445502684875375;-0.42445500119929896;0.725025106589903;0.3693111135087157;0.8136926091931624
61.678248;1.0445127350499575;0.833038359727888;0.7977843871309633;-0.44443603316732433;-0.4255137392463203;1.0345797527000522;9.999264754421176;0.8336029279983693;-0.42445502734968593;-0.42445500108917883;0.7250244752277567;0.3693106572604644;0.813689870068863
61.688248;1.044512525383316;0.8330372971947579;0.797784465405478;-0.4444360326571244;-0.42551373985751956;1.0345780108794793;9.99925630834832;0.8336046581153832;-0.42445502782674666;-0.42445500097602146;0.7250237956838883;0.3693101508053964;0.8136870641166872
61.698248;1.0445123924943376;0.8330361953816381;0.7977844404401727;-0.44443603216804894;-0.425513740468081;1.0345761254007246;9.99924793722192;0.8336064175357684;-0.4244550282802617;-0.42445500086167837;0.7250230665061154;0.36930959233207983;0.8136841991929953
61.708248;1.0445123480300857;0.8330350553574055;0.7977843117968318;-0.4444360317021538;-0.4255137410770762;1.0345741102150028;9.999239655727756;0.8336082093283076;-0.42445502871072865;-0.4244550007480075;0.7250222867506619;0.369308980686372;0.8136812835214761
61.718248;1.0445124033702096;0.8330338771683446;0.7977840812206771;-0.44443603126103826;-0.42551374168299455;1.0345719800504751;9.999231489513033;0.8336100348301124;-0.42445502911839994;-0.4244550006369427;0.7250214568542416;0.3693083153858433;0.8136783260292675
61.728248;1.044512568994173;0.8330326607472909;0.7977837516849228;-0.4444360308454877;-0.42551374228422156;1.034569748991181;9.999223465893449;0.8336118945016994;-0.4244550295034835;-0.4244550005305064;0.7250205785926467;0.3693075966104652;0.8136753366085031
61.738248;1.0445128538284658;0.8330314062839881;0.7977833271279314;-0.4444360304553399;-0.42551374287933;1.0345674288121838;9.999215612771847;0.8336137894029408;-0.424455029866701;-0.4244550004306562;0.725019654870314;0.3693068251668871;0.8136723257337343
61.748248;1.0445132646038615;0.833030114570959;0.7977828129797649;-0.4444360300897989;-0.42551374346724047;1.034565028546858;9.999207961790512;0.8336157213673717;-0.4244550302096;-0.42445500033938605;0.7250186893264658;0.36930600268436536;0.8136693041654232
61.758248;1.044513805662508;0.8330287869749378;0.7977822163699835;-0.4444360297481665;-0.4255137440473485;1.0345625557865321;9.99920054177281;0.833617691475193;-0.4244550305340944;-0.42445500025911487;0.7250176851919675;0.36930513159271444;0.8136662824647627
61.768248;1.0445144792685268;0.8330274251597777;0.797781545278127;-0.44443602943044386;-0.4255137446193672;1.034560018627629;9.999193363746054;0.833619698685056;-0.42445503084184005;-0.4244550001926676;0.7250166445185923;0.36930421454723306;0.813663270306141
61.778248;1.044515286163383;0.8330260311347685;0.7977808072156918;-0.44443602913739594;-0.4255137451827384;1.0345574273735492;9.99918641278714;0.8336217398689267;-0.4244550311341987;-0.4244550001428371;0.7250155686525047;0.36930325397779756;0.8136602761978534
61.788248;1.0445162258127096;0.8330246068615821;0.7977800085142888;-0.44443602887019285;-0.4255137457363213;1.0345547947809024;9.999179658437209;0.8336238106933241;-0.4244550314123281;-0.4244550001122025;0.7250144593879227;0.369302252178672;0.8136573073575645
61.798248;1.0445172959206628;0.8330231527912191;0.7977791543608652;-0.4444360286300931;-0.4255137462788078;1.0345521348980193;9.99917307567286;0.8336259068894575;-0.42445503167701426;-0.42445500010325354;0.7250133198066163;0.36930121147453027;0.8136543699010891
61.808248;1.044518492052139;0.833021666868646;0.7977782492509861;-0.44443602841837965;-0.4255137468091675;1.0345494618410545;9.999166659228099;0.8336280252816246;-0.42445503192863643;-0.424455000118406;0.7250121542277569;0.3693001339951357;0.8136514692898376
61.818248;1.0445198084474066;0.8330201458558307;0.7977772972928358;-0.4444360282362532;-0.42551374732663805;1.034546789013441;9.999160431476563;0.8336301637091568;-0.4244550321672714;-0.42445500015989984;0.7250109679432544;0.36929902143825194;0.8136486099760757
61.828248;1.044521239763136;0.8330185879867015;0.7977763016487691;-0.444436028084457;-0.42551374783054635;1.0345441287463184;9.99915444606226;0.8336323206489284;-0.4244550323926776;-0.4244550002297211;0.7250097669746682;0.3692978751009261;0.8136457946507623
61.838248;1.044522782377944;0.8330169942082314;0.7977752644698513;-0.44443602796276993;-0.4255137483201083;1.0345414918711215;9.999148775532124;0.8336344952378927;-0.42445503260430517;-0.42445500032948763;0.7250085572726194;0.3692966957569461;0.8136430244898311
61.848248;1.0445244344089415;0.8330153673428925;0.7977741883772991;-0.44443602786977304;-0.42551374879429044;1.0345388872339083;9.999143489101105;0.8336366867718804;-0.4244550328014095;-0.42445500046037177;0.725007344157165;0.36929548362391496;0.8136403000129295
61.858248;1.0445261948104851;0.8330137109807161;0.7977730772901602;-0.4444360278032794;-0.4255137492519353;1.0345363214724825;9.999138638355229;0.8336388936666241;-0.424455032983183;-0.4244550006230927;0.7250061324364531;0.3692942386976225;0.8136376214684162
61.868248;1.0445280615819075;0.8330120293127976;0.7977719358144559;-0.4444360277611061;-0.4255137496920751;1.03453379853944;9.999134251149506;0.8336411131198195;-0.4244550331489395;-0.4244550008177616;0.7250049260144846;0.36929296098962916;0.8136349890300743
61.878248;1.0445300294534197;0.8330103272109999;0.7977707689993152;-0.44443602774138646;-0.42551375011420983;1.0345313197673427;9.999130334450859;0.8336433411899786;-0.4244550332983065;-0.4244550010435913;0.7250037275525991;0.36929165086365645;0.8136324030074917
61.888248;1.0445320890586565;0.8330086095875091;0.7977695828140912;-0.44443602774232815;-0.42551375051843326;1.0345288848709917;9.999126886052181;0.833645572023718;-0.4244550334314238;-0.4244550012988864;0.7250025395531534;0.3692903096401751;0.8136298633854733
61.898248;1.0445342286039505;0.8330068805537116;0.7977683843033987;-0.4444360277620588;-0.42551375090525906;1.0345264920926511;9.999123897222757;0.8336477970642693;-0.42445503354904424;-0.4244550015813671;0.7250013655696276;0.3692889397008709;0.8136273689790683
61.908248;1.0445364366672936;0.8330051432564648;0.7977671808571535;-0.444436027798859;-0.4255137512752754;1.034524137554524;9.999121341153897;0.8336500055057111;-0.424455033652356;-0.4244550018882766;0.7250002101777074;0.3692875439607432;0.8136249173499833
61.918248;1.0445387039781044;0.8330033999992345;0.7977659792839196;-0.4444360278514541;-0.42551375162904886;1.0345218159356258;9.999119167452356;0.8336521852591796;-0.4244550337427426;-0.42445500221605953;0.7249990783627009;0.36928612545561684;0.813622505615526
61.928248;1.0445410234880725;0.833001652059049;0.7977647856976613;-0.4444360279190228;-0.42551375196729463;1.0345195229286377;9.99911730622783;0.8336543240965718;-0.42445503382156735;-0.4244550025601626;0.7249979749646097;0.3692846871299476;0.8136201312357831
61.938248;1.0445433899253689;0.8329998993663594;0.7977636056606717;-0.44443602800090204;-0.42551375229105015;1.0345172573614523;9.999115667631267;0.8336564117981424;-0.4244550338897145;-0.42445500291528787;0.724996904215732;0.36928323154826315;0.8136177923905974
61.948248;1.0445457991028217;0.8329981407213487;0.7977624435467325;-0.44443602809630717;-0.4255137526017097;1.0345150209941738;9.99911414594751;0.8336584420819668;-0.42445503394728695;-0.42445500327583174;0.7249958693123756;0.36928176093137494;0.813615488141919
61.958248;1.0445482464006473;0.8329963745263141;0.7977613016982568;-0.44443602820424205;-0.42551375290098764;1.0345128167518831;9.999112638478833;0.833660411949051;-0.424455033994057;-0.4244550036364012;0.7249948720852994;0.3692802776931472;0.8136132182884959
61.968248;1.044550725599913;0.8329945990471033;0.7977601802039431;-0.4444360283234501;-0.4255137531907887;1.0345106472439027;9.999111061108271;0.8336623193327397;-0.4244550340300564;-0.4244550039923607;0.7249939131492541;0.3692787848455912;0.8136109830081062
61.978248;1.0445532290583854;0.8329928122002965;0.7977590769427768;-0.44443602845251123;-0.4255137534728122;1.034508514197667;9.999109352124634;0.8336641618606071;-0.4244550340555838;-0.42445500434008254;0.7249929924701697;0.3692772858096108;0.8136087826492835
61.988248;1.0445557479702463;0.8329910118527281;0.7977579878273603;-0.4444360285901397;-0.42551375374829753;1.0345064187302169;9.999107474398482;0.8336659372177455;-0.42445503407112495;-0.42445500467691333;0.7249921099702225;0.36927578398776456;0.8136066176082676
61.998248;1.0445582719159237;0.8329891963177155;0.7977569074590329;-0.44443602873544263;-0.4255137540183128;1.0345043621442247;9.999105415852162;0.8336676435514423;-0.42445503407733426;-0.42445500500111744;0.7249912661152811;0.36927428265531964;0.8136044877985843
62.008248;1.0445607888002992;0.8329873637900318;0.7977558298207647;-0.4444360288879304;-0.4255137542838893;1.0345023466986198;9.999103183086152;0.8336692792657757;-0.4244550340746509;-0.42445500531164376;0.724990462082412;0.3692727850365204;0.8136023917654852
62.018248;1.044563285930975;0.832985511697671;0.7977547489022879;-0.4444360290471764;-0.42551375454581336;1.0345003759260214;9.999100790459375;0.8336708432646001;-0.42445503406305274;-0.42445500560752947;0.7249896995038985;0.369271294160244;0.8136003263358705
62.028248;1.0445657516484603;0.832983637437042;0.7977536592396972;-0.4444360292124288;-0.42551375480488135;1.034498454182975;9.999098252061946;0.8336723361772328;-0.4244550340422966;-0.4244550058874325;0.724988980378295;0.3692698125864771;0.8135982872618769
62.038248;1.0445681766513952;0.8329817388121883;0.7977525562571737;-0.44443602938260857;-0.4255137550624335;1.034496585585888;9.999095577166674;0.8336737608428046;-0.42445503401217183;-0.42445500614973136;0.7249883066973952;0.369268342030456;0.8135962703563026
62.048248;1.0445705541717796;0.8329798130721633;0.7977514362698709;-0.4444360295566774;-0.4255137553203664;1.0344947730311242;9.999092757550642;0.8336751210019288;-0.42445503397256157;-0.42445500639278516;0.7249876795815866;0.36926688287932735;0.8135942722884915
62.058248;1.0445728790783289;0.8329778563963737;0.7977502957991307;-0.44443602973402274;-0.42551375558066723;1.0344930177846672;9.999089750773525;0.833676420374699;-0.4244550339231906;-0.4244550066148107;0.7249870988937277;0.36926543420021096;0.8135922906430652
62.068248;1.0445751473034333;0.8329758650298799;0.7977491310661856;-0.44443602991451114;-0.4255137558449757;1.0344913200305401;9.99908648498943;0.8336776632781926;-0.4244550338632419;-0.42445500681360765;0.7249865635254057;0.36926399421484013;0.8135903239154941
62.078248;1.044577355649039;0.8329738372752776;0.7977479389251344;-0.4444360300983852;-0.4255137561145057;1.0344896801554204;9.999082885552685;0.8336788544862367;-0.4244550337914423;-0.4244550069867756;0.7249860719407992;0.36926256062581153;0.8135883720868464
62.088248;1.044579501134413;0.8329717744104301;0.7977467177982303;-0.44443603028628226;-0.42551375639024674;1.0344880991923682;9.999078897674842;0.8336799974425492;-0.42445503370640003;-0.4244550071324431;0.7249856227884511;0.36926113095328955;0.8135864366709258
62.098248;1.0445815803212593;0.8329696791184049;0.7977454668240528;-0.4444360304790727;-0.4255137566732193;1.0344865779305776;9.999074493786239;0.8336810935048592;-0.4244550336067002;-0.42445500724963947;0.7249852148626883;0.36925970289490645;0.813584519677673
62.108248;1.044583589015611;0.8329675534506906;0.7977441847600425;-0.4444360306774219;-0.4255137569647124;1.0344851160631843;9.9990696723574;0.8336821434872298;-0.42445503349085173;-0.42445500733788966;0.7249848460893683;0.36925827444367243;0.8135826232934484
62.118248;1.0445855224009035;0.8329653994238058;0.7977428703164959;-0.4444360308814389;-0.42551375726624485;1.0344837119687171;9.999064459829496;0.833683149160882;-0.4244550333571887;-0.4244550073967543;0.7249845127166822;0.36925684407275733;0.813580750493469
62.128248;1.0445873754807458;0.8329632208419258;0.7977415229157248;-0.44443603109052265;-0.42551375757929555;1.0344823630012456;9.999058911013831;0.8336841132022231;-0.42445503320395356;-0.4244550074258894;0.7249842095260348;0.36925541096528164;0.8135789045087402
62.138248;1.0445891433534418;0.8329610233317359;0.797740142744871;-0.44443603130343856;-0.42551375790522183;1.0344810663322426;9.999053094059231;0.8336850386241871;-0.4244550330296414;-0.42445500742523945;0.7249839306776422;0.36925397480908606;0.8135770872849247
62.148248;1.0445908211129904;0.8329588132697054;0.7977387304624032;-0.444436031518816;-0.42551375824530313;1.0344798196316514;9.999047076696039;0.833685928216748;-0.4244550328332134;-0.4244550073949865;0.7249836710711083;0.3692525352056563;0.813575299145008
62.158248;1.0445924035298877;0.8329565974052003;0.7977372868372637;-0.44443603173568974;-0.42551375860083823;1.0344786208028038;9.999040933744745;0.8336867834645961;-0.42445503261407924;-0.42445500733549735;0.7249834275526722;0.36925109131952916;0.8135735399796657
62.168248;1.044593885034123;0.8329543829600623;0.7977358121501723;-0.4444360319534842;-0.4255137589734372;1.0344774674408235;9.99903475546136;0.8336876037752815;-0.42445503237190074;-0.42445500724738344;0.7249831986007905;0.36924964216177325;0.8135718103097352
62.178248;1.0445952596407677;0.8329521772479297;0.7977343060388027;-0.44443603217174077;-0.4255137593651871;1.0344763571915414;9.999028638787081;0.8336883873807304;-0.42445503210630325;-0.42445500713151;0.7249829831877911;0.3692481871120264;0.8135701115120786
62.188248;1.0445965206491215;0.8329499868656868;0.7977327683016854;-0.4444360323899876;-0.4255137597783329;1.0344752887229038;9.999022676823527;0.8336891327119725;-0.4244550318170017;-0.42445500698896776;0.724982780666147;0.36924672625192057;0.8135684457955598
62.198248;1.0445976613006098;0.8329478171249123;0.7977311999512933;-0.44443603260770015;-0.42551376021476867;1.034474261934319;9.999016960971023;0.8336898380682132;-0.42445503150433683;-0.4244550068209032;0.7249825913252191;0.36924526048996736;0.8135668158752432
62.208248;1.0445986755735932;0.8329456718174723;0.7977296035994671;-0.444436032824275;-0.4255137606758527;1.0344732772727898;9.999011590146438;0.8336905004911572;-0.42445503116952826;-0.4244550066283407;0.7249824163702722;0.3692437913069027;0.8135652240336902
62.218248;1.0445995578604639;0.8329435533432402;0.7977279827932682;-0.4444360330388296;-0.42551376116241535;1.034472335552824;9.999006666907466;0.8336911162727159;-0.42445503081438735;-0.4244550064125284;0.7249822574736098;0.3692423200958648;0.8135636717106415
62.228248;1.044600302802729;0.8329414634928369;0.7977263409656288;-0.444436033250017;-0.4255137616746823;1.0344714381879734;9.999002272574309;0.8336916824554879;-0.4244550304409304;-0.4244550061754419;0.7249821159301691;0.3692408477518757;0.8135621603394287
62.238248;1.0446009056217105;0.8329394043973045;0.7977246806755319;-0.44443603345625865;-0.4255137622125494;1.0344705860231247;9.998998448861256;0.8336921967599499;-0.4244550300513295;-0.424455005919574;0.7249819913770131;0.3692393751134707;0.813560691988057
62.248248;1.044601361646911;0.8329373788970167;0.7977230031638469;-0.444436033655965;-0.42551376277620057;1.03446977699823;9.998995211147287;0.8336926560883783;-0.42445502964793935;-0.42445500564736516;0.7249818813445292;0.3692379037142712;0.8135592691879922
62.258248;1.0446016653774233;0.8329353904291885;0.7977213090348564;-0.44443603384739533;-0.4255137633660939;1.0344690048317702;9.998992575794091;0.8336930560094835;-0.4244550292329605;-0.424455005361061;0.724981782065131;0.3692364360012354;0.813557894736744
62.268248;1.0446018108482658;0.8329334424448865;0.7977195997299296;-0.4444360340287466;-0.42551376398240703;1.0344682597508514;9.99899056721812;0.8336933916222241;-0.4244550288080844;-0.42445500506293987;0.7249816894365274;0.3692349751796751;0.8135565713028732
62.278248;1.0446017933957412;0.8329315371326994;0.7977178776592575;-0.444436034198669;-0.42551376462496715;1.034467530381758;9.998989200127106;0.8336936585933773;-0.42445502837460103;-0.4244550047554343;0.7249815996527688;0.3692335249571237;0.8135553008581118
62.288248;1.0446016110898797;0.8329296744066409;0.7977161454328381;-0.4444360343566145;-0.4255137652934306;1.0344668051695378;9.99898846129188;0.8336938540425286;-0.4244550279336877;-0.4244550044409085;0.7249815099035705;0.36923208926220374;0.8135540842819593
62.298248;1.0446012650731795;0.8329278523891548;0.7977144059294753;-0.44443603450263436;-0.4255137659869;1.034466072632959;9.998988305767071;0.8336939768664258;-0.42445502748654546;-0.424455004121347;0.7249814189226956;0.36923067229794526;0.8135529206675082
62.308248;1.0446007593125253;0.8329260688136343;0.797712662246965;-0.44443603463694065;-0.4255137667034686;1.0344653215269723;9.99898866111693;0.8336940270752592;-0.42445502703457627;-0.42445500379846324;0.7249813265530809;0.3692292786179376;0.8135518066689905
62.318248;1.0446000998907095;0.8329243219236849;0.7977109167642809;-0.444436034759563;-0.42551376744042446;1.0344645425539944;9.998989436935753;0.8336940051048786;-0.4244550265794206;-0.42445500347411946;0.7249812329497528;0.3692279127234072;0.8135507369481498
62.328248;1.0445992938412427;0.8329226106013747;0.797709170721111;-0.44443603486998506;-0.42551376819485953;1.034463730726627;9.99899054315714;0.8336939121792923;-0.42445502612245345;-0.4244550031505145;0.7249811384616427;0.36922657869887826;0.8135497057052656
62.338248;1.0445983485889982;0.83292093411795;0.7977074247853488;-0.44443603496684825;-0.4255137689640528;1.0344628852810647;9.998991905913517;0.833693751100658;-0.42445502566439436;-0.4244550028300252;0.7249810435485756;0.3692252802383614;0.8135487079737524
62.348248;1.04459727264426;0.8329192920782199;0.7977056794815652;-0.44443603504820917;-0.42551376974550786;1.034462006987645;9.998993470825631;0.8336935261356598;-0.4244550252056278;-0.4244550025149973;0.7249809482982998;0.36922402064502335;0.8135477394303257
62.358248;1.0445960762961684;0.8329176850287401;0.7977039351437035;-0.4444360351122818;-0.42551377053702133;1.034461096138534;9.998995200994617;0.8336932417927906;-0.42445502474653374;-0.4244550022077439;0.7249808520187814;0.36922280271000635;0.8135467951991818
62.368248;1.0445947711388526;0.8329161147592786;0.7977021919997435;-0.444436035158108;-0.4255137713367966;1.0344601529303956;9.998997074112694;0.833692901765358;-0.4244550242873854;-0.4244550019106321;0.7249807528854723;0.3692216286469943;0.8135458693470199
62.378248;1.0445933689291627;0.832914583654218;0.7977004503404245;-0.44443603518583724;-0.42551377214327696;1.034459178743257;9.998999076780628;0.8336925092353692;-0.42445502382822864;-0.4244550016260294;0.7249806478390041;0.3692204999604332;0.813544955834006
62.388248;1.0445918806004904;0.8329130940798386;0.7976987101466965;-0.4444360351965901;-0.4255137729548885;1.0344581767360936;9.99900119701698;0.8336920679019553;-0.4244550233689491;-0.42445500135616426;0.7249805334121454;0.36921941727552754;0.8135440494542782
62.398248;1.0445903159013208;0.8329116478463664;0.7976969705293547;-0.4444360351920929;-0.4255137737700435;1.0344571520700228;9.999003423868167;0.8336915827141334;-0.42445502290949233;-0.42445500110312046;0.7249804073302692;0.36921838043496374;0.8135431456873452
62.408248;1.0445886841734873;0.8329102453850286;0.7976952302811687;-0.4444360351742687;-0.42551377458747064;1.034456111727644;9.999005759665943;0.8336910603106106;-0.42445502245009553;-0.4244550008688606;0.7249802697340069;0.3692173889486435;0.8135422406845897
62.418248;1.0445869954538445;0.8329088857677992;0.7976934892970493;-0.4444360351448113;-0.4255137754066589;1.0344550628421625;9.999008225041468;0.8336905089207913;-0.42445502199125973;-0.4244550006550282;0.724980123024564;0.36921644253919184;0.8135413318698259
62.428248;1.044585260649209;0.8329075681867368;0.7976917491755185;-0.44443603510493546;-0.425513776227896;1.0344540104578768;9.999010844461596;0.8336899370830045;-0.4244550215334493;-0.4244550004627496;0.7249799709265637;0.369215541191773;0.8135404184675536
62.438248;1.0445834912642809;0.8329062931426291;0.797690012653201;-0.44443603505538626;-0.42551377705173854;1.0344529570361467;9.999013631915181;0.8336893518899942;-0.42445502107673727;-0.4244550002927013;0.7249798181999058;0.36921468466648466;0.8135395014300864
62.448248;1.044581699557365;0.8329050616443027;0.7976882824050964;-0.444436034996518;-0.42551377787845984;1.0344519035424413;9.999016590488091;0.8336887584279984;-0.4244550206206194;-0.42445500014515386;0.7249796706189383;0.3692138725316463;0.813538582380634
62.458248;1.0445798989728534;0.8329038738110154;0.7976865600523863;-0.44443603492846817;-0.42551377870799906;1.0344508503418781;9.999019719722172;0.8336881599212351;-0.42445502016405884;-0.42445500001975023;0.7249795340447416;0.3692131047820174;0.8135376627080076
62.468248;1.0445781036384814;0.8329027288034703;0.7976848465903454;-0.4444360348515682;-0.42551377954015135;1.0344497977197036;9.99902302278098;0.8336875570868142;-0.424455019705682;-0.42445499991533053;0.7249794135562818;0.36921238176896265;0.8135367438054257
62.478248;1.0445763266742822;0.832901625400867;0.7976831432609944;-0.44443603476655935;-0.42551378037445725;1.0344487467350447;9.99902651521617;0.8336869476917703;-0.4244550192441447;-0.42445499983019047;0.7249793138278269;0.3692117035474103;0.8135358272059219
62.488248;1.0445745789000778;0.8329005621990667;0.7976814512377263;-0.44443603467432713;-0.4255137812099533;1.034447699977127;9.999030234171691;0.8336863272168412;-0.4244550187785473;-0.4244549997626365;0.7249792394943074;0.3692110697772624;0.8135349137969992
62.498248;1.0445728685590843;0.8328995377046677;0.797679770703368;-0.44443603457563946;-0.42551378204525336;1.0344466614089505;9.999034237789006;0.8336856893867023;-0.4244550183086394;-0.42445499971139034;0.7249791944724938;0.36921048005653684;0.8135340031154684
62.508248;1.0445712018162563;0.8328985506878888;0.7976781002960524;-0.4444360344711998;-0.4255137828787104;1.034445635639516;9.999038600066564;0.8336850267230266;-0.42445501783484263;-0.4244549996755076;0.7249791812374298;0.3692099337890892;0.8135330938244408
62.518248;1.0445695837955586;0.8328976005941437;0.7976764378511851;-0.44443603436187784;-0.4255137837082719;1.034444627368109;9.999043407279578;0.8336843319917719;-0.4244550173581046;-0.42445499965393535;0.7249792004894331;0.3692094295937399;0.8135321850993513
62.528248;1.0445680192561266;0.8328966877309519;0.7976747823654318;-0.44443603424883177;-0.42551378453150235;1.0344436414341343;9.999048743608826;0.8336835990302959;-0.42445501687955206;-0.4244549996452782;0.7249792511365061;0.36920896517679846;0.8135312775228639
62.538248;1.044566513123336;0.8328958136204233;0.7976731347920747;-0.4444360341332713;-0.4255137853460465;1.0344426832648737;9.999054671942883;0.8336828221950185;-0.4244550164001175;-0.42445499964815014;0.7249793311387512;0.3692085377986214;0.8135303731533823
62.548248;1.044565071298647;0.8328949812996156;0.7976714968784719;-0.44443603401630527;-0.4255137861498978;1.034441758782429;9.999061231562926;0.8336819957743895;-0.42445501592025703;-0.4244549996617527;0.724979438721816;0.3692081444534459;0.8135294754258512
62.558248;1.044563700671956;0.8328941948559939;0.7976698701147289;-0.44443603389903585;-0.42551378694122144;1.0344408737263933;9.999068447030627;0.8336811138896536;-0.42445501543969316;-0.42445499968598943;0.7249795728417654;0.3692077817199504;0.8135285885978437
62.568248;1.044562408285803;0.8328934590524903;0.7976682558105995;-0.4444360337824019;-0.42551378771812826;1.0344400332158565;9.999076331621367;0.8336801707916434;-0.42445501495716104;-0.4244549997211192;0.7249797329164615;0.36920744586571513;0.8135277167534849
62.578248;1.0445612005793015;0.8328927795506434;0.7976666558083102;-0.44443603366697737;-0.42551378847865545;1.0344392417588646;9.999084889421574;0.8336791612875417;-0.42445501447049994;-0.42445499976738843;0.7249799188540754;0.3692071332738294;0.8135268631599831
62.588248;1.0445600829894042;0.8328921626671079;0.7976650734078794;-0.4444360335530814;-0.4255137892209038;1.0344385028039287;9.999094124390062;0.8336780807010634;-0.4244550139772297;-0.42445499982477597;0.7249801314075653;0.3692068408977702;0.8135260298886783
62.598248;1.0445590601531598;0.8328916144147238;0.7976635138446811;-0.4444360334409416;-0.4255137899432616;1.034437817725424;9.999104048675758;0.8336769250064444;-0.4244550134749404;-0.42445499989308;0.7249803716276935;0.36920656629085485;0.8135252176472111
62.608248;1.0445581361345322;0.8328911398046227;0.797661983812935;-0.44443603333067166;-0.42551379064463557;1.034437185869825;9.999114678523203;0.8336756916296812;-0.4244550129611662;-0.4244549999723039;0.7249806399050457;0.36920630713792124;0.8135244260422684
62.618248;1.04455731384847;0.8328907428610448;0.7976604903256213;-0.4444360332221501;-0.4255137913244286;1.0344366055904701;9.999126021402276;0.8336743796606231;-0.4244550124334436;-0.4244550000627459;0.7249809358638971;0.36920606048830457;0.8135236536665758
62.628248;1.0445565945119666;0.8328904266753818;0.7976590395316713;-0.4444360331151286;-0.4255137919823172;1.0344360746720263;9.999138067201383;0.833672989021098;-0.4244550118897403;-0.4244550001648222;0.7249812583818968;0.3692058220792857;0.8135228980257964
62.638248;1.044555977800973;0.8328901932810939;0.7976576359835756;-0.44443603300962237;-0.4255137926182853;1.0344355903898872;9.999150791434305;0.8336715196117298;-0.42445501132848257;-0.42445500027895056;0.72498160521227;0.36920558667744824;0.8135221560140747
62.648248;1.0445554621072595;0.8328900441699211;0.7976562824865819;-0.4444360329062474;-0.42551379323272426;1.0344351503126856;9.999164166428214;0.833669971397019;-0.4244550107480969;-0.42445500040528;0.7249819731910375;0.3692053493221093;0.8135214245659269
62.658248;1.0445550448659124;0.8328899810035082;0.7976549802140307;-0.44443603280622784;-0.42551379382600313;1.0344347535762541;9.99917816882421;0.8336683451637344;-0.4244550101466873;-0.42445500054352214;0.7249823588854921;0.36920510611247215;0.8135207009673302
62.668248;1.044554723564923;0.8328900048722276;0.797653728582592;-0.44443603271114707;-0.4255137943977975;1.0344344015065163;9.999192782258165;0.8336666422951011;-0.4244550095219551;-0.42445500069325504;0.7249827588753007;0.36920485413244764;0.8135199829362411
62.678248;1.0445544967613591;0.8328901149463438;0.7976525250719212;-0.44443603262277037;-0.42551379494687724;1.0344340967197172;9.999207997498731;0.8336648638043929;-0.4244550088711424;-0.4244550008540649;0.7249831701041932;0.36920459093443925;0.8135192686913619
62.688248;1.0445543633445784;0.8328903088743882;0.7976513658067224;-0.44443603254303615;-0.4255137954714006;1.0344338412051097;9.999223807648853;0.8336630103470848;-0.42445500819106113;-0.4244550010252334;0.7249835902874127;0.36920431407368365;0.8135185573314254
62.698248;1.0445543204317347;0.8328905839499772;0.7976502467727173;-0.44443603247396507;-0.4255137959694793;1.0344336356430024;9.999240205774319;0.833661082282241;-0.42445500747834547;-0.4244550012056815;0.7249840176824783;0.36920402133849434;0.8135178491290439
62.708248;1.0445543627222813;0.832890936681731;0.7976491643010286;-0.44443603241749213;-0.42551379643964937;1.0344334806883493;9.999257191500082;0.8336590792200718;-0.42445500672985287;-0.42445500139441666;0.7249844504421282;0.36920371143530367;0.8135171449591889
62.718248;1.0445544837461982;0.8328913617285589;0.7976481144578335;-0.4444360323755516;-0.42551379688081103;1.034433378160175;9.99927477763012;0.8336570009227462;-0.4244550059429661;-0.4244550015908455;0.7249848860628342;0.3692033842389449;0.8135164453501826
62.728248;1.0445546768238507;0.8328918525956748;0.7976470930022008;-0.44443603235023876;-0.42551379729196054;1.0344333306816484;9.999292985640635;0.8336548489449853;-0.42445500511579504;-0.4244550017945951;0.7249853214526392;0.3692030404570632;0.8135157502530658
62.738248;1.0445549355176222;0.8328924041316746;0.797646096478479;-0.44443603234357393;-0.42551379767217234;1.034433340363473;9.999311833584072;0.8336526263829581;-0.4244550042474049;-0.4244550020051962;0.7249857541515738;0.3692026813019733;0.813515059605601
62.748248;1.0445552539840062;0.8328930143038141;0.7976451230785998;-0.4444360323571836;-0.4255137980205124;1.034433407564477;9.999331329428882;0.8336503360625948;-0.4244550033379528;-0.42445500222199095;0.7249861838529835;0.3692023085137325;0.8135143742001838
62.758248;1.044555626501604;0.8328936834385031;0.7976441726198296;-0.44443603239238766;-0.425513798335704;1.0344335304064545;9.999351470425166;0.8336479794976376;-0.4244550023887312;-0.42445500244417134;0.7249866127462253;0.3692019242905194;0.8135136965106967
62.768248;1.0445560472454556;0.8328944123778119;0.7976432460635533;-0.4444360324506164;-0.4255137986159276;1.0344337054410488;9.999372239482156;0.8336455572497907;-0.4244550014020877;-0.42445500267075537;0.7249870446944373;0.36920153100596215;0.8135130311851003
62.778248;1.0445565119172877;0.8328952016446507;0.7976423453694845;-0.4444360325337954;-0.4255137988589947;1.0344339285477235;9.999393597578424;0.8336430699347558;-0.4244550003810525;-0.42445500290059707;0.7249874844235438;0.36920113122538367;0.813512385018349
62.788248;1.0445570195221958;0.8328960516069764;0.7976414737792797;-0.4444360326441794;-0.42551379906263986;1.0344341947411262;9.999415475398822;0.8336405192038866;-0.4244549993290093;-0.4244550031326275;0.7249879373784046;0.36920072783342467;0.8135117660439697
62.798248;1.0445575719296396;0.832896962559746;0.7976406355659335;-0.444436032783702;-0.42551379922450316;1.0344344976312325;9.999437768552648;0.8336379078719693;-0.4244549982497313;-0.4244550033661096;0.7249884096209652;0.3692003235324386;0.8135111819135002
62.808248;1.0445581724771953;0.8328979346879951;0.7976398348356458;-0.44443603295358247;-0.4255137993421012;1.034434829863315;9.999460345564934;0.8336352391471674;-0.42445499714739343;-0.42445500360056726;0.7249889072273554;0.36919991984826855;0.8135106388568099
62.818248;1.044558825355297;0.8328989685134679;0.7976390744172077;-0.44443603315440117;-0.42551379941332695;1.0344351840399264;9.999483069931001;0.833632516029527;-0.42445499602621767;-0.424455003835589;0.7249894355225682;0.36919951675811735;0.8135101418781197
62.828248;1.0445595349765378;0.8329000648591163;0.7976383558477249;-0.4444360333862958;-0.4255137994370131;1.034435553024401;9.999505818031293;0.8336297412420649;-0.4244549948900504;-0.4244550040706653;0.7249899984508681;0.3691991133233003;0.8135096953414553
62.838248;1.0445603050326169;0.8329012238601455;0.7976376799733652;-0.44443603364914547;-0.4255137994129206;1.034435929854128;9.999528483525573;0.833626917576667;-0.42445499374222034;-0.42445500430493477;0.7249905981297297;0.36919870848210523;0.813509303101872
62.848248;1.0445611379274407;0.832902444573536;0.7976370472387603;-0.44443603394272635;-0.4255137993412516;1.0344363084915593;9.99955098037427;0.8336240482203288;-0.4244549925856984;-0.4244550045370904;0.7249912343947627;0.3691983014229913;0.8135089683510048
62.858248;1.0445620344712527;0.8329037255046929;0.7976364572561264;-0.44443603426678524;-0.4255137992221097;1.0344366854201736;9.999573242730706;0.8336211362729063;-0.4244549914234936;-0.4244550047656974;0.7249919045728357;0.36919789161411;0.813508693940994
62.868248;1.0445629937041327;0.8329050649814357;0.7976359080968701;-0.4444360346210445;-0.42551379905519904;1.034437059995087;9.999595218798884;0.8336181843492333;-0.4244549902590033;-0.42445500498950633;0.7249926042677016;0.3691974786867222;0.8135084834150011
62.878248;1.0445640127042664;0.8329064610619384;0.7976353962595585;-0.44443603500525414;-0.42551379883990187;1.0344374331333677;9.999616866823304;0.833615195022357;-0.4244549890959331;-0.42445500520728763;0.7249933287526718;0.36919706231627947;0.8135083416947485
62.888248;1.044565086656002;0.8329079114799429;0.7976349171348193;-0.4444360354192293;-0.4255137985756542;1.0344378072158567;9.999638146379773;0.8336121707461186;-0.4244549879379973;-0.4244550054175514;0.7249940739290258;0.36919664209633996;0.8135082746353766
62.898248;1.0445662098727244;0.8329094141572674;0.7976344651431704;-0.4444360358627153;-0.42551379826225705;1.0344381874226665;9.999659009522393;0.8336091133141379;-0.4244549867887957;-0.4244550056186903;0.7249948367728867;0.36919621754160775;0.8135082883080121
62.908248;1.044567376913584;0.8329109678128142;0.7976340336180394;-0.44443603633516915;-0.42551379789996896;1.034438581210633;9.99967940551823;0.8336060241987259;-0.4244549856516111;-0.4244550058092781;0.7249956152199702;0.36919578836046996;0.8135083889834258
62.918248;1.0445685830466709;0.8329125717846424;0.7976336153564447;-0.44443603683563726;-0.4255137974895162;1.0344389959702671;9.99969928775736;0.8336029051743907;-0.4244549845288911;-0.4244550059881089;0.7249964073078139;0.36919535474150544;0.8135085837433829
62.928248;1.0445698247516242;0.8329142255079724;0.797633204171194;-0.4444360373627671;-0.4255137970320418;1.0344394378303279;9.999718613623243;0.8335997585843081;-0.42445498342196764;-0.4244550061541097;0.7249972102711429;0.3691949174758391;0.8135088805343231
62.938248;1.0445711007124965;0.8329159282624481;0.7976327961332527;-0.44443603791476216;-0.42551379652901894;1.0344399117237983;9.999737342729452;0.8335965879517145;-0.4244549823314201;-0.42445500630640826;0.7249980205825961;0.36919447784162884;0.8135092865618778
62.948248;1.0445724126516374;0.8329176789068212;0.7976323895500655;-0.44443603848901153;-0.4255137959821168;1.0344404210818499;9.999755441416852;0.8335933987431593;-0.42445498125767267;-0.4244550064444949;0.7249988347677646;0.36919403713511995;0.8135098066374907
62.958248;1.0445737640149637;0.8329194761601368;0.7976319839572723;-0.44443603908167706;-0.4255137953930669;1.034440967429959;9.99977289789492;0.833590198135656;-0.4244549802013361;-0.4244550065683077;0.7249996498267036;0.36919359626199283;0.8135104434402763
62.968248;1.0445751568663826;0.8329213195664856;0.7976315784815925;-0.4444360396879196;-0.4255137947636815;1.0344415505189921;9.999789732578103;0.8335869937764643;-0.4244549791632777;-0.42445500667811953;0.7250004628906321;0.36919315587727963;0.813511198500341
62.978248;1.0445765907122486;0.8329232091920226;0.7976311709312179;-0.44443604030264094;-0.4255137940959358;1.0344421690350165;9.99980598802545;0.833583792653169;-0.4244549781445189;-0.4244550067742801;0.7250012706086254;0.3691927168475468;0.8135120725097318
62.988248;1.0445780636315232;0.832925143447943;0.7976307586901227;-0.4444360409210138;-0.4255137933919703;1.0344428222326938;9.99982170430589;0.8335806007053019;-0.42445497714615055;-0.42445500685723847;0.7250020691006742;0.36919228064555015;0.8135130651868435
62.998248;1.0445795724115077;0.8329271177572151;0.7976303402742415;-0.4444360415386859;-0.4255137926539329;1.0344435113363932;9.999836897130274;0.833577423509488;-0.4244549761694929;-0.4244550069279743;0.725002854715419;0.3691918495461686;0.8135141746673491
63.008248;1.0445811108632461;0.8329291260536529;0.7976299162024622;-0.44443604215171484;-0.4255137918837922;1.0344442387972717;9.999851556192661;0.8335742679263772;-0.42445497521621706;-0.424455006988197;0.7250036241432892;0.369191426477669;0.8135153966833119
63.018248;1.0445826690846014;0.8329311631437374;0.7976294888562313;-0.4444360427562011;-0.42551379108332893;1.0344450063953468;9.999865660428712;0.8335711430402042;-0.424454974288177;-0.4244550070399426;0.7250043738218774;0.36919101463767906;0.81351672482629
63.028248;1.0445842356926267;0.8329332252805393;0.7976290618775679;-0.4444360433479815;-0.4255137902541219;1.0344458142643422;9.999879193399785;0.8335680591930713;-0.4244549733871708;-0.4244550070850982;0.7250051002343035;0.36919061719449603;0.8135181517937192
63.038248;1.0445858012420015;0.832935309358694;0.7976286396469444;-0.4444360439226303;-0.4255137893975176;1.034446660566221;9.999892155751422;0.8335650262003343;-0.4244549725145522;-0.42445500712517115;0.7250058006363035;0.3691902367441071;0.8135196698584699
63.048248;1.04458736013301;0.8329374125017455;0.7976282265793173;-0.4444360444758446;-0.42551378851484767;1.034447541778811;9.999904574725743;0.8335620524471652;-0.4244549716707908;-0.4244550071611218;0.7250064730861849;0.3691898744994638;0.8135212707224002
63.058248;1.044588910255239;0.8329395324336746;0.7976278264320218;-0.44443604500410133;-0.42551378760766984;1.0344484545350263;9.999916499261772;0.833559145386943;-0.42445497085558026;-0.4244550071934331;0.725007116196006;0.36918953029566065;0.8135229459281325
63.068248;1.0445904513511124;0.8329416677997732;0.7976274421747067;-0.44443604550495885;-0.42551378667788026;1.0344493973272175;9.999927982318114;0.8335563124506813;-0.4244549700683106;-0.42445500722249846;0.7250077294966429;0.36918920338178945;0.8135246866965131
63.078248;1.0445919836004265;0.8329438176649033;0.797627076389989;-0.4444360459767269;-0.4255137857278151;1.034450369597711;9.999939070361492;0.833553561200931;-0.4244549693081777;-0.42445500724897844;0.7250083141557715;0.3691888928558787;0.8135264825199127
63.088248;1.0445935066184875;0.8329459804736586;0.7976267317391309;-0.44443604641797435;-0.4255137847600595;1.034451369401426;9.999949801282623;0.8335508988911808;-0.42445496857408416;-0.42445500727405155;0.7250088730530969;0.36918859776680524;0.8135283206755143
63.098248;1.0445950181502057;0.8329481532953981;0.7976264109840469;-0.4444360468274879;-0.4255137837768385;1.034452392403241;9.999960196872548;0.8335483323730714;-0.4244549678647673;-0.4244550072995895;0.7250094103977885;0.3691883173389913;0.8135301878287142
63.108248;1.0445965128882675;0.8329503315420289;0.7976261166515141;-0.4444360472045516;-0.42551378277968854;1.0344534321945198;9.99997025283224;0.8335458687972012;-0.42445496717888503;-0.42445500732804536;0.7250099314167201;0.3691880510439117;0.8135320716167294
63.118248;1.0445979829451866;0.8329525092064404;0.7976258507499958;-0.44443604754896004;-0.42551378176975285;1.034454480789552;9.99997994189063;0.8335435164010093;-0.4244549665149348;-0.424455007362149;0.7250104419816121;0.3691877983718647;0.8135339604020627
63.128248;1.0445994198936088;0.832954679812445;0.7976256146875098;-0.4444360478609981;-0.42551378074816426;1.0344555292356818;9.999989230401768;0.833541283930425;-0.4244549658714955;-0.42445500740465153;0.7250109480219147;0.36918755860608393;0.8135358423318877
