time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.138248;1.0446008165215124;0.8329568377591805;0.7976254094944256;-0.4444360481417497;-0.4255137797161447;1.0344565680679398;9.999998087162805;0.8335391787177518;-0.4244549652478385;-0.42445500745812803;0.7250114550670587;0.3691873308714169;0.8135377053754271
63.148248;1.0446021675830126;0.8329589792597446;0.7976252360913905;-0.4444360483931603;-0.42551377867487;1.0344575881042766;10.000006473679232;0.8335372056950133;-0.4244549646441915;-0.42445500752493587;0.7250119684115705;0.3691871144306361;0.813539538113933
63.158248;1.044603470041874;0.8329611020665956;0.7976250950641364;-0.44443604861747965;-0.4255137776252828;1.0344585821034762;10.000014334923225;0.8335353681843538;-0.42445496406129535;-0.4244550076074219;0.7250124931789002;0.3691869088728264;0.8135413302330106
63.168248;1.0446047231080353;0.832963204263159;0.7976249862200836;-0.44443604881657034;-0.4255137765680097;1.0344595456650931;10.000021604677592;0.8335336683635104;-0.4244549634997768;-0.4244550077078608;0.7250130337605522;0.36918671406911374;0.8135430729125748
63.178248;1.0446059277981194;0.8329652834615272;0.7976249084481535;-0.444436048991493;-0.4255137755032482;1.0344604768090928;10.000028211106544;0.8335321065415321;-0.4244549629599539;-0.4244550078279041;0.7250135936740756;0.36918653007048985;0.8135447595593541
63.188248;1.0446070859500916;0.8329673364836433;0.7976248595692911;-0.44443604914241724;-0.4255137744305123;1.0344613752688006;10.000034075826076;0.8335306803620403;-0.42445496244207037;-0.4244550079683429;0.725014176029022;0.36918635687229745;0.8135463858628632
63.198248;1.044608199701669;0.8329693590244428;0.7976248358507867;-0.4444360492689297;-0.4255137733482751;1.034462241155671;10.000039118596229;0.833529384428887;-0.4244549619465354;-0.4244550081293277;0.7250147836885917;0.36918619423145604;0.8135479488079609
63.208248;1.0446092713203654;0.8329713459519006;0.7976248316628419;-0.44443604937072007;-0.4255137722538478;1.0344630730348878;10.000043269023331;0.8335282109633552;-0.4244549614740345;-0.4244550083103272;0.7250154189463999;0.3691860419798033;0.813549445794783
63.218248;1.044610302307254;0.8329732920031088;0.797624839760874;-0.44443604944811005;-0.42551377114393274;1.0344638672255946;10.000046467622864;0.8335271515563744;-0.4244549610255616;-0.4244550085101279;0.7250160830612504;0.3691859004106672;0.813550874422628
63.228248;1.0446112929397156;0.8329751922111989;0.7976248519322708;-0.44443604950206234;-0.4255137700153977;1.0344646192049376;10.000048648029656;0.8335261982266936;-0.4244549606022785;-0.4244550087274169;0.7250167759248601;0.36918577015790527;0.813552232811584
63.238248;1.0446122428493927;0.8329770425620249;0.7976248598723614;-0.4444360495339421;-0.4255137688655899;1.0344653253525065;10.000049726230294;0.8335253433029727;-0.4244549602052806;-0.42445500896125055;0.7250174960912827;0.3691856520312223;0.8135535201114881
63.248248;1.0446131512759629;0.8329788404539853;0.7976248563723753;-0.444436049545157;-0.4255137676924324;1.0344659834158754;10.000049611203798;0.8335245798224525;-0.42445495983546594;-0.4244550092108758;0.7250182410400118;0.36918554718848995;0.8135547367756331
63.258248;1.0446140173981824;0.8329805838328171;0.7976248360408009;-0.44443604953684307;-0.42551376649445133;1.0344665921005336;10.000048222632445;0.8335239023650333;-0.4244549594935845;-0.42445500947543646;0.7250190072247034;0.3691854571575597;0.8135558843449707
63.268248;1.0446148412109066;0.8329822698400391;0.7976247952138862;-0.44443604951010157;-0.42551376527043544;1.0344671497072468;10.000045507979953;0.8335233070223056;-0.4244549591803863;-0.42445500975401085;0.7250197905222636;0.3691853836142564;0.8135569646689752
63.278248;1.0446156240747417;0.8329838944506448;0.797624731855731;-0.4444360494664731;-0.42551376401901275;1.0344676522483662;10.000041441310215;0.8335227910918668;-0.42445495889674384;-0.42445501004574454;0.725020587825722;0.3691853283172305;0.8135579793388877
63.288248;1.0446163687864012;0.8329854530241092;0.7976246451957814;-0.44443604940776155;-0.4255137627387136;1.0344680931493986;10.00003599600539;0.8335223527786227;-0.4244549586437136;-0.4244550103498849;0.7250213984121541;0.36918529293283026;0.8135589298093443
63.298248;1.0446170790932479;0.832986941692683;0.7976245346379144;-0.44443604933540226;-0.4255137614282885;1.034468464703868;10.000029124904597;0.833521990573629;-0.4244549584223846;-0.42445501066573654;0.72502222400102;0.36918527850663574;0.8135598177515508
63.308248;1.0446177588755;0.8329883592910874;0.7976243993853402;-0.4444360492502952;-0.42551376008681674;1.0344687594440178;10.000020768382807;0.8335217031060065;-0.4244549582334262;-0.4244550109926057;0.7250230681087539;0.3691852851143892;0.8135606456543448
63.318248;1.0446184118367303;0.832989707868428;0.7976242394907179;-0.44443604915316176;-0.42551375871383174;1.034468970534464;10.000010872951819;0.8335214894413588;-0.42445495807686623;-0.42445501132987656;0.7250239349321017;0.3691853119501867;0.8135614175081198
63.328248;1.0446190417385892;0.8329909909487168;0.7976240567863201;-0.44443604904488854;-0.42551375730958063;1.034469091859525;9.999999400307107;0.8335213489891313;-0.4244549579525212;-0.42445501167703475;0.7250248282404242;0.36918535757369897;0.8135621388708365
63.338248;1.0446196527926703;0.8329922117215577;0.7976238547690581;-0.4444360489266364;-0.42551375587505974;1.0344691188093387;9.99998632453099;0.8335212811121809;-0.42445495786043425;-0.4244550120334124;0.7250257512936797;0.3691854201362129;0.8135628162691236
63.348248;1.0446202500112056;0.8329933729564116;0.7976236376471089;-0.4444360487996534;-0.42551375441177497;1.034469049519814;9.999971627819635;0.8335212849226062;-0.4244549578008566;-0.42445501239794803;0.7250267076949706;0.3691854975413806;0.8135634565889456
63.358248;1.0446208390401805;0.8329944774688536;0.7976234089290145;-0.4444360486649319;-0.42551375292146526;1.0344688849257855;9.999955301264551;0.8335213593446693;-0.4244549577741041;-0.4244550127693396;0.7250277019203658;0.3691855874452795;0.8135640668722051
63.368248;1.044621425397812;0.8329955279481086;0.7976231706431666;-0.4444360485231239;-0.42551375140592546;1.0344686271782586;9.999937348520646;0.833521503179163;-0.42445495778045744;-0.42445501314650297;0.7250287383808885;0.369185687070857;0.8135646542455315
63.378248;1.0446220133529547;0.8329965269908335;0.797622923712313;-0.44443604837472905;-0.425513749866967;1.0344682786360717;9.999917788747489;0.8335217146334931;-0.4244549578199888;-0.42445501352874543;0.7250298201096325;0.3691857933025266;0.813565225822907
63.388248;1.0446226044105442;0.8329974774070731;0.797622668571801;-0.4444360482202088;-0.4255137483065047;1.0344678424521216;9.999896657744447;0.8335219908196128;-0.42445495789244553;-0.42445501391542895;0.725030949056874;0.3691859033415176;0.8135657887495044
63.398248;1.0446231970103255;0.8329983816522107;0.7976224053434476;-0.44443604805995907;-0.425513746726493;1.0344673230239816;9.999874007484724;0.8335223285603831;-0.4244549579974178;-0.4244550143057155;0.7250321268946788;0.3691860151553787;0.8135663504495173
63.408248;1.0446237888133938;0.8329992413124387;0.7976221338686408;-0.4444360478942785;-0.42551374512861934;1.034466725700529;9.999849905643288;0.833522725599794;-0.42445495813459505;-0.4244550146986792;0.7250333546186242;0.36918612717756594;0.8135669191728756
63.418248;1.044624379435313;0.8330000581523783;0.7976218540393493;-0.4444360477233494;-0.42551374351414256;1.034466056049482;9.999824441589263;0.8335231806782629;-0.42445495830369356;-0.4244550150935017;0.7250346322443535;0.369186237853897;0.8135675044328785
63.428248;1.0446249709644448;0.8330008353643268;0.7976215662474891;-0.44443604754715293;-0.4255137418840143;1.0344653182590628;9.99979773510642;0.8335236933378396;-0.42445495850417697;-0.42445501548946996;0.7250359594815176;0.3691863456856035;0.8135681166898936
63.438248;1.0446255659984376;0.8330015776474573;0.7976212717713514;-0.4444360473654121;-0.4255137402391673;1.0344645140898376;9.99976992856695;0.8335242641965246;-0.42445495873520817;-0.4244550158858323;0.7250373358745805;0.36918644957962254;0.8135687667483934
63.448248;1.044626165229057;0.8330022908391609;0.7976209730378782;-0.4444360471776215;-0.42551373858093866;1.0344636440154784;9.999741168549468;0.8335248949771286;-0.4244549589958719;-0.4244550162817783;0.7250387601232607;0.36918654892123287;0.8135694656799215
63.458248;1.0446267666368103;0.8330029812781415;0.7976206732085397;-0.4444360469831633;-0.42551373691130795;1.0344627088344929;9.999711601935333;0.8335255878335017;-0.4244549592853102;-0.4244550166765765;0.7250402298584073;0.36918664342053586;0.8135702246275659
63.468248;1.0446273658803187;0.8330036547718764;0.7976203753918671;-0.4444360467815603;-0.42551373523261105;1.0344617099595443;9.99968138094176;0.8335263439615866;-0.42445495960261925;-0.42445501706965316;0.7250417419371428;0.3691867330183929;0.8135710536841334
63.478248;1.0446279566646;0.833004315985081;0.7976200826055547;-0.4444360465727524;-0.42551373354713323;1.0344606492483082;9.999650665360363;0.8335271624807904;-0.42445495994677485;-0.42445501746041514;0.725043292704142;0.36918681766887435;0.8135719606354245
63.488248;1.0446285312223658;0.8330049681655993;0.797619798023786;-0.44443604635726075;-0.4255137318570755;1.0344595293674148;9.999619626428885;0.8335280408877235;-0.4244549603167498;-0.4244550178479128;0.7250448782327694;0.36918689711161234;0.8135729500472365
63.498248;1.044629081159179;0.8330056124907939;0.7976195243562408;-0.4444360461362199;-0.42551373016468286;1.0344583542090224;9.999588442578059;0.8335289758324029;-0.4244549607116561;-0.42445501823072695;0.7250464945868168;0.3691869709158547;0.8135740226454891
63.508248;1.0446295978234321;0.8330062477785103;0.7976192629269571;-0.4444360459112274;-0.42551372847223523;1.034457128774722;9.999557280082414;0.8335299629394463;-0.4244549611307776;-0.42445501860729573;0.725048137907921;0.36918703862694785;0.8135751754869762
63.518248;1.044630072491664;0.8330068712532481;0.7976190139859528;-0.44443604568416906;-0.42551372678200555;1.0344558585132184;9.999526279917431;0.8335309969024829;-0.42445496157348533;-0.4244550189763205;0.7250498041717487;0.36918709987081477;0.8135764027519241
63.528248;1.0446304974692202;0.8330074794660121;0.7976187782793849;-0.44443604545717785;-0.4255137250963962;1.0344545481683718;9.999495563798929;0.8335320719204827;-0.4244549620391466;-0.424455019336752;0.7250514889752396;0.3691871545220553;0.813577696871147
63.538248;1.04463086623106;0.833008068630782;0.7976185577220756;-0.44443604523255587;-0.4255137234182948;1.0344532010549485;9.99946524318287;0.833533181601018;-0.42445496252710485;-0.42445501968753546;0.7250531879552642;0.3691872029395948;0.8135790500360393
63.548248;1.0446311711250733;0.8330086344062072;0.7976183544953046;-0.44443604501267026;-0.4255137217512751;1.0344518199812192;9.999435416914103;0.833534319010643;-0.4244549630366938;-0.42445502002747376;0.7250548975402079;0.36918724602755015;0.8135804553131668
63.558248;1.0446314017265426;0.8330091714160074;0.797618170761284;-0.44443604480009785;-0.42551372009922905;1.0344504087485782;9.99940616219322;0.833535477090754;-0.42445496356741685;-0.42445502035518484;0.7250566152723481;0.36918728510038773;0.8135819064282851
63.568248;1.0446315464366553;0.8330096734287781;0.7976180093097349;-0.44443604459791103;-0.4255137184659352;1.0344489720521364;9.999377527868345;0.833536648386756;-0.42445496411926026;-0.4244550206690573;0.7250583396289886;0.36918732181192954;0.8135833970718002
63.578248;1.0446315958474701;0.833010134377945;0.7976178736798624;-0.44443604440967305;-0.425513716855165;1.0344475145329988;9.999349531452957;0.833537823857818;-0.4244549646925838;-0.4244550209671148;0.7250600694215401;0.3691873580039007;0.8135849214257201
63.588248;1.0446315450121424;0.8330105490617165;0.7976177683855188;-0.4444360442391578;-0.42551371527098186;1.034446041147982;9.999322161590474;0.8335389922728055;-0.4244549652876347;-0.4244550212469201;0.725061802797038;0.36918739525107996;0.8135864750586875
63.598248;1.0446313927789852;0.8330109130921077;0.7976176997863447;-0.4444360440902164;-0.42551371371763574;1.0344445581230792;9.999295393933922;0.8335401414947278;-0.4244549659044009;-0.4244550215058173;0.7250635365670391;0.36918743456439285;0.8135880541757193
63.608248;1.0446311392153442;0.8330112224786578;0.7976176762102167;-0.4444360439666895;-0.42551371219914896;1.034443072794818;9.999269214502688;0.8335412602091395;-0.4244549665427434;-0.4244550217412816;0.7250652666921591;0.36918747674109564;0.8135896541828127
63.618248;1.0446307843669682;0.8330114734002984;0.7976177062696532;-0.4444360438721439;-0.42551371071910615;1.0344415926247337;9.999243631518338;0.8335423382108273;-0.424454967202329;-0.42445502195093965;0.7250669893988432;0.3691875229589499;0.8135912697555716
63.628248;1.0446303290585652;0.8330116624235446;0.7976177962017619;-0.44443604380974727;-0.42551370928081605;1.0344401241380432;9.99921867272036;0.833543366307075;-0.4244549678825505;-0.42445502213230085;0.7250687017418426;0.3691875748441173;0.8135928961611246
63.638248;1.0446297754243343;0.8330117861260334;0.7976179489354542;-0.4444360437823257;-0.42551370788755;1.0344386726853678;9.999194378391428;0.8335443368291369;-0.4244549685826177;-0.42445502228248383;0.7250704014766821;0.3691876340938944;0.8135945303092426
63.648248;1.0446291265219592;0.8330118400903165;0.7976181660938957;-0.44443604379231366;-0.42551370654236803;1.034437243511404;9.999170799521456;0.8335452439004727;-0.4244549693015286;-0.42445502239830507;0.7250720868665786;0.36918770237109544;0.8135961709110824
63.658248;1.0446283859765333;0.8330118189418387;0.7976184501383422;-0.44443604384151464;-0.4255137052476102;1.0344358424971296;9.999148001593502;0.8335460833425079;-0.4244549700378617;-0.4244550224767305;0.7250737569708683;0.3691877813371631;0.8135978179148611
63.668248;1.0446275575110595;0.8330117173721487;0.7976188044162686;-0.4444360439306717;-0.4255137040047354;1.0344344760229367;9.999126059931497;0.8335468522190695;-0.4244549707896944;-0.4244550225151232;0.7250754121011237;0.36918787226355376;0.8135994717332748
63.678248;1.044626644521503;0.8330115309511791;0.7976192322101413;-0.4444360440591294;-0.42551370281446527;1.0344331511235694;9.999105043951486;0.833547547986044;-0.4244549715548288;-0.424455022511114;0.7250770533404245;0.36918797577863566;0.8136011326632028
63.688248;1.0446256508339;0.8330112565946528;0.7976197358873766;-0.44443604422500654;-0.42551370167667363;1.034431875209566;9.99908500912952;0.833548168555536;-0.4244549723311857;-0.424455022462574;0.7250786817254652;0.36918809242265477;0.8136028006034663
63.698248;1.044624582479019;0.8330108924205583;0.7976203165220833;-0.4444360444258565;-0.4255137005901518;1.0344306550441797;9.999066002972985;0.8335487134424225;-0.42445497311700536;-0.4244550223678939;0.7250802986133821;0.36918822346357283;0.8136044750769105
63.708248;1.044623448587382;0.833010437216918;0.7976209743843617;-0.44443604465925857;-0.4255136995527039;1.0344294962107017;9.999048070911503;0.8335491840169797;-0.42445497391077575;-0.4244550222262501;0.725081906208336;0.3691883711574231;0.813606155442453
63.718248;1.0446222601369832;0.8330098908892682;0.7976217094147383;-0.44443604492290983;-0.4255136985614989;1.0344284030717235;9.999031256049681;0.8335495824265414;-0.42445497471113236;-0.42445502203752544;0.7250835069187924;0.3691885382440084;0.8136078411447191
63.728248;1.0446210277151178;0.8330092552432675;0.797622520907794;-0.44443604521448277;-0.42551369761336016;1.0344273791376648;9.999015601842098;0.8335499107055518;-0.424454975516643;-0.4244550218018865;0.7250851026214361;0.36918872702007965;0.813609531613991
63.738248;1.0446197601812575;0.8330085335212074;0.7976234075367764;-0.4444360455316719;-0.42551369670498046;1.034426427774891;9.999001156969872;0.8335501703434268;-0.4244549763252925;-0.4244550215194259;0.7250866946992456;0.36918893867489044;0.8136112257403417
63.748248;1.0446184641722327;0.8330077297291012;0.7976243680379514;-0.4444360458723069;-0.42551369583304594;1.0344255522136994;9.998987969637973;0.8335503623139755;-0.4244549771341157;-0.42445502119015804;0.7250882844358488;0.3691891733605012;0.8136129218066057
63.758248;1.0446171436733072;0.8330068487751501;0.7976254012077707;-0.44443604623420385;-0.42551369499431174;1.0344247547514522;9.998976075825324;0.8335504883918066;-0.42445497793947934;-0.4244550208141587;0.7250898736862452;0.36918943056527814;0.81361461823783
63.768248;1.044615800563016;0.8330058965790732;0.7976265054093867;-0.44443604661493685;-0.42551369418581536;1.0344240362264645;9.998965493826233;0.8335505522960641;-0.4244549787376538;-0.4244550203917166;0.72509146534936;0.36918970893156505;0.813616314089082
63.778248;1.0446144366658394;0.8330048797411151;0.7976276785261828;-0.4444360470118762;-0.42551369340510536;1.0344233960616556;9.998956222750229;0.8335505585388088;-0.4244549795250182;-0.4244550199234423;0.725093062948791;0.3691900059439014;0.813618008796949
63.788248;1.0446130553589077;0.8330038053994201;0.7976289179034117;-0.44443604742228754;-0.4255136926501127;1.0344228320494038;9.998948244678097;0.8335505107170084;-0.42445498029812284;-0.424455019410192;0.7250946699692247;0.36919031851008194;0.813619702117856
63.798248;1.0446116616200511;0.8330026815492473;0.7976302205253567;-0.44443604784336604;-0.4255136919187501;1.0344223398315184;9.998941532033893;0.8335504116584791;-0.4244549810540058;-0.4244550188528729;0.7250962892733752;0.3691906439170973;0.8136213943527687
63.808248;1.0446102614908257;0.8330015173674626;0.7976315840394634;-0.44443604827262817;-0.4255136912089433;1.0344219132341659;9.998936053552931;0.833550264335979;-0.4244549817904591;-0.4244550182522648;0.725097922484656;0.36919098021263325;0.8136230861846528
63.818248;1.04460886123987;0.8330003233862069;0.7976330072166709;-0.4444360487085478;-0.42551369051904764;1.0344215459500852;9.998931778321985;0.8335500720222383;-0.4244549825060338;-0.42445501760897486;0.7250995702181972;0.36919132609481525;0.8136247784545946
63.828248;1.0446074664279412;0.8329991113014976;0.7976344890409373;-0.44443604915075746;-0.42551368984772764;1.0344212331332447;9.998928678766598;0.8335498380909329;-0.42445498319991537;-0.4244550169235775;0.7251012330314046;0.3691916807048421;0.813626472655831
63.838248;1.044606081436167;0.8329978931749267;0.7976360279833984;-0.4444360495995142;-0.425513689193331;1.0344209712919177;9.998926726823886;0.8335495662007203;-0.42445498387167385;-0.424455016196951;0.7251029115741595;0.36919204350676615;0.8136281717008577
63.848248;1.0446047089040784;0.8329966804462446;0.7976376223217234;-0.4444360500548914;-0.425513688553645;1.0344207570165456;9.998925884468795;0.8335492605476197;-0.4244549845210404;-0.4244550154305066;0.7251046059974232;0.3691924142544212;0.8136298796312894
63.858248;1.044603349025015;0.8329954830768582;0.7976392705256546;-0.44443605051645063;-0.42551368792616834;1.034420585664553;9.99892609645312;0.8335489253159948;-0.4244549851480387;-0.4244550146258251;0.7251063157876131;0.36919279298305374;0.8136316005268724
63.868248;1.0446019996852827;0.8329943090765565;0.7976409709708708;-0.4444360509834249;-0.4255136873083379;1.034420450728376;9.998927293564094;0.8335485642388574;-0.42445498575343255;-0.42445501378413597;0.7251080398934387;0.36919317985275346;0.8136333378219
63.878248;1.044600657246321;0.832993164280335;0.797642721497911;-0.44443605145498577;-0.4255136866976317;1.0344203442639102;9.998929402088411;0.8335481813994035;-0.42445498633892703;-0.4244550129065333;0.725109776852197;0.36919357475337017;0.8136350942154588
63.888248;1.0445993172737622;0.8329920523443058;0.7976445193087821;-0.4444360519304122;-0.4255136860916948;1.0344202576941022;9.998932343516216;0.8335477817062081;-0.42445498690677114;-0.424455011994733;0.7251115251459225;0.36919397711931373;0.8136368718235694
63.898248;1.0445979750724663;0.8329909761556964;0.797646360728489;-0.4444360524089901;-0.42551368548831875;1.0344201827070698;9.998936033322186;0.8335473701585813;-0.4244549874592843;-0.42445501105135575;0.7251132836802187;0.36919438622838097;0.8136386721604986
63.908248;1.0445966258331472;0.8329899399013093;0.7976482408625455;-0.44443605288986987;-0.42551368488538505;1.0344201124963175;9.998940396274417;0.8335469514704491;-0.4244549879986928;-0.42445501007935676;0.7251150522147181;0.3691948014892399;0.8136404962434808
63.918248;1.0445952646889058;0.8329889488796541;0.7976501542438518;-0.44443605337237324;-0.4255136842810316;1.0344200429932267;9.998945383585944;0.8335465305354909;-0.4244549885270735;-0.4244550090812609;0.7251168316293602;0.3691952223151268;0.8136423451121163
63.928248;1.0445938869359523;0.8329880075489079;0.7976520960066394;-0.4444360538563605;-0.425513683673867;1.0344199736845674;9.998950970388085;0.8335461127361825;-0.42445498904651374;-0.4244550080589102;0.7251186239855818;0.36919564787946557;0.8136442196722121
63.938248;1.0445924880237878;0.8329871190550271;0.7976540618943524;-0.4444360543419509;-0.4255136830629201;1.0344199075544578;9.998957139260822;0.8335457037219427;-0.4244549895593356;-0.4244550070138522;0.7251204323218025;0.3691960772345316;0.8136461195366266
63.948248;1.0445910635664217;0.8329862864474497;0.7976560471624292;-0.44443605482897985;-0.42551368244731325;1.0344198494376744;9.99896387329138;0.8335453089471923;-0.42445499006785675;-0.4244550059479312;0.7251222603801635;0.3691965098109985;0.813648042483332
63.958248;1.0445896099859067;0.8329855132536882;0.797658045911837;-0.4444360553170176;-0.4255136818259008;1.0344198035170065;9.998971163177156;0.8335449335894715;-0.42445499057411246;-0.42445500486349697;0.7251241127026264;0.36919694591697744;0.813649984956052
63.968248;1.044588125328394;0.8329848029096506;0.797660051893099;-0.4444360558056436;-0.4255136811970579;1.0344197724719013;9.998979008783277;0.8335445832797427;-0.4244549910801022;-0.4244550037631048;0.7251259945743174;0.3691973868790652;0.8136519421271996
63.978248;1.044586609249731;0.832984158202073;0.7976620598537216;-0.4444360562942808;-0.4255136805586907;1.0344197592553235;9.998987410567505;0.8335442648450554;-0.4244549915880868;-0.4244550026491167;0.7251279114181027;0.36919783474888784;0.8136539075165443
63.988248;1.0445850620607235;0.8329835809423515;0.797664065814596;-0.44443605678196074;-0.42551367990841316;1.0344197696441342;9.998996364467098;0.8335439857762775;-0.42445499210058596;-0.42445500152367766;0.7251298685681735;0.36919829186503467;0.8136558730690874
63.998248;1.0445834839201948;0.8329830714380307;0.7976660661095465;-0.44443605726763813;-0.42551367924379097;1.0344198133001024;9.99900586719334;0.8335437526116044;-0.4244549926202765;-0.4244550003889819;0.7251318714067531;0.36919876057117595;0.8136578293394835
64.008248;1.0445818751643945;0.8329826282595704;0.7976680559802436;-0.44443605775055883;-0.4255136785627555;1.0344199026136436;9.999015925606898;0.8335435700013277;-0.4244549931499102;-0.42445499924753993;0.7251339249058921;0.3691992429654497;0.8136597659495841
64.018248;1.0445802372499642;0.8329822486153844;0.79767002901629;-0.4444360582301677;-0.42551367786395433;1.0344200501177625;9.999026554218919;0.8335434413641699;-0.4244549936922114;-0.4244549981022985;0.7251360330368063;0.36919974056321353;0.8136616732178947
64.028248;1.0445785732359603;0.8329819286954716;0.797671978058479;-0.4444360587060942;-0.4255136771465138;1.034420265904998;9.999037760959409;0.8335433699336017;-0.42445499424967537;-0.42445499695650724;0.7251381988143364;0.36920025417828106;0.8136635440362878
64.038248;1.0445768877240373;0.8329816639664898;0.7976738962011493;-0.44443605917836293;-0.4255136764095611;1.0344205566371392;9.99904953919656;0.8335433591129549;-0.42445499482423044;-0.4244549958134116;0.7251404243476277;0.369200784273143;0.8136653738422129
64.048248;1.0445751860512003;0.832981449429358;0.797675776608866;-0.4444360596473884;-0.4255136756522982;1.0344209263162376;9.999061866726644;0.8335434124727356;-0.42445499541698467;-0.424454994675994;0.725142710219481;0.3692013313993478;0.8136671593770913
64.058248;1.0445734725203997;0.8329812795137086;0.797677612107344;-0.44443606011384257;-0.42551367487437636;1.0344213771694308;9.999074699177218;0.8335435337834586;-0.4244549960283054;-0.4244549935469165;0.7251450550721512;0.3692018959480286;0.8136688988614085
64.068248;1.0445717496283398;0.8329811483585384;0.7976793960314096;-0.4444360605785693;-0.4255136740758626;1.034421910323141;9.999087964471848;0.8335437272802133;-0.42445499665802877;-0.42445499242841833;0.7251474565175494;0.3692024773722199;0.813670593008942
64.078248;1.0445700192393823;0.8329810507447158;0.7976811236474105;-0.4444360610425241;-0.4255136732570582;1.0344225268110254;9.999101576970812;0.8335439977204517;-0.4244549973055244;-0.42445499132205555;0.7251499123479711;0.3692030740096972;0.8136722446656269
64.088248;1.0445682831442957;0.8329809824822665;0.7976827925482498;-0.4444360615068045;-0.42551367241859744;1.0344232279566594;9.999115463111526;0.8335443494122566;-0.4244549979698844;-0.4244549902287692;0.7251524202916344;0.3692036837924656;0.8136738576745802
64.098248;1.0445665422260495;0.8329809400334941;0.7976844019779641;-0.4444360619726729;-0.42551367156156433;1.0344240147399861;9.9991295720574;0.8335447853066548;-0.4244549986502874;-0.4244549891493224;0.7251549766496974;0.369204304968819;0.8136754365844178
64.108248;1.0445647966566458;0.8329809200908718;0.7976859519205769;-0.4444360624414551;-0.42551367068739054;1.03442488747245;9.999143865392401;0.833545307111606;-0.42445499934605097;-0.42445498808462845;0.7251575754963996;0.36920493619407585;0.8136769868532585
64.118248;1.044563047670355;0.8329809191765787;0.7976874421949629;-0.44443606291443183;-0.42551366979769356;1.0344258466400487;9.999158300909697;0.8335459153287557;-0.42445500005640213;-0.42445498703574447;0.7251602096508576;0.3692055763675128;0.8136785145842329
64.128248;1.0445612983174457;0.8329809334638582;0.7976888714263038;-0.4444360633927764;-0.42551366889426256;1.0344268935819463;9.999172827814098;0.8335466093018078;-0.42445500078046355;-0.4244549860035157;0.7251628725752397;0.36920622461153485;0.8136800258224237
64.138248;1.044559551894397;0.8329809592058469;0.7976902363225725;-0.44443606387750273;-0.4255136679791775;1.0344280299843407;9.999187394117037;0.8335473880729353;-0.4244550015175057;-0.42445498498819645;0.7251655587262864;0.36920688000723845;0.8136815262259658
64.148248;1.0445578102676953;0.8329809932759906;0.7976915317500147;-0.444436064369302;-0.4255136670547567;1.0344292577267458;9.99920195061537;0.8335482508804088;-0.42445500226699584;-0.4244549839896703;0.7251682626478825;0.3692075410549627;0.8136830213343503
64.158248;1.0445560737244557;0.832981033024223;0.7976927512929572;-0.44443606486822956;-0.42551366612314534;1.0344305795570363;9.999216446229712;0.8335491966698249;-0.4244550030282692;-0.42445498300815737;0.7251709790572901;0.36920820550083683;0.8136845165026502
64.168248;1.0445543413324265;0.8329810756538751;0.79769388779329;-0.44443606537353014;-0.4255136651858571;1.0344319987665997;9.999230826091546;0.8335502236878051;-0.42445500380036044;-0.42445498204443;0.725173702952639;0.36920887064093766;0.8136860165916058
64.178248;1.0445526109091174;0.8329811178778324;0.7976949339748668;-0.4444360658838508;-0.4255136642439218;1.034433517132657;9.999245038880119;0.8335513291511217;-0.4244550045822567;-0.42445498109927177;0.7251764285402005;0.3692095337598922;0.8136875262127004
64.188248;1.0445508788411453;0.8329811561955075;0.7976958834907395;-0.44443606639759836;-0.42551366329868046;1.0344351331749893;9.999259044129648;0.8335525090557107;-0.42445500537303127;-0.42445498017313643;0.7251791489480185;0.36921019268654026;0.8136890500732571
64.198248;1.044549140251834;0.8329811876531625;0.7976967318920344;-0.4444360669130066;-0.4255136623522649;1.0344368427283424;9.99927280803029;0.833553759384508;-0.4244550061715321;-0.4244549792664134;0.7251818572548526;0.36921084633051177;0.8136905931344087
64.208248;1.0445473900789348;0.8329812103333964;0.7976974771017588;-0.44443606742800795;-0.42551366140741553;1.0344386401197534;9.999286291588442;0.8335550778813203;-0.4244550069760633;-0.4244549783795497;0.7251845473000315;0.36921149462198444;0.8136921607983201
64.218248;1.044545624886907;0.8329812233608678;0.7976981197693603;-0.44443606794041546;-0.4255136604673173;1.0344405179642786;9.99929944726769;0.8335564640586948;-0.42445500778460565;-0.42445497751287375;0.7251872140572748;0.36921213776097356;0.8136937587282989
64.228248;1.044543843804147;0.8329812270744726;0.797698663039754;-0.4444360684483063;-0.42551365953556036;1.0344424670312902;9.999312230178754;0.8335579178325906;-0.42445500859547886;-0.42445497666667736;0.7251898534044554;0.3692127755920525;0.813695392165464
64.238248;1.0445420478349128;0.8329812229759292;0.7976991112389429;-0.44443606895008914;-0.42551365861576884;1.0344444774521278;9.999324609723468;0.8335594391817194;-0.42445500940777947;-0.4244549758413755;0.7251924610482403;0.3692134076504491;0.8136970649705191
64.248248;1.044540239081981;0.8329812126628114;0.797699468643453;-0.44443606944437386;-0.42551365771094424;1.0344465401641298;9.999336570201626;0.8335610284392733;-0.42445501022132964;-0.42445497503732726;0.7251950318726866;0.3692140335250623;0.8136987785103064
64.258248;1.0445384209640018;0.8329811965566724;0.7976997395118983;-0.44443606993010687;-0.42551365682302755;1.0344486473161434;9.999348101221237;0.8335626851786446;-0.42445501103654226;-0.42445497425451617;0.7251975602588426;0.36921465317409125;0.8137005308765383
64.268248;1.0445365981126058;0.8329811738048128;0.797699928673181;-0.44443607040675265;-0.4255136559528748;1.0344507918770496;9.99935917764679;0.8335644073225882;-0.42445501185408124;-0.42445497349240924;0.7252000403393654;0.3692152671363074;0.8137023170601937
64.278248;1.0445347746231188;0.8329811428278397;0.7977000413437564;-0.4444360708741021;-0.42551365510044503;1.0344529676314336;9.999369743815153;0.83356619262656;-0.42445501267414004;-0.42445497275010063;0.7252024660328082;0.3692158765519482;0.8137041299510656
64.288248;1.0445329522364761;0.8329811011515523;0.7977000825683965;-0.4444360713320103;-0.42551365426499527;1.034455169924761;9.999379726851005;0.833568040843371;-0.42445501349612963;-0.4244549720265671;0.7252048314425095;0.3692164828580684;0.8137059612139653
64.298248;1.0445311308190142;0.8329810450303766;0.7977000572423559;-0.4444360717803119;-0.4255136534452951;1.0344573969314785;9.999389069551722;0.8335699545150111;-0.4244550143190448;-0.4244549713209069;0.7252071312957878;0.36921708735957853;0.8137078017099562
64.308248;1.0445293103114281;0.8329809699570695;0.7976999700949907;-0.444436072218767;-0.42551365264000557;1.0344596504938512;9.99939774915963;0.8335719378123231;-0.42445501514173717;-0.4244549706325387;0.7252093609546464;0.36921769122764303;0.8137096419282472
64.318248;1.0445274914301406;0.832980871591043;0.797699825355353;-0.4444360726471375;-0.425513651847913;1.0344619348485211;9.999405769496695;0.8335739939719274;-0.4244550159629114;-0.42445496996104204;0.7252115162641016;0.36921829569170844;0.813711472481187
64.328248;1.0445256747675362;0.8329807456730519;0.7976996268454668;-0.44443607306535904;-0.42551365106770167;1.0344642541289477;9.999413142602794;0.8335761232513288;-0.42445501678131775;-0.4244549693056948;0.725213593365898;0.36921890171821103;0.8137132848598313
64.338248;1.0445238603918734;0.8329805868837438;0.797699378016472;-0.4444360734734495;-0.42551365029778987;1.034466611039543;9.99941988177868;0.8335783225954478;-0.42445501759614507;-0.4244549686653015;0.725215588245653;0.3692195095323577;0.8137150725220804
64.348248;1.0445220486424598;0.8329803885022985;0.7976990814226009;-0.44443607387115963;-0.4255136495365827;1.034469006608349;9.999426009082;0.8335805871020967;-0.42445501840707583;-0.4244549680383199;0.7252174963589731;0.369220118652099;0.8137168308872025
64.358248;1.0445202405661305;0.8329801433760756;0.7976987384013308;-0.4444360742576377;-0.4255136487828436;1.0344714398946855;9.999431557351754;0.8335829127861931;-0.4244550192138663;-0.42445496742280675;0.725219312865639;0.3692207281984322;0.813718555526322
64.368248;1.0445184375323926;0.832979844786879;0.797698349183541;-0.44443607463120627;-0.42551364803580605;1.0344739078450589;9.999436554573828;0.8335852983517612;-0.4244550200159392;-0.42445496681634787;0.7252210331442273;0.3692213371718916;0.8137202408803186
64.378248;1.0445166414835814;0.8329794869065575;0.7976979133202693;-0.444436074989391;-0.425513647294822;1.0344764053531892;9.9994410137404;0.8335877444877217;-0.42445502081223857;-0.4244549662163707;0.7252226531988633;0.3692219449011728;0.8137218814462475
64.388248;1.0445148561940967;0.832979065566706;0.7976974307651189;-0.44443607532932417;-0.4255136465591176;1.0344789250743056;9.999444950480274;0.8335902523593022;-0.4244550216010634;-0.42445496562055807;0.7252241702240266;0.36922255152533895;0.8137234735253926
64.398248;1.044513087427773;0.8329785789723657;0.7976969029122;-0.4444360756482442;-0.42551364582808504;1.0344814580653057;9.99944840753794;0.8335928227562207;-0.42445502238001476;-0.4244549650269341;0.7252255827797153;0.36922315803297695;0.8137250150934378
64.408248;1.0445113408750015;0.8329780272821535;0.7976963322244799;-0.4444360759435882;-0.425513645101549;1.034483995614429;9.999451457804962;0.8335954555431639;-0.4244550231464253;-0.42445496443373965;0.7252268899127737;0.3692237658980135;0.8137265048945137
64.418248;1.0445096203705586;0.8329774111352269;0.7976957205621764;-0.4444360762127861;-0.42551364437977474;1.0344865303072364;9.999454195073422;0.8335981491228811;-0.4244550238978012;-0.4244549638394729;0.725228090599529;0.3692243767722041;0.813727942675148
64.428248;1.0445079281544043;0.8329767304818041;0.7976950677444209;-0.4444360764533255;-0.4255136436636177;1.0344890556444402;9.999456731989481;0.8336009002773143;-0.42445502463188906;-0.4244549632431458;0.7252291844642763;0.3692249923163677;0.813729329635001
64.438248;1.0445062654465294;0.8329759845770738;0.797694371614619;-0.4444360766629212;-0.42551364295466465;1.0344915651722313;9.999459198532644;0.8336037045744046;-0.42445502534678586;-0.4244549626443813;0.7252301725636895;0.36922561388342867;0.8137306681342069
64.448248;1.0445046323131673;0.8329751726781347;0.797693629041301;-0.44443607683931496;-0.4255136422547615;1.0344940519960149;9.999461730245438;0.8336065571431126;-0.4244550260412295;-0.4244549620431335;0.7252310572884696;0.3692262423622599;0.8137319615750771
64.458248;1.0445030280523127;0.8329742946289684;0.7976928364778537;-0.4444360769800728;-0.4255136415652792;1.0344965089464668;9.999464456977568;0.8336094536297746;-0.4244550267147382;-0.4244549614392668;0.725231841677369;0.3692268784366567;0.8137332143092146
64.468248;1.044501452128591;0.832973350835531;0.7976919903822436;-0.44443607708279115;-0.4255136408869938;1.0344989285986486;9.999467502941771;0.8336123909296299;-0.42445502736747887;-0.4244549608322321;0.7252325288163228;0.36922752256375163;0.8137344306007016
64.478248;1.0444999044168346;0.8329723416465318;0.7976910877194081;-0.44443607714559247;-0.4255136402206271;1.034501303052143;9.999470987876512;0.833615367236201;-0.42445502800006774;-0.4244549602210419;0.7252331214711554;0.36922817444126177;0.8137356132950494
64.488248;1.0444983852408294;0.8329712669178259;0.7976901253305594;-0.44443607716758493;-0.4255136395675202;1.0345036246618697;9.999475019224013;0.8336183811752997;-0.42445502861351775;-0.42445495960456897;0.7252336218045397;0.3692288326870572;0.8137367634083397
64.498248;1.0444968958042766;0.8329701262221073;0.7976890989710163;-0.44443607714899097;-0.4255136389297989;1.03450588747157;9.999479686203344;0.8336214301357072;-0.4244550292092201;-0.4244549589817856;0.7252340315557531;0.36922949522369164;0.8137378809100259
64.508248;1.0444954377425686;0.8329689190484679;0.7976880041137;-0.44443607709093425;-0.425513638309867;1.0345080881593751;9.999485064121938;0.8336245089314446;-0.42445502978880356;-0.4244549583517995;0.725234352674058;0.36923016003473663;0.8137389659159147
64.518248;1.0444940115789414;0.8329676446371878;0.7976868376632892;-0.4444360769950148;-0.42551363770978495;1.034510226136202;9.999491215431872;0.833627610027449;-0.4244550303540038;-0.42445495771390024;0.7252345874167409;0.3692308256345053;0.8137400184594579
64.528248;1.044492615552464;0.8329663020519733;0.7976855986523829;-0.4444360768628178;-0.42551363713097995;1.0345123025743925;9.999498182986734;0.8336307246761873;-0.42445503090661885;-0.42445495706770187;0.7252347377671519;0.3692314909805009;0.81374103661747
64.538248;1.0444912458710827;0.832964891111253;0.7976842882443561;-0.444436076695734;-0.4255136365744841;1.0345143193461066;9.999505991205886;0.833633843372699;-0.4244550314485335;-0.42445495641328357;0.7252348054258323;0.3692321549456979;0.8137420159480498
64.548248;1.0444898985909317;0.8329634137761809;0.7976829098141044;-0.44443607649516226;-0.4255136360415875;1.0345162789820752;9.999514657670186;0.8336369555872665;-0.42445503198186646;-0.4244549557511198;0.7252347923412032;0.3692328159079111;0.8137429513305292
64.558248;1.0444885720562742;0.8329618745090002;0.7976814689083308;-0.44443607626272574;-0.42551363553423666;1.0345181845519558;9.999524200338367;0.8336400498287696;-0.4244550325089528;-0.42445495508195774;0.7252347004877491;0.36923347188974043;0.8137438384502521
64.568248;1.0444872684487398;0.8329602795033899;0.7976799730522363;-0.4444360760003756;-0.4255136350547118;1.034520039013421;9.999534637545908;0.8336431140334817;-0.42445503303192555;-0.4244549544070525;0.7252345314168985;0.36923412094008273;0.813744673868403
64.578248;1.0444859938771536;0.832958636343728;0.7976784313652692;-0.4444360757103991;-0.42551363460509894;1.0345218452318707;9.999545995369099;0.8336461358477228;-0.42445503355229586;-0.4244549537284386;0.7252342865796969;0.36923476133096833;0.8137454556050351
64.588248;1.0444847570096698;0.8329569539532049;0.7976768537481693;-0.4444360753952164;-0.4255136341872195;1.034523606474802;9.999558319757131;0.8336491035631571;-0.42445503407082735;-0.42445495304852093;0.7252339675704179;0.3692353914412503;0.8137461845552317
64.598248;1.044483566836563;0.8329552420177941;0.7976752496608369;-0.44443607505711596;-0.4255136338028763;1.0345253261891894;9.999571671928088;0.8336520075249393;-0.4244550345875971;-0.42445495236926334;0.7252335758556591;0.36923600964626085;0.8137468642404112
64.608248;1.0444824304492732;0.8329535105790489;0.7976736272292417;-0.4444360746983143;-0.42551363345407195;1.0345270071591204;9.999586104939496;0.8336548402695485;-0.4244550351022444;-0.42445495169191383;0.7252331132664203;0.369236614510378;0.8137474981892956
64.618248;1.0444813516517206;0.8329517699964356;0.7976719937998942;-0.44443607432120064;-0.4255136331430926;1.0345286506546587;9.999601640325215;0.8336575958645305;-0.4244550356144049;-0.4244549510173833;0.725232583333863;0.3692372049396901;0.8137480879065856
64.628248;1.0444803307648662;0.8329500309158113;0.7976703567897715;-0.44443607392836426;-0.42551363287248634;1.0345302558415344;9.999618266041232;0.8336602700157191;-0.4244550361240204;-0.424454950346582;0.7252319913127764;0.36923778014441894;0.8137486327963203
64.638248;1.044479365767837;0.8329483040989357;0.7976687230481702;-0.4444360735225323;-0.42551363264511455;1.0345318199744802;9.99963595348482;0.8336628603816066;-0.4244550366311617;-0.4244549496804439;0.7252313425532394;0.3692383398983153;0.8137491307217137
64.648248;1.0444784544248076;0.8329465997865726;0.7976670981650114;-0.4444360731066605;-0.4255136324640951;1.034533339739806;9.99965466739511;0.8336653662325009;-0.42445503713559785;-0.42445494901995034;0.725230641566162;0.36923888522682774;0.8137495787767363
64.658248;1.044477595195857;0.8329449270579126;0.7976654869837843;-0.44443607268392926;-0.42551363233227385;1.034534812539145;9.999674363848262;0.8336677874190965;-0.4244550376367353;-0.42445494836623315;0.7252298923116519;0.3692394188014999;0.8137499740635169
64.668248;1.0444767863731461;0.8329432936461183;0.7976638940596595;-0.4444360722574508;-0.42551363225145883;1.0345362360701862;9.99969498918654;0.833670123385369;-0.42445503813400565;-0.4244549477205466;0.7252290982739276;0.3692399445255043;0.8137503140530917
64.678248;1.044476025933208;0.8329417062420095;0.7976623234154214;-0.4444360718299081;-0.4255136322220499;1.0345376076753272;9.999716480574337;0.833672373448182;-0.4244550386272552;-0.42445494708410847;0.7252282624889463;0.3692404666854719;0.8137505967272579
64.688248;1.0444753119298997;0.8329401715894185;0.7976607780633712;-0.4444360714032807;-0.4255136322432605;1.0345389254526947;9.999738766795994;0.8336745380075153;-0.42445503911676696;-0.42445494645809834;0.725227388470334;0.36924098922651494;0.8137508206048557
64.698248;1.044474641758677;0.8329386974360411;0.7976592594342207;-0.4444360709786929;-0.42551363231365386;1.034540189356012;9.999761768695143;0.8336766187677916;-0.4244550396029926;-0.42445494584405563;0.7252264809018393;0.369241515321573;0.8137509849601827
64.708248;1.044474011918626;0.8329372922373166;0.7976577667786222;-0.4444360705565166;-0.42551363243171786;1.0345414007116716;9.999785400393371;0.8336786174945173;-0.42445504008629553;-0.4244549452444217;0.7252255447252184;0.36924204713753683;0.8137510906398212
64.718248;1.044473419173625;0.8329359641237088;0.7976562970302941;-0.4444360701367814;-0.4255136325961165;1.0345425613881467;9.999809581213826;0.8336805354241836;-0.4244550405667347;-0.42445494466264067;0.7252245838632212;0.3692425860308916;0.813751140664458
64.728248;1.044472861268913;0.8329347200421402;0.7976548454527121;-0.4444360697196475;-0.42551363280541077;1.0345436734705806;9.999834257309457;0.833682374278299;-0.4244550410439055;-0.4244549441026817;0.725223601050563;0.3692431332857284;0.8137511394148438
64.738248;1.04447233687784;0.832933565388899;0.7976534066690235;-0.4444360693055136;-0.42551363305782414;1.034544739212853;9.999859413901445;0.833684136802602;-0.4244550415169825;-0.42445494356844204;0.7252225983156324;0.36924369059048834;0.8137510911436383
64.748248;1.0444718452971864;0.8329325038456974;0.7976519754755245;-0.4444360688946396;-0.42551363335158027;1.0345457614052689;9.999885065830517;0.8336858254080749;-0.42445504198494094;-0.4244549430634463;0.7252215775622517;0.3692442597013607;0.8137509996626768
64.758248;1.0444713854694734;0.8329315377179082;0.7976505473582203;-0.44443606848694545;-0.42551363368531064;1.0345467440606109;9.999911233599061;0.8336874402886952;-0.4244550424466559;-0.4244549425907502;0.7252205411923808;0.3692448418920293;0.8137508692517336
64.768248;1.0444709549956381;0.8329306690986407;0.7976491189025202;-0.44443606808230485;-0.42551363405801723;1.0345476921923666;9.999937921656208;0.8336889790020416;-0.42445504290075126;-0.4244549421528288;0.725219492382039;0.3692454379893163;0.8137507053149496
64.778248;1.044470550242769;0.8329299005390365;0.797647687648183;-0.4444360676807976;-0.42551363446897716;1.0345486101241206;9.999965106029286;0.8336904377116414;-0.42445504334554013;-0.42445494175161425;0.7252184348780272;0.3692460489712363;0.8137505140241696
64.788248;1.0444701674472592;0.83292923434236;0.7976462511419837;-0.44443606728281965;-0.42551363491780136;1.034549499862282;9.999992730406504;0.8336918128055075;-0.42445504377930904;-0.42445494138878637;0.7252173726066394;0.36924667654057447;0.8137503016508303
64.798248;1.0444698041506744;0.8329286715208641;0.7976448066231211;-0.44443606688910414;-0.4255136354042694;1.0345503615935725;10.000020715382318;0.8336931017859244;-0.42445504420073893;-0.424454941065929;0.7252163090875712;0.3692473232254864;0.813750074479508
64.808248;1.0444694599970636;0.8329282112838111;0.7976433516979141;-0.4444360665004254;-0.4255136359280008;1.0345511961889304;10.000048975001501;0.8336943033745746;-0.4244550446091393;-0.4244549407843197;0.72521524670828;0.36924799195329705;0.8137498389285656
64.818248;1.0444691363070404;0.8329278509433408;0.7976418842536512;-0.44443606611744735;-0.42551363648824597;1.0345520066754115;10.000077426559104;0.8336954174188997;-0.42445504500434655;-0.4244549405448161;0.7252141865555491;0.3692486855975342;0.8137496013143543
64.828248;1.0444688351004523;0.8329275862271139;0.7976404020424993;-0.4444360657411799;-0.4255136370837606;1.0345527965030494;10.000105994527374;0.8336964449118511;-0.42445504538654916;-0.4244549403480913;0.7252131289217996;0.36924940688570845;0.8137493674060629
64.838248;1.0444685588023255;0.8329274120606507;0.797638902880879;-0.4444360653733544;-0.4255136377128493;1.0345535667560477;10.000134608860431;0.8336973879296894;-0.4244550457560653;-0.42445494019470215;0.7252120733366355;0.36925015829626556;0.8137491419767091
64.848248;1.0444683108156714;0.8329273233018267;0.7976373842432728;-0.44443606501604715;-0.4255136383735949;1.0345543160929214;10.000163195505403;0.8336982490370198;-0.4244550461129164;-0.42445494008474766;0.7252110178033199;0.3692509417569808;0.8137489287681939
64.858248;1.0444680953795877;0.8329273149952106;0.7976358428681471;-0.44443606467112284;-0.4255136390640105;1.0345550431806136;10.000191673099067;0.833699030147344;-0.42445504645662757;-0.4244549400176539;0.725209958390005;0.36925175862317505;0.8137487307916781
64.868248;1.0444679160011623;0.8329273823550924;0.7976342757048177;-0.44443606434032146;-0.42551363978210693;1.0345557479538425;10.000219962705154;0.8336997318377735;-0.42445504678627055;-0.42445493999258055;0.7252088898289417;0.3692526099814303;0.8137485503142623
64.878248;1.044467774442873;0.8329275208070589;0.7976326809061547;-0.4444360640256228;-0.42551364052605506;1.0345564310367172;10.000247997817043;0.8337003538207296;-0.42445504710036064;-0.4244549400089517;0.7252078067408901;0.3692534967346446;0.8137483886053435
64.888248;1.0444676715647727;0.8329277265828775;0.7976310580354509;-0.4444360637290751;-0.42551364129431307;1.0345570932578587;10.000275722691828;0.833700895818117;-0.4244550473968412;-0.4244549400662382;0.725206704702097;0.36925441931139147;0.8137482455719612
64.898248;1.0444676086863702;0.8329279975968387;0.7976294079991476;-0.4444360634523016;-0.42551364208570797;1.0345577353431297;10.00030307967602;0.8337013577474973;-0.42445504767342485;-0.4244549401632437;0.7252055804426948;0.3692553772418057;0.8137481197543105
64.908248;1.0444675881194132;0.8329283334842786;0.7976277327170911;-0.44443606319624634;-0.42551364289965415;1.03455835739109;10.000330005527099;0.8337017392289968;-0.42445504792819094;-0.424454940297923;0.7252044314517957;0.3692563688491154;0.8137480094794651
64.918248;1.0444676129971855;0.8329287349098201;0.7976260351827535;-0.44443606296106974;-0.4255136437362407;1.0345589584737394;10.000356451525937;0.8337020392112298;-0.424455048160037;-0.4244549404679495;0.7252032559859886;0.3692573912510734;0.8137479138699281
64.928248;1.0444676870560323;0.8329292029680581;0.7976243204239246;-0.4444360627462245;-0.4255136445959139;1.0345595363930045;10.000382404617376;0.8337022561502648;-0.4244550483687144;-0.42445494067118245;0.7252020532613848;0.3692584406362839;0.8137478321814824
64.938248;1.0444678143188473;0.8329297389604479;0.7976225958421493;-0.4444360625507253;-0.4255136454789015;1.0345600879909675;10.000407876833126;0.8337023886359335;-0.424455048554692;-0.42445494090549446;0.7252008233578793;0.3692595126051321;0.813747762861925
64.948248;1.04446799848201;0.8329303440313738;0.7976208700370009;-0.44443606237324135;-0.425513646384765;1.0345606103794596;10.000432869803166;0.8337024357323881;-0.424455048719028;-0.4244549411684172;0.7251995675609787;0.36926060250410303;0.8137477038034824
64.958248;1.044468242873098;0.8329310181389549;0.797619151398747;-0.4444360622120677;-0.42551364731248675;1.0345611018086405;10.000457352968091;0.8337023968936819;-0.42445504886313384;-0.4244549414571252;0.7251982887398083;0.36926170579309964;0.8137476530327511
64.968248;1.0444685509761358;0.8329317593183788;0.7976174473000656;-0.4444360620652745;-0.4255136482608174;1.0345615609003713;10.000481270432674;0.8337022725289478;-0.42445504898850217;-0.4244549417687003;0.7251969907810739;0.36926281838444436;0.8137476092022844
