time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.978248;1.0444689265741873;0.8329325640680241;0.797615763487475;-0.44443606193099117;-0.4255136492284597;1.034561985640142;10.000504556871865;0.8337020648324749;-0.42445504909667836;-0.4244549421004244;0.7251956777726746;0.369263936877314;0.8137475718207918
64.988248;1.0444693743380775;0.8329334281595171;0.797614103677471;-0.4444360618076073;-0.4255136502141943;1.0345623737192133;10.000527146857449;0.8337017777317957;-0.4244550491892154;-0.4244549424498552;0.7251943535336932;0.3692650585600607;0.8137475406414872
64.998248;1.0444699008994383;0.832934346997007;0.797612469905894;-0.44443606169366673;-0.4255136512168716;1.034562723073742;10.000548978982197;0.8337014163004963;-0.42445504926724165;-0.4244549428146241;0.7251930213840544;0.36926618105710923;0.8137475146072911
65.008248;1.0444705143604793;0.832935315396835;0.7976108635832867;-0.4444360615877088;-0.4255136522351942;1.0345630314183225;10.000569998217342;0.8337009859729714;-0.42445504933117983;-0.4244549431922487;0.7251916845611559;0.3692673018529511;0.8137474914756772
65.018248;1.0444712226970918;0.8329363272203046;0.7976092864637947;-0.4444360614885487;-0.4255136532676566;1.0345632955943114;10.00059015190821;0.8337004915808981;-0.4244550493810586;-0.42445494358014113;0.7251903467205248;0.36926841814720207;0.8137474678920134
65.028248;1.0444720332820916;0.8329373757384926;0.7976077407922981;-0.4444360613957446;-0.42551365431281635;1.0345635115592036;10.000609379861103;0.8336999365218287;-0.4244550494168969;-0.4244549439758503;0.7251890110799937;0.3692695270391865;0.8137474391661255
65.038248;1.0444729532440598;0.8329384549758085;0.797606228633174;-0.444436061309568;-0.4255136553695759;1.0345636752810032;10.000627614854249;0.8336993225138077;-0.4244550494386864;-0.42445494437753617;0.7251876792789561;0.36927062555070717;0.8137473992147125
65.048248;1.0444739895486685;0.8329395609011511;0.7976047509504756;-0.44443606123044727;-0.42551365643713907;1.034563784851217;10.000644795760376;0.833698650370798;-0.4244550494461979;-0.4244549447841655;0.7251863519373103;0.36927171059943675;0.8137473414589077
65.058248;1.0444751491803927;0.8329406920088545;0.7976033071011702;-0.4444360611584201;-0.42551365751477;1.034563841979919;10.000660868500722;0.8336979208879157;-0.424455049438984;-0.4244549451952049;0.7251850297582613;0.3692727794640907;0.8137472596518578
65.068248;1.0444764389574506;0.832941849162078;0.7976018952111784;-0.4444360610928923;-0.42551365860155993;1.0345638508200259;10.000675771940628;0.8336971349179073;-0.4244550494166699;-0.4244549456103885;0.725183713547184;0.3692738304361057;0.8137471474341305
65.078248;1.0444778637500685;0.8329430340263694;0.7976005132225453;-0.44443606103270117;-0.42551365969629695;1.0345638160064392;10.000689433962032;0.8336962934874624;-0.42445504937932377;-0.4244549460297505;0.7251824036596949;0.3692748629522259;0.8137469977735228
65.088248;1.0444794247814346;0.8329442473773793;0.7975991598246505;-0.44443606097642874;-0.425513660797517;1.0345637412046338;10.000701775535626;0.8336953979842148;-0.4244550493274947;-0.424454946453691;0.725181099332535;0.3692758771211248;0.8137468035906451
65.098248;1.0444811208033136;0.8329454886799137;0.7975978344339658;-0.4444360609226685;-0.42551366190375417;1.0345636274413967;10.00071270562165;0.8336944495292617;-0.42445504926185734;-0.42445494688308655;0.7251797982048334;0.3692768731904517;0.813746559103519
65.108248;1.0444829509545992;0.8329467559966724;0.7975965364048158;-0.4444360608700281;-0.425513663014068;1.0345634729934194;10.000722117123797;0.8336934483636704;-0.4244550491828841;-0.4244549473194056;0.7251784966932023;0.3692778514198834;0.8137462604773973
65.118248;1.0444849154046385;0.8329480458951065;0.7975952648517098;-0.4444360608171335;-0.42551366412839253;1.0345632756665353;10.000729899210958;0.8336923945094467;-0.42445504909076265;-0.4244549477647121;0.7251771908860217;0.3692788121624857;0.8137459050069222
65.128248;1.0444870131380708;0.8329493539401721;0.7975940191523412;-0.44443606076279546;-0.42551366524717366;1.0345630349111927;10.000735963085797;0.8336912889861126;-0.42445504898538255;-0.4244549482214078;0.7251758770533521;0.36927975577992944;0.8137454898569043
65.138248;1.0444892408424717;0.8329506754541108;0.7975927990721583;-0.44443606070626623;-0.4255136663709146;1.0345627521135268;10.000740265494239;0.833690134017736;-0.4244550488662421;-0.42445494869175027;0.7251745518025503;0.36928068253901775;0.8137450116792097
65.148248;1.0444915949134994;0.8329520062049192;0.7975916048372981;-0.4444360606473869;-0.4255136675000112;1.0345624295568454;10.000742811491893;0.8336889323118324;-0.42445504873242607;-0.4244549491776617;0.7251732124325496;0.369281592796467;0.8137444669718176
65.158248;1.0444940731211563;0.8329533426767426;0.7975904373719842;-0.4444360605864351;-0.4255136686343642;1.0345620699188567;10.000743630553481;0.8336876863738649;-0.4244550485828066;-0.4244549496810233;0.7251718570413874;0.36928248719246126;0.8137438525227055
65.168248;1.0444966735174104;0.8329546813518319;0.7975892979876794;-0.4444360605240159;-0.42551366977297445;1.0345616774360318;10.000742744736655;0.8336863979919408;-0.4244550484162981;-0.42445495020394564;0.7251704841172527;0.3692833665679065;0.8137431659471794
65.178248;1.0444993928540818;0.8329560178967981;0.7975881876882216;-0.44443606046113027;-0.42551367091404435;1.034561258978212;10.00074016001781;0.8336850681298957;-0.4244550482318698;-0.4244549507485143;0.7251690921780661;0.3692842319251872;0.8137424062976173
65.188248;1.0445022264731672;0.832957347957052;0.7975871064509736;-0.4444360603989255;-0.42551367205524276;1.0345608237050778;10.00073587962369;0.8336836976435397;-0.42445504802819745;-0.4244549513162149;0.7251676793714544;0.3692850844815342;0.8137415742317988
65.198248;1.044505168839791;0.832958668810915;0.797586052780184;-0.44443606033828104;-0.4255136731938444;1.0345603819727305;10.000729909753906;0.8336822878764977;-0.4244550478033042;-0.42445495190759636;0.7251662430784048;0.3692859253820682;0.8137406716188272
65.208248;1.0445082137058193;0.832959979368945;0.7975850242552289;-0.4444360602797517;-0.4255136743269834;1.0345599434579218;10.000722256650848;0.8336808401795679;-0.42445504755472396;-0.4244549525221666;0.7251647796972046;0.3692867552145856;0.8137397010553468
65.218248;1.0445113541950595;0.8329612787345353;0.7975840183684603;-0.44443606022363935;-0.4255136754520217;1.0345595153208211;10.000712931974084;0.8336793554183061;-0.42445504727991956;-0.42445495315846377;0.7251632847138522;0.3692875739836593;0.8137386654603159
65.228248;1.0445145830743847;0.832962565356389;0.7975830324865757;-0.44443606016989357;-0.42551367656663464;1.034559102757052;10.000701964055677;0.8336778345170451;-0.4244550469764652;-0.4244549538145933;0.7251617534529815;0.3692883814216641;0.8137375674498338
65.238248;1.0445178927155772;0.8329638368055319;0.7975820639232499;-0.44443606011806797;-0.4255136776685178;1.034558711191119;10.000689401587127;0.8336762792711772;-0.4244550466422683;-0.4244549544889093;0.725160181717608;0.36928917701329245;0.8137364087229921
65.248248;1.0445212749790036;0.8329650900335771;0.7975811109271242;-0.4444360600675272;-0.4255136787552839;1.0345583468649031;10.00067529926682;0.8336746922602891;-0.42445504627604946;-0.4244549551801961;0.725158565645846;0.36928995998974173;0.8137351900743199
65.258248;1.0445247216394835;0.8329663226575628;0.7975801734521426;-0.44443606001773006;-0.42551367982467875;1.0345580158408;10.000659695828539;0.8336730756670861;-0.4244550458776897;-0.4244549558874806;0.7251569015753168;0.3692907296759969;0.8137339118791317
65.268248;1.044528224954802;0.8329675344561348;0.7975792531035811;-0.4444360599684462;-0.4255136808746308;1.0345577235204835;10.000642609064414;0.8336714303702961;-0.42445504544800244;-0.42445495660999005;0.7251551864424896;0.36929148565925607;0.8137325744956937
65.278248;1.044531777730975;0.8329687277421574;0.7975783528868857;-0.4444360599200118;-0.4255136819033381;1.0345574746064115;10.000624043157147;0.833669756920767;-0.42445504498812264;-0.4244549573472132;0.725153418455746;0.36929222765680003;0.8137311784785158
65.288248;1.0445353729454934;0.832969906170493;0.7975774767896299;-0.4444360598734936;-0.4255136829095116;1.0345572730978352;10.000603988981611;0.833668057403723;-0.4244550444991767;-0.4244549580988052;0.7251515971519168;0.3692929555758042;0.8137297249329841
65.298248;1.0445390035346043;0.8329710730627503;0.7975766289861063;-0.44443605983057805;-0.42551368389227195;1.0345571227558499;10.000582429300936;0.8336663356564693;-0.42445504398239253;-0.4244549588644114;0.7251497221949945;0.3692936694669513;0.8137282157482612
65.308248;1.0445426623808296;0.8329722306111896;0.7975758135544345;-0.44443605979328055;-0.4255136848509015;1.0345570272213045;10.000559355884752;0.8336645958306307;-0.4244550434392631;-0.42445495964358493;0.7251477916593481;0.36929436905235247;0.8137266525407597
65.318248;1.0445463420037653;0.8329733798738073;0.7975750345175295;-0.44443605976366707;-0.4255136857850748;1.034556989119211;10.000534774173172;0.8336628416257393;-0.4244550428715799;-0.4244549604358453;0.7251458010877425;0.369295053468255;0.8137250349319811
65.328248;1.0445500345683234;0.8329745210389714;0.7975742948689322;-0.4444360597438266;-0.4255136866951322;1.0345570095163983;10.00050869349001;0.8336610766791605;-0.4244550422813035;-0.4244549612408328;0.7251437441023889;0.3692957216138741;0.8137233608646757
65.338248;1.044553732957525;0.8329756535929596;0.7975735957286282;-0.44443605973604505;-0.42551368758167046;1.0345570883997937;10.000481124253835;0.8336593042261171;-0.42445504167031667;-0.4244549620584551;0.7251416140907333;0.36929637264091647;0.8137216290398808
65.348248;1.0445574322974762;0.8329767763543614;0.7975729369712153;-0.44443605974279066;-0.42551368844496035;1.0345572252613626;10.000452082003353;0.8336575258178374;-0.42445504104029147;-0.42445496288890194;0.7251394055168439;0.36929700618781935;0.8137198399650845
65.358248;1.0445611308906264;0.8329778877981926;0.7975723179084606;-0.44443605976653433;-0.4255136892849374;1.0345574196978071;10.000421586489914;0.83365574096998;-0.4244550403927619;-0.42445496373245334;0.725137114511022;0.36929762234088936;0.8137179942358124
65.368248;1.0445648295047292;0.8329789866296703;0.7975717373841769;-0.4444360598096879;-0.4255136901015338;1.034557671727289;10.000389655828142;0.8336539481946731;-0.4244550397292944;-0.4244549645893141;0.7251347394304086;0.36929822147018343;0.8137160906635054
65.378248;1.0445685290075166;0.8329800718813285;0.7975711940828609;-0.4444360598747119;-0.425513690894815;1.0345579810086356;10.00035630623027;0.8336521460625836;-0.424455039051587;-0.42445496545974765;0.7251322810829566;0.36929880421610206;0.8137141262247518
65.388248;1.0445722285766288;0.8329811423460416;0.7975706868085866;-0.4444360599643268;-0.4255136916649238;1.034558346077423;10.00032156228996;0.8336503334254028;-0.42445503836126236;-0.4244549663443128;0.7251297421441358;0.3692993715473294;0.8137120974786846
65.398248;1.0445759260504623;0.8329821963354394;0.7975702144390328;-0.4444360600816901;-0.42551369241204245;1.0345587649840884;10.000285465840047;0.8336485092409452;-0.42445503765939135;-0.424454967243917;0.7251271265099282;0.36929992455358496;0.8137100023312083
65.408248;1.044579618799675;0.8329832316441431;0.797569775798666;-0.4444360602303611;-0.4255136931363494;1.0345592370911438;10.000248076665487;0.8336466725792597;-0.4244550369462027;-0.42445496815976924;0.72512443900986;0.3693004643188794;0.8137078408623735
65.418248;1.0445833037552634;0.8329842450799981;0.7975693691446716;-0.44443606041403083;-0.42551369383787185;1.0345597649795293;10.000209471421952;0.8336448229934312;-0.4244550362211692;-0.4244549690933001;0.7251216852282629;0.36930099219267476;0.8137056145384514
65.428248;1.0445869772800023;0.8329852327462051;0.7975689914347412;-0.4444360606361995;-0.425513694516347;1.0345603544630733;10.000169741008692;0.8336429611273164;-0.4244550354832418;-0.424454970046116;0.7251188714336545;0.3693015099098198;0.8137033248910527
65.438248;1.0445906351224652;0.8329861906625122;0.7975686384452596;-0.44443606089998716;-0.4255136951712233;1.0345610121722297;10.000128989195478;0.8336410887331218;-0.42445503473125573;-0.4244549710201578;0.7251160042948449;0.36930201951866554;0.8137009728927792
65.448248;1.044594272985119;0.8329871140135582;0.7975683055756762;-0.4444360612080807;-0.4255136958018034;1.0345617433939944;10.000087333029713;0.8336392078410395;-0.42445503396445505;-0.4244549720177727;0.7251130905678084;0.3693025233999542;0.8136985588288163
65.458248;1.0445978882249674;0.8329879965036932;0.7975679883232414;-0.44443606156265325;-0.42551369640746145;1.0345625516513695;10.000044893709868;0.8336373199775142;-0.4244550331826012;-0.4244549730414819;0.7251101375972094;0.369303023863315;0.8136960828766615
65.468248;1.0446014805801642;0.8329888313130235;0.7975676826451412;-0.4444360619650799;-0.4255136969877096;1.0345634383267361;10.000001789769206;0.8336354259642221;-0.4244550323855642;-0.42445497409371796;0.7251071539486613;0.36930352228371754;0.8136935463121123
65.478248;1.0446050506943088;0.8329896122663472;0.7975673852459436;-0.44443606241555217;-0.42551369754207347;1.0345644021935123;9.99995814882521;0.8336335260780658;-0.4244550315730511;-0.4244549751767133;0.7251041491008126;0.36930401864916346;0.8136909521874768
65.488248;1.0446085988332376;0.8329903340629997;0.7975670932189698;-0.44443606291300486;-0.4255136980700913;1.034565440556572;9.999914117529427;0.8336316200437115;-0.4244550307448299;-0.42445497629238144;0.7251011327395298;0.36930451189448993;0.8136883054548671
65.498248;1.044612124886712;0.8329909923175158;0.7975668036039878;-0.44443606345555015;-0.42551369857161114;1.0345665505152066;9.999869858838666;0.8336297066553915;-0.42445502990113404;-0.42445497744204363;0.7250981144623164;0.36930500046856574;0.8136856130208254
65.508248;1.0446156281203745;0.8329915844274857;0.7975665133221586;-0.4444360640410578;-0.42551369904701264;1.0345677282784906;9.999825548728039;0.8336277834303086;-0.42445502904282223;-0.424454978626302;0.7250951036095016;0.3693054826988213;0.8136828836023798
65.518248;1.0446191065941854;0.8329921103170843;0.7975662194377916;-0.4444360646673513;-0.4255136994969851;1.0345689681789743;9.99978136786317;0.8336258466753008;-0.42445502817119785;-0.42445497984523295;0.7250921084501536;0.36930595707578845;0.8136801270644889
65.528248;1.0446225569587317;0.8329925715075396;0.7975659198144497;-0.44443606533184427;-0.4255136999222548;1.034570263039404;9.999737486594638;0.8336238920272772;-0.4244550272878917;-0.4244549810985424;0.7250891354217618;0.369306422531942;0.813677353700507
65.538248;1.0446259747329827;0.8329929692362534;0.7975656135964877;-0.44443606603113583;-0.42551370032368985;1.0345716049853193;9.999694058828256;0.8336219155150417;-0.42445502639496663;-0.4244549823854424;0.7250861896989641;0.36930687872610174;0.8136745746799007
65.548248;1.044629355150758;0.8329933032953297;0.797565301120097;-0.4444360667612123;-0.4255137007024942;1.0345729853781553;9.999651225016521;0.833619915168081;-0.4244550254948186;-0.4244549837045579;0.7250832759164934;0.3693073260732997;0.8136718028523486
65.558248;1.0446326934896109;0.8329935720873417;0.797564983505965;-0.444436067518093;-0.4255137010600432;1.0345743939608147;9.999609111371244;0.8336178922403967;-0.42445502458987994;-0.4244549850542585;0.7250803978745755;0.3693077650527021;0.8136690522149809
65.568248;1.0446359845232314;0.832993773380967;0.7975646622738014;-0.444436068298245;-0.42551370139743755;1.0345758185862153;9.999567825133633;0.8336158506881899;-0.424455023682496;-0.42445498643316926;0.7250775585301296;0.3693081953356373;0.8136663368247846
65.578248;1.0446392224462093;0.832993904841914;0.7975643390559987;-0.4444360690986763;-0.4255137017155072;1.0345772460842189;9.999527446487358;0.8336137953027573;-0.42445502277488695;-0.4244549878402062;0.7250747606456539;0.3693086157849291;0.813663670117657
65.588248;1.0446424013751783;0.8329939642207863;0.7975640153521795;-0.44443606991699985;-0.42551370201539196;1.0345786632494682;9.999488017839624;0.8336117302706951;-0.4244550218691363;-0.4244549892740997;0.7250720069161227;0.36930902519376185;0.8136610641052837
65.598248;1.0446455156200922;0.8329939498936281;0.7975636927820741;-0.4444360707513711;-0.42551370229870206;1.034580057500262;9.999449544121418;0.8336096590391355;-0.4244550209673109;-0.4244549907328349;0.725069299467348;0.3693094229127148;0.8136585288174254
65.608248;1.04464855957633;0.8329938617295884;0.7975633738077574;-0.44443607160015697;-0.42551370256692034;1.034581417921163;9.999412004810782;0.8336075850965841;-0.424455020071443;-0.42445499221346444;0.7250666394755767;0.3693098089460968;0.8136560730253041
65.618248;1.044651527673613;0.8329937013106273;0.7975630619596177;-0.4444360724616386;-0.4255137028207959;1.0345827363420252;9.999375365273842;0.8336055127072517;-0.42445501918333106;-0.42445499371249906;0.7250640273380058;0.36931018358984413;0.8136537053380688
65.628248;1.0446544146750394;0.8329934708076284;0.7975627610777375;-0.44443607333405477;-0.4255137030601495;1.0345840069042158;9.999339582065407;0.8336034468825697;-0.42445501830444426;-0.4244549952265386;0.725061463006722;0.3693105470031135;0.8136514339614123
65.638248;1.0446572163418755;0.8329931714911308;0.797562474192733;-0.4444360742157294;-0.4255137032839231;1.0345852241371958;9.999304601865495;0.833601392901177;-0.42445501743585673;-0.4244549967524637;0.725058945945326;0.3693108990950317;0.8136492654253759
65.648248;1.044659930140236;0.8329928035594903;0.7975622032192151;-0.4444360751050323;-0.425513703490409;1.034586381766867;9.99927035966021;0.8335993560811533;-0.4244550165781478;-0.42445499828705424;0.7250564750789978;0.3693112397355684;0.81364720392353
65.658248;1.0446625548896573;0.8329923674580146;0.7975619494910101;-0.444436076000366;-0.42551370367773733;1.034587473371018;9.999236779944695;0.8335973420230905;-0.42445501573127353;-0.42445499982671;0.7250540492352536;0.36931156890893835;0.8136452518514199
65.668248;1.0446650893698164;0.8329918652664535;0.7975617141785301;-0.4444360769003515;-0.42551370384436227;1.0345884926100504;9.999203784635768;0.8335953566786801;-0.424455014894251;-0.42445500136765313;0.7250516677671494;0.3693118867235384;0.8136434105557822
65.678248;1.0446675315941811;0.8329913006992185;0.7975614988624543;-0.44443607780399386;-0.4255137039890959;1.0345894313614268;9.999171309471151;0.8335934053932069;-0.4244550140651333;-0.4244550029062146;0.7250493305308808;0.3693121936619362;0.8136416806234146
65.688248;1.0446698792458795;0.8329906779416446;0.797561306565239;-0.44443607871040464;-0.4255137041107674;1.0345902781910228;9.999139310869614;0.8335914916767578;-0.4244550132417866;-0.42445500443889256;0.7250470370575627;0.36931249074269684;0.8136400620696952
65.698248;1.0446721297891843;0.8329900008638232;0.7975611418097088;-0.44443607961816767;-0.42551370420790485;1.0345910192130707;9.999107751494753;0.8335896172495669;-0.42445501242278466;-0.4244550059622979;0.7250447859355242;0.36931277896504777;0.8136385543392026
65.708248;1.0446742795727366;0.8329892730723103;0.7975610091831602;-0.44443608052492906;-0.4255137042786322;1.0345916403274042;9.99907658380352;0.8335877830331804;-0.42445501160765275;-0.4244550074730797;0.7250425750047249;0.3693130584895496;0.8136371561692136
65.718248;1.0446763234721161;0.8329884981803204;0.7975609122602435;-0.44443608142748975;-0.4255137043208563;1.034592129516982;9.999045747903747;0.8335859893829116;-0.42445501079666925;-0.42445500896792226;0.7250404020245861;0.36931332825352253;0.8136358661306687
65.728248;1.044678256247988;0.8329876802060726;0.7975608539858685;-0.444436082322199;-0.4255137043326593;1.0345924778939715;9.999015179277931;0.8335842356441823;-0.42445500999060654;-0.424455010443745;0.7250382652740455;0.3693135860841388;0.8136346832236195
65.738248;1.0446800738349276;0.832986823889288;0.7975608375289147;-0.4444360832053148;-0.42551370431257224;1.034592678998701;9.99898482208284;0.8335825207531069;-0.4244550091905114;-0.4244550118978844;0.7250361633027678;0.3693138290908243;0.8136336062444356
65.748248;1.0446817730329887;0.8329859345308162;0.7975608668529142;-0.44443608407333335;-0.4255137042594221;1.0345927278373306;9.998954641421555;0.8335808442715648;-0.4244550083975874;-0.42445501332801283;0.7250340942780941;0.3693140540249387;0.8136326327926688
65.758248;1.0446833510897047;0.8329850177460479;0.7975609467828735;-0.4444360849233002;-0.42551370417194145;1.0345926202508626;9.998924623991424;0.8335792060653483;-0.4244550076131847;-0.424455014731996;0.7250320566393424;0.3693142575782774;0.813631759346999
65.768248;1.0446848057457951;0.8329840794381274;0.7975610824964919;-0.44443608575280397;-0.42551370404878847;1.0345923519820783;9.998894773367105;0.8335776054270652;-0.42445500683874665;-0.4244550161079558;0.7250300505719346;0.3693144366390235;0.8136309825721254
65.778248;1.0446861349291985;0.8329831257259904;0.7975612792618283;-0.44443608655976896;-0.4255137038889392;1.0345919178175436;9.998865107478931;0.8335760404908125;-0.4244550060756637;-0.4244550174546119;0.725028078351372;0.36931458816095364;0.8136303012287396
65.788248;1.0446873370828058;0.8329821628796493;0.7975615428261019;-0.4444360873424052;-0.42551370369178276;1.0345913111638916;9.998835647563647;0.8335745075634332;-0.4244550053251104;-0.4244550187715877;0.7250261436396978;0.36931470876346195;0.8136297172620242
65.798248;1.0446884126218514;0.8329811972996203;0.7975618799183362;-0.4444360880990694;-0.4255137034569324;1.0345905241120832;9.998806397805607;0.8335730013112996;-0.42445500458786384;-0.42445502005925034;0.7250242504888009;0.36931479476830276;0.8136292353959066
65.808248;1.0446893642007002;0.8329802351144973;0.7975622980892245;-0.4444360888278668;-0.4255137031842966;1.0345895483663365;9.99877733324646;0.8335715166726053;-0.4244550038643555;-0.42445502131833646;0.7250224020322469;0.3693148428618407;0.8136288623614284
65.818248;1.0446901945755205;0.8329792815451377;0.7975628044169849;-0.4444360895264229;-0.42551370287436124;1.0345883766637882;9.998748406299507;0.8335700510826953;-0.4244550031550945;-0.4244550225497503;0.7250205992700313;0.3693148506540488;0.8136286065464778
65.828248;1.0446909042896593;0.8329783408309007;0.7975634042996983;-0.4444360901918842;-0.4255137025282522;1.0345870039515144;9.998719566281322;0.8335686049485965;-0.4244550024608749;-0.4244550237544501;0.7250188401417138;0.36931481661225146;0.813628477590736
65.838248;1.0446914909629008;0.8329774171780374;0.7975641014599834;-0.4444360908209595;-0.42551370214753087;1.0345854279857856;9.998690771915713;0.8335671805323009;-0.4244550017826687;-0.4244550249333875;0.7250171187898885;0.36931473980674534;0.8136284855000963
65.848248;1.0446919501024023;0.8329765159230559;0.7975648981711128;-0.4444360914102961;-0.42551370173403086;1.0345836491201004;9.99866197924136;0.833565780953075;-0.4244550011216864;-0.42445502608762986;0.7250154256696225;0.36931461986125824;0.8136286397564797
65.858248;1.0446922766697866;0.8329756434124107;0.7975657950062949;-0.44443609195725525;-0.42551370128979205;1.0345816695655068;9.998633122834665;0.8335644096850523;-0.4244550004793544;-0.4244550272185355;0.7250137490063755;0.3693144570366978;0.8136289491271209
65.868248;1.0446924656656036;0.8329748058706349;0.7975667906418029;-0.444436092460412;-0.42551370081684103;1.03457949343178;9.998604122153896;0.8335630700190371;-0.4244549998568993;-0.4244550283276499;0.7250120769827112;0.36931425245507443;0.8136294215796678
65.878248;1.0446925114842476;0.8329740089321487;0.7975678819418897;-0.44443609291919894;-0.4255137003170004;1.0345771273464388;9.998574902166418;0.8335617646811705;-0.42445499925500685;-0.4244550294163959;0.7250103989618738;0.369314008204098;0.8136300631789124
65.888248;1.0446924079486115;0.8329732584330987;0.7975690640979027;-0.4444360933332377;-0.4255136997921114;1.0345745790556584;9.99854540077466;0.8335604960084986;-0.42445499867382314;-0.42445503048592736;0.7250087049149736;0.36931372685104613;0.8136308769826199
65.898248;1.0446921493708141;0.8329725612166837;0.7975703310179887;-0.4444360937022435;-0.42551369924436355;1.0345718548253884;9.998515567056977;0.8335592663896131;-0.42445499811282444;-0.424455031537161;0.7250069846121427;0.3693134107225869;0.8136318635699543
65.908248;1.044691731518003;0.8329719246728311;0.7975716764437027;-0.4444360940263245;-0.4255136986762388;1.0345689593520422;9.998485362220173;0.8335580783728721;-0.4244549975705435;-0.4244550325707748;0.7250052281184366;0.36931306174819806;0.8136330220013994
65.918248;1.0446911521591826;0.8329713558361401;0.7975730952121151;-0.44443609430620534;-0.4255136980901687;1.0345658976341146;9.998454764105036;0.8335569345174891;-0.4244549970448036;-0.42445503358722936;0.7250034274795123;0.36931268190839855;0.8136343496085665
65.928248;1.0446904108659099;0.8329708608425169;0.7975745836464757;-0.444436094543365;-0.4255136974882832;1.0345626757967659;9.998423772412515;0.8335558372265374;-0.4244549965332945;-0.4244550345869255;0.7250015786131132;0.3693122736840451;0.8136358416425992
65.938248;1.0446895079084915;0.832970444389856;0.7975761390482683;-0.44443609473986634;-0.42551369687245344;1.0345593007194858;9.998392410778411;0.833554788762202;-0.4244549960339053;-0.4244550355702382;0.7249996819922351;0.36931184018252566;0.8136374917391247
65.948248;1.0446884429418535;0.8329701096426998;0.7975777589983172;-0.4444360948978105;-0.42551369624469293;1.0345557797655243;9.998360725028682;0.8335537918207921;-0.4244549955448032;-0.42445503653736766;0.7249977413836936;0.3693113852180072;0.8136392926532561
65.958248;1.0446872139022434;0.8329698585962566;0.7975794409763911;-0.44443609501886067;-0.4255136956076559;1.0345521204454062;9.998328777023895;0.8335528498849386;-0.4244549950642879;-0.42445503748845115;0.7249957617984667;0.3693109131199263;0.8136412368202229
65.968248;1.0446858172514626;0.8329696922812668;0.7975811817031021;-0.44443609510415605;-0.4255136949647156;1.0345483298498597;9.998296633625747;0.833551966683517;-0.4244549945906252;-0.4244550384239514;0.7249937483653434;0.36931042781755724;0.8136433164211133
65.978248;1.0446842499376499;0.8329696114451678;0.7975829760407886;-0.4444360951545172;-0.42551369431961966;1.0345444148348626;9.998264355930571;0.8335511455203889;-0.4244549941222257;-0.42445503934474293;0.7249917061889651;0.3693099321038999;0.8136455234338312
65.988248;1.0446825102830974;0.8329696179132893;0.7975848167966451;-0.44443609517066535;-0.4255136936761784;1.03454038280009;9.99823199542806;0.833550388727423;-0.42445499365804046;-0.42445504025174674;0.7249896405069288;0.3693094278315429;0.8136478501893386
65.998248;1.0446805969563966;0.8329697154236961;0.7975866958682684;-0.44443609515336063;-0.4255136930382025;1.0345362416986392;9.998199597090524;0.8335496971143637;-0.4244549931978957;-0.4244550411455027;0.7249875569909445;0.3693089163736013;0.813650289279552
66.008248;1.0446785092167965;0.8329699095512961;0.7975886056558595;-0.4444360951036691;-0.4255136924095164;1.0345319992152577;9.998167204887444;0.8335490695193734;-0.4244549927424073;-0.42445504202609163;0.7249854616341713;0.36930839893945766;0.8136528327906235
66.018248;1.0446762490607078;0.8329702072548418;0.7975905395620378;-0.44443609502318066;-0.4255136917937833;1.0345276625458604;9.998134870284403;0.833548502564488;-0.42445499229245864;-0.4244550428933525;0.724983359826217;0.36930787677655286;0.8136554722695737
66.028248;1.044673822015664;0.8329706162534327;0.797592491367136;-0.44443609491375957;-0.42551369119419363;1.0345232392201529;9.998102660579526;0.8335479912983381;-0.4244549918489738;-0.4244550437470208;0.7249812554150996;0.36930735094994954;0.8136581989770532
66.038248;1.044671235923605;0.8329711445727669;0.7975944549899503;-0.44443609477716883;-0.4255136906134694;1.0345187376348097;9.998070659075553;0.833547530585333;-0.424454991413084;-0.4244550445868045;0.724979150417649;0.36930682184748054;0.8136610037747042
66.048248;1.0446685001727145;0.832971800292299;0.7975964255191565;-0.44443609461513606;-0.4255136900542839;1.0345141668062692;9.998038960167378;0.8335471158419443;-0.42445499098611056;-0.4244550454124443;0.7249770452637648;0.36930628909231045;0.813663877585921
66.058248;1.0446656257156484;0.8329725908730324;0.79759839972121;-0.4444360944296816;-0.42551368951969554;1.0345095363101349;9.9980076633013;0.8335467430786522;-0.42445499056940406;-0.42445504622350116;0.7249749394730582;0.3693057519493571;0.8136668122361369
66.068248;1.044662624173437;0.832973522445983;0.7976003750746866;-0.44443609422327923;-0.4255136890132927;1.0345048568828303;9.99797686559864;0.8335464092916128;-0.42445499016414584;-0.42445504701900083;0.7249728325056438;0.3693052096661928;0.8136698004901313
66.078248;1.0446595061528399;0.8329745998607728;0.7976023487807474;-0.44443609399863865;-0.42551368853874283;1.0345001407826238;9.997946658365402;0.833546113080166;-0.42445498977112284;-0.42445504779728643;0.7249707243814791;0.3693046615559148;0.8136728357122492
66.088248;1.0446562806373805;0.8329758270639174;0.7976043176246915;-0.44443609375814264;-0.4255136880987529;1.0344954001454418;9.997917129306774;0.8335458546903968;-0.4244549893908337;-0.42445504855613125;0.7249686161084591;0.3693041072113226;0.8136759120119768
66.098248;1.0446529559348396;0.8329772071248213;0.7976062787011882;-0.44443609350343916;-0.4255136876944156;1.034490644244738;9.997888366504604;0.8335456353661678;-0.4244549890237926;-0.4244550492932154;0.7249665098376018;0.36930354679735544;0.8136790242294327
66.108248;1.0446495410817436;0.8329787422185786;0.7976082302641165;-0.444436093235573;-0.42551368732560607;1.0344858790973954;9.997860457632482;0.8335454568572884;-0.42445498867061526;-0.42445505000678013;0.7249644084643395;0.36930298102377823;0.8136821668036196
66.118248;1.0446460461294682;0.8329804342497152;0.7976101712023176;-0.4444360929553091;-0.42551368699170833;1.0344811092452246;9.997833480306896;0.83354532146238;-0.4244549883319553;-0.42445505069586503;0.7249623152867616;0.36930241104128275;0.8136853323410873
66.128248;1.0446424808243733;0.8329822854404215;0.7976120996029518;-0.4444360926632191;-0.42551368669213496;1.0344763388203402;9.997807495462785;0.8335452315528862;-0.4244549880083473;-0.42445505136007267;0.7249602342210011;0.36930183849398673;0.8136885115264862
66.138248;1.044638853740024;0.8329842974844999;0.7976140124015038;-0.4444360923596525;-0.42551368642671816;1.0344715716235635;9.997782551858107;0.8335451886463219;-0.42445498769985923;-0.42445505199936195;0.7249581700615054;0.3693012654930715;0.8136916945538258
66.148248;1.0446351728640277;0.8329864700311077;0.7976159062254503;-0.44443609204491724;-0.4255136861956083;1.0344668116608116;9.997758689523312;0.8335451934347786;-0.4244549874058271;-0.4244550526140675;0.7249561285827871;0.369300694464621;0.8136948729498873
66.158248;1.0446314459842196;0.8329888002514907;0.7976177783827824;-0.44443609171951415;-0.42551368599872397;1.0344620639271223;9.997735939617963;0.8335452463729498;-0.4244549871251489;-0.42445505320473753;0.7249541165504387;0.3693001279870138;0.8136980401588557
66.168248;1.0446276801393513;0.8329912832405602;0.7976196278569018;-0.4444360913840661;-0.42551368583568305;1.0344573340332213;9.997714328098875;0.8335453478365868;-0.4244549868569054;-0.4244550537716563;0.7249521417264029;0.369299568570582;0.8137011902322544
66.178248;1.0446238810377149;0.8329939123248615;0.7976214556919086;-0.44443609103920295;-0.42551368570631787;1.0344526271892558;9.997693875092638;0.8335454981797465;-0.42445498660068115;-0.4244550543146512;0.7249502127637801;0.36929901843688145;0.8137043163325608
66.188248;1.0446200536551395;0.8329966791862495;0.797623263939484;-0.44443609068571127;-0.4255136856109975;1.0344479482164717;9.997674586103447;0.8335456975267663;-0.4244549863565245;-0.4244550548333474;0.7249483382191991;0.36929847982937936;0.8137074106553303
66.198248;1.044616203496026;0.8329995740223193;0.7976250545941452;-0.44443609032463316;-0.4255136855505765;1.0344433024591917;9.997656448783482;0.8335459450981765;-0.4244549861246635;-0.4244550553275071;0.7249465252084263;0.36929795577285773;0.8137104651997152
66.208248;1.0446123365561442;0.8330025858861118;0.7976268299047092;-0.44443608995714506;-0.42551368552613184;1.0344386968851091;9.997639437622707;0.8335462390279103;-0.42445498590523095;-0.424455055797199;0.7249447793032444;0.36929745013256304;0.8137134723821046
66.218248;1.0446084585540434;0.8330057026944294;0.7976285924151377;-0.44443608958437225;-0.4255136855385767;1.034434141034007;9.99762351985265;0.833546576901593;-0.42445498569839174;-0.4244550562425591;0.7249431054438725;0.36929696690392666;0.8137164253263471
66.228248;1.044604575098771;0.8330089109313046;0.7976303439974889;-0.44443608920724653;-0.4255136855884877;1.0344296466666123;9.997608664674152;0.8335469564496313;-0.4244549855044365;-0.42445505666341465;0.7249415083904749;0.36929650983854934;0.8137193178571183
66.238248;1.0446006920947606;0.8330121965405882;0.7976320859347276;-0.4444360888264349;-0.42551368567622083;1.0344252257536066;9.997594850268035;0.8335473760397509;-0.424454985323508;-0.4244550570592703;0.7249399922773995;0.3692960825124328;0.8137221443968571
66.248248;1.0445968157404375;0.833015546922426;0.7976338198890871;-0.4444360884423825;-0.4255136858020447;1.0344208887423312;9.997582060986971;0.8335478345863722;-0.4244549851554896;-0.4244550574294277;0.7249385602054155;0.36929568818867053;0.8137249003819121
66.258248;1.0445929529073874;0.8330189521667636;0.7976355476674388;-0.4444360880555498;-0.42551368596629435;1.0344166447872842;9.997570284370255;0.8335483312626852;-0.424454985000237;-0.424455057772907;0.7249372142971848;0.3692953295177404;0.8137275830032924
66.268248;1.044589111753284;0.8330224050259764;0.7976372699730658;-0.44443608766660014;-0.42551368616955915;1.0344125030723046;9.99755951399007;0.833548865314927;-0.4244549848577335;-0.4244550580884591;0.7249359553797495;0.3692950085056166;0.8137301912276239
66.278248;1.0445853015863662;0.8330258997151366;0.7976389856910654;-0.4444360872761638;-0.42551368641276377;1.0344084733747734;9.997549746487495;0.8335494352667758;-0.4244549847278564;-0.42445505837498115;0.7249347824646015;0.3692947266931462;0.8137327250707258
66.288248;1.0445815320169656;0.8330294297105757;0.7976406923979539;-0.4444360868846186;-0.4255136866970234;1.0344045653249216;9.997540971858559;0.8335500381446763;-0.42445498461002834;-0.42445505863191973;0.7249336932693596;0.3692944854235307;0.8137351851662405
66.298248;1.044577811814721;0.8330329859637352;0.7976423874224228;-0.44443608649230615;-0.4255136870233665;1.034400787793001;9.997533172657604;0.8335506702331815;-0.42445498450319863;-0.4244550588592048;0.7249326853488892;0.3692942861731674;0.8137375729940689
66.308248;1.0445741473990036;0.8330365571359615;0.7976440684304111;-0.4444360860996369;-0.42551368739258166;1.0343971494498783;9.997526328394938;0.8335513287259029;-0.4244549844061696;-0.42445505905707914;0.7249317564493089;0.3692941304173604;0.8137398908881188
66.318248;1.0445705418986544;0.8330401318828966;0.7976457333627809;-0.44443608570692633;-0.42551368780520077;1.03439365851807;9.997520410518806;0.83355201271234;-0.4244549843181116;-0.42445505922616306;0.7249309044326744;0.369294018965856;0.8137421410600503
66.328248;1.0445669960800696;0.8330437008142633;0.7976473800982912;-0.4444360853144162;-0.42551368826148883;1.0343903212199834;9.997515380875633;0.8335527229409826;-0.42445498423900124;-0.42445505936742745;0.7249301275652866;0.3692939515592395;0.8137443244231354
66.338248;1.0445635101027222;0.8330472564724709;0.7976490062153738;-0.44443608492216535;-0.4255136887612132;1.0343871417449535;9.997511209236489;0.833553460386046;-0.4244549841695544;-0.424455059481645;0.7249294246931477;0.36929392688808643;0.8137464404164474
66.348248;1.0445600843268557;0.8330507928769821;0.7976506092682016;-0.44443608452967087;-0.4255136893030766;1.034384123305026;9.99750788872947;0.8335542248935344;-0.4244549841108366;-0.4244550595685726;0.7249287949546428;0.369293942735853;0.8137484875427202
66.358248;1.0445567190143066;0.8330543055579943;0.7976521878676417;-0.4444360841357588;-0.42551368988426275;1.0343812677008226;9.997505427448061;0.8335550151827628;-0.42445498406403376;-0.4244550596268974;0.7249282376745445;0.36929399629190357;0.8137504636312572
66.368248;1.0445534134382466;0.8330577908872691;0.7976537423718358;-0.44443608373881854;-0.4255136905005563;1.0343785740827807;9.997503828656942;0.833555829396816;-0.4244549840301969;-0.4244550596552245;0.7249277529143003;0.3692940845665535;0.8137523656041507
66.378248;1.04455016501988;0.8330612451094809;0.7976552738403242;-0.4444360833371668;-0.42551369114694704;1.0343760387498624;9.997503075756477;0.8335566654542538;-0.42445498401003;-0.4244550596529036;0.7249273421237133;0.3692942048570852;0.8137541894477022
66.388248;1.0445469692258347;0.8330646646404629;0.7976567829312778;-0.44443608292939396;-0.4255136918184518;1.0343736564048878;9.997503132815801;0.8335575214787492;-0.42445498400409776;-0.42445505962003893;0.7249270084002796;0.36929435532257576;0.8137559310543329
66.398248;1.0445438203680448;0.8330680465125813;0.7976582707245239;-0.44443608251441585;-0.425513692510705;1.0343714215569269;9.997503966628285;0.8335583959405817;-0.42445498401298515;-0.42445505955720186;0.7249267563234907;0.36929453517911576;0.8137575871277424
66.408248;1.0445407125673978;0.8330713874770426;0.7976597398614926;-0.4444360820913587;-0.42551369321989824;1.0343693283861044;9.997505575303082;0.8335592870443714;-0.4244549840371752;-0.4244550594652364;0.7249265910183321;0.36929474416950947;0.8137591548313224
66.418248;1.0445376403342266;0.8330746833407154;0.7976611938396031;-0.4444360816596251;-0.4255136939422551;1.0343673700184446;9.997508003073213;0.8335601919512216;-0.4244549840770875;-0.4244550593451877;0.7249265167915818;0.3692949818244913;0.8137606309414568
66.428248;1.0445345989362689;0.8330779297555623;0.7976626356548006;-0.4444360812189979;-0.4255136946737448;1.034365538670555;9.997511329821698;0.8335611067516174;-0.4244549841332131;-0.42445505919837323;0.7249265366530868;0.36929524704648414;0.8137620118399276
66.438248;1.044531584629023;0.8330811234428138;0.7976640677695882;-0.44443608076960545;-0.42551369541044004;1.0343638259125894;9.997515641996293;0.8335620270889049;-0.42445498420613226;-0.4244550590264713;0.724926652620257;0.36929553821452793;0.8137632939724918
66.448248;1.0445285948313736;0.8330842630470624;0.7976654927453746;-0.44443608031192183;-0.4255136961490659;1.0343622228242377;9.997521012073898;0.8335629483687944;-0.42445498429650996;-0.42445505883134;0.724926865562561;0.3692958535809019;0.8137644746803151
66.458248;1.0445256280006932;0.8330873492736469;0.797666913178463;-0.4444360798468545;-0.425513696887236;1.0343607207565497;9.997527499973115;0.8335638656771613;-0.424454984405058;-0.4244550586148099;0.7249271747127458;0.36929619145825404;0.8137655529249506
66.468248;1.0445226825361775;0.833090383862291;0.7976683312557105;-0.4444360793757444;-0.4255136976233739;1.0343593121818393;9.997535162114186;0.833564774856839;-0.42445498453239155;-0.4244550583787721;0.7249275771787103;0.3692965503226224;0.8137665284374925
66.478248;1.0445197558415227;0.8330933681567282;0.7976697486471229;-0.4444360789001756;-0.425513698356273;1.0343579905686593;9.997544051072685;0.8335656737769176;-0.42445498467892545;-0.4244550581251473;0.7249280676918151;0.36929692887767146;0.8137674001810042
66.488248;1.044516844967928;0.8330963028961843;0.7976711664029023;-0.44443607842168026;-0.4255136990843733;1.0343567496619508;9.997554208211385;0.833566561483637;-0.42445498484495986;-0.4244550578556312;0.7249286395671434;0.3692973256953599;0.8137681660905082
66.498248;1.0445139472725464;0.833099188980508;0.7976725845015199;-0.44443607794163525;-0.4255136998054034;1.0343555837806744;9.99756566143391;0.8335674364370014;-0.4244549850308521;-0.424455057571629;0.7249292859963961;0.3692977388586079;0.8137688242354669
66.508248;1.0445110603512031;0.8331020277805781;0.7976740018165502;-0.4444360774613936;-0.42551370051668275;1.034354489027756;9.99757842464131;0.8335682960577113;-0.42445498523698316;-0.4244550572744549;0.7249300002186747;0.3692981660181827;0.8137693739835227
66.518248;1.0445081828545613;0.8331048211832487;0.7976754171293597;-0.4444360769821707;-0.4255137012155357;1.0343534638127996;9.997592494481516;0.8335691373312899;-0.42445498546352906;-0.4244550569654983;0.7249307754121564;0.36929860453370156;0.8137698156009394
66.528248;1.044505315443215;0.8331075719579952;0.7976768301324689;-0.44443607650470096;-0.42551370189957105;1.034352508513316;9.997607851325998;0.8335699579015557;-0.4244549857104027;-0.4244550566461765;0.7249316050524348;0.3692990515275811;0.8137701489488909
66.538248;1.0445024605853948;0.8331102838544222;0.7976782413563971;-0.4444360760292372;-0.42551370256688464;1.034351624462459;9.997624465265476;0.833570757001203;-0.4244549859773338;-0.42445505631787034;0.7249324834303279;0.3692995038162093;0.8137703732002208
66.548248;1.0444996221912852;0.8331129611854622;0.7976796518366301;-0.4444360755558558;-0.4255137032158319;1.0343508122024245;9.997642303976507;0.8335715348546991;-0.42445498626368094;-0.42445505598188643;0.7249334059435409;0.3692999579547196;0.8137704874687308
66.558248;1.044496805401635;0.833115608414588;0.7976810630376064;-0.4444360750847969;-0.42551370384448955;1.0343500702086137;9.997661336451685;0.83357229134105;-0.4244549865681064;-0.42445505563947306;0.724934368794348;0.36930041071148956;0.8137704911100927
66.568248;1.0444940161589165;0.8331182301171189;0.7976824759539893;-0.4444360746168986;-0.425513704450476;1.034349395018931;9.997681529120975;0.8335730262118646;-0.4244549868884369;-0.4244550552919777;0.7249353686789809;0.36930085955673864;0.8137703838003548
66.578248;1.0444912608152364;0.8331208313729883;0.7976838892847741;-0.4444360741538519;-0.4255137050310073;1.034348782261805;9.997702847272787;0.8335737400975067;-0.42445498722166936;-0.42445505494087;0.7249364028476045;0.3693013026290509;0.8137701660547181
66.588248;1.0444885455100958;0.8331234174374778;0.7976852984016417;-0.4444360736978566;-0.4255137055826704;1.034348228045291;9.99772526337685;0.8335744343026115;-0.42445498756422756;-0.42445505458754285;0.7249374687759489;0.369301738444333;0.8137698401085712
66.598248;1.0444858752193136;0.8331259921127053;0.7976866959774318;-0.4444360732509565;-0.4255137061013353;1.0343477301922555;9.997748754970145;0.8335751099685386;-0.424454987912532;-0.42445505423309665;0.7249385636339147;0.36930216573343894;0.8137694105151898
66.608248;1.0444832534870487;0.8331285570781003;0.7976880732418883;-0.4444360728147237;-0.42551370658278026;1.0343472883074316;9.99777329338787;0.8335757674012358;-0.42445498826331785;-0.4244550538782742;0.7249396841524338;0.3693025832172363;0.8137688837345642
66.618248;1.044480683430866;0.8331311128853975;0.7976894211425497;-0.4444360723904505;-0.4255137070235213;1.0343469031234824;9.997798837446616;0.8335764058385831;-0.4244549886134324;-0.42445505352386176;0.7249408264413155;0.369302989429861;0.8137682668641553
66.628248;1.0444781692384426;0.8331336591832872;0.7976907312572048;-0.4444360719794534;-0.4255137074210162;1.0343465766311322;9.997825334758248;0.8335770243942004;-0.42445498895965417;-0.42445505317119153;0.7249419858545016;0.3693033828214578;0.8137675666263555
66.638248;1.0444757169766534;0.8331361939605986;0.7976919960252222;-0.44443607158313536;-0.4255137077733655;1.0343463121122676;9.997852725662492;0.8335776231405622;-0.4244549892990216;-0.42445505282187523;0.7249431576873336;0.3693037617395559;0.8137667893382216
66.648248;1.0444733342350572;0.8331387141030449;0.7976932087560761;-0.44443607120272655;-0.4255137080791391;1.034346113079453;9.997880943285793;0.8335782024788208;-0.42445498962925493;-0.4244550524770766;0.7249443382313238;0.36930412421530623;0.8137659411597545
66.658248;1.0444710295975053;0.8331412173521033;0.797694364196363;-0.4444360708388331;-0.42551370833737895;1.034345982957705;9.997909909106406;0.8335787617408197;-0.4244549899486483;-0.424455052137205;0.7249455252198551;0.36930446804888745;0.8137650276145891
66.668248;1.044468812726486;0.8331437034203887;0.7976954587935279;-0.44443607049120387;-0.42551370854765425;1.034345926311045;9.997939530538842;0.8335792989700116;-0.4244549902557718;-0.42445505180211435;0.7249467176007603;0.36930479114019715;0.8137640531550028
66.678248;1.0444666932863427;0.833146173120972;0.7976964897595499;-0.4444360701591392;-0.42551370871018185;1.0343459493241962;9.99796970638191;0.8335798117528261;-0.4244549905492852;-0.4244550514714488;0.7249479148602893;0.3693050914229985;0.8137630216016668
66.688248;1.0444646780380624;0.8331486266977663;0.7976974544598315;-0.4444360698423247;-0.42551370882564515;1.0343460584423567;9.99800033683707;0.8335802981602446;-0.4244549908277003;-0.42445505114483634;0.7249491164486731;0.36930536636546424;0.8137619366302823
66.698248;1.0444627688990542;0.8331510631584329;0.7976983513161432;-0.444436069541375;-0.42551370889474077;1.0343462589948063;9.998031327654989;0.8335807570936716;-0.4244549910895607;-0.4244550508217328;0.7249503217264324;0.3693056128060054;0.8137608019014947
66.708248;1.044460963680541;0.8331534807911906;0.797699180462399;-0.4444360692577861;-0.4255137089180562;1.0343465546540633;9.998062591378655;0.8335811878953963;-0.424454991334262;-0.4244550505011043;0.7249515301268109;0.3693058275279606;0.8137596213444735
66.718248;1.0444592585119925;0.8331558776154981;0.7976999428181891;-0.4444360689935936;-0.42551370889641293;1.034346947002241;9.998094050808989;0.8335815896975126;-0.424454991562575;-0.4244550501813954;0.7249527415891359;0.36930600790193646;0.8137583998418708
66.728248;1.0444576497851836;0.8331582505738561;0.797700638711911;-0.4444360687510266;-0.4255137088312419;1.03434743582336;9.998125634123902;0.833581961007655;-0.4244549917762332;-0.4244550498608893;0.7249539572065585;0.36930615198806443;0.8137571432723522
66.738248;1.0444561339522245;0.8331605937354818;0.7977012671024845;-0.4444360685322459;-0.42551370872454886;1.0343480212147047;9.998157265071344;0.8335823002266367;-0.42445499197715697;-0.424455049538144;0.7249551793631273;0.36930625858177124;0.813755856740741
66.748248;1.0444547062545473;0.8331628975913414;0.7977018251233405;-0.44443606833927546;-0.42551370857846516;1.0343487060436423;9.998188867193562;0.8335826060263611;-0.4244549921670757;-0.4244550492122399;0.7249564112793534;0.36930632751521614;0.8137545425685019
66.758248;1.0444533605454769;0.8331651503275381;0.7977023076984251;-0.44443606817409775;-0.42551370839488345;1.0343494957181092;9.99822038208181;0.8335828760517138;-0.42445499234768447;-0.4244550488827785;0.7249576564139365;0.36930635965707276;0.8137532002796
66.768248;1.0444520905928196;0.8331673397820262;0.7977027077120792;-0.4444360680386747;-0.4255137081755128;1.0343503956657876;9.998251780466141;0.8335831061869187;-0.42445499252083124;-0.42445504854978355;0.7249589180071712;0.36930635636527315;0.8137518278811143
66.778248;1.0444508914141373;0.8331694554676682;0.7977030170022373;-0.4444360679348186;-0.42551370792220744;1.034351410288588;9.998283053500986;0.833583292281935;-0.4244549926883213;-0.42445504821364444;0.7249601987256422;0.36930631884561643;0.813750422506823
66.788248;1.044449759320257;0.8331714900773171;0.7977032279555955;-0.44443606786398593;-0.42551370763734103;1.0343525438743986;9.99831419751182;0.8335834319573161;-0.42445499285182;-0.4244550478750496;0.7249615002883308;0.36930624774143384;0.8137489805093708
66.798248;1.044448691505835;0.8331734389259221;0.7977033351291309;-0.4444360678271163;-0.4255137073239458;1.0343538004400514;9.99834520692985;0.8335835248392988;-0.4244549930131034;-0.4244550475348337;0.7249628237278092;0.3693061431288761;0.8137474981828584
66.808248;1.04444768617148;0.8331752980235761;0.7977033358463146;-0.4444360678245736;-0.4255137069854185;1.0343551821211907;9.998376073277113;0.8335835723317948;-0.42445499317409024;-0.42445504719374005;0.7249641703875849;0.3693060050417267;0.8137459726955956
