time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.818248;1.044446742151362;0.8331770635893283;0.7977032293909179;-0.44443606785610357;-0.42551370662514915;1.0343566880877155;9.998406785984253;0.833583577017554;-0.4244549933365576;-0.424455046852254;0.7249655421995095;0.36930583396311406;0.8137444024105809
66.828248;1.044445857143723;0.8331787336134848;0.7977030157997496;-0.444436067920773;-0.4255137062463968;1.0343583145759345;9.998437330071937;0.8335835414479558;-0.4244549935019239;-0.4244550465104796;0.7249669408294092;0.36930563080032924;0.8137427868856595
66.838248;1.0444450257579951;0.8331803091828512;0.7977026954676012;-0.4444360680169842;-0.4255137058522282;1.0343600558739765;9.998467676458354;0.8335834675591999;-0.42445499367121015;-0.42445504616800667;0.724968367098236;0.3693053966498722;0.8137411264299107
66.848248;1.0444442393607243;0.8331817942723072;0.7977022695117946;-0.44443606814283154;-0.4255137054453623;1.0343619061542866;9.99849777739025;0.8335833570216192;-0.42445499384510105;-0.42445504582396043;0.7249698212149558;0.3693051325859425;0.8137394213842228
66.858248;1.0444434878240978;0.833183194978943;0.7977017398586643;-0.4444360682967747;-0.4255137050278938;1.0343638608878383;9.998527580127153;0.8335832117498256;-0.42445499402391856;-0.42445504547707935;0.7249713032385998;0.36930483953825227;0.8137376722121954
66.868248;1.0444427614082643;0.8331845181968883;0.7977011087575736;-0.4444360684778635;-0.42551370460097954;1.0343659167566452;9.99855704810156;0.8335830341566882;-0.4244549942075494;-0.4244550451257159;0.7249728136866099;0.3693045184346771;0.8137358801132307
66.878248;1.0444420507970926;0.8331857694139991;0.7977003784671285;-0.4444360686852251;-0.4255137041646923;1.0343680706213638;9.998586166369604;0.8335828270742318;-0.42445499439560597;-0.424455044768152;0.724974353847895;0.3693041703771567;0.8137340472475916
66.888248;1.044441344996727;0.8331869516657857;0.7976995513551499;-0.44443606891755694;-0.42551370371823677;1.0343703185622812;9.998614925757634;0.8335825936101464;-0.4244549945877824;-0.4244550444030862;0.7249759250448651;0.3693037963899915;0.813732176375188
66.898248;1.0444406298071902;0.8331880667634582;0.7976986299338126;-0.4444360691731044;-0.42551370326048826;1.0343726556361441;9.998643304974184;0.8335823367745299;-0.42445499478401033;-0.42445504402964057;0.7249775275652831;0.369303396957064;0.8137302700022714
66.908248;1.0444398889427073;0.8331891169410347;0.7976976171910652;-0.44443606944997327;-0.4255137027903093;1.0343750758487602;9.998671264912785;0.8335820585849795;-0.42445499498423883;-0.4244550436469328;0.7249791603372059;0.369302971987007;0.8137283299052361
66.918248;1.0444391058701907;0.8331901052790582;0.7976965176327798;-0.4444360697465566;-0.4255137023064989;1.034377571555538;9.998698750488904;0.8335817595803322;-0.4244549951881884;-0.4244550432539399;0.7249808214472837;0.36930252131136126;0.8137263576157169
66.928248;1.0444382643798262;0.8331910352732708;0.7976953378176209;-0.4444360700616747;-0.4255137018079872;1.034380133269408;9.998725693433757;0.833581439510954;-0.42445499539548687;-0.4244550428498707;0.7249825092305318;0.3693020451958279;0.813724355378595
66.938248;1.0444373486412952;0.8331919101610038;0.7976940854546003;-0.44443607039421495;-0.4255137012942369;1.0343827506269112;9.998752011163052;0.8335810982251549;-0.42445499560616795;-0.42445504243441773;0.7249842230541153;0.3693015442723447;0.8137223268002449
66.948248;1.0444363437853248;0.8331927318008432;0.7976927680855493;-0.44443607074275343;-0.42551370076529305;1.0343854134648236;9.998777603619354;0.8335807359201108;-0.42445499582105484;-0.4244550420074387;0.7249859629077341;0.36930101897959555;0.8137202762641994
66.958248;1.0444352371307273;0.8331935001592902;0.7976913925941558;-0.4444360711055545;-0.42551370022160406;1.0343881126219612;9.99880235786493;0.8335803531426852;-0.42445499604159287;-0.4244550415684805;0.7249877281741922;0.3693004693998603;0.8137182072678553
66.968248;1.0444340193878143;0.8331942144110296;0.7976899655453821;-0.44443607148080644;-0.4255136996639918;1.0343908407392493;9.99882615832245;0.833579950780643;-0.42445499626924194;-0.42445504111684684;0.7249895164378265;0.36929989591615664;0.8137161215326663
66.978248;1.0444326851421355;0.8331948737025623;0.797688493611473;-0.44443607186677947;-0.4255136990937066;1.0343935928439045;9.998848896596733;0.8335795300385463;-0.424454996504956;-0.4244550406522455;0.7249913231643269;0.3692992997831428;0.813714019887062
66.988248;1.0444312325334673;0.8331954766314607;0.7976869837588202;-0.44443607226179704;-0.4255136985122974;1.0343963662882047;9.99887048359223;0.8335790925695747;-0.4244549967491284;-0.4244550401751953;0.724993142787719;0.3692986829045249;0.813711903797443
66.998248;1.0444296622160292;0.8331960213861419;0.7976854433467259;-0.44443607266428303;-0.4255136979212759;1.0343991596586517;9.998890859935267;0.8335786405673431;-0.4244549970019412;-0.42445503968664205;0.72499496993086;0.3692980474888439;0.8137097762905714
67.008248;1.0444279762097826;0.8331965068041748;0.7976838797745387;-0.44443607307287897;-0.4255136973219123;1.0344019713466621;9.998909997902617;0.833578176566945;-0.4244549972637451;-0.424455039187355;0.7249967992828463;0.36929739585164656;0.8137076419909114
67.018248;1.0444261771179226;0.83319693325703;0.7976822994673284;-0.4444360734863874;-0.42551369671538664;1.0344047988341727;9.998927900804182;0.8335777033830861;-0.4244549975350336;-0.4244550386777871;0.7249986253483874;0.3692967297751588;0.8137055065358102
67.028248;1.0444242673656732;0.8331973032135592;0.797680707384528;-0.44443607390356904;-0.42551369610284634;1.0344076392025956;9.998944599528011;0.8335772240855981;-0.4244549978159695;-0.424455038158138;0.7250004433249431;0.36929604990942794;0.8137033760793496
67.038248;1.0444222486948203;0.8331976209496074;0.7976791077834954;-0.44443607432302035;-0.4255136954851544;1.0344104904388307;9.998960135924598;0.8335767415127792;-0.42445499810597886;-0.4244550376281337;0.7250022494865423;0.3692953560905701;0.813701257129508
67.048248;1.0444201226059497;0.8331978911717408;0.7976775047635992;-0.44443607474322155;-0.42551369486290547;1.0344133517893679;9.998974543890762;0.8335762577768252;-0.42445499840376477;-0.4244550370866802;0.7250040400433271;0.3692946481259476;0.8136991557796409
67.058248;1.0444178915369255;0.8331981173678269;0.7976759018905891;-0.4444360751625509;-0.42551369423686586;1.0344162228457263;9.998987846971508;0.8335757740484755;-0.4244549987075252;-0.4244550365318788;0.7250058099882819;0.36929392622140483;0.8136970763080992
67.068248;1.0444155599150675;0.8331983011141376;0.7976743023185762;-0.44443607557919845;-0.42551369360829927;1.034419103058487;9.999000070910053;0.833575290536289;-0.4244549990152217;-0.42445503596162604;0.7250075529320712;0.36929319090278223;0.8136950204659813
67.078248;1.0444131344160652;0.833198443095864;0.7976727093948713;-0.4444360759912247;-0.42551369297876707;1.0344219920605056;9.999011257811524;0.8335748064979173;-0.4244549993249328;-0.42445503537441204;0.7250092616609799;0.36929244271031003;0.8136929881736994
67.088248;1.0444106234119588;0.8331985445343957;0.7976711263343973;-0.44443607639679816;-0.4255136923495889;1.03442488965003;9.999021472502971;0.8335743200563873;-0.4244549996349799;-0.42445503476943197;0.7250109289221093;0.36929168205807594;0.81369097939777
67.098248;1.044408036372538;0.8331986077315252;0.7976695552779165;-0.44443607679448144;-0.42551369172154596;1.0344277952296619;9.999030801300638;0.8335738285481025;-0.4244549999437493;-0.4244550341459838;0.7250125480325266;0.36929090949886023;0.81368899588821
67.108248;1.0444053839119165;0.8331986360036093;0.7976679971124349;-0.44443607718329003;-0.4255136910951524;1.0344307073256425;9.999039345648649;0.8335733293991349;-0.4244550002496749;-0.4244550335031575;0.725014113370161;0.36929012629469116;0.8136870413867258
67.118248;1.0444026775559434;0.8331986329141174;0.7976664520885549;-0.4444360775623095;-0.4255136904712123;1.0344336233918403;9.999047215403637;0.8335728202423651;-0.42445500055137125;-0.4244550328399787;0.7250156207494979;0.3692893346064087;0.8136851204650949
67.128248;1.0443999284093168;0.833198601228457;0.797664920320402;-0.44443607793033496;-0.42551368985116983;1.0344365401092555;9.999054528042578;0.8335722985277126;-0.42445500084760684;-0.424455032155456;0.725017067366375;0.36928853688832286;0.8136832369060308
67.138248;1.0443971460653034;0.8331985425305245;0.797663401910652;-0.4444360782858993;-0.4255136892370754;1.0344394538836643;9.999061409955068;0.8335717617205125;-0.4244550011371977;-0.4244550314487318;0.7250184515045599;0.36928773523645364;0.8136813924998437
67.148248;1.0443943381826548;0.8331984572644218;0.7976618968252253;-0.4444360786273143;-0.4255136886311657;1.034442361313895;9.999067991536744;0.8335712077906049;-0.42445500141905035;-0.42445503071953605;0.7250197727524735;0.3692869312751267;0.813679587311291
67.158248;1.0443915097417646;0.8331983449384844;0.7976604044434042;-0.4444360789524971;-0.4255136880354767;1.0344452603671395;9.999074395980424;0.833570635440384;-0.4244550016923394;-0.4244550299684125;0.7250210326970437;0.36928612633787483;0.8136778215541262
67.168248;1.0443886627758026;0.8331982043012691;0.7976589230421018;-0.4444360792588045;-0.42551368745184487;1.0344481513247847;9.999080730979777;0.83357004408128;-0.4244550019565249;-0.4244550291965498;0.7250222348650948;0.3692853215291641;0.8136760968444046
67.178248;1.0443857976283915;0.8331980332971556;0.7976574500840752;-0.4444360795429748;-0.4255136868818225;1.0344510363912909;9.99908708898818;0.8335694334461605;-0.42445500221118276;-0.4244550284055804;0.7250233834734164;0.36928451754393066;0.81367441504421
67.188248;1.0443829147765138;0.8331978294745912;0.7976559833010273;-0.4444360798010979;-0.42551368632639963;1.0344539192893525;9.999093546779683;0.8335688031021496;-0.4244550024559884;-0.42445502759729026;0.7250244823803903;0.3692837147245512;0.8136727768048397
67.198248;1.0443800158792622;0.8331975907169643;0.7976545212809077;-0.4444360800287462;-0.4255136857860201;1.0344568047894311;9.99910015778358;0.8335681523887802;-0.4244550026908406;-0.4244550267730671;0.7250255351324698;0.36928291356109016;0.8136711817986941
67.208248;1.0443771034944203;0.8331973149848062;0.7976530631766449;-0.44443608022141295;-0.4255136852607526;1.0344596972800641;9.99910694868278;0.8335674810764235;-0.42445500291595767;-0.4244550259335373;0.7250265451348605;0.36928211502924824;0.8136696294419947
67.218248;1.0443741797272756;0.8331969992593163;0.7976516078200523;-0.4444360803750502;-0.42551368475029866;1.0344626001097406;9.999113928127029;0.8335667904162364;-0.4244550031319367;-0.42445502507890226;0.7250275151845992;0.3692813203409964;0.8136681191971068
67.228248;1.0443712453208964;0.8331966392444573;0.7976501525704928;-0.4444360804864393;-0.42551368425403374;1.0344655167749353;9.999121095677614;0.83356608310979;-0.4244550033395773;-0.42445502420974685;0.7250284472159052;0.36928053054432564;0.8136666506511878
67.238248;1.0443683000317014;0.8331962301361656;0.797648693167989;-0.44443608055337525;-0.4255136837713118;1.0344684521564094;9.99912844145439;0.8335653619153943;-0.424455003539448;-0.42445502332748236;0.7250293427013478;0.3692797466273374;0.8136652238603372
67.248248;1.0443653430250275;0.833195767764598;0.7976472248312957;-0.44443608057456996;-0.4255136833018551;1.0344714116945384;9.999135947345545;0.8335646287077798;-0.42445500373168005;-0.42445502243411537;0.725030202633761;0.3692789698773957;0.8136638402828898
67.258248;1.0443623729204554;0.8331952491549852;0.7976457430897876;-0.44443608054931816;-0.42551368284589497;1.034474398796859;9.999143601030752;0.8335638849793513;-0.4244550039162654;-0.42445502153184994;0.7250310268753891;0.369278201787612;0.8136625028943603
67.268248;1.0443593886845859;0.8331946717697373;0.7976442439532723;-0.44443608047723526;-0.42551368240399023;1.03447741354713;9.999151413416364;0.8335631323919871;-0.4244550040934893;-0.4244550206227863;0.7250318138760578;0.3692774436537337;0.8136612147976549
67.278248;1.0443563908576903;0.8331940325582375;0.7976427240217503;-0.44443608035799603;-0.4255136819767975;1.0344804541565724;9.999159420977916;0.8335623719756038;-0.4244550042639941;-0.4244550197086104;0.7250325614207236;0.36927669646244354;0.8136599780696019
67.288248;1.0443533815354733;0.8331933283933075;0.7976411802207249;-0.4444360801912412;-0.42551368156507613;1.0344835188700376;9.999167669199739;0.8335616035459719;-0.42445500442861445;-0.4244550187905202;0.725033268146996;0.36927596109687627;0.8136587933393633
67.298248;1.044350363474796;0.8331925575407032;0.7976396094519846;-0.44443607997703816;-0.425513681169705;1.0344866065973637;9.999176193175145;0.833560826631134;-0.42445500458835705;-0.42445501786950857;0.725033934323061;0.3692752386049505;0.8136576591845928
67.308248;1.0443473395204834;0.8331917203885765;0.7976380090498564;-0.4444360797162081;-0.4255136807913487;1.0344897167197615;9.999185011100412;0.8335600411382313;-0.42445500474430475;-0.42445501694657695;0.7250345612583023;0.36927453027939633;0.8136565719618553
67.318248;1.0443443121931937;0.8331908186474991;0.797636377332218;-0.4444360794100416;-0.4255136804300225;1.0344928487586766;9.999194125880784;0.8335592472784383;-0.42445500489732196;-0.4244550160226745;0.7250351507801971;0.36927383736584907;0.8136555270395924
67.328248;1.0443412830348555;0.8331898544827594;0.7976347137580885;-0.44443607905993066;-0.4255136800849023;1.0344960021591891;9.999203523170708;0.8335584459832328;-0.42445500504809736;-0.42445501509862227;0.7250357056994187;0.36927316077143496;0.8136545207450301
67.338248;1.0443382523956344;0.833188830679014;0.7976330191365988;-0.44443607866709095;-0.4255136797542391;1.0344991760159743;9.999213171300736;0.8335576391134947;-0.42445500519751567;-0.42445501417523135;0.7250362304973227;0.36927250099144987;0.8136535513527958
67.348248;1.04433521991845;0.8331877509153183;0.7976312952025151;-0.44443607823226977;-0.4255136794354376;1.034502368623527;9.99922303028711;0.8335568287310442;-0.4244550053466832;-0.42445501325358004;0.7250367310143181;0.3692718581165235;0.8136526182114735
67.358248;1.044332184975752;0.8331866191932809;0.7976295435589394;-0.44443607775550775;-0.42551367912570565;1.0345055774390393;9.999233060731465;0.8335560167616933;-0.4244550054967155;-0.4244550123352466;0.7250372132143723;0.3692712322972468;0.8136517203400634
67.368248;1.044329147097343;0.8331854386953854;0.7976277653451896;-0.44443607723624057;-0.42551367882291136;1.0345087995867481;9.99924322246717;0.8335552051691882;-0.42445500564902533;-0.4244550114223333;0.7250376824684045;0.36927062441279435;0.8136508561977385
67.378248;1.0443261063107299;0.8331842111425308;0.7976259617938695;-0.4444360766738875;-0.42551367852581556;1.0345120319496295;9.999253466126657;0.8335543955716853;-0.4244550058058763;-0.4244550105171956;0.7250381440225235;0.3692700359781098;0.8136500238893879
67.388248;1.0443230627969073;0.8331829373653473;0.797624135027053;-0.4444360760683873;-0.4255136782337496;1.03451527075867;9.999263730621742;0.8335535890760761;-0.42445500597039054;-0.4244550096219754;0.7250386037943501;0.3692694686792247;0.813649220669943
67.398248;1.0443200165240134;0.8331816185958626;0.797622288437092;-0.4444360754201275;-0.42551367794633943;1.0345185115888298;9.999273952296438;0.8335527866830885;-0.42445500614600257;-0.42445500873825265;0.7250390681408517;0.3692689243768567;0.8136484425622759
67.408248;1.0443169674884827;0.8331802575413692;0.7976204261995882;-0.44443607472954083;-0.42551367766344744;1.0345217498286554;9.999284073696584;0.8335519890757106;-0.42445500633581884;-0.4244550078670301;0.7250395421827659;0.36926840518775284;0.8136476850897367
67.418248;1.0443139160894725;0.8331788585197785;0.7976185526396413;-0.4444360739969892;-0.42551367738503193;1.0345249810842878;9.999294039266857;0.8335511958544792;-0.4244550065422683;-0.4244550070088873;0.7250400285358434;0.3692679132730262;0.8136469445583103
67.428248;1.0443108632122367;0.8331774266531969;0.7976166720287691;-0.4444360732229288;-0.42551367711083565;1.0345282014150328;9.999303786786308;0.8335504053068845;-0.42445500676711423;-0.42445500616415843;0.7250405282168678;0.36926745073696177;0.8136462187259286
67.438248;1.0443078104311128;0.8331759673520693;0.7976147882532267;-0.4444360724079729;-0.4255136768403411;1.0345314073304124;9.999313248924155;0.833549615076238;-0.42445500701146044;-0.42445500533315617;0.7250410422024062;0.36926701978886645;0.8136455068163796
67.448248;1.0443047606316755;0.8331744863118046;0.7976129044170585;-0.44443607155300113;-0.4255136765730734;1.034534595559279;9.999322360320969;0.8335488233831605;-0.4244550072755406;-0.424455004516312;0.725041571814919;0.3692666227299842;0.8136448096341261
67.458248;1.044301718082049;0.8331729884978729;0.7976110230370012;-0.44443607065963237;-0.42551367630877474;1.0345377628620476;9.999331059975248;0.8335480300196615;-0.42445500755856325;-0.4244550037140625;0.7250421187552996;0.3692662615416827;0.813644129435708
67.468248;1.0442986876867626;0.8331714765384981;0.7976091462920888;-0.4444360697308098;-0.4255136760474206;1.034540905657736;9.999339289886999;0.8335472363278705;-0.4244550078589275;-0.4244550029265681;0.7250426853557093;0.36926593754090026;0.8136434686975319
67.478248;1.0442956749782086;0.8331699505400386;0.7976072756021656;-0.4444360687710053;-0.4255136757891702;1.0345440192803435;9.999346999919135;0.8335464445107464;-0.424455008174654;-0.4244550021535553;0.7250432744047618;0.36926565150521695;0.8136428288118558
67.488248;1.0442926874850758;0.8331684090847901;0.7976054114027493;-0.44443606778582506;-0.425513675534005;1.0345470974938276;9.999354157645353;0.8335456572230784;-0.4244550085036909;-0.42445500139441866;0.7250438886657607;0.36926540376922995;0.8136422103183641
67.498248;1.0442897357922118;0.8331668500978785;0.797603553995599;-0.44443606678123726;-0.42551367528132095;1.0345501328667082;9.999360745849312;0.8335448776044774;-0.4244550088440636;-0.42445500064845226;0.7250445303887658;0.36926519383823964;0.8136416140521114
67.508248;1.0442868330064494;0.8331652713163973;0.7976017047358273;-0.44443606576277167;-0.4255136750299714;1.0345531175218035;9.999366746086737;0.8335441094409308;-0.4244550091939565;-0.42445499991503155;0.7250452008095966;0.36926502034253844;0.8136410415551533
67.518248;1.0442839935697057;0.8331636706262571;0.7975998664584274;-0.444436064735066;-0.4255136747785848;1.0345560433803658;9.9993721321433;0.8335433570390415;-0.4244550095517629;-0.4244549991939146;0.7250458998989233;0.3692648817295301;0.8136404943509368
67.528248;1.0442812324591622;0.8331620466876255;0.7975980431368436;-0.4444360637020662;-0.42551367452590194;1.0345589021631947;9.999376886167926;0.8335426244864427;-0.4244550099161491;-0.42445499848568397;0.7250466266057229;0.3692647765655722;0.8136399729895621
67.538248;1.044278564509233;0.8331603997650703;0.797596239286601;-0.4444360626675179;-0.4255136742711106;1.0345616861948537;9.999381014743614;0.8335419145622529;-0.4244550102859127;-0.42445499779182105;0.7250473798344065;0.3692647033237352;0.8136394769116645
67.548248;1.0442760035952012;0.8331587323291357;0.7975944588532947;-0.4444360616351235;-0.4255136740138451;1.0345643899077994;9.999384546358042;0.8335412277910192;-0.4244550106595317;-0.42445499711434037;0.7250481597458115;0.36926466067760405;0.8136390052193315
67.558248;1.0442735618465262;0.8331570490843945;0.7975927039418267;-0.44443606060843377;-0.425513673753813;1.034567010397153;9.999387524142184;0.8335405619191671;-0.4244550110350686;-0.42445499645542906;0.7250489679184575;0.36926464794957975;0.8136385574111199
67.568248;1.0442712490180728;0.8331553561222788;0.797590975054615;-0.44443605959080107;-0.42551367349056485;1.0345695467074856;9.999390001317247;0.8335399119822624;-0.4244550114106638;-0.4244549958171238;0.725049805741809;0.3692646649642924;0.8136381333329729
67.578248;1.0442690727528212;0.8331536597650187;0.7975892725697095;-0.44443605858544816;-0.42551367322359607;1.0345719995277527;9.999392029399742;0.8335392711958386;-0.4244550117848758;-0.4244549952008772;0.7250506726063674;0.3692647116332955;0.8136377330216297
67.588248;1.0442670396640334;0.8331519660558013;0.7975875975104728;-0.4444360575955445;-0.4255136729526162;1.0345743716126747;9.999393646675658;0.8335386325633286;-0.4244550121567083;-0.42445499460715885;0.7250515655293511;0.3692647875337225;0.8136373568276113
67.598248;1.0442651555415574;0.8331502811724261;0.7975859514409365;-0.44443605662404634;-0.4255136726776532;1.0345766678914035;9.999394879227882;0.8335379900941989;-0.4244550125255555;-0.4244549940353531;0.7250524799011127;0.3692648916267489;0.8136370051320708
67.608248;1.0442634248759084;0.8331486126290826;0.7975843363757875;-0.44443605567341443;-0.4255136723987663;1.0345788948704426;9.999395744167412;0.8335373391667612;-0.4244550128908727;-0.42445499348404797;0.7250534104663211;0.36926502240456716;0.8136366783321415
67.618248;1.0442618513840631;0.8331469700617361;0.7975827548563212;-0.44443605474555253;-0.42551367211564606;1.03458105962276;9.99939624941657;0.8335366768309053;-0.4244550132517494;-0.4244549929514144;0.7250543522874345;0.3692651782806791;0.8136363775713958
67.628248;1.0442604388315495;0.833145364211607;0.7975812097454569;-0.4444360538419173;-0.4255136718274898;1.0345831692377387;9.999396394727297;0.8335360016671014;-0.4244550136067744;-0.42445499243536394;0.7250553013744692;0.36926535770415636;0.81363610472829
67.638248;1.0442591908923053;0.8331438056067326;0.7975797033672781;-0.4444360529637212;-0.42551367153326264;1.034585230915257;9.999396170202527;0.8335353126595465;-0.4244550139541088;-0.42445499193360897;0.7250562545795581;0.3692655586685585;0.8136358615477343
67.648248;1.044258111154778;0.8331423050178998;0.7975782367590158;-0.44443605211228054;-0.4255136712320936;1.0345872519366435;9.999395552448915;0.8335346083373959;-0.4244550142915703;-0.4244549914438694;0.7250572091662312;0.3692657781754142;0.8136356492009773
67.658248;1.0442572037182545;0.8331408740527657;0.7975768099417779;-0.44443605128934904;-0.4255136709234049;1.034589239085831;9.999394505177897;0.8335338867635925;-0.42445501461667423;-0.42445499096417505;0.7250581624789465;0.36926601254960295;0.8136354678955576
67.668248;1.0442564728385213;0.8331395238788979;0.7975754231005878;-0.44443605049730456;-0.4255136706067172;1.0345911974600246;9.999392988444267;0.8335331454545999;-0.42445501492683946;-0.4244549904929442;0.7250591114449362;0.3692662582265378;0.8136353162462282
67.678248;1.044255921586869;0.8331382635189822;0.7975740779080405;-0.44443604973909123;-0.42551367028145914;1.0345931297304503;9.999390972527944;0.8335323810177118;-0.42445501521978307;-0.42445499002884984;0.7250600521291009;0.3692665120787417;0.8136351919130324
67.688248;1.044255550894663;0.8331370993974528;0.7975727774827256;-0.44443604901795086;-0.4255136699468382;1.0345950367453214;9.99938844662427;0.8335315891981814;-0.42445501549356196;-0.42445498957078176;0.7250609796774115;0.36926677139904257;0.8136350935771353
67.698248;1.0442553598284143;0.833136035786052;0.797571525375307;-0.4444360483372168;-0.4255136696016706;1.0345969184595398;9.999385419434693;0.8335307656253453;-0.424455015746225;-0.42445498911778323;0.7250618884317936;0.36926703390343973;0.8136350222341775
67.708248;1.0442553472668716;0.8331350755409193;0.7975703258247371;-0.44443604770013445;-0.4255136692444738;1.0345987746402965;9.999381912646536;0.8335299066315115;-0.42445501597566176;-0.4244549886688226;0.72506277229013;0.369267297501241;0.8136349810449459
67.718248;1.044255513229576;0.8331342207337535;0.7975691842898234;-0.44443604710970097;-0.42551366887400033;1.0346006055762895;9.999377949927288;0.8335290097903764;-0.42445501617985193;-0.4244549882227239;0.7250636254222935;0.3692675599235424;0.8136349744232493
67.728248;1.0442558577124044;0.833133472885059;0.7975681065199501;-0.444436046568724;-0.42551366848978756;1.0346024123679192;9.999373550317728;0.8335280740929213;-0.42445501635727806;-0.424454987778286;0.7250644428755254;0.36926781884245397;0.8136350071353363
67.738248;1.0442563786844634;0.8331328329716136;0.7975670980469468;-0.4444360460800082;-0.4255136680923472;1.034604196140331;9.99936873003597;0.8335270993042316;-0.42445501650708173;-0.42445498733438375;0.7250652206558537;0.36926807242187765;0.8136350840546204
67.748248;1.0442570721947408;0.8331323013293657;0.7975661647683339;-0.4444360456465244;-0.4255136676830596;1.0346059563414562;9.999363504589486;0.833526085214458;-0.42445501662878105;-0.42445498689018896;0.7250659553492371;0.3692683195100994;0.813635209823603
67.758248;1.0442579339120461;0.8331318775138971;0.7975653126810259;-0.4444360452713758;-0.4255136672638131;1.034607690268029;9.999357883794408;0.8335250314964361;-0.4244550167218161;-0.42445498644552215;0.7250666437101383;0.36926855923162594;0.8136353875747648
67.768248;1.044258959993453;0.8331315603351497;0.7975645469977466;-0.444436044957457;-0.4255136668364551;1.0346093948116146;9.999351872125409;0.8335239374567248;-0.42445501678520137;-0.4244549860010952;0.725067282924844;0.36926879051917927;0.8136356183449968
67.778248;1.0442601468104493;0.8331313480636645;0.7975638717238777;-0.44443604470714315;-0.4255136664023835;1.0346110676501836;9.999345485087828;0.8335228020548664;-0.42445501681761877;-0.42445498555849687;0.7250678714024463;0.3692690120238802;0.8136359021983732
67.788248;1.0442614901120224;0.8331312384148334;0.7975632891678649;-0.44443604452213686;-0.42551366596233936;1.034612706280952;9.999338757122343;0.8335216251217211;-0.42445501681791925;-0.4244549851198402;0.7250684089428737;0.3692692221865694;0.8136362391607423
67.798248;1.0442629846525542;0.8331312284403772;0.7975627993226482;-0.44443604440322904;-0.4255136655161672;1.0346143072765188;9.999331722447078;0.8335204085875698;-0.4244550167853202;-0.4244549846871944;0.7250688962333295;0.3692694191658743;0.8136366291787295
67.808248;1.0442646244002547;0.8331313150701334;0.7975623996987111;-0.44443604435012884;-0.425513665062772;1.0346158674822363;9.99932439387342;0.8335191562862123;-0.4244550167191017;-0.4244549842622176;0.725069334580284;0.36926960084034116;0.8136370726385374
67.818248;1.0442664021298071;0.8331314955608843;0.7975620857808302;-0.444436044361637;-0.42551366460067386;1.0346173855582346;9.999316761756905;0.8335178727211043;-0.4244550166183328;-0.4244549838462745;0.725069726050376;0.3692697650361467;0.8136375716307783
67.828248;1.04426830872515;0.833131766398202;0.7975618519709994;-0.4444360444359708;-0.42551366412883;1.034618862582191;9.999308803807374;0.833516561636374;-0.4244550164818876;-0.42445498344089116;0.7250700737799181;0.3692699097741696;0.8136381299394845
67.838248;1.0442703337627204;0.8331321218939497;0.7975616923639579;-0.44443604457095165;-0.4255136636471409;1.0346203021168514;9.99930049844294;0.8335152252748341;-0.4244550163086321;-0.4244549830481639;0.7250703822611584;0.3692700333385232;0.8136387514892119
67.848248;1.044272466988905;0.8331325550109404;0.7975616011558312;-0.4444360447640804;-0.4255136631564916;1.0346217097112282;9.999291839487631;0.8335138652693757;-0.4244550160977053;-0.42445498267081394;0.7250706569279592;0.3692701340887938;0.8136394396606295
67.858248;1.0442746994370462;0.8331330594548421;0.7975615731763781;-0.4444360450126167;-0.4255136626584105;1.0346230917577144;9.999282838321573;0.833512484810203;-0.42445501584877643;-0.4244549823119544;0.7250709024739627;0.3692702101253238;0.8136401977056071
67.868248;1.0442770236808057;0.8331336299390584;0.7975616043000229;-0.4444360453136668;-0.4255136621547419;1.0346244545863017;9.999273512689166;0.8335110900808816;-0.42445501556199794;-0.42445498197496173;0.7250711213802582;0.369270259059883;0.8136410283455352
67.878248;1.0442794330229888;0.8331342611260918;0.7975616913700783;-0.4444360456640764;-0.42551366164769794;1.0346258048974675;9.999263880546089;0.8335096895690404;-0.4244550152375914;-0.42445498166338064;0.7250713146090212;0.36927027828628634;0.8136419325715863
67.888248;1.04428192051821;0.8331349476925054;0.797561831906113;-0.4444360460602002;-0.42551366113996325;1.0346271506296951;9.999253962041452;0.833508292886248;-0.4244550148754427;-0.42445498138051296;0.7250714834642411;0.3692702657038043;0.8136429091054985
67.898248;1.0442844788572596;0.8331356847988993;0.7975620235849632;-0.44443604649808544;-0.42551366063442864;1.0346285002534785;9.999243776913037;0.8335069107746065;-0.42445501447507306;-0.42445498112890334;0.7250716306139562;0.3692702201260457;0.8136439550862281
67.908248;1.0442871007473553;0.8331364676719516;0.7975622636006593;-0.4444360469738994;-0.4255136601337085;1.0346298617415306;9.999233337858243;0.833505554608174;-0.42445501403580216;-0.42445498091011724;0.7250717602528846;0.3692701410680833;0.8136450673961385
67.918248;1.044289779408614;0.8331372912745367;0.7975625487583247;-0.4444360474839909;-0.4255136596398153;1.0346312435278457;9.999222650351959;0.8335042343913357;-0.4244550135567632;-0.42445498072482074;0.7250718778272787;0.3692700282857289;0.8136462441640203
67.928248;1.044292509303451;0.8331381505425284;0.7975628761967799;-0.4444360480247451;-0.4255136591542383;1.034632655230842;9.999211717747572;0.8335029574497983;-0.42445501303698574;-0.4244549805728807;0.7250719893498688;0.36926988146921486;0.8136474857258975
67.938248;1.0442952863952621;0.8331390407430423;0.7975632436830966;-0.4444360485925899;-0.42551365867823904;1.0346341053569503;9.999200540195748;0.8335017290930693;-0.42445501247574613;-0.4244549804535193;0.7250721008648271;0.3692697003499019;0.8136487941822128
67.948248;1.0442981072021231;0.8331399578396781;0.7975636491655732;-0.44443604918414864;-0.42551365821295994;1.0346355984578628;9.999189108544698;0.8335005541261554;-0.42445501187295853;-0.42445498036598306;0.7250722181874525;0.3692694850019772;0.8136501724912052
67.958248;1.0443009676486283;0.8331408984207412;0.7975640897572691;-0.4444360497964564;-0.4255136577593446;1.0346371347574916;9.999177412585098;0.8334994377770992;-0.424455011229258;-0.42445498031035594;0.7250723464968816;0.369269235883348;0.8136516239003498
67.968248;1.0443038631297235;0.8331418592364214;0.7975645611211665;-0.44443605042708745;-0.4255136573180975;1.03463871159417;9.99916546462144;0.8334983855530473;-0.4244550105457227;-0.4244549802875492;0.725072489828124;0.3692689535454255;0.8136531511325953
67.978248;1.0443067897041216;0.8331428373423055;0.7975650581946228;-0.4444360510739604;-0.42551365688987586;1.0346403248270077;9.999153311652861;0.8334974021290101;-0.42445500982371875;-0.42445498029848633;0.725072650738226;0.3692686383390876;0.8136547556837036
67.988248;1.0443097445439087;0.8331438304380995;0.7975655764142042;-0.4444360517349136;-0.42551365647563655;1.0346419690829995;9.999141025858345;0.8334964901008789;-0.42445500906508515;-0.4244549803434042;0.725072830400892;0.36926829046621057;0.8136564379490363
67.998248;1.0443127237863374;0.8331448363375461;0.7975661123210571;-0.4444360524074566;-0.4255136560768817;1.034643637260153;9.999128689481067;0.8334956502308075;-0.42445500827237803;-0.4244549804217767;0.7250730292571445;0.3692679101422073;0.813658198029265
68.008248;1.0443157197781532;0.8331458525169408;0.7975666635966381;-0.4444360530889667;-0.4255136556956064;1.0346453200856718;9.999116388039466;0.8334948826757395;-0.42445500744892795;-0.42445498053240177;0.7250732478069617;0.36926749733321373;0.8136600363888394
68.018248;1.0443187213892327;0.8331468765592399;0.7975672290661864;-0.4444360537771483;-0.4255136553340445;1.034647005767985;9.99910421271296;0.8334941875562979;-0.4244550065984865;-0.42445498067332105;0.7250734866595802;0.3692670513866062;0.8136619535837509
68.028248;1.0443217164073768;0.8331479068424403;0.797567808312282;-0.4444360544702632;-0.425513654994575;1.03464868028372;9.999092262151121;0.83349356512797;-0.42445500572459577;-0.4244549808418975;0.7250737459719339;0.3692665713373613;0.8136639495124086
68.038248;1.0443246930274215;0.8331489435359933;0.7975684005557195;-0.44443605516702295;-0.4255136546796516;1.0346503288249593;9.999080641592036;0.8334930156973167;-0.42445500483023085;-0.4244549810350672;0.7250740254021583;0.3692660567260572;0.8136660226027349
68.048248;1.0443276406120412;0.8331499895772536;0.7975690045139417;-0.4444360558664865;-0.42551365439146377;1.0346519375835315;9.999069465391518;0.8334925390590342;-0.4244550039179157;-0.42445498124966335;0.7250743244249814;0.36926550809611164;0.8136681688491674
68.058248;1.0443305500313116;0.8331510499886992;0.7975696197730814;-0.44443605656814617;-0.425513654131711;1.0346534949925275;9.999058849808188;0.8334921340385367;-0.4244550029900085;-0.42445498148288613;0.7250746423330386;0.3692649268727003;0.8136703817124301
68.068248;1.0443334135181488;0.8331521300804856;0.7975702475108929;-0.4444360572721169;-0.42551365390160784;1.0346549925145292;9.999048894851434;0.8334917982350457;-0.4244550020488719;-0.4244549817325132;0.725074978094133;0.36926431499420764;0.81367265353004
68.078248;1.044336225567107;0.8331532349131305;0.797570890120893;-0.4444360579790634;-0.42551365370178584;1.0346564245346002;9.999039682494796;0.8334915277534799;-0.42445500109696904;-0.4244549819965269;0.7250753301432807;0.3692636746934536;0.8136749768175923
68.088248;1.044338984160477;0.8331543700054206;0.7975715505666437;-0.44443605868977376;-0.4255136535322922;1.034657786735639;9.999031291243723;0.8334913174380555;-0.42445500013686177;-0.42445498227271183;0.7250756965420901;0.3692630083861522;0.8136773441930908
68.098248;1.0443416903200484;0.8331555411782682;0.7975722312733174;-0.4444360594049344;-0.4255136533929765;1.0346590744386681;9.999023806149202;0.8334911616953172;-0.4244549991709489;-0.4244549825587615;0.7250760757576458;0.3692623185538458;0.813679748349191
68.108248;1.0443443467438984;0.8331567527506113;0.7975729329617666;-0.4444360601252726;-0.425513653283843;1.0346602825905604;9.999017316205647;0.8334910551347475;-0.4244549982011467;-0.4244549828525066;0.7250764670432464;0.36926160776608985;0.8136821829445735
68.118248;1.0443469568043036;0.8331580059166698;0.7975736544286909;-0.44443606085166604;-0.42551365320497175;1.0346614065717141;9.999011894854046;0.8334909926472348;-0.4244549972287918;-0.42445498315178565;0.725076870043088;0.3692608786597152;0.8136846430695365
68.128248;1.0443495244586447;0.833159298929066;0.7975743933534596;-0.444436061585126;-0.42551365315626694;1.0346624423965485;9.99900757443179;0.8334909691270926;-0.42445499625481836;-0.42445498345406835;0.7250772844578004;0.3692601336029479;0.8136871247785473
68.138248;1.0443520544874993;0.8331606280421461;0.7975751467877125;-0.4444360623267096;-0.4255136531374354;1.034663385794051;9.999004335992689;0.833490979233304;-0.42445499528003705;-0.4244549837562412;0.7250777099925517;0.36925937453639146;0.8136896246304985
68.148248;1.0443545509866758;0.8331619880805499;0.7975759104139938;-0.444436063077274;-0.4255136531482107;1.0346642307324927;9.99900211823876;0.8334910172242525;-0.4244549943050849;-0.4244549840550118;0.725078146196942;0.369258603391882;0.8136921393801464
68.158248;1.0443570150010528;0.833163372960307;0.7975766780367519;-0.44443606383711387;-0.42551365318861967;1.0346649689602219;9.999000841321141;0.8334910765998536;-0.4244549933302084;-0.4244549843478262;0.7250785920601772;0.36925782221812037;0.8136946653478415
68.168248;1.0443594442269746;0.8331647764040692;0.7975774424675977;-0.44443606460568996;-0.42551365325917007;1.034665590777831;9.999000434289657;0.8334911498676932;-0.424454992355578;-0.4244549846335238;0.7250790453401955;0.36925703231293233;0.8136971980895487
68.178248;1.0443618338059288;0.8331661925173425;0.7975781967097771;-0.44443606538171304;-0.42551365336080027;1.0346660859148566;9.999000842201427;0.8334912290065059;-0.4244549913818737;-0.42445498491241773;0.7250795021491571;0.36925623351309106;0.8136997329881865
68.188248;1.04436417628923;0.8331676157007847;0.7975789344731438;-0.44443606616359427;-0.42551365349453535;1.0346664445225109;9.99900200788511;0.8334913064177193;-0.42445499041036505;-0.4244549851859528;0.7250799575227045;0.36925542484147905;0.8137022661982624
68.198248;1.0443664621648634;0.8331690404592755;0.7975796500381964;-0.4444360669498435;-0.4255136536612349;1.0346666587173017;9.99900385440743;0.8334913753949;-0.42445498944255794;-0.4244549854558878;0.7250804067522768;0.36925460562754336;0.8137047949510609
68.208248;1.044368682011468;0.8331704621383895;0.7975803378360926;-0.44443606773918015;-0.42551365386157414;1.0346667237385079;9.999006289098697;0.8334914299585879;-0.42445498847990404;-0.42445498572359747;0.7250808466473363;0.36925377562990824;0.813707317216136
68.218248;1.0443708283363107;0.8331718778220546;0.7975809925908942;-0.4444360685304715;-0.4255136540958682;1.0346666376168492;9.99900921880955;0.8334914650518392;-0.42445498752360944;-0.4244549859903013;0.7250812758941267;0.36925293435801304;0.8137098316789912
68.228248;1.044372895332089;0.8331732860778825;0.7975816100367171;-0.44443606932254226;-0.42551365436385796;1.0346664000538803;9.999012559071671;0.8334914767667102;-0.4244549865744545;-0.42445498625744615;0.7250816944549008;0.3692520806012356;0.8137123378152666
68.238248;1.0443748775661523;0.8331746860637628;0.7975821869017238;-0.4444360701140396;-0.425513654664804;1.0346660115896114;9.999016238195564;0.8334914614938902;-0.4244549856327985;-0.4244549865264502;0.7250821030235857;0.3692512124979724;0.8137148353792829
68.248248;1.044376769396796;0.8331760769360212;0.7975827196954994;-0.44443607090360293;-0.4255136549974667;1.0346654725745434;9.99902020539711;0.8334914154233495;-0.4244549846987947;-0.42445498679845955;0.7250825030442498;0.36925032817976144;0.8137173235409787
68.258248;1.044378565585668;0.8331774573244943;0.7975832036504218;-0.4444360716901101;-0.4255136553598687;1.0346647818156887;9.99902444253264;0.8334913359435105;-0.4244549837726261;-0.42445498707454105;0.7250828965813997;0.36924942664441013;0.8137198003015133
68.268248;1.0443802623084226;0.8331788252406981;0.7975836335347604;-0.4444360724726487;-0.4255136557495029;1.0346639363287167;9.999028967208453;0.8334912228723885;-0.42445498285452044;-0.42445498735575676;0.7250832857409254;0.36924850810738935;0.8137222632839599
68.278248;1.0443818575670567;0.8331801787585118;0.7975840058544914;-0.4444360732502605;-0.4255136561639665;1.0346629329224921;9.999033820886096;0.833491077649439;-0.4244549819444952;-0.4244549876428157;0.7250836722498427;0.369247573675399;0.8137247114903825
68.288248;1.0443833506941678;0.833181516228565;0.7975843198123558;-0.44443607402174;-0.42551365660129664;1.0346617707987376;9.999039051608149;0.833490901954322;-0.4244549810423128;-0.4244549879356133;0.7250840570219209;0.369246624702054;0.8137271458164146
68.298248;1.0443847414395488;0.8331828356339284;0.7975845765455895;-0.4444360747856174;-0.42551365705974986;1.0346604535916526;9.999044702609815;0.8334906967198824;-0.42445498014778216;-0.42445498823310407;0.7250844395091852;0.36924566223409727;0.813729568349921
68.308248;1.044386029773139;0.8331841336040646;0.7975847785570477;-0.4444360755401167;-0.425513657537287;1.0346589895476281;9.999050811006162;0.8334904611605919;-0.4244549792606673;-0.4244549885336713;0.7250848177378396;0.36924468691029144;0.813731981927271
68.318248;1.0443872166000647;0.8331854045226024;0.797584929328177;-0.44443607628294823;-0.4255136580311425;1.0346573905364078;9.999057415660937;0.8334901929418949;-0.42445497838020557;-0.42445498883578586;0.7250851888495707;0.3692436993071495;0.8137343896540946
68.328248;1.0443883047283595;0.8331866408237232;0.7975850323804753;-0.44443607701134025;-0.42551365853774165;1.0346556710715964;9.99906456608638;0.8334898899868618;-0.42445497750526456;-0.4244549891384972;0.7250855495676257;0.36924270041016727;0.8137367940805585
68.338248;1.044389300022334;0.8331878343043221;0.7975850910649641;-0.44443607772258387;-0.42551365905292615;1.0346538468308963;9.99907232675474;0.8334895519204114;-0.4244549766350453;-0.42445498944135135;0.7250858969263138;0.36924169177192073;0.8137391963901229
68.348248;1.044390211593841;0.8331889773010522;0.7975851093735927;-0.44443607841477833;-0.42551365957238796;1.0346519322389862;9.999080779172486;0.8334891795996819;-0.42445497576926616;-0.4244549897439798;0.7250862284763151;0.36924067522234555;0.8137415960436859
68.358248;1.04439104993261;0.8331900636440303;0.7975850920228598;-0.4444360790871696;-0.42551366009211955;1.0346499381922842;9.999090016539604;0.8334887737967064;-0.4244549749079282;-0.424454990046206;0.7250865414566728;0.3692396525372416;0.8137439918662484
68.368248;1.04439182512594;0.8331910892211136;0.7975850435267248;-0.4444360797398119;-0.4255136606086354;1.0346478717518188;9.999100124367837;0.8334883348966572;-0.42445497405137556;-0.42445499034869605;0.7250868322529973;0.36923862528306467;0.8137463839664629
68.378248;1.0443925469457627;0.8331920518269799;0.7975849673520998;-0.4444360803730415;-0.4255136611191053;1.034645738414753;9.999111156481996;0.8334878631331606;-0.4244549732003866;-0.42445499065326464;0.7250870967705284;0.36923759482712193;0.8137487741126165
68.388248;1.044393225126925;0.8331929503315071;0.7975848652730508;-0.44443608098724585;-0.42551366162142923;1.0346435450280926;9.999123125567422;0.8334873581026372;-0.42445497235595897;-0.42445499096252154;0.7250873312848587;0.36923656256480036;0.8137511643140471
68.398248;1.0443938687034116;0.8331937837759225;0.7975847371307078;-0.44443608158282144;-0.42551366211404645;1.0346413006940478;9.999136014411333;0.8334868183062507;-0.4244549715190041;-0.42445499127932435;0.725087533335546;0.36923553003184467;0.8137535556527837
68.408248;1.0443944856648713;0.8331945513787077;0.797584581798287;-0.44443608216017877;-0.4255136625956321;1.0346390155178846;9.999149791879612;0.833486241473192;-0.4244549706901694;-0.4244549916063921;0.7250877020122389;0.3692344986970824;0.8137559479408224
68.418248;1.0443950836074383;0.8331952528199784;0.7975843985804612;-0.4444360827197399;-0.42551366306489485;1.034636699473174;9.999164424040742;0.8334856246997845;-0.42445496986997744;-0.42445499194610653;0.7250878371049678;0.36923346980270877;0.8137583394524297
68.428248;1.0443956705865975;0.8331958877250852;0.7975841873406869;-0.44443608326174006;-0.4255136635205197;1.0346343622990495;9.99917988617791;0.8334849638510761;-0.42445496905906993;-0.42445499230054523;0.7250879374405476;0.3692324442893638;0.8137607272675652
68.438248;1.044396255789992;0.8331964550066583;0.7975839479181468;-0.4444360837860613;-0.4255136639612349;1.034632013501861;9.999196174184801;0.8334842533484713;-0.42445496825825846;-0.4244549926717774;0.7250879998197786;0.3692314226531903;0.8137631084205689
68.448248;1.0443968503371688;0.8331969526433589;0.7975836804273091;-0.44443608429232306;-0.42551366438583305;1.0346296623476348;9.999213307397314;0.8334834872625803;-0.42445496746865385;-0.4244549930620076;0.7250880197080644;0.3692304050047547;0.8137654801661732
68.458248;1.0443974678508778;0.8331973777078902;0.7975833856482673;-0.4444360847798921;-0.42551366479323643;1.034627318100173;9.999231320636083;0.8334826611138922;-0.42445496669177674;-0.42445499347320137;0.7250879928609937;0.3692293912994652;0.8137678388822678
68.468248;1.0443981238980047;0.8331977265596046;0.7975830646458979;-0.4444360852478511;-0.425513665182533;1.0346249897554909;9.999250251995827;0.8334817729418491;-0.42445496592926896;-0.4244549939065974;0.7250879162379136;0.3692283813594833;0.8137701794100952
68.478248;1.044398834245344;0.833197995100937;0.797582718686322;-0.444436085695217;-0.42551366555276504;1.0346226847943407;9.999270133657944;0.833480822654681;-0.42445496518254533;-0.42445499436265427;0.7250877878139195;0.3692273747794752;0.8137724958738467
68.488248;1.0443996131040276;0.8331981798471914;0.7975823493453943;-0.4444360861212684;-0.42551366590290046;1.0346204085711452;9.999290988749708;0.8334798104457535;-0.42445496445271785;-0.4244549948414054;0.7250876061787703;0.36922637101116773;0.8137747831923876
68.498248;1.0444004727728706;0.8331982799567567;0.7975819580368;-0.444436086525772;-0.42551366623204856;1.0346181656675912;9.999312832911142;0.833478736443542;-0.4244549637407134;-0.42445499534281245;0.7250873705050107;0.36922536955738045;0.8137770381708642
68.508248;1.0444014241437163;0.8331982984498709;0.7975815458020751;-0.4444360869089717;-0.425513666539433;1.0346159614389665;9.999335672490524;0.8334776022020705;-0.42445496304754177;-0.4244549958668618;0.7250870804621788;0.3692243702204719;0.8137792597579359
68.518248;1.0444024758165829;0.8331982416469382;0.7975811135448563;-0.44443608727140366;-0.4255136668243869;1.0346138017846618;9.999359495801453;0.8334764120604132;-0.4244549623746065;-0.424454996413525;0.7250867356684345;0.3692233734331299;0.8137814487530162
68.528248;1.044403631991463;0.8331981172764551;0.7975806616566579;-0.4444360876137452;-0.4255136670865722;1.0346116918329171;9.999384268001933;0.8334751729426679;-0.42445496172390224;-0.4244549969826007;0.7250863347754725;0.36922238032823035;0.8137836070817879
68.538248;1.0444048918443363;0.8331979327517626;0.7975801892627037;-0.4444360879368243;-0.42551366732588386;1.0346096356940069;9.999409941053743;0.8334738936548157;-0.424454961097938;-0.42445499757325217;0.7250858750550085;0.36922139250204195;0.8137857365162368
68.548248;1.04440625136804;0.833197694751298;0.7975796942692668;-0.44443608824188746;-0.42551366754195336;1.034607638074006;9.999436475333196;0.8334725847890452;-0.42445496049942394;-0.4244549981836298;0.7250853533581477;0.3692204119207808;0.8137878376571184
68.558248;1.0444077062830623;0.8331974087381174;0.7975791744100387;-0.4444360885308462;-0.4255136677339317;1.0346057049094504;9.999463858374236;0.8334712587636193;-0.4244549599311258;-0.424454998811129;0.7250847674434912;0.3692194408201035;0.8137899102615327
68.568248;1.0444092539659962;0.8331970781150837;0.7975786286480635;-0.4444360888060086;-0.4255136679008787;1.034603840615153;9.999492106484878;0.8334699297417004;-0.42445495939593497;-0.4244549994527885;0.7250841164323482;0.36921848134924695;0.8137919544396821
68.578248;1.0444108932915945;0.8331967047639107;0.797578058036005;-0.4444360890693938;-0.4255136680421588;1.03460204569799;9.99952124729035;0.833468613609701;-0.42445495889663926;-0.4244550001052798;0.725083400824975;0.3692175354674637;0.8137939711873249
68.588248;1.044412623795182;0.8331962902871423;0.797577465563438;-0.4444360893223068;-0.4255136681574249;1.0346003182389294;9.999551297989637;0.833467327669825;-0.4244549584353498;-0.42445500076503584;0.725082622277602;0.3692166051817691;0.8137959619014282
68.598248;1.0444144459255151;0.8331958361651286;0.797576855765562;-0.4444360895655658;-0.4255136682464571;1.0345986560838987;9.999582257227777;0.8334660898640125;-0.4244549580133133;-0.42445500142866993;0.7250817829074144;0.36921569227458617;0.813797927986682
68.608248;1.0444163614154889;0.8331953437892216;0.7975762346350893;-0.44443608979996846;-0.4255136683090068;1.034597057004177;9.999614111035637;0.8334649176893683;-0.4244549576312885;-0.4244550020930463;0.7250808849062723;0.36921479753582787;0.8137998709456502
68.618248;1.044418372071312;0.8331948155149919;0.7975756094913871;-0.44443609002658857;-0.42551366834482607;1.0345955184077453;9.999646834861021;0.8334638270404522;-0.42445495728999705;-0.42445500275521375;0.7250799308301832;0.36921392060448555;0.8138017923642343
68.628248;1.0444204780711714;0.8331942553226592;0.7975749887148533;-0.4444360902467689;-0.4255136683540041;1.0345940377056515;9.999680386376564;0.8334628316302348;-0.4244549569904695;-0.4244550034127178;0.7250789238228289;0.36921306032991213;0.8138036935096792
68.638248;1.0444226778250638;0.8331936682785851;0.7975743813560325;-0.4444360904616569;-0.4255136683371827;1.0345926124910778;9.999714701247358;0.8334619431495164;-0.424454956734056;-0.42445500406384923;0.7250778673479336;0.36921221506397567;0.8138055745656427
68.648248;1.044424968603388;0.8331930601090917;0.7975737968112884;-0.44443609067164574;-0.4255136682953516;1.0345912398179316;9.99974969562494;0.8334611713368218;-0.4244549565218953;-0.4244550047075126;0.7250767644160772;0.369211383246759;0.8138074338237236
