time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.658248;1.0444273464282208;0.8331924371613303;0.7975732447694632;-0.44443609087636216;-0.42551366822955583;1.0345899151054354;9.99978527200183;0.833460523672429;-0.4244549563544275;-0.42445500534304087;0.7250756166807709;0.36921056394697677;0.8138092679227799
68.668248;1.0444298060932926;0.8331918058766701;0.7975727351507492;-0.44443609107506715;-0.4255136681408449;1.0345886318606217;9.999821325320516;0.8334600051637442;-0.4244549562314255;-0.424455005970075;0.7250744241298521;0.3692097567107684;0.8138110737023186
68.678248;1.0444323417153496;0.8331911723158616;0.7975722778859978;-0.4444360912668233;-0.4255136680303312;1.0345873825714813;9.999857748420682;0.8334596185456692;-0.42445495615231793;-0.4244550065884998;0.7250731854257721;0.3692089611949969;0.813812849768468
68.688248;1.0444349467786451;0.8331905424782725;0.7975718824863639;-0.44443609145023066;-0.4255136678990307;1.0345861598701696;9.999894442242782;0.8334593646855599;-0.42445495611650796;-0.42445500719845003;0.7250718985334696;0.3692081770043744;0.8138145962308634
68.698248;1.0444376136938873;0.8331899223186706;0.7975715577638416;-0.4444360916231871;-0.4255136677475813;1.0345849565511882;9.999931329103037;0.8334592430569546;-0.4244549561234779;-0.42445500780025747;0.7250705614231102;0.36920740356333925;0.8138163140362047
68.708248;1.0444403329448895;0.833189316443879;0.7975713118546313;-0.4444360917830032;-0.4255136675762722;1.0345837640895206;9.999968358924507;0.8334592526753092;-0.42445495617252743;-0.4244550083943477;0.725069172390983;0.3692066399366558;0.8138180049030443
68.718248;1.0444430921476329;0.8331887268179;0.7975711516992552;-0.4444360919268315;-0.42551366738537255;1.0345825716551345;10.000005505367472;0.8334593929775111;-0.4244549562623301;-0.42445500898127536;0.7250677297671838;0.36920588468895965;0.8138196711300911
68.728248;1.0444458771814038;0.8331881528658099;0.7975710824773437;-0.44443609205215356;-0.4255136671755787;1.034581367397086;10.000042753860734;0.8334596640435503;-0.4244549563907589;-0.4244550095619571;0.7250662314355704;0.36920513589909315;0.8138213147932303
68.738248;1.0444486754932265;0.8331875921923912;0.7975711080876488;-0.444436092156921;-0.42551366694865717;1.0345801402912251;10.000080087823624;0.8334600667570787;-0.42445495655509186;-0.42445501013772646;0.7250646746988194;0.36920439138255134;0.8138229368540081
68.748248;1.0444514780144334;0.8331870413481478;0.7975712318180734;-0.4444360922393574;-0.4255136667078718;1.03457887992801;10.000117481081194;0.8334606025729604;-0.4244549567522935;-0.4244550107099165;0.7250630569295003;0.3692036490097825;0.8138245375215895
68.758248;1.0444542783569366;0.8331864970222437;0.7975714564218827;-0.4444360922977589;-0.42551366645761957;1.0345775750541286;10.000154894967048;0.8334612724279908;-0.4244549569792706;-0.42445501127943897;0.7250613767742151;0.3692029069954794;0.8138261176966299
68.768248;1.0444570716432395;0.8331859573558096;0.7975717841056471;-0.44443609233053283;-0.4255136662027462;1.0345762137154824;10.00019227471959;0.8334620761166951;-0.4244549572331198;-0.4244550118467748;0.7250596347529029;0.36920216417319834;0.8138276794288918
68.778248;1.044459853950918;0.8331854226947867;0.7975722164407898;-0.4444360923366259;-0.4255136659482088;1.034574784893499;10.000229549437622;0.8334630126978981;-0.4244549575112511;-0.42445501241208;0.7250578327244194;0.3692014200435503;0.8138292248340999
68.788248;1.0444626218489816;0.8331848953234836;0.7975727537258042;-0.44443609231601844;-0.4255136656988462;1.034573279163543;10.000266644543574;0.833464080746026;-0.42445495781126247;-0.42445501297516847;0.7250559728197058;0.3692006743646509;0.8138307549871923
68.798248;1.0444653721480184;0.8331843785570965;0.7975733943681889;-0.4444360922696704;-0.42551366545901464;1.0345716880831295;10.000303496381033;0.8334652781620245;-0.4244549581305123;-0.4244550135355406;0.7250540568045319;0.3691999267800609;0.8138322700619305
68.808248;1.0444681014364527;0.8331838761720397;0.797574135229735;-0.44443609219898605;-0.4255136652324136;1.0345700034338892;10.000340054246655;0.83346660243562;-0.42445495846572434;-0.4244550140926008;0.725052086651044;0.3691991769817979;0.8138337703947554
68.818248;1.0444708057103183;0.8331833922073194;0.7975749727175973;-0.4444360921053824;-0.4255136650222051;1.0345682175264463;10.000376279990869;0.833468051074472;-0.42445495881313855;-0.4244550146458554;0.7250500656919645;0.36919842492259913;0.8138352568868544
68.828248;1.0444734810287917;0.833182930524232;0.7975759037712875;-0.44443609199022355;-0.42551366483123154;1.0345663255148423;10.000412152179251;0.833469621454853;-0.42445495916895937;-0.4244550151948886;0.7250479988051419;0.3691976706358196;0.8138367300722997
68.838248;1.0444761236930844;0.8331824941786113;0.7975769262956689;-0.44443609185492877;-0.42551366466227036;1.0345643274350638;10.000447666281636;0.8334713107713663;-0.4244549595295509;-0.42445501573931904;0.7250458913006683;0.36919691411873945;0.8138381889618441
68.848248;1.0444787293115423;0.8331820853025537;0.797578039175696;-0.4444360917010514;-0.4255136645181439;1.034562227397673;10.00048282952027;0.8334731166124654;-0.4244549598915164;-0.4244550162789345;0.7250437477528278;0.3691961556072514;0.8138396308349111
68.858248;1.0444812926564202;0.8331817054843715;0.7975792424302045;-0.4444360915303288;-0.4255136644013452;1.0345600317260906;10.000517657245181;0.8334750376628713;-0.4244549602516836;-0.42445501681381237;0.7250415721744053;0.36919539576480637;0.8138410524717296
68.868248;1.0444838081799088;0.8331813557853075;0.7975805376880999;-0.44443609134466844;-0.4255136643133431;1.0345577480652821;10.000552170742301;0.8334770741464487;-0.4244549606069461;-0.4244550173442025;0.7250393690413306;0.3691946354154651;0.8138424521165536
68.878248;1.0444862699033568;0.8331810368817006;0.7975819283958355;-0.4444360911459979;-0.4255136642543784;1.034555384340036;10.00058638782197;0.8334792277286097;-0.42445496095429197;-0.4244550178703812;0.7250371436242717;0.3691938753858672;0.813843830123138
68.888248;1.0444886713316575;0.8331807500650423;0.797583419032304;-0.44443609093615477;-0.4255136642240832;1.0345529473351476;10.000620309947294;0.8334815007909551;-0.4244549612910974;-0.4244550183926793;0.725034901720101;0.3691931168042952;0.8138451877953257
68.898248;1.0444910064729738;0.8331804977321714;0.797585013444981;-0.44443609071696694;-0.4255136642221879;1.0345504424076901;10.000653922635658;0.8334838955187008;-0.4244549616154541;-0.4244550189114302;0.7250326495020806;0.36919236123545657;0.8138465262370613
68.908248;1.0444932713287862;0.833180282712644;0.7975867138058038;-0.4444360904903177;-0.4255136642485861;1.0345478738718388;10.000687214375484;0.8334864130324872;-0.42445496192621934;-0.4244550194267889;0.725030393441228;0.36919161049128785;0.8138478463054623
68.918248;1.0444954641762245;0.8331801074694843;0.7975885213396904;-0.44443609025797504;-0.425513664302826;1.0345452449388317;10.000720196685089;0.8334890529011875;-0.42445496222272117;-0.4244550199385999;0.7250281402370093;0.36919086637064175;0.813849149360781
68.928248;1.0444975843115296;0.8331799735924681;0.7975904374965129;-0.4444360900213807;-0.42551366438375476;1.0345425576973053;10.000752904888927;0.8334918134870014;-0.42445496250454845;-0.4244550204462707;0.7250258967607746;0.3691901302854885;0.8138504378342053
68.938248;1.0444996306592196;0.8331798817695679;0.797592463570595;-0.4444360897816084;-0.425513664489764;1.0345398136207784;10.000785380668313;0.8334946922628775;-0.42445496277161937;-0.4244550209488595;0.7250236697989734;0.36918940321917565;0.8138517144986672
68.948248;1.0445016018318452;0.8331798323830057;0.7975945994553315;-0.4444360895393659;-0.42551366461919193;1.0345370141677677;10.000817652905788;0.8334976854588672;-0.4244549630243794;-0.4244550214453775;0.7250214656677676;0.3691886862855795;0.8138529809852734
68.958248;1.0445034972976261;0.8331798264352077;0.797596843362059;-0.4444360892950678;-0.4255136647703216;1.0345341612324477;10.000849731959635;0.8335007881679197;-0.4244549632640698;-0.4244550219348307;0.7250192902744863;0.36918798108441364;0.8138542371368744
68.968248;1.0445053177320385;0.8331798662212306;0.7975991920362188;-0.44443608904891957;-0.4255136649412532;1.0345312577954109;10.000881613053425;0.8335039952313544;-0.4244549634928552;-0.42445502241607735;0.7250171496806013;0.36918728938528944;0.8138554813899633
68.978248;1.0445070648162058;0.8331799549487137;0.7976016407185467;-0.4444360888008769;-0.4255136651301938;1.0345283082521857;10.00091327247105;0.833507301542007;-0.4244549637136118;-0.4244550228879415;0.7250150503461731;0.36918661275164516;0.8138567117906188
68.988248;1.0445087420570471;0.833180095463487;0.7976041837237821;-0.4444360885508146;-0.42551366533575186;1.0345253178064615;10.000944667087756;0.8335107016227415;-0.42445496392944543;-0.4244550233496247;0.7250129984898577;0.36918595238756025;0.8138579273586367
68.998248;1.0445103549884955;0.8331802891830872;0.7976068156215779;-0.44443608829885767;-0.42551366555674536;1.0345222917604118;10.000975749815098;0.8335141896678884;-0.42445496414336703;-0.424455023801117;0.7250109991765579;0.369185309065211;0.8138591285535425
69.008248;1.0445119087577306;0.8331805357378532;0.7976095316940841;-0.4444360880452053;-0.4255136657920832;1.034519235266883;10.001006470908715;0.8335177598944411;-0.42445496435849933;-0.4244550242432836;0.7250090560136943;0.3691846833130964;0.8138603165031975
69.018248;1.0445134053767153;0.8331808332876143;0.7976123271626573;-0.4444360877895778;-0.4255136660409277;1.0345161530265687;10.001036755204755;0.8335214063141766;-0.4244549645784524;-0.4244550246778205;0.7250071710417736;0.36918407546591747;0.8138614925743728
69.028248;1.0445148436167562;0.8331811796162732;0.7976151961224114;-0.4444360875310806;-0.42551366630262344;1.0345130487487018;10.001066499720134;0.8335251226016333;-0.42445496480729555;-0.4244550251071677;0.7250053443929657;0.3691834853507481;0.8138626585552223
69.038248;1.0445162207217282;0.8331815733150905;0.7976181310549312;-0.444436087268633;-0.42551366657652867;1.0345099252837018;10.001095599255711;0.8335289030967326;-0.42445496504916613;-0.4244550255339962;0.7250035747549887;0.36918291243779217;0.813863816150781
69.048248;1.0445175333579968;0.8331820140068761;0.7976211228488106;-0.44443608700139936;-0.4255136668620984;1.0345067855913275;10.00112396314539;0.8335327437992681;-0.42445496530797067;-0.42445502596072826;0.7250018608577693;0.3691823563426098;0.8138649660279657
69.058248;1.0445187774259546;0.8331825021750565;0.7976241611973494;-0.44443608672893853;-0.4255136671589158;1.0345036330758484;10.001151521033588;0.8335366417015384;-0.42445496558739226;-0.42445502638961446;0.7250002023788099;0.369181817043805;0.8138661074893503
69.068248;1.0445199472771607;0.8331830395571372;0.7976272352113235;-0.44443608645121685;-0.425513667466473;1.0345004713820782;10.001178229955027;0.8335405932850277;-0.4244549658908831;-0.42445502682274905;0.7249985995844843;0.36918129527095334;0.8138672385063769
69.078248;1.0445210345391411;0.8331836296341578;0.7976303336908575;-0.4444360861684645;-0.42551366778400146;1.0344973045740566;10.001204070506324;0.8335445938615912;-0.4244549662214174;-0.4244550272617626;0.7249970527375219;0.36918079296396683;0.8138683557407986
69.088248;1.0445220282348187;0.833184277610979;0.7976334448180783;-0.44443608588079764;-0.4255136681105166;1.034494136365458;10.001229032097958;0.8335486379465044;-0.4244549665812236;-0.42445502770772725;0.7249955618850169;0.36918031278511476;0.8138694555116448
69.098248;1.0445229168106758;0.833184989981237;0.7976365560379209;-0.44443608558797765;-0.4255136684449601;1.0344909685793278;10.0012531117032;0.8335527203136542;-0.4244549669717034;-0.42445502816142894;0.7249941265216706;0.3691798570297674;0.8138705354740232
69.108248;1.044523690532133;0.8331857737469655;0.7976396545552992;-0.44443608528957956;-0.4255136687863644;1.0344878018552983;10.001276329176315;0.8335568371906299;-0.4244549673935962;-0.42445502862364753;0.7249927451715001;0.3691794274042749;0.8138715945028877
69.118248;1.0445243430034412;0.8331866354568626;0.7976427274131705;-0.4444360849852541;-0.4255136691340991;1.0344846381690782;10.001298732633314;0.8335609865410912;-0.42445496784720654;-0.42445502909511446;0.7249914156789147;0.36917902565155636;0.8138726304050008
69.128248;1.0445248705906869;0.8331875806740088;0.7976457610722683;-0.4444360846748644;-0.4255136694882071;1.0344814813267402;10.001320386894479;0.8335651673458111;-0.42445496833226504;-0.4244550295763818;0.7249901362000862;0.36917865384007054;0.8138736382623714
69.138248;1.0445252705079335;0.8331886142916429;0.7976487419653873;-0.4444360843587565;-0.42551366984943095;1.034478335111995;10.001341365287871;0.8335693783554562;-0.42445496884745454;-0.4244550300678674;0.7249889059883483;0.36917831421201436;0.8138746107767478
69.148248;1.0445255408093923;0.8331897412719016;0.7976516577588532;-0.44443608403808665;-0.4255136702186882;1.034475202133668;10.001361751236091;0.8335736164383397;-0.42445496939019295;-0.4244550305697834;0.7249877252533827;0.36917800916092003;0.8138755393237375
69.158248;1.0445256821712865;0.8331909666160423;0.7976544979701573;-0.4444360837147202;-0.4255136705965685;1.034472084220665;10.001381634265627;0.8335778758701956;-0.42445496995693;-0.42445503108189403;0.7249865946569495;0.3691777412789706;0.8138764150679253
69.168248;1.04452569793088;0.8331922941141459;0.7976572540282042;-0.44443608339084584;-0.42551367098340154;1.0344689827248232;10.001401091594076;0.8335821495178066;-0.4244549705437074;-0.4244550316034566;0.7249855151563022;0.3691775130711958;0.8138772303368389
69.178248;1.044525592320872;0.8331937257064129;0.7976599190420939;-0.4444360830687567;-0.4255136713795643;1.0344658983296915;10.00142017026729;0.8335864302357802;-0.42445497114663605;-0.4244550321333277;0.7249844876467803;0.36917732636008405;0.8138779794518639
69.188248;1.0445253696475603;0.8331952628395194;0.7976624873100142;-0.4444360827507113;-0.42551367178535937;1.0344628310116646;10.001438888549233;0.8335907109876756;-0.42445497176202845;-0.4244550326701708;0.7249835122376672;0.36917718189948084;0.8138786588852858
69.198248;1.0445250344187629;0.8331969078217982;0.7976649536386746;-0.4444360824386166;-0.4255136722005131;1.0344597799205013;10.001457250238882;0.8335949843166404;-0.4244549723863705;-0.42445503321279066;0.7249825877353282;0.36917707956792967;0.8138792673168995
69.208248;1.04452459132444;0.8331986634946427;0.7976673126865559;-0.4444360821337986;-0.425513672624065;1.0344567433507597;10.001475252620214;0.8335992423361771;-0.42445497301641144;-0.4244550337602629;0.7249817116857722;0.3691770188044384;0.8138798051551626
69.218248;1.0445240455093472;0.8332005327009476;0.797669559308944;-0.44443608183729316;-0.425513673054926;1.0344537192072627;10.001492892258389;0.8336034771687788;-0.4244549736492312;-0.4244550343116577;0.724980881139215;0.3691769988100896;0.8138802734899179
69.228248;1.0445234031759585;0.8332025184448478;0.7976716899167311;-0.444436081550358;-0.4255136734924369;1.0344507054894392;10.001510181486626;0.8336076807472323;-0.42445497428203244;-0.4244550348657576;0.7249800935192372;0.36917701878702064;0.8138806733692742
69.238248;1.0445226720171812;0.8332046235618975;0.797673703435336;-0.4444360812746403;-0.4255136739362711;1.0344477005565431;10.001527158096394;0.8336118443471512;-0.42445497491175826;-0.424455035421148;0.7249793470744503;0.36917707834671615;0.8138810057584333
69.248248;1.0445218608622953;0.8332068499835386;0.7976756011141837;-0.4444360810119754;-0.4255136743859821;1.0344447031575512;10.001543873071043;0.8336159592873071;-0.4244549755350303;-0.42445503597646433;0.724978641066768;0.3691771775816896;0.8138812719448929
69.258248;1.044520977861932;0.8332091990804629;0.7976773859412433;-0.44443608076397007;-0.42551367484090163;1.034441712548953;10.001560373386631;0.8336200179165921;-0.4244549761484127;-0.42445503653047345;0.7249779752752946;0.36917731682753907;0.81388147418514
69.268248;1.044520028844116;0.8332116726535082;0.7976790625104243;-0.44443608053151357;-0.42551367530014583;1.0344387292170942;10.001576696293585;0.8336240131801741;-0.4244549767484296;-0.42445503708203963;0.7249773489188501;0.3691774965657662;0.813881615947115
69.278248;1.044519017767687;0.8332142730203524;0.7976806368844184;-0.4444360803145337;-0.42551367576235766;1.0344357553779557;10.001592871819446;0.8336279378058492;-0.424454977331395;-0.42445503762997705;0.7249767602185344;0.3691777174899151;0.8138817013024793
69.288248;1.0445179476450563;0.833217002284975;0.7976821160690614;-0.44443608011223573;-0.42551367622565883;1.0344327942441245;10.001608927064597;0.8336317846107965;-0.42445497789358644;-0.4244550381728547;0.7249762071750683;0.36917798034714255;0.8138817342495048
69.298248;1.0445168202680146;0.8332198613648711;0.7976835075092278;-0.44443607992363865;-0.4255136766878642;1.0344298486488934;10.001624892964813;0.8336355473849643;-0.4244549784315723;-0.42445503870916934;0.7249756886323122;0.3691782854890574;0.8138817181342181
69.308248;1.0445156363202635;0.8332228491003135;0.7976848185289118;-0.4444360797479411;-0.4255136771464922;1.0344269204636845;10.00164080797134;0.8336392214226113;-0.4244549789421992;-0.424455039237799;0.7249752041069011;0.3691786326865927;0.8138816546510798
69.318248;1.0445143971030737;0.8332259617537222;0.7976860552516466;-0.44443607958430803;-0.42551367759858894;1.0344240110736365;10.001656707929634;0.833642803482934;-0.4244549794225285;-0.4244550397580757;0.7249747523773843;0.36917902128194713;0.8138815435591854
69.328248;1.0445131057722095;0.8332291927648119;0.7976872213117804;-0.44443607943126456;-0.42551367804073226;1.0344211218166846;10.001672603022373;0.8336462916669919;-0.4244549798700919;-0.4244550402695905;0.7249743304783186;0.3691794502874227;0.8138813837587132
69.338248;1.0445117665961414;0.8332325333605074;0.7976883175772695;-0.4444360792865566;-0.4255136784693994;1.034418254400961;10.0016884585738;0.8336496854467877;-0.42445498028304957;-0.424455040772071;0.7249739342166357;0.36917991855227283;0.8138811740168135
69.348248;1.044510384166406;0.8332359741653009;0.7976893432394957;-0.44443607914764505;-0.4255136788814005;1.0344154120256939;10.001704197843729;0.8336529848225103;-0.4244549806600211;-0.42445504126514927;0.7249735596288739;0.36918042491166486;0.8138809129855632
69.358248;1.0445089634022962;0.8332395057947212;0.7976902973850396;-0.44443607901193716;-0.42551367927403855;1.0344126002425493;10.001719718887589;0.8336561887808097;-0.42445498099996903;-0.4244550417481714;0.7249732039420204;0.3691809678385548;0.8138805996240518
69.368248;1.044507509422641;0.8332431180182075;0.7976911803230214;-0.44443607887646286;-0.42551367964510556;1.0344098260896661;10.001734906128569;0.8336592949760105;-0.424454981302378;-0.4244550422201456;0.7249728654076936;0.36918154486324367;0.8138802336247681
69.378248;1.0445060277145646;0.8332467998897518;0.7976919936229935;-0.44443607873753876;-0.4255136799927841;1.0344070961653322;10.001749639294445;0.8336623004451996;-0.4244549815675829;-0.4244550426796974;0.7249725429966571;0.3691821524496374;0.8138798153317162
69.388248;1.0445045247630143;0.8332505410497092;0.7976927388139637;-0.44443607859105216;-0.42551368031542774;1.0344044158605255;10.001763807450404;0.8336652019665858;-0.4244549817969046;-0.4244550431251983;0.7249722371058539;0.3691827865208626;0.8138793453024156
69.398248;1.044503008410548;0.8332543323195503;0.7976934165181819;-0.44443607843342403;-0.4255136806114178;1.0344017899656082;10.00177732229477;0.8336679966089307;-0.42445498199237947;-0.42445504355504676;0.7249719503918313;0.36918344324517;0.8138788236372834
69.408248;1.0445014876008778;0.8332581655598009;0.7976940264266299;-0.4444360782623151;-0.42551368087922736;1.0343992231429535;10.001790121753757;0.8336706825591168;-0.42445498215626515;-0.4244550439679448;0.7249716871811351;0.3691841194042093;0.8138782493160787
69.418248;1.0444999715916763;0.8332620330483049;0.7976945675344891;-0.44443607807638985;-0.42551368111763704;1.03439672029236;10.001802160134748;0.8336732592608262;-0.42445498229056755;-0.42445504436309184;0.7249714519624285;0.3691848121951881;0.8138776197782565
69.428248;1.044498469197821;0.8332659262096327;0.7976950386798988;-0.4444360778745294;-0.4255136813259321;1.0343942870034852;10.001813392694785;0.8336757272331329;-0.42445498239678;-0.42445504474008805;0.7249712485067792;0.3691855189755064;0.8138769312559557
69.438248;1.0444969883024953;0.8332698348208714;0.7976954392651444;-0.44443607765535237;-0.4255136815038867;1.0343919294829331;10.001823769346467;0.8336780878197991;-0.4244549824758319;-0.42445504509866994;0.7249710799792737;0.36918623726465516;0.8138761793029877
69.448248;1.0444955353582035;0.833273747233564;0.7976957701279028;-0.4444360774176068;-0.42551368165164916;1.0343896545172284;10.001833238245885;0.8336803429152461;-0.424454982528083;-0.4244550454387056;0.724970949184963;0.3691869647445564;0.8138753583517575
69.458248;1.0444941150732208;0.8332776509767884;0.7976960341688009;-0.4444360771609762;-0.4255136817697217;1.034387469897366;10.001841748119846;0.8336824954558777;-0.42445498255353065;-0.42445504576046506;0.7249708583914609;0.3691876990572543;0.8138744612535861
69.468248;1.044492731252884;0.8332815333999437;0.7976962359189941;-0.4444360768863563;-0.4255136818590665;1.0343853840318697;10.001849245489554;0.8336845497342361;-0.42445498255228903;-0.4244550460647359;0.7249708093756568;0.36918843771179294;0.8138734801976096
69.478248;1.0444913889222769;0.8332853821570512;0.7976963801385097;-0.4444360765954499;-0.42551368192121897;1.0343834042565974;10.00185567310635;0.8336865105116581;-0.42445498252498;-0.42445504635246756;0.7249708041271299;0.3691891781342787;0.8138724083926165
69.488248;1.0444900955155842;0.833289185400583;0.7976964704921746;-0.4444360762901906;-0.4255136819580802;1.0343815357436537;10.001860977769937;0.8336883824319662;-0.42445498247278884;-0.4244550466242817;0.7249708452838566;0.3691899176116723;0.8138712408323548
69.498248;1.0444888598586581;0.8332929318969562;0.7976965090732996;-0.44443607597236773;-0.42551368197155426;1.0343797820482064;10.001865123100776;0.833690170229671;-0.42445498239743357;-0.4244550468804078;0.7249709357936996;0.3691906532185885;0.8138699735306558
69.508248;1.0444876908105785;0.8332966113995705;0.7976964963043277;-0.44443607564352816;-0.425513681963524;1.0343781459514723;10.001868096790792;0.8336918785350271;-0.42445498230116335;-0.424455047120937;0.72497107851344;0.369191381913755;0.8138686024078824
69.518248;1.0444865964934331;0.8333002149317585;0.7976964308506918;-0.4444360753049458;-0.4255136819360458;1.034376629764297;10.00186991010521;0.8336935115738996;-0.42445498218649;-0.42445504734600364;0.7249712761240155;0.36919210084650983;0.8138671227977176
69.528248;1.0444855830761461;0.8333037346292783;0.7976963105011794;-0.44443607495759824;-0.4255136818915847;1.034375234961933;10.001870588134686;0.8336950734277067;-0.42445498205584065;-0.42445504755593844;0.7249715312255182;0.3691928075525565;0.8138655293550979
69.538248;1.04448465316778;0.8333071641121633;0.7976961337216649;-0.44443607460242474;-0.42551368183325017;1.0343739613333216;10.001870156717022;0.8336965684049611;-0.4244549819114816;-0.4244550477515709;0.7249718462846353;0.3691934999265609;0.8138638163078606
69.548248;1.044483805100192;0.8333104995035469;0.7976958998819363;-0.4444360742407449;-0.42551368176479054;1.0343728066694147;10.001868638980449;0.8336980012037289;-0.42445498175568813;-0.4244550479343532;0.7249722231772071;0.3691941763901191;0.8138619783358721
69.558248;1.0444830336942563;0.8333137394696859;0.7976956084389293;-0.4444360738743485;-0.42551368169028236;1.0343717666958503;10.00186606092278;0.8336993763173918;-0.42445498159111916;-0.42445504810606643;0.72497266301412;0.3691948360917456;0.8138600117269509
69.568248;1.044482331671389;0.8333168839591449;0.7976952588516216;-0.44443607350516395;-0.42551368161351494;1.0343708343111309;10.001862454269203;0.8337006969229567;-0.4244549814209889;-0.4244550482685412;0.7249731663974263;0.3691954788175227;0.8138579151159202
69.578248;1.0444816910161927;0.8333199327811286;0.7976948507613478;-0.44443607313495004;-0.42551368153732405;1.034369999320595;10.001857848199142;0.8337019650165007;-0.4244549812486537;-0.4244550484236576;0.7249737331264597;0.3691961048371474;0.8138556897485566
69.588248;1.0444811047501674;0.833322884855142;0.7976943835763536;-0.44443607276537384;-0.4255136814634747;1.034369249649052;10.001852260508715;0.8337031822606905;-0.4244549810770659;-0.424455048573474;0.7249743617789098;0.36919671455903813;0.8138533391036936
69.598248;1.0444805691656385;0.8333257384730639;0.7976938562396172;-0.4444360723980961;-0.42551368139312057;1.0343685727571927;10.001845705883126;0.8337043498863633;-0.42445498090854605;-0.42445504872038836;0.7249750501613683;0.36919730805079237;0.8138508678588442
69.608248;1.0444800847742037;0.8333284919810061;0.7976932677497687;-0.4444360720346132;-0.4255136813273638;1.034367956419661;10.00183820759335;0.8337054687518579;-0.4244549807449334;-0.42445504886712454;0.7249757957160639;0.36919788507514334;0.8138482817618479
69.618248;1.0444796545582298;0.8333311438199295;0.7976926179329332;-0.4444360716762681;-0.4255136812677134;1.0343673891271072;10.001829790076233;0.8337065402796214;-0.42445498058800907;-0.4244550490163794;0.7249765946958192;0.36919844559931886;0.813845588708028
69.628248;1.0444792817150892;0.8333336922804653;0.797691907923257;-0.44443607132460716;-0.42551368121627325;1.0343668598166882;10.001820465201044;0.8337075667317844;-0.42445498043963165;-0.42445504917029686;0.7249774411690318;0.3691989902655957;0.8138427989245085
69.638248;1.044478969554936;0.8333361360198739;0.7976911401071118;-0.44443607098155685;-0.42551368117545274;1.0343663570630317;10.001810234480129;0.8337085502502968;-0.4244549803014339;-0.4244550493301032;0.7249783277097848;0.3691995206332978;0.8138399242897163
69.648248;1.0444787220901843;0.833338474816625;0.7976903178116629;-0.44443607064901874;-0.4255136811474686;1.0343658688320825;10.001799101684204;0.8337094920155872;-0.42445498017470035;-0.4244550494959991;0.7249792472698087;0.36920003901980547;0.8138369786546464
69.658248;1.0444785431900114;0.8333407093264269;0.7976894454691801;-0.44443607032836896;-0.4255136811339706;1.034365383171796;10.001787075813864;0.8337103920390477;-0.4244549800604869;-0.42445504966715186;0.7249801941630362;0.36920054802013136;0.8138339782670789
69.668248;1.044478435269733;0.8333428398802828;0.797688528639651;-0.44443607002044727;-0.4255136811358927;1.0343648894990611;10.001774162864336;0.8337112487360951;-0.4244549799599114;-0.42445504984188115;0.7249811638231932;0.36920105015215104;0.8138309401780418
69.678248;1.0444783991191717;0.833344865870514;0.7976875731282759;-0.44443606972578215;-0.4255136811537036;1.0343643795419706;10.001760364347104;0.8337120584388008;-0.4244549798746546;-0.4244550500181123;0.7249821528347917;0.36920154771729163;0.8138278798275699
69.688248;1.0444784344394487;0.8333467866014067;0.797686584328222;-0.4444360694447267;-0.4255136811878552;1.03436384678259;10.001745685130535;0.8337128156416562;-0.4244549798069839;-0.4244550501936547;0.7249831597160213;0.3692020426306773;0.8138248101988501
69.698248;1.0444785399209775;0.8333486024310957;0.7976855669418031;-0.44443606917761536;-0.42551368123897776;1.0343632856521234;10.001730136897102;0.8337135142150236;-0.4244549797590854;-0.4244550503661632;0.7249841851532803;0.3692025361961247;0.8138217420869233
69.708248;1.0444787132731523;0.8333503151079548;0.7976845245244045;-0.4444360689248494;-0.4255136813078729;1.0343626918473416;10.001713741075035;0.8337141488712291;-0.42445497973257706;-0.4244550505332664;0.7249852310578524;0.36920302886310535;0.8138186843495219
69.718248;1.0444789517410404;0.8333519270273219;0.7976834599239156;-0.44443606868676183;-0.4255136813955199;1.0343620622635574;10.001696540633846;0.833714715502889;-0.42445497972854546;-0.42445505069286554;0.7249862994825189;0.36920351997320444;0.8138156442325379
69.728248;1.0444792522288255;0.8333534400084242;0.7976823764879754;-0.4444360684634988;-0.4255136815030285;1.0343613940347465;10.001678611184905;0.8337152108086241;-0.42445497974783397;-0.42445505084332336;0.7249873923830291;0.3692040078642404;0.8138126274996156
69.738248;1.0444796109583472;0.8333548552393834;0.7976812787473129;-0.44443606825488785;-0.4255136816314895;1.034360684204973;10.001660059044271;0.8337156327785256;-0.4244549797915272;-0.4244550509835235;0.7249885120593614;0.3692044905564146;0.8138096380860368
69.748248;1.0444800238506293;0.8333561744414064;0.7976801725012717;-0.4444360680601518;-0.4255136817818455;1.034359930060902;10.001641007748791;0.8337159814915058;-0.4244549798613385;-0.4244550511128521;0.724989661410705;0.36920496642572315;0.8138066778983846
69.758248;1.0444804874027964;0.833357400596844;0.7976790643993216;-0.44443606787805395;-0.42551368195490347;1.0343591290831062;10.001621583716386;0.8337162585825768;-0.42445497995930764;-0.42445505123110905;0.7249908435040456;0.3692054343098357;0.8138037473902391
69.768248;1.0444809987541004;0.8333585376637836;0.7976779613272238;-0.44443606770762145;-0.42551368215148105;1.0343582788875487;10.001601910693257;0.833716465830185;-0.42445498008705074;-0.4244550513382416;0.7249920607293721;0.3692058932756434;0.8138008465739818
69.778248;1.0444815551024589;0.8333595898690818;0.7976768697781818;-0.4444360675485192;-0.42551368237254683;1.0343573779768236;10.001582111349572;0.8337166047270339;-0.4244549802454722;-0.424455051434017;0.7249933142352973;0.36920634253470497;0.8137979755520915
69.788248;1.0444821534056254;0.8333605613342426;0.7976757949115084;-0.4444360674007242;-0.4255136826191674;1.0343564267851462;10.00156230670194;0.8337166772713435;-0.42445498043512087;-0.4244550515180405;0.7249946042403859;0.3692067815859902;0.8137951344380121
69.798248;1.0444827907486034;0.8333614562077487;0.797674740220534;-0.44443606726421564;-0.4255136828921621;1.0343554276147058;10.001542614400826;0.8337166866367614;-0.4244549806566965;-0.4244550515898963;0.7249959308191342;0.3692072102140007;0.8137923232969404
69.808248;1.0444834650382426;0.8333622782980072;0.7976737086434049;-0.44443606713905365;-0.42551368319177585;1.0343543830541742;10.001523152182122;0.8337166369963698;-0.42445498091130984;-0.4244550516490641;0.724997294291047;0.3692076282837116;0.8137895424278742
69.818248;1.044484175332318;0.8333630300158283;0.797672704181497;-0.4444360670253223;-0.4255136835178162;1.034353294360898;10.001504041107236;0.8337165327040542;-0.4244549812003274;-0.4244550516948145;0.7249986954433368;0.36920803562296906;0.81378679270227
69.828248;1.0444849218168581;0.8333637121762297;0.7976717324841086;-0.4444360669227352;-0.4255136838699733;1.0343521608485464;10.001485402888175;0.8337163771039051;-0.42445498152505123;-0.424455051726238;0.7250001359587044;0.3692084320613221;0.8137840754413864
69.838248;1.0444857049804301;0.8333643248220565;0.797670799986138;-0.4444360668305979;-0.4255136842478114;1.0343509804722695;10.001467357290004;0.8337161716954067;-0.4244549818865835;-0.42445505174236875;0.725001618189612;0.36920881768038977;0.8137813921299278
69.848248;1.0444865239828867;0.8333648676593544;0.797669912616762;-0.4444360667481607;-0.4255136846506631;1.03434975208533;10.001450022023988;0.8337159167321855;-0.4244549822856716;-0.42445505174241766;0.7250031440594997;0.3692091930701439;0.8137787447120582
69.858248;1.044487376162069;0.833365340141257;0.7976690751139115;-0.4444360666745885;-0.42551368507777065;1.0343484774778033;10.001433509798064;0.8337156128162728;-0.4244549827223592;-0.42445505172604714;0.7250047142568431;0.36920955918765985;0.8137761358596205
69.868248;1.0444882577866814;0.8333657418872836;0.7976682912333822;-0.44443606660863666;-0.4255136855283355;1.034347160639476;10.001417925493923;0.8337152617932793;-0.4244549831958398;-0.4244550516935247;0.7250063282478311;0.36920991704757733;0.8137735686005897
69.878248;1.0444891645676422;0.8333660729320408;0.7976675640496231;-0.44443606654856477;-0.4255136860012241;1.0343458059245028;10.001403365383903;0.833714866848267;-0.42445498370481166;-0.4244550516456416;0.7250079844781127;0.3692102676460711;0.8137710461530098
69.888248;1.0444900917141953;0.8333663332168295;0.7976668957899854;-0.4444360664921972;-0.4255136864947303;1.0343444177254675;10.001389911972359;0.8337144327578747;-0.4244549842479671;-0.4244550515835314;0.7250096802817384;0.3692106120824564;0.8137685721152114
69.898248;1.0444910335324888;0.8333665216064644;0.7976662879953618;-0.44443606643706723;-0.4255136870066002;1.0343430010478711;10.00137762815406;0.8337139655878962;-0.4244549848243052;-0.4244550515084447;0.7250114118676005;0.3692109517773684;0.8137661504376225
69.908248;1.044491983592115;0.8333666356440065;0.7976657419137929;-0.4444360663808714;-0.42551368753409885;1.034341561735953;10.001366555890614;0.8337134717366631;-0.4244549854334172;-0.42445505142139883;0.7250131745148082;0.36921128855272506;0.8137637852547615
69.918248;1.0444929363814366;0.8333666727149587;0.7976652582804162;-0.44443606632188276;-0.4255136880741352;1.0343401064374125;10.001356718923828;0.8337129578801783;-0.4244549860754469;-0.4244550513230263;0.7250149627686514;0.36921162427051624;0.8137614806627684
69.928248;1.0444938881733459;0.8333666311385144;0.7976648366227372;-0.44443606625894894;-0.42551368862346317;1.034338642173671;10.001348131139828;0.833712431335029;-0.4244549867504141;-0.4244550512138381;0.7250167709003511;0.36921196045435944;0.8137592408033053
69.938248;1.0444948355956365;0.8333665098598989;0.7976644747782753;-0.444436066191509;-0.42551368917867005;1.0343371751706871;10.001340802216587;0.8337118996377577;-0.42445498745757604;-0.4244550510945177;0.7250185935526401;0.3692122983285703;0.8137570702988456
69.948248;1.0444957745041876;0.833366307235733;0.7976641694431836;-0.4444360661197285;-0.42551368973615233;1.0343357101187842;10.001334731786418;0.8337113699955943;-0.4244549881955023;-0.42445505096604697;0.7250204262367624;0.36921263863470494;0.8137549738312274
69.958248;1.044496700795805;0.8333660200127353;0.7976639177127967;-0.4444360660444044;-0.4255136902925617;1.0343342508424629;10.001329900726024;0.8337108488949329;-0.42445498896260664;-0.4244550508297363;0.725022265696556;0.3692129811011662;0.8137529547463739
69.968248;1.0444976110658328;0.8333656435278299;0.7976637180382855;-0.4444360659667129;-0.425513690845426;1.0343328010939545;10.001326273288178;0.8337103413657905;-0.4244549897575054;-0.4244550506870693;0.7250241098959608;0.36921332467598184;0.8137510144571866
69.978248;1.0444985017941928;0.8333651731353026;0.7976635696300841;-0.44443606588800877;-0.42551369139320394;1.0343313642920693;10.001323806821343;0.8337098504177916;-0.42445499057890296;-0.4244550505394365;0.7250259574264386;0.3692136685316869;0.8137491530947275
69.988248;1.0444993682297783;0.8333646055974937;0.7976634717720454;-0.4444360658097672;-0.4255136919348111;1.034329942937826;10.001322450984018;0.8337093772933569;-0.4244549914252663;-0.4244550503879448;0.7250278068352497;0.36921401262546677;0.8137473696481533
69.998248;1.044500204194366;0.8333639394498041;0.7976634242915199;-0.444436065733532;-0.42551369246928605;1.0343285388657337;10.001322138504236;0.8337089218043582;-0.4244549922947418;-0.42445505023337576;0.7250296566673564;0.3692143574868656;0.8137456613248246
70.008248;1.0445010027618187;0.8333631742119605;0.7976634277161317;-0.44443606566063476;-0.42551369299570024;1.034327154236432;10.001322785853619;0.83370848238648;-0.4244549931854732;-0.42445505007634393;0.7250315063605326;0.369214703665854;0.8137440240994982
70.018248;1.0445017566744152;0.833362309058064;0.7976634818500903;-0.4444360655919377;-0.42551369351321383;1.0343257924471392;10.001324300502414;0.8337080568818064;-0.4244549940960215;-0.42445504991748184;0.7250333566024633;0.3692150513104804;0.8137424544395284
70.028248;1.0445024583223061;0.8333613423418565;0.7976635844844753;-0.44443606552801285;-0.4255136940213287;1.0343244584588511;10.001326583530897;0.8337076440302964;-0.4244549950253109;-0.42445504975739873;0.7250352080183623;0.3692154002553822;0.8137409499901964
70.038248;1.0445031003584089;0.833360272310285;0.797663732308589;-0.4444360654694933;-0.4255136945199428;1.0343231578989038;10.001329532933571;0.8337072443177516;-0.4244549959721514;-0.4244550495964703;0.7250370593000834;0.369215750389846;0.8137395087376205
70.048248;1.0445036767374851;0.8333590974185648;0.7976639228820772;-0.4444360654171299;-0.42551369500910147;1.0343218954152842;10.001333051300271;0.8337068595572924;-0.42445499693512123;-0.42445504943477164;0.7250389064764411;0.36921610184059633;0.8137381278175846
70.058248;1.0445041830128097;0.8333578157395171;0.7976641551979176;-0.44443606537160546;-0.4255136954889035;1.0343206739931747;10.001337051234112;0.8337064916858256;-0.4244549979129553;-0.4244550492723115;0.7250407441999623;0.3692164549683236;0.8137368029397027
70.068248;1.044504616204904;0.8333564250892344;0.7976644284633609;-0.4444360653333469;-0.42551369595969263;1.0343194951460886;10.001341459805092;0.8337061416640626;-0.42445499890473476;-0.42445504910924214;0.7250425684227404;0.3692168102588437;0.8137355291721378
70.078248;1.0445049748576332;0.8333549241291879;0.7976647407108427;-0.4444360653025025;-0.42551369642235165;1.0343183589393745;10.00134622760422;0.8337058094507271;-0.42445499990948204;-0.4244550489458124;0.7250443780684936;0.36921716808973887;0.8137343022383073
70.088248;1.0445052589127102;0.8333533125272432;0.797665089282685;-0.4444360652791011;-0.42551369687850704;1.0343172642699316;10.00135133383804;0.8337054951530382;-0.4244550009256146;-0.4244550487823055;0.7250461742818284;0.36921752872948915;0.8137331187966979
70.098248;1.0445054698084009;0.8333515897908662;0.7976654727302419;-0.4444360652633139;-0.4255136973303485;1.034316209739193;10.001356779661693;0.8337051994993615;-0.4244550019510506;-0.4244550486189933;0.7250479587589659;0.3692178927027556;0.813731976279335
70.108248;1.0445056107693687;0.8333497542533395;0.7976658912935563;-0.44443606525570095;-0.42551369778002834;1.0343151941842512;10.001362579860709;0.8337049224750523;-0.4244550029839654;-0.42445504845605836;0.725049733105659;0.36921826098010957;0.8137308731725953
70.118248;1.0445056863521216;0.8333478028982957;0.7976663460254455;-0.44443606525712526;-0.4255136982290367;1.0343142164803194;10.001368761837735;0.8337046619489693;-0.4244550040232776;-0.4244550482936179;0.7250514989530501;0.36921863463760674;0.8137298094349306
70.128248;1.0445057016434618;0.8333457318552431;0.7976668386448605;-0.4444360652683724;-0.4255136986779068;1.034313275990734;10.001375365672137;0.8337044137672751;-0.4244550050684761;-0.4244550481316878;0.7250532573838591;0.36921901410302405;0.8137287864632033
70.138248;1.0445056613414598;0.8333435371718427;0.7976673713521981;-0.44443606528992724;-0.4255136991263144;1.03431237434881;10.001382440090554;0.8337041729318191;-0.4244550061193162;-0.4244550479699879;0.7250550076733796;0.3692193986730944;0.813727806125325
70.148248;1.0445055686496456;0.8333412156781536;0.7976679460035557;-0.44443606532203694;-0.4255136995733996;1.0343115163976422;10.001390037410454;0.8337039350320037;-0.42445500717569956;-0.4244550478077986;0.7250567469264985;0.369219786879123;0.8137268695706262
70.158248;1.044505425332652;0.8333387658912411;0.7976685638196368;-0.4444360653649028;-0.4255137000180379;1.0343107087757824;10.001398207594123;0.833703696817489;-0.4244550082376145;-0.42445504764399944;0.725058471195484;0.3692201772664881;0.8137259768952337
70.168248;1.0445052327765203;0.8333361883032997;0.7976692251716061;-0.44443606541884;-0.4255137004587571;1.0343099581823543;10.001406994055468;0.8337034560344591;-0.4244550093050604;-0.4244550474771469;0.7250601770011681;0.36922056911421935;0.8137251272879055
70.178248;1.0445049916584463;0.8333334847780994;0.7976699295054315;-0.4444360654843098;-0.4255137008933743;1.0343092711273627;10.001416438048127;0.8337032115403918;-0.4244550103780099;-0.4244550473055545;0.7250618620843629;0.36922096281636874;0.8137243191607488
70.188248;1.0445047009311699;0.8333306577952608;0.797670676275939;-0.44443606556173393;-0.42551370131898486;1.0343086539563253;10.00142658714668;0.8337029631724102;-0.4244550114564032;-0.4244550471274298;0.7250635250059997;0.3692213596375576;0.8137235501229129
70.198248;1.0445043594304786;0.8333277105009941;0.7976714653568014;-0.44443606565113397;-0.42551370173244324;1.0343081122785622;10.001437497794102;0.8337027107792161;-0.42445501254004003;-0.4244550469408556;0.7250651641392729;0.3692217610839129;0.8137228166318178
70.208248;1.044503969072222;0.8333246476864463;0.7976722961623148;-0.44443606575201033;-0.42551370213067774;1.0343076509222229;10.001449231485488;0.8337024537943536;-0.42445501362851396;-0.42445504674378864;0.7250667770563841;0.36922216825206555;0.8137221143380213
70.218248;1.0445035355535905;0.8333214764381514;0.7976731670339308;-0.4444360658636721;-0.4255137025107961;1.0343072744956237;10.001461849802324;0.833702192223352;-0.4244550147212318;-0.42445504653436705;0.7250683607650269;0.369222581612301;0.813721439117647
70.228248;1.044503066289736;0.8333182055439728;0.7976740755571426;-0.4444360659856434;-0.4255137028702928;1.0343069872357586;10.001475409412775;0.8337019272201593;-0.4244550158171826;-0.42445504631118885;0.7250699121610398;0.36922300155866916;0.8137207870981732
70.238248;1.0445025685063816;0.8333148444537257;0.7976750192055975;-0.44443606611776043;-0.42551370320715315;1.0343067922263174;10.001489949878364;0.8337016597319101;-0.42445501691467297;-0.4244550460732435;0.7250714280520018;0.36922342913087786;0.8137201543667202
70.248248;1.0445020485902299;0.8333114027753077;0.7976759955271037;-0.44443606625998466;-0.4255137035199063;1.0343066914246217;10.001505474999693;0.8337013887676871;-0.4244550180116503;-0.4244550458196506;0.7250729049425676;0.3692238661876847;0.8137195373216026
70.258248;1.0445015116115277;0.8333078899208916;0.7976770022651033;-0.4444360664123221;-0.42551370380775805;1.0343066864835622;10.001521952267948;0.8337011112165316;-0.42445501910624545;-0.4244550455494999;0.7250743391417634;0.36922431485680346;0.8137189321192393
70.268248;1.0445009612080018;0.8333043145595894;0.7976780379141589;-0.44443606657504814;-0.4255137040706783;1.0343067791862541;10.001539337990925;0.8337008227004102;-0.4244550201967687;-0.4244550452618976;0.7250757275444191;0.3692247767074941;0.813718333482704
70.278248;1.0445004007371206;0.8333006848663783;0.7976791014175656;-0.4444360667488421;-0.4255137043094706;1.0343069717253852;10.00155759785191;0.8337005184851337;-0.4244550212815703;-0.42445504495608766;0.7250770686487578;0.3692252526283159;0.8137177349391543
70.288248;1.044499834231174;0.833297009445636;0.7976801907067449;-0.4444360669347415;-0.425513704525609;1.034307267218705;10.001576707807313;0.8337001940373192;-0.4244550223593577;-0.4244550446314962;0.7250783628559797;0.3692257434003586;0.8137171304438968
70.298248;1.04449926594034;0.8332932972928907;0.7976813014923816;-0.4444360671341208;-0.42551370472060496;1.0343076692084339;10.001596647301104;0.8336998446867828;-0.42445502342957725;-0.42445504428767744;0.7250796117806368;0.369226250087452;0.8137165159102488
70.308248;1.0444986994975753;0.8332895571125535;0.7976824270950852;-0.444436067348399;-0.4255137048955557;1.034308180043545;10.001617396709673;0.8336994650580353;-0.42445502449252537;-0.42445504392447947;0.725080817640132;0.36922677417856514;0.8137158893360128
70.318248;1.0444981373070739;0.8332857975836732;0.7976835591589481;-0.44443606757850845;-0.42551370505163494;1.0343087999291223;10.001638940354079;0.8336990491559825;-0.42445502554917003;-0.424455043542457;0.7250819838692212;0.3692273176919767;0.8137152495663337
70.328248;1.0444975803546968;0.8332820283947847;0.7976846886315119;-0.4444360678246909;-0.4255137051908333;1.034309526981835;10.001661264383879;0.8336985904517914;-0.4244550266006518;-0.42445504314294513;0.7250831160636662;0.3692278830378959;0.8137145950621505
70.338248;1.044497029177578;0.8332782610073826;0.7976858065825927;-0.44443606808668085;-0.4255137053158649;1.0343103577958581;10.001684349393244;0.8336980816080317;-0.42445502764775;-0.4244550427276255;0.7250842216194342;0.36922847271966613;0.8137139232605146
70.348248;1.0444964856805907;0.8332745087881536;0.7976869046528652;-0.44443606836389654;-0.4255137054296903;1.0343112882303231;10.001708170031756;0.8336975151890803;-0.424455028690711;-0.4244550422980287;0.7250853085473287;0.3692290891488304;0.8137132306878246
70.358248;1.0444959541768035;0.8332707865221323;0.7976879750539864;-0.4444360686553934;-0.4255137055353266;1.034312312926496;10.001732700743274;0.8336968857158665;-0.42445502972947424;-0.4244550418554215;0.7250863843607762;0.369229734522811;0.8137125141153311
70.368248;1.0444954410445857;0.8332671094546618;0.7976890104264167;-0.44443606895977744;-0.42551370563554886;1.0343134238370126;10.001757916631915;0.8336961906427283;-0.4244550307639207;-0.42445504140105894;0.7250874550293404;0.36923041075024265;0.8137117719926457
70.378248;1.0444949540142379;0.8332634923162908;0.7976900041285133;-0.4444360692753143;-0.4255137057325547;1.034314610632607;10.001783790987322;0.8336954291430773;-0.424455031793924;-0.4244550409362566;0.7250885246013666;0.3692311193913942;0.8137110044443158
70.388248;1.0444945017835876;0.8332599487903994;0.7976909512732118;-0.4444360696000576;-0.42551370582806913;1.0343158630945333;10.001810298058215;0.8336946008175977;-0.42445503281949387;-0.4244550404622796;0.7250895956099855;0.3692318613652062;0.8137102113435203
70.398248;1.0444940935906817;0.8332564913042083;0.7976918495839413;-0.44443606993208856;-0.4255137059234974;1.0343171729947565;10.001837414319798;0.8336937056020227;-0.42445503384107514;-0.42445503998032813;0.7250906695748678;0.3692326366727123;0.813709390867526
70.408248;1.044493738352507;0.8332531308862404;0.7976926987768389;-0.44443607026986426;-0.4255137060199904;1.0343185342997003;10.001865111294487;0.8336927437868576;-0.4244550348596435;-0.4244550394915189;0.7250917473778083;0.3692334444419;0.8137085398274754
70.418248;1.044493444080045;0.8332498772375289;0.7976934989616743;-0.4444360706122127;-0.4255137061186392;1.034319942122712;10.001893347445337;0.8336917154941809;-0.42445503587640765;-0.4244550389970204;0.7250928293065364;0.3692342829541521;0.8137076538695902
70.428248;1.0444932182845394;0.8332467389547799;0.79769424983109;-0.44443607095817533;-0.42551370622052304;1.0343213915767115;10.001922067276485;0.8336906202685648;-0.4244550368922341;-0.4244550384983379;0.7250939146084171;0.3692351495869672;0.8137067274287697
70.438248;1.044493068375133;0.8332437233850843;0.7976949512480466;-0.44443607130706364;-0.4255137063266182;1.0343228772901012;10.00195120752378;0.8336894571022238;-0.42445503790713685;-0.42445503799741424;0.7250950010891134;0.3692360410279802;0.813705755029212
70.448248;1.0444930010340556;0.8332408359519633;0.7976956040076575;-0.44443607165845195;-0.42551370643763836;1.0343243931949055;10.001980701612961;0.8336882250537683;-0.4244550389201213;-0.4244550374964962;0.7250960853437122;0.3692369537802266;0.8137047331703334
70.458248;1.0444930215736987;0.8332380794257218;0.79769620979603;-0.4444360720120869;-0.4255137065539303;1.034325931728995;10.00201047861359;0.8336869244646048;-0.4244550399292591;-0.42445503699786524;0.7250971631061124;0.36923788476161834;0.8137036610961391
70.468248;1.0444931339772712;0.8332354535706524;0.7976967707266699;-0.44443607236801436;-0.42551370667562816;1.034327482650795;10.002040461423695;0.833685557705363;-0.42445504093172004;-0.42445503650356;0.7250982289198193;0.3692388316869995;0.8137025405671291
70.478248;1.0444933406316725;0.8332329552431125;0.7976972887546405;-0.4444360727268195;-0.4255137068025559;1.0343290330419534;10.002070566497196;0.8336841286409082;-0.42445504192382943;-0.4244550360152127;0.7250992757644854;0.3692397929033748;0.8137013754945402
