time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.488248;1.0444936418895436;0.8332305789224068;0.7976977648661662;-0.44443607308957667;-0.4255137069337301;1.0343305688740756;10.002100708652389;0.8336826412110719;-0.42445504290140235;-0.42445503553395325;0.7251002959693669;0.3692407669441645;0.8137001714369912
70.498248;1.0444940366224085;0.8332283176197699;0.7976981985645344;-0.4444360734576749;-0.42551370706722214;1.0343320766455626;10.002130806859036;0.8336810982012893;-0.42445504386025645;-0.4244550350602902;0.7251012828455816;0.36924175243506363;0.8136989347848819
70.508248;1.044494523405536;0.8332261638896005;0.7976985880822928;-0.44443607383275174;-0.4255137072006919;1.0343335445408168;10.002160777776455;0.8336795012916345;-0.4244550447966601;-0.4244550345939794;0.725102230984578;0.3692427484858725;0.813697671735431
70.518248;1.0444951008075216;0.8332241104134775;0.7976989307232941;-0.44443607421648207;-0.42551370733209515;1.0343349633894707;10.00219051911422;0.8336778523490191;-0.42445504570761977;-0.424455034134162;0.7251031351647694;0.3692437550639401;0.8136963872115207
70.528248;1.0444957662077172;0.8332221497013861;0.7976992230982304;-0.4444360746102816;-0.42551370745994155;1.0343363270589705;10.002219897093553;0.8336761548031538;-0.4244550465908507;-0.42445503367987897;0.7251039895442539;0.36924477293174235;0.8136950839728058
70.538248;1.0444965146069916;0.8332202732446771;0.797699461646181;-0.4444360750152194;-0.4255137075832485;1.0343376323128486;10.002248751380682;0.8336744138131568;-0.4244550474445042;-0.42445503323059586;0.7251047877603536;0.36924580329330803;0.8136937622080959
70.548248;1.0444973390952041;0.8332184710661649;0.7976996431546558;-0.44443607543200087;-0.42551370770175645;1.0343388783199523;10.002276920391058;0.833672635094748;-0.42445504826687397;-0.4244550327864662;0.7251055236459706;0.3692468473482826;0.8136924198899077
70.558248;1.0444982325956877;0.8332167321233747;0.7976997649830355;-0.4444360758608474;-0.42551370781628595;1.0343400656086572;10.002304265166755;0.8336708238790569;-0.42445504905603815;-0.4244550323484837;0.7251061921364167;0.3692479059072534;0.8136910538091937
70.568248;1.0444991891640631;0.8332150449405008;0.7976998249858807;-0.4444360763015392;-0.42551370792879206;1.0343411951291852;10.002330673241666;0.8336689845112996;-0.42445504980972376;-0.4244550319185321;0.7251067895806993;0.36924897936896556;0.8136896609496264
70.578248;1.0445002039811124;0.8332133978250561;0.7976998210975349;-0.4444360767536406;-0.42551370804200045;1.03434226847892;10.002356050253114;0.833667120114914;-0.42445505052570587;-0.42445503149892894;0.7251073130959499;0.3692500680959073;0.8136882395836165
70.588248;1.0445012728966707;0.8332117793577838;0.7976997510935732;-0.4444360772165531;-0.42551370815884976;1.0343432886157549;10.002380308883778;0.8336652329719145;-0.42445505120215493;-0.42445503109174704;0.7251077597630701;0.36925117275027;0.8136867892335607
70.598248;1.0445023921378367;0.8332101797841759;0.7976996130434061;-0.444436077689371;-0.42551370828206825;1.0343442593144825;10.002403366790828;0.8336633257103764;-0.4244550518376404;-0.4244550306986769;0.7251081266294223;0.3692522940072358;0.8136853097267701
70.608248;1.0445035578111725;0.8332085923974373;0.7976994062367115;-0.44443607817061864;-0.42551370841404573;1.0343451838680022;10.002425162386714;0.8336614019395092;-0.42445505243126247;-0.424455030321031;0.7251084115418932;0.3692534319788254;0.8136838002045543
70.618248;1.0445047657132174;0.8332070137199609;0.7976991312923244;-0.4444360786582137;-0.42551370855695597;1.0343460650320444;10.002445664305638;0.8336594659185202;-0.42445505298285574;-0.42445502995943796;0.7251086142874865;0.3692545863531489;0.8136822587046519
70.628248;1.044506011559554;0.8332054426411646;0.7976987886851804;-0.4444360791501022;-0.42551370871302213;1.0343469058957644;10.002464854639914;0.8336575220343408;-0.42445505349282603;-0.4244550296137366;0.7251087373907209;0.369255757063625;0.8136806827440003
70.638248;1.0445072907821724;0.833203879494485;0.7976983774943553;-0.44443607964486737;-0.4255137088846323;1.0343477102835676;10.002482707547822;0.833655574766887;-0.4244550539617965;-0.42445502928324574;0.725108785954112;0.36925694459124914;0.8136790698429641
70.648248;1.044508598421301;0.8332023255219422;0.797697895710594;-0.4444360801415111;-0.4255137090739347;1.0343484828068465;10.002499183349208;0.8336536288673613;-0.42445505439054204;-0.42445502896714493;0.7251087666439506;0.36925814983662564;0.8136774168837653
70.658248;1.0445099295451028;0.833200782629095;0.7976973412556053;-0.444436080638976;-0.4255137092822658;1.0343492291520886;10.002514234954496;0.8336516887907939;-0.42445505478018014;-0.4244550286647872;0.7251086864098206;0.3692593739084995;0.8136757197601339
70.668248;1.044511279066444;0.8331992529765321;0.797696713269024;-0.44443608113620753;-0.4255137095102104;1.0343499560490976;10.002527822108673;0.8336497576848045;-0.42445505513231835;-0.4244550283757981;0.7251085515282324;0.36926061785180564;0.8136739747155441
70.678248;1.0445126406430376;0.8331977383109678;0.7976960134086236;-0.4444360816325112;-0.42551370975816805;1.0343506696189784;10.002539926259661;0.8336478371988857;-0.424455055449105;-0.4244550281000841;0.7251083672085015;0.36926188235295215;0.8136721796100708
70.688248;1.0445140062091949;0.8331962398847869;0.7976952458900503;-0.4444360821275551;-0.42551371002674027;1.0343513730644738;10.00255055134304;0.8336459282473795;-0.4244550557331981;-0.42445502783790656;0.7251081371640902;0.36926316777865575;0.8136703330535259
70.698248;1.044515367311174;0.8331947592948232;0.7976944158709208;-0.44443608262093615;-0.4255137103165961;1.0343520665496813;10.00255971040473;0.8336440321360757;-0.42445505598764505;-0.4244550275899242;0.7251078632248136;0.3692644745370388;0.81366843263198
70.708248;1.0445167171067469;0.8331932991235139;0.7976935280138553;-0.4444360831117222;-0.42551371062801274;1.034352749252935;10.002567416723522;0.8336421510826522;-0.42445505621574925;-0.4244550273571714;0.7251075462493696;0.36926580327355824;0.813666474559837
70.718248;1.0445180510645817;0.8331918627466394;0.7976925864093721;-0.44443608359824605;-0.4255137109608705;1.0343534209731144;10.002573682644812;0.8336402876433997;-0.4244550564209074;-0.42445502714105715;0.7251071878537282;0.36926715480693184;0.8136644544628564
70.728248;1.0445193662957706;0.8331904541695263;0.797691594434792;-0.4444360840780392;-0.4255137113153101;1.0343540821376138;10.00257851160666;0.8336384447984444;-0.42445505660652366;-0.4244550269432459;0.7251067910808794;0.36926853001016274;0.8136623676752364
70.738248;1.044520660810917;0.8331890779930872;0.7976905538055549;-0.4444360845478778;-0.425513711692077;1.0343547331578513;10.00258188907767;0.8336366273275626;-0.424455056776022;-0.42445502676540287;0.7251063600153704;0.36926992961627214;0.8136602095170384
70.748248;1.0445219335347464;0.8331877388801008;0.7976894644233318;-0.444436085004208;-0.42551371209219946;1.0343553743152942;10.00258378703062;0.8336348418737771;-0.4244550569327008;-0.42445502660906004;0.7251058993731868;0.3692713540864422;0.8136579765414806
70.758248;1.0445231845964364;0.8331864410388046;0.7976883257311019;-0.4444360854437916;-0.4255137125165463;1.0343560056805159;10.002584171839855;0.833633095048444;-0.4244550570794124;-0.4244550264755101;0.7251054143719952;0.3692728037733955;0.8136556676187707
70.768248;1.0445244141834933;0.8331851882691395;0.7976871378852848;-0.44443608586392597;-0.42551371296542817;1.034356626334894;10.002583007321151;0.8336313919397998;-0.42445505721841925;-0.4244550263655999;0.7251049106079407;0.3692742790420388;0.8136532838073057
70.778248;1.0445256204782039;0.8331839843337655;0.7976859016114073;-0.44443608626231246;-0.42551371343840816;1.0343572346135006;10.002580258972099;0.8336297357526908;-0.42445505735152883;-0.4244550262798604;0.7251043934160676;0.3692757799876822;0.8136508277367521
70.788248;1.0445267996981908;0.8331828330723107;0.7976846180892098;-0.44443608663712186;-0.4255137139345672;1.0343578293397935;10.002575895067428;0.833628127790226;-0.42445505748018447;-0.4244550262190173;0.7251038670426212;0.3692773060215534;0.8136483030296762
70.798248;1.0445279481155056;0.833181737690671;0.7976832896971963;-0.4444360869870316;-0.42551371445287606;1.0343584091942029;10.002569883214521;0.8336265678249735;-0.4244550576053609;-0.4244550261841792;0.7251033344614727;0.36927885582151776;0.8136457133281809
70.808248;1.0445290628027706;0.8331806997365215;0.7976819201600825;-0.4444360873108781;-0.42551371499234486;1.034358971358309;10.002562187881512;0.833625054798767;-0.4244550577274558;-0.4244550261764498;0.7251027976857757;0.36928042779485165;0.8136430610776098
70.818248;1.0445301404058918;0.8331797186572557;0.7976805136847369;-0.4444360876072598;-0.4255137155521661;1.0343595118532605;10.00255277144729;0.833623587314796;-0.4244550578462878;-0.42445502619670755;0.725102257974815;0.3692820205321876;0.8136403469972507
70.828248;1.0445311763396365;0.8331787920704512;0.7976790746504017;-0.4444360878744965;-0.4255137161319326;1.0343600259884838;10.002541607705535;0.8336221639003171;-0.4244550579613461;-0.42445502624594256;0.7251017160861927;0.3692836327897781;0.8136375708736301
70.838248;1.0445321654615873;0.8331779166437661;0.7976776082148536;-0.44443608811094804;-0.4255137167315924;1.0343605080594247;10.002528699825744;0.8336207830447773;-0.4244550580722483;-0.42445502632557996;0.7251011729424858;0.36928526337151524;0.8136347328902999
70.848248;1.0445331028584255;0.8331770891647284;0.7976761203518049;-0.4444360883153606;-0.42551371735106336;1.0343609515331367;10.002514080534366;0.8336194428742033;-0.42445505817883006;-0.4244550264374936;0.7251006297487625;0.36928691127780694;0.8136318341414898
70.858248;1.044533983649367;0.833176307203818;0.7976746169338921;-0.4444360884868375;-0.42551371798995075;1.034361350259561;10.002497802780114;0.8336181407168357;-0.42445505828077085;-0.424455026583842;0.7251000868594237;0.369288575780426;0.8136288769994152
70.868248;1.0445348026425971;0.833175569016993;0.7976731032635569;-0.4444360886244584;-0.4255137186474852;1.0343616998524898;10.002479934738131;0.833616873071587;-0.42445505837737074;-0.42445502676674984;0.725099543148262;0.3692902561415136;0.8136258661626699
70.878248;1.0445355549365047;0.8331748727978705;0.7976715843734501;-0.4444360887272161;-0.4255137193223738;1.0343619974170626;10.002460546821439;0.8336156363274216;-0.42445505846766507;-0.4244550269880165;0.7250989968638785;0.36929195118836194;0.813622809119232
70.888248;1.0445362362080481;0.8331742162117081;0.7976700648082139;-0.4444360887943413;-0.4255137200127263;1.034362240222566;10.002439687857034;0.8336144278076932;-0.4244550585505874;-0.42445502724894;0.725098446582185;0.3692936590250886;0.8136197153375697
70.898248;1.0445368420327497;0.8331735964734786;0.797668547432936;-0.4444360888252279;-0.42551372071637544;1.0343624256601407;10.002417369118804;0.8336132464732147;-0.42445505862501753;-0.4244550275503004;0.725097891539555;0.3692953771332318;0.8136165950771646
70.908248;1.0445373678060175;0.8331730101880401;0.7976670328265171;-0.44443608881909985;-0.42551372143120025;1.034362552113702;10.002393569737333;0.8336120931031304;-0.42445505868984706;-0.4244550278925332;0.7250973314982143;0.3692971028434547;0.81361345847355
70.918248;1.0445378087360138;0.8331724530982689;0.797665520529028;-0.4444360887751477;-0.425513722154923;1.0343626195407987;10.00236825839602;0.8336109696980953;-0.42445505874406436;-0.4244550282759112;0.7250967664296109;0.36929883368504807;0.8136103151525674
70.928248;1.044538158995839;0.8331719205048181;0.7976640105993597;-0.4444360886929177;-0.4255137228846574;1.0343626297555402;10.00234141454245;0.8336098780813848;-0.42445505878669043;-0.42445502870080737;0.7250961966477879;0.3693005672389906;0.8136071745233135
70.938248;1.0445384121638877;0.8331714081978973;0.7976625038959086;-0.44443608857257616;-0.4255137236168809;1.0343625859405627;10.00231303867806;0.8336088186775574;-0.4244550588168328;-0.4244550291679461;0.7250956232994372;0.369302300571045;0.8136040461024985
70.948248;1.044538563407425;0.8331709131511347;0.7976610020609239;-0.4444360884150957;-0.42551372434800455;1.03436249171646;10.002283154163766;0.8336077905676414;-0.4244550588340287;-0.4244550296781687;0.7250950483731017;0.36930402988621436;0.8136009393118776
70.958248;1.0445386106068753;0.8331704333822108;0.7976595079910982;-0.44443608822219655;-0.42551372507519436;1.034362351218841;10.002251807117052;0.8336067920665484;-0.42445505883845697;-0.4244550302318666;0.7250944738285549;0.36930575100027013;0.8135978630203898
70.968248;1.044538553352325;0.8331699668346747;0.7976580259360098;-0.4444360879958256;-0.4255137257969041;1.034362169449936;10.00221906660403;0.8336058206072975;-0.4244550588307687;-0.42445503082857133;0.7250939004118956;0.3693074600787725;0.8135948246526492
70.978248;1.0445383912571766;0.8331695101542964;0.7976565606499827;-0.444436087737458;-0.42551372651266345;1.0343619510357496;10.002185021686948;0.833604873167774;-0.42445505881175016;-0.42445503146696767;0.7250933272307689;0.369309153971301;0.81359182917944
70.988248;1.0445381232883424;0.8331690582185844;0.7976551162858188;-0.44443608744783747;-0.4255137272224666;1.0343616990553683;10.002149771344632;0.8336039477017148;-0.42445505878205997;-0.4244550321453864;0.7250927524004774;0.3693108302430901;0.8135888793643973
70.998248;1.044537748392543;0.83316860426537;0.7976536959070817;-0.44443608712738913;-0.42551372792637915;1.0343614165111532;10.002113412338161;0.8336030432635463;-0.4244550587421545;-0.424455032862404;0.7250921737864593;0.3693124869393167;0.8135859768341781
71.008248;1.0445372660788292;0.833168140961662;0.7976523014598538;-0.44443608677671126;-0.42551372862434406;1.0343611080376398;10.002076034200883;0.8336021586380683;-0.4244550586922903;-0.42445503361699005;0.7250915892744672;0.3693141221025199;0.8135831222316208
71.018248;1.0445366765530304;0.833167662547573;0.797650933617905;-0.4444360863966484;-0.42551372931615433;1.034360779215572;10.002037718663676;0.8336012919073167;-0.4244550586324594;-0.4244550344080928;0.7250909970824516;0.36931573346194596;0.8135803147304054
71.028248;1.0445359809981911;0.8331671664894548;0.7976495914452709;-0.44443608598828854;-0.42551373000163456;1.0343604357912048;10.001998540813917;0.8336004414997239;-0.4244550585624916;-0.4244550352342515;0.7250903958371547;0.36931731865481776;0.8135775522189442
71.038248;1.0445351818801265;0.8331666535367545;0.7976482724364624;-0.4444360855531496;-0.42551373068076653;1.0343600840645104;10.001958574330185;0.8335996072382911;-0.4244550584823511;-0.42445503609372043;0.7250897837614431;0.36931887566770477;0.8135748321348572
71.048248;1.044534283068161;0.8331661266410352;0.7976469733389233;-0.4444360850932413;-0.42551373135359427;1.034359730686385;10.001917891065812;0.8335987900836445;-0.4244550583921191;-0.424455036984618;0.7250891580831023;0.3693204029111533;0.813572152457047
71.058248;1.0445332896243178;0.8331655895806038;0.7976456910120002;-0.44443608461093503;-0.4255137320201208;1.034359381944332;10.001876552023518;0.8335979906950488;-0.42445505829146923;-0.4244550379047031;0.7250885159868607;0.36932189900040774;0.8135695127218555
71.068248;1.0445322065095444;0.8331650458459304;0.7976444229519977;-0.444436084108989;-0.425513732680401;1.0343590435383487;10.001834601343045;0.83359720866639;-0.4244550581792467;-0.4244550388511845;0.725087855874358;0.36932336274404265;0.8135669145949045
71.078248;1.0445310363928473;0.8331644977596635;0.7976431682565406;-0.44443608359058456;-0.4255137333345287;1.0343587207874592;10.001792062150477;0.8335964431274637;-0.42445505805373296;-0.42445503982091387;0.7250871773578145;0.36932479343896335;0.81356436131804
71.088248;1.044529779252937;0.8331639463346401;0.7976419287011028;-0.44443608305892096;-0.425513733982284;1.0343584188716117;10.001748933275174;0.8335956930940271;-0.42445505791320254;-0.42445504081095303;0.7250864809427955;0.36932619105129794;0.8135618561244179
71.098248;1.0445284352088304;0.833163392556;0.7976407089415961;-0.44443608251671324;-0.42551373462295916;1.0343581424608153;10.001705198573697;0.8335949569704129;-0.4244550577560947;-0.42445504181900334;0.7250857683811153;0.36932755605213596;0.8135594007695497
71.108248;1.0445270072597632;0.8331628386768118;0.7976395157880679;-0.44443608196622875;-0.4255137352557555;1.0343578953802424;10.001660844440453;0.833594232531595;-0.4244550575808595;-0.4244550428431751;0.7250850426945764;0.36932888920830925;0.8135569954453279
71.118248;1.044525501293659;0.8331622879699195;0.7976383571251174;-0.4444360814096362;-0.4255137358802465;1.0343576812643223;10.001615865476984;0.8335935179386522;-0.4244550573858088;-0.4244550438815823;0.7250843071890829;0.36933019146204665;0.8135546398334791
71.128248;1.0445239256105283;0.833161743822367;0.7976372412657259;-0.44443608084916775;-0.4255137364964879;1.0343575041674034;10.001570260909375;0.8335928127973065;-0.4244550571691642;-0.4244550449324205;0.7250835646292043;0.369331463810853;0.8135523336499156
71.138248;1.044522291507685;0.8331612095535879;0.7976361765519286;-0.44443608028705356;-0.4255137371049187;1.0343573683848784;10.001524041502044;0.8335921184526359;-0.4244550569292278;-0.42445504599424533;0.7250828173854156;0.3693327073972785;0.8135500760774186
71.148248;1.0445206127132405;0.8331606887586414;0.797635170643878;-0.444436079725382;-0.42551373770618245;1.0343572781477934;10.001477242736113;0.8335914374290613;-0.42445505666425715;-0.4244550470658396;0.7250820674794829;0.3693339237055075;0.8135478654759534
71.158248;1.0445189030526083;0.8331601851936279;0.7976342297778904;-0.4444360791659401;-0.4255137383008083;1.0343572375812904;10.001429929721956;0.833590772492747;-0.4244550563723175;-0.4244550481457416;0.725081316358283;0.3693351143353812;0.8135457007591109
71.168248;1.0445171748978404;0.8331597021040453;0.7976333581070287;-0.4444360786101868;-0.42551373888888405;1.0343572508908672;10.001382193915026;0.8335901258799645;-0.42445505605168854;-0.4244550492321738;0.7250805656114014;0.3693362805527094;0.8135435835134229
71.178248;1.0445154390505929;0.8331592414440143;0.7976325576672796;-0.4444360780594774;-0.4255137394700349;1.034357322506155;10.00133414357036;0.8335894986092299;-0.42445505570134945;-0.4244550503234128;0.7250798179971211;0.3693374233198549;0.8135415185374893
71.188248;1.0445137043670223;0.8331588030872685;0.79763182948497;-0.44443607751525244;-0.42551374004362863;1.0343574567444713;10.001285893050689;0.8335888898027959;-0.4244550553210185;-0.4244550514179996;0.7250790770447754;0.3693385437050666;0.8135395122964904
71.198248;1.0445119766558446;0.8331583845334933;0.7976311743757957;-0.444436076978959;-0.425513740608968;1.0343576573622117;10.001237559702387;0.8335882965086918;-0.4244550549108412;-0.4244550525146808;0.7250783452620113;0.3693396429564097;0.8135375708741144
71.208248;1.044510258026439;0.8331579816492758;0.7976305924273833;-0.4444360764518664;-0.425513741165485;1.0343579271254468;10.001189266720742;0.8335877144676135;-0.4244550544708754;-0.42445505361224406;0.725077622709433;0.3693407220545502;0.8135356989009422
71.218248;1.0445085475613096;0.8331575897258775;0.7976300826962739;-0.4444360759350619;-0.4255137417127563;1.034358267208868;10.00114114492524;0.8335871388749947;-0.42445505400090233;-0.42445505470918843;0.7250769073202581;0.36934178129678313;0.8135339001512489
71.228248;1.0445068429494035;0.8331572039734497;0.7976296442031265;-0.44443607542957586;-0.42551374225040245;1.0343586775226163;10.001093329447702;0.8335865639137403;-0.42445505350081625;-0.42445505580337;0.7250761961667024;0.3693428203264479;0.8135321792008571
71.238248;1.0445051423704876;0.8331568197130956;0.7976292767948239;-0.444436074936265;-0.42551374277830134;1.034359157471365;10.001045951317005;0.8335859823682067;-0.4244550529709562;-0.42445505689203006;0.7250754860601888;0.3693438384125641;0.8135305419127252
71.248248;1.0445034455803393;0.8331564326461594;0.797628980585394;-0.4444360744555883;-0.425513743296795;1.0343597053468017;10.000999133660104;0.833585387108716;-0.42445505241200676;-0.42445505797208266;0.7250747735003685;0.36934483482675295;0.8135289939321483
71.258248;1.0445017535947634;0.8331560390216413;0.7976287547288425;-0.4444360739877285;-0.42551374380635965;1.0343603174825484;10.000952998542903;0.8335847728803428;-0.4244550518248371;-0.42445505904017405;0.7250740547440856;0.3693458092963765;0.8135275391948738
71.268248;1.0445000679427854;0.8331556357072903;0.7976285966205368;-0.444436073532907;-0.4255137443073496;1.0343609882171299;10.00090767158106;0.8335841360877037;-0.42445505121048743;-0.42445506009244544;0.7250733257513164;0.36934676228994795;0.8135261800027627
71.278248;1.0444983903465452;0.833155220405985;0.797628502165544;-0.4444360730915702;-0.4255137448002102;1.0343617094473558;10.000863274033092;0.8335834735896777;-0.42445505057006944;-0.42445506112429054;0.7250725819869575;0.36934769499404363;0.8135249176806766
71.288248;1.044496722803777;0.8331547918086543;0.7976284674077704;-0.4444360726642841;-0.42551374528547026;1.0343624703009577;10.000819913150368;0.8335827826145928;-0.42445504990454397;-0.42445506213044704;0.7250718185071845;0.369348609052421;0.8135237521848394
71.298248;1.0444950675733542;0.833154349209763;0.7976284903191037;-0.44443607225128906;-0.425513745763408;1.0343632586110334;10.00077768140417;0.8335820615370957;-0.4244550492146329;-0.4244550631054092;0.7250710298886329;0.36934950625158486;0.813522681410883
71.308248;1.0444934270331925;0.8331538919086108;0.7976285709820162;-0.44443607185226974;-0.425513746233966;1.034364063431001;10.000736653361814;0.8335813099879811;-0.4244550485009079;-0.4244550640438368;0.7250702104323241;0.36935038851571594;0.8135217019073022
71.318248;1.044491804257784;0.8331534189938555;0.7976287103544493;-0.4444360714667021;-0.4255137466969594;1.0343648766633238;10.000696875415915;0.8335805283142101;-0.42445504776389165;-0.4244550649409385;0.725069355207049;0.36935125828482207;0.8135208102840772
71.328248;1.0444902038388575;0.8331529292152052;0.797628909117078;-0.44443607109424843;-0.42551374715233803;1.0343656935654706;10.000658366549033;0.8335797174297003;-0.424455047004055;-0.4244550657927642;0.7250684606467449;0.36935211869964746;0.8135200035261624
71.338248;1.044488631500914;0.8331524210837272;0.7976291673789521;-0.4444360707347082;-0.42551374760036764;1.0343665129006616;10.000621132655507;0.833578879119104;-0.4244550462218242;-0.42445506659583737;0.7250675243719122;0.36935297319896077;0.8135192784065496
71.348248;1.0444870928467316;0.8331518941022205;0.7976294847207654;-0.44443607038765837;-0.4255137480416198;1.0343673364883492;10.000585175099774;0.833578016298292;-0.42445504541778345;-0.42445506734630106;0.7250665450584094;0.3693538249995307;0.8135186314543262
71.358248;1.044485593078692;0.8331513504074033;0.7976298596872978;-0.44443607005223795;-0.42551374847681683;1.0343681676146361;10.000550491364796;0.833577132955398;-0.42445504459280176;-0.4244550680397951;0.7250655223198087;0.3693546769200153;0.8135180592127041
71.368248;1.0444841379206062;0.8331507946682083;0.7976302893968935;-0.44443606972743116;-0.42551374890670285;1.03436900893566;10.000517081790223;0.8335762335240763;-0.42445504374798687;-0.42445506867231225;0.7250644565199013;0.3693555311653733;0.8135175578313691
71.378248;1.0444827339127571;0.8331502321700166;0.7976307704758283;-0.44443606941259395;-0.42551374933207403;1.0343698612238672;10.00048495418762;0.8335753218122343;-0.424455042884866;-0.4244550692408134;0.7250633486980715;0.3693563887446768;0.8135171229645325
71.388248;1.0444813875809638;0.8331496674199328;0.7976313003609211;-0.4444360691076743;-0.42551374975392736;1.0343707233512551;10.000454110023608;0.833574400282267;-0.42445504200554335;-0.4244550697430736;0.7250622005509393;0.36935724905357586;0.813516750385703
71.398248;1.0444801044694865;0.8331491044144752;0.7976318775790256;-0.4444360688131433;-0.4255137501735616;1.034371592847815;10.000424527728432;0.8335734699994861;-0.4244550411121615;-0.42445507017747813;0.7250610142629886;0.36935811004292146;0.8135164360933362
71.408248;1.0444788886245249;0.8331485478823734;0.7976325017984196;-0.44443606852979756;-0.425513750592514;1.0343724671307537;10.000396165099783;0.8335725307771926;-0.424455040206127;-0.4244550705430299;0.725059791872415;0.36935896868884166;0.8135161761750923
71.418248;1.0444777425312601;0.8331480045271293;0.7976331740786118;-0.4444360682583913;-0.42551375101233163;1.0343733452737105;10.000368972952252;0.8335715815355168;-0.42445503928791367;-0.42445507083949024;0.7250585344886891;0.3693598215836001;0.8135159675713788
71.428248;1.044476667007096;0.8331474832099444;0.7976338959867139;-0.44443606799945456;-0.42551375143436276;1.0343742285816586;10.000342901809177;0.8335706209736701;-0.4244550383573243;-0.42445507106776853;0.7250572424854879;0.36936066554043845;0.8135158092952003
71.438248;1.0444756616246162;0.8331469939834475;0.7976346680869868;-0.44443606775363154;-0.4255137518597093;1.0343751189912562;10.00031790094162;0.8335696475233046;-0.4244550374140224;-0.4244550712300234;0.7250559162809672;0.369361497709115;0.8135157027009272
71.448248;1.044474726591003;0.8331465474287371;0.7976354896034445;-0.4444360675220312;-0.42551375228924115;1.0343760171625227;10.00029391698306;0.8335686580885664;-0.4244550364581177;-0.4244550713290639;0.7250545562400352;0.369362315169207;0.813515650476287
71.458248;1.044473864409964;0.8331461545294933;0.7976363588607901;-0.44443606730598445;-0.4255137527236095;1.0343769231145534;10.000270891319015;0.833567647361569;-0.42445503549023134;-0.42445507136755406;0.7250531618999854;0.36936311467805466;0.8135156555845422
71.468248;1.0444730798948938;0.833145825619669;0.7976372733339345;-0.4444360671065033;-0.42551375316340045;1.0343778386345766;10.000248757464993;0.8335666089261372;-0.4244550345111422;-0.42445507134753013;0.7250517316935209;0.3693638929210882;0.8135157209868072
71.478248;1.0444723793460948;0.833145568747658;0.7976382294614538;-0.44443606692404747;-0.4255137536094309;1.0343787681436891;10.00022744786464;0.8335655367024276;-0.42445503352145;-0.4244550712704499;0.725050263939183;0.3693646469850704;0.8135158496976388
71.488248;1.0444717693507897;0.8331453892235858;0.797639223230717;-0.4444360667586603;-0.4255137540629158;1.034379718063695;10.000206907370947;0.8335644257040571;-0.42445503252140393;-0.4244550711376944;0.7250487582330878;0.3693653746378395;0.8135160444919375
71.498248;1.0444712559707325;0.8331452906632744;0.7976402514925178;-0.4444360666102152;-0.4255137545253025;1.0343806967584215;10.000187095533905;0.8335632723972668;-0.4244550315109896;-0.4244550709509399;0.7250472154751069;0.3693660742648075;0.8135163072719012
71.508248;1.0444708445215498;0.8331452765419765;0.7976413119841185;-0.44443606647866984;-0.42551375499780464;1.034381715157858;10.00016797796711;0.8335620742588462;-0.42445503048997413;-0.42445507071226685;0.7250456371319852;0.36936674450356405;0.8135166389509146
71.518248;1.0444705386773763;0.8331453510714713;0.7976424017407968;-0.4444360663642823;-0.4255137554809996;1.0343827867299136;10.000149522481868;0.8335608287404488;-0.42445502945783287;-0.42445507042432085;0.7250440251389655;0.3693673836958731;0.8135170399173023
71.528248;1.0444703395601695;0.8331455185647653;0.7976435164001873;-0.44443606626759474;-0.42551375597497504;1.0343839257888552;10.000131701289874;0.8335595329095492;-0.42445502841401883;-0.424455070090411;0.725042381909924;0.3693679895351911;0.8135175100217368
71.538248;1.0444702460232154;0.8331457817367257;0.7976446511698887;-0.4444360661891714;-0.4255137564797289;1.0343851454715718;10.000114495221952;0.8335581839991769;-0.4244550273583432;-0.42445506971431807;0.7250407097473988;0.36936855926603246;0.8135180482738383
71.548248;1.0444702556871421;0.8331461406861017;0.7976458019767332;-0.4444360661294472;-0.42551375699523264;1.0343864573342958;10.000097895002812;0.8335567802879968;-0.4244550262908718;-0.42445506929986476;0.72503901017632;0.3693690904017837;0.8135186529588745
71.558248;1.0444703660772725;0.8331465934172233;0.7976469656960801;-0.4444360660888877;-0.4255137575213723;1.034387871602795;10.000081891220447;0.8335553213851719;-0.42445502521145295;-0.42445506885037554;0.7250372838906747;0.36936958139696807;0.8135193217514308
71.568248;1.044470574904134;0.833147137153275;0.7976481396723065;-0.4444360660680743;-0.4255137580580849;1.034389396541918;10.00006646092608;0.8335538073217633;-0.4244550241193564;-0.4244550683683243;0.725035530866991;0.3693700316342984;0.8135200519144147
71.578248;1.0444708793202973;0.8331477696316685;0.7976493213952869;-0.44443606606744623;-0.4255137586054159;1.0343910375239778;10.000051564525625;0.8335522379240043;-0.4244550230132582;-0.4244550678554872;0.7250337500892008;0.36937044098591443;0.8135208410018587
71.588248;1.0444712752746055;0.8331484893901946;0.7976505079041448;-0.4444360660869919;-0.4255137591633955;1.0343927964719692;10.000037150496409;0.8335506134024783;-0.4244550218914786;-0.4244550673135698;0.7250319397170116;0.3693708094260035;0.8135216873839716
71.598248;1.0444717576530242;0.8331492946265759;0.7976516945912943;-0.4444360661261982;-0.4255137597320123;1.034394671872258;10.000023160225807;0.8335489344288413;-0.42445502075222546;-0.4244550667447671;0.7250300980411846;0.3693711366707742;0.8135225899309183
71.608248;1.0444723211637055;0.8331501820433984;0.7976528751627667;-0.4444360661843398;-0.4255137603114026;1.0343966594905072;10.000009531433248;0.8335472012645144;-0.4244550195937297;-0.4244550661516211;0.7250282237375224;0.36937142210430424;0.8135235470082175
71.618248;1.0444729612186983;0.833151146698384;0.7976540432393437;-0.44443606626082127;-0.42551376090203435;1.0343987530672099;9.999996201351635;0.8335454133836503;-0.42445501841448585;-0.4244550655365507;0.7250263151009365;0.3693716652515486;0.81352455557252
71.628248;1.0444736747062466;0.8331521826587779;0.7976551936354469;-0.4444360663552673;-0.4255137615045527;1.0344009448944063;9.999983110438562;0.8335435696507899;-0.42445501721351897;-0.4244550649017914;0.7250243697777188;0.3693718662781588;0.8135256111158407
71.638248;1.0444744611617138;0.833153284132391;0.7976563227819599;-0.4444360664676354;-0.42551376211924896;1.034403227366453;9.999970208328577;0.8335416687059007;-0.42445501599039903;-0.4244550642494465;0.7250223854946676;0.36937202581608997;0.8135267083583376
71.648248;1.0444753231479262;0.833154446015625;0.7976574292252852;-0.4444360665983635;-0.4255137627456655;1.0344055950942586;9.999957460620758;0.8335397096599733;-0.4244550147453863;-0.4244550635813076;0.7250203611380364;0.3693721444100187;0.8135278422460224
71.658248;1.0444762650474246;0.8331556629630621;0.7976585137128114;-0.44443606674822334;-0.4255137633827524;1.0344080454932414;9.99994485015127;0.8335376924246061;-0.42445501347978276;-0.42445506289894863;0.7250182972454845;0.3693722224482178;0.8135290088400922
71.668248;1.044477291778729;0.8331569283827548;0.7976595780890053;-0.4444360669179515;-0.4255137640291895;1.0344105775135153;9.999932370449038;0.8335356175365516;-0.4244550121957809;-0.42445506220415347;0.7250161955526725;0.369372260409241;0.8135302058190566
71.678248;1.044478408390236;0.8331582350934104;0.7976606242535729;-0.44443606710765476;-0.4255137646833669;1.0344131901793532;9.99992001968416;0.8335334863255172;-0.424455010895838;-0.4244550614988598;0.7250140583675793;0.3693722586441499;0.813531432642943
71.688248;1.0444796199187465;0.8331595765119687;0.7976616543356168;-0.4444360673162522;-0.4255137653431353;1.0344158820539286;9.999907800415441;0.8335313012243215;-0.42445500958238874;-0.42445506078457346;0.7250118882231289;0.36937221680221666;0.8135326907021696
71.698248;1.044480930953465;0.8331609464995837;0.7976626709401367;-0.4444360675417291;-0.42551376600575097;1.0344186520090333;9.999895721146183;0.8335290657942556;-0.4244550082579393;-0.4244550600623093;0.7250096878080966;0.36937213362911386;0.8135339833108612
71.708248;1.044482344707436;0.8331623381500837;0.7976636765470676;-0.4444360677819233;-0.4255137666680438;1.034421500364095;9.999883803559555;0.8335267850635995;-0.4244550069249636;-0.4244550593330465;0.7250074602503629;0.36937200739970716;0.8135353145599924
71.718248;1.0444838615358552;0.83316374297207;0.7976646728870063;-0.44443606803488483;-0.42551376732668583;1.03442442838207;9.999872091879615;0.8335244655837005;-0.42445500558569116;-0.4244550585977768;0.7250052093077634;0.36937183650402505;0.8135366874150651
71.728248;1.0444854776601462;0.8331651514877773;0.7976656610738306;-0.4444360682987981;-0.4255137679787401;1.0344274363832566;9.999860646471403;0.833522114596841;-0.4244550042420651;-0.42445505785729026;0.7250029388979552;0.36937161975452104;0.8135381026894374
71.738248;1.044487185040737;0.8331665547607185;0.7976666421217481;-0.4444360685719457;-0.42551376862214346;1.0344305230561428;9.999849528393703;0.8335197397063894;-0.4244550028957083;-0.4244550571122893;0.7250006527738544;0.369371356600495;0.8135395591523852
71.748248;1.0444889724523756;0.833167945503337;0.7976676172061206;-0.44443606885282655;-0.42551376925556555;1.0344336865287616;9.999838796638537;0.8335173489716519;-0.4244550015477601;-0.4244550563637007;0.7249983554497208;0.3693710472172721;0.8135410541581163
71.758248;1.0444908277817948;0.8331693181976427;0.7976685879105507;-0.4444360691401864;-0.4255137698780698;1.0344369246769014;9.999828516425476;0.8335149504285605;-0.424455000198753;-0.42445505561282587;0.7249960528787097;0.3693706921065263;0.8135425841022168
71.768248;1.044492740768057;0.8331706680269314;0.7976695567486868;-0.44443606943305053;-0.42551377048911426;1.034440233915971;9.999818764109582;0.8335125520771323;-0.4244549988487757;-0.4244550548612356;0.7249937514447969;0.36937029160213664;0.8135441443001226
71.778248;1.0444947044582438;0.8331719894058035;0.7976705272938568;-0.4444360697310984;-0.42551377108871263;1.034443608597433;9.99980962192561;0.8335101628047323;-0.42445499749786575;-0.4244550541105278;0.7249914567432345;0.36936984589335575;0.8135457291588892
71.788248;1.0444967146151578;0.8331732759834468;0.7976715034654137;-0.44443607003498986;-0.4255137716773511;1.0344470410363806;9.999801165467334;0.8335077932298424;-0.424454996146193;-0.42445505336215184;0.7249891733660002;0.36936935536805;0.8135473331595883
71.798248;1.044498767256662;0.8331745220027071;0.7976724885989637;-0.44443607034610183;-0.4255137722555135;1.0344505210909523;9.999793452520302;0.8335054556079827;-0.42445499479396626;-0.4244550526173256;0.7249869056942596;0.36936882084866046;0.8135489512588893
71.808248;1.0445008560283764;0.833175723407517;0.7976734850729028;-0.444436070665922;-0.4255137728233632;1.034454036527306;9.999786518362878;0.8335031624336827;-0.424454993441624;-0.42445505187699406;0.7249846592081324;0.3693682436332756;0.8135505783525556
71.818248;1.0445029715639151;0.8331768778485562;0.7976744945177189;-0.44443607099551935;-0.4255137733811231;1.0344575750524947;9.999780378481686;0.8335009250834811;-0.4244549920903318;-0.42445505114187687;0.7249824408893404;0.36936762548766405;0.8135522091902606
71.828248;1.0445051026366645;0.8331779834413302;0.7976755179449806;-0.4444360713353063;-0.4255137739296497;1.0344611269015698;9.9997750352484;0.8334987540897173;-0.4244549907420558;-0.42445505041249165;0.7249802584555786;0.3693669686080781;0.8135538381542287
71.838248;1.0445072373504287;0.8331790378345655;0.7976765554978461;-0.44443607168524324;-0.425513774470461;1.034464685968915;9.999770478961317;0.8334966598347622;-0.4244549893989415;-0.4244550496889897;0.7249781198797203;0.36936627549792755;0.8135554580458089
71.848248;1.0445093631236864;0.8331800390857219;0.7976776062584525;-0.44443607204541874;-0.4255137750052793;1.034468248494914;9.999766688299365;0.8334946523266534;-0.4244549880626048;-0.42445504897100383;0.7249760334769288;0.36936554890651935;0.8135570597351949
71.858248;1.044511466267281;0.8331809872838484;0.7976786683805293;-0.44443607241662775;-0.4255137755355385;1.0344718112210485;9.999763642648082;0.8334927408691992;-0.4244549867339153;-0.4244550482577379;0.7249740075077333;0.3693647917850824;0.8135586337467644
71.868248;1.0445135326761232;0.8331818856381388;0.7976797393717983;-0.4444360728004709;-0.4255137760623024;1.0344753709122014;9.999761332338254;0.8334909340616132;-0.4244549854131276;-0.42445504754819213;0.724972049343158;0.36936400724693447;0.8135601721815222
71.878248;1.0445155489777;0.8331827404609491;0.7976808163625961;-0.44443607319880873;-0.42551377658661793;1.034478924433068;9.999759753723637;0.8334892397718247;-0.4244549841000707;-0.4244550468412389;0.724970165061481;0.3693631986526245;0.8135616694380673
71.888248;1.0445175030085567;0.8331835599304515;0.7976818963961795;-0.4444360736130169;-0.42551377710957433;1.0344824680676699;9.999758904012854;0.8334876650733514;-0.42445498279436644;-0.42445504613559754;0.7249683594211588;0.3693623694928277;0.813563121835654
71.898248;1.04451938432886;0.8331843526578766;0.7976829766677275;-0.44443607404355107;-0.4255137776318014;1.0344859961805632;9.999758782535011;0.8334862165899306;-0.4244549814955384;-0.4244550454299637;0.7249666357695783;0.369361523147887;0.8135645272327731
71.908248;1.0445211847405074;0.8331851265938929;0.7976840546755717;-0.44443607448986255;-0.42551377815321867;1.034489500403609;9.999759389334542;0.8334849009848545;-0.42445498020305766;-0.424455044723036;0.7249649961349923;0.36936066305902665;0.8135658851431339
71.918248;1.0445228975632839;0.8331858882560195;0.7976851283786122;-0.4444360749504978;-0.4255137786733669;1.0344929699919643;9.999760725344059;0.8334837240415472;-0.424454978916532;-0.42445504401323053;0.724963441818559;0.3693597929565313;0.8135671968066849
71.928248;1.0445245169010857;0.8331866428523373;0.7976861963722093;-0.444436075423337;-0.4255137791916457;1.0344963928195718;9.999762797778232;0.8334826887744258;-0.4244549776358448;-0.4244550432986065;0.7249619741491489;0.3693589166026586;0.8135684649802852
71.938248;1.044526038189153;0.833187394857781;0.7976872578025018;-0.44443607590607165;-0.42551377970719384;1.0344997563680216;9.999765616469181;0.8334817946489599;-0.4244549763611531;-0.4244550425773205;0.7249605947500991;0.36935803730224603;0.813569693629454
71.948248;1.0445274582223263;0.8331881481114768;0.7976883114249211;-0.4444360763967172;-0.4255137802189903;1.0345030484809548;9.99976917690164;0.8334810380609202;-0.42445497509291386;-0.42445504184809685;0.7249593053133842;0.36935715768859617;0.8135708878183308
71.958248;1.0445287740061413;0.83318890610667;0.7976893542800992;-0.44443607689368514;-0.42551378072627366;1.0345062583468274;9.999773447140631;0.83348041368206;-0.42445497383185493;-0.42445504111016624;0.7249581074885425;0.36935627986375236;0.8135720540638001
71.968248;1.0445299824525784;0.8331896726543349;0.7976903815722738;-0.4444360773954958;-0.42551378122854255;1.0345093775270247;9.999778372764656;0.8334799162958633;-0.42445497257877746;-0.42445504036301157;0.7249570026894379;0.36935540546788415;0.8135732005062828
71.978248;1.0445310817410856;0.8331904518616523;0.7976913880975091;-0.4444360779004766;-0.4255137817250284;1.0345123997659584;9.999783889866482;0.833479541590402;-0.4244549713343279;-0.4244550396064325;0.7249559914657321;0.3693545356304343;0.8135743361747213
71.988248;1.0445320725464906;0.8331912476042235;0.797692369499963;-0.4444360784064418;-0.42551378221445924;1.034515319911044;9.999789929842295;0.8334792853765761;-0.424454970099118;-0.4244550388406214;0.7249550730665024;0.3693536711485083;0.8135754696991242
71.998248;1.0445329576359537;0.8331920628944965;0.7976933220393664;-0.4444360789104208;-0.425513782695376;1.0345181335972071;9.999796418567954;0.8334791426592215;-0.4244549688741199;-0.4244550380659059;0.7249542458751403;0.36935281275196913;0.8135766084639128
72.008248;1.0445337403794226;0.8331928989787274;0.7976942420107461;-0.44443607940887603;-0.42551378316631366;1.0345208384048743;9.999803277514934;0.8334791077495024;-0.4244549676606625;-0.42445503728254036;0.7249535086395874;0.3693519612736156;0.8135777589249544
72.018248;1.0445344232461655;0.8331937552478014;0.7976951257438247;-0.4444360798983222;-0.42551378362554665;1.0345234353980584;9.999810433268491;0.8334791749742676;-0.42445496646006736;-0.4244550364907784;0.7249528608171723;0.36935111777941765;0.813578927527362
72.028248;1.0445350072693582;0.8331946308755286;0.7976959692193392;-0.4444360803755301;-0.4255137840709321;1.0345259289408448;9.999817830010972;0.8334793389596762;-0.4244549652734366;-0.4244550356908106;0.7249523009804272;0.36935028342660137;0.8135801209501559
72.038248;1.0445354933484998;0.8331955268782935;0.7976967674412652;-0.44443608083723524;-0.42551378450009103;1.0345283245041996;9.999825426050537;0.8334795945883292;-0.4244549641016124;-0.4244550348825384;0.7249518255508708;0.369349459084347;0.8135813456416737
72.048248;1.0445358845445678;0.8331964466624969;0.7976975147717853;-0.4444360812801848;-0.42551378491064784;1.0345306266815733;9.99983317820475;0.8334799370505316;-0.42445496294520974;-0.4244550340656669;0.7249514295907351;0.3693486453643992;0.8135826072704192
72.058248;1.0445361868325413;0.833197394743237;0.7976982059241471;-0.44443608170146365;-0.42551378530056955;1.0345328393692794;9.999841029224898;0.833480361848415;-0.4244549618046591;-0.42445503324002803;0.724951108324092;0.3693478432108031;0.813583909973122
72.068248;1.0445364076089971;0.8331983748720553;0.7976988369576828;-0.44443608209848684;-0.42551378566862164;1.0345349671979607;9.999848905549396;0.833480865162117;-0.42445496068026467;-0.42445503240568266;0.7249508577857317;0.3693470543372606;0.8135852558595157
72.078248;1.0445365536622635;0.8331993888952715;0.797699405965813;-0.4444360824689176;-0.42551378601456574;1.0345370157314153;9.999856732519426;0.8334814446940045;-0.42445495957224966;-0.4244550315628113;0.724950674179039;0.36934628114042795;0.8135866456917163
72.088248;1.0445366295844305;0.8332004371460209;0.7976999125683731;-0.44443608281075986;-0.42551378633907;1.034538989911244;9.999864448955746;0.8334821000565731;-0.42445495848067694;-0.42445503071161916;0.7249505527778384;0.369345526499466;0.8135880798186962
72.098248;1.0445366372762575;0.833201519887386;0.7977003565745306;-0.4444360831223875;-0.42551378664345757;1.0345408924975303;9.999871996476921;0.8334828321366453;-0.4244549574055884;-0.4244550298522749;0.7249504881014769;0.36934479381412383;0.8135895579721283
72.108248;1.0445365772626631;0.8332026379671124;0.7977007373643588;-0.44443608340245866;-0.425513786929165;1.0345427236076699;9.99987930604732;0.8334836417106722;-0.42445495634750247;-0.42445502898492266;0.7249504755169699;0.36934408714522393;0.813591078785497
72.118248;1.04453645065618;0.8332037921283219;0.7977010543042601;-0.4444360836497181;-0.42551378719711525;1.0345444805229502;9.999886307610776;0.8334845279992341;-0.4244549553075844;-0.4244550281098424;0.7249505123111538;0.3693434110129287;0.8135926402557152
72.128248;1.0445362599948493;0.8332049819585513;0.7977013077155813;-0.44443608386266176;-0.42551378744733204;1.034546157810862;9.999892946569455;0.8334854876470048;-0.4244549542873606;-0.42445502722764783;0.7249505974228906;0.3693427696428561;0.8135942402053452
72.138248;1.0445360089457854;0.8332062048644122;0.7977014992892812;-0.4444360840392091;-0.4255137876788229;1.0345477489495754;9.999899190054233;0.8334865145427215;-0.42445495328864946;-0.4244550263394028;0.7249507303822132;0.3693421662177035;0.8135958758696445
72.148248;1.0445357021428465;0.8332074559073184;0.7977016311402593;-0.4444360841767741;-0.42551378788986066;1.0345492487332055;9.999905024128251;0.8334876007867195;-0.42445495231371566;-0.42445502544660624;0.7249509099432897;0.36934160281937806;0.8135975440344907
72.158248;1.0445353451022206;0.8332087294463759;0.7977017050936297;-0.4444360842730673;-0.4255137880786268;1.0345506548972745;9.999910449217744;0.8334887382495458;-0.42445495136511885;-0.42445502455107703;0.7249511336939398;0.3693410808952023;0.8135992428108132
72.168248;1.0445349431675275;0.8332100210178041;0.7977017229101687;-0.4444360843270089;-0.4255137882436967;1.0345519683936968;9.999915480474197;0.8334899196825152;-0.42445495044542714;-0.4244550236548529;0.7249513989015247;0.3693406015964697;0.8136009731672903
72.178248;1.0445345001883721;0.8332113277110081;0.7977016858495797;-0.44443608433869825;-0.4255137883840583;1.0345531927163176;9.999920148305726;0.8334911388740132;-0.42445494955706253;-0.4244550227601005;0.7249517027111799;0.36934016571083583;0.8136027381304407
72.188248;1.0445340177372944;0.8332126475056025;0.7977015938113441;-0.444436084308674;-0.4255137884987235;1.0345543335380318;9.999924493884164;0.8334923905285703;-0.4244549487020251;-0.4244550218688382;0.7249520413302879;0.36933977344694285;0.8136045405859198
72.198248;1.0445334947064875;0.8332139783041597;0.7977014455327693;-0.4444360842373835;-0.4255137885861668;1.0345553985698392;9.99992856221701;0.8334936706507264;-0.424454947881694;-0.42445502098250604;0.724952409602205;0.3693394244455531;0.8136063815055355
72.208248;1.0445329280599338;0.8332153172572182;0.797701239850962;-0.4444360841250599;-0.42551378864412864;1.0345563961866617;9.999932393173298;0.833494976755438;-0.4244549470969434;-0.4244550201017559;0.7249528009790056;0.3693391181177758;0.8136082589471517
72.218248;1.0445323145550003;0.8332166605021031;0.7977009767086389;-0.4444360839718846;-0.425513788670022;1.0345573331317826;9.999936017347254;0.8334963069750382;-0.4244549463482194;-0.42445501922667406;0.7249532076543557;0.36933885418841483;0.8136101682164991
72.228248;1.0445316515522765;0.8332180025131563;0.7977006569413924;-0.444436083778347;-0.4255137886614354;1.0345582128886506;9.99993946108543;0.833497659047997;-0.42445494563540576;-0.4244550183571946;0.7249536215460891;0.3693386330498008;0.8136121037843872
72.238248;1.0445309368180016;0.8332193355804581;0.7977002818975198;-0.4444360835454504;-0.4255137886163991;1.0345590357754035;9.999942748240962;0.8334990306199247;-0.424454944957806;-0.42445501749323844;0.7249540357625501;0.3693384554453373;0.8136140611869064
72.248248;1.044530168656133;0.8332206506310715;0.7976998535151772;-0.44443608327443695;-0.42551378853340327;1.0345598005917214;9.9999458955346;0.8335004200692223;-0.4244549443144981;-0.4244550166344048;0.7249544452181923;0.36933832165530645;0.8136160363839301
72.258248;1.0445293459149954;0.8332219386011447;0.7976993736058651;-0.44443608296639386;-0.42551378841113235;1.034560505987162;9.999948910578304;0.8335018265670419;-0.4244549437048127;-0.42445501577969424;0.7249548460959562;0.36933823089197493;0.813618023863615
72.268248;1.0445284674720654;0.8332231911614649;0.7976988423728837;-0.4444360826223372;-0.4255137882481781;1.0345611505218058;9.999951795510308;0.833503249480464;-0.42445494312845217;-0.4244550149277259;0.7249552349542336;0.36933818134768376;0.8136200162304472
72.278248;1.0445275330091623;0.83322440091399;0.7976982580677016;-0.444436082243555;-0.42551378804290935;1.0345617322322072;9.999954552586965;0.8335046874627149;-0.4244549425851393;-0.4244550140771082;0.7249556080260473;0.36933817081227016;0.8136220049744248
72.288248;1.0445265445780942;0.83322556116703;0.7976976183858329;-0.44443608183144395;-0.4255137877934965;1.034562248368211;9.999957183209721;0.8335061378881122;-0.42445494207418055;-0.42445501322660933;0.7249559610119731;0.36933819743572993;0.8136239815558476
72.298248;1.044525505926023;0.8332266654705548;0.7976969218462636;-0.4444360813869163;-0.42551378749825686;1.0345626958591294;9.999959681670225;0.8335075976328937;-0.42445494159440733;-0.4244550123753638;0.7249562894401537;0.36933826022870836;0.8136259389955685
72.308248;1.0445244200245574;0.8332277075049185;0.7976961680027879;-0.44443608091031755;-0.4255137871559882;1.0345630721811663;9.9999620376522;0.8335090645363483;-0.4244549411445642;-0.4244550115231408;0.7249565892257461;0.36933835895103667;0.8136278724436489
