time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.318248;1.044523287573814;0.8332286815682286;0.7976953573262563;-0.4444360804019651;-0.42551378676584495;1.0345633752616756;9.999964245391766;0.8335105377544376;-0.4244549407237054;-0.42445501067022867;0.7249568571025988;0.36933849336283975;0.8136297773677673
72.328248;1.0445221069817194;0.83322958323162;0.7976944912526116;-0.44443607986258354;-0.4255137863270661;1.0345636033525516;9.99996630349847;0.8335120166175466;-0.42445494033117503;-0.42445500981695466;0.7249570905860725;0.369338662623404;0.8136316475893774
72.338248;1.044520875265512;0.8332304092419796;0.7976935717279424;-0.44443607929345974;-0.42551378583893246;1.0345637557105125;9.999968212416148;0.8335134990168231;-0.42445493996627254;-0.4244550089634466;0.7249572875566542;0.36933886529865617;0.8136334758530828
72.348248;1.0445195900509423;0.8332311569300158;0.797692599921974;-0.4444360786963545;-0.42551378530101075;1.0345638318123895;9.999969984690798;0.8335149807697947;-0.4244549396280906;-0.42445500810985554;0.7249574459500487;0.36933909944950405;0.8136352561763568
72.358248;1.0445182513506106;0.8332318239621539;0.7976915748544473;-0.44443607807312285;-0.42551378471353773;1.0345638293205535;9.999971650892858;0.8335164565104318;-0.4244549393156969;-0.42445500725665486;0.7249575635274541;0.3693393626447892;0.8136369848679126
72.368248;1.0445168615323985;0.8332324080407968;0.7976904933002918;-0.4444360774256649;-0.42551378407754853;1.034563743848679;9.999973245457529;0.8335179208310792;-0.42445493902835324;-0.4244550064046398;0.7249576378712976;0.36933965194335744;0.8136386591110167
72.378248;1.0445154244768968;0.8332329066621056;0.7976893511504581;-0.44443607675637586;-0.42551378339448354;1.0345635707798537;9.999974798604871;0.8335193685012249;-0.4244549387655835;-0.42445500555458826;0.7249576669678631;0.3693399636237336;0.8136402756107487
72.388248;1.0445139447314198;0.8332333171630915;0.7976881442562187;-0.44443607606813895;-0.4255137826656411;1.0345633076740728;9.999976349784525;0.8335207939072248;-0.4244549385270797;-0.42445500470689035;0.7249576497978403;0.36934029320796496;0.8136418309096785
72.398248;1.0445124263586936;0.8332336364344417;0.7976868680110566;-0.4444360753636812;-0.4255137818918687;1.0345629556200204;9.999977953078615;0.8335221907922705;-0.4244549383126105;-0.42445500386140395;0.7249575862421713;0.3693406362616611;0.8136433220648637
72.408248;1.0445108719035021;0.8332338612458133;0.7976855175398407;-0.4444360746451216;-0.42551378107350424;1.034562517765274;9.999979661550796;0.8335235530889802;-0.4244549381220568;-0.42445500301758426;0.7249574764548308;0.3693409892237258;0.8136447464740447
72.418248;1.044509282037914;0.8332339896673173;0.7976840886335249;-0.44443607391407136;-0.4255137802107153;1.0345619963683694;9.999981516301792;0.8335248756841813;-0.42445493795535194;-0.4244550021748062;0.7249573204367415;0.3693413495116904;0.813646101038464
72.428248;1.0445076560107942;0.8332340216234464;0.7976825780249367;-0.44443607317198264;-0.42551377930404954;1.034561391263558;9.999983550021335;0.8335261543022214;-0.42445493781242405;-0.4244550013326519;0.7249571184120569;0.3693417151077708;0.8136473821351057
72.438248;1.0445059924743145;0.8332339582972189;0.797680983595872;-0.4444360724204352;-0.42551377835448767;1.0345607000631067;9.999985789560839;0.8335273856905245;-0.42445493769339027;-0.42445500049083484;0.7249568713683313;0.3693420843045508;0.8136485872653106
72.448248;1.044504289678021;0.833233801741463;0.7976793048743984;-0.444436071661166;-0.4255137773629301;1.034559919678291;9.99998825384993;0.8335285686227935;-0.4244549375986177;-0.42445499964888694;0.7249565809498721;0.36934245585535064;0.8136497166260539
72.458248;1.044502544620194;0.8332335546084451;0.7976775431044266;-0.44443607089580656;-0.4255137763298149;1.0345590487638525;9.999990951649368;0.8335297041908649;-0.424454937528483;-0.42445499880613324;0.7249562491404593;0.36934282902022564;0.8136507729506439
72.468248;1.0445007526848589;0.8332332196586624;0.7976757012405469;-0.4444360701257208;-0.42551377525539724;1.0345580892019905;9.999993878529489;0.8335307943417615;-0.4244549374832581;-0.4244549979617706;0.724955878132489;0.3693432033354703;0.8136517602884806
72.478248;1.044498909116319;0.8332327994143964;0.7976737838485184;-0.4444360693522738;-0.42551377414016667;1.0345570458106443;9.999997021368825;0.8335318410004927;-0.42445493746296087;-0.424454997114793;0.724955470190934;0.36934357852300076;0.8136526828097281
72.488248;1.0444970106983569;0.8332322961528971;0.7976717966663411;-0.4444360685771325;-0.4255137729846589;1.0345559253993157;10.000000372279585;0.833532847130541;-0.4244549374669627;-0.424454996264085;0.7249550275570016;0.369343954396167;0.8136535439793834
72.498248;1.0444950556557315;0.8332317121391996;0.7976697464040394;-0.44443606780203115;-0.4255137717892521;1.0345547358057174;10.000003931067582;0.8335338172162738;-0.4244549374939404;-0.42445499540864307;0.7249545526132175;0.3693443305180042;0.8136543462810232
72.508248;1.0444930425178713;0.8332310499632324;0.7976676407608377;-0.4444360670282953;-0.42551377055458744;1.034553484982586;10.000007689619032;0.833534756773507;-0.42445493754241803;-0.4244549945476383;0.7249540484055204;0.3693447059896423;0.8136550911064921
72.518248;1.0444909696665727;0.8332303127444554;0.7976654883233086;-0.44443606625662885;-0.4255137692819326;1.034552180160593;10.000011622099278;0.8335356723378757;-0.4244549376110705;-0.4244549936805107;0.7249535190951488;0.36934507955950596;0.8136557784544841
72.528248;1.0444888358597146;0.8332295041205551;0.7976632981796046;-0.4444360654870859;-0.42551376797300644;1.0345508273976123;10.000015692905732;0.8335365713803198;-0.4244549376984621;-0.42445499280715115;0.724952969899535;0.3693454498434419;0.8136564072034246
72.538248;1.0444866410322993;0.833228627986974;0.7976610794381593;-0.44443606471929803;-0.4255137666296068;1.034549431875372;10.000019863047514;0.8335374619957364;-0.42445493780295035;-0.42445499192790054;0.7249524069445793;0.3693458155161816;0.8136569760427877
72.548248;1.0444843867500546;0.833227687510198;0.7976588410145695;-0.4444360639529284;-0.4255137652533772;1.0345479983617303;10.000024085134786;0.8335383530239359;-0.4244549379229413;-0.42445499104332424;0.7249518369547306;0.36934617541910275;0.8136574842146592
72.558248;1.044482076111289;0.8332266843252075;0.7976565914000119;-0.444436063187779;-0.42551376384591777;1.0345465314469382;10.000028304835626;0.8335392544540976;-0.4244549380570246;-0.42445499015407134;0.72495126629058;0.3693465286077089;0.8136579316600759
72.568248;1.0444797136668948;0.8332256197548976;0.7976543385183917;-0.44443606242370454;-0.42551376240908717;1.034545035861404;10.000032470400988;0.8335401772065659;-0.42445493820403857;-0.42445498926095593;0.724950700126988;0.3693468744178335;0.8136583184845773
72.578248;1.0444773055523326;0.8332244967410045;0.7976520900653844;-0.4444360616608174;-0.4255137609451248;1.034543516542946;10.000036526622738;0.8335411316406955;-0.4244549383632882;-0.42445498836496176;0.7249501424185132;0.36934721239471313;0.813658644470583
72.588248;1.044474858980821;0.8332233200516639;0.7976498537326135;-0.44443606089954707;-0.425513759456708;1.0345419778818497;10.000040395711984;0.8335421259605726;-0.42445493853460564;-0.4244549874668308;0.7249495960676177;0.36934754208578446;0.8136589094012467
72.598248;1.0444723805894158;0.8332220954702022;0.7976476365840969;-0.4444360601403584;-0.4255137579469886;1.0345404227953394;10.000043974874734;0.833543166071311;-0.4244549387181221;-0.42445498656669006;0.7249490629346639;0.36934786311621487;0.8136591137974646
72.608248;1.0444698744681107;0.8332208291900695;0.7976454441930487;-0.4444360593835145;-0.4255137564191983;1.034538853177024;10.000047155820045;0.8335442565433397;-0.42445493891406444;-0.4244549856643909;0.7249485441628102;0.3693481753592965;0.8136592592122902
72.618248;1.0444673420558088;0.8332195272514205;0.797643281016061;-0.4444360586288382;-0.4255137548761523;1.0345372714882342;10.000049845031375;0.8335454010858255;-0.42445493912269733;-0.4244549847600476;0.7249480410693507;0.36934847872066773;0.8136593476563134
72.628248;1.0444647848223718;0.8332181955378459;0.7976411517676693;-0.44443605787551127;-0.4255137533203353;1.0345356818736877;10.00005197119846;0.833546601681533;-0.42445493934432593;-0.4244549838540492;0.7249475555751537;0.36934877276060885;0.8136593810715892
72.638248;1.0444622066769953;0.8332168405175813;0.7976390620884262;-0.4444360571223118;-0.4255137517542618;1.0345340907853735;10.000053482371786;0.833547857444367;-0.4244549395794904;-0.42445498294684725;0.724947089549316;0.3693490565601583;0.8136593618928775
72.648248;1.0444596131455688;0.8332154692793481;0.7976370182963353;-0.4444360563681453;-0.4255137501804697;1.0345325067625404;10.000054341815522;0.8335491644538968;-0.4244549398294477;-0.4244549820388546;0.7249466442304535;0.3693493291641965;0.8136592938855869
72.658248;1.04445700929977;0.83321408856298;0.7976350270811698;-0.4444360556123292;-0.42551374860126506;1.0345309385326142;10.000054525895582;0.8335505163946259;-0.42445494009639734;-0.4244549811303733;0.7249462201801896;0.3693495903229043;0.8136591823227541
72.668248;1.0444543992005761;0.8332127043828483;0.7976330956966644;-0.4444360548545032;-0.42551374701876393;1.0345293931955966;10.00005401799715;0.833551905576997;-0.42445494038307335;-0.42445498022162403;0.7249458173113487;0.36934984060397547;0.8136590338850277
72.678248;1.0444517861886438;0.8332113223501564;0.7976312326039912;-0.4444360540944579;-0.42551374543516784;1.0345278761733172;10.000052793601267;0.833553323946573;-0.42445494069221523;-0.4244549793128937;0.724945435469668;0.36935008097543665;0.8136588564589431
72.688248;1.044449173364021;0.8332099477816154;0.797629447533302;-0.44443605333205155;-0.4255137438526844;1.0345263919242753;10.000050812323545;0.8335547635408368;-0.42445494102616865;-0.42445497840464486;0.7249450757254936;0.3693503126588481;0.81365865836586
72.698248;1.0444465644926235;0.8332085861369701;0.7976277501743605;-0.4444360525671507;-0.4255137422732679;1.0345249440434343;10.000048034763285;0.8335562166288325;-0.4244549413864456;-0.42445497749765343;0.724944741240651;0.3693505372238963;0.813658447293769
72.708248;1.0444439641117242;0.8332072435958912;0.7976261481634748;-0.4444360517996492;-0.4255137406989069;1.0345235349466537;10.000044445799265;0.8335576760670343;-0.4244549417735292;-0.4244549765932633;0.7249444369567848;0.3693507564964206;0.8136582298156487
72.718248;1.0444413768430234;0.8332059264484829;0.7976246462962164;-0.4444360510295457;-0.42551373913220847;1.0345221658383594;10.00004006148176;0.8335591359436946;-0.42445494218711577;-0.4244549756935011;0.7249441689236176;0.36935097241191783;0.8136580115571852
72.728248;1.0444388075144917;0.8332046397837324;0.7976232478712829;-0.4444360502567131;-0.4255137375763515;1.0345208368552605;10.000034922715484;0.8335605920667345;-0.42445494262651456;-0.42445497480086236;0.7249439436536109;0.36935118718035537;0.8136577971561185
72.738248;1.0444362611977287;0.8332033871281458;0.7976219565930175;-0.44443604948055115;-0.42551373603435316;1.03451954763553;10.00002907835228;0.8335620418229448;-0.42445494309094456;-0.424454973917965;0.7249437671366818;0.36935140331911753;0.8136575894224084
72.748248;1.044433742016345;0.8332021708347181;0.7976207778025841;-0.4444360487000963;-0.42551373450842517;1.0345182986938266;10.000022559913361;0.8335634837162883;-0.42445494357959973;-0.4244549730472623;0.7249436442570244;0.36935162309117786;0.8136573887063017
72.758248;1.044431252264024;0.8332009920684673;0.7976197188191843;-0.4444360479144505;-0.4255137329999946;1.0345170924290332;10.000015365582852;0.8335649169863304;-0.4244549440914799;-0.42445497219081224;0.724943578629591;0.36935184792739056;0.8136571936541408
72.768248;1.0444287928692675;0.833199851099332;0.7976187876765568;-0.4444360471230279;-0.4255137315101853;1.0345159327582363;10.000007465724307;0.8335663413790898;-0.4244549446251144;-0.4244549713503504;0.7249435720700661;0.3693520782010924;0.8136570023950244
72.778248;1.0444263642851;0.8331987487584637;0.797617991054938;-0.444436046325572;-0.4255137300400288;1.0345148240547193;9.999998819091566;0.8335677572364684;-0.4244549451784537;-0.42445497052781805;0.7249436245224186;0.3693523131090532;0.8136568133122225
72.788248;1.044423966539677;0.8331976877505455;0.7976173334789641;-0.44443604552219884;-0.42551372859032227;1.0345137702620355;9.999989384629941;0.8335691655720567;-0.4244549457491405;-0.4244549697258385;0.7249437349023463;0.3693525508089263;0.8136566257730484
72.798248;1.044421597948093;0.8331966722805131;0.7976168179163339;-0.4444360447135953;-0.42551372716168046;1.034512774427659;9.999979129817342;0.8335705679023294;-0.42445494633502956;-0.4244549689475233;0.7249439016000002;0.36935278906632024;0.8136564399077636
72.808248;1.044419254092539;0.8331957066212359;0.7976164466977769;-0.44443604390107144;-0.4255137257547284;1.0345118382317213;9.999968042794983;0.8335719665310816;-0.4244549469345003;-0.42445496819563;0.7249441220176132;0.36935302603716247;0.813656254957438
72.818248;1.0444169293556318;0.8331947940080933;0.797616221916407;-0.4444360430863335;-0.42551372437010787;1.0345109613188646;9.999956140894644;0.8335733650159066;-0.42445494754627244;-0.42445496747172884;0.7249443919712717;0.36935326068501695;0.8136560681353688
72.828248;1.044414619768191;0.8331939357213612;0.7976161451203976;-0.44443604227143246;-0.42551372300847823;1.0345101412677984;9.999943464571096;0.833574767856337;-0.42445494816895785;-0.4244549667761747;0.7249447059505216;0.3693534928587924;0.8136558749419719
72.838248;1.0444123244246157;0.8331931305392499;0.7976162170778676;-0.44443604145899285;-0.42551372167063656;1.0345093744721747;9.999930066021868;0.8335761800803423;-0.4244549488008182;-0.42445496610882516;0.7249450579957634;0.36935372326041466;0.8136556698584129
72.848248;1.0444100454762186;0.833192375373373;0.7976164375959683;-0.44443604065217945;-0.42551372035770274;1.034508657065231;9.999916004599823;0.8335776072493408;-0.4244549494398654;-0.4244549654695373;0.7249454425706912;0.36935395326790693;0.8136554472392715
72.858248;1.04440778715895;0.8331916662355583;0.7976168051642322;-0.4444360398543083;-0.4255137190712438;1.0345079856001527;9.999901342670428;0.8335790550219703;-0.4244549500841142;-0.42445496485807116;0.7249458554095137;0.3693541845295216;0.8136552023834367
72.868248;1.0444055537982881;0.8331909988472433;0.7976173171559724;-0.44443603906851076;-0.4255137178132006;1.0345073578855133;9.999886136271174;0.8335805282720508;-0.42445495073177847;-0.42445496427390417;0.7249462935200329;0.3693544185860676;0.8136549318066607
72.878248;1.0444033484523074;0.8331903693587048;0.7976179699286282;-0.44443603829758616;-0.4255137165857802;1.0345067737265081;9.99987042922658;0.8335820303454455;-0.42445495138133105;-0.4244549637161609;0.7249467538382517;0.3693546567208671;0.8136546330529203
72.888248;1.044401173350809;0.8331897748098276;0.79761875789551;-0.4444360375440362;-0.42551371539137484;1.034506234979818;9.999854252605529;0.8335835626214864;-0.4244549520314137;-0.42445496318370746;0.7249472322225156;0.36935490005347044;0.8136543046832937
72.898248;1.0443990304047086;0.8331892126990915;0.7976196731774536;-0.44443603681029864;-0.4255137142321843;1.0345057446567483;9.999837621303918;0.8335851246896145;-0.4244549526804868;-0.42445496267552596;0.7249477241504367;0.3693551498948526;0.8136539459632763
72.908248;1.044396920565199;0.8331886801679815;0.7976207068404942;-0.44443603609892296;-0.42551371310957053;1.0345053053150544;9.999820535754566;0.833586714890125;-0.424454953326482;-0.42445496219093437;0.724948226049132;0.36935540783595167;0.8136535564895799
72.918248;1.0443948437555188;0.8331881737460952;0.797621850149772;-0.4444360354123443;-0.4255137120237815;1.034504917923279;9.999802993589785;0.8335883305851167;-0.42445495396700994;-0.4244549617294564;0.7249487361656252;0.369355675251391;0.8136531360600288
72.928248;1.0443927997786404;0.8331876898767638;0.7976230951090088;-0.44443603475249654;-0.42551371097440727;1.0345045821134284;9.999784988914566;0.8335899684535792;-0.42445495459992794;-0.424454961290722;0.7249492550699882;0.36935595277563804;0.8136526845423223
72.938248;1.0443907881203554;0.833187225695286;0.7976244346817889;-0.44443603412087046;-0.4255137099612125;1.0345042967372222;9.999766496422634;0.8335916252660306;-0.42445495522373566;-0.4244549608743959;0.7249497854300122;0.36935624011455975;0.8136522019385206
72.948248;1.044388807104027;0.8331867792174072;0.7976258622014244;-0.4444360335188614;-0.4255137089847366;1.0345040594461214;9.999747467417754;0.833593298606173;-0.424454955837644;-0.4244549604800247;0.7249503310259224;0.36935653627515497;0.8136516885712678
72.958248;1.0443868542432555;0.8331863485040691;0.7976273700532481;-0.4444360329477546;-0.4255137080462287;1.0345038660074992;9.999727841567474;0.8335949871153422;-0.4244549564412968;-0.42445496010689215;0.7249508958964704;0.3693568400886385;0.8136511449453147
72.968248;1.0443849274472643;0.8331859304303753;0.7976289488200681;-0.44443603240845975;-0.4255137071470383;1.0345037103248418;9.999707557383374;0.8335966909420609;-0.42445495703433006;-0.42445495975397485;0.7249514838808616;0.3693571504021939;0.813650571567718
72.978248;1.044383026211195;0.8331855200462028;0.7976305873449149;-0.44443603190154485;-0.4255137062881634;1.0345035851747986;9.999686558978283;0.8335984121541286;-0.4244549576163303;-0.42445495942013217;0.7249520985295346;0.36935746568981476;0.8136499691509357
72.988248;1.0443811520695954;0.8331851106328378;0.7976322734819976;-0.44443603142753324;-0.42551370547039685;1.0345034835107316;9.999664802466171;0.8336001537097801;-0.42445495818721124;-0.4244549591042339;0.7249527434704269;0.3693577837999131;0.8136493386801611
72.998248;1.044379308006637;0.8331846942406389;0.7976339950310554;-0.44443603098710094;-0.42551370469453015;1.0345033995445843;9.999642257518143;0.833601917873219;-0.4244549587473789;-0.4244549588048951;0.7249534225193321;0.36935810240109834;0.8136486810256949
73.008248;1.044377497670861;0.8331842631793391;0.7976357400836472;-0.4444360305811053;-0.4255137039611169;1.0345033287471448;9.99961890103706;0.8336037059373153;-0.4244549592976525;-0.4244549585202536;0.7249541391606416;0.36935841941911385;0.813647996610941
73.018248;1.0443757249460377;0.8331838116594076;0.797637496849138;-0.44443603021038697;-0.4255137032701605;1.034503267209692;9.999594709818076;0.8336055187273015;-0.42445495983917075;-0.42445495824829216;0.7249548962675698;0.36935873282455184;0.8136472853655249
73.028248;1.0443739938616714;0.8331833359307039;0.7976392537503182;-0.44443602987527364;-0.42551370262105953;1.0345032110468815;9.999569663320928;0.8336073566547619;-0.424454960373239;-0.4244549579873574;0.7249556964402237;0.3693590405127059;0.8136465467891243
73.038248;1.0443723083531042;0.8331828337181071;0.797641000058298;-0.4444360295753379;-0.42551370201288097;1.0345031561322777;9.99954375450235;0.8336092190664168;-0.4244549609011607;-0.42445495773630654;0.7249565422752153;0.36935934066058296;0.8136457797258054
73.048248;1.0443706712045657;0.8331823039700484;0.7976427265527569;-0.4444360293099716;-0.42551370144488976;1.034503098150316;9.999516993829772;0.8336111037088524;-0.4244549614241948;-0.4244549574944672;0.7249574361476855;0.36935963178259684;0.8136449817710967
73.058248;1.0443690836107997;0.8331817459081781;0.7976444258045516;-0.44443602907920227;-0.42551370091680046;1.0345030326663693;9.99948940073031;0.8336130073369027;-0.4244549619438451;-0.4244549572615332;0.7249583799417884;0.3693599124651518;0.813644149205145
73.068248;1.0443675467831524;0.8331811573033361;0.7976460921470726;-0.44443602888391465;-0.42551370042850517;1.034502955546692;9.99946099180874;0.833614926940073;-0.4244549624621446;-0.4244549570373606;0.7249593749748022;0.36936018148853667;0.8136432776619683
73.078248;1.0443660635520766;0.8331805336933085;0.7976477210904811;-0.4444360287255399;-0.4255136999797741;1.0345028635076976;9.999431771587943;0.8336168601978758;-0.424454962981347;-0.4244549568218235;0.7249604216125566;0.36936043818051806;0.8136423628575619
73.088248;1.0443646381772456;0.8331798693950667;0.7976493081380518;-0.444436028605542;-0.4255136995700356;1.0345027539984277;9.999401732558692;0.8336188050458316;-0.4244549635035284;-0.424454956614681;0.7249615187737117;0.36936068247081744;0.8136414012956266
73.098248;1.044363275495099;0.833179158919163;0.7976508481598824;-0.4444360285249144;-0.4255136991980409;1.0345026248908358;9.999370874921292;0.8336207592877277;-0.42445496403062;-0.42445495641544945;0.7249626643217237;0.3693609147401329;0.8136403908480087
73.108248;1.0443619806509816;0.8331783971307569;0.7976523360756261;-0.4444360284841304;-0.4255136988618088;1.034502474572924;9.999339227455058;0.8336227202418057;-0.4244549645644024;-0.42445495622339935;0.7249638560970854;0.3693611357527366;0.8136393310782727
73.118248;1.0443607597156204;0.8331775786544111;0.7976537677066757;-0.44443602848355895;-0.42551369855919874;1.0345023023045552;9.999306847830788;0.833624684107596;-0.42445496510631453;-0.4244549560378842;0.7249650922088182;0.3693613467670107;0.8136382229972781
73.128248;1.0443596204957206;0.8331766978944816;0.7976551400953364;-0.444436028523627;-0.42551369828842434;1.034502108272531;9.999273812877176;0.8336266456810786;-0.4244549656574538;-0.42445495585897736;0.7249663703946516;0.3693615495773301;0.8136370676879875
73.138248;1.04435857222409;0.8331757495905713;0.7976564517445719;-0.44443602860442627;-0.42551369804803796;1.0345018929105867;9.999240206445384;0.8336285988389461;-0.4244549662188695;-0.424454955687639;0.7249676876351783;0.36936174601543503;0.8136358648158887
73.148248;1.0443576244782837;0.8331747293362618;0.7976577022235242;-0.44443602872524757;-0.42551369783692417;1.034501656376752;9.999206104157079;0.8336305372517383;-0.42445496679186506;-0.42445495552507045;0.7249690407699337;0.3693619374075445;0.8136346125778702
73.158248;1.044356786512525;0.8331736342749703;0.7976588909494392;-0.4444360288846049;-0.42551369765442376;1.0345013992999972;9.999171565599491;0.8336324542813633;-0.4244549673779868;-0.4244549553718904;0.7249704274294798;0.3693621247233875;0.8136333087744857
73.168248;1.044356066864818;0.8331724635648484;0.7976600164614731;-0.4444360290806478;-0.4255136975002887;1.0345011239015711;9.999136639573432;0.8336343423946893;-0.4244549679787691;-0.42445495522782056;0.7249718460001885;0.3693623085231688;0.8136319518382055
73.178248;1.0443554732177014;0.8331712180179958;0.7976610766181685;-0.44443602931142584;-0.42551369737444505;1.0345008339136683;9.99910137337721;0.8336361936983878;-0.4244549685954736;-0.4244549550919651;0.7249732948887718;0.36936248807031774;0.8136305413852242
73.188248;1.0443550128790295;0.8331698996700528;0.7976620687699045;-0.44443602957487577;-0.42551369727669053;1.0345005341628555;9.99906581392157;0.8336380015285141;-0.424454969228794;-0.4244549549632256;0.7249747723683858;0.36936266094334785;0.8136290783596981
73.198248;1.0443546930305985;0.8331685115222147;0.7976629896446218;-0.4444360298688048;-0.42551369720669496;1.034500230931581;9.999029999758397;0.8336397618116782;-0.4244549698785818;-0.42445495484053103;0.7249762767586528;0.3693628238438102;0.8136275650773144
73.208248;1.044354519527287;0.8331670572063836;0.7976638355371326;-0.4444360301910261;-0.42551369716433396;1.034499931967842;9.998993961532333;0.8336414733989025;-0.42445497054392267;-0.4244549547228469;0.7249778060773413;0.3693629735029384;0.8136260054424239
73.218248;1.0443544948786303;0.8331655408021544;0.7976646028773549;-0.44443603053943637;-0.42551369714987547;1.034499645645302;9.998957736446124;0.8336431372502158;-0.42445497122355497;-0.4244549546089503;0.7249793577430417;0.3693631070456102;0.8136244048936646
73.228248;1.0443546179978254;0.8331639661952547;0.7976652892221863;-0.4444360309117261;-0.42551369716406573;1.0344993797492477;9.99892137277259;0.8336447556055558;-0.42445497191619674;-0.42445495449729204;0.7249809290707949;0.3693632221873833;0.8136227699556264
73.238248;1.044354886465779;0.8331623359239928;0.7976658945183138;-0.44443603130500303;-0.4255136972082987;1.0344991401880186;9.99888491962759;0.8336463321728106;-0.42445497262056503;-0.4244549543861635;0.724982517952341;0.3693633173982067;0.8136211083485638
73.248248;1.044355298353877;0.8331606509966949;0.7976664213688271;-0.44443603171608853;-0.4255136972845083;1.0344989308406862;9.998848425686923;0.8336478724871509;-0.42445497333533533;-0.4244549542738546;0.7249841229756356;0.3693633919471819;0.8136194288869838
73.258248;1.04435585140675;0.8331589123581654;0.7976668737172858;-0.4444360321423642;-0.4255136973946628;1.0344987550471907;9.998811945609708;0.8336493830911628;-0.4244549740593653;-0.42445495415873785;0.7249857430969867;0.3693634458548484;0.8136177395919796
73.268248;1.0443565411613294;0.8331571223460966;0.7976672553107259;-0.44443603258205394;-0.42551369754015855;1.034498616934775;9.99877553347676;0.833650870105319;-0.42445497479200645;-0.42445495403943057;0.7249873772329796;0.3693634794391711;0.8136160463900154
73.278248;1.044357360225208;0.8331552843451198;0.7976675692024457;-0.4444360330337601;-0.4255136977213969;1.034498521538221;9.998739233050124;0.8336523389111281;-0.42445497553309447;-0.4244549539148043;0.7249890239077197;0.3693634925196542;0.8136143546757768
73.288248;1.0443582991487892;0.8331534016408713;0.7976678181184429;-0.4444360334961297;-0.4255136979377939;1.034498474200613;9.998703085154604;0.8336537947849881;-0.424454976282684;-0.4244549537836604;0.7249906810058472;0.369363484266893;0.8136126708715972
73.298248;1.0443593485803848;0.8331514769364102;0.7976680051642199;-0.4444360339679402;-0.42551369818826923;1.0344984788089355;9.998667135734166;0.8336552429369192;-0.42445497704072027;-0.4244549536444821;0.7249923456676435;0.36936345396257747;0.81361100161142
73.308248;1.0443605011097465;0.8331495122961456;0.7976681342844727;-0.44443603444806057;-0.42551369847158976;1.0344985358603616;9.998631432918046;0.8336566877854158;-0.42445497780673147;-0.4244549534955191;0.7249940144074738;0.3693634016618169;0.8136093522491668
73.318248;1.0443617509577479;0.8331475091912561;0.7976682099146798;-0.44443603493517214;-0.42551369878625106;1.0344986433167807;9.998596035900958;0.8336581322896424;-0.42445497857987197;-0.4244549533350093;0.724995683566716;0.3693633280167569;0.8136077263212
73.328248;1.0443630927151024;0.8331454681648645;0.7976682362429042;-0.444436035427895;-0.42551369913052395;1.0344987996864436;9.998561033770331;0.8336595775860027;-0.42445497935937937;-0.4244549531615467;0.7249973499709339;0.3693632335823276;0.8136061259536055
73.338248;1.0443645209948869;0.8331433882478595;0.7976682170042662;-0.4444360359254268;-0.42551369950286755;1.0344990058304473;9.998526545466966;0.8336610231201876;-0.4244549801448012;-0.424454952974406;0.724999011705436;0.369363118505385;0.8136045532743871
73.348248;1.044366030324356;0.8331412673089096;0.7976681558439622;-0.44443603642806556;-0.42551369990218124;1.0344992649186218;9.998492698949281;0.8336624672253526;-0.424454980935652;-0.42445495277343065;0.7250006685430342;0.36936298293744835;0.8136030120140877
73.358248;1.0443676146720635;0.8331391030068873;0.7976680568489036;-0.44443603693720485;-0.4255137003277321;1.034499582354195;9.998459609932103;0.8336639072002917;-0.4244549817310302;-0.4244549525586945;0.7250023210767182;0.36936282734438475;0.8136015069939299
73.368248;1.044369267409017;0.8331368933925366;0.7976679251532676;-0.44443603745486665;-0.42551370077889894;1.0344999654911593;9.998427374913032;0.8336653391143982;-0.42445498252969577;-0.42445495233035263;0.7250039690758969;0.3693626522938551;0.813600041390429
73.378248;1.0443709816323472;0.8331346374012879;0.7976677671116751;-0.44443603798315595;-0.42551370125491955;1.0345004220013403;9.99839607984153;0.833666758523675;-0.4244549833304717;-0.42445495208870965;0.7250056105502931;0.3693624582943054;0.8135986151489482
73.388248;1.0443727504122398;0.8331323355435457;0.7976675898818008;-0.44443603852388636;-0.42551370175488784;1.0345009580898563;9.998365810841296;0.833668161383809;-0.4244549841323926;-0.424454951834329;0.7250072417807774;0.369362245752737;0.8135972266337147
73.398248;1.0443745672680922;0.8331299905994998;0.797667400952684;-0.4444360390784289;-0.4255137022779668;1.0345015780009459;9.998336652855603;0.8336695443742009;-0.4244549849344896;-0.4244549515680557;0.7250088578842236;0.36936201505548355;0.8135958752965805
73.408248;1.0443764268175235;0.8331276078456591;0.7976672074955727;-0.4444360396478416;-0.42551370282343665;1.0345022842169094;9.998308678075775;0.8336709053632414;-0.42445498573559326;-0.4244549512908344;0.7250104535038555;0.36936176688749517;0.8135945622948557
73.418248;1.0443783251848973;0.8331251946025071;0.7976670152989668;-0.4444360402329862;-0.4255137033905827;1.0345030777379003;9.998281937497456;0.8336722435534671;-0.42445498653412794;-0.42445495100359354;0.7250120233404512;0.3693615021874509;0.8135932892856292
73.428248;1.044380259794042;0.833122758982944;0.7976668280181083;-0.4444360408343518;-0.42551370397863497;1.0345039582292668;9.998256467572457;0.8336735586932617;-0.4244549873279707;-0.4244549507075267;0.7250135626563985;0.3693612216682582;0.8135920571711667
73.438248;1.0443822287121032;0.8331203081789323;0.797666647464758;-0.44443604145176263;-0.42551370458655047;1.0345049237236914;9.998232303808004;0.8336748507928129;-0.4244549881146145;-0.4244549504043516;0.7250150675690081;0.36936092570044016;0.8135908650994407
73.448248;1.0443842305774798;0.8331178476188225;0.7976664743867118;-0.4444360420842359;-0.4255137052126608;1.0345059705610242;9.998209481937735;0.8336761205403909;-0.4244549888914301;-0.4244549500961367;0.7250165347743878;0.3693606146828695;0.8135897101351832
73.458248;1.0443862653848606;0.8331153809667704;0.7976663091027778;-0.4444360427301963;-0.42551370585458476;1.0345070942501953;9.998188028736838;0.8336773688322129;-0.4244549896558149;-0.4244549497850339;0.7250179616245648;0.3693602892270576;0.8135885881308714
73.468248;1.0443883344978568;0.8331129099394251;0.7976661522431765;-0.4444360433878722;-0.425513706509435;1.0345082906564294;9.998167954867375;0.8336785959234425;-0.42445499040516227;-0.4244549494733013;0.7250193471320744;0.3693599499206614;0.8135874946810185
73.478248;1.0443904384974176;0.8331104344343215;0.7976660054680977;-0.444436044055479;-0.4255137071741974;1.0345095568219997;9.998149249182502;0.833679801337945;-0.42445499113677426;-0.424454949163476;0.7250206920451476;0.3693595972288752;0.8135864256395053
73.488248;1.0443925746451324;0.8331079535877072;0.7976658714021104;-0.4444360447314134;-0.42551370784593234;1.0345108908120597;9.998131872044102;0.8336809838641562;-0.42445499184784924;-0.4244549488584569;0.7250219974968785;0.36935923176043406;0.8135853777232821
73.498248;1.0443947367747743;0.8331054673143528;0.7976657527707124;-0.444436045414507;-0.4255137085214225;1.0345122906558892;9.998115755513842;0.8336821416013702;-0.4244549925352749;-0.424454948561636;0.7250232644482665;0.36935885420975506;0.8135843485916807
73.508248;1.0443969171724887;0.8331029771284448;0.7976656520036303;-0.4444360461038484;-0.4255137091966491;1.034513753721943;9.998100813074997;0.8336832724371914;-0.4244549931953626;-0.4244549482769653;0.7250244938726916;0.36935846472391054;0.8135833361983115
73.518248;1.044399108008896;0.8331004856523266;0.7976655719241845;-0.44443604679848275;-0.42551370986678366;1.0345152766845502;9.998086948122223;0.8336843742325349;-0.424454993824042;-0.42445494800849787;0.7250256863274444;0.36935806243199504;0.813582338655565
73.528248;1.0444013014876954;0.8330979964061044;0.7976655167223214;-0.444436047497505;-0.4255137105267572;1.0345168553498771;9.998074058558254;0.8336854446635267;-0.42445499441737927;-0.42445494775977644;0.7250268417318129;0.3693576454790647;0.8135813549050072
73.538248;1.0444034898346795;0.8330955145584202;0.7976654922925438;-0.44443604820022303;-0.42551371117194675;1.0345184843536452;9.998062042196597;0.8336864810735279;-0.4244549949719802;-0.4244549475337913;0.7250279597084055;0.36935721114964665;0.8135803848984784
73.548248;1.0444056662039143;0.8330930468467349;0.7976655052802017;-0.4444360489060925;-0.42551371179866687;1.0345201570405649;9.998050803914875;0.8336874803755817;-0.42445499548514004;-0.42445494733318084;0.7250290399573167;0.36935675595004264;0.8135794288696689
73.558248;1.0444078253786386;0.8330906003183123;0.7976655613527787;-0.44443604961449407;-0.42551371240430585;1.0345218664340214;9.998040267497583;0.833688439562934;-0.4244549959549018;-0.4244549471602143;0.7250300827688965;0.36935627608965094;0.8135784868398751
73.568248;1.0444099627452115;0.8330881814770416;0.797665664288893;-0.4444360503245145;-0.4255137129869311;1.034523607203586;9.998030384043405;0.8336893567634343;-0.42445499638004525;-0.4244549470168216;0.7250310892985898;0.369355768377352;0.8135775584162265
73.578248;1.0444120732643924;0.8330857962269717;0.7976658165279367;-0.44443605103505696;-0.4255137135446509;1.0345253766346583;9.998021122324618;0.8336902320444748;-0.4244549967598933;-0.42445494690474;0.7250320611982412;0.3693552307007241;0.8135766420704144
73.588248;1.0444141521751091;0.833083449846427;0.7976660201376283;-0.4444360517450305;-0.4255137140754787;1.03452717381277;9.998012450528385;0.8336910675615025;-0.4244549970942447;-0.4244549468255462;0.7250329999604027;0.36935466159564617;0.813575734530788
73.598248;1.0444161956528768;0.8330811472798492;0.7976662767629965;-0.44443605245324846;-0.4255137145777356;1.0345289979458085;9.998004330327019;0.8336918667709244;-0.42445499738346304;-0.4244549467805656;0.725033906542051;0.36935405954313105;0.8135748312914695
73.608248;1.0444182004150027;0.8330788937715583;0.7976665868549658;-0.4444360531584654;-0.42551371505044033;1.0345308468199752;9.997996728689476;0.8336926334177975;-0.42445499762822675;-0.42445494677070456;0.7250347815009978;0.3693534227325455;0.8135739276667694
73.618248;1.0444201634951231;0.8330766945459566;0.797666949327295;-0.4444360538597038;-0.42551371549353256;1.0345327164670837;9.997989635203925;0.8336933715624417;-0.4244549978291828;-0.4244549467963884;0.7250356252556192;0.36935274939473073;0.8135730192201109
73.628248;1.044422082207719;0.8330745540716262;0.7976673615272595;-0.4444360545563426;-0.4255137159078298;1.0345346020645065;9.997983064239301;0.8336940858183028;-0.4244549979869757;-0.4244549468578196;0.7250364383037788;0.3693520383783744;0.8135721019579221
73.638248;1.0444239540793665;0.8330724759598216;0.7976678196918165;-0.4444360552478885;-0.4255137162946131;1.0345364985085073;9.997977035959472;0.8336947806347087;-0.42445499810232096;-0.42445494695525987;0.7250372216255165;0.36935128927024496;0.8135711728700908
73.648248;1.0444257771399537;0.8330704624971124;0.797668320299381;-0.44443605593386243;-0.42551371665511095;1.034538399857297;9.997971555386915;0.8336954595274407;-0.42445499817600935;-0.42445494708907594;0.7250379767509159;0.36935050192811475;0.8135702295883017
73.658248;1.0444275498252285;0.8330685142660308;0.7976688609490489;-0.44443605661394;-0.42551371699007395;1.0345402990965047;9.997966609464399;0.8336961246715519;-0.42445499820912824;-0.42445494725978106;0.7250387050675743;0.36934967620758913;0.8135692687038429
73.668248;1.0444292703981146;0.8330666311953848;0.7976694399108556;-0.4444360572880676;-0.4255137172998149;1.034542189360898;9.99796217988476;0.8336967763575772;-0.42445499820317867;-0.42445494746806206;0.7250394074739129;0.36934881218246907;0.8135682852192948
73.678248;1.044430936952167;0.8330648133149874;0.7976700554650764;-0.444436057956336;-0.4255137175849342;1.0345440649905555;9.997958258417373;0.8336974129843547;-0.4244549981597363;-0.42445494771453446;0.7250400850773999;0.3693479103087468;0.8135672747188666
73.688248;1.0444325480029333;0.833063059804178;0.7976707055779635;-0.44443605861874147;-0.4255137178468563;1.0345459212159012;9.997954860188456;0.833698032085221;-0.4244549980800622;-0.4244549479995984;0.7250407395465889;0.36934697128683025;0.8135662357569067
73.698248;1.0444341031186393;0.8330613681728734;0.7976713876431037;-0.4444360592752871;-0.42551371808745103;1.0345477539596664;9.997952031485905;0.8336986314379498;-0.4244549979652268;-0.4244549483237177;0.7250413723050577;0.3693459961544891;0.8135651701673692
73.708248;1.0444356028001234;0.8330597348906638;0.7976720986465999;-0.4444360599265064;-0.42551371830829915;1.0345495603951422;9.997949838772739;0.8336992093735497;-0.42445499781660534;-0.4244549486877098;0.7250419837033256;0.36934498686270223;0.8135640824234043
73.718248;1.0444370471257858;0.8330581565926685;0.7976728357681706;-0.4444360605737497;-0.4255137185103139;1.0345513388048253;9.997948344260346;0.8336997644341728;-0.42445499763600475;-0.4244549490926245;0.7250425731248289;0.36934394666216636;0.8135629795074364
73.728248;1.044438434746477;0.8330566304794027;0.7976735964234919;-0.44443606121892787;-0.42551371869370347;1.0345530879566416;9.997947596995358;0.8337002950888804;-0.4244549974253857;-0.42445494953929447;0.7250431396615663;0.3693428797723952;0.8135618708614233
73.738248;1.044439763995978;0.8330551537668397;0.7976743776806616;-0.44443606186409335;-0.4255137188581038;1.0345548075890774;9.99794764069524;0.8337007998170255;-0.4244549971867576;-0.4244549500280467;0.725043682335564;0.36934179084908886;0.8135607675268489
73.748248;1.0444410349386348;0.8330537234569126;0.7976751764036916;-0.4444360625111624;-0.42551371900284163;1.0345564989018663;9.997948516196029;0.8337012773290293;-0.42445499692216604;-0.42445495055875637;0.7250442000971424;0.3693406847482932;0.8135596807391778
73.758248;1.0444422498347992;0.8330523368243807;0.7976759902138989;-0.44443606316169026;-0.42551371912716;1.0345581631030165;9.997950258720067;0.8337017271357084;-0.4244549966335994;-0.4244549511307528;0.7250446924937853;0.3693395661262853;0.8135586207533647
73.768248;1.044443411886204;0.8330509921705812;0.7976768178432446;-0.444436063816597;-0.42551371923030484;1.0345597993442404;9.997952900074104;0.8337021500903591;-0.42445499632306966;-0.4244549517424361;0.7250451600273924;0.3693384388472671;0.8135575962283579
73.778248;1.0444445239300895;0.8330496896556394;0.7976776588031487;-0.44443606447604594;-0.42551371931159854;1.0345614041213143;9.997956471852435;0.8337025477012218;-0.42445499599267594;-0.42445495239107905;0.7250456036832122;0.3693373059679756;0.8135566141356099
73.788248;1.0444455879620749;0.8330484314940364;0.797678513064329;-0.4444360651396406;-0.42551371937054466;1.0345629714423157;9.99796100283758;0.8337029209856914;-0.4244549956443434;-0.42445495307303793;0.725046024940379;0.36933617019244436;0.8135556799415963
73.798248;1.0444466057770494;0.8330472211007232;0.7976793804554957;-0.4444360658068149;-0.4255137194067775;1.0345644928855016;9.997966512529553;0.8337032703766277;-0.4244549952797705;-0.4244549537841197;0.7250464259808985;0.3693350340164913;0.8135547981132064
73.808248;1.0444475803936357;0.8330460624387486;0.7976802604814106;-0.4444360664770278;-0.4255137194199011;1.0345659583427813;9.997973009349225;0.8337035963516197;-0.42445499490080396;-0.4244549545198556;0.7250468089452897;0.3693338994421462;0.8135539730913185
73.818248;1.0444485166691304;0.8330449603471771;0.7976811534991294;-0.44443606714947703;-0.4255137194094453;1.0345673576360335;9.997980496295883;0.8337039001666775;-0.42445499450965807;-0.42445495527574056;0.7250471752077434;0.36933276776026414;0.8135532099581989
73.828248;1.0444494199234557;0.8330439204307178;0.7976820617149225;-0.4444360678227428;-0.42551371937494087;1.034568682155458;9.997988976128093;0.8337041843054208;-0.42445499410891707;-0.4244549560474333;0.725047525958111;0.36933163969923793;0.8135525137772323
73.838248;1.0444502938521008;0.8330429479933722;0.7976829892193293;-0.444436068494818;-0.4255137193159838;1.0345699255427114;9.997998449429474;0.8337044520482655;-0.4244549937015625;-0.4244549568306904;0.725047862980545;0.3693305156947384;0.813551888230878
73.848248;1.0444511403460455;0.8330420474901752;0.7976839419898202;-0.4444360691633632;-0.4255137192323109;1.0345710828571826;9.998008910970741;0.8337047066221721;-0.42445499329074365;-0.4244549576210549;0.7250481882571992;0.36932939603577836;0.8135513349732753
73.858248;1.0444519610074785;0.8330412227873014;0.7976849270049376;-0.4444360698259894;-0.4255137191239314;1.034572149437481;9.998020353899525;0.833704950935827;-0.42445499287945954;-0.42445495841365555;0.7250485032835898;0.3693282808347904;0.8135508534520381
73.868248;1.0444527576355724;0.8330404771790132;0.7976859502831954;-0.4444360704805655;-0.4255137189911432;1.03457312084104;9.998032778211412;0.8337051880276176;-0.42445499247071217;-0.42445495920338383;0.7250488090744529;0.3693271698192008;0.813550440815211
73.878248;1.0444535311469025;0.8330398126848962;0.7976870161768506;-0.4444360711254475;-0.4255137188345414;1.0345739929308266;9.998046193407072;0.8337054217401817;-0.42445499206779386;-0.4244549599853592;0.7250491064589918;0.36932606234665455;0.8135500924986643
73.888248;1.0444542803260042;0.833039228989373;0.7976881285082575;-0.44443607175961763;-0.42551371865529847;1.0345747615894478;9.99806061145814;0.8337056562298981;-0.4244549916741356;-0.4244549607554237;0.7250493962601291;0.3693249578341536;0.8135498029928548
73.898248;1.0444550014783405;0.8330387228346259;0.7976892915906151;-0.4444360723828499;-0.4255137184553859;1.0345754233448334;9.998076034960944;0.8337058936541144;-0.42445499129301223;-0.4244549615104897;0.7250496792904721;0.3693238560347498;0.813549566184193
73.908248;1.0444556893083226;0.833038288419252;0.7976905100196273;-0.4444360729956398;-0.4255137182373513;1.0345759763104656;9.998092452494577;0.8337061326753543;-0.42445499092739264;-0.42445496224855767;0.7250499562204722;0.36932275691643013;0.8135493758101374
73.918248;1.044456338013034;0.8330379182412502;0.7976917880774431;-0.44443607359882115;-0.4255137180037974;1.034576419530482;9.99810984409102;0.8337063698247039;-0.4244549905796871;-0.4244549629681018;0.725050227425776;0.3693216604681494;0.8135492259869511
73.928248;1.0444569419018448;0.833037603410177;0.7976931296680455;-0.444436074193454;-0.4255137177569136;1.0345767518633098;9.998128183197;0.8337066017612048;-0.42445499025134653;-0.42445496366734264;0.7250504924339876;0.3693205665710598;0.8135491110746873
73.938248;1.0444574960684947;0.8330373339388106;0.7976945386901793;-0.4444360747809132;-0.4255137174984914;1.0345769725625673;9.998147429049018;0.8337068264425621;-0.42445498994267217;-0.424454964344314;0.7250507490933872;0.3693194748961695;0.8135490249090378
73.948248;1.0444579970100822;0.833037099578454;0.7976960196746866;-0.4444360753627553;-0.4255137172303031;1.034577082613646;9.998167525896925;0.8337070432740521;-0.42445498965297385;-0.4244549649972432;0.7250509934407124;0.36931838482594076;0.813548960255031
73.958248;1.0444584427530506;0.8330368901897277;0.7976975781765452;-0.4444360759407056;-0.4255137169540927;1.0345770850949425;9.998188414990457;0.8337072526106485;-0.424454989380974;-0.42445496562442775;0.725051220042857;0.36931729543157366;0.8135489093213928
73.968248;1.0444588327635003;0.8330366955694327;0.7976992203014287;-0.4444360765167193;-0.4255137166710698;1.0345769847959674;9.998210040659993;0.833707455400025;-0.4244549891252644;-0.4244549662238565;0.725051422191124;0.3693162056960723;0.8135488651263434
73.978248;1.0444591675673496;0.8330365056998105;0.7977009515644776;-0.44443607709266864;-0.4255137163817408;1.0345767874232368;9.998232346931584;0.83370765322355;-0.4244549888844408;-0.42445496679314654;0.7250515924076076;0.3693151149810928;0.8135488222241185
73.988248;1.0444594477894578;0.8330363114080639;0.7977027752873513;-0.4444360776699661;-0.4255137160864763;1.034576498120841;9.998255278722574;0.8337078479155889;-0.4244549886570172;-0.42445496732980453;0.7250517232460458;0.36931402330785607;0.8135487758202563
73.998248;1.0444596729647506;0.8330361046395035;0.7977046917775626;-0.44443607824951886;-0.4255137157860892;1.0345761203125425;9.99827878817933;0.8337080411954289;-0.42445498844152535;-0.42445496783142156;0.725051807909219;0.36931293123430725;0.8135487204485297
74.008248;1.0444598400340668;0.8330358779070861;0.7977066996473889;-0.4444360788319645;-0.42551371548184874;1.0345756560823511;9.998302838007568;0.8337082349850292;-0.4244549882367533;-0.4244549682956451;0.7250518407219725;0.3693118395544133;0.8135486501892683
74.018248;1.0444599423954604;0.8330356237020311;0.7977087972953055;-0.44443607941782864;-0.42551371517519804;1.034575107413688;9.998327395294107;0.8337084314270855;-0.42445498804187437;-0.42445496872015637;0.7250518174240199;0.3693107491614754;0.8135485602823685
74.028248;1.0444599716218192;0.8330353344468354;0.7977109826845579;-0.4444360800073561;-0.42551371486761874;1.0345744770070966;9.998352417089018;0.8337086323362114;-0.42445498785630653;-0.42445496910283614;0.725051735097667;0.3693096610968978;0.8135484479672705
74.038248;1.0444599206930314;0.8330350027913009;0.7977132530587756;-0.444436080600446;-0.4255137145606558;1.0345737679034597;9.998377842177762;0.8337088390613044;-0.4244549876796402;-0.42445496944201205;0.7250515918248478;0.3693085765617949;0.8135483117031312
74.048248;1.0444597856571347;0.8330346226561949;0.7977156056073434;-0.4444360811969949;-0.42551371425587287;1.0345729821534468;9.99840359649391;0.8337090521359285;-0.4244549875119887;-0.4244549697364901;0.7250513862635053;0.36930749687876546;0.8135481506306874
74.058248;1.0444595651894428;0.8330341906104526;0.7977180381048102;-0.44443608179724414;-0.4255137139547447;1.0345721202105833;9.998429600615871;0.8337092702836869;-0.4244549873542484;-0.4244549699854169;0.7250511174404096;0.3693064234976817;0.8135479654955274
74.068248;1.0444592589950392;0.8330337062818688;0.7977205491845156;-0.444436082401824;-0.42551371365863766;1.03457118182711;9.998455769989697;0.8337094908282795;-0.42445498720798674;-0.42445497018836453;0.725050785184432;0.3693053582735521;0.8135477590353293
74.078248;1.04445886616228;0.8330331716655514;0.797723138188845;-0.4444360830117325;-0.4255137133687614;1.0345701676295564;9.99848201697811;0.8337097113693539;-0.42445498707532386;-0.4244549703455742;0.7250503910024109;0.36930430381176294;0.8135475344709707
74.088248;1.0444583847557578;0.8330325896856986;0.7977258043604231;-0.44443608362836695;-0.42551371308599395;1.0345690802515757;9.998508260211542;0.8337099299420161;-0.4244549869587713;-0.4244549704578467;0.7250499383996541;0.3693032630934742;0.813547294049969
74.098248;1.0444578127718196;0.8330319627854517;0.7977285458391445;-0.4444360842534057;-0.4255137128108128;1.034567924470631;9.99853443193275;0.8337101436644117;-0.4244549868608787;-0.4244549705259816;0.725049431997516;0.36930223851207933;0.8135470394694764
74.108248;1.044457148726805;0.8330312926304613;0.7977313594254635;-0.444436084888678;-0.42551371254341464;1.0345667065923874;9.998560479447551;0.8337103481618412;-0.42445498678397303;-0.4244549705504764;0.7250488761896101;0.36930123105032475;0.8135467736421902
74.118248;1.0444563908202202;0.8330305806134323;0.7977342412381443;-0.4444360855362459;-0.4255137122836812;1.0345654332541059;9.998586361182607;0.8337105380909859;-0.42445498673000404;-0.424454970531899;0.7250482743100876;0.36930023973759885;0.8135465020121672
74.128248;1.0444555367451562;0.8330298282275947;0.7977371868892711;-0.44443608619837305;-0.4255137120311139;1.0345641108743788;9.998612038568952;0.8337107068805324;-0.4244549867003393;-0.4244549704712694;0.725047628365368;0.36929926157870707;0.8135462321037045
74.138248;1.0444545854048692;0.8330290370133817;0.7977401906280365;-0.4444360868771;-0.4255137117852267;1.0345627466310765;9.9986374711658;0.8337108460026923;-0.4244549866958346;-0.4244549703699906;0.7250469392680765;0.369298292114606;0.8135459717929567
74.148248;1.0444535378858884;0.8330282081557447;0.7977432451192982;-0.4444360875739498;-0.4255137115460157;1.034561349102716;9.998662618726627;0.8337109460862598;-0.4244549867171377;-0.42445497022972273;0.7250462071395459;0.3692973261877526;0.813545728063632
