time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.158248;1.0444523959477896;0.8330273425385855;0.797746342781114;-0.444436088289976;-0.4255137113138317;1.034559927577063;9.998687445467503;0.833710999021075;-0.4244549867646891;-0.4244549700523955;0.7250454313865318;0.3692963585348747;0.8135455070078681
74.168248;1.044451159995429;0.8330264417630012;0.7977494770698909;-0.44443608902558707;-0.42551371108898617;1.034558491334298;9.99871192155765;0.8337109992710883;-0.42445498683860594;-0.4244549698400662;0.7250446112357348;0.36929538406343393;0.813545314340323
74.178248;1.0444498291937958;0.8330255085450361;0.7977526420380889;-0.4444360897802287;-0.42551371087170103;1.0345570496263157;9.998736022663016;0.8337109444776493;-0.4244549869388016;-0.4244549695945251;0.7250437464506178;0.3692943977470738;0.8135451558935848
74.188248;1.0444484035880721;0.8330245452416905;0.7977558307805619;-0.4444360905525335;-0.4255137106623354;1.0345556121547796;9.998759733649125;0.8337108346229648;-0.4244549870649751;-0.4244549693170998;0.725042837261914;0.3692933944153422;0.8135450379359358
74.198248;1.0444468855465183;0.8330235524649511;0.7977590349579883;-0.4444360913407779;-0.4255137104614478;1.0345541897184287;9.99878305540701;0.8337106696950658;-0.424454987216294;-0.4244549690089451;0.7250418838449961;0.36929236880003685;0.813544966940677
74.208248;1.0444452791098724;0.8330225295573604;0.7977622464015482;-0.4444360921430003;-0.4255137102695135;1.0345527941110342;9.998806001141094;0.8337104482755158;-0.42445498739132576;-0.42445496867154053;0.7250408859837078;0.3692913159531567;0.813544948993489
74.218248;1.044443588530768;0.8330214753731559;0.7977654584340902;-0.444436092956784;-0.4255137100865733;1.0345514363256207;9.998828580116072;0.8337101681544307;-0.42445498758842437;-0.4244549683069233;0.7250398429672767;0.36929023185379994;0.8135449895817546
74.228248;1.044441818041806;0.8330203884473212;0.7977686647152064;-0.4444360937793119;-0.4255137099121697;1.0345501239073487;9.998850785139311;0.8337098269637827;-0.42445498780607216;-0.42445496791741455;0.7250387537061214;0.3692891137292609;0.8135450935769527
74.238248;1.0444399729330984;0.8330192679719072;0.7977718577138203;-0.44443609460776823;-0.4255137097456827;1.0345488597932453;9.998872593468008;0.833709421629121;-0.4244549880430145;-0.4244549675051019;0.7250376168858838;0.3692879599254895;0.813545264932795
74.248248;1.0444380603816728;0.8330181151085991;0.79777502892619;-0.44443609543946455;-0.4255137095866472;1.0345476435861425;9.998893977105993;0.8337089480224058;-0.42445498829843525;-0.42445496707156427;0.7250364311152229;0.3692867695333742;0.8135455065558654
74.258248;1.0444360896084137;0.8330169325710178;0.7977781697038243;-0.444436096271601;-0.42551370943455985;1.0345464735104761;9.998914908024368;0.8337084018707515;-0.42445498857190567;-0.42445496661795645;0.725035195329746;0.36928554192242485;0.8135458203335593
74.268248;1.0444340717791616;0.833015722763941;0.7977812716446759;-0.44443609710125126;-0.4255137092885296;1.0345453471741168;9.998935348175984;0.8337077799792288;-0.4244549888629226;-0.42445496614525713;0.7250339092623743;0.3692842765401446;0.8135462070492271
74.278248;1.0444320195580765;0.8330144865542705;0.7977843268927608;-0.44443609792564526;-0.4255137091473618;1.0345442612866214;9.998955237109136;0.8337070806267176;-0.4244549891706083;-0.42445496565453134;0.7250325735912326;0.3692829732227605;0.8135466663705149
74.288248;1.044429946315841;0.8330132238434732;0.7977873285375119;-0.4444360987423953;-0.4255137090097625;1.0345432112006896;9.998974495106742;0.8337063036473362;-0.4244549894939263;-0.42445496514702374;0.7250311897686594;0.36928163264380126;0.813547196483472
74.298248;1.044427865590694;0.8330119352090288;0.797790270890735;-0.4444360995498429;-0.42551370887405754;1.0345421908493144;9.998993039568518;0.8337054506710008;-0.42445498983216645;-0.4244549646240235;0.7250297594343217;0.3692802562918219;0.8135477934220992
74.308248;1.04442579077361;0.8330106226879069;0.7977931492320104;-0.444436100347507;-0.42551370873782035;1.0345411936871767;9.999010797709822;0.8337045248425964;-0.4244549901852086;-0.4244549640868216;0.725028283574189;0.3692788458598735;0.813548451579315
74.318248;1.0444237341392948;0.8330092891688278;0.7977959591945321;-0.4444361011358654;-0.4255137085982064;1.0345402143696119;9.999027706635944;0.83370352973083;-0.4244549905533265;-0.42445496353681594;0.7250267623463026;0.3692774027130538;0.8135491654958685
74.328248;1.0444217057556775;0.8330079379492651;0.7977986968775777;-0.4444361019155236;-0.4255137084526864;1.0345392497504209;9.999043705034202;0.8337024678949895;-0.42445499093686867;-0.42445496297554813;0.7250251956379823;0.36927592807836124;0.8135499307530888
74.338248;1.0444197137111577;0.833006573247916;0.7978013596963923;-0.44443610268685607;-0.4255137082994473;1.0345382986896232;9.999058726957069;0.8337013402263224;-0.42445499133607656;-0.4244549624047402;0.7250235833064442;0.3692744236640893;0.8135507438143372
74.348248;1.0444177651456417;0.8330052002775664;0.7978039468556014;-0.44443610345019524;-0.42551370813735157;1.0345373614098177;9.999072706795614;0.8337001465994683;-0.4244549917509945;-0.4244549618261543;0.7250219250163932;0.369272891933888;0.8135516023044191
74.358248;1.044415866955737;0.8330038240784087;0.7978064590835675;-0.4444361042058083;-0.42551370796571336;1.034536438800365;9.999085590516032;0.8336988866489047;-0.4244549921816113;-0.42445496124120424;0.7250202206373841;0.36927133591570965;0.8135525048948973
74.368248;1.0444140259341366;0.8330024488431426;0.7978088982052685;-0.4444361049537832;-0.4255137077841887;1.034535531904452;9.999097340869417;0.8336975600691663;-0.4244549926282411;-0.42445496065087845;0.7250184713269966;0.36926975893644853;0.8135534504266776
74.378248;1.0444122478512954;0.8330010785139038;0.7978112669076545;-0.44443610569421893;-0.4255137075928329;1.034534641484845;9.99910793045668;0.8336961668370124;-0.4244549930917154;-0.4244549600561697;0.7250166802597308;0.36926816444724725;0.8135544377294528
74.388248;1.0444105363286453;0.8329997169607751;0.7978135678286423;-0.4444361064273231;-0.4255137073921261;1.0345337668471342;9.999117327415377;0.8336947074090635;-0.42445499357312116;-0.4244549594583928;0.7250148523994941;0.3692665559219254;0.8135554660560934
74.398248;1.0444088931631887;0.8329983673522543;0.7978158017604394;-0.4444361071531799;-0.4255137071828499;1.0345329044781693;9.999125490836407;0.8336931828990299;-0.4244549940734081;-0.424454958859027;0.7250129938660783;0.3692649366511576;0.8135565353141527
74.408248;1.0444073196885706;0.8329970318980895;0.7978179668916333;-0.4444361078716694;-0.4255137069659236;1.0345320481724898;9.99913238701821;0.8336915947220793;-0.42445499459327624;-0.4244549582595301;0.7250111115901925;0.36926330944413266;0.8135576463806709
74.418248;1.0444058178320887;0.8329957119894539;0.7978200599499302;-0.44443610858265636;-0.4255137067423372;1.0345311905087051;9.999138010602508;0.8336899435011613;-0.42445499513341023;-0.42445495766126096;0.7250092131968978;0.3692616766514801;0.8135588012254446
74.428248;1.0444043904084543;0.8329944081590082;0.7978220775727684;-0.44443610928596233;-0.42551370651309506;1.03453032443722;9.999142384354489;0.8336882282078407;-0.4244549956948891;-0.42445495706532865;0.7250073066827436;0.36926004036237114;0.8135600019613536
74.438248;1.0444030409996776;0.8329931201894007;0.7978240168959033;-0.4444361099810282;-0.42551370627910035;1.0345294442974138;9.99914553962926;0.8336864464179534;-0.42445499627929395;-0.42445495647280146;0.7250053999406308;0.369258402149635;0.8135612497029487
74.448248;1.0444017734072961;0.8329918480671319;0.7978258756662314;-0.4444361106667351;-0.42551370604101785;1.0345285459337294;9.999147504558062;0.8336845954100689;-0.4244549968882434;-0.4244549558850837;0.7250035003239985;0.3692567627008225;0.8135625440140742
74.458248;1.0444005906733347;0.8329905933513406;0.7978276524623102;-0.44443611134154054;-0.42551370579925396;1.0345276261563137;9.999148308930495;0.8336826726616072;-0.4244549975230103;-0.42445495530359073;0.7250016141576274;0.36925512215099104;0.8135638823505325
74.468248;1.0443994946188158;0.8329893597160999;0.7978293478092855;-0.44443611200361616;-0.4255137055542252;1.0345266819372552;9.99914798872066;0.8336806752726037;-0.42445499818459326;-0.42445495472910755;0.7249997465521217;0.36925348074231606;0.8135652600995424
74.478248;1.0443984864448683;0.8329881525734614;0.797830964952978;-0.44443611265106026;-0.4255137053068277;1.0345257094064395;9.999146583176513;0.8336785996567662;-0.4244549988736852;-0.42445495416198536;0.7249979018382845;0.36925183909869613;0.8135666713592321
74.488248;1.0443975676300858;0.8329869784230486;0.797832508269208;-0.44443611328234717;-0.4255137050587065;1.034524702976595;9.999144138495597;0.8336764420713368;-0.4244549995904255;-0.42445495360308555;0.7249960838700481;0.3692501983453999;0.8135681094333946
74.498248;1.0443967400480285;0.8329858439658775;0.7978339810049144;-0.44443611389646126;-0.4255137048119887;1.0345236555030362;9.999140721383549;0.8336741991150868;-0.4244550003343806;-0.424454953054082;0.7249942955520111;0.3692485601337218;0.8135695673203849
74.508248;1.0443960054784813;0.8329847551772344;0.7978353851651891;-0.44443611449246;-0.42551370456874277;1.0345225598766397;9.999136423552022;0.8336718677363373;-0.4244550011047411;-0.4244549525166823;0.724992538357255;0.36924692628204714;0.8135710383815858
74.518248;1.0443953651975912;0.8329837169585004;0.797836722914732;-0.44443611506918484;-0.4255137043307117;1.0345214106925371;9.999131350218363;0.833669445309176;-0.4244550019003721;-0.4244549519921041;0.7249908130421792;0.36924529841502995;0.8135725163004517
74.528248;1.0443948197143988;0.8329827335008435;0.797837997597188;-0.44443611562553337;-0.42551370409934053;1.034520204715445;9.999125607994104;0.8336669301839054;-0.42445500271980036;-0.4244549514815323;0.724989121338628;0.369243677933181;0.8135739945448531
74.538248;1.0443943690195558;0.8329818088096171;0.7978392136802068;-0.4444361161608428;-0.4255137038758897;1.034518940552771;9.99911929994744;0.8336643219511007;-0.4244550035614734;-0.42445495098669656;0.7249874670510423;0.36924206610031074;0.8135754667124645
74.548248;1.0443940131293061;0.8329809465330827;0.7978403755731199;-0.44443611667491334;-0.4255137036615402;1.0345176180231916;9.999112524696793;0.8336616206820547;-0.424455004424222;-0.42445495050980864;0.7249858557477155;0.3692404640694032;0.813576927485565
74.558248;1.0443937519642608;0.8329801490682872;0.7978414856841194;-0.44443611716771836;-0.4255137034574304;1.034516237266567;9.999105380941106;0.8336588262355328;-0.4244550053073775;-0.42445495005305706;0.7249842933768057;0.36923887296221725;0.8135783727191972
74.568248;1.0443935852431019;0.8329794173225297;0.7978425429080697;-0.44443611763918944;-0.42551370326470084;1.0345147977366351;9.999097972037497;0.8336559389219639;-0.4244550062103755;-0.4244549496181717;0.724982784588327;0.3692372941226552;0.8135797990183097
74.578248;1.0443935132741287;0.8329787518037759;0.7978435430115911;-0.4444361180891636;-0.425513703084567;1.0345132975643343;9.99909039832649;0.8336529607744271;-0.4244550071324166;-0.42445494920626486;0.7249813321500916;0.3692357291503848;0.8135812035998816
74.588248;1.0443935373877462;0.83297815361661;0.7978444804908283;-0.4444361185172106;-0.42551370291829393;1.0345117342728896;9.999082748781;0.8336498962494613;-0.4244550080725186;-0.42445494881794976;0.7249799378168905;0.3692341796712735;0.8135825844268599
74.598248;1.0443936592541994;0.8329776242238346;0.7978453499118532;-0.4444361189224083;-0.42551370276716677;1.0345101062527478;9.9990751093215;0.8336467520575191;-0.42445500902947636;-0.42445494845359033;0.7249786034037803;0.3692326473369148;0.8135839410800021
74.608248;1.0443938805050417;0.8329771648052174;0.7978461463193669;-0.44443611930340937;-0.42551370263258165;1.0345084130089162;9.999067571920563;0.833643536043745;-0.42445501000154007;-0.42445494811330925;0.7249773315611936;0.3692311338707266;0.8135852757875429
74.618248;1.044394202838575;0.8329767763177213;0.7978468659211119;-0.44443611965868496;-0.42551370251617027;1.034506654437301;9.999060228483179;0.8336402559471812;-0.42445501098638944;-0.42445494779665516;0.7249761265141276;0.36922964080700343;0.8135865930469403
74.628248;1.0443946271248776;0.8329764603181358;0.7978475069546734;-0.44443611998645133;-0.425513702419838;1.0345048307288833;9.999053159392705;0.8336369190275859;-0.4244550119814806;-0.42445494750233653;0.7249749941796165;0.36922816915892454;0.8135878979303479
74.638248;1.044395152730236;0.8329762194537677;0.7978480693315915;-0.44443612028435275;-0.42551370234569724;1.0345029427715726;9.999046425476045;0.833633531892993;-0.4244550129842736;-0.42445494722841376;0.7249739411014693;0.36922671946642854;0.8135891944518526
74.648248;1.0443957787923752;0.8329760568006993;0.7978485532934224;-0.44443612054952547;-0.42551370229592067;1.034500992417438;9.999040065352894;0.8336301001039699;-0.424455013992277;-0.42445494697286973;0.7249729733899289;0.3692252921373564;0.8135904849507982
74.658248;1.0443965055869844;0.8329759749945373;0.7978489586886601;-0.44443612077920114;-0.4255137022725151;1.0344989825000983;9.999034102642865;0.8336266281408865;-0.4244550150031651;-0.42445494673424367;0.7249720970452029;0.3692238874567285;0.8135917705048729
74.668248;1.0443973345502051;0.8329759756655634;0.7978492851089164;-0.4444361209713243;-0.42551370227723034;1.0344969160629922;9.999028558594688;0.8336231194672398;-0.4244550160151461;-0.42445494651199905;0.7249713183505969;0.36922250535093953;0.8135930516290959
74.678248;1.0443982678106054;0.8329760587731292;0.7978495320992015;-0.4444361211247808;-0.4255137023118175;1.0344947954136878;9.99902345517522;0.8336195767941045;-0.42445501702731486;-0.42445494630640274;0.7249706427568452;0.36922114548645985;0.8135943286191192
74.688248;1.0443993074919806;0.8329762224881198;0.797849699336754;-0.4444361212392682;-0.4255137023783651;1.0344926224447217;9.999018808360493;0.833616002776231;-0.4244550180393695;-0.42445494611806256;0.7249700738463297;0.36921980751576927;0.813595601684751
74.698248;1.0444004546746748;0.8329764642469212;0.797849787034065;-0.44443612131496135;-0.425513702479223;1.0344903994607035;9.999014625283962;0.8336124001896043;-0.4244550190509365;-0.4244549459476325;0.7249696138679493;0.3692184910201864;0.8135968715117669
74.708248;1.0444017086919775;0.8329767818785868;0.7978497963816433;-0.44443612135209887;-0.4255137026164751;1.0344881296206154;9.999010904174174;0.8336087718267685;-0.4244550200612252;-0.4244549457957443;0.7249692642340834;0.36921719533265046;0.8135981402435399
74.718248;1.0444030677074898;0.8329771734861695;0.7978497292672299;-0.44443612135061394;-0.4255137027915122;1.0344858177269054;9.999007633167146;0.8336051207351179;-0.4244550210689315;-0.42445494566271724;0.724969025053271;0.36921591966478146;0.8135994114595543
74.728248;1.0444045304920204;0.832977637136846;0.7978495871457434;-0.4444361213100249;-0.4255137030050785;1.0344834709465713;9.999004795221358;0.8336014504208277;-0.4244550220723301;-0.4244549455482598;0.7249688954281337;0.3692146634619314;0.8136006888583479
74.738248;1.0444060973886204;0.8329781715386825;0.7978493706975478;-0.44443612122971016;-0.4255137032574824;1.0344810983661359;9.999002373595538;0.8335977652580963;-0.4244550230696403;-0.4244549454516324;0.7249688746117682;0.36921342666137524;0.8136019756876225
74.748248;1.0444077692777851;0.8329787761561865;0.7978490811139736;-0.444436121109281;-0.4255137035485908;1.0344787097250063;9.99900035107523;0.8335940703703463;-0.42445502405923474;-0.4244549453720197;0.7249689621080981;0.3692122098862211;0.8136032752853213
74.758248;1.0444095465841547;0.832979449965725;0.7978487212505018;-0.4444361209487343;-0.42551370387781506;1.0344763141543258;9.998998711905095;0.8335903699736098;-0.4244550250396751;-0.4244549453087252;0.7249691567509008;0.36921101459546046;0.8136045910474128
74.768248;1.0444114296436067;0.8329801907934825;0.7978482952590864;-0.4444361207482793;-0.4255137042444525;1.034473919296142;9.998997445352623;0.8335866661760093;-0.42445502600981616;-0.42445494526112676;0.7249694562151413;0.36920984297343906;0.813605926037208
74.778248;1.044413418828041;0.8329809960949216;0.7978478072372068;-0.44443612050794296;-0.42551370464809307;1.0344715312799102;9.998996543278087;0.8335829597648924;-0.42445502696871396;-0.4244549452284528;0.7249698574446987;0.36920869757219554;0.8136072834138813
74.788248;1.0444155138528304;0.8329818632987406;0.7978472598445537;-0.4444361202276401;-0.4255137050884889;1.0344691558235548;9.998995996760135;0.8335792513115176;-0.42445502791521045;-0.42445494520957044;0.7249703572367652;0.36920758091642136;0.813608666795458
74.798248;1.0444177137230388;0.8329827888068725;0.7978466539046469;-0.4444361199079043;-0.42551370556508483;1.0344667992638894;9.998995796690634;0.8335755414174907;-0.4244550288475136;-0.424454945202923;0.7249709522503763;0.369206495246202;0.8136100797960484
74.808248;1.0444200168979048;0.8329837675004551;0.7978459895676314;-0.4444361195502633;-0.42551370607690325;1.034464468191484;9.998995933274625;0.833571830773702;-0.4244550297630559;-0.4244549452065564;0.7249716386250951;0.36920544250545834;0.8136115257127554
74.818248;1.0444224202007135;0.8329847936659056;0.7978452679298487;-0.4444361191568307;-0.4255137066229113;1.0344621682876682;9.998996390455302;0.8335681206296394;-0.42445503065867796;-0.4244549452184972;0.7249724114350279;0.3692044244914857;0.8136130075711498
74.828248;1.044424918190626;0.832985861781272;0.797844491877211;-0.44443611872981315;-0.42551370720241455;1.0344599039084659;9.99899713829712;0.8335644132229026;-0.4244550315309247;-0.4244549452374072;0.7249732642351412;0.369203442897154;0.8136145282569421
74.838248;1.044427504613283;0.8329869661410062;0.7978436663733035;-0.4444361182712174;-0.42551370781505876;1.0344576787074866;9.998998124722307;0.8335607113805463;-0.42445503237626186;-0.424454945262699;0.7249741891541965;0.3692024991088803;0.8136160910830021
74.848248;1.0444301737893018;0.8329881002892435;0.7978427983151761;-0.44443611778264985;-0.4255137084604389;1.0344554957649825;9.99899927389285;0.8335570178262798;-0.42445503319137234;-0.4244549452942518;0.7249751775569185;0.3692015940739991;0.8136177003425703
74.858248;1.044432920277384;0.832989257375233;0.7978418957465079;-0.44443611726528526;-0.4255137091377663;1.0344533564927212;9.999000506408532;0.8335533348862921;-0.4244550339736516;-0.42445494533232875;0.7249762207573117;0.3692007285105747;0.8136193611859499
74.868248;1.0444357384456748;0.8329904310876797;0.7978409667720641;-0.4444361167200073;-0.4255137098458774;1.034451259635029;9.999001769056928;0.8335496640942955;-0.42445503472157564;-0.4244549453772704;0.7249773102437405;0.3691999031702917;0.8136210791236735
74.878248;1.0444386234956142;0.8329916162956994;0.7978400183841784;-0.4444361161477042;-0.4255137105832651;1.034449201644112;9.999003041227377;0.8335460057962653;-0.4244550354345188;-0.4244549454289925;0.7249784378533298;0.3691991188544191;0.8136228596474263
74.888248;1.0444415724673526;0.8329928090217458;0.7978390554280361;-0.4444361155495063;-0.4255137113479929;1.0344471776676338;9.999004316863825;0.8335423591028596;-0.42445503611219026;-0.424454945486948;0.724979596137079;0.369198376188528;0.8136247080180784
74.898248;1.0444445833625913;0.8329940058468241;0.7978380803277011;-0.4444361149266249;-0.42551371213776434;1.0344451816576525;9.999005585411322;0.8335387219638007;-0.4244550367542332;-0.4244549455502869;0.7249807780625939;0.36919767531757836;0.8136266290140779
74.908248;1.0444476536162122;0.8329952034066751;0.7978370936776389;-0.44443611428011376;-0.42551371295006635;1.0344432066133904;9.999006827064198;0.833535091753537;-0.4244550373601646;-0.42445494561792646;0.7249819763409723;0.36919701580713643;0.8136286267292007
74.918248;1.0444507799153266;0.8329963983783425;0.7978360950350645;-0.44443611361095653;-0.42551371378204605;1.0344412457626257;9.999008021699957;0.8335314663762489;-0.4244550379294033;-0.42445494568890196;0.7249831836741005;0.3691963967996997;0.8136307044369303
74.928248;1.044453958846721;0.8329975873665021;0.7978350836459206;-0.4444361129201201;-0.4255137146303085;1.0344392936258746;9.999009156851342;0.8335278450045858;-0.42445503846114996;-0.4244549457627551;0.7249843938714894;0.36919581730058176;0.8136328643656341
74.938248;1.0444571871087038;0.8329987664132575;0.7978340591772964;-0.4444361122084355;-0.42551371549121764;1.0344373470608907;9.999010229401959;0.8335242279973191;-0.42445503895447867;-0.42445494583943644;0.724985602830053;0.36919527660676926;0.8136351076945205
74.948248;1.0444604610658776;0.8329999310497034;0.7978330218533598;-0.44443611147671086;-0.42551371636155455;1.0344354059591445;9.999011245694726;0.8335206161723799;-0.4244550394090502;-0.4244549459189807;0.7249868089299054;0.3691947745214142;0.8136374347759514
74.958248;1.0444637760980509;0.8330010770097607;0.7978319718162563;-0.4444361107260672;-0.42551371723872083;1.0344334723577158;9.999012216697555;0.8335170101799108;-0.42445503982570293;-0.4244549460013737;0.7249880131489556;0.3691943109556354;0.8136398452300458
74.968248;1.0444671263060432;0.8330022002541241;0.7978309086752735;-0.44443610995807303;-0.4255137181203186;1.0344315482130828;9.999013152535111;0.8335134106787724;-0.424455040206107;-0.4244549460866005;0.7249892188973082;0.3691938853977358;0.8136423379260455
74.978248;1.0444705045546256;0.8330032965329206;0.7978298317888199;-0.44443610917456666;-0.4255137190036754;1.03442963331866;9.999014068346982;0.83350981921613;-0.424455040552159;-0.4244549461747716;0.7249904308182239;0.36919349675713026;0.8136449107359874
74.988248;1.0444739030830668;0.8330043619486394;0.7978287406483406;-0.44443610837740677;-0.4255137198856793;1.0344277252831071;9.999014992785456;0.8335062388288603;-0.42445504086586006;-0.42445494626618335;0.724991652828115;0.3691931435268284;0.8136475600280251
74.998248;1.0444773147414845;0.8330053939671408;0.797827635004447;-0.44443610756836516;-0.4255137207630009;1.0344258220128821;9.999015965076334;0.8335026731595123;-0.4244550411494399;-0.42445494636119674;0.724992886735524;0.36919282412486226;0.8136502805348125
75.008248;1.0444807336538464;0.8330063915187794;0.7978265149955489;-0.44443610674899864;-0.42551372163246776;1.0344239240343496;9.99901702585363;0.8334991247078606;-0.4244550414053211;-0.4244549464600934;0.7249941321658557;0.3691925371531351;0.8136530657621173
75.018248;1.0444841550317947;0.8330073544546727;0.7978253807314859;-0.444436105920398;-0.42551372249113645;1.0344220343115376;9.99901820844477;0.8334955940926285;-0.4244550416357943;-0.4244549465630851;0.7249953876996004;0.36919228147264294;0.8136559082759341
75.028248;1.0444875750105505;0.8330082833818057;0.7978242313473244;-0.44443610508299236;-0.4255137233362856;1.0344201564921394;9.999019536993302;0.8334920805785465;-0.4244550418425848;-0.42445494667043315;0.7249966522147161;0.36919205632155344;0.8136587998590616
75.038248;1.0444909907068187;0.8330091799464439;0.7978230650774951;-0.444436104236417;-0.42551372416561223;1.0344182929089198;9.999021036020387;0.8334885831215676;-0.4244550420266024;-0.4244549467824779;0.724997925347205;0.36919186156370504;0.813661731779009
75.048248;1.0444944006043337;0.8330100470946467;0.7978218802853938;-0.4444361033796596;-0.4255137249773432;1.0344164428633043;9.999022736338894;0.833485101556718;-0.42445504218812;-0.42445494689952173;0.7249992067730627;0.36919169771129223;0.8136646948168348
75.058248;1.044497804968057;0.8330108894464784;0.7978206758103388;-0.444436102511838;-0.42551372577031477;1.0344146026088772;9.999024665195442;0.8334816373992133;-0.42445504232751036;-0.4244549470217542;0.7250004947746475;0.3691915654164254;0.8136676790614324
75.068248;1.044501205352747;0.8330117136941525;0.7978194509302551;-0.44443610163294645;-0.42551372654419783;1.0344127669365737;9.999026831058316;0.833478193836942;-0.424455042445997;-0.42445494714928583;0.7250017855252384;0.3691914649013162;0.8136706739930344
75.078248;1.044504603873552;0.8330125281576718;0.7978182058773202;-0.44443610074371775;-0.42551372729943365;1.0344109299768003;9.99902921869169;0.8334747749519339;-0.4244550425457048;-0.4244549472822383;0.7250030740893151;0.36919139586396454;0.8136736693666474
75.088248;1.0445080033663907;0.83301334163879;0.7978169419499185;-0.44443609984507193;-0.42551372803664733;1.034409085412196;9.999031795982122;0.8334713847147686;-0.42445504262895906;-0.4244549474209587;0.7250043562386952;0.3691913578016248;0.8136766566380068
75.098248;1.0445114076254152;0.8330141629458057;0.7978156604963625;-0.44443609893785735;-0.42551372875618426;1.0344072280582954;9.99903451749345;0.8334680265580626;-0.4244550426973833;-0.4244549475662677;0.7250056291424735;0.36919135050032015;0.8136796297048507
75.108248;1.0445148210402269;0.8330150009598477;0.7978143619863116;-0.4444360980228375;-0.4255137294582157;1.0344053556458903;9.999037319058193;0.8334647036117976;-0.4244550427515179;-0.42445494771948916;0.7250068902556163;0.36919137425801035;0.8136825844795844
75.118248;1.0445182478845187;0.833015864002372;0.7978130462947919;-0.44443609710083476;-0.4255137301429466;1.0344034688602726;9.99904011554111;0.8334614191576263;-0.4244550427910045;-0.42445494788219484;0.7250081358402005;0.3691914294745864;0.813685518323496
75.128248;1.0445216919428708;0.8330167593831513;0.7978117130889045;-0.44443609617282914;-0.42551373081045674;1.0344015699603217;9.99904280439635;0.8334581768166334;-0.4244550428148334;-0.4244549480560018;0.7250093603877584;0.36919151608225803;0.8136884302479837
75.138248;1.0445251573528058;0.8330176940811197;0.7978103611461159;-0.4444360952396611;-0.4255137314604207;1.0343996611881847;9.999045268952347;0.833454980713302;-0.42445504282157526;-0.4244549482425636;0.7250105570918549;0.36919163362225554;0.8136913212013276
75.148248;1.0445286491914751;0.8330186750496716;0.7978089878684382;-0.44443609430171904;-0.42551373209213667;1.0343977437499932;9.999047383880919;0.8334518361959642;-0.4244550428096885;-0.42445494844334636;0.7250117188240026;0.3691917816996346;0.8136941932637851
75.158248;1.0445321720075988;0.8330197083534819;0.7978075901576122;-0.44443609335910006;-0.4255137327048178;1.0343958171614063;9.999049021038605;0.8334487498143639;-0.4244550427778774;-0.4244549486592627;0.7250128384900868;0.3691919600522732;0.8136970480142633
75.168248;1.044535728223952;0.8330207982295996;0.7978061658551556;-0.444436092411969;-0.4255137332977806;1.03439387890373;9.999050052505796;0.833445728073939;-0.42445504272537554;-0.42445494889067675;0.7250139088326767;0.36919216833170915;0.8136998855270029
75.178248;1.0445393187918521;0.8330219469380653;0.7978047142169404;-0.444436091460795;-0.42551373387032443;1.0343919250673947;9.999050362899945;0.8334427771325793;-0.42445504265184053;-0.4244549491377513;0.7250149226347735;0.36919240593628644;0.8137027047739647
75.188248;1.044542944695275;0.833023155580012;0.797803234891498;-0.44443609050647165;-0.42551373442171336;1.0343899523000468;9.999049871564086;0.8334399037711806;-0.4244550425570112;-0.42445494940076867;0.7250158735831276;0.3691926718666816;0.8137055044302594
75.198248;1.0445466068457399;0.8330244256217717;0.797801727118086;-0.4444360895503329;-0.42551373495161754;1.0343879598533245;9.999048541087273;0.8334371158207656;-0.4244550424407847;-0.42445494968008946;0.7250167579034084;0.36919296463573437;0.8137082831538452
75.208248;1.044550304767943;0.8330257600757014;0.7978001904386741;-0.4444360885941536;-0.4255137354604977;1.0343859494699603;9.999046366299456;0.8334344215439087;-0.4244550423036155;-0.424454949975762;0.7250175757437661;0.3691932822496749;0.8137110397291142
75.218248;1.0445540358972896;0.8330271633912595;0.7977986252311798;-0.4444360876402175;-0.4255137359493994;1.0343839240154613;9.999043363461839;0.8334318288912892;-0.4244550421465275;-0.4244549502873184;0.7250183305854573;0.3691936221035218;0.8137137731526488
75.228248;1.044557796105883;0.8330286406407781;0.7977970317000037;-0.44443608669127405;-0.42551373641949203;1.0343818874249446;9.99903956152784;0.8334293453589633;-0.42445504197084716;-0.4244549506139763;0.7250190275890915;0.3691939809492389;0.8137164824894414
75.238248;1.0445615807257331;0.8330301966745334;0.7977954087827503;-0.44443608575010446;-0.42551373687185173;1.034379844727442;9.99903498535917;0.8334269782365363;-0.424455041778092;-0.42445495095495916;0.7250196727429825;0.36919435531094186;0.8137191666938242
75.248248;1.0445653849098002;0.833031835009292;0.797793754578899;-0.44443608481913077;-0.42551373730738334;1.0343778013224951;9.999029644130758;0.8334247347444088;-0.42445504156971275;-0.424454951309773;0.7250202726184527;0.36919474206559605;0.8137218239662256
75.258248;1.0445692031740865;0.8330335569114797;0.7977920675260867;-0.4444360839007196;-0.4255137377266904;1.0343757634381705;9.999023537439122;0.8334226219017226;-0.4244550413466495;-0.42445495167819336;0.7250208338097337;0.3691951384940968;0.8137244505534248
75.268248;1.0445730293716993;0.8330353617565137;0.7977903468023372;-0.4444360829975781;-0.42551373813011684;1.034373739116833;9.999016670849466;0.8334206457715533;-0.42445504110931426;-0.42445495205986306;0.7250213618842316;0.36919554176596253;0.8137270402842167
75.278248;1.044576857348435;0.8330372485910599;0.7977885925423812;-0.444436082112421;-0.42551373851803237;1.0343717377844992;9.999009069346492;0.8334188102993337;-0.4244550408579905;-0.42445495245413156;0.725021860776153;0.36919594853233584;0.813729584935386
75.288248;1.044580680775243;0.8330392171407983;0.7977868068312607;-0.44443608124727074;-0.4255137388910229;1.034369769013776;9.999000777196343;0.8334171170373081;-0.42445504059300887;-0.42445495286040164;0.7250223332323374;0.369196355148372;0.8137320742996299
75.298248;1.0445844921474976;0.8330412670881224;0.7977849942904145;-0.44443608040317745;-0.42551373924981967;1.0343678417920463;9.998991843639896;0.8334155658130566;-0.42445504031456394;-0.424454953278293;0.7250227813497078;0.3691967582614723;0.8137344965568399
75.308248;1.0445882823037063;0.8330433970569473;0.7977831613748105;-0.4444360795806248;-0.4255137395953221;1.03436596404581;9.998982311291703;0.8334141552785601;-0.4244550400226332;-0.4244549537074032;0.7250232065638103;0.3691971552301543;0.8137368394970415
75.318248;1.0445920404245517;0.833045605054479;0.797781315351657;-0.44443607877991254;-0.42551373992882674;1.034364141624045;9.998972213689555;0.8334128830112479;-0.4244550397172721;-0.4244549541471286;0.7250236095830975;0.3691975444038085;0.8137390913242246
75.328248;1.044595754592146;0.8330478898067618;0.7977794638525972;-0.4444360780009718;-0.42551374025203426;1.0343623773485828;9.998961572619201;0.8334117455666837;-0.4244550393991687;-0.42445495459675486;0.7250239905667788;0.3691979253581139;0.8137412402856649
75.338248;1.0445994134722243;0.8330502514204416;0.7977776150864225;-0.44443607724326945;-0.4255137405667148;1.034360671471608;9.998950394670446;0.8334107388860508;-0.42445503906998155;-0.42445495505584074;0.7250243493638785;0.36919829872861554;0.8137432739882088
75.348248;1.0446030074986117;0.8330526910382305;0.7977757779262655;-0.44443607650622374;-0.42551374087431065;1.0343590233563564;9.998938674208791;0.8334098583435107;-0.4244550387320543;-0.4244549555244963;0.7250246857393349;0.3691986658098571;0.8137451793249051
75.358248;1.0446065280784311;0.8330552100350486;0.7977739607009335;-0.44443607578958383;-0.42551374117582824;1.034357432617309;9.998926400099048;0.833409098171903;-0.42445503838785464;-0.4244549560031487;0.7250249996342094;0.36919902857354636;0.8137469431521998
75.368248;1.044609966805743;0.8330578092545885;0.7977721693157971;-0.44443607509322164;-0.4255137414721095;1.034355898955662;9.998913559535115;0.8334084516856562;-0.42445503803966217;-0.42445495649218595;0.7250252910965584;0.3691993897921362;0.8137485538442697
75.378248;1.0446133165221145;0.8330604890432465;0.7977704065746127;-0.4444360744164508;-0.4255137417642085;1.0343544214415439;9.998900142956337;0.833407912306283;-0.42445503768940845;-0.42445495699187547;0.7250255598925426;0.36919975262760646;0.8137500026398523
75.388248;1.0446165725779402;0.8330632498826562;0.7977686730592531;-0.44443607375768435;-0.4255137420534949;1.0343529977444805;9.998886151218592;0.8334074737427456;-0.42445503733851103;-0.4244549575023823;0.725025805768924;0.3692001199948137;0.8137512829481601
75.398248;1.044619732744719;0.8330660923021774;0.7977669686580884;-0.4444360731149806;-0.42551374234123257;1.0343516238970114;9.998871596221083;0.8334071294290897;-0.42445503698792936;-0.4244549580236847;0.7250260291574984;0.3692004942950579;0.8137523888952823
75.408248;1.044622796664198;0.8330690161875177;0.7977652937962095;-0.4444360724868033;-0.4255137426279873;1.0343502948005032;9.998856496786372;0.8334068724791351;-0.42445503663839546;-0.42445495855546644;0.7250262309569212;0.3692008777094568;0.8137533155581246
75.418248;1.0446257653073756;0.8330720205996945;0.7977636496582361;-0.4444360718722273;-0.4255137429135316;1.0343490046491381;9.998840876372618;0.8334066960356601;-0.4244550362904353;-0.4244549590971262;0.725026411571184;0.3692012727896445;0.8137540598605126
75.428248;1.0446286401579574;0.8330751041907695;0.7977620376034488;-0.44443607127092805;-0.4255137431971629;1.0343477472560252;9.99882476375232;0.8334065936102074;-0.42445503594411693;-0.42445495964783375;0.7250265706614156;0.3692016828033177;0.8137546206054038
75.438248;1.044631422648092;0.8330782654380267;0.797760458353421;-0.4444360706833451;-0.4255137434779444;1.034346517212467;9.998808199121662;0.8334065598338535;-0.4244550355987727;-0.4244549602064924;0.7250267078817126;0.3692021114381086;0.8137549986811895
75.448248;1.0446341141042776;0.8330815022908993;0.79775891127501;-0.44443607011064407;-0.4255137437547225;1.034345311710436;9.998791240171261;0.833406591313074;-0.42445503525300754;-0.42445496077164696;0.7250268233647719;0.3692025619499172;0.8137551973815758
75.458248;1.0446367156622387;0.8330848119398955;0.7977573942074686;-0.44443606955424847;-0.425513744025943;1.0343441313454587;9.998773962502455;0.8334066866114921;-0.42445503490518494;-0.4244549613415356;0.7250269174875734;0.3692030363329986;0.8137552215171321
75.468248;1.0446392277090082;0.8330881908888129;0.7977559036449166;-0.444436069015318;-0.425513744289448;1.0343429792266923;9.998756457206598;0.8334068458257794;-0.4244550345540917;-0.42445496191452137;0.7250269907071641;0.36920353515737286;0.8137550763519075
75.478248;1.0446416491677035;0.8330916344808276;0.7977544349793457;-0.444436068494616;-0.42551374454261726;1.0343418594351537;9.998738821226576;0.8334070706408979;-0.424455034199112;-0.4244549624897038;0.7250270434541591;0.3692040581731145;0.8137547678822645
75.488248;1.0446439777618362;0.8330951364015594;0.7977529834040901;-0.4444360679927043;-0.42551374478267234;1.0343407757116456;9.998721139300317;0.8334073642770676;-0.4244550338397408;-0.4244549630670845;0.7250270752680851;0.3692046052185215;0.8137543036236514
75.498248;1.0446462114134534;0.8330986891955469;0.7977515453732245;-0.4444360675101099;-0.42551374500661815;1.0343397313780083;9.998703472930877;0.8334077310822983;-0.4244550334750864;-0.42445496364720364;0.7250270838836531;0.36920517688638943;0.8137536921677094
75.508248;1.0446483489182172;0.8331022849782257;0.7977501194533123;-0.4444360670473915;-0.4255137452111362;1.034338730793627;9.998685867699962;0.8334081762387204;-0.42445503310385685;-0.4244549642307713;0.7250270658957769;0.36920577452234227;0.8137529414504471
75.518248;1.044650389376833;0.8331059154280358;0.7977487058825027;-0.4444360666052503;-0.4255137453928931;1.0343377800332896;9.998668370119985;0.8334087053032245;-0.4244550327246523;-0.42445496481859846;0.725027018551017;0.36920639973902675;0.8137520578050639
75.528248;1.0446523319484722;0.8331095715828648;0.7977473052536223;-0.4444360661846676;-0.42551374554890137;1.0343368852910761;9.998651036016238;0.8334093232407486;-0.42445503233621973;-0.4244549654115211;0.7250269407278954;0.36920705409725074;0.8137510466476747
75.538248;1.0446541758741354;0.8331132440226389;0.7977459173281396;-0.44443606578696676;-0.42551374567661926;1.0343360510997632;9.998633920296113;0.8334100332227354;-0.4244550319374307;-0.4244549660099628;0.7250268326481978;0.3692077389525203;0.813749913206942
75.548248;1.0446559203085508;0.8331169233241982;0.7977445405124797;-0.4444360654137761;-0.42551374577396683;1.0343352797056646;9.998617059706111;0.833410835494969;-0.42445503152707464;-0.4244549666136058;0.7250266953271465;0.3692084550833388;0.8137486630304319
75.558248;1.0446575646078813;0.8331206004742756;0.7977431717780289;-0.44443606506695393;-0.42551374583938373;1.0343345705722975;9.998600470525957;0.8334117265926307;-0.4244550311038887;-0.42445496722160475;0.7250265303023672;0.3692092023776323;0.81374730304557
75.568248;1.044659108841674;0.8331242672059526;0.7977418069317826;-0.4444360647484873;-0.4255137458719575;1.034333920415818;9.998584159352077;0.8334126998430578;-0.424455030666857;-0.4244549678328792;0.7250263394002473;0.369209980177215;0.813745842181334
75.578248;1.044660553986096;0.8331279162404918;0.7977404410918176;-0.4444360644602851;-0.42551374587150387;1.0343333249223985;9.9985681294628;0.8334137473288264;-0.4244550302152881;-0.42445496844626635;0.7250261243593946;0.3692107880205971;0.8137442907688237
75.588248;1.0446619015055116;0.8331315412324746;0.7977390686970407;-0.4444360642041134;-0.4255137458383896;1.034332781045313;9.998552383953374;0.8334148615317237;-0.4244550297486294;-0.4244549690608556;0.7250258866233616;0.36921162595388546;0.8137426594543126
75.598248;1.0446631526748067;0.8331351364064323;0.7977376832860674;-0.4444360639817903;-0.4255137457732029;1.0343322877565428;9.99853693372355;0.8334160356330872;-0.4244550292666656;-0.4244549696762642;0.725025627412386;0.36921249425512065;0.8137409581929478
75.608248;1.044664308696121;0.8331386959405868;0.7977362779956774;-0.44443606379510964;-0.425513745676732;1.03433184464198;9.998521803522266;0.8334172636203038;-0.42445502877014085;-0.4244549702924582;0.725025347749723;0.3692133929207592;0.8137391958429792
75.618248;1.0446653714643572;0.8331422132597269;0.7977348462432482;-0.44443606364541643;-0.42551374555036725;1.0343314500044312;9.998507030536729;0.8334185407768245;-0.42445502826081727;-0.42445497090956685;0.7250250486030962;0.3692143214709008;0.8137373806609287
75.628248;1.044666343732293;0.8331456805039283;0.7977333815333946;-0.44443606353335613;-0.4255137453963077;1.0343311007125378;9.99849265878258;0.8334198631211484;-0.4244550277408136;-0.4244549715279505;0.7250247311568592;0.3692152794359072;0.8137355208110272
75.638248;1.0446672279630216;0.8331490884713667;0.797731876877234;-0.4444360634588921;-0.42551374521733953;1.0343307935142572;9.998478734893576;0.8334212256735655;-0.4244550272119756;-0.42445497214800904;0.7250243966238374;0.369216266768316;0.8137336240874323
75.648248;1.0446680249222258;0.833152427246855;0.7977303245981718;-0.4444360634214663;-0.42551374501678557;1.0343305254118091;9.998465308819414;0.8334226218241673;-0.42445502667547963;-0.4244549727699418;0.7250240462674311;0.3692172834979106;0.8137316972173677
75.658248;1.044668733650313;0.8331556868703034;0.7977287164682895;-0.44443606342025227;-0.4255137447986105;1.0343302927703693;9.99845243415799;0.8334240444269996;-0.4244550261317149;-0.4244549733940671;0.7250236825438263;0.3692183292367062;0.8137297458571399
75.668248;1.0446693526893325;0.8331588576267499;0.7977270442774952;-0.44443606345443454;-0.42551374456701985;1.0343300910108164;9.998440167876213;0.833425487238642;-0.42445502558070913;-0.4244549740213171;0.725023309946356;0.3692194031023717;0.8137277754779417
75.678248;1.0446698811038704;0.8331619305195405;0.7977253007950929;-0.44443606352347276;-0.42551374432559474;1.0343299150627925;9.998428573633538;0.8334269458912315;-0.4244550250227647;-0.42445497465340787;0.7250229346631616;0.3692205038497513;0.813725791804613
75.688248;1.044670318116653;0.8331648978688129;0.7977234802908296;-0.4444360636271286;-0.42551374407666664;1.0343297594970349;9.998417722018706;0.8334284177973095;-0.42445502445867883;-0.42445497529281145;0.7250225642175374;0.36922162998227553;0.8137238004368517
75.698248;1.0446706618937796;0.833167753537782;0.7977215781442737;-0.4444360637653013;-0.42551374382154544;1.0343296181281114;9.998407684385175;0.8334299009777283;-0.4244550238896308;-0.42445497594251325;0.7250222072597647;0.3692227798915923;0.8137218067172096
75.708248;1.0446709091791064;0.8331704927150209;0.7977195901223041;-0.4444360639380472;-0.4255137435613915;1.0343294834807137;9.998398526318631;0.8334313930524617;-0.42445502331706875;-0.42445497660539483;0.7250218730752233;0.3692239519946084;0.8137198160993524
75.718248;1.0446710563769006;0.8331731113615871;0.7977175122429137;-0.4444360641457301;-0.4255137432976701;1.034329346672451;9.998390300823717;0.8334328908206929;-0.4244550227426171;-0.4244549772836827;0.7250215713742981;0.3692251446557867;0.8137178340022717
75.728248;1.0446711011397476;0.8331756058293771;0.797715341737458;-0.44443606438904737;-0.4255137430319604;1.0343291982554998;9.99838304085811;0.8334343899049559;-0.4244550221680033;-0.4244549779789743;0.7250213125572004;0.36922635590228997;0.8137158649018571
75.738248;1.0446710427719057;0.8331779731444457;0.7977130786731377;-0.4444360646690054;-0.4255137427659484;1.0343290303712014;9.998376760299385;0.8334358847280443;-0.4244550215949247;-0.42445497869244675;0.7250211073917819;0.36922758311503734;0.8137139120881497
75.748248;1.0446708810580683;0.8331802110182323;0.7977107264728928;-0.44443606498697247;-0.4255137425017253;1.034328838994597;9.998371465913213;0.8334373693382342;-0.4244550210247451;-0.4244549794248519;0.725020965513715;0.3692288226991823;0.8137119782734307
75.758248;1.0446706153033272;0.8331823165701318;0.7977082899465109;-0.44443606534458424;-0.42551374224186406;1.0343286239843072;9.998367169870237;0.8334388383155106;-0.42445502045821454;-0.4244549801764298;0.7250208942751254;0.36923007005146247;0.8137100654232607
75.768248;1.0446702447551837;0.833184285348104;0.7977057728469539;-0.4444360657434491;-0.425513741989269;1.0343283871425308;9.998363895547142;0.8334402867524292;-0.42445501989544926;-0.4244549809467812;0.7250208993601924;0.3692313203633823;0.8137081739283334
75.778248;1.0446697695837146;0.8331861119711337;0.7977031780268472;-0.444436066185063;-0.42551374174698664;1.0343281307870782;9.998361677078707;0.8334417102747602;-0.4244550193360558;-0.4244549817349202;0.7250209860880609;0.3692325696406847;0.8137063026282091
75.788248;1.0446691913301913;0.833187790705012;0.7977005093682923;-0.4444360666707247;-0.4255137415179227;1.034327857742202;9.998360551561742;0.833443106032881;-0.4244550187794041;-0.4244549825396699;0.7250211599696234;0.3692338148469427;0.8137044497934969
75.798248;1.0446685124275705;0.833189315331231;0.7976977726468102;-0.44443606720103807;-0.425513741304454;1.0343275713023514;9.998360544439462;0.8334444733163858;-0.42445501822518217;-0.42445498336001336;0.7250214265693855;0.36923505344571844;0.8137026139777485
75.808248;1.0446677350841083;0.8331906796671367;0.7976949747532746;-0.4444360677756442;-0.42551374110818385;1.0343272747145433;9.9983616591673;0.8334458127250957;-0.4244550176738227;-0.4244549841951044;0.7250217909612308;0.3692362832062647;0.8137007940770358
75.818248;1.0446668604777303;0.8331918783324227;0.7976921227047261;-0.44443606839376687;-0.42551374092978533;1.0343269711187446;9.998363880644257;0.833447124516688;-0.42445501712639083;-0.4244549850440695;0.7250222568914172;0.3692375024578143;0.8136989894490714
75.828248;1.0446658884186144;0.8331929069470188;0.7976892233511493;-0.4444360690549136;-0.4255137407688836;1.034326663481274;9.998367187498935;0.833448407457789;-0.4244550165841373;-0.4244549859058848;0.7250228262230908;0.3692387102992918;0.8136972003998723
75.838248;1.0446648176098086;0.833193762579131;0.7976862832339935;-0.44443606975891703;-0.4255137406243768;1.0343263537869904;9.998371560846994;0.8334496593041494;-0.42445501604804137;-0.4244549867793938;0.7250234990600408;0.36923990619731534;0.813695427666123
75.848248;1.0446636476579771;0.83319444437568;0.7976833081704121;-0.44443607050561457;-0.42551374049505936;1.0343260423545175;9.998376983903361;0.8334508783526743;-0.42445501551865217;-0.4244549876632196;0.7250242742652443;0.36924108922089494;0.8136936713412327
75.858248;1.0446623812026867;0.8331949531096488;0.7976803028940753;-0.4444360712948341;-0.4255137403798474;1.0343257279662703;9.998383437435267;0.8334520643755017;-0.4244550149963782;-0.42445498855556796;0.7250251498929796;0.3692422577234304;0.8136919309798464
75.868248;1.0446610234205886;0.8331952900297833;0.7976772707533998;-0.44443607212653713;-0.42551374027751915;1.034325408302317;9.998390892322078;0.8334532182890031;-0.42445501448175854;-0.42445498945415205;0.725026123360037;0.3692434098245752;0.8136902066701172
75.878248;1.044659580458698;0.8331954566582058;0.7976742135406123;-0.4444360730006469;-0.42551374018641747;1.0343250804923367;9.998399297108135;0.8334543415606831;-0.42445501397530533;-0.42445499035628753;0.7250271917822753;0.36924454405144924;0.8136884998607965
75.888248;1.0446580588398466;0.833195455437387;0.7976711320138422;-0.4444360739166897;-0.42551374010439413;1.0343247425096287;9.998408571746339;0.8334554363427934;-0.42445501347728526;-0.424454991259023;0.7250283524753904;0.3692456591113127;0.8136868129506857
75.898248;1.0446564651964183;0.8331952900573342;0.7976680264427247;-0.44443607487367925;-0.4255137400290787;1.0343243947212868;9.99841861588063;0.8334565055718574;-0.42445501298769794;-0.424454992159265;0.725029602776345;0.36924675311408967;0.8136851478048825
75.908248;1.044654805779029;0.83319496571913;0.7976648962568957;-0.4444360758701551;-0.4255137399583691;1.0343240397745732;9.998429318920644;0.8334575523583702;-0.42445501250607637;-0.42445499305400003;0.7250309392849815;0.36924782364309267;0.8136835046254453
75.918248;1.0446530853938225;0.833194489601734;0.7976617402351952;-0.4444360769040284;-0.42551373989095104;1.0343236809495884;9.99844056178933;0.8334585795478083;-0.4244550120312427;-0.42445499394043595;0.7250323576353161;0.3692488685444782;0.81368188181942
75.928248;1.0446513061963774;0.8331938705276;0.7976585577350711;-0.4444360779724043;-0.4255137398265787;1.0343233203529696;9.998452214213435;0.8334595899286895;-0.4244550115615321;-0.42445499481591553;0.7250338529212069;0.3692498861803981;0.8136802767353215
75.938248;1.0446494675002296;0.8331931177867961;0.7976553488411486;-0.4444360790716229;-0.42551373976590673;1.0343229580045332;9.99846413362434;0.8334605865162598;-0.42445501109518424;-0.42445499567789974;0.7250354201148833;0.36925087535396517;0.8136786869702859
75.948248;1.0446475658647996;0.8331922402380897;0.7976521136474753;-0.44443608019748343;-0.42551373971006917;1.0343225919661192;9.998476173635277;0.833461572568763;-0.42445501063071844;-0.42445499652404395;0.7250370540606357;0.3692518356227244;0.8136771112523867
75.958248;1.0446455952557545;0.8331912457041747;0.7976488527166236;-0.44443608134566154;-0.42551373966023986;1.0343222186469752;9.99848820402073;0.8334625517175094;-0.42445501016741544;-0.42445499735205144;0.7250387488447638;0.3692527676458888;0.8136755492578133
75.968248;1.044643548834295;0.8331901404256911;0.7976455682511783;-0.4444360825121552;-0.4255137396172993;1.0343218332385993;9.998500125861018;0.8334635280813794;-0.42445500970545125;-0.4244549981593282;0.7250404974688817;0.3692536730369889;0.8136740009020309
75.978248;1.044641420864531;0.8331889296951234;0.7976422643720164;-0.4444360836935231;-0.4255137395819395;1.0343214307059667;9.9985118648186;0.8334645056239878;-0.4244550092455562;-0.4244549989427515;0.7250422925162472;0.3692545537430459;0.8136724657742854
75.988248;1.044639206053579;0.8331876193969389;0.7976389466456046;-0.4444360848869845;-0.4255137395550156;1.0343210062752612;9.998523355544746;0.8334654872178888;-0.42445500878853337;-0.424454999698826;0.725044126618265;0.36925541159950487;0.8136709432021354
