time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.998248;1.044636898354498;0.8331862164688632;0.7976356219271711;-0.44443608609034635;-0.4255137395377392;1.0343205543446643;9.99853454150662;0.8334664742664533;-0.42445500833478034;-0.4244550004242669;0.7250459924736455;0.36925624828015186;0.8136694333319573
76.008248;1.0446344923349995;0.833184728846452;0.7976322981270465;-0.44443608730145756;-0.42551373953183913;1.0343200674782869;9.998545380540866;0.8334674670818184;-0.42445500788401846;-0.42445500111669154;0.7250478830378395;0.3692570650304214;0.8136679379475166
76.018248;1.0446319857779558;0.833183165896439;0.7976289830917184;-0.44443608851752225;-0.42551373953960525;1.0343195377157075;9.99855583660333;0.833468466004857;-0.4244550074354215;-0.4244550017747616;0.7250497913746694;0.3692578624465076;0.8136664595242364
76.028248;1.0446293798119068;0.8331815377333062;0.7976256834995279;-0.44443608973518;-0.4255137395634226;1.0343189584048964;9.99856587092659;0.8334694724975411;-0.42445500698811084;-0.4244550023976276;0.7250517105842228;0.36925864100315625;0.8136649998093158
76.038248;1.0446266761040903;0.8331798536648013;0.7976224048653419;-0.4444360909513744;-0.4255137396050606;1.034318323623942;9.998575450986035;0.8334704890983351;-0.4244550065417286;-0.4244550029844025;0.7250536344287433;0.3692594018091306;0.8136635591783801
76.048248;1.044623874985696;0.8331781218461256;0.7976191520993232;-0.4444360921638966;-0.42551373966536904;1.0343176267886645;9.998584571133195;0.8334715179191466;-0.4244550060967477;-0.4244550035340326;0.7250555576926866;0.369260146830261;0.8136621360412043
76.058248;1.0446209763135623;0.8331763496931314;0.797615929188866;-0.4444360933711044;-0.4255137397445028;1.0343168612813687;9.99859326262368;0.8334725590351046;-0.42445500565431643;-0.4244550040451433;0.7250574763217704;0.36926087866171087;0.8136607264669827
76.068248;1.0446179804158287;0.8331745441581384;0.7976127380998582;-0.44443609457159566;-0.42551373984238267;1.0343160223325372;9.99860157743525;0.8334736103377586;-0.42445500521557994;-0.42445500451587326;0.7250593880584991;0.3692616000821133;0.8136593252016888
76.078248;1.0446148876968566;0.833172712167697;0.7976095788128962;-0.44443609576428444;-0.425513739959115;1.0343151081896986;9.998609563340146;0.8334746681599734;-0.4244550047811222;-0.4244550049442867;0.725061292470323;0.3692623136017989;0.8136579274279809
76.088248;1.0446116984135299;0.8331708607826827;0.7976064509452463;-0.44443609694851466;-0.4255137400950614;1.0343141201666484;9.998617254277855;0.8334757279221758;-0.42445500435115585;-0.4244550053291568;0.7250631897541651;0.36926302138795797;0.8136565291258109
76.098248;1.0446084135079576;0.8331689965419748;0.7976033548677265;-0.4444360981241066;-0.4255137402503919;1.0343130621689929;9.998624669591411;0.8334767853673468;-0.4244550039259232;-0.42445500567028605;0.7250650795241103;0.3692637254260699;0.8136551264367604
76.108248;1.044605035747804;0.8331671244647236;0.7976002910937469;-0.44443609929125016;-0.4255137404244646;1.0343119401005827;9.99863181427249;0.8334778375264612;-0.42445500350563653;-0.4244550059682127;0.7250669607151482;0.36926442737031967;0.813653716419898
76.118248;1.0446015705790517;0.8331652478882247;0.7975972598657833;-0.4444361004500489;-0.425513740615533;1.0343107610010325;9.99863868464633;0.8334788822003579;-0.42445500309014816;-0.42445500622386684;0.7250688328519621;0.3692651282342041;0.8136522985238293
76.128248;1.0445980265143384;0.8331633694647949;0.7975942624483446;-0.44443610160012115;-0.42551374082084303;1.0343095322669582;9.99864527835212;0.8334799175203711;-0.42445500267888536;-0.4244550064384836;0.7250706974294181;0.36926582853059237;0.8136508743574751
76.138248;1.044594414521096;0.8331614916995278;0.7975913020434584;-0.4444361027405162;-0.4255137410369466;1.0343082615425097;9.99865160239565;0.8334809432064997;-0.4244550022711557;-0.4244550066136728;0.7250725578470696;0.3692665286913377;0.8136494459903512
76.148248;1.044590746522794;0.8331596162912521;0.7975883827097731;-0.444436103869666;-0.42551374126017105;1.0343069567123429;9.998657674515574;0.8334819618526351;-0.4244550018665253;-0.4244550067515235;0.72507441825091;0.3692672290878035;0.8136480143559922
76.158248;1.044587034231085;0.8331577436795494;0.7975855078488334;-0.4444361049853955;-0.4255137414870456;1.0343056253639504;9.998663524435552;0.833482978509471;-0.4244550014651388;-0.4244550068545704;0.7250762826471653;0.3692679298599261;0.813646578736782
76.168248;1.0445832886916526;0.8331558729779278;0.7975826796887805;-0.4444361060853073;-0.4255137417144806;1.0343042741211363;9.998669195697868;0.8334839995886432;-0.42445500106789374;-0.42445500692574495;0.7250781544810059;0.3692686313331586;0.8136451377361423
76.178248;1.0445795196827936;0.8331540016272929;0.7975798993054718;-0.44443610716742626;-0.4255137419396856;1.0343029081314072;9.99867473490318;0.8334850320911855;-0.424455000676393;-0.42445500696853394;0.7250800360463076;0.36926933476246704;0.8136436906234616
76.188248;1.044575735398575;0.8331521256765281;0.7975771668534675;-0.4444361082304463;-0.4255137421599909;1.0343015309180874;9.99868017826209;0.8334860826196802;-0.4244550002926415;-0.4244550069869377;0.7250819280246336;0.3692700424044993;0.8136422375942846
76.198248;1.04457194335109;0.8331502405838777;0.7975744827034543;-0.44443610927336774;-0.42551374237277606;1.0343001452933953;9.99868555128591;0.8334871562810963;-0.42445499991838087;-0.4244550069850054;0.7250838296912095;0.36927075680931676;0.8136407790655579
76.208248;1.0445681511320204;0.8331483412417746;0.7975718486366106;-0.44443611029510766;-0.4255137425755072;1.0342987549586702;9.998690866528642;0.8334882564287508;-0.42445499955447474;-0.42445500696660554;0.7250857395589201;0.3692714800961507;0.8136393147446199
76.218248;1.0445643660021917;0.833146422321056;0.7975692672077659;-0.4444361112943593;-0.4255137427657775;1.0342973654027212;9.998696111580987;0.8334893847600123;-0.4244549992009993;-0.42445500693556665;0.7250876558550837;0.36927221363517043;0.813637843142327
76.228248;1.0445605944037035;0.8331444799585129;0.7975667403860536;-0.44443611226954316;-0.4255137429412976;1.0342959833569285;9.998701247268952;0.8334905405995396;-0.4244549988577864;-0.4244550068954649;0.7250895762828712;0.3692729580073263;0.8136363619217867
76.238248;1.0445568419080489;0.8331425127458205;0.7975642693613048;-0.4444361132189032;-0.4255137430998103;1.0342946150235772;9.99870622156046;0.8334917202135038;-0.4244549985247469;-0.42445500684920645;0.7250914975640108;0.36927371318023866;0.8136348686104716
76.248248;1.0445531133033676;0.8331405211864183;0.7975618548788073;-0.44443611414071943;-0.4255137432390457;1.0342932648263181;9.998710982746344;0.8334929178214443;-0.4244549982017453;-0.42445500679920006;0.7250934156505194;0.36927447886238884;0.8136333615384017
76.258248;1.0445494128464607;0.8331385073698051;0.7975594978167102;-0.44443611503349606;-0.42551374335677716;1.0342919363866347;9.998715487565578;0.8334941276508149;-0.42445499788826985;-0.4244550067477843;0.7250953260911234;0.3692752548502535;0.8136318411819687
76.268248;1.0445457443497284;0.8331364749950515;0.7975572003398084;-0.4444361158960554;-0.4255137434509061;1.034290634707578;9.998719707460534;0.8334953452260735;-0.42445499758324434;-0.424455006697242;0.725097223489272;0.3692760411721947;0.813630310820164
76.278248;1.0445421109377702;0.83313442869782;0.797554966246119;-0.44443611672746647;-0.42551374351950977;1.0342893672679945;9.99872362804258;0.8334965679435745;-0.4244549972852461;-0.4244550066497094;0.7250991005928563;0.3692768378543177;0.8136287756590683
76.288248;1.044538514943109;0.8331323730824953;0.7975527996690338;-0.4444361175270664;-0.42551374356097493;1.0342881428579571;9.998727244147812;0.8334977953610505;-0.4244549969930884;-0.42445500660720503;0.7251009484215741;0.36927764449470996;0.8136272412107227
76.298248;1.0445349577583927;0.8331303120928223;0.79755070375757;-0.44443611829472585;-0.4255137435742003;1.0342869691841245;9.998730556588962;0.8334990285248308;-0.42445499670620845;-0.4244550065714831;0.7251027570095305;0.36927846015091653;0.8136257118452503
76.308248;1.0445314394245002;0.8331282489918521;0.7975486806013544;-0.44443611903099567;-0.42551374355871474;1.0342858517881397;9.998733569753444;0.8335002687171834;-0.42445499642460793;-0.42445500654383944;0.7251045156635292;0.36927928371897045;0.8136241901733664
76.318248;1.0445279582853793;0.8331261871255615;0.7975467314420329;-0.4444361197369426;-0.42551374351476756;1.0342847950361396;9.9987362925064;0.8335015167406801;-0.42445499614879095;-0.42445500652520396;0.7251062134675323;0.36928011432964764;0.8136226777863497
76.328248;1.0445245107925536;0.8331241302229496;0.7975448563048825;-0.4444361204138392;-0.42551374344342147;1.0342838030186314;9.998738745707492;0.8335027727115728;-0.4244549958797544;-0.4244550065162511;0.7251078407858368;0.36928095111812087;0.8136211767315447
76.338248;1.044521091911941;0.8331220812837691;0.7975430540674361;-0.44443612106303704;-0.4255137433464375;1.0342828786909675;9.998740969667129;0.833504036213001;-0.42445499561869254;-0.42445500651722706;0.7251093908332921;0.36928179272916495;0.8136196904253435
76.348248;1.0445176961986524;0.8331200415520232;0.7975413235624116;-0.4444361216860979;-0.42551374322603613;1.034282022418027;9.998743023703842;0.8335053068981445;-0.4244549953666447;-0.4244550065279189;0.7251108600865319;0.36928263747222356;0.8136182232646408
76.358248;1.0445143185287393;0.8331180106225422;0.7975396641632815;-0.4444361222848135;-0.4255137430847783;1.0342812317912864;9.998744981961666;0.8335065846915408;-0.42445499512472507;-0.42445500654808227;0.7251122473424361;0.3692834838139171;0.8136167790172568
76.368248;1.0445109542573936;0.8331159870860206;0.7975380754217565;-0.44443612286123263;-0.42551374292553584;1.0342805028883373;9.998746929490588;0.8335078690528275;-0.42445499489484684;-0.424455006577767;0.7251135521730859;0.36928433047043757;0.8136153590555468
76.378248;1.0445075989901185;0.8331139691636802;0.7975365572410602;-0.4444361234179415;-0.4255137427515044;1.0342798321558848;9.998748955481885;0.8335091585007277;-0.42445499468004216;-0.42445500661709806;0.7251147739419895;0.36928517642428205;0.8136139620125703
76.388248;1.0445042481645561;0.8331119545956591;0.7975351102930025;-0.44443612395803733;-0.42551374256636615;1.0342792177327897;9.998751147944331;0.8335104512042122;-0.42445499448402585;-0.4244550066660203;0.7251159121268099;0.36928602123851256;0.8136125853942927
76.398248;1.0445008975913563;0.8331099398596052;0.797533735734261;-0.4444361244846128;-0.4255137423743653;1.0342786593048765;9.998753589759355;0.8335117452899652;-0.4244549943106733;-0.42445500672446657;0.7251169669914099;0.36928686525874554;0.8136112274866623
76.408248;1.0444975445032587;0.833107920040353;0.7975324346315484;-0.44443612500037;-0.42551374217999144;1.0342781578204063;9.998756346961866;0.8335130380388026;-0.4244549941639282;-0.4244550067926052;0.7251179390527541;0.36928770920385556;0.8136098877054213
76.418248;1.0444941873534899;0.83310588967737;0.7975312076210317;-0.4444361255075734;-0.4255137419876156;1.0342777160299523;9.99875945927817;0.8335143257343817;-0.4244549940478622;-0.4244550068706752;0.7251188276515;0.3692885534601022;0.813608565733684
76.428248;1.0444908248838496;0.8331038438487379;0.7975300555171154;-0.44443612600807747;-0.4255137418014464;1.0342773382516437;9.998762942617958;0.8335156048619892;-0.42445499396653846;-0.4244550069585896;0.725119630240637;0.3692893980879428;0.8136072609415739
76.438248;1.0444874555674908;0.8331017788144259;0.7975289806293198;-0.44443612650342024;-0.42551374162561423;1.0342770290871308;9.998766788600435;0.8335168724010085;-0.4244549939238217;-0.4244550070558622;0.7251203432974468;0.3692902435664687;0.81360597299903
76.448248;1.0444840777527014;0.8330996918352291;0.7975279871362905;-0.4444361269950479;-0.42551374146401344;1.0342767925890912;9.998770962067393;0.8335181244715233;-0.42445499392323777;-0.42445500716185136;0.7251209640225543;0.36929109098292323;0.8136047025351383
76.458248;1.0444806908287099;0.8330975805084995;0.7975270800610678;-0.44443612748445166;-0.4255137413199354;1.0342766323534336;9.998775413992563;0.833519355766991;-0.4244549939675969;-0.4244550072759957;0.7251214911466751;0.3692919412607896;0.8136034504878451
76.468248;1.0444772962138535;0.8330954424878496;0.7975262640095393;-0.4444361279729728;-0.42551374119612656;1.034276551642441;9.99878010283041;0.8335205607778846;-0.4244549940584517;-0.4244550073978383;0.7251219246124485;0.36929279459792275;0.8136022176407567
76.478248;1.0444738967513443;0.8330932760576732;0.7975255425275463;-0.4444361284615481;-0.42551374109525125;1.034276552347634;9.998785005336156;0.8335217345273643;-0.42445499419604565;-0.4244550075269664;0.7251222651594339;0.369293650753352;0.813601005288874
76.488248;1.0444704958112487;0.8330910813292228;0.7975249175978965;-0.44443612895098894;-0.42551374102001666;1.0342766338451839;9.998790110437929;0.8335228721162613;-0.42445499437976286;-0.42445500766333516;0.72512251427624;0.3692945092587216;0.813599815749517
76.498248;1.044467097128511;0.8330888612981755;0.7975243888979396;-0.44443612944267413;-0.4255137409728873;1.034276794130109;9.998795405686499;0.8335239692175883;-0.4244549946084494;-0.4244550078078259;0.7251226742615801;0.3692953690804617;0.813598652475778
76.508248;1.0444637035684003;0.8330866218162042;0.7975239539418708;-0.4444361299387509;-0.4255137409556871;1.034277032265693;9.998800871844972;0.8335250232671257;-0.42445499488066735;-0.42445500796224933;0.7251227479300997;0.3692962287347767;0.8135975201044207
76.518248;1.0444603151055945;0.83308437005742;0.7975236094388385;-0.44443613044142816;-0.4255137409695534;1.0342773493749744;9.998806482999138;0.833526033248968;-0.4244549951950668;-0.4244550081288276;0.7251227380554476;0.3692970871097997;0.8135964238762211
76.528248;1.0444569289691061;0.8330821124868026;0.7975233521148082;-0.4444361309519198;-0.4255137410154903;1.0342777481086185;9.998812203105418;0.8335269987721448;-0.4244549955503331;-0.4244550083097919;0.7251226472479508;0.36929794382783415;0.8135953681701997
76.538248;1.0444535418966332;0.8330798543545497;0.7975231784080957;-0.4444361314700371;-0.4255137410946337;1.0342782315252992;9.998817986486372;0.8335279199932739;-0.42445499594477043;-0.4244550085071698;0.7251224783786465;0.36929879877423627;0.8135943551344487
76.548248;1.0444501522499625;0.8330776009188702;0.7975230844786746;-0.4444361319946148;-0.4255137412078598;1.0342788016068682;9.998823783052405;0.833528797936181;-0.4244549963762146;-0.424455008722785;0.7251222352351563;0.3692996515795896;0.8135933845737072
76.558248;1.0444467603652832;0.8330753582157248;0.7975230670084523;-0.44443613252407027;-0.42551374135558695;1.0342794584171202;9.998829539247085;0.8335296346780483;-0.4244549968423166;-0.4244550089584206;0.725121922887484;0.36930050142145365;0.8135924546849416
76.568248;1.0444433670927666;0.8330731326238561;0.7975231236267166;-0.4444361330568318;-0.42551374153801774;1.0342802003095368;9.998835197723208;0.8335304332447012;-0.4244549973409243;-0.4244550092156495;0.725121547125919;0.36930134693960065;0.8135915626867283
76.578248;1.0444399730520975;0.833070930838209;0.7975232522632651;-0.4444361335917199;-0.42551374175543016;1.0342810241743532;9.998840702285525;0.83353119672331;-0.4244549978703301;-0.4244550094955135;0.7251211137608792;0.3693021862162162;0.8135907054665514
76.588248;1.0444365798941015;0.8330687605785659;0.7975234504753034;-0.44443613412807187;-0.42551374200830666;1.0342819254662154;9.998846005987222;0.833531927220261;-0.42445499842925766;-0.42445500979851536;0.725120628841505;0.36930301678699;0.8135898802104142
76.598248;1.0444331919503367;0.833066630536038;0.7975237158110486;-0.4444361346653416;-0.4255137422972915;1.034282898514872;9.998851072262935;0.8335326258747272;-0.4244549990168669;-0.42445501012473863;0.7251200991281435;0.3693038354540091;0.8135890845008268
76.608248;1.0444298171057618;0.8330645494753515;0.7975240463310137;-0.44443613520241;-0.42551374262311;1.034283937191415;9.998855867673868;0.8335332935677869;-0.42445499963280825;-0.4244550104741059;0.7251195323125466;0.3693046381905387;0.8135883157863429
76.618248;1.0444264664169471;0.8330625254923565;0.797524440209703;-0.44443613573727164;-0.42551374298646605;1.0342850357290596;9.998860355946059;0.8335339313389254;-0.424455000276913;-0.4244550108468887;0.7251189372140092;0.3693054206026115;0.8135875707547837
76.628248;1.0444231524757348;0.8330605653549228;0.7975248950077798;-0.44443613626720385;-0.42551374338792486;1.0342861894804267;9.99886449413031;0.833534540729887;-0.4244550009487039;-0.42445501124390494;0.7251183235499948;0.369306178440856;0.8135868455345109
76.638248;1.0444198877287325;0.833058673973607;0.7975254070649066;-0.44443613678903415;-0.4255137438278609;1.0342873953897838;9.998868233204632;0.8335351242875353;-0.4244550016472713;-0.42445501166614924;0.7251177012183941;0.36930690776566666;0.8135861363896446
76.648248;1.0444166839296918;0.8330568547562777;0.7975259706242492;-0.4444361372993041;-0.4255137443064797;1.0342886523387473;9.998871528207768;0.8335356855360646;-0.4244550023713238;-0.4244550121145374;0.7251170797124465;0.3693076051121488;0.813585439884524
76.658248;1.044413552698807;0.8330551106262509;0.7975265774401555;-0.44443613779422975;-0.42551374482385856;1.03428996093649;9.998874347282293;0.833536228218956;-0.42445500311915324;-0.42445501258993884;0.7251164677671663;0.3693082675310042;0.8135847530179173
76.668248;1.0444105062993507;0.8330534444409118;0.7975272176640202;-0.44443613826971556;-0.4255137453798878;1.0342913220710357;9.998876670073063;0.8335367553751675;-0.42445500388863866;-0.42445501309303113;0.7251158729211328;0.3693088923729486;0.813584073847238
76.678248;1.0444075577108298;0.8330518583874819;0.7975278811977033;-0.44443613872167537;-0.4255137459740069;1.0342927356322584;9.998878480352452;0.8335372687755969;-0.4244550046772888;-0.42445501362420696;0.7251153010877915;0.3693094772976744;0.8135834017984214
76.688248;1.0444047196969932;0.8330503532121195;0.7975285590203931;-0.44443613914623586;-0.4255137466048239;1.0342942003747322;9.998879764625416;0.8335377690631458;-0.424455005482387;-0.42445501418381426;0.7251147565009863;0.36931002050695005;0.8135827374320859
76.698248;1.044402004181475;0.833048927751437;0.7975292444385526;-0.44443613953971156;-0.4255137472700437;1.034295714633729;9.998880525040738;0.8335382563500496;-0.424455006301203;-0.4244550147722717;0.7251142423509312;0.369310520822866;0.813582082411388
76.708248;1.0443994228799078;0.8330475784999898;0.7975299331687483;-0.44443613989878744;-0.4255137479669297;1.034297278838153;9.998880791567537;0.8335387306370343;-0.4244550071311615;-0.4244550153897966;0.7251137620029017;0.3693109778029894;0.8135814398252064
76.718248;1.0443969876543804;0.833046299537486;0.7975306219141975;-0.44443614022062605;-0.42551374869267417;1.0342988982878534;9.998880615870798;0.8335391919142595;-0.4244550079699868;-0.4244550160360475;0.7251133196198992;0.36931139191884843;0.8135808143618226
76.728248;1.044394709821362;0.8330450836755612;0.7975313074689708;-0.4444361405025684;-0.4255137494441847;1.0343005829289054;9.998880061030311;0.8335396400757463;-0.4244550088156372;-0.4244550167100284;0.725112919507335;0.36931176436961216;0.8135802122176137
76.738248;1.044392599205223;0.8330439243725345;0.7975319874291754;-0.4444361407419108;-0.42551375021783894;1.0343023450107012;9.99887919736692;0.8335400748366225;-0.4244550096661078;-0.4244550174103974;0.7251125651135442;0.3693120966865952;0.8135796406211163
76.748248;1.0443906636293814;0.8330428167224503;0.7975326602412057;-0.4444361409359663;-0.42551375100970834;1.0343041968671765;9.998878092776122;0.8335404957160485;-0.4244550105194971;-0.42445501813572856;0.7251122585541765;0.3693123904179971;0.8135791065395954
76.758248;1.0443889097958474;0.833041757182162;0.797533323578788;-0.4444361410820809;-0.42551375181596335;1.0343061489478451;9.998876798139067;0.8335409015728131;-0.42445501137424213;-0.4244550188841449;0.7251120008301888;0.3693126468111386;0.8135786153752692
76.768248;1.0443873448825869;0.8330407431066729;0.7975339734549481;-0.44443614117753294;-0.4255137526331033;1.034308208166159;9.998875340087045;0.833541289678844;-0.4244550122290151;-0.4244550196528571;0.7251117923066311;0.36931286687883075;0.8135781709013722
76.778248;1.0443859767610928;0.8330397728326412;0.7975346051356133;-0.44443614121946406;-0.42551375345795395;1.0343103772072568;9.998873725912798;0.8335416555977656;-0.4244550130822325;-0.4244550204383628;0.7251116327222562;0.3693130520373788;0.8135777758558632
76.788248;1.0443848126494364;0.8330388460729331;0.7975352144328752;-0.4444361412049171;-0.4255137542876508;1.0343126552693147;9.998871952911985;0.8335419943168374;-0.42445501393185103;-0.4244550212368532;0.7251115211014614;0.3693132045107199;0.8135774320583906
76.798248;1.0443838574868274;0.8330379638216426;0.7975357985115304;-0.4444361411308745;-0.42551375511977824;1.0343150394289276;9.998870014612892;0.8335423012939915;-0.42445501477567527;-0.4244550220443106;0.7251114563652141;0.36931332713174786;0.8135771400787073
76.808248;1.0443831134229313;0.8330371279280435;0.7975363559412033;-0.44443614099432216;-0.4255137559524714;1.0343175245868286;9.99886790478219;0.8335425731180921;-0.4244550156115672;-0.42445502285645126;0.7251114379624268;0.3693134230390758;0.813576899038407
76.818248;1.0443825811455665;0.833036340675787;0.7975368859787022;-0.4444361407925595;-0.4255137567843622;1.034320102224558;9.998865618878886;0.8335428083766607;-0.42445501643744;-0.42445502366854126;0.7251114657452321;0.36931349560828197;0.8135767073243323
76.828248;1.044382261263714;0.8330356041347021;0.79753738822277;-0.44443614052356234;-0.42551375761452187;1.0343227603674268;9.99886315352738;0.8335430079043781;-0.42445501725149704;-0.4244550244753967;0.7251115397531808;0.36931354866975863;0.8135765638451284
76.838248;1.0443821540786924;0.8330349198315901;0.7975378630458282;-0.4444361401859232;-0.4255137584425927;1.0343254848520393;9.998860506105018;0.8335431742485319;-0.42445501805260394;-0.424455025272009;0.72511166028309;0.36931358667604336;0.8135764681051927
76.848248;1.0443822592068903;0.8330342889564488;0.7975383116478606;-0.4444361397785893;-0.42551375926893853;1.0343282603384432;9.99885767639481;0.833543311434911;-0.42445501884022774;-0.42445502605436425;0.7251118275593822;0.36931361444249455;0.8135764196401087
76.858248;1.0443825759243992;0.8330337123927875;0.7975387354616537;-0.4444361393007207;-0.42551376009430514;1.0343310709877989;9.998854670208907;0.8335434245757093;-0.4244550196139838;-0.42445502681969005;0.7251120405845496;0.36931363678621143;0.8135764181313986
76.868248;1.044383103189363;0.8330331905204316;0.7975391357242219;-0.44443613875150967;-0.4255137609190289;1.0343339013534036;9.998851497290289;0.833543518392403;-0.4244550203733958;-0.4244550275659799;0.7251122959182434;0.36931365825745033;0.8135764631149428
76.878248;1.0443838395068865;0.8330327232124481;0.79753951349134;-0.4444361381301208;-0.4255137617423263;1.0343367373231085;9.998848163669122;0.8335435960987955;-0.4244550211178435;-0.4244550282913298;0.7251125878275558;0.36931368265499825;0.8135765534365728
76.888248;1.0443847831065118;0.8330323098888814;0.7975398698070335;-0.4444361374359099;-0.42551376256197054;1.0343395665335304;9.998844668295106;0.8335436599612588;-0.42445502184632783;-0.42445502899375;0.7251129096735012;0.36931371261633855;0.8135766876449985
76.898248;1.0443859318938646;0.8330319494244997;0.7975402059246;-0.44443613666852394;-0.4255137633745671;1.0343423783576002;9.998841004156438;0.8335437120867041;-0.4244550225572799;-0.4244550296715985;0.7251132550627477;0.36931374978957776;0.8135768643501825
76.908248;1.0443872831135295;0.8330316404024429;0.7975405238720702;-0.4444361358279787;-0.4255137641763385;1.0343451646498505;9.998837163162964;0.8335437547147404;-0.4244550232487054;-0.4244550303240992;0.7251136187477858;0.36931379522210706;0.8135770817651108
76.918248;1.0443888333544473;0.8330313819463325;0.7975408269448565;-0.4444361349150152;-0.425513764963796;1.0343479207848063;9.99883314561363;0.8335437907727669;-0.42445502391845136;-0.4244550309513263;0.7251139972123808;0.3693138494052651;0.8135773368699565
76.928248;1.04439057926968;0.833031174309454;0.7975411188718237;-0.44443613393130244;-0.4255137657339942;1.0343506448249289;9.998828959579017;0.8335438244191659;-0.4244550245644885;-0.4244550315537147;0.725114388015798;0.36931391205334946;0.8135776245640619
76.938248;1.0443925181166929;0.8330310184473996;0.7975414022709042;-0.4444361328792295;-0.42551376648459516;1.0343533353286793;9.998824603101422;0.8335438614058001;-0.42445502518522343;-0.42445503213165675;0.7251147887267946;0.3693139820722307;0.8135779373954745
76.948248;1.044394646605714;0.833030914931233;0.7975416783533181;-0.44443613176160207;-0.42551376721363743;1.034355990310952;9.998820049741378;0.8335439092154818;-0.424455025779617;-0.4244550326855606;0.7251151966136925;0.3693140580323493;0.8135782663355909
76.958248;1.0443969583945742;0.8330308635088023;0.7975419478195096;-0.4444361305813652;-0.42551376791899076;1.0343586079744198;9.9988152566605;0.8335439761915063;-0.4244550263471537;-0.4244550332160364;0.7251156086822554;0.3693141388975467;0.8135786022324109
76.968248;1.0443994426301664;0.8330308638451639;0.7975422115443271;-0.4444361293413627;-0.425513768598165;1.034361188185476;9.998810189863347;0.8335440698044335;-0.42445502688794484;-0.42445503372364907;0.7251160213633627;0.3693142242990638;0.8135789370475077
76.978248;1.0444020845652557;0.8330309158751675;0.7975424705815416;-0.4444361280444028;-0.425513769248724;1.0343637336203801;9.998804840818808;0.8335441955219549;-0.4244550274028088;-0.42445503420863445;0.7251164299625971;0.36931431413397636;0.813579264157581
76.988248;1.0444048664992716;0.8330310189183495;0.797542725925021;-0.44443612669358523;-0.42551376986875455;1.0343662496495667;9.998799222306502;0.8335443575937493;-0.42445502789305783;-0.42445503467116386;0.7251168287322867;0.36931440815494343;0.8135795779844274
76.998248;1.044407768729372;0.8330311713544419;0.7975429781752644;-0.44443612529242643;-0.42551377045692607;1.0343687429075552;9.998793359045122;0.8335445606382834;-0.42445502836008653;-0.4244550351117685;0.7251172115865976;0.3693145060791461;0.8135798739894174
77.008248;1.0444107715872941;0.8330313711284801;0.7975432270307009;-0.4444361238448127;-0.42551377101225574;1.0343712196881756;9.99878728147066;0.8335448094163004;-0.42445502880504943;-0.42445503553155195;0.7251175725257788;0.36931460799631927;0.8135801489245528
77.018248;1.0444138566927221;0.8330316151107683;0.7975434710464343;-0.44443612235510377;-0.4255137715340528;1.034373684885777;9.99878102253056;0.8335451077129635;-0.4244550292288739;-0.42445503593220085;0.7251179056032024;0.3693147145896754;0.8135804005085053
77.028248;1.0444170061843598;0.833031897880955;0.7975437078774753;-0.4444361208281906;-0.42551377202213697;1.0343761413034998;9.998774618253195;0.8335454586750691;-0.42445502963246573;-0.42445503631571607;0.7251182047434955;0.36931482685998407;0.8135806272052963
77.038248;1.0444202021914157;0.8330322121018273;0.7975439346363378;-0.4444361192692015;-0.42551377247680433;1.0343785892125583;9.99876810605593;0.8335458654471705;-0.4244550300168351;-0.4244550366841298;0.7251184637699163;0.3693149455143445;0.8135808287298252
77.048248;1.0444234272535595;0.8330325505224379;0.797544147954061;-0.44443611768301555;-0.42551377289839226;1.0343810267938736;9.998761520050675;0.8335463309202342;-0.42445503038317695;-0.42445503703934595;0.7251186767874575;0.369315070512807;0.8135810065029181
77.058248;1.0444266640873765;0.8330329077542422;0.7975443437857045;-0.44443611607409156;-0.4255137732871243;1.0343834516111683;9.998754885057162;0.8335468572064165;-0.42445503073289015;-0.4244550373828053;0.7251188381657628;0.3693152009861215;0.813581163578639
77.068248;1.0444298950710382;0.8330332799497187;0.7975445173516745;-0.4444361144468459;-0.4255137736434467;1.0343858612856789;9.998748210584171;0.8335474448626421;-0.4244550310673256;-0.42445503771526955;0.7251189423902576;0.3693153353540132;0.8135813041773147
77.078248;1.0444331031737175;0.8330336629708817;0.7975446629235515;-0.44443611280598483;-0.4255137739682082;1.0343882526541066;9.998741490181555;0.8335480922772465;-0.42445503138739926;-0.42445503803701673;0.7251189850302181;0.36931547133419707;0.8135814329020643
77.088248;1.0444362734233228;0.833034051457201;0.7975447733940465;-0.4444361111562301;-0.4255137742624655;1.0343906217307837;9.998734705306191;0.8335487961010211;-0.42445503169350135;-0.4244550383481436;0.7251189640358657;0.36931560587857887;0.8135815537759372
77.098248;1.0444393927971;0.8330344392077507;0.7975448405433431;-0.4444361095019193;-0.42551377452729156;1.0343929657669153;9.99872783269207;0.8335495521701217;-0.4244550319857542;-0.4244550386488323;0.7251188797369117;0.3693157354569442;0.8135816694837332
77.108248;1.0444424491877908;0.8330348197053142;0.7975448561192956;-0.44443610784684145;-0.4255137747637882;1.0343952851731053;9.998720858144237;0.833550356251675;-0.4244550322642534;-0.42445503893937164;0.7251187334242515;0.3693158565464204;0.8135817813003716
77.118248;1.0444454310216031;0.833035187076182;0.7975448127263364;-0.44443610619403595;-0.4255137749732019;1.0343975831254;9.998713787068237;0.8335512049496464;-0.42445503252902544;-0.4244550392197281;0.7251185258945073;0.3693159658976554;0.8135818901224962
77.128248;1.0444483273719127;0.8330355373681537;0.797544704067582;-0.44443610454581983;-0.4255137751569264;1.0343998637708898;9.998706639434408;0.8335520963742692;-0.4244550327799515;-0.42445503948914626;0.725118257489959;0.36931606073175965;0.8135819980348812
77.138248;1.0444511277303192;0.8330358683521434;0.797544525068975;-0.44443610290433805;-0.4255137753163197;1.034402130504858;9.998699440043456;0.8335530298013559;-0.42445503301695175;-0.42445503974630305;0.7251179288459539;0.3693161390003114;0.813582108485535
77.148248;1.0444538212842194;0.8330361784297742;0.7975442717273958;-0.44443610127187777;-0.42551377545248353;1.0344043849904014;9.998692217290376;0.833554004966348;-0.4244550332402682;-0.4244550399897978;0.7251175406031117;0.369316199280027;0.8135822250188613
77.158248;1.0444563965146498;0.8330364667756388;0.7975439403348015;-0.44443609965042;-0.4255137755662351;1.0344066276851804;9.998684999285299;0.8335550215115232;-0.4244550334505936;-0.42445504021849656;0.7251170927273645;0.369316240292877;0.8135823507662306
77.168248;1.0444588416045621;0.833036734377898;0.7975435269336952;-0.44443609804128603;-0.42551377565831766;1.0344088590413927;9.998677802314337;0.8335560780406779;-0.42445503364917153;-0.4244550404314752;0.7251165848258763;0.3693162608671179;0.8135824887940883
77.178248;1.044461145561205;0.8330369846140824;0.797543027064648;-0.44443609644540905;-0.425513775729601;1.0344110792720995;9.99867062707988;0.8335571713337288;-0.42445503383793654;-0.42445504062764755;0.7251160169275883;0.3693162605226762;0.8135826423391455
77.188248;1.0444632994249023;0.8330372228640391;0.7975424354965799;-0.4444360948634031;-0.4255137757810871;1.0344132870230762;9.998663465356564;0.8335582967193174;-0.42445503401917983;-0.42445504080550334;0.7251153895112241;0.3693162398983151;0.8135828150181889
77.198248;1.0444652961784375;0.8330374556310686;0.7975417468730648;-0.4444360932952058;-0.4255137758137617;1.034415479536127;9.998656305796436;0.8335594493573737;-0.42445503419474256;-0.4244550409630512;0.7251147025274424;0.36931620053483866;0.8135830099680716
77.208248;1.04446712980203;0.8330376899801817;0.7975409570161374;-0.44443609174021226;-0.42551377582828787;1.0344176544429147;9.998649134744465;0.8335606257417282;-0.4244550343656164;-0.4244550410977967;0.725113954313273;0.3693161443370716;0.8135832277785833
77.218248;1.0444687950043983;0.8330379331271806;0.7975400632705331;-0.44443609019773883;-0.42551377582470734;1.0344198109018536;9.998641932840995;0.8335618245935816;-0.42445503453215755;-0.4244550412068567;0.7251131417834265;0.36931607316682225;0.8135834659011651
77.228248;1.0444702873097398;0.8330381919819649;0.797539063647806;-0.44443608866702466;-0.42551377580247135;1.0344219493391995;9.998634669671528;0.8335630465218836;-0.4244550346944873;-0.42445504128717826;0.7251122618116991;0.36931598857104597;0.8135837202037682
77.238248;1.044471603162245;0.8330384729829096;0.7975379560354072;-0.44443608714728877;-0.4255137757607834;1.0344240707649024;9.998627303614278;0.8335642928911107;-0.42445503485296066;-0.42445504133565215;0.7251113121725734;0.36931589155532535;0.8135839863132835
77.248248;1.0444727402103715;0.8330387819429826;0.7975367382871495;-0.44443608563826786;-0.4255137756989072;1.0344261763901974;9.998619790909471;0.8335655651975759;-0.42445503500857107;-0.4244550413492521;0.7251102915802796;0.369315782442517;0.8135842599418869
77.258248;1.0444736972204673;0.833039123487098;0.7975354087187885;-0.444436084140545;-0.4255137756162774;1.0344282671651457;9.998612098612705;0.8335668654669814;-0.424455035162989;-0.4244550413254014;0.7251091997984812;0.36931566090008117;0.81358453669673
77.268248;1.0444744738444471;0.8330395005510189;0.7975339664726685;-0.4444360826552126;-0.4255137755125676;1.0344303431348638;9.998604213918835;0.8335681963654277;-0.42445503531823847;-0.424455041262196;0.7251080378801995;0.3693155261511085;0.8135848116521333
77.278248;1.0444750711370097;0.8330399148105178;0.7975324116614969;-0.44443608118317857;-0.42551377538769836;1.0344324033136993;9.998596147026543;0.8335695602530778;-0.4244550354762798;-0.42445504115810817;0.7251068079254712;0.3693153771639718;0.8135850799207903
77.288248;1.0444754921978858;0.8330403676673694;0.7975307451890339;-0.44443607972474686;-0.4255137752416829;1.0344344459358827;9.998587932225927;0.8335709583452453;-0.424455035638713;-0.42445504101163206;0.7251055124578025;0.36931521268491385;0.8135853380487815
77.298248;1.0444757413049002;0.8330408603551909;0.7975289686990887;-0.44443607827977005;-0.425513775074471;1.0344364687341638;9.998579628045755;0.8335723908383543;-0.42445503580650173;-0.42445504082138646;0.7251041537519366;0.36931503129146054;0.8135855842588362
77.308248;1.0444758216754;0.8330413928110653;0.7975270853458382;-0.44443607684805886;-0.4255137748858363;1.0344384693060973;9.998571310836272;0.8335738577759553;-0.42445503597966977;-0.4244550405863607;0.7251027338049973;0.36931483160936435;0.8135858175090683
77.318248;1.0444757344791202;0.8330419625874704;0.7975251010168243;-0.44443607542976316;-0.42551377467516616;1.034440445266958;9.998563065406891;0.8335753601105055;-0.42445503615732777;-0.4244550403059651;0.7251012553765852;0.3693146126016957;0.8135860368290909
77.328248;1.0444754803990146;0.8330425654854171;0.7975230245131937;-0.4444360740256878;-0.4255137744413563;1.0344423939317238;9.998554980095516;0.8335769000122926;-0.4244550363382892;-0.42445503998001727;0.7250997228724327;0.3693143738978668;0.8135862412761233
77.338248;1.044475061338281;0.83304319778303;0.7975208660020636;-0.44443607263741586;-0.4255137741830962;1.034444312175561;9.998547144970166;0.8335784800591806;-0.4244550365219046;-0.42445503960887465;0.7250981419045189;0.3693141160929552;0.8135864298934788
77.348248;1.0444744807111173;0.83304385774918;0.7975186356133931;-0.4444360712671473;-0.4255137738994457;1.0344461973361483;9.998539646887203;0.8335801022090096;-0.42445503670831475;-0.42445503919356375;0.7250965180519181;0.369313840753962;0.8135866019485565
77.358248;1.0444737432979794;0.8330445451294556;0.7975163437486413;-0.44443606991731316;-0.4255137735904144;1.034448047979278;9.998532564671947;0.8335817672733387;-0.42445503689799685;-0.42445503873558443;0.7250948559380972;0.3693135500548057;0.8135867577615643
77.368248;1.0444728548399993;0.8330452595191035;0.7975140015524794;-0.4444360685901165;-0.42551377325709283;1.0344498628403376;9.998525973207702;0.8335834748159422;-0.4244550370914996;-0.4244550382366801;0.7250931590775527;0.3693132462574684;0.8135868988340944
77.378248;1.0444718215075055;0.8330459992049339;0.7975116202599581;-0.44443606728713486;-0.4255137729010926;1.0344516392685768;9.99851994383604;0.8335852233039112;-0.424455037289673;-0.42445503769897935;0.7250914305275168;0.3693129314918164;0.8135870270061489
77.388248;1.044470649748185;0.8330467614493973;0.7975092105716415;-0.4444360660089791;-0.42551377252377504;1.034453373091836;9.998514527599074;0.8335870104915136;-0.4244550374936849;-0.42445503712518484;0.7250896740283097;0.36931260808844774;0.8135871439029808
77.398248;1.0444693462952492;0.8330475432148183;0.7975067827125079;-0.4444360647551484;-0.4255137721258844;1.0344550596552173;9.998509741477143;0.8335888343818652;-0.4244550377046019;-0.42445503651849703;0.725087894594893;0.3693122788929636;0.8135872507135051
77.408248;1.0444679186432602;0.8330483407134981;0.7975043464277856;-0.4444360635242177;-0.4255137717076279;1.0344566952768472;9.998505573638058;0.8335906946119628;-0.42445503792316386;-0.4244550358823914;0.7250860982833421;0.36931194713956245;0.8135873482830137
77.418248;1.0444663753458392;0.8330491484373329;0.7975019109034802;-0.4444360623143636;-0.4255137712688172;1.034458278384554;9.998501992012155;0.8335925926460706;-0.42445503814992397;-0.42445503522040984;0.7250842918933885;0.3693116162936202;0.8135874381751893
77.428248;1.0444647248952328;0.8330499591334616;0.7974994852565989;-0.444436061124166;-0.4255137708089726;1.034459809699395;9.998498951888871;0.8335945300735103;-0.4244550383853672;-0.4244550345359915;0.7250824828573427;0.36931128997742313;0.8135875238039015
77.438248;1.044462974794653;0.8330507647052439;0.7974970792351105;-0.4444360599531961;-0.42551377032756715;1.0344612915423042;9.998496414334005;0.833596506935307;-0.42445503862993034;-0.42445503383223904;0.7250806790271509;0.3693109717261482;0.8135876100981874
77.448248;1.0444611323033388;0.833051557327937;0.7974947031880313;-0.44443605880196557;-0.42551376982430195;1.0344627264804487;9.998494362599068;0.8335985219112722;-0.4244550388838227;-0.424455033111645;0.7250788882692665;0.36931066468361634;0.8135877023243887
77.458248;1.044459205006536;0.8330523305107425;0.7974923671146056;-0.44443605767145145;-0.42551376929923634;1.0344641160826655;9.998492797828082;0.8336005736445808;-0.4244550391465706;-0.42445503237594107;0.7250771182467135;0.3693103714924527;0.8135878054016915
77.468248;1.0444571998615018;0.8330530799699738;0.7974900794844558;-0.4444360565625707;-0.4255137687529083;1.034465461133142;9.998491723000996;0.8336026615485155;-0.4244550394167633;-0.4244550316260997;0.7250753766144763;0.3693100943270893;0.8135879233986865
77.478248;1.044455122359555;0.8330538039076564;0.797487846825506;-0.44443605547594817;-0.42551376818649106;1.0344667627940247;9.998491136625637;0.8336047856833652;-0.4244550396921224;-0.42445503086252956;0.7250736713384991;0.36930983476510393;0.8135880592433186
77.488248;1.0444529768989732;0.8330545025961313;0.7974856741588726;-0.4444360544121114;-0.42551376760181164;1.034468023164144;9.998491043581696;0.8336069456700278;-0.42445503996967104;-0.4244550300855611;0.7250720108504614;0.3693095936198625;0.8135882152344773
77.498248;1.044450767374714;0.8330551772381442;0.7974835652918604;-0.44443605337167097;-0.4255137670010885;1.034469245617847;9.998491465316548;0.8336091390792308;-0.4244550402459772;-0.4244550292961639;0.7250704037593002;0.3693093712635557;0.8135883936455414
77.508248;1.0444484981259845;0.833055828333584;0.7974815229072331;-0.4444360523551051;-0.4255137663863849;1.0344704350554454;9.998492435873105;0.8336113610227867;-0.4244550405172094;-0.424455028496474;0.7250688583021089;0.3693091682405771;0.8135885966243575
77.518248;1.0444461751771323;0.8330564546257166;0.7974795490950252;-0.4444360513625229;-0.42551376575914035;1.0344715974483667;9.998493998551442;0.8336136055432312;-0.42445504077907364;-0.4244550276897057;0.725067382291424;0.36930898538625334;0.8135888256372392
77.528248;1.044443805614443;0.8330570532143243;0.7974776462001024;-0.4444360503937555;-0.42551376512014305;1.0344727391716477;9.998496207573117;0.833615867311024;-0.4244550410271127;-0.4244550268796167;0.7250659832414095;0.36930882338922616;0.8135890813043275
77.538248;1.0444413959841168;0.8330576203196433;0.7974758176544673;-0.44443604944843407;-0.4255137644698282;1.0344738662333541;9.998499117213616;0.8336181423657771;-0.4244550412572352;-0.4244550260699145;0.7250646678384389;0.36930868238893827;0.81358936403697
77.548248;1.044438952278582;0.8330581515665522;0.7974740680484094;-0.4444360485259416;-0.4255137638086605;1.034474983571909;9.998502760954425;0.8336204280280654;-0.4244550414659948;-0.42445502526382684;0.7250634409333899;0.36930856193711314;0.8135896748634112
77.558248;1.044436479981695;0.8330586414238408;0.7974724021778251;-0.44443604762567845;-0.42551376313749456;1.0344760947372686;9.998507137705895;0.833622722596772;-0.42445504165054476;-0.4244550244640543;0.725062304848867;0.36930846099942455;0.8135900156592354
77.568248;1.0444339831499094;0.8330590831559322;0.7974708248801405;-0.44443604674748644;-0.4255137624578137;1.0344772016866084;9.99851220951636;0.8336250248440745;-0.4244550418085434;-0.42445502367292526;0.725061260006624;0.369308377690419;0.8135903886831688
77.578248;1.0444314642491792;0.8330594701163537;0.797469342468672;-0.44443604589163643;-0.42551376177178885;1.0344783047607575;9.99851791266742;0.8336273333733697;-0.4244550419381901;-0.42445502289231857;0.7250603062022924;0.36930830935743963;0.8135907959542223
77.588248;1.0444289246562148;0.8330597976788126;0.7974679632362977;-0.4444360450585683;-0.42551376108214317;1.0344794025453026;9.998524176604207;0.8336296464606999;-0.4244550420383201;-0.42445502212344666;0.7250594424151177;0.3693082532870325;0.8135912389594143
77.598248;1.0444263651640082;0.8330600644513019;0.7974666953414801;-0.44443604424899097;-0.425513760391763;1.0344804916099155;9.998530929529208;0.8336319622041366;-0.42445504210832535;-0.4244550213668291;0.7250586655773871;0.369308207238993;0.8135917187430538
77.608248;1.0444237866531758;0.8330602712321404;0.7974655443295492;-0.44443604346412596;-0.42551375970320987;1.034481567088488;9.998538083675296;0.8336342784074453;-0.42445504214773444;-0.4244550206226311;0.7250579705111372;0.3693081695148554;0.8135922361015697
77.618248;1.0444211904271075;0.8330604183381339;0.7974645127456461;-0.44443604270545145;-0.4255137590184933;1.0344826237754614;9.998545521767568;0.8336365921746213;-0.42445504215583507;-0.4244550198912938;0.7250573511600144;0.3693081387318818;0.8135927911996288
77.628248;1.0444185777096247;0.8330605041644401;0.7974636011786763;-0.4444360419742563;-0.42551375833919286;1.034483656219353;9.998553106208982;0.8336388991280639;-0.4244550421319088;-0.42445501917386674;0.7250568017337815;0.3693081135431615;0.8135933825100042
77.638248;1.0444159485229783;0.8330605260890155;0.7974628090504142;-0.4444360412716847;-0.4255137576666728;1.0344846581265656;9.998560705701331;0.8336411928378997;-0.4244550420756966;-0.4244550184717313;0.7250563170721889;0.36930809284663296;0.8135940064758088
77.648248;1.0444133013236185;0.833060482131757;0.7974621346970325;-0.4444360405990019;-0.4255137570021854;1.034485622906533;9.998568212929948;0.8336434653236757;-0.4244550419875643;-0.4244550177861835;0.7250558919621652;0.36930807621749234;0.8135946586306675
77.658248;1.0444106341814543;0.8330603716793178;0.7974615752117632;-0.44443603995759406;-0.42551375634694966;1.0344865451965009;9.998575540552219;0.8336457080224264;-0.4244550418685453;-0.4244550171181498;0.7250555198639825;0.369308063842081;0.8135953349073259
77.668248;1.044407945651774;0.833060195134984;0.797461126763484;-0.4444360393489654;-0.4255137557023153;1.034487421173713;9.99858261303438;0.8336479125089731;-0.4244550417202429;-0.4244550164681361;0.7250551928073642;0.3693080562131259;0.8135960319988969
77.678248;1.0444052343370782;0.8330599536315955;0.7974607853922607;-0.4444360387748993;-0.42551375506991057;1.0344882470522816;9.998589365394455;0.8336500713909156;-0.4244550415445995;-0.42445501583646683;0.7250549029174918;0.36930805399027367;0.8135967468778034
77.688248;1.0444024991942398;0.833059649314059;0.7974605475586993;-0.4444360382372331;-0.4255137544516306;1.0344890180173998;9.998595738054348;0.833652179263744;-0.4244550413438541;-0.42445501522345663;0.7250546440201109;0.3693080577699439;0.8135974762711877
77.698248;1.0443997410470687;0.8330592856534181;0.7974604101735592;-0.444436037737114;-0.4255137538493032;1.0344897293860127;9.998601669113224;0.8336542327669494;-0.4244550411205301;-0.42445501462933477;0.7250544124244083;0.36930806778651093;0.8135982170270071
77.708248;1.0443969628080219;0.8330588676198014;0.7974603703285438;-0.44443603727464503;-0.4255137532642948;1.0344903785074897;9.998607095242898;0.8336562299533017;-0.424455040877246;-0.42445501405419006;0.7250542067631841;0.36930808392183184;0.81359896699985
77.718248;1.0443941683384594;0.8330584015117183;0.7974604251982804;-0.44443603684949434;-0.42551375269751845;1.034490965071637;9.998611956268672;0.8336581697488578;-0.4244550406165785;-0.42445501349814363;0.725054026998209;0.36930810579390355;0.813599725117572
77.728248;1.0443913621243006;0.8330578948460983;0.7974605720317073;-0.4444360364617197;-0.4255137521495855;1.0344914903097575;9.998616196190182;0.8336600512980625;-0.42445504034120435;-0.4244550129616925;0.7250538734476472;0.36930813258789974;0.8136004905184678
77.738248;1.0443885497359509;0.833057357006583;0.7974608076315693;-0.44443603611197097;-0.42551375162084476;1.0344919569159092;9.998619762865577;0.833661873624147;-0.4244550400541755;-0.4244550124459385;0.7250537464781627;0.3693081631012357;0.8136012616744669
77.748248;1.0443857376961425;0.8330567993762081;0.7974611281682076;-0.44443603580131885;-0.42551375111159895;1.034492369256915;9.998622603384653;0.8336636359767206;-0.42445503975886434;-0.4244550119524227;0.7250536466019304;0.3693081963004156;0.8136020361724542
77.758248;1.0443829323003342;0.8330562343246409;0.7974615300061458;-0.4444360355311079;-0.4255137506223192;1.0344927325470596;9.998624659305476;0.8336653376961822;-0.4244550394586156;-0.4244550114826767;0.7250535747775717;0.3693082318935718;0.8136028111686989
77.768248;1.0443801386912386;0.8330556746316184;0.7974620100365615;-0.44443603530269704;-0.4255137501535395;1.0344930513126422;9.998625874248608;0.8336669776836462;-0.42445503915659244;-0.4244550110378363;0.7250535328565378;0.369308270516424;0.8136035837709699
77.778248;1.0443773618411876;0.8330551335166492;0.7974625650383926;-0.4444360351170507;-0.4255137497059506;1.0344933284553233;9.99862620208446;0.8336685544547885;-0.4244550388557848;-0.42445501061843965;0.7250535234951616;0.36930831352973265;0.8136043509673232
77.788248;1.044374608216866;0.8330546241611109;0.797463191492678;-0.44443603497450707;-0.4255137492808223;1.034493566063064;9.998625600944901;0.8336700664060942;-0.42445503855892175;-0.42445501022442467;0.72505354929949;0.36930836257171734;0.8136051097127579
77.798248;1.0443718860682834;0.8330541589488288;0.7974638861146043;-0.44443603487497907;-0.42551374888018406;1.0344937667492649;9.99862402410451;0.8336715119868658;-0.424455038268328;-0.4244550098552816;0.7250536122166783;0.36930841907339257;0.8136058570367662
77.808248;1.0443692049177298;0.8330537488816859;0.7974646462415861;-0.4444360348183193;-0.4255137485066605;1.03449393308207;9.998621417325587;0.8336728895643941;-0.4244550379859314;-0.4244550095102809;0.7250537133839143;0.36930848398949817;0.8136065895547897
77.818248;1.0443665753456508;0.8330534028943385;0.7974654699733528;-0.4444360348043698;-0.4255137481630947;1.0344940662264956;9.9986177217118;0.8336741968929493;-0.42445503771340976;-0.42445500918877704;0.7250538525522171;0.3693085577439111;0.8136073033735979
77.828248;1.0443640093067712;0.833053127424038;0.7974663563234718;-0.44443603483274585;-0.425513747852111;1.0344941658403732;9.998612883327175;0.83367543136655;-0.4244550374521528;-0.4244550088902943;0.7250540276702646;0.3693086401097209;0.813607995084478
