time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.838248;1.044361520508782;0.8330529270316914;0.7974673052122175;-0.4444360349027599;-0.42551374757586075;1.0344942306282345;9.99860686450357;0.8336765914120926;-0.4244550372030552;-0.4244550086142063;0.7250542355359477;0.3693087301578414;0.8136086625319502
77.848248;1.0443591237295824;0.8330528054319196;0.7974683173119874;-0.44443603501356377;-0.42551374733599373;1.0344942595949183;9.998599647815738;0.833677677166744;-0.4244550369664783;-0.4244550083594247;0.7250544723585572;0.3693088266194824;0.8136093047633759
77.858248;1.0443568333335702;0.8330527661665741;0.797469393603356;-0.44443603516424224;-0.42551374713365614;1.034494253787412;9.998591239503767;0.8336786893746894;-0.4244550367424009;-0.4244550081243944;0.7250547336268869;0.3693089283436236;0.81360992235236
77.868248;1.044354662302027;0.8330528132731003;0.7974705343965639;-0.4444360353537945;-0.4255137469693353;1.0344942163208528;9.998581675988085;0.8336796282019298;-0.42445503653065136;-0.4244550079073728;0.7250550143685655;0.36930903440229557;0.8136105181549228
77.878248;1.0443526222429564;0.8330529510451096;0.7974717384262578;-0.4444360355813289;-0.42551374684280613;1.034494150897535;9.99857101915244;0.8336804931480717;-0.42445503633118226;-0.4244550077069316;0.725055309995427;0.36930914396751624;0.8136110971787383
77.888248;1.0443507236475749;0.8330531827957044;0.7974730027143552;-0.4444360358464241;-0.4255137467534134;1.0344940611816802;9.99855934765297;0.833681282869381;-0.4244550361441797;-0.4244550075222946;0.7250556173737568;0.3693092561665719;0.8136116657884176
77.898248;1.0443489758407145;0.833053510597677;0.7974743232868733;-0.4444360361491245;-0.4255137467004077;1.034493951272904;9.998546757464997;0.8336819949253678;-0.4244550359697984;-0.4244550073531612;0.7250559357452184;0.3693093701844244;0.8136122313266271
77.908248;1.0443473874683131;0.8330539357799197;0.7974756957757755;-0.4444360364895251;-0.425513746683048;1.0344938261600642;9.998533354602642;0.8336826265286051;-0.42445503580784066;-0.4244550071995327;0.7250562668456121;0.36930948564009936;0.8136128018835118
77.918248;1.0443459667816641;0.8330544588899977;0.7974771151462903;-0.4444360368673276;-0.4255137467004902;1.0344936918960101;9.99851923941041;0.833683175491103;-0.42445503565798476;-0.4244550070619365;0.7250566145923224;0.369309602486263;0.8136133854467951
77.928248;1.0443447198567384;0.833055079609326;0.7974785758990003;-0.444436037281854;-0.42551374675163706;1.0344935551420344;9.99850450435438;0.8336836405511612;-0.42445503552020897;-0.42445500694140825;0.7250569847643502;0.3693097204741329;0.8136139888047291
77.938248;1.0443436488092894;0.8330557970641365;0.7974800730583507;-0.44443603773258694;-0.4255137468352315;1.0344934212838677;9.998489242702293;0.8336840212744984;-0.424455035394633;-0.42445500683892085;0.7250573842929623;0.3693098391462597;0.8136146170551825
77.948248;1.044342752701259;0.8330566100759346;0.7974816025496355;-0.4444360382194012;-0.4255137469501947;1.0344932920931933;9.99847355105488;0.8336843178251571;-0.4244550352811153;-0.42445500675498277;0.7250578202023614;0.3693099581802977;0.8136152736676913
77.958248;1.0443420294796526;0.8330575173303167;0.7974831609154645;-0.4444360387420569;-0.42551374709584733;1.034493164806482;9.998457522383177;0.833684531074567;-0.4244550351793286;-0.4244550066899177;0.7250582986511652;0.3693100773602417;0.8136159611099936
77.968248;1.0443414772321495;0.8330585178642502;0.7974847444193377;-0.4444360392998003;-0.4255137472718187;1.0344930327568371;9.998441239995502;0.833684662577339;-0.42445503508905386;-0.4244550066442491;0.725058824776294;0.36931019627741235;0.8136166819188027
77.978248;1.0443410951140606;0.8330596116249575;0.7974863477778718;-0.444436039891711;-0.42551374747767445;1.0344928868245877;9.998424780203738;0.8336847141859131;-0.42445503501003484;-0.42445500661855334;0.7250594030748855;0.36931031420732535;0.8136174389172655
77.988248;1.044340883078001;0.8330607994821849;0.7974879636472871;-0.44443604051726254;-0.42551374771252515;1.034492717335556;9.998408215239895;0.8336846880200888;-0.42445503494154396;-0.424455006613151;0.7250600368569131;0.369310430256193;0.8136182345642423
77.998248;1.0443408397203207;0.8330620828112344;0.797489582867557;-0.4444360411764013;-0.42551374797494496;1.0344925159622604;9.998391610615299;0.8336845864214871;-0.4244550348823049;-0.42445500662821845;0.7250607273716352;0.3693105434318919;0.8136190709416461
78.008248;1.0443409604778378;0.8330634631207571;0.7974911949612794;-0.44443604186918717;-0.42551374826319643;1.0344922770477456;9.998375030151715;0.833684411773385;-0.4244550348307792;-0.42445500666405395;0.7250614739594105;0.36931065251961476;0.8136199506387524
78.018248;1.044341238571865;0.8330649417432492;0.7974927891466959;-0.44443604259545016;-0.42551374857553154;1.0344919979318932;9.998358547923567;0.8336841666260554;-0.4244550347855385;-0.424455006721124;0.7250622743739359;0.3693107561344558;0.8136208772294586
78.028248;1.0443416671758448;0.8330665195975372;0.7974943557216679;-0.444436043354741;-0.42551374891033683;1.0344916782602283;9.998342245193193;0.8336838536017193;-0.42445503474571233;-0.42445500680016984;0.7250631252088915;0.3693108528405192;0.8136218541919222
78.038248;1.0443422400370812;0.8330681967700787;0.7974958864064601;-0.4444360441463706;-0.42551374926602825;1.0344913189917995;9.998326199346746;0.8336834748241864;-0.42445503471127805;-0.424455006902222;0.725064023289327;0.36931094084352395;0.8136228833642389
78.048248;1.0443429510542657;0.833069971923473;0.797497373475455;-0.4444360449692775;-0.42551374964094324;1.0344909216780385;9.998310484631173;0.8336830314579224;-0.4244550346827774;-0.4244550070280249;0.7250649668703225;0.36931101765986496;0.8136239645456326
78.058248;1.0443437937939632;0.833071842632897;0.7974988095214423;-0.44443604582199286;-0.42551375003344194;1.034490487861173;9.99829517177813;0.8336825240130726;-0.42445503466056356;-0.4244550071773634;0.7250659553242544;0.36931108028360754;0.8136250959338992
78.068248;1.0443447609584804;0.8330738065311405;0.7975001880189142;-0.444436046702861;-0.42551375044190476;1.0344900189149449;9.9982803237272;0.8336819529100933;-0.4244550346443982;-0.42445500734896957;0.7250669882098705;0.36931112557674894;0.8136262749974013
78.078248;1.0443458446986078;0.8330758615753109;0.7975015031128708;-0.4444360476102389;-0.4255137508644754;1.0344895163022387;9.998266001794244;0.8336813182048152;-0.42445503463377116;-0.42445500754097615;0.7250680651849477;0.36931115087830974;0.8136274993666457
78.088248;1.0443470374692585;0.8330780054119111;0.7975027486282957;-0.44443604854261837;-0.4255137512991118;1.034488980991347;9.998252264770052;0.8336806191854964;-0.4244550346283376;-0.4244550077514639;0.7250691865294909;0.3693111546978609;0.8136287667675839
78.098248;1.044348332135932;0.8330802353726207;0.7975039174838437;-0.4444360494986414;-0.4255137517441203;1.0344884124110647;9.998239150652957;0.8336798550919312;-0.4244550346281165;-0.42445500797876373;0.7250703531900452;0.36931113669775983;0.8136300743964814
78.108248;1.044349721628827;0.8330825492484185;0.7975050016936073;-0.4444360504768913;-0.42551375219843945;1.0344878082553237;9.998226671315443;0.8336790264872296;-0.4244550346335413;-0.42445500822169924;0.7250715662010143;0.3693110970781044;0.8136314189215521
78.118248;1.0443511988713325;0.8330849457697653;0.7975059928949666;-0.4444360514757129;-0.4255137526614078;1.034487164168722;9.998214825013864;0.8336781360031023;-0.42445503464540335;-0.42445500847972456;0.7250728259599818;0.36931103621648564;0.8136327972540377
78.128248;1.044352756831219;0.833087424747922;0.7975068833072705;-0.4444360524933285;-0.4255137531325269;1.0344864730361063;9.998203601402311;0.8336771881156908;-0.42445503466474016;-0.4244550087526353;0.7250741313916563;0.3693109545609894;0.8136342074225519
78.138248;1.0443543880490633;0.833089987310314;0.7975076663132901;-0.444436053527964;-0.42551375361112165;1.0344857256537923;9.998192985054388;0.833676188673183;-0.4244550346925736;-0.4244550090402087;0.7250754788695835;0.3693108524282077;0.8136356485183529
78.148248;1.0443560837906531;0.8330926354460686;0.7975083370932559;-0.444436054577844;-0.4255137540957908;1.0344849130424183;9.99818296612502;0.8336751442115247;-0.4244550347295542;-0.42445500934226715;0.7250768620701974;0.36931072991153924;0.813637119484632
78.158248;1.0443578345826616;0.8330953706127205;0.7975088938122631;-0.44443605564135136;-0.42551375458448004;1.034484029161722;9.998173541226405;0.8336740605410675;-0.42445503477572605;-0.4244550096588283;0.7250782741483334;0.3693105868927212;0.8136386182493769
78.168248;1.0443596319116788;0.833098192898225;0.7975093376330605;-0.4444360567171785;-0.42551375507504424;1.034483072541108;9.998164705337668;0.8336729412899919;-0.4244550348303493;-0.42445500998993274;0.7250797104382849;0.3693104229190232;0.8136401418868124
78.178248;1.0443614679758173;0.833101100883667;0.7975096709907267;-0.444436057804063;-0.42551375556526605;1.0344820457268402;9.998156450213319;0.8336717876262767;-0.4244550348920501;-0.4244550103355218;0.725081168865935;0.3693102372486393;0.8136416866562627
78.188248;1.0443633334948585;0.8331040911456664;0.797509896139433;-0.44443605890033777;-0.42551375605258673;1.034480953941841;9.998148770089232;0.8336705996400361;-0.424455034959505;-0.42445501069566965;0.7250826488025004;0.3693100291077974;0.8136432478177453
78.198248;1.0443652169661646;0.8331071587367096;0.7975100150659732;-0.4444360600036969;-0.42551375653432266;1.0344798047769557;9.998141669489128;0.8336693780770829;-0.42445503503190857;-0.42445501107074834;0.7250841499123445;0.3693097977728445;0.8136448200636643
78.208248;1.0443671062751745;0.8331102994050117;0.7975100296397002;-0.4444360611112697;-0.42551375700822025;1.0344786081080424;9.998135167992192;0.833668124304576;-0.4244550351087664;-0.42445501146116416;0.725085670959389;0.3693095425533803;0.8136463982609548
78.218248;1.044368990358676;0.8331135109348361;0.7975099414630071;-0.4444360622199895;-0.4255137574727788;1.0344773754924663;9.998129303194256;0.8336668393567819;-0.42445503518935607;-0.4244550118668201;0.7250872096404136;0.36930926282573606;0.8136479779520708
78.228248;1.0443708596108368;0.8331167923123137;0.7975097527203221;-0.44443606332709484;-0.4255137579270592;1.034476119488022;9.998124137432749;0.8336655242025601;-0.42445503527229983;-0.4244550122867772;0.725088763901171;0.3693089580150443;0.8136495559813101
78.238248;1.0443727059651957;0.8331201420276452;0.7975094675162147;-0.4444360644303787;-0.42551375837022026;1.0344748526886656;9.998119755874715;0.833664180472876;-0.42445503535552687;-0.4244550127195348;0.7250903326898782;0.3693086277064783;0.8136511311630008
78.248248;1.0443745229847679;0.8331235569458423;0.7975090914233676;-0.44443606552801646;-0.42551375880126996;1.0344735868449104;9.998116248760665;0.833662810080119;-0.4244550354365683;-0.42445501316356876;0.7250919153764576;0.3693082720735635;0.8136527039309758
78.258248;1.044376305731306;0.8331270325673347;0.7975086299549237;-0.4444360666183019;-0.42551375921912;1.0344723330668772;9.998113694741882;0.833661414028507;-0.4244550355129233;-0.42445501361752563;0.7250935108764955;0.36930789203426057;0.8136542752396093
78.268248;1.0443780505250961;0.8331305638457325;0.7975080885765582;-0.4444360676996667;-0.4255137596227396;1.0344711023743898;9.99811215234547;0.8336599918991998;-0.42445503558232495;-0.42445501408025016;0.7250951169368067;0.369307488655841;0.813655846036594
78.278248;1.0443797542097926;0.8331341453099287;0.7975074737159711;-0.4444360687708797;-0.42551376001114977;1.034469905674409;9.998111658092288;0.83365854280526;-0.42445503564271464;-0.4244550145508451;0.7250967298438156;0.36930706257387297;0.8136574175852216
78.288248;1.0443814135980682;0.8331377708640869;0.7975067925787565;-0.44443606983104245;-0.42551376038322253;1.0344687533134551;9.998112233835968;0.8336570665736163;-0.4244550356920088;-0.4244550150285105;0.7250983447095404;0.3693066141769459;0.8136589922849968
78.298248;1.0443830262111569;0.8331414338832771;0.7975060523781053;-0.4444360708792677;-0.42551376073771524;1.0344676539599644;9.998113894009958;0.83365556399832;-0.4244550357281486;-0.42445501551215126;0.7250999560021412;0.3693061440470114;0.8136605741766088
78.308248;1.0443845914154806;0.8331451270550196;0.797505260588569;-0.444436071914249;-0.42551376107347655;1.0344666138508147;9.998116647527349;0.8336540368965187;-0.42445503574948873;-0.42445501600008473;0.725101557991686;0.36930565287607375;0.8136621685843087
78.318248;1.0443861102763166;0.8331488418364764;0.7975044254887581;-0.44443607293408693;-0.4255137613892364;1.0344656374766708;9.998120505603076;0.8336524883674319;-0.42445503575509164;-0.4244550164901176;0.7251031447311334;0.3693051411351245;0.8136637814447419
78.328248;1.0443875835813075;0.8331525687071496;0.7975035556604461;-0.44443607393645995;-0.42551376168318744;1.034464727547844;9.998125493211868;0.8336509224845894;-0.4244550357447254;-0.42445501697991217;0.7251047095904137;0.3693046092894797;0.8136654188138432
78.338248;1.0443890098588056;0.8331562982858067;0.7975026591241415;-0.4444360749189027;-0.4255137619531241;1.0344638834697408;9.99813164679015;0.8336493434535175;-0.42445503571863963;-0.4244550174672589;0.7251062451469964;0.3693040583926894;0.8136670869020152
78.348248;1.0443903855686223;0.8331600219158809;0.7975017430856047;-0.4444360758791837;-0.4255137621970544;1.0344631008585918;9.998138998273713;0.8336477553286477;-0.4244550356773251;-0.42445501795003054;0.7251077440056602;0.3693034901118542;0.813668792616922
78.358248;1.0443917067887878;0.8331637311899188;0.7975008139846949;-0.4444360768155586;-0.4255137624135503;1.0344623729413207;9.998147560476518;0.8336461626327987;-0.4244550356214549;-0.4244550184261375;0.7251092001040693;0.3693029060074537;0.813670543779335
78.368248;1.0443929709139095;0.8331674171718799;0.7974998774147752;-0.4444360777265364;-0.42551376260170043;1.0344616923569094;9.998157325391842;0.8336445709621055;-0.424455035551998;-0.4244550188937353;0.7251106096589132;0.369302306861275;0.8136723483935066
78.378248;1.0443941774760979;0.8331710704039282;0.7974989380740684;-0.44443607861053874;-0.42551376276099495;1.0344610517858455;9.998168280371162;0.8336429867747278;-0.4244550354704021;-0.424455019351353;0.7251119713461733;0.3693016926315279;0.8136742130062886
78.388248;1.0443953275453108;0.833174681766307;0.7974980002530714;-0.4444360794659404;-0.42551376289109766;1.0344604437360203;9.998180426108094;0.8336414166363426;-0.4244550353786278;-0.42445501979761313;0.7251132856735145;0.3693010629453565;0.8136761411571413
78.398248;1.044396422609208;0.8331782431955461;0.7974970685783154;-0.44443608029138143;-0.4255137629915681;1.0344598611595894;9.998193776103204;0.8336398669682799;-0.4244550352789592;-0.4244550202307175;0.7251145540792853;0.3693004177142679;0.813678133845787
78.408248;1.0443974637120463;0.833181747665578;0.7974961481260988;-0.4444360810860784;-0.4255137630619404;1.0344592981415506;9.998208347735105;0.8336383446014117;-0.42445503517392974;-0.42445502064819646;0.7251157788264377;0.369299757552944;0.8136801919412769
78.418248;1.0443984509919058;0.8331851890040165;0.7974952440953597;-0.4444360818499697;-0.42551376310226596;1.0344587490360044;9.998224158570892;0.8336368570063096;-0.4244550350664974;-0.42445502104726623;0.7251169635372182;0.3692990840219282;0.8136823172945665
78.428248;1.0443993842747181;0.8331885624745422;0.7974943618101948;-0.44443608258354433;-0.425513763113639;1.034458207413708;9.998241225762749;0.8336354115301974;-0.4244550349600058;-0.42445502142536323;0.7251181128869392;0.3692983997437159;0.8136845112872979
78.438248;1.0444002641361136;0.8331918654604076;0.7974935070090766;-0.44443608328747963;-0.42551376309802746;1.0344576667276868;9.998259565534587;0.8336340147011456;-0.42445503485770325;-0.42445502178033656;0.7251192315869647;0.36929770819294466;0.8136867730892383
78.448248;1.0444010918558557;0.8331950970896768;0.7974926863543298;-0.4444360839624129;-0.4255137630576024;1.0344571219119396;9.998279188737033;0.8336326725639673;-0.42445503476245233;-0.4244550221105105;0.7251203240665518;0.36929701306417856;0.8136890989564272
78.458248;1.044401868506007;0.833198257246771;0.7974919077795474;-0.4444360846088781;-0.4255137629944379;1.034456569673445;9.99830010028909;0.8336313908644588;-0.424455034676929;-0.42445502241469274;0.7251213943192845;0.3692963175842972;0.813691482228355
78.468248;1.044402594697871;0.8332013456731283;0.7974911795577102;-0.4444360852272119;-0.4255137629106511;1.0344560070677942;9.998322309387499;0.8336301736780254;-0.4244550346036389;-0.42445502269176905;0.7251224450873746;0.3692956242739788;0.8136939135575718
78.478248;1.0444032713505977;0.8332043612649019;0.7974905087973202;-0.4444360858174514;-0.42551376280827824;1.0344554304995137;9.998345830766823;0.8336290219555222;-0.42445503454462813;-0.4244550229403078;0.7251234774455244;0.36929493512721356;0.8136963810797707
78.488248;1.0444039003834418;0.8332073012965437;0.7974899011635191;-0.4444360863792911;-0.4255137626889598;1.0344548365872863;9.998370670996993;0.8336279342028778;-0.42445503450143934;-0.42445502315900535;0.7251244911840466;0.3692942518004043;0.8136988708070122
78.498248;1.0444044844308338;0.8332101607451428;0.7974893618973794;-0.44443608691206726;-0.42551376255410184;1.0344542236224008;9.998396821446269;0.8336269087338888;-0.4244550344752965;-0.42445502334732854;0.7251254852220155;0.36929357561258125;0.813701367744822
78.508248;1.044405026108969;0.833212932812966;0.7974888967268966;-0.44443608741498075;-0.42551376240517125;1.0344535916566402;9.998424258408168;0.8336259455879741;-0.42445503446711413;-0.4244550235053523;0.7251264578870714;0.36929290728711556;0.8137038576208605
78.518248;1.0444055282424674;0.8332156103791493;0.7974885114660425;-0.44443608788747;-0.4255137622434221;1.0344529413312002;9.998452938170711;0.8336250471493747;-0.4244550344772181;-0.424455023633353;0.7251274069651572;0.3692922465342367;0.8137063285020405
78.528248;1.0444059948333249;0.8332181872823586;0.7974882113463685;-0.4444360883291868;-0.4255137620695055;1.034452272717446;9.998482798411716;0.8336242172831576;-0.42445503450509814;-0.42445502373176186;0.7251283296507609;0.36929159195572564;0.8137087714835394
78.538248;1.0444064306351413;0.833220659426871;0.7974880013184731;-0.44443608873958856;-0.4255137618836588;1.034451584142502;9.998513771136542;0.8336234598094482;-0.42445503454954564;-0.4244550238011731;0.7251292229404925;0.369290941495736;0.8137111802056106
78.548248;1.0444068392269585;0.8332230250033097;0.7974878861594566;-0.4444360891177191;-0.42551376168633676;1.0344508713743636;9.998545790741403;0.8336227778153533;-0.4244550346091731;-0.42445502384222633;0.7251300840658313;0.36929029280507036;0.8137135499346029
78.558248;1.0444072217691296;0.8332252830294281;0.7974878700046627;-0.44443608946241664;-0.4255137614786458;1.0344501285722234;9.998578796233572;0.8336221737943869;-0.42445503468292173;-0.4244550238555176;0.7251309106591622;0.36928964320401614;0.8137158770417959
78.568248;1.0444075770325278;0.8332274315303732;0.7974879560976278;-0.44443608977278926;-0.4255137612622561;1.0344493499718102;9.998612735407576;0.8336216493438849;-0.42445503477008967;-0.4244550238416598;0.7251317013643175;0.36928898996205983;0.8137181587220678
78.578248;1.0444079021722892;0.8332294669029616;0.7974881466445761;-0.44443609004864365;-0.4255137610391227;1.034448530631502;9.99864756117743;0.8336212045201291;-0.4244550348701006;-0.42445502380146316;0.725132456684789;0.3692883309811814;0.8137203926645212
78.588248;1.0444081944638408;0.833231384100591;0.7974884429920968;-0.44443609029063685;-0.42551376081131786;1.0344476672087133;9.998683218472525;0.8336208378160113;-0.42445503498242754;-0.42445502373614497;0.7251331791307385;0.3692876652088105;0.8137225767236945
78.598248;1.0444084530605702;0.8332331770150193;0.7974888462344855;-0.4444360905001645;-0.4255137605809595;1.0344467588967043;9.998719637499052;0.8336205466175944;-0.4244550351064969;-0.42445502364749704;0.7251338730110944;0.3692869927780162;0.813724708392776
78.608248;1.044408678946008;0.8332348394934749;0.7974893575599747;-0.44443609067915757;-0.4255137603502379;1.0344458072469414;9.998756732987914;0.8336203274863887;-0.4244550352415426;-0.42445502353794107;0.7251345440392952;0.3692863149723195;0.8137267844772343
78.618248;1.0444088740693223;0.8332363664526536;0.7974899779627751;-0.4444360908299302;-0.42551376012157066;1.0344448151399692;9.998794403390063;0.8336201763554237;-0.4244550353866986;-0.4244550234104255;0.7251351979303194;0.3692856336446152;0.8137288015423866
78.628248;1.0444090419497145;0.8332377537024283;0.7974907077965799;-0.4444360909551347;-0.4255137598976493;1.0344437857048134;9.998832538840327;0.8336200890541874;-0.42445503554140396;-0.4244550232681792;0.725135839026726;0.3692849504202977;0.8137307566856984
78.638248;1.0444091885601559;0.8332389972551271;0.797491546926304;-0.444436091057612;-0.42551375968113675;1.0344427220030645;9.998871031698545;0.8336200616842114;-0.4244550357058662;-0.42445502311425665;0.7251364705923232;0.3692842666882235;0.8137326478929299
78.648248;1.044409321379835;0.8332400938063294;0.7974924951484428;-0.44443609114004445;-0.42551375947420383;1.034441627684755;9.998909774637099;0.8336200905681836;-0.42445503588105493;-0.4244550229509606;0.7251370959242669;0.3692835842801826;0.8137344735277234
78.658248;1.0444094484434003;0.8332410414900858;0.7974935517949582;-0.44443609120470334;-0.425513759278279;1.0344405073648217;9.998948657527738;0.833620172497834;-0.4244550360681159;-0.4244550227796619;0.7251377191002961;0.3692829057889224;0.8137362311931581
78.668248;1.0444095795837451;0.8332418395964409;0.7974947143140743;-0.4444360912533435;-0.4255137590940756;1.0344393663730589;9.998987574575139;0.8336203049357439;-0.42445503626788406;-0.4244550226011611;0.7251383454218118;0.3692822343153854;0.8137379171092106
78.678248;1.0444097278488225;0.8332424883763933;0.7974959772755046;-0.4444360912871387;-0.42551375892177806;1.0344382103248249;9.999026428139961;0.8336204852977432;-0.4244550364808255;-0.4244550224160776;0.7251389814696708;0.36928157317956434;0.8137395266717227
78.688248;1.04440990812688;0.8332429895944271;0.7974973329100356;-0.4444360913067047;-0.4255137587612692;1.0344370440841004;9.999065121669542;0.8336207099993055;-0.42445503670700374;-0.42445502222502646;0.7251396347587978;0.36928092577875643;0.8137410554750478
78.698248;1.0444101338862348;0.8332433464105985;0.7974987723709069;-0.4444360913120778;-0.4255137586122566;1.0344358704418828;9.99910355866517;0.8336209742084721;-0.42445503694596215;-0.42445502202869245;0.725140313290894;0.3692802955638671;0.8137425002417515
78.708248;1.0444104156167868;0.8332435624255048;0.7975002866780063;-0.4444360913027633;-0.42551375847441364;1.0344346898888757;9.999141660643165;0.8336212722252745;-0.42445503719674305;-0.4244550218278622;0.7251410249348059;0.3692796862835055;0.8137438596214464
78.718248;1.04441076135314;0.8332436414841703;0.7975018668216775;-0.44443609127796097;-0.4255137583477926;1.0344335018163224;9.999179383677538;0.833621598296579;-0.4244550374581388;-0.4244550216231594;0.7251417767965562;0.3692791022714304;0.8137451339298044
78.728248;1.0444111765360817;0.8332435880208404;0.7975035035946654;-0.4444360912366487;-0.42551375823324594;1.0344323056133418;9.999216707079084;0.8336219471278232;-0.4244550377290463;-0.4244550214144742;0.7251425747989937;0.3692785481650253;0.8137463235022325
78.738248;1.0444116632988945;0.8332434066569867;0.797505188432507;-0.4444360911774942;-0.425513758132314;1.0344311002485067;9.999253609462615;0.8336223134069483;-0.42445503800865125;-0.4244550212006724;0.7251434233104018;0.3692780281352126;0.8137474272427484
78.748248;1.0444122212772227;0.8332431016744112;0.7975069146972729;-0.4444360910988854;-0.42551375804671854;1.0344298837522776;9.999290058475585;0.8336226917469471;-0.4244550382964623;-0.42445502097986143;0.7251443253871049;0.3692775453723133;0.8137484427950179
78.758248;1.044412849599936;0.8332426769939338;0.7975086780245707;-0.44443609099901804;-0.425513757978051;1.0344286543870458;9.999326008452107;0.8336230778490243;-0.42445503859232064;-0.42445502074993696;0.7251452837507707;0.3692771022013268;0.8137493678449091
78.768248;1.044413548077364;0.8332421360495489;0.797510475901391;-0.4444360908757655;-0.42551375792757645;1.0344274124943715;9.999361400600955;0.8336234693267116;-0.4244550388962217;-0.4244550205090521;0.7251463011128431;0.36927670060483087;0.8137502012068779
78.778248;1.0444143171668185;0.8332414819251533;0.7975123069093808;-0.4444360907265298;-0.4255137578959004;1.0344261615865868;9.999396174822541;0.8336238652230408;-0.4244550392080399;-0.424455020255691;0.7251473793012793;0.369276342747933;0.8137509436653116
78.788248;1.0444151574819278;0.8332407180838776;0.7975141696965092;-0.4444360905483818;-0.4255137578829836;1.0344249082967902;9.999430287318601;0.833624265025242;-0.42445503952742636;-0.42445501998860347;0.7251485180901576;0.3692760311397658;0.8137515987169072
78.798248;1.0444160690060542;0.8332398484516119;0.7975160623170998;-0.44443609033841736;-0.42551375788867973;1.034423661681126;9.999463713623257;0.8336246684759708;-0.42445503985382266;-0.4244550197070449;0.7251497148308574;0.36927576830782605;0.8137521722880415
78.808248;1.0444170502240353;0.8332388765500879;0.7975179822051182;-0.4444360900941596;-0.42551375791307955;1.0344224326586282;9.999496435075605;0.833625075943622;-0.42445504018654784;-0.42445501941102354;0.7251509654016859;0.3692755563016487;0.8137526712519413
78.818248;1.0444180981778055;0.8332378048743619;0.7975199265763966;-0.4444360898136814;-0.4255137579561538;1.0344212327972422;9.999528429437637;0.83362548814474;-0.4244550405250761;-0.42445501910119915;0.7251522655988182;0.36927539641790436;0.8137531019239876
78.828248;1.0444192100338847;0.833236634847542;0.7975218932699489;-0.4444360894954112;-0.42551375801715585;1.034420072586736;9.999559671027308;0.8336259058170115;-0.4244550408692922;-0.42445501877857145;0.7251536116842003;0.36927528932109116;0.8137534698857716
78.838248;1.0444203842644921;0.8332353667742318;0.7975238814357997;-0.444436089138089;-0.4255137580943797;1.0344189614698809;9.999590135178133;0.8336263302635667;-0.4244550412192857;-0.42445501844404343;0.7251550001418604;0.36927523539573753;0.8137537807001703
78.848248;1.0444216195873506;0.8332339998119327;0.7975258915360834;-0.4444360887408792;-0.4255137581851426;1.0344179089805579;9.999619813179905;0.833626763518124;-0.4244550415747417;-0.4244550180981966;0.7251564275878665;0.36927523483370367;0.8137540397124917
78.858248;1.0444229134115077;0.8332325323137039;0.7975279249688217;-0.4444360883032698;-0.425513758286012;1.0344169239857244;9.999648725437922;0.8336272071175967;-0.4244550419344849;-0.42445501774150735;0.7251578912009297;0.36927528741230115;0.8137542510473919
78.868248;1.0444242613771897;0.8332309624611854;0.7975299837328199;-0.44443608782491245;-0.42551375839349165;1.0344160126624902;9.99967691584572;0.833627660837133;-0.4244550422966302;-0.4244550173743769;0.7251593892383186;0.36927539247061336;0.8137544173602849
78.878248;1.0444256570729535;0.833229289155872;0.797532070303469;-0.4444360873056364;-0.42551375850462947;1.0344151783118474;9.999704441529792;0.8336281229261873;-0.42445504265919115;-0.4244550169966822;0.7251609210160653;0.36927554908381466;0.8137545407230137
78.888248;1.0444270915123013;0.8332275131109279;0.7975341875261714;-0.4444360867454628;-0.42551375861719326;1.034414422994801;9.99973136736941;0.8336285911719615;-0.4244550430203936;-0.42445501660742746;0.7251624863294844;0.36927575600954043;0.8137546236329164
78.898248;1.0444285527979613;0.8332256374330208;0.7975363383525391;-0.44443608614471825;-0.42551375872979136;1.0344137487103204;9.999757759185698;0.8336290630897781;-0.4244550433784144;-0.42445501620514675;0.7251640850608416;0.36927601170217855;0.8137546688807349
78.908248;1.0444300266479067;0.8332236673235031;0.7975385254117868;-0.44443608550440583;-0.4255137588419928;1.0344131575457436;9.999783679034044;0.8336295353909946;-0.4244550437311408;-0.42445501578895395;0.725165716900307;0.36927631466622995;0.8137546786571375
78.918248;1.0444314981726597;0.833221609318135;0.7975407504254057;-0.4444360848263344;-0.42551375895404825;1.0344126514226182;9.999809185370925;0.8336300041729623;-0.42445504407635165;-0.42445501535916075;0.7251673804786992;0.36927666348015914;0.8137546543347107
78.928248;1.0444329538036627;0.8332194701212295;0.7975430139904488;-0.4444360841127731;-0.42551375906640176;1.0344122315563073;9.999834334199395;0.8336304663266633;-0.4244550444121805;-0.4244550149169348;0.7251690724891205;0.36927705648942294;0.8137545966664977
78.938248;1.0444343823603044;0.8332172553179563;0.7975453160311974;-0.4444360833661314;-0.4255137591795042;1.0344118976457324;9.999859176408266;0.8336309211577285;-0.42445504473756585;-0.42445501446371614;0.7251707876354078;0.36927749181186303;0.813754505445179
78.948248;1.0444357753454818;0.8332149689489516;0.7975476558833557;-0.44443608258894096;-0.42551375929371443;1.0344116475182235;9.999883752867948;0.8336313704169086;-0.424455045052305;-0.42445501400097707;0.7251725195078358;0.3692779674561574;0.8137543792005354
78.958248;1.0444371267196013;0.8332126140676158;0.7975500312704658;-0.4444360817839271;-0.42551375940900993;1.0344114779750866;9.999908096733092;0.8336318168200973;-0.42445504535676115;-0.42445501353025533;0.7251742619891051;0.36927848133720387;0.8137542160337092
78.968248;1.0444384323914824;0.8332101935481182;0.7975524375115405;-0.44443608095389736;-0.42551375952497633;1.0344113861547037;9.999932242649908;0.8336322627073333;-0.4244550456516034;-0.424455013053241;0.7251760098485686;0.36927903144240254;0.8137540149603975
78.978248;1.04443968944466;0.8332077108544214;0.7975548685154463;-0.4444360801016874;-0.4255137596412233;1.0344113701960447;9.99995623414454;0.8336327092643672;-0.4244550459374115;-0.4244550125717841;0.7251777577941952;0.369279616076123;0.8137537760355577
78.988248;1.0444408950299222;0.833205170485861;0.7975573187038806;-0.44443607923039447;-0.4255137597574751;1.0344114288496906;9.99998012413318;0.8336331567581633;-0.4244550462140208;-0.4244550120878084;0.7251794994934765;0.3692802337321038;0.8137534995668129
78.998248;1.0444420457726313;0.8332025776807682;0.797559783969004;-0.4444360783434123;-0.42551375987317935;1.0344115605912607;10.000003966625732;0.8336336058826104;-0.4244550464802284;-0.42445501160328514;0.7251812278138864;0.3692808825766351;0.8137531857644559
79.008248;1.0444431387696198;0.8331999380039116;0.7975622615168826;-0.4444360774440952;-0.4255137599874359;1.034411763139466;10.000027805123501;0.833634058394775;-0.424455046734249;-0.4244550111203426;0.7251829354510861;0.3692815602142745;0.8137528345300201
79.018248;1.0444441729797453;0.8331972575102653;0.7975647493876068;-0.4444360765354866;-0.42551376009946207;1.034412033320795;10.00005166423433;0.8336345164521137;-0.42445504697428105;-0.4244550106412758;0.7251846154044884;0.36928226389161506;0.8137524452269164
79.028248;1.0444451495355134;0.8331945429823174;0.7975672458730042;-0.4444360756200924;-0.4255137602089347;1.0344123669166925;10.00007554664278;0.8336349819081433;-0.4244550471983671;-0.42445501016834153;0.7251862617007448;0.369282990498009;0.8137520172067624
79.038248;1.044446071558454;0.8331918017929442;0.7975697493865035;-0.44443607469975493;-0.4255137603157276;1.0344127590006675;10.000099439229283;0.8336354561184461;-0.4244550474040016;-0.4244550097036433;0.7251878700784664;0.3692837361989552;0.8137515501282354
79.048248;1.044446943319007;0.8331890414409807;0.7975722589739135;-0.4444360737758877;-0.425513760419436;1.0344132047128596;10.000123324745243;0.8336359401367198;-0.424455047588355;-0.4244550092494374;0.7251894380686932;0.3692844963256503;0.8137510428581333
79.058248;1.0444477688715375;0.8331862689677083;0.7975747740720017;-0.4444360728496028;-0.4255137605193624;1.034413699378416;10.000147186070997;0.8336364348119576;-0.42445504774887577;-0.42445500880863446;0.7251909645253823;0.36928526586301685;0.8137504925656531
79.068248;1.0444485515464712;0.8331834905127675;0.7975772931327756;-0.44443607192145806;-0.4255137606149125;1.0344142381222874;10.000171004105244;0.833636940494245;-0.42445504788358496;-0.4244550083846784;0.7251924489744132;0.36928603999457743;0.8137498949332292
79.078248;1.0444492939276995;0.8331807106152576;0.7975798123220291;-0.44443607099126503;-0.425513760705747;1.0344148165472162;10.00019476125481;0.833637456880111;-0.4244550479910385;-0.4244550079806619;0.7251938911035182;0.3692868141302636;0.8137492443525354
79.088248;1.0444499977769535;0.8331779312867801;0.7975823247700818;-0.4444360700582071;-0.42551376079138287;1.0344154319865755;10.000218442737804;0.8336379833147726;-0.42445504807013235;-0.4244550075987232;0.725195290635794;0.3692875836379875;0.8137485344065885
79.098248;1.044450664787044;0.8331751517843032;0.7975848208853675;-0.44443606912121997;-0.42551376087072745;1.0344160832509695;10.000242029731789;0.8336385194422972;-0.4244550481196163;-0.4244550072403977;0.7251966475353703;0.36928834381002557;0.8137477592190973
79.108248;1.0444512978971643;0.8331723692518096;0.7975872902786002;-0.44443606817937364;-0.42551376094214843;1.03441676933135;10.000265503434683;0.833639065832917;-0.4244550481376949;-0.4244550069073474;0.7251979621541901;0.36928909004888655;0.8137469146333016
79.118248;1.0444519011876334;0.8331695800538562;0.7975897239347794;-0.44443606723200213;-0.42551376100395844;1.0344174889601305;10.000288859086844;0.8336396238905392;-0.4244550481222297;-0.4244550066015693;0.7251992349085344;0.3692898179210704;0.8137459980382935
79.128248;1.0444524779244129;0.8331667815455219;0.7975921147788291;-0.4444360662787222;-0.4255137610546857;1.0344182408370246;10.000312103448179;0.8336401952518632;-0.4244550480710864;-0.4244550063248659;0.7252004656319095;0.36929052321273975;0.8137450072204607
79.138248;1.0444530291296572;0.8331639731041942;0.7975944568616603;-0.44443606531948937;-0.42551376109303213;1.0344190233234327;10.000335237848207;0.8336407816817072;-0.42445504798225114;-0.4244550060782458;0.7252016531058452;0.369291202154401;0.8137439399618102
79.148248;1.0444535540755215;0.8331611557648562;0.7975967444462871;-0.44443606435467087;-0.4255137611180929;1.0344198338794492;10.000358253231118;0.8336413854952859;-0.42445504785403193;-0.4244550058618958;0.7252027946659203;0.3692918514079053;0.8137427946908886
79.158248;1.0444540512076537;0.8331583310691669;0.7975989716373232;-0.44443606338498876;-0.4255137611298168;1.0344206692159088;10.00038114227895;0.8336420097412263;-0.42445504768528314;-0.4244550056754827;0.7252038859318085;0.3692924677858859;0.8137415706424103
79.168248;1.0444545181013856;0.8331555000206861;0.7976011329503601;-0.44443606241121997;-0.4255137611289391;1.034421525807372;10.000403909111615;0.8336426578300375;-0.42445504747524226;-0.42445500551830134;0.7252049211136076;0.3692930482845079;0.813740266988762
79.178248;1.0444549513929526;0.8331526629369765;0.7976032242670097;-0.4444360614338833;-0.4255137611164726;1.0344223997816262;10.000426560202003;0.8336433329500142;-0.42445504722322813;-0.42445500538930614;0.725205893595635;0.36929359067139106;0.8137388823989369
79.188248;1.0444553481909442;0.8331498199853138;0.7976052428012259;-0.44443606045312906;-0.42551376109346484;1.0344232866266587;10.000449089357241;0.8336440374841545;-0.4244550469286606;-0.42445500528726465;0.7252067965094616;0.3692940942202319;0.8137374161833777
79.198248;1.0444557078595094;0.8331469714119782;0.797607186373279;-0.44443605946869236;-0.42551376106094;1.0344241816158246;10.000471482719282;0.8336447723198132;-0.4244550465913524;-0.424455005210958;0.7252076234324873;0.3692945598468361;0.8137358699071733
79.208248;1.0444560317404126;0.833144117525815;0.7976090534622501;-0.44443605847978696;-0.4255137610196829;1.034425080608904;10.000493735022083;0.8336455365104859;-0.42445504621182073;-0.4244550051593017;0.7252083690057729;0.3692949894782954;0.8137342478160932
79.218248;1.044456320922197;0.8331412591114109;0.7976108438240026;-0.4444360574852328;-0.4255137609699809;1.0344259803700584;10.000515849394016;0.8336463277656355;-0.42445504579136134;-0.4244550051313244;0.7252090291872215;0.3692953854468938;0.8137325562659384
79.228248;1.0444565740408114;0.8331383978018063;0.7976125582390067;-0.4444360564838905;-0.4255137609115493;1.034426878042096;10.00053782429268;0.8336471431191633;-0.4244550453318491;-0.42445500512579937;0.7252096009738432;0.36929575047471636;0.8137308033611307
79.238248;1.044456787010441;0.8331355356927526;0.7976141974500587;-0.4444360554749076;-0.425513760843756;1.0344277705052867;10.000559648301772;0.8336479789582931;-0.4244550448354872;-0.42445500514085305;0.7252100818370917;0.36929608797773483;0.813728998532959
79.248248;1.044456954821137;0.8331326748725811;0.7976157614989717;-0.44443605445774526;-0.4255137607658597;1.034428654643961;10.000581303183182;0.8336488308580652;-0.4244550443043949;-0.42445500517430745;0.7252104694151256;0.36929640216781784;0.813727151193239
79.258248;1.0444570730666316;0.8331298174541816;0.7976172499697547;-0.44443605343232395;-0.42551376067683594;1.0344295283115745;10.00060276426827;0.8336496940080099;-0.42445504374009535;-0.4244550052244614;0.7252107613455527;0.36929669765765893;0.8137252697887039
79.268248;1.044457138167705;0.8331269657928448;0.7976186626254291;-0.44443605239907735;-0.42551376057512263;1.0344303909300412;10.000624000955176;0.8336505638883628;-0.42445504314345184;-0.42445500529025826;0.7252109551813909;0.36929697885225077;0.8137233622948996
79.278248;1.0444571470400252;0.8331241226692764;0.797619999526852;-0.44443605135889375;-0.42551376045880007;1.034431242854959;10.00064498400232;0.8336514367872692;-0.4244550425149994;-0.42445500537069053;0.7252110489138274;0.36929724947798764;0.8137214365781442
79.288248;1.0444570967904743;0.8331212910011917;0.7976212608059553;-0.44443605031327077;-0.4255137603259658;1.0344320841796848;10.000665690681245;0.833652310272589;-0.42445504185513083;-0.42445500546426435;0.7252110416809744;0.3692975121984264;0.8137194998604533
79.298248;1.044456985111038;0.8331184732566054;0.7976224466752627;-0.44443604926425373;-0.4255137601748254;1.0344329143832676;10.000686095829032;0.8336531832347419;-0.4244550411642151;-0.4244550055689222;0.7252109336998546;0.3692977687032046;0.8137175580444607
79.308248;1.0444568108253416;0.8331156717795162;0.7976235570805011;-0.4444360482137809;-0.42551376000362445;1.034433732667824;10.000706156773278;0.8336540551979064;-0.4244550404429936;-0.42445500568209055;0.7252107256598739;0.36929802054790634;0.8137156149287589
79.318248;1.0444565741474496;0.8331128899251029;0.7976245911400303;-0.44443604716316565;-0.425513759810758;1.0344345386424725;10.000725808747532;0.8336549251899948;-0.42445503969292286;-0.4244550058007591;0.7252104180635738;0.36929826975325447;0.8137136717588742
79.328248;1.0444562773986423;0.8331101324669543;0.7976255477109216;-0.4444360461131848;-0.4255137595948352;1.0344353331859206;10.000744971497998;0.8336557908897454;-0.42445503891608305;-0.42445500592179997;0.7252100104590987;0.3692985184497969;0.8137117279069732
79.338248;1.044455925355083;0.8331074046919204;0.7976264270145291;-0.4444360450643963;-0.425513759354593;1.0344361187626228;10.000763559776546;0.8336566488725865;-0.42445503811490864;-0.42445500604245345;0.7252095011401235;0.36929876817047513;0.813709781879749
79.348248;1.0444555238500273;0.8331047110442852;0.7976272320537928;-0.4444360440174267;-0.4255137590889252;1.0344368995217597;10.000781491878467;0.8336574954879763;-0.4244550372920498;-0.424455006160728;0.72520888781797;0.36929901928263836;0.8137078316144915
79.358248;1.0444550777876433;0.8331020544015415;0.7976279685883819;-0.44443604297318084;-0.42551375879680164;1.0344376813949678;10.000798696621938;0.8336583272371492;-0.424455036450252;-0.42445500627536276;0.7252081686582508;0.3692992707898137;0.8137058742905805
79.368248;1.0444545906008866;0.8330994362756362;0.7976286431505887;-0.44443604193288977;-0.42551375847702755;1.0344384714767771;10.000815124415638;0.8336591404891577;-0.424455035592265;-0.4244550063852555;0.7252073432885707;0.36929952100785113;0.8137039066773301
79.378248;1.0444540651738268;0.8330968574782421;0.7976292610067282;-0.44443604089805766;-0.42551375812825676;1.0344392771891622;10.000830748510285;0.8336599312587496;-0.42445503472099005;-0.42445500648887585;0.7252064137700848;0.36929976865468434;0.813701926346724
79.388248;1.0444535050851613;0.8330943188751178;0.7976298260720902;-0.4444360398703694;-0.42551375774916395;1.0344401057527908;10.000845545798457;0.8336606955253193;-0.42445503383959277;-0.4244550065840356;0.7252053849499563;0.36930001307986887;0.8136999325532377
79.398248;1.0444529148135266;0.8330918224692833;0.7976303416068392;-0.4444360388514318;-0.4255137573385833;1.0344409634747516;10.000859481451064;0.8336614289441469;-0.4244550329511059;-0.4244550066679643;0.7252042640311473;0.3693002537377406;0.8136979262079912
79.408248;1.0444522984235194;0.8330893725819721;0.7976308101442988;-0.4444360378424949;-0.42551375689584986;1.0344418552442554;10.000872513295064;0.8336621257084247;-0.4244550320578835;-0.4244550067376224;0.7252030601567434;0.3693004898200665;0.8136959094732046
79.418248;1.0444516586093813;0.833086976135363;0.7976312330665536;-0.44443603684447797;-0.4255137564211774;1.0344427845294286;10.000884602007037;0.8336627788022712;-0.42445503116150823;-0.4244550067901331;0.725201784280417;0.36930072010346127;0.8136938850593991
79.428248;1.0444509969915556;0.8330846419778488;0.7976316105634399;-0.4444360358580628;-0.42551375591566065;1.034443753262332;10.000895716742807;0.8336633813279315;-0.424455030262942;-0.4244550068230069;0.7252004488528542;0.36930094293454746;0.8136918554743516
79.438248;1.0444503141880856;0.8330823799136605;0.7976319422132259;-0.44443603488356126;-0.425513755381087;1.0344447616203007;10.000905835347146;0.8336639265077447;-0.4244550293627058;-0.42445500683393844;0.7251990672162985;0.36930115641943917;0.8136898226408861
79.448248;1.0444496095187379;0.8330801999496535;0.7976322277961359;-0.44443603392089004;-0.4255137548197758;1.0344458082032595;10.000914938499;0.8336644071272913;-0.4244550284611283;-0.42445500682065945;0.725197652796713;0.3693013587039858;0.8136877880791962
79.458248;1.0444488812817492;0.8330781118602357;0.7976324672668985;-0.4444360329699405;-0.42551375423435017;1.0344468909594675;10.000923002806761;0.8336648159754668;-0.4244550275584195;-0.42445500678122766;0.7251962180658803;0.36930154825752554;0.8136857538322744
79.468248;1.0444481275754622;0.8330761247850653;0.7976326599308733;-0.4444360320308792;-0.42551375362769617;1.0344480086197991;10.000929998859545;0.8336651468478955;-0.42445502665465595;-0.4244550067142421;0.7251947738394698;0.3693017240592725;0.8136837231293181
79.478248;1.044447346736394;0.8330742468743989;0.7976328043106483;-0.44443603110396107;-0.4255137530031538;1.0344491615799294;10.00093589353496;0.8336653955505522;-0.4244550257501502;-0.42445500661867464;0.7251933294676901;0.369301885504275;0.8136816996756462
79.488248;1.0444465364460018;0.8330724846505132;0.7976328985460582;-0.4444360301893032;-0.4255137523642062;1.0344503517231047;10.00094065434024;0.8336655607611704;-0.4244550248461565;-0.4244550064937388;0.7251918928715896;0.369302031844097;0.8136796869405929
79.498248;1.0444456925249619;0.8330708421589567;0.7976329395684545;-0.44443602928699194;-0.42551375171356487;1.0344515817810753;10.000944252470712;0.833665644402857;-0.4244550239452485;-0.4244550063390936;0.725190469471106;0.36930216165299873;0.8136776889307418
79.508248;1.0444448088209601;0.8330693213682598;0.7976329218610859;-0.44443602839725177;-0.42551375105270756;1.0344528546579004;10.000946660475508;0.8336656510848784;-0.4244550230509031;-0.42445500615514037;0.7251890614916813;0.36930227311224023;0.8136757112683239
79.518248;1.0444438779160174;0.833067923876162;0.7976328383997101;-0.44443602752054034;-0.42551375038222583;1.0344541729743981;10.000947849582612;0.8336655869499284;-0.4244550221666735;-0.42445500594311136;0.7251876690624349;0.3693023648540539;0.8136737610806306
79.528248;1.044442892512099;0.8330666520507167;0.7976326832450834;-0.4444360266575503;-0.42551374970222305;1.034455539204561;10.000947788899449;0.833665458653111;-0.42445502129564927;-0.42445500570484085;0.7251862917169686;0.36930243640636806;0.813671845727772
79.538248;1.044441846796168;0.8330655091178354;0.7976324532118085;-0.44443602580916247;-0.4255137490124996;1.0344569561151062;10.00094643849082;0.8336652721600447;-0.42445502044039124;-0.4244550054423503;0.7251849288824782;0.3693024878962733;0.8136699709816941
79.548248;1.0444407367859605;0.8330644989064194;0.797632147844741;-0.4444360249765059;-0.42551374831279953;1.0344584266327288;10.000943743424848;0.8336650314768057;-0.424455019603112;-0.4244550051574729;0.725183580265594;0.3693025196822854;0.8136681395619152
79.558248;1.044439560536537;0.8330636252032637;0.7976317684598822;-0.4444360241608234;-0.4255137476030809;1.0344599528441727;10.00093963931207;0.8336647387466458;-0.424455018785822;-0.424455004851595;0.7251822466079589;0.36930253235537386;0.8136663508395289
79.568248;1.0444383184702994;0.8330628909407255;0.7976313174786405;-0.44443602336297805;-0.4255137468837002;1.0344615353175888;10.00093405967338;0.8336643955667705;-0.42445501799029806;-0.42445500452554485;0.7251809295879659;0.36930252657220897;0.8136646015214225
79.578248;1.0444370124962303;0.8330622974572794;0.7976307984399094;-0.44443602258323356;-0.42551374615545257;1.0344631736380328;10.00092694048102;0.8336640037750985;-0.42445501721800305;-0.42445500417955906;0.7251796305911218;0.36930250271145754;0.8136628870133339
79.588248;1.0444356445148009;0.8330618434079905;0.7976302154713067;-0.4444360218216369;-0.42551374541954634;1.0344648673222396;10.000918227254903;0.83366356537124;-0.4244550164702253;-0.42445500381334744;0.7251783497552791;0.3693024610157122;0.8136612032022437
79.598248;1.0444342161000848;0.8330615241557234;0.7976295723089472;-0.44443602107857827;-0.42551374467764336;1.0344666160912737;10.00090787913343;0.8336630825752761;-0.424455015748475;-0.4244550034265319;0.725177086213728;0.36930240189906993;0.8136595470856014
79.608248;1.0444327284648733;0.8330613329840532;0.7976288721535723;-0.4444360203550586;-0.42551374393156627;1.0344684190160653;10.00089586687359;0.8336625584456803;-0.4244550150548081;-0.42445500301922956;0.7251758389404555;0.3693023257851984;0.8136579158126451
79.618248;1.044431181751672;0.8330612634998723;0.7976281175802875;-0.4444360196524332;-0.42551374318265883;1.0344702735768139;10.000882173487646;0.8336619971395292;-0.42445501439178773;-0.42445500259219643;0.7251746070544631;0.3693022329157396;0.8136563060941431
79.628248;1.0444295752612247;0.8330613110164095;0.7976273100739024;-0.4444360189719744;-0.42551374243163953;1.0344721768333238;10.000866796812605;0.833661403288972;-0.42445501376228334;-0.4244550021466645;0.7251733895007624;0.3693021237428009;0.8136547144285856
79.638248;1.0444279085541448;0.8330614717231625;0.79762645054174;-0.4444360183146184;-0.4255137416789942;1.0344741276647826;10.00084974889877;0.8336607815343583;-0.4244550131692607;-0.424455001684279;0.7251721847035231;0.36930199951349896;0.813653137464002
79.648248;1.044426181594515;0.8330617410282989;0.7976255397696402;-0.44443601768092006;-0.42551374092531935;1.0344761267917066;10.00083105767027;0.8336601365429022;-0.4244550126154446;-0.4244550012071556;0.7251709901867973;0.3693018622511942;0.813651572769535
79.658248;1.0444243943313567;0.8330621129289236;0.7976245775804423;-0.44443601707126174;-0.4255137401714908;1.0344781754233696;10.000810768405476;0.8336594722890355;-0.42445501210318337;-0.42445500071802833;0.725169802469037;0.3693017142199446;0.8136500189371035
