time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.668248;1.044422547150332;0.833062580761463;0.797623562737229;-0.44443601648598235;-0.42551373941860876;1.0344802750677657;10.00078893752652;0.833658790310096;-0.4244550116346311;-0.4244550002202935;0.7251686176878012;0.36930155764197803;0.8136484741090747
79.678248;1.0444206420566802;0.8330631382904192;0.7976224939090263;-0.44443601592522225;-0.4255137386679342;1.0344824273884763;10.00076562424081;0.8336580890755118;-0.4244550112117993;-0.42445499971770717;0.7251674326402471;0.3693013948265536;0.8136469349923025
79.688248;1.0444186829633082;0.8330637800659905;0.7976213699190519;-0.4444360153888681;-0.4255137379211079;1.0344846332833104;10.000740888048762;0.8336573659111092;-0.42445501083651616;-0.42445499921394214;0.7251662455935616;0.36930122829207196;0.8136453973493756
79.698248;1.0444166740523744;0.8330645015424413;0.7976201898199148;-0.4444360148765294;-0.42551373718015;1.034486892361905;10.000714791903595;0.8336566192968103;-0.424455010510511;-0.4244549987123011;0.7251650562684626;0.3693010607449608;0.8136438564204587
79.708248;1.0444146180490308;0.8330652992097595;0.7976189533743719;-0.444436014387193;-0.4255137364470044;1.0344892025149088;10.000687398675806;0.8336558492363815;-0.42445501023527993;-0.424454998215723;0.7251638651308607;0.36930089485782785;0.8136423073948612
79.718248;1.0444125165838467;0.8330661699833081;0.7976176611170019;-0.44443601391905;-0.42551373572334233;1.0344915592721282;10.000658759267637;0.8336550564824396;-0.42445501001149427;-0.4244549977269729;0.7251626725370808;0.3693007329566068;0.813640747059886
79.728248;1.044410371797069;0.8330671103481653;0.7976163142359896;-0.44443601347011863;-0.42551373501077416;1.0344939560850546;10.000628918362489;0.8336542424245309;-0.4244550098385777;-0.42445499724867664;0.7251614776680555;0.3693005770483308;0.8136391753718033
79.738248;1.0444081876362583;0.8330681163901813;0.7976149147180336;-0.4444360130391381;-0.4255137343108354;1.0344963858563117;10.000597939908774;0.833653409661571;-0.4244550097149041;-0.4244549967831496;0.7251602777300044;0.36930042913059047;0.8136375952101041
79.748248;1.044405970503583;0.8330691844676121;0.7976134653576482;-0.4444360126257943;-0.42551373362474154;1.0344988424877386;10.000565921427075;0.8336525621938922;-0.42445500963800276;-0.42445499633223394;0.7251590683401297;0.3693002914222815;0.8136360109826246
79.758248;1.0444037290754202;0.8330703115578707;0.7976119694118609;-0.44443601223017415;-0.42551373295337364;1.034501320955241;10.000532989581442;0.8336517057346773;-0.4244550096045908;-0.42445499589722396;0.7251578445323151;0.3693001665015051;0.8136344277319698
79.768248;1.0444014733550864;0.833071495427224;0.7976104297504399;-0.444436011852208;-0.4255137322975051;1.0345038163718048;10.000499282258101;0.8336508482652931;-0.4244550096109013;-0.4244549954788571;0.7251566019097322;0.3693000573458435;0.8136328508377086
79.778248;1.0443992134958606;0.8330727351959479;0.797608848037388;-0.4444360114916651;-0.425513731657997;1.034506323679938;10.000464920796164;0.8336499992940105;-0.42445500965305305;-0.4244549950773842;0.7251553381160292;0.36929996713313384;0.8136312853764406
79.788248;1.044396958851924;0.8330740313942426;0.7976072250567962;-0.44443601114841463;-0.42551373103587453;1.0345088378648173;10.000429998583737;0.8336491684932404;-0.4244550097272448;-0.42445499469267406;0.7251540532741934;0.36929989890773646;0.8136297355208747
79.798248;1.0443947173073476;0.8330753845113777;0.7976055616050121;-0.4444360108224797;-0.42551373043234586;1.0345113539894004;10.000394598705167;0.8336483653183745;-0.42445500983005513;-0.424454994324298;0.7251527487898688;0.3692998552852758;0.8136282050130424
79.808248;1.0443924948565244;0.8330767931109477;0.7976038588150507;-0.44443601051387094;-0.4255137298485857;1.0345138669630527;10.000358817540384;0.833647598627521;-0.42445500995862784;-0.4244549939715371;0.7251514263178975;0.3692998381825378;0.8136266980816381
79.818248;1.0443902957068723;0.833078252727911;0.7976021183291471;-0.4444360102225213;-0.42551372928532866;1.0345163711171383;10.000322778518298;0.8336468754571199;-0.42445501011047093;-0.42445499363349976;0.7251500878263684;0.36929984851020836;0.8136252196868293
79.828248;1.0443881227485134;0.8330797555085339;0.7976003426735657;-0.4444360099485204;-0.4255137287428205;1.034518860434653;10.000286634946118;0.8336462002861066;-0.4244550102830947;-0.4244549933095337;0.725148735941842;0.3692998856699384;0.8136237752893853
79.838248;1.0443859778509537;0.8330812908735574;0.7975985352921062;-0.4444360096923854;-0.42551372822106776;1.0345213295833517;10.000250560777237;0.833645575498191;-0.4244550104737492;-0.4244549929994131;0.7251473738492151;0.3692999472195792;0.8136223706985607
79.848248;1.0443838621172108;0.8330828471533892;0.797596699978243;-0.4444360094549679;-0.42551372771986173;1.0345237744614884;10.000214737409033;0.8336450017555895;-0.4244550106794222;-0.424454992703105;0.7251460045228222;0.36930002936593637;0.8136210120378201
79.858248;1.044381776300845;0.8330844134474767;0.7975948401665717;-0.4444360092371179;-0.42551372723869024;1.03452619247459;10.000179346296155;0.8336444778727045;-0.4244550108971418;-0.4244549924205636;0.7251446297005525;0.3693001278165004;0.8136197054761083
79.868248;1.0443797212101609;0.8330859808453446;0.7975929587278106;-0.4444360090395454;-0.4255137267768718;1.0345285833581512;10.00014456223833;0.8336440012107217;-0.42445501112429784;-0.4244549921515383;0.7251432499472347;0.36930023833424724;0.813618456608543
79.878248;1.0443776977412862;0.8330875420995943;0.7975910582098682;-0.4444360088627988;-0.42551372633374246;1.0345309491569004;10.00011054354987;0.8336435686560983;-0.4244550113585331;-0.42445499189536023;0.7251418659813739;0.3693003572104554;0.8136172700502049
79.888248;1.0443757062277526;0.8330890908580814;0.7975891414745323;-0.44443600870710465;-0.4255137259085695;1.0345332928452042;10.000077427833862;0.8336431771920442;-0.4244550115973398;-0.4244549916510265;0.7251404794174265;0.3693004815864949;0.8136161496438008
79.898248;1.0443737456214606;0.8330906219375556;0.7975872130097363;-0.4444360085723448;-0.4255137255004187;1.0345356166015975;10.00004533024763;0.8336428238609815;-0.4244550118379589;-0.4244549914173671;0.7251390922690711;0.36930060929198133;0.8136150990473839
79.908248;1.0443718131239226;0.8330921315158639;0.7975852796487328;-0.44443600845839637;-0.42551372510839097;1.0345379199987823;10.00001433668403;0.8336425066875381;-0.4244550120777642;-0.42445499119294244;0.7251377060305941;0.36930073851770334;0.813614121950176
79.918248;1.0443699045344785;0.8330936164801211;0.7975833496175809;-0.4444360083652279;-0.4255137247319724;1.0345401993345662;9.999984508240667;0.8336422265295267;-0.42445501231466;-0.42445499097594286;0.7251363208444064;0.369300867663319;0.8136132214615366
79.928248;1.0443680154003454;0.8330950737875934;0.7975814314307965;-0.4444360082922937;-0.4255137243711615;1.0345424488828017;9.999955905033028;0.8336419870715962;-0.42445501254713186;-0.42445499076442045;0.7251349353297005;0.36930099511898457;0.8136123996810114
79.938248;1.0443661424964132;0.8330965004489194;0.797579533747294;-0.4444360082380023;-0.42551372402640897;1.0345446622394567;9.999928601407948;0.8336417926825729;-0.4244550127741527;-0.42445499055652014;0.7251335472798411;0.36930111897940454;0.8136116584036017
79.948248;1.044364284986821;0.8330978942730674;0.7975776652952873;-0.4444360082000662;-0.42551372369835216;1.0345468323582057;9.999902675108151;0.8336416465749734;-0.42445501299525035;-0.424454990350338;0.7251321547560775;0.3693012370167622;0.8136110001177941
79.958248;1.044362444587412;0.8330992545896936;0.7975758340806003;-0.444436008176242;-0.42551372338755933;1.0345489506771366;9.999878193460498;0.833641550293441;-0.4244550132106036;-0.42445499014373606;0.7251307570132338;0.36930134686639654;0.8136104280503221
79.968248;1.044360624995358;0.8331005820239806;0.7975740463557616;-0.44443600816453266;-0.42551372309452473;1.0345510067167776;9.999855215331975;0.8336415038821257;-0.4244550134208126;-0.4244549899343931;0.7251293548380149;0.3693014461743698;0.8136099453221678
79.978248;1.0443588320112767;0.8331018775147228;0.7975723064138005;-0.444436008162822;-0.42551372281967426;1.0345529892803242;9.999833798997312;0.8336415058675682;-0.4244550136262874;-0.42445498971999723;0.7251279504279812;0.36930153266915267;0.8136095541563988
79.988248;1.0443570739280927;0.8331031413814445;0.7975706171201592;-0.4444360081686122;-0.4255137225631612;1.0345548885006723;9.999814008147794;0.8336415529636084;-0.4244550138266228;-0.42445498949861676;0.7251265473191663;0.36930160441489174;0.81360925547421
79.998248;1.0443553601156899;0.8331043735617826;0.797568980201413;-0.4444360081790786;-0.42551372232471824;1.0345566973965747;9.999795914916685;0.8336416401919182;-0.42445501402045516;-0.4244549892689046;0.7251251502724373;0.36930166014122107;0.813609048751537
80.008248;1.0443536984854724;0.8331055752316382;0.7975673966075607;-0.4444360081911804;-0.42551372210386523;1.0345584128166299;9.999779596407835;0.8336417619176079;-0.4244550142058487;-0.42445498902978207;0.7251237644260738;0.36930169923477535;0.813608932385761
80.018248;1.0443520946965863;0.8331067498637555;0.7975658676054521;-0.4444360082019106;-0.42551372190021847;1.0345600359256817;9.999765125326865;0.8336419129793746;-0.4244550143806698;-0.42445498878010707;0.7251223938396526;0.36930172158475205;0.8136089046607724
80.028248;1.0443505533685546;0.8331079019487451;0.7975643955039039;-0.44443600820875934;-0.42551372171348917;1.0345615718763441;9.999752558038795;0.8336420884733219;-0.4244550145427306;-0.4244549885186653;0.7251210406364117;0.3693017274793182;0.8136089650001729
80.038248;1.0443490790086989;0.8331090344870412;0.7975629832930403;-0.44443600820999524;-0.4255137215431041;1.0345630285569798;9.999741925309543;0.8336422828138972;-0.4244550146900064;-0.4244549882443884;0.725119705194389;0.3693017173884279;0.8136091148363462
80.048248;1.0443476756395487;0.8331101477335506;0.797561634529092;-0.4444360082044734;-0.4255137213879404;1.0345644147672213;9.999733226840375;0.8336424895899575;-0.42445501482079706;-0.4244549879567635;0.7251183865252953;0.3693016917829346;0.8136093572267363
80.058248;1.0443463460268605;0.8331112401080402;0.7975603537241156;-0.4444360081911595;-0.4255137212465797;1.034565738459881;9.999726427944495;0.8336427014836857;-0.42445501493369575;-0.42445498765596246;0.7251170826862873;0.36930165119051594;0.8136096949846754
80.068248;1.0443450917983619;0.833112310042559;0.7975591459820076;-0.44443600816869394;-0.4255137211176424;1.0345670058992489;9.999721465698174;0.8336429095661149;-0.42445501502771416;-0.42445498734247916;0.7251157917925124;0.3693015964026848;0.8136101287199122
80.078248;1.0443439146644198;0.8331133571022455;0.7975580162081789;-0.44443600813516776;-0.4255137209999802;1.0345682216920766;9.999718259786667;0.8336431032352015;-0.4244550151023493;-0.42445498701688383;0.7251145129987382;0.3693015286026988;0.8136106569556406
80.088248;1.044342817043594;0.8331143819290988;0.7975569688970734;-0.4444360080881534;-0.4255137208929953;1.0345693894305965;9.999716712879499;0.8336432716180717;-0.4244550151572559;-0.4244549866796896;0.7251132465814699;0.3693014492763192;0.8136112775416543
80.098248;1.044341801334363;0.8331153854017102;0.7975560086833002;-0.4444360080250085;-0.42551372079667465;1.0345705131842187;9.999716713155747;0.8336434055435934;-0.42445501519207546;-0.42445498633088724;0.7251119935579352;0.36930136001600533;0.8136119880274703
80.108248;1.0443408692115617;0.8331163676489937;0.7975551412245662;-0.4444360079432858;-0.4255137207109458;1.0345715988255821;9.999718153486539;0.8336434983889957;-0.42445501520665163;-0.42445498596980563;0.7251107553507912;0.3693012623750943;0.8136127856655938
80.118248;1.04434002158522;0.8331173276458762;0.7975543730801882;-0.4444360078408467;-0.42551372063516346;1.034572654241263;9.999720951456352;0.8336435453162601;-0.42445501520130235;-0.42445498559578904;0.7251095332191979;0.3693011580171559;0.8136136677950574
80.128248;1.0443392587903144;0.8331182636374492;0.7975537102678159;-0.4444360077157188;-0.4255137205683943;1.034573689029633;9.999725055819972;0.8336435417339738;-0.4244550151768917;-0.4244549852087012;0.7251083277671625;0.36930104901499444;0.8136146312906599
80.138248;1.0443385811423147;0.8331191737898686;0.7975531574848499;-0.4444360075663412;-0.42551372050986386;1.03457471394864;9.999730441519246;0.8336434821111318;-0.42445501513453743;-0.4244549848085592;0.725107139325667;0.3693009375520316;0.8136156712073038
80.148248;1.0443379896429112;0.8331200561161421;0.7975527193538502;-0.4444360073919341;-0.42551372045882585;1.0345757397217183;9.999737098057656;0.8336433603803529;-0.42445501507539946;-0.4244549843948771;0.7251059687601514;0.3693008252341947;0.8136167802090041
80.158248;1.044337485638575;0.8331209081223625;0.7975524016878566;-0.44443600719219456;-0.42551372041398633;1.0345767756759898;9.999745017350413;0.8336431715127152;-0.42445501500092314;-0.4244549839664649;0.7251048178208868;0.3693007130101547;0.813617949379788
80.168248;1.0443370699277374;0.8331217274605437;0.797552210611405;-0.4444360069669482;-0.4255137203732874;1.0345778294655885;9.999754186847053;0.8336429123385743;-0.42445501491288534;-0.42445498352175537;0.7251036889721272;0.369300601685337;0.8136191698070988
80.178248;1.0443367426319439;0.8331225130089122;0.7975521512238747;-0.44443600671641004;-0.4255137203345257;1.0345789078540535;9.999764584871537;0.8336425807335007;-0.42445501481302306;-0.42445498305938556;0.7251025848241546;0.3693004923892742;0.8136204338770199
80.188248;1.0443365035131267;0.8331232653116143;0.7975522277046936;-0.44443600644131587;-0.4255137202959495;1.0345800168553307;9.999776175934402;0.8336421741819384;-0.42445501470284275;-0.42445498257870645;0.7251015076822445;0.36930038668084203;0.8136217353266182
80.198248;1.0443363526094103;0.8331239864826657;0.7975524437168456;-0.44443600614273143;-0.4255137202559598;1.0345811604186732;9.999788915642288;0.8336416891838246;-0.42445501458374346;-0.4244549820797033;0.7251004598719597;0.36930028639546775;0.8136230680630137
80.208248;1.0443362908547187;0.8331246795962194;0.7975528021364259;-0.4444360058219651;-0.4255137202125525;1.0345823395422449;9.999802763299996;0.8336411215715777;-0.42445501445711376;-0.42445498156247935;0.7250994441924146;0.36930019362166433;0.8136244251460769
80.218248;1.0443363197606044;0.8331253480239136;0.7975533047208905;-0.4444360054804623;-0.4255137201633644;1.0345835536661292;9.999817685406509;0.8336404672735791;-0.4244550143241322;-0.42445498102710727;0.7250984636010993;0.369300110909648;0.813625799005417
80.228248;1.044336440766649;0.8331259953102778;0.7975539519652073;-0.44443600511980863;-0.4255137201060285;1.0345848026247835;9.999833650878728;0.8336397232940095;-0.4244550141854072;-0.4244549804738096;0.7250975205921618;0.36930004135175665;0.8136271820410238
80.238248;1.044336654781065;0.8331266249212456;0.7975547429484547;-0.4444360047420328;-0.425513720038067;1.0345860867641736;9.999850627247907;0.8336388881217619;-0.42445501404093094;-0.42445497990290926;0.725096616861492;0.3692999882335394;0.8136285664677456
80.248248;1.0443369615145686;0.833127239537312;0.7975556757274952;-0.4444360043497784;-0.4255137199564879;1.0345874060821563;9.999868572767499;0.8336379609903527;-0.4244550138904112;-0.4244549793146127;0.7250957530692018;0.3692999545280198;0.8136299441396164
80.258248;1.0443373588285425;0.8331278408492131;0.7975567485099938;-0.44443600394601485;-0.4255137198578327;1.0345887602632384;9.999887425863585;0.833636940883353;-0.42445501373364314;-0.4244549787091561;0.7250949288419009;0.36929994279002937;0.8136313075343917
80.268248;1.0443378421346947;0.833128430113601;0.7975579605567931;-0.4444360035337744;-0.4255137197386975;1.0345901494864675;9.999907106330198;0.8336358265171594;-0.42445501357072385;-0.42445497808730315;0.7250941434446976;0.369299955335776;0.8136326511655593
80.278248;1.0443384042782025;0.8331290082320252;0.7975593121496899;-0.4444360031163557;-0.42551371959608625;1.0345915744976608;9.999927529430401;0.8336346165517489;-0.42445501340190644;-0.4244549774505877;0.725093396326888;0.3692999941697641;0.8136339719905744
80.288248;1.044339037079945;0.8331295751551602;0.7975608035100648;-0.44443600269739414;-0.4255137194272444;1.0345930355860697;9.99994861710205;0.8336333094107924;-0.4244550132271538;-0.4244549768011781;0.7250926866398036;0.3693000608928877;0.8136352688460285
80.298248;1.0443397336022158;0.8331301303159376;0.7975624326614619;-0.44443600228045055;-0.42551371922937653;1.0345945320476273;9.999970296499017;0.8336319039829545;-0.4244550130458692;-0.42445497614183486;0.7250920126545822;0.3693001569709612;0.8136365417955608
80.308248;1.044340488626729;0.8331306741802015;0.7975641938270928;-0.4444360018685984;-0.4255137189998121;1.0345960625387045;9.999992494909364;0.8336304006079129;-0.42445501285705556;-0.4244549754759159;0.7250913721026855;0.3693002839459041;0.8136377914952039
80.318248;1.0443412972953712;0.833131208770471;0.7975660782019606;-0.44443600146426937;-0.4255137187364029;1.0345976246102375;10.000015139796902;0.8336288009523409;-0.42445501265975166;-0.42445497480686223;0.7250907630445025;0.36930044330902867;0.8136390184069546
80.328248;1.0443421542403823;0.833131736352449;0.7975680760811382;-0.44443600106937503;-0.42551371843770347;1.0345992134759765;10.000038161299987;0.8336271079248002;-0.42445501245343487;-0.4244549741372759;0.7250901842986357;0.36930063619582293;0.8136402223297464
80.338248;1.044343054032298;0.8331322575046186;0.7975701780529463;-0.44443600068552186;-0.4255137181031936;1.0346008223672745;10.00006149787705;0.8336253262439874;-0.4244550122381738;-0.4244549734683658;0.7250896348375513;0.3693008630428006;0.8136414021776673
80.348248;1.044343991733085;0.8331327703530755;0.7975723746601096;-0.4444360003139656;-0.4255137177334501;1.0346024445335027;10.000085100527125;0.833623462721181;-0.42445501201459285;-0.4244549728000172;0.7250891127394645;0.36930112346563565;0.8136425556983373
80.358248;1.0443449626635823;0.8331332722132792;0.7975746553409269;-0.444435999955349;-0.4255137173297279;1.0346040743693283;10.000108925657251;0.8336215262848624;-0.4244550117837651;-0.4244549721312476;0.725088614698592;0.3693014165547058;0.8136436797022629
80.368248;1.0443459618480797;0.8331337621573405;0.7975770078994736;-0.44443599960965124;-0.4255137168934472;1.03460570730722;10.000132924442527;0.8336195276995381;-0.4244550115469168;-0.424454971460938;0.7250881362649663;0.36930174129591153;0.8136447707988225
80.378248;1.0443469847565778;0.8331342413266246;0.7975794191678933;-0.44443599927654776;-0.4255137164261163;1.034607340016234;10.000157038078894;0.8336174782833656;-0.4244550113050881;-0.4244549707884693;0.7250876724027225;0.36930209649974294;0.8136458254331934
80.388248;1.0443480292752343;0.8331347113448225;0.7975818762497882;-0.4444359989557981;-0.42551371592930426;1.0346089708042274;10.000181192082202;0.8336153887532035;-0.42445501105911315;-0.4244549701136061;0.7250872179311456;0.3693024804029404;0.8136468390328677
80.398248;1.044349095704479;0.8331351736467895;0.7975843674071352;-0.444435998647237;-0.42551371540478855;1.0346105989230077;10.000205289715026;0.8336132693886544;-0.4244550108096875;-0.4244549694357537;0.7250867676644321;0.36930289075923434;0.8136478060094642
80.408248;1.04435018417266;0.833135629762232;0.7975868820028804;-0.4444359983506836;-0.4255137148550131;1.0346122228046937;10.000229217284517;0.8336111302452156;-0.4244550105571243;-0.42445496875351113;0.7250863162262584;0.3693033252079309;0.8136487209941144
80.418248;1.0443512932255512;0.8331360811752195;0.797589409532849;-0.4444359980661996;-0.42551371428325185;1.0346138388445107;10.000252861005723;0.8336089809048784;-0.4244550103010325;-0.4244549680647982;0.725085857862481;0.3693037812977496;0.8136495792843551
80.428248;1.044352420753848;0.8331365289884066;0.7975919388072693;-0.44443599779439524;-0.4255137136933706;1.0346154414625695;10.000276115859842;0.8336068305413173;-0.4244550100404253;-0.42445496736717453;0.7250853869204973;0.36930425641802955;0.8136503762426333
80.438248;1.0443535647474802;0.8331369745138862;0.7975944582581174;-0.4444359975363452;-0.4255137130895368;1.0346170239475225;10.000298876978327;0.8336046875105093;-0.4244550097742127;-0.4244549666581698;0.7250848987280567;0.36930474796088103;0.81365110737758
80.448248;1.044354723271745;0.833137420464968;0.7975969569184665;-0.4444359972932191;-0.4255137124760264;1.034618579699528;10.00032103112805;0.8336025584266676;-0.42445500950150117;-0.4244549659355508;0.7250843896385786;0.3693052536288926;0.8136517691561049
80.458248;1.0443558948674856;0.8331378711200844;0.7975994250633943;-0.44443599706600473;-0.42551371185725423;1.0346201029637119;10.000342461495046;0.8336004484733959;-0.4244550092214015;-0.42445496519754505;0.7250838561569527;0.36930577166803386;0.8136523598147497
80.468248;1.0443570793267498;0.8331383313633987;0.797601854391769;-0.4444359968554215;-0.4255137112378149;1.0346215883967806;10.000363057673109;0.8335983620635502;-0.4244550089326941;-0.4244549644429456;0.7250832944715663;0.3693063008464662;0.8136528801423879
80.478248;1.044358278306564;0.8331388056643715;0.7976042378865082;-0.4444359966619631;-0.42551371062208604;1.0346230302951023;10.000382723276964;0.8335963021337426;-0.42445500863375046;-0.42445496367099217;0.7250827007214151;0.3693068402698501;0.8136533335666492
80.488248;1.0443594952365176;0.8331392980058837;0.7976065691440738;-0.4444359964860605;-0.4255137100136259;1.0346244225326173;10.000401383057223;0.8335942697960731;-0.42445500832268285;-0.42445496288116463;0.7250820709275706;0.36930738945045916;0.8136537251712718
80.498248;1.0443607339640237;0.8331398130592902;0.7976088416439556;-0.4444359963280898;-0.4255137094149546;1.0346257591154249;10.000418988121277;0.8335922657295454;-0.4244550079974918;-0.4244549620731619;0.7250814007861822;0.36930794881129886;0.8136540605997549
80.508248;1.044361997010887;0.8331403567349904;0.797611048605753;-0.44443599618809204;-0.4255137088276762;1.0346270342256425;10.000435509096954;0.8335902920670998;-0.42445500765607574;-0.4244549612471916;0.7250806864142866;0.3693085198545521;0.8136543457259575
80.518248;1.0443632850616291;0.8331409348327288;0.7976131832810908;-0.44443599606559225;-0.4255137082527445;1.0346282411176901;10.000450923449726;0.8335883532558295;-0.424455007296247;-0.42445496040431596;0.7250799251500227;0.3693091044849182;0.8136545867198599
80.528248;1.0443645979423597;0.8331415514252892;0.7976152395436445;-0.4444359959597952;-0.42551370769079205;1.0346293710680103;10.000465214435547;0.8335864553387039;-0.42445500691592236;-0.42445495954656826;0.7250791154900477;0.36930970432368593;0.8136547898098733
80.538248;1.0443659361350128;0.8331422084124833;0.7976172127683265;-0.4444359958697439;-0.4255137071421957;1.034630414273403;10.000478375294634;0.8335846044917818;-0.42445500651335655;-0.42445495867679434;0.7250782570053187;0.369310320497471;0.8136549609168393
80.548248;1.0443673018610615;0.8331429058228191;0.7976191000952427;-0.44443599579417037;-0.4255137066069132;1.0346313621316565;10.000490409608648;0.833582806081853;-0.4244550060871324;-0.42445495779822046;0.7250773500365023;0.3693109533744108;0.8136551054038957
80.558248;1.0443686987677936;0.833143642244384;0.7976208995915973;-0.444435995731488;-0.42551370608455036;1.0346322080906551;10.000501333901461;0.8335810650542375;-0.42445500563596644;-0.4244549569139904;0.7250763948325158;0.36931160220004655;0.8136552280152942
80.568248;1.0443701306368376;0.8331444152721362;0.7976226096493305;-0.444435995680021;-0.425513705574529;1.0346329462595465;10.000511179690255;0.8335793871466459;-0.42445500515882284;-0.42445495602701355;0.7250753917320236;0.3693122650982047;0.8136553330488522
80.578248;1.0443716011666118;0.8331452218694403;0.7976242289113789;-0.444435995638033;-0.42551370507599395;1.0346335701527691;10.000519989684962;0.8335777793879894;-0.4244550046552183;-0.42445495513998105;0.7250743427714906;0.36931293951220695;0.8136554241844424
80.588248;1.044373114790675;0.833146058623075;0.7976257557061386;-0.44443599560360664;-0.42551370458782733;1.034634073721503;10.000527816534417;0.8335762496245024;-0.4244550041252072;-0.4244549542551111;0.7250732528378653;0.3693136228573696;0.8136555036868466
80.598248;1.044374677080412;0.8331469219999915;0.7976271876421471;-0.44443599557478813;-0.4255137041091238;1.0346344532843803;10.000534725717767;0.8335748054586095;-0.4244550035690561;-0.42445495337368594;0.725072129281336;0.36931431289974004;0.8136555721200425
80.608248;1.0443762944612465;0.8331478083438011;0.7976285219816586;-0.4444359955499018;-0.42551370363968016;1.034634707152014;10.000540790568563;0.8335734531001042;-0.4244550029867645;-0.4244549524959165;0.7250709805844449;0.36931500747448204;0.813655629322661
80.618248;1.0443779725490676;0.8331487135929114;0.7976297558873429;-0.4444359955275245;-0.4255137031800164;1.0346348334871198;10.000546083367473;0.8335721975797985;-0.42445500237781253;-0.4244549516213739;0.7250698150294672;0.3693157040955837;0.813655675118406
80.628248;1.044379714013332;0.8331496331701334;0.7976308861800602;-0.44443599550616464;-0.4255137027310939;1.0346348295971468;10.000550678667606;0.8335710441033982;-0.42445500174154016;-0.4244549507497962;0.7250686397638292;0.3693164001253365;0.8136557086896286
80.638248;1.0443815191894954;0.8331505616049565;0.7976319089969734;-0.4444359954841728;-0.4255137022940487;1.0346346930386132;10.000554662411236;0.8335699982167062;-0.42445500107776746;-0.424454949881764;0.7250674605982723;0.3693170930611533;0.8136557276143814
80.648248;1.0443833890351237;0.8331514919274127;0.7976328196793998;-0.44443599545999246;-0.4255137018700797;1.0346344231677942;10.000558128288757;0.83356906419236;-0.4244550003869287;-0.42445494901877456;0.7250662825643459;0.3693177803164862;0.8136557274227404
80.658248;1.0443853266677217;0.833152416135478;0.7976336130827818;-0.4444359954324072;-0.42551370146042616;1.0346340221029222;10.000561164690144;0.8335682435658527;-0.42445499966964406;-0.42445494816306595;0.7250651103257902;0.3693184588897889;0.8136557024549409
80.668248;1.0443873361815894;0.8331533265948261;0.7976342841884433;-0.4444359954004426;-0.42551370106627806;1.0346334948081988;10.00056384690599;0.8335675351442082;-0.4244549989262529;-0.4244549473176632;0.7250639482220752;0.36931912545778567;0.8136556481157948
80.678248;1.0443894205046858;0.8331542167947475;0.7976348287399099;-0.44443599536291095;-0.4255137006887001;1.0346328488714158;10.000566236944916;0.8335669358896073;-0.42445499815682997;-0.42445494648614723;0.7250628005198018;0.3693197766168699;0.8136555624200544
80.688248;1.0443915804088857;0.8331550808555904;0.7976352432409831;-0.444435995317973;-0.4255137003286758;1.0346320934251152;10.000568387187508;0.8335664418848447;-0.4244549973616367;-0.4244549456718636;0.7250616718143873;0.3693204090406914;0.8136554455184132
80.698248;1.0443938147572136;0.8331559129115249;0.7976355241997548;-0.44443599526315203;-0.4255136999872507;1.0346312371117257;10.000570344450015;0.8335660490133168;-0.42445499654135876;-0.42445494487725016;0.7250605669175316;0.36932101972188097;0.8136552989215098
80.708248;1.044396120157592;0.8331567072724315;0.7976356679564816;-0.44443599519581956;-0.4255136996656903;1.0346302868537114;10.000572152610204;0.8335657534504022;-0.42445499569680384;-0.42445494410366036;0.7250594901027617;0.3693216061714447;0.8136551256814825
80.718248;1.044398490218164;0.8331574588517471;0.7976356714505868;-0.44443599511366133;-0.4255136993653752;1.034629248306952;10.000573856279303;0.8335655522897075;-0.4244549948285508;-0.4244549433513898;0.725058444698149;0.3693221663845574;0.8136549303055515
80.728248;1.0444009165502532;0.833158163545545;0.7976355326321832;-0.4444359950148217;-0.4255136990874984;1.0346281271532256;10.000575504058508;0.8335654437989314;-0.4244549939370331;-0.42445494261975814;0.7250574332675931;0.36932269869042983;0.8136547178916836
80.738248;1.0444033905668355;0.8331588184551818;0.7976352501252028;-0.44443599489790675;-0.42551369883296225;1.0346269299872026;10.000577141676002;0.8335654271164921;-0.42445499302291656;-0.42445494190728905;0.7250564579551363;0.3693232017773895;0.813654493521224
80.748248;1.0444059034379038;0.8331594216985281;0.7976348232800036;-0.4444359947619978;-0.42551369860241717;1.034625664452138;10.00057879840054;0.833565501916234;-0.42445499208723025;-0.4244549412119483;0.7250555209028127;0.369323675038393;0.8136542619218016
80.758248;1.0444084451555087;0.8331599721856873;0.797634253049644;-0.4444359946066002;-0.4255136983963661;1.0346243394892023;10.000580487853323;0.8335656682162023;-0.42445499113111124;-0.4244549405315051;0.7250546244033259;0.36932411882881966;0.8136540266961573
80.768248;1.0444110051320137;0.8331604693093401;0.7976335424194566;-0.444435994431389;-0.42551369821546814;1.0346229657098034;10.000582217787368;0.8335659261255879;-0.4244549901556066;-0.42445493986408533;0.725053770982411;0.3693245342402936;0.8136537900810613
80.778248;1.04441357404622;0.833160912239358;0.7976326960395574;-0.4444359942358938;-0.42551369806068245;1.0346215544534634;10.00058398724888;0.8335662752554871;-0.4244549891616506;-0.4244549392086843;0.7250529633120211;0.36932492261535393;0.8136535542064022
80.788248;1.044416145152005;0.8331612995036971;0.7976317197285838;-0.44443599401953665;-0.4255136979330136;1.0346201163365267;10.00058578391244;0.8335667144248918;-0.42445498815016713;-0.42445493856523514;0.7250522034610782;0.36932528528195346;0.8136533220749467
80.798248;1.0444187141243515;0.8331616291798223;0.7976306199326364;-0.44443599378196985;-0.42551369783322784;1.0346186613796193;10.000587594651464;0.833567242226074;-0.42445498712237956;-0.4244549379342406;0.7250514921071277;0.3693256236457931;0.8136530967894017
80.808248;1.0444212785257205;0.8331618991226905;0.7976294035371267;-0.4444359935232119;-0.425513697761736;1.0346171998143956;10.000589417370247;0.8335678576903593;-0.42445498608003546;-0.4244549373164588;0.7250508285105364;0.36932593914502426;0.8136528806545097
80.818248;1.0444238382363271;0.8331621068033473;0.7976280780793316;-0.4444359932434941;-0.4255136977185235;1.0346157423890026;10.000591266337096;0.8335685603408727;-0.42445498502536816;-0.42445493671273804;0.7250502113977186;0.3693262329615312;0.8136526757110981
80.828248;1.0444263956890796;0.8331622489629186;0.7976266519877966;-0.44443599294317504;-0.4255136977031292;1.0346143001810888;10.000593168895836;0.8335693495678781;-0.42445498396096865;-0.42445493612378343;0.7250496399555044;0.3693265060055941;0.8136524842443552
80.838248;1.0444289549886536;0.8331623221054806;0.7976251348057781;-0.4444359926229055;-0.42551369771465025;1.0346128833441546;10.000595158930313;0.8335702238615086;-0.42445498288965494;-0.42445493555008124;0.7250491142297206;0.36932675904304857;0.8136523080023835
80.848248;1.0444315208714308;0.8331623240297402;0.797623536812468;-0.4444359922839848;-0.42551369775182146;1.034611499864825;10.00059727530308;0.8335711807292501;-0.4244549818142503;-0.4244549349920401;0.7250486351875989;0.3693269927296765;0.8136521478149874
80.858248;1.044434097486192;0.8331622546600732;0.7976218679024438;-0.4444359919286705;-0.42551369781342635;1.0346101560028431;10.00059956199722;0.8335722174939255;-0.42445498073737337;-0.42445493444998955;0.7250482046317115;0.3693272076929135;0.8136520044656104
80.868248;1.0444366873763429;0.8331621153959776;0.7976201367437162;-0.4444359915600901;-0.4255136978986786;1.034608857601569;10.0006020663315;0.8335733321465202;-0.4244549796614183;-0.42445493392406325;0.7250478248897566;0.3693274044183809;0.8136518795683854
80.878248;1.0444392917557705;0.8331619087548785;0.797618350733939;-0.44443599118179533;-0.4255136980069737;1.0346076108752056;10.000604834634647;0.8335745229324493;-0.42445497858852316;-0.4244549334142542;0.7250474982953241;0.3693275830130177;0.8136517759991464
80.888248;1.0444419105503693;0.8331616393251532;0.7976165164066109;-0.44443599079724333;-0.4255136981375593;1.0346064225798357;10.00060791417121;0.8335757871369496;-0.4244549775203944;-0.42445493292048236;0.7250472274320888;0.36932774325141243;0.8136516979899429
80.898248;1.0444445413521766;0.8331613141653839;0.7976146397792361;-0.44443599040940346;-0.4255136982896884;1.0346053002121711;10.000611368676056;0.8335771211376165;-0.4244549764582891;-0.4244549324424746;0.7250470161004375;0.3693278844789321;0.8136516506655492
80.908248;1.044447179193775;0.8331609412817017;0.7976127263852879;-0.4444359900208795;-0.42551369846264375;1.0346042518509395;10.000615289819677;0.8335785215262326;-0.42445497540336874;-0.42445493197967765;0.7250468687098448;0.369328005175557;0.813651639196142
80.918248;1.044449817061659;0.8331605278068837;0.7976107810467991;-0.44443598963448055;-0.4255136986554032;1.0346032847911242;10.000619789317367;0.8335799849888833;-0.4244549743572157;-0.4244549315313737;0.7250467885044154;0.3693281028500666;0.8136516678620591
80.928248;1.0444524461011708;0.8331600793127361;0.7976088072229991;-0.444435989253191;-0.4255136988664262;1.0346024043767033;10.000624974184932;0.8335815067400721;-0.424454973322102;-0.42445493109698523;0.7250467772366773;0.3693281744328693;0.8136517390343645
80.938248;1.0444550565449053;0.8331595997669663;0.7976068065829354;-0.4444359888793201;-0.42551369909378184;1.0346016142954728;10.000630917680077;0.8335830797335948;-0.42445497230081086;-0.42445493067643825;0.7250468358611084;0.36932821689775336;0.8136518529080842
80.948248;1.044457639366581;0.833159091434774;0.7976047800981984;-0.4444359885140328;-0.42551369933554006;1.0346009168421497;10.000637645715821;0.8335846955768443;-0.4244549712961844;-0.42445493027023595;0.7250469645546939;0.36932822789033803;0.8136520085411096
80.958248;1.0444601869173684;0.8331585545652821;0.7976027298070384;-0.44443598815776403;-0.42551369959005103;1.0346003122459202;10.000645141914413;0.8335863458899035;-0.4244549703109195;-0.4244549298792956;0.7250471620082789;0.36932820597587396;0.813652204377879
80.968248;1.0444626922544928;0.833157987621289;0.7976006596182404;-0.4444359878106219;-0.42551369985587495;1.0345997981858965;10.00065335633043;0.8335880225748712;-0.42445496934780474;-0.42445492950471486;0.7250474247336958;0.36932815037778427;0.8136524374813239
80.978248;1.0444651486858576;0.8331573888151224;0.797598575462117;-0.44443598747223617;-0.425513700131625;1.0345993700971057;10.000662214132557;0.8335897170596812;-0.4244549684099144;-0.4244549291472997;0.7250477472599173;0.36932806057009665;0.8136527034156079
80.988248;1.0444675504616643;0.8331567580596393;0.797596484890731;-0.44443598714165017;-0.4255137004158964;1.034599021868811;10.000671633787327;0.8335914203272232;-0.4244549675004003;-0.4244549288071804;0.7250481230844831;0.36932793594652696;0.813652996815191
80.998248;1.0444698932618932;0.8331560975892384;0.7975943954308372;-0.44443598681770063;-0.42551370070720496;1.034598746732259;10.00068154888041;0.83359312331953;-0.42445496662198867;-0.4244549284839854;0.7250485450530064;0.36932777561076896;0.8136533113005188
81.008248;1.0444721732412814;0.8331554110150275;0.7975923128174803;-0.44443598649940275;-0.4255137010039905;1.0345985381141813;10.00069191619918;0.8335948159372171;-0.4244549657764609;-0.42445492817722463;0.7250490051290589;0.36932757863500637;0.8136536395758056
81.018248;1.0444743862435977;0.8331547020505912;0.7975902406843548;-0.4444359861860064;-0.4255137013047939;1.034598390125406;10.000702707966592;0.8335964868756061;-0.424454964964609;-0.424454927886421;0.725049494509362;0.36932734457173494;0.813653974332184
81.028248;1.0444765285131248;0.8331539732559714;0.7975881814014869;-0.444435985877025;-0.42551370160836394;1.0345982976985284;10.000713899661502;0.8335981255961111;-0.42445496418656314;-0.4244549276110725;0.725050003403651;0.36932707337371157;0.8136543090127705
81.038248;1.0444785976711848;0.8331532247735899;0.7975861370005694;-0.4444359855721624;-0.4255137019135746;1.034598256556506;10.000725467237002;0.83359972332329;-0.42445496344189504;-0.4244549273507413;0.7250505202434557;0.36932676487146004;0.8136546378366665
81.048248;1.0444805932209;0.8331524541796663;0.7975841096096631;-0.44443598527095096;-0.42551370221961354;1.0345982628611898;10.000737390539815;0.8336012725100852;-0.4244549627295998;-0.42445492710517707;0.7250510320026616;0.3693264185602883;0.8136549553853945
81.058248;1.044482517040931;0.8331516577580811;0.7975821015150011;-0.44443598497253956;-0.425513702526467;1.03459831276134;10.000749647775965;0.8336027663190375;-0.4244549620482051;-0.42445492687420444;0.7250515253079569;0.3693260337943021;0.8136552566200288
81.068248;1.0444843733288331;0.8331508316141557;0.7975801153441006;-0.4444359846758745;-0.42551370283495843;1.034598403240697;10.000762210014813;0.8336041981777815;-0.42445496139594385;-0.4244549266575698;0.725051986763228;0.3693256100435302;0.8136555375958141
81.078248;1.0444861674085686;0.8331499719006049;0.7975781546317373;-0.4444359843799247;-0.42551370314608467;1.0345985338278383;10.000775048701811;0.8336055620537278;-0.4244549607708835;-0.4244549264549012;0.7250524029798688;0.3693251468593201;0.8136557962863094
81.088248;1.0444879047438647;0.8331490752337729;0.7975762242972237;-0.4444359840838257;-0.4255137034603799;1.0345987067578821;10.000788139226893;0.8336068535639929;-0.42445496017093354;-0.4244549262656133;0.7250527607922116;0.3693246435540273;0.8136560331356657
81.098248;1.0444895913925212;0.8331481392826271;0.7975743301971853;-0.44443598378713184;-0.42551370377795716;1.0345989256401045;10.000801447889707;0.8336080706358522;-0.42445495959397267;-0.4244549260888611;0.725053047749892;0.3693240988029896;0.8136562512935549
81.108248;1.044491234212106;0.8331471624086418;0.7975724778613602;-0.44443598349003544;-0.4255137040988484;1.0345991941265866;10.000814919560455;0.8336092132764287;-0.42445495903810493;-0.4244549259237059;0.7250532533576798;0.36932351038300615;0.81365645633036
81.118248;1.0444928391374089;0.8331461428886239;0.7975706717488108;-0.4444359831931759;-0.42551370442300834;1.0345995149779517;10.000828481432201;0.8336102823432994;-0.42445495850159765;-0.42445492576942256;0.7250533701992724;0.36932287544603787;0.8136566553056251
81.128248;1.0444944093093804;0.8331450792299859;0.7975689159335482;-0.4444359828971462;-0.4255137047502902;1.0345998896688129;10.00084205328689;0.8336112777597594;-0.42445495798262406;-0.42445492562569603;0.7250533937088869;0.369322191352569;0.8136568557130944
81.138248;1.0444959445922832;0.8331439716079468;0.7975672153004251;-0.44443598260221906;-0.42551370508087394;1.0346003185668629;10.000855546624612;0.8336121978869968;-0.42445495747935574;-0.42445492549231995;0.7250533205927707;0.36932145656156296;0.8136570648564057
81.148248;1.0444974420577495;0.8331428229258271;0.7975655761004247;-0.4444359823084308;-0.4255137054156486;1.0346008017235089;10.000868856254524;0.8336130403278035;-0.42445495699038976;-0.4244549253685718;0.7250531473242262;0.36932067111626693;0.8136572897193731
81.158248;1.0444988975983935;0.8331416387610414;0.7975640059458166;-0.4444359820157438;-0.4255137057559799;1.0346013397535625;10.000881864401311;0.8336138027195305;-0.4244549565150027;-0.4244549252529973;0.7250528703641322;0.36931983666350787;0.8136575370210992
81.168248;1.0445003076637727;0.8331404264359081;0.7975625132204804;-0.4444359817240857;-0.4255137061031857;1.0346019336328471;10.000894457056132;0.8336144828831805;-0.42445495605304356;-0.4244549251438425;0.7250524875681051;0.3693189561757832;0.8136578129917731
81.178248;1.044501669059752;0.8331391932864235;0.7975611057647598;-0.4444359814332743;-0.4255137064581774;1.0346025841488418;10.000906536387747;0.8336150785161244;-0.42445495560478763;-0.4244549250396541;0.7250519992141715;0.3693180333138495;0.8136581230439444
81.188248;1.0445029778060573;0.8331379451267429;0.7975597900369665;-0.44443598114299776;-0.42551370682126194;1.0346032920440278;10.000918026882731;0.8336155867580356;-0.42445495517093135;-0.42445492493954234;0.7250514079479676;0.3693170715702866;0.8136584714951921
81.198248;1.0445042293580602;0.8331366863324078;0.7975585714516951;-0.44443598085295277;-0.42551370719209847;1.034604057428468;10.000928876617007;0.8336160045150142;-0.4244549547526805;-0.4244549248430258;0.7250507175349302;0.3693160736087198;0.8136588608696773
81.208248;1.0445054196698664;0.8331354212351567;0.797557454386937;-0.44443598056296124;-0.42551370756984064;1.0346048779927832;10.00093904902119;0.8336163297001672;-0.4244549543518664;-0.42445492474981017;0.7250499314254136;0.36931504092641476;0.8136592911836419
81.218248;1.0445065458003449;0.8331341548040296;0.7975564414409124;-0.4444359802727716;-0.4255137079534876;1.0346057479841884;10.000948508958478;0.8336165616143633;-0.42445495397078437;-0.4244549246597709;0.725049052291418;0.36931397398175403;0.8136597603608856
81.228248;1.0445076058430736;0.8331328915137425;0.7975555336987583;-0.4444359799817682;-0.42551370834230023;1.0346066588450242;10.00095721353726;0.8336166996059203;-0.4244549536117319;-0.42445492457302997;0.7250480824107691;0.36931287281377934;0.8136602657056847
81.238248;1.0445085981489397;0.8331316339079163;0.7975547319893371;-0.44443597968913906;-0.4255137087359075;1.0346076008248688;10.000965110161506;0.833616741955662;-0.42445495327658844;-0.4244549244900287;0.7250470246329888;0.36931173784161025;0.8136608049569944
81.248248;1.0445095210136701;0.8331303825176878;0.7975540374847571;-0.44443597939425444;-0.42551370913419645;1.0346085646155059;10.000972136881177;0.833616686346924;-0.4244549529665781;-0.42445492441150473;0.7250458836011459;0.36931057040624177;0.8136613758505559
81.258248;1.044510373204138;0.8331291368342929;0.7975534515264544;-0.4444359790967998;-0.4255137095373843;1.0346095418608152;10.000978225407483;0.833616530562578;-0.4244549526824558;-0.42445492433830817;0.7250446661702447;0.3693093725917638;0.8136619750259587
81.268248;1.0445111537380716;0.8331278962511219;0.7975529750846474;-0.4444359787968039;-0.42551370994605914;1.0346105251564965;10.000983311177771;0.8336162724767232;-0.42445495242496045;-0.4244549242713001;0.7250433807176181;0.36930814663314515;0.8136625980409794
81.278248;1.0445118614100566;0.8331266608758061;0.7975526082370314;-0.44443597849456823;-0.42551371036095076;1.0346115086510794;10.00098734681166;0.8336159103885337;-0.4244549521949766;-0.4244549242114207;0.7250420361396782;0.3693068947707184;0.8136632403316942
81.288248;1.0445124950314226;0.8331254324942535;0.7975523506413142;-0.4444359781904387;-0.42551371078275624;1.0346124878344245;10.000990306476606;0.833615443929844;-0.42445495199342614;-0.424454924159617;0.7250406409582033;0.36930561954259133;0.8136638970978852
81.298248;1.0445130533666551;0.8331242148012784;0.7975522026010511;-0.4444359778846449;-0.4255137112121583;1.0346134580435924;10.000992176809412;0.8336148747381286;-0.4244549518211599;-0.42445492411669755;0.7250392026744813;0.36930432399670315;0.8136645620532866
81.308248;1.044513535195986;0.8331230123576019;0.7975521653421556;-0.4444359775772043;-0.4255137116499218;1.034614413593651;10.000992952998947;0.8336142071651709;-0.42445495167892483;-0.4244549240833702;0.7250377276290348;0.36930301183768693;0.8136652274228869
81.318248;1.0445139401045034;0.833121829278083;0.797552240194902;-0.4444359772678456;-0.4255137120971782;1.03461534854626;10.000992648930332;0.8336134485311367;-0.42445495156733354;-0.42445492406045904;0.7250362213104102;0.3693016874951851;0.8136658858308424
81.328248;1.0445142684910753;0.8331206683821362;0.7975524276445796;-0.4444359769561223;-0.4255137125557574;1.0346162578184954;10.000991298826714;0.8336126075970409;-0.42445495148672313;-0.42445492404921004;0.7250346890918459;0.36930035574120834;0.8136665319457312
81.338248;1.0445145203001622;0.8331195309487924;0.7975527275553429;-0.44443597664162904;-0.4255137130281556;1.0346171366567856;10.00098894194293;0.8336116929357766;-0.42445495143704015;-0.4244549240512289;0.7250331370777675;0.3692990210811299;0.8136671628851022
81.348248;1.0445146940288748;0.8331184171543266;0.7975531401501822;-0.4444359763241374;-0.42551371351714645;1.0346179796294974;10.000985611502706;0.8336107129127831;-0.4244549514179341;-0.4244549240676911;0.725031572376504;0.36929768755492465;0.8136677784438251
81.358248;1.0445147873059655;0.8331173262749948;0.7975536660347151;-0.444435976003796;-0.4255137140251428;1.03461878167014;10.000981335171364;0.833609675703929;-0.4244549514289207;-0.4244549240986395;0.7250300027820678;0.3692963587745942;0.8136683810418501
81.368248;1.0445147982134364;0.8331162559463073;0.7975543053751163;-0.44443597568133036;-0.4255137145533493;1.034619539669144;10.000976133739158;0.8336085888356289;-0.42445495146939205;-0.4244549241432385;0.7250284360605375;0.3692950376796681;0.8136689744961316
81.378248;1.0445147255388063;0.8331152021006136;0.7975550580983162;-0.44443597535787677;-0.4255137151013348;1.0346202520892842;10.000970020823669;0.8336074592119841;-0.4244549515385002;-0.42445492420051745;0.7250268793786051;0.36929372637029606;0.8136695623790264
81.388248;1.0445145681171961;0.8331141605278776;0.7975559249100195;-0.444435975034538;-0.425513715667417;1.0346209175517527;10.000963013685713;0.8336062930420928;-0.4244549516350426;-0.4244549242696844;0.725025339396913;0.3692924264881175;0.8136701473941813
81.398248;1.0445143250133888;0.8331131275442749;0.7975569070183165;-0.44443597471224283;-0.4255137162492143;1.0346215333235125;10.000955145225495;0.8336050953879653;-0.4244549517576831;-0.42445492435005566;0.7250238223094195;0.36929113951218173;0.8136707319603278
81.408248;1.044513996812257;0.8331120987884924;0.7975580052985887;-0.4444359743918986;-0.42551371684398626;1.0346220935537616;10.000946465372683;0.8336038704667478;-0.42445495190559446;-0.4244549244412584;0.7250223335454632;0.3692898664379423;0.8136713188626035
81.418248;1.0445135864546564;0.8331110686677722;0.797559221072547;-0.4444359740744597;-0.4255137174489797;1.0346225888852223;10.000937031346467;0.8336026227860953;-0.4244549520788216;-0.4244549245435071;0.7250208777090005;0.3692886074820759;0.8136719109896597
81.428248;1.0445130985310698;0.8331100314763232;0.7975605572825519;-0.44443597376107113;-0.4255137180616046;1.0346230084150039;10.0009268958497;0.8336013580485949;-0.42445495227791435;-0.42445492465734286;0.725019458664865;0.3692873623861891;0.8136725107093584
81.438248;1.0445125374571425;0.8331089829317548;0.7975620178184111;-0.4444359734533052;-0.42551371867934423;1.0346233423335778;10.000916107104583;0.8336000831828173;-0.4244549525033623;-0.42445492478320673;0.7250180798782554;0.3692861310240448;0.8136731199625878
81.448248;1.0445119062869175;0.8331079207148806;0.7975636056683045;-0.44443597315329575;-0.42551371929964626;1.0346235834226523;10.000904720436424;0.83359880507617;-0.42445495275539846;-0.4244549249214046;0.7250167453667038;0.369284913641557;0.8136737407711038
81.458248;1.0445112076173635;0.8331068436908218;0.7975653216866729;-0.4444359728637757;-0.42551371991974757;1.0346237268833969;10.000892808328201;0.8335975289006662;-0.42445495303396846;-0.42445492507245686;0.7250154603058275;0.36928371063022525;0.8136743752669229
81.468248;1.0445104450623497;0.8331057509473704;0.7975671644130983;-0.44443597258787654;-0.42551372053653314;1.0346237694003653;10.000880459487076;0.8335962586260899;-0.4244549533384586;-0.42445492523744216;0.7250142301344241;0.36928252251265725;0.8136750252886753
81.478248;1.0445096229963664;0.8331046416237783;0.7975691303589626;-0.44443597232884186;-0.42551372114667924;1.0346237086824286;10.000867767881328;0.8335949995734492;-0.42445495366742986;-0.4244549254178572;0.725013058941387;0.36928135023446373;0.8136756916336767
81.488248;1.0445087455273745;0.8331035157019019;0.797571214181398;-0.44443597209006236;-0.4255137217468479;1.034623543020345;10.00085482327325;0.8335937595900265;-0.42445495401885663;-0.42445492561523435;0.7250119486532477;0.3692801951999181;0.813676373198607
