time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.498248;1.0445078165483266;0.8331023748279834;0.7975734087431299;-0.44443597187517037;-0.4255137223335896;1.0346232701930704;10.000841710154653;0.8335925479048184;-0.42445495439070774;-0.42445492583107924;0.7250108988914192;0.36927905893935686;0.8136770670011599
81.508248;1.044506840705097;0.8331012218489167;0.7975757052956243;-0.4444359716876912;-0.42551372290302003;1.0346228869430694;10.00082850844315;0.8335913737134236;-0.4244549547812975;-0.4244549260670547;0.7250099068310375;0.369277942704744;0.8136777693210923
81.518248;1.0445058240587697;0.8331000600588363;0.7975780938981495;-0.44443597153044806;-0.4255137234508574;1.034622389532251;10.00081528966605;0.8335902452370616;-0.4244549551893206;-0.4244549263250927;0.7250089677537983;0.36927684756080303;0.8136784770653649
81.528248;1.0445047738420365;0.8330988936552639;0.7975805640744288;-0.4444359714053821;-0.4255137239729996;1.034621774053169;10.00080211252075;0.8335891687465286;-0.4244549556137504;-0.424454926607121;0.7250080763412906;0.36927577490587626;0.8136791882435158
81.538248;1.0445036979654982;0.8330977283562514;0.797583105295375;-0.44443597131392537;-0.4255137244657764;1.03462103655164;10.000789023892057;0.8335881482352343;-0.42445495605362626;-0.424454926914512;0.725007227179292;0.36927472646553405;0.8136799012089302
81.548248;1.044502604274856;0.8330965709901763;0.7975857070194871;-0.44443597125744305;-0.42551372492567435;1.0346201738293184;10.000776062033951;0.8335871866576559;-0.42445495650778237;-0.42445492724800926;0.7250064145136107;0.36927370377012964;0.8136806133777733
81.558248;1.0445014993767998;0.8330954285490112;0.7975883587185855;-0.44443597123742756;-0.42551372534927334;1.0346191836866412;10.00076325972558;0.8335862877630724;-0.4244549569746866;-0.4244549276081654;0.7250056324546503;0.36927270786067123;0.8136813203316808
81.568248;1.0445003880331085;0.8330943075668638;0.7975910504189816;-0.4444359712554428;-0.4255137257333222;1.0346180640486944;10.000750651436897;0.8335854565160435;-0.4244549574525457;-0.4244549279954547;0.7250048752008834;0.36927173934819824;0.8136820157984785
81.578248;1.0444992738719583;0.833093214037094;0.7975937737445394;-0.4444359713129156;-0.42551372607468396;1.0346168129732476;10.00073827526092;0.8335846980909868;-0.4244549579395621;-0.424454928410132;0.7250041369724832;0.3692707988098291;0.8136826919672664
81.588248;1.0444981612279851;0.8330921535290955;0.7975965226313193;-0.4444359714109465;-0.42551372637048285;1.0346154295472425;10.000726160535093;0.8335840171634628;-0.4244549584339143;-0.4244549288524298;0.7250034123615233;0.3692698873645503;0.8136833397331488
81.598248;1.0444970560959932;0.8330911311523608;0.797599293065598;-0.44443597155035536;-0.4255137266184916;1.034613913745159;10.000714319457982;0.8335834176258692;-0.4244549589334502;-0.4244549293228627;0.7250026967421921;0.369269006764173;0.8136839499364963
81.608248;1.0444959648166918;0.8330901510362118;0.7976020822911251;-0.4444359717319852;-0.42551372681745236;1.034612266161145;10.000702760729222;0.8335829018191033;-0.42445495943565786;-0.42445492982228517;0.7250019858849751;0.369268158732126;0.8136845156996224
81.618248;1.0444948926355317;0.8330892158143989;0.7976048881663089;-0.44443597195693957;-0.42551372696709766;1.0346104891183594;10.000691510246421;0.8335824695458239;-0.42445495993815374;-0.4244549303516798;0.72500127536631;0.3692673441395983;0.8136850339221935
81.628248;1.044493844353717;0.8330883271212097;0.797607709034535;-0.44443597222641557;-0.4255137270677131;1.0346085876960065;10.000680615893733;0.8335821175392069;-0.42445496043918085;-0.4244549309118195;0.7250005609934355;0.3692665627482711;0.8136855046211927
81.638248;1.0444928259210882;0.8330874870408075;0.7976105441335472;-0.44443597254142353;-0.42551372711963104;1.0346065693798305;10.000670133644778;0.8335818396143445;-0.4244549609375396;-0.4244549315030062;0.7249998397821346;0.36926581361427574;0.8136859287894658
81.648248;1.0444918441530497;0.8330866993316525;0.7976133938262163;-0.4444359729027883;-0.42551372712318275;1.0346044433116375;10.000660110921281;0.833581627325621;-0.42445496143212547;-0.42445493212496643;0.724999109988844;0.3692650954862231;0.8136863063260255
81.658248;1.0444909051473108;0.833085968938599;0.7976162590880587;-0.44443597331129703;-0.42551372707900176;1.0346022199602056;10.000650583689719;0.8335814706809468;-0.4244549619215989;-0.424454932777056;0.7249983702657119;0.36926440686787154;0.8136866351956502
81.668248;1.0444900138930233;0.8330853002662801;0.7976191407729137;-0.4444359737677513;-0.42551372698830797;1.0345999107917156;10.000641580258026;0.8335813585177037;-0.4244549624042165;-0.42445493345861957;0.7249976191749314;0.36926374610785606;0.8136869120910589
81.678248;1.044489174308777;0.8330846963504115;0.7976220388995352;-0.4444359742727831;-0.4255137268528574;1.0345975274322075;10.000633122482364;0.8335812785007132;-0.424454962877697;-0.4244549341691436;0.7249968553456302;0.3692631116375969;0.8136871338970433
81.688248;1.0444883886039875;0.8330841592535908;0.7976249519407224;-0.44443597482643654;-0.4255137266745319;1.034595080271226;10.00062523265746;0.8335812177066272;-0.42445496333938976;-0.42445493490837216;0.7249960783115018;0.3692625021276109;0.8136872988505628
81.698248;1.0444876572293924;0.8330836906792909;0.7976278770625406;-0.444435975427933;-0.4255137264550932;1.0345925777534841;10.000617942549795;0.8335811640580244;-0.42445496378682046;-0.4244549356764061;0.7249952898929686;0.3692619164239109;0.8136874069428828
81.708248;1.0444869798249221;0.8330832923906181;0.7976308110183664;-0.4444359760760052;-0.4255137261962989;1.0345900275781246;10.000611291492463;0.8335811066544989;-0.424454964218178;-0.42445493647339977;0.7249944944025604;0.36926135346097116;0.8136874601549714
81.718248;1.044486355651266;0.8330829660907724;0.7976337501731923;-0.4444359767693634;-0.4255137258999188;1.0345874379405773;10.000605318653056;0.8335810346728488;-0.42445496463245475;-0.4244549372991385;0.7249936972573694;0.3692608122801447;0.8136874627181058
81.728248;1.0444857834525383;0.8330827125787481;0.797636690272087;-0.4444359775067935;-0.4255137255675469;1.034584817029675;10.000600057115824;0.8335809369704074;-0.4244549650292374;-0.42445493815303315;0.7249929037397158;0.36926029194013893;0.8136874204235579
81.738248;1.0444852617486626;0.8330825309317356;0.7976396270305995;-0.4444359782870879;-0.4255137252005658;1.0345821716373804;10.00059552582208;0.8335808027519827;-0.42445496540820143;-0.4244549390342989;0.7249921182186347;0.3692597914944451;0.8136873393570492
81.748248;1.044484788916449;0.8330824184873258;0.7976425573870198;-0.4444359791089121;-0.4255137248003147;1.0345795057283584;10.00059172784263;0.8335806222410167;-0.4244549657685434;-0.4244549399419692;0.724991343569668;0.36925931038256754;0.813687225673854
81.758248;1.0444843630074778;0.8330823714864952;0.7976454808333082;-0.4444359799705769;-0.42551372436832896;1.0345768203574643;10.00058866202115;0.8335803873540419;-0.4244549661088822;-0.4244549408748657;0.7249905813097409;0.36925884876080606;0.8136870861624186
81.768248;1.0444839818784055;0.8330823860611092;0.7976483990677968;-0.444435980870039;-0.4255137239066062;1.0345741158078738;10.000586330262331;0.8335800924030888;-0.4244549664278662;-0.4244549418315657;0.7249898321480606;0.3692584073138715;0.813686928141578
81.778248;1.0444836436001017;0.8330824591194365;0.7976513138480581;-0.44443598180505894;-0.42551372341767774;1.0345713938621544;10.000584727997019;0.8335797342800721;-0.4244549667247612;-0.42445494281038054;0.7249890963283622;0.36925798695566464;0.8136867583792764
81.788248;1.0444833474463833;0.8330825883265872;0.797654225554963;-0.4444359827732554;-0.4255137229042821;1.0345686586837275;10.000583829808491;0.8335793119799295;-0.424454966999437;-0.42445494380957277;0.7249883736760676;0.3692575885947036;0.8136865816575963
81.798248;1.0444830943939116;0.8330827716236081;0.7976571328956823;-0.44443598377218596;-0.4255137223687956;1.0345659168743626;10.000583594573763;0.8335788253622997;-0.42445496725214743;-0.42445494482761625;0.7249876633170236;0.36925721293198926;0.8136863996604501
81.808248;1.0444828859360058;0.8330830072526407;0.7976600329687018;-0.44443598479959523;-0.425513721812817;1.0345631774043642;10.000583989958823;0.8335782738517309;-0.42445496748353273;-0.4244549458630684;0.7249869629694289;0.3692568606305718;0.8136862108995252
81.818248;1.0444827231369942;0.8330832934479582;0.7976629222056868;-0.44443598585373145;-0.4255137212373073;1.0345604518825566;10.000585003550906;0.8335776566457566;-0.424454967694594;-0.42445494691444713;0.7249862683724526;0.36925653260306196;0.8136860116390877
81.828248;1.0444826074240134;0.8330836274122764;0.7976657970653386;-0.44443598693333175;-0.4255137206432522;1.034557754228397;10.000586628198866;0.8335769736087099;-0.42445496788642534;-0.4244549479805333;0.724985573910004;0.3692562298983634;0.8136857972304158
81.838248;1.0444825411658547;0.8330840051140284;0.7976686529320122;-0.4444359880371623;-0.4255137200322528;1.0345550990235295;10.000588840055784;0.8335762248222721;-0.4244549680599614;-0.424454949060584;0.7249848740289632;0.3692559534703795;0.813685563596443
81.848248;1.0444825268656313;0.8330844228459211;0.7976714826217313;-0.4444359891636989;-0.42551371940655164;1.034552500778366;10.000591585607882;0.8335754096499767;-0.4244549682159302;-0.4244549501542103;0.7249841642146024;0.3692557042372065;0.8136853078721585
81.858248;1.0444825663039523;0.8330848793865624;0.7976742762107544;-0.4444359903111316;-0.42551371876866284;1.034549975144721;10.000594782450616;0.8335745267001862;-0.42445496835491;-0.42445495126127336;0.7249834416595974;0.3692554832443134;0.8136850277705722
81.868248;1.044482660375051;0.8330853762279681;0.7976770222852996;-0.44443599147728946;-0.4255137181210976;1.0345475393632508;10.000598330850577;0.8335735735058175;-0.4244549684773232;-0.42445495238176106;0.7249827058131473;0.3692552915321687;0.8136847213915555
81.878248;1.0444828094045122;0.8330859155049934;0.7976797100237522;-0.4444359926595296;-0.42551371746622796;1.0345452106692745;10.000602132201612;0.8335725456134433;-0.4244549685834688;-0.42445495351549345;0.7249819579809369;0.3692551297738629;0.8136843880463217
81.888248;1.0444830138927428;0.8330864986458901;0.7976823304509452;-0.4444359938548206;-0.42551371680603;1.0345430044550963;10.0006061128597;0.833571436975543;-0.4244549686737325;-0.4244549546618094;0.7249811999196236;0.3692549982358725;0.813684028464428
81.898248;1.0444832752009356;0.8330871269576607;0.7976848757498293;-0.44443599505995957;-0.4255137161419964;1.034540933797998;10.00061024319237;0.8335702416159071;-0.4244549687485888;-0.42445495581950354;0.724980432647429;0.3692548970811385;0.8136836437502146
81.908248;1.044483595483911;0.8330878015827144;0.7976873381495637;-0.444435996271793;-0.4255137154755876;1.0345390104386705;10.000614537866266;0.8335689548544817;-0.4244549688082405;-0.4244549569869317;0.7249796562635629;0.3692548264132504;0.8136832340564315
81.918248;1.0444839771530563;0.8330885222019653;0.7976897096946648;-0.4444359974874181;-0.42551371480881556;1.0345372456048691;10.000619040703363;0.8335675737872648;-0.4244549688526503;-0.42445495816187534;0.7249788702003384;0.3692547861108028;0.8136827981360867
81.928248;1.0444844224745053;0.8330892868135524;0.7976919821496314;-0.44443599870422906;-0.42551371414409667;1.0345356494301683;10.000623810213817;0.8335660974813124;-0.4244549688822003;-0.42445495934127514;0.7249780735324616;0.36925477570533505;0.8136823339916435
81.938248;1.0444849336141113;0.8330900926870077;0.7976941467137582;-0.44443599991983984;-0.42551371348330885;1.0345342298829996;10.00062891378751;0.8335645269919938;-0.42445496889812134;-0.42445496052134357;0.7249772654877668;0.3692547940898353;0.8136818396501502
81.948248;1.0444855132056858;0.8330909372269609;0.7976961942068949;-0.4444360011322739;-0.4255137128271699;1.034532992439609;10.000634419192938;0.8335628650080243;-0.4244549689022297;-0.4244549616980214;0.7249764452713283;0.3692548394045582;0.8136813132248566
81.958248;1.0444861645310146;0.8330918187269487;0.7976981159092811;-0.44443600234033165;-0.42551371217565426;1.0345319403460649;10.000640372869128;0.8335611150109977;-0.42445496889648215;-0.42445496286738954;0.7249756110373703;0.3692549095426324;0.8136807523982866
81.968248;1.0444868910398137;0.8330927367337738;0.7976999045993074;-0.44443600354345575;-0.4255137115287383;1.034531074522035;10.00064677982982;0.833559280407014;-0.4244549688829643;-0.4244549640259037;0.7249747594220738;0.3692550028485339;0.8136801543005141
81.978248;1.0444876963120873;0.8330936915244312;0.797701555310397;-0.44443600474115724;-0.4255137108865663;1.0345303934491672;10.00065360349701;0.8335573640607916;-0.4244549688641686;-0.42445496517044823;0.7249738859920457;0.36925511838851505;0.8136795159900863
81.988248;1.044488584125484;0.8330946830607548;0.7977030656896272;-0.44443600593274163;-0.425513710249053;1.0345298937718213;10.000660779081826;0.8335553686265875;-0.42445496884295947;-0.42445496629821244;0.7249729860823234;0.36925525556650435;0.8136788347192222
81.998248;1.044489557792503;0.833095710337875;0.7977044360599923;-0.44443600711750697;-0.4255137096155713;1.034529570895618;10.00066822304226;0.833553297593856;-0.4244549688220605;-0.42445496740653377;0.7249720553220863;0.36925541349673885;0.8136781084996756
82.008248;1.044490619660255;0.8330967716446935;0.7977056692825224;-0.4444360082949894;-0.4255137089851351;1.0345294194238615;10.000675837632615;0.8335511558084773;-0.42445496880359745;-0.4244549684928616;0.7249710889175789;0.3692555908514999;0.8136773371903651
82.018248;1.0444917711015642;0.8330978655014488;0.7977067704460108;-0.4444360094649538;-0.4255137083567466;1.0345294338220172;10.000683520237938;0.8335489497200023;-0.42445496878921146;-0.4244549695549372;0.7249700806451445;0.3692557861343585;0.813676522658599
82.028248;1.044493012367243;0.8330989914657952;0.7977077462250675;-0.4444360106272169;-0.4255137077293437;1.0345296088256422;10.000691173046832;0.8335466883323248;-0.424454968780476;-0.424454970590988;0.7249690233798115;0.3692559978042735;0.8136756683343506
82.038248;1.0444943425141073;0.8331001499696531;0.7977086042699632;-0.4444360117812684;-0.4255137071014767;1.0345299393333682;10.000698698437889;0.8335443832439722;-0.4244549687789974;-0.4244549715994773;0.724967910710904;0.36925622419979115;0.8136747795516762
82.048248;1.0444957596013795;0.8331013416557844;0.7977093531622643;-0.44443601292570495;-0.4255137064713014;1.0345304202128955;10.000705985277397;0.8335420470805149;-0.4244549687862672;-0.42445497257875436;0.7249667379765504;0.36925646345796315;0.8136738637250583
82.058248;1.044497260694942;0.8331025670093888;0.797710002246957;-0.44443601405804944;-0.4255137058368668;1.0345310465258983;10.00071290823492;0.8335396921837579;-0.4244549688037192;-0.4244549735271068;0.7249655022998829;0.3692567134479645;0.8136729291606073
82.068248;1.0444988415896492;0.8331038259675897;0.7977105610219791;-0.44443601517521014;-0.42551370519630555;1.0345318138833177;10.000719342312959;0.8335373300782158;-0.4244549688328601;-0.42445497444283065;0.724964202699673;0.3692569717803744;0.8136719837026485
82.078248;1.044500497017063;0.8331051173968457;0.7977110387701449;-0.44443601627406065;-0.42551370454788456;1.0345327182563275;10.000725177300115;0.833534971126518;-0.4244549688752357;-0.4244549753241908;0.724962840583262;0.36925723593431176;0.813671034527179
82.088248;1.044502221312774;0.8331064389856773;0.7977114443233188;-0.44443601735160837;-0.4255137038901667;1.0345337559165357;10.000730322920555;0.8335326245907546;-0.4244549689323046;-0.4244549761694078;0.724961419377246;0.3692575034476914;0.8136700886677859
82.098248;1.0445040082998023;0.8331077878621441;0.7977117856371209;-0.44443601840479624;-0.42551370322224863;1.034534924120237;10.000734705416672;0.83353029913077;-0.42445496900535507;-0.42445497697666773;0.7249599432656404;0.3692577721887483;0.8136691533760723
82.108248;1.0445058504827422;0.8331091617045864;0.797712069322607;-0.44443601943056726;-0.42551370254382936;1.0345362215815488;10.00073826457341;0.8335280030592828;-0.42445496909575675;-0.42445497774441016;0.7249584161091894;0.369258040708095;0.8136682360576913
82.118248;1.044507739053213;0.8331105597975047;0.7977123004637854;-0.44443602042632757;-0.425513701855283;1.0345376482399995;10.000740955714871;0.8335257440319475;-0.42445496920528686;-0.4244549784717592;0.7249568408905086;0.3692583083359789;0.8136673437265836
82.128248;1.0445096646642498;0.8331119835223444;0.7977124831735809;-0.44443602139025734;-0.4255137011580343;1.0345392044483133;10.000742753123985;0.8335235286686971;-0.4244549693359267;-0.4244549791586057;0.7249552198403332;0.36925857481734903;0.8136664820390059
82.138248;1.04451161739187;0.8331134361463213;0.7977126218124306;-0.4444360223211519;-0.4255137004547556;1.0345408894456327;10.000743650274254;0.8335213625047644;-0.42445496948939376;-0.4244549798054006;0.7249535549451057;0.3692588399307886;0.8136656551222695
82.148248;1.044513586393541;0.8331149221688838;0.7977127218828547;-0.4444360232179695;-0.425513699748922;1.0345427001949494;10.000743654087799;0.8335192502075457;-0.42445496966705604;-0.42445498041302987;0.7249518481991905;0.3692591035381621;0.8136648667493039
82.158248;1.0445155609781127;0.83311644632589;0.7977127896182545;-0.44443602407952015;-0.42551369904416597;1.0345446319572993;10.000742777253194;0.8335171961211442;-0.4244549698700993;-0.4244549809828736;0.7249501014764607;0.3692593659784413;0.8136641210476451
82.168248;1.0445175323005826;0.8331180124893672;0.7977128310698939;-0.44443602490459566;-0.42551369834389885;1.0345466795520415;10.00074102962076;0.8335152047267836;-0.4244549700995793;-0.42445498151685723;0.724948316126102;0.3692596282404064;0.8136634217999859
82.178248;1.0445194940686628;0.8331196230656556;0.797712852117301;-0.4444360256923639;-0.42551369765123026;1.0345488377571723;10.000738415138295;0.8335132802568112;-0.4244549703565265;-0.4244549820172079;0.7249464930186448;0.3692598914761824;0.8136627720701984
82.188248;1.0445214422932019;0.8331212791588277;0.7977128586241073;-0.44443602644253255;-0.42551369696909097;1.034551101168526;10.000734946052674;0.8335114261863321;-0.42445497064213444;-0.42445498248597663;0.7249446335548752;0.36926015642926674;0.8136621751278701
82.198248;1.044523374982498;0.8331229812184908;0.7977128556328427;-0.44443602715514874;-0.4255136963003528;1.0345534639732237;10.000730654723593;0.8335096457142344;-0.42445497095759965;-0.4244549829248415;0.724942740335939;0.36926042340470105;0.8136616350328196
82.208248;1.0445252921336348;0.8331247293218796;0.7977128463943269;-0.4444360278303943;-0.4255136956479266;1.0345559198271523;10.00072558519604;0.8335079426362679;-0.42445497130362486;-0.4244549833354251;0.7249408166576824;0.36926069249721155;0.8136611559392324
82.218248;1.0445271958623774;0.8331265228256963;0.7977128319978264;-0.44443602846848435;-0.42551369501484876;1.034558462271814;10.000719783758997;0.8335063213037522;-0.4244549716802056;-0.42445498371960033;0.7249388657995397;0.3692609638786476;0.8136607415760894
82.228248;1.0445290904469102;0.8331283603351758;0.7977128116998264;-0.4444360290695394;-0.4255136944041451;1.0345610853616167;10.000713297138867;0.8335047855266583;-0.42445497208672245;-0.42445498407935445;0.7249368908154855;0.36926123806039335;0.8136603956944974
82.238248;1.0445309814567114;0.8331302399535498;0.7977127840614796;-0.44443602963359014;-0.4255136938184956;1.0345637833418986;10.00070617030908;0.8335033382387418;-0.42445497252183;-0.42445498441644236;0.7249348949820217;0.3692615158583429;0.8136601223768006
82.248248;1.0445328741467075;0.8331321586922558;0.7977127484006239;-0.4444360301607599;-0.42551369326010957;1.0345665488978866;10.000698447543842;0.8335019828621232;-0.4244549729834668;-0.4244549847323211;0.7249328825281818;0.3692617982279236;0.8136599256319024
82.258248;1.044534772911735;0.8331341116691752;0.7977127056626456;-0.4444360306514504;-0.4255136927310246;1.0345693715071034;10.000690175883452;0.8335007240647384;-0.42445497346938993;-0.42445498502853396;0.7249308587824068;0.36926208605097166;0.8136598087048567
82.268248;1.0445366816901749;0.8331360924382443;0.7977126582443332;-0.4444360311065274;-0.425513692233391;1.0345722377807758;10.00068140242307;0.8334995668839414;-0.4244549739775428;-0.4244549853071045;0.7249288296796126;0.369262379753353;0.8136597737183059
82.278248;1.0445386037728428;0.8331380938702203;0.7977126090495036;-0.44443603152747974;-0.4255136917693791;1.0345751334219488;10.000672168519497;0.8334985163793655;-0.42445497450579855;-0.42445498557041966;0.7249268013514829;0.3692626790932642;0.8136598223456819
82.288248;1.0445405415844247;0.8331401089433919;0.7977125605162444;-0.44443603191643116;-0.4255136913409781;1.0345780444077084;10.000662506452294;0.8334975781060129;-0.42445497505155716;-0.42445498582077884;0.7249247801378823;0.36926298327353524;0.8136599569633198
82.298248;1.0445424975539117;0.833142131674645;0.7977125141478265;-0.4444360322760403;-0.42551369094986663;1.034580956478255;10.000652433780871;0.8334967579948199;-0.4244549756117082;-0.424454986060254;0.7249227727361678;0.36926329113697065;0.8136601811011616
82.308248;1.0445444748980106;0.8331441577358257;0.7977124702768583;-0.44443603260922376;-0.4255136905973021;1.034583855219949;10.000641948358556;0.8334960620270703;-0.42445497618301326;-0.42445498629108974;0.7249207861033565;0.36926360144730247;0.8136604991382037
82.318248;1.0445464772269009;0.8331461845979784;0.7977124276155824;-0.44443603291867273;-0.425513690284175;1.0345867273743918;10.000631035461067;0.8334954959615114;-0.42445497676251775;-0.4244549865161115;0.7249188265508599;0.36926391322774943;0.8136609153537586
82.328248;1.044548508178561;0.8331482115472997;0.7977123833205281;-0.44443603320659586;-0.4255136900113409;1.0345895609331153;10.000619680866553;0.8334950644440017;-0.42445497734762877;-0.42445498673863397;0.7249168983390367;0.3692642259163019;0.8136614326791007
82.338248;1.0445505715950703;0.8331502394201807;0.7977123340055475;-0.4444360334747468;-0.42551368977984494;1.0345923440109026;10.000607877387573;0.8334947697446116;-0.4244549779360316;-0.42445498696207107;0.7249150032793183;0.36926453944797516;0.8136620521358159
82.348248;1.0445526711206143;0.8331522702019385;0.797712276514369;-0.44443603372435186;-0.425513689590669;1.0345950647248303;10.000595627453192;0.8334946108484149;-0.4244549785257508;-0.4244549871897453;0.7249131414694816;0.36926485439429285;0.8136627729589427
82.358248;1.0445548090952808;0.8331543063657364;0.7977122077635549;-0.44443603395615555;-0.4255136894444015;1.0345977117587781;10.000582947898586;0.8334945835649564;-0.42445497911522834;-0.42445498742503596;0.7249113121799898;0.3692651719292574;0.8136635926852287
82.368248;1.0445569859367163;0.8331563497483503;0.7977121245050368;-0.4444360341707068;-0.4255136893411768;1.0346002740444382;10.000569871816978;0.8334946818171564;-0.4244549797030839;-0.4244549876713297;0.7249095148310993;0.369265493685584;0.8136645071699022
82.378248;1.0445592006311566;0.8331584009493688;0.7977120238305156;-0.4444360343684389;-0.42551368928076894;1.034602740725426;10.000556439563749;0.833494898945387;-0.42445498028764445;-0.42445498793150577;0.7249077494578992;0.3692658216371216;0.8136655106774713
82.388248;1.044561451458854;0.8331604595141309;0.7977119037065286;-0.44443603454970015;-0.4255136892628469;1.034605102662239;10.000542689033788;0.8334952282405549;-0.42445498086676825;-0.424454988207637;0.7249060158824596;0.36926615786338557;0.8136665960679019
82.398248;1.0445637365142917;0.8331625242256218;0.7977117626143911;-0.44443603471508836;-0.42551368928719446;1.0346073538551117;10.000528657850136;0.8334956637711947;-0.4244549814379835;-0.42445498850122865;0.7249043129181137;0.3692665042545391;0.8136677549852807
82.408248;1.0445660546685815;0.8331645932209885;0.7977115989637652;-0.44443603486577227;-0.4255136893537947;1.0346094916250093;10.000514389734809;0.8334962015742371;-0.424454981998471;-0.4244549888135579;0.724902638818481;0.36926686228062583;0.8136689776459394
82.418248;1.0445684063578033;0.833166663502324;0.7977114108631298;-0.44443603500351164;-0.4255136894628573;1.0346115160172713;10.000499937405824;0.8334968395355565;-0.42445498254487335;-0.4244549891457518;0.7249009921854431;0.36926723293280633;0.8136702530491844
82.428248;1.0445707935541584;0.8331687303377201;0.7977111961192987;-0.4444360351306167;-0.42551368961450947;1.0346134288753552;10.000485363804769;0.8334975763741576;-0.42445498307327967;-0.424454989498557;0.7248993722769368;0.3692676169170129;0.813671570795819
82.438248;1.0445732198369952;0.8331707874727207;0.7977109528110385;-0.4444360352500775;-0.42551368980831933;1.0346152333380487;10.000470736294336;0.8334984115194946;-0.4244549835796138;-0.42445498987223174;0.724897778805779;0.3692680148081777;0.8136729230236307
82.448248;1.0445756905278658;0.8331728275377632;0.7977106804058725;-0.4444360353656092;-0.42551369004323136;1.0346169341001217;10.000456116199794;0.8334993454608;-0.4244549840601975;-0.4244549902669345;0.7248962119722782;0.36926842700774165;0.8136743047234293
82.458248;1.0445782118747005;0.8331748421962076;0.7977103806203492;-0.44443603548126526;-0.42551369031788955;1.0346185372181835;10.000441561768042;0.8335003789835589;-0.4244549845118554;-0.424454990683014;0.724894672622837;0.3692688536677142;0.8136757130493578
82.468248;1.0445807891556607;0.833176822384947;0.7977100573854721;-0.44443603560079337;-0.42551369063078887;1.0346200485991681;10.000427140636432;0.8335015111253025;-0.4244549849315869;-0.42445499112060164;0.724893162073642;0.3692692945377113;0.8136771464054995
82.478248;1.044583424945661;0.8331787586778735;0.797709716065604;-0.44443603572734336;-0.42551369097993774;1.0346214728425007;10.000412929176838;0.8335027377051085;-0.424454985316518;-0.4244549915792376;0.7248916819119642;0.3692697488132511;0.8136786037305752
82.488248;1.044586118897242;0.83318064214578;0.797709362525992;-0.4444360358636885;-0.4255136913625255;1.0346228141406673;10.00039899939194;0.8335040523089039;-0.42445498566414264;-0.4244549920581636;0.724890234173769;0.3692702152953243;0.8136800842946073
82.498248;1.0445888682892859;0.8331824653719838;0.7977090020667325;-0.44443603601225984;-0.4255136917750914;1.0346240777484363;10.000385410404604;0.8335054486417425;-0.42445498597227865;-0.4244549925567251;0.7248888216304491;0.3692706926520585;0.8136815875389612
82.508248;1.0445916683180425;0.8331842221642705;0.7977086383620159;-0.44443603617485944;-0.4255136922139059;1.0346252700753669;10.000372208467446;0.8335069215922105;-0.4244549862389002;-0.42445499307456747;0.7248874478233063;0.3692711793206725;0.8136831127896335
82.518248;1.0445945130665215;0.8331859065729552;0.7977082738130856;-0.4444360363526783;-0.4255136926751796;1.0346263984100708;10.000359428175022;0.8335084667590055;-0.42445498646236124;-0.42445499361189437;0.724886117036594;0.3692716731269943;0.813684659207632
82.528248;1.0445973972081777;0.8331875126625425;0.7977079114326086;-0.44443603654656655;-0.4255136931550427;1.0346274709743921;10.000347091296767;0.8335100796803265;-0.42445498664172343;-0.4244549941696575;0.7248848343201322;0.36927217103035453;0.8136862260255036
82.538248;1.0446003165807545;0.8331890343312706;0.7977075553759666;-0.4444360367571747;-0.42551369364955305;1.0346284955040979;10.000335203299317;0.8335117551739882;-0.42445498677682497;-0.424454994749398;0.7248836053272394;0.36927266949003923;0.8136878128106352
82.548248;1.0446032678470476;0.8331904651162045;0.7977072091903331;-0.4444360369849306;-0.42551369415505264;1.034629476495696;10.000323750060682;0.8335134871356021;-0.42445498686818717;-0.42445499535300385;0.7248824360230551;0.369273165466614;0.8136894195341693
82.558248;1.0446062488476282;0.8331917992600971;0.797706875040983;-0.4444360372298046;-0.425513694668535;1.0346304135978976;10.00031269915726;0.8335152689107448;-0.4244549869168133;-0.42445499598273934;0.7248813328152071;0.369273657126922;0.8136910465792795
82.568248;1.0446092586217204;0.8331930333577312;0.7977065550127853;-0.4444360374909202;-0.42551369518749727;1.0346313018513;10.000302002852445;0.8335170934460652;-0.42445498692398953;-0.42445499664136327;0.7248803028755985;0.3692741436792924;0.8136926947102583
82.578248;1.0446122960114652;0.8331941666238781;0.7977062518626666;-0.4444360377666646;-0.42551369570950476;1.0346321333768762;10.000291602774873;0.8335189528581761;-0.42445498689105765;-0.42445499733201275;0.7248793534985887;0.36927462482113954;0.8136943645800645
82.588248;1.0446153585553772;0.8331951995218198;0.7977059687962502;-0.44443603805540677;-0.4255136962319477;1.0346329005326156;10.000281440997373;0.8335208384151084;-0.42445498681921306;-0.4244549980579368;0.724878491281321;0.36927510033456634;0.8136960555298468
82.598248;1.0446184435723105;0.8331961322102047;0.7977057093419737;-0.4444360383558956;-0.4255136967520886;1.034633599264038;10.000271466764737;0.8335227415332751;-0.4244549867098202;-0.4244549988223267;0.724877722896828;0.3692755699776512;0.8136977646224469
82.608248;1.0446215505849314;0.8331969641947524;0.7977054766094496;-0.44443603866719855;-0.42551369726728705;1.0346342301514067;10.00026163035501;0.8335246546768328;-0.4244549865651232;-0.42445499962820843;0.7248770566179092;0.3692760335757188;0.8136994874024047
82.618248;1.0446246821210503;0.8331976951533997;0.7977052722966018;-0.44443603898873524;-0.4255136977752235;1.0346347966152285;10.000251881200445;0.8335265708701186;-0.4244549863884679;-0.42445500047830886;0.7248765026513199;0.3692764910556381;0.8137012196277177
82.628248;1.044627841862504;0.8331983255611108;0.7977050967347484;-0.44443603932020515;-0.4255136982740019;1.034635302603662;10.000242183436413;0.8335284824447907;-0.4244549861837639;-0.42445500137502673;0.7248760719513162;0.3692769424552117;0.8137029574770018
82.638248;1.0446310323075718;0.8331988563735371;0.7977049491215401;-0.4444360396611148;-0.4255136987621733;1.0346357512473625;10.000232531658488;0.833530380640689;-0.4244549859548073;-0.42445500232051464;0.7248757744846102;0.3692773880670271;0.8137046964900926
82.648248;1.0446342535825635;0.8331992888043833;0.7977048270016444;-0.44443604001033027;-0.42551369923903226;1.0346361437895968;10.000222950373754;0.8335322559299352;-0.4244549857049101;-0.42445500331670105;0.7248756179023561;0.36927782844241175;0.8137064318111755
82.658248;1.044637502927629;0.8331996248745546;0.7977047261915605;-0.4444360403660801;-0.4255136997051091;1.034636478792817;10.000213485033811;0.8335340985592226;-0.42445498543693966;-0.4244550043650577;0.7248756072313386;0.3692782642025331;0.8137081593179687
82.668248;1.0446407747498254;0.8331998673515965;0.7977046419323089;-0.44443604072627046;-0.42551370016210915;1.0346367522439799;10.000204194915472;0.8335358997247942;-0.42445498515360314;-0.4244550054661348;0.7248757457405358;0.3692786959957435;0.8137098755833658
82.678248;1.0446440618106327;0.8332000189108145;0.7977045698543003;-0.4444360410888102;-0.42551370061223887;1.034636958268774;10.000195151553104;0.8335376525605388;-0.4244549848574842;-0.42445500661918567;0.7248760357857789;0.36927912439627697;0.813711577378948
82.688248;1.0446473566283763;0.8332000827020702;0.797704505674242;-0.44443604145180865;-0.42551370105779374;1.0346370902835065;10.000186438395216;0.8335393518855974;-0.4244549845509461;-0.42445500782211776;0.7248764785673739;0.36927954936570473;0.8137132618326068
82.698248;1.0446506516044065;0.8332000637301035;0.7977044445791733;-0.4444360418137391;-0.42551370150132667;1.0346371426427863;10.000178140728366;0.8335409936092951;-0.4244549842363175;-0.42445500907162914;0.7248770735146216;0.3692799697554453;0.8137149268519418
82.708248;1.0446539385131406;0.8331999683895788;0.7977043812984914;-0.44443604217364396;-0.42551370194575044;1.0346371120521307;10.000170334047391;0.8335425748471116;-0.4244549839160067;-0.42445501036341;0.7248778178506571;0.3692803834994667;0.8137165713316086
82.718248;1.0446572087999522;0.8331998028359034;0.7977043104432777;-0.4444360425311312;-0.4255137023939691;1.0346369982487518;10.000163082849692;0.8335440940567799;-0.42445498359230976;-0.4244550116924277;0.7248787062445856;0.3692807881344129;0.8137181944167292
82.728248;1.0446604542546107;0.8331995721917995;0.7977042266295008;-0.4444360428861241;-0.42551370284839324;1.0346368040810536;10.000156435860841;0.8335455507897712;-0.42445498326733466;-0.4244550130532968;0.7248797312530875;0.3692811810657304;0.8137197941596575
82.738248;1.0446636670901168;0.8331992802774658;0.79770412486313;-0.4444360432386202;-0.4255137033108773;1.034636534202721;10.000150413958336;0.8335469453268717;-0.4244549829430677;-0.4244550144407458;0.7248808844820613;0.3692815596651613;0.8137213675122196
82.748248;1.0446668397896492;0.8331989293838972;0.7977040012720795;-0.4444360435884967;-0.4255137037831079;1.034636192193242;10.000145010101692;0.8335482777594913;-0.4244549826212738;-0.4244550158500537;0.724882156719098;0.36928192133192006;0.8137229117314719
82.758248;1.0446699655484757;0.833198520723826;0.7977038531605448;-0.4444360439354036;-0.4255137042668297;1.0346357784578801;10.000140197219505;0.8335495474072961;-0.424454982303488;-0.42445501727708396;0.7248835369890017;0.36928226351132437;0.8137244251829886
82.768248;1.0446730391741905;0.8331980555614953;0.7977036784796377;-0.444436044278825;-0.42551370476350114;1.0346352904600427;10.000135928399546;0.8335507538016755;-0.42445498199124276;-0.4244550187179311;0.7248850126331312;0.36928258363610394;0.8137259070986971
82.778248;1.0446760577870533;0.8331975362921428;0.7977034759107517;-0.44443604461821345;-0.425513705273813;1.0346347243483855;10.000132141315856;0.8335518978478783;-0.4244549816860769;-0.42445502016866465;0.7248865705811364;0.36928287891673306;0.8137273574599743
82.788248;1.0446790210744872;0.8331969668525412;0.7977032453412471;-0.444436044953079;-0.4255137057977359;1.0346340769307563;10.000128775094753;0.8335529814869784;-0.42445498138915727;-0.42445502162529264;0.7248881978602177;0.3692831462830517;0.8137287772087637
82.798248;1.0446819306340787;0.8331963524290557;0.7977029881824371;-0.444436045282943;-0.42551370633503166;1.034633346945916;10.000125781840147;0.8335540064052449;-0.4244549811009838;-0.4244550230836904;0.7248898808018643;0.3692833827425248;0.8137301683340041
82.808248;1.0446847889190716;0.8331956988546675;0.7977027075939883;-0.4444360456070264;-0.42551370688573203;1.0346325348636571;10.000123123823393;0.8335549732731851;-0.42445498082153893;-0.4244550245394158;0.7248916047064153;0.3692835856779808;0.8137315340260203
82.818248;1.0446875993703713;0.8331950118287694;0.7977024083244996;-0.4444360459239045;-0.4255137074504137;1.0346316419518693;10.000120769389456;0.8335558817254792;-0.4244549805505654;-0.42445502598759216;0.7248933549602036;0.3692837527564707;0.813732878777032
82.828248;1.044690366806088;0.8331942961893193;0.7977020960054387;-0.4444360462316828;-0.42551370803015126;1.0346306698935122;10.000118694499166;0.8335567305987381;-0.4244549802875526;-0.4244550274229731;0.724895117987454;0.36928388201866175;0.8137342077236874
82.838248;1.0446930964826306;0.8331935558069601;0.7977017762774785;-0.4444360465286019;-0.42551370862606974;1.034629620784094;10.000116881875577;0.8335575186587376;-0.42445498003162746;-0.42445502884009806;0.7248968810543801;0.3692839723058191;0.8137355256639056
82.848248;1.0446957928618519;0.8331927941081527;0.7977014544711231;-0.444436046813481;-0.4255137092389338;1.0346284961744894;10.000115320146563;0.8335582452439628;-0.42445497978169283;-0.42445503023349546;0.7248986321524102;0.36928402323820425;0.8137368369708975
82.858248;1.0446984595813775;0.8331920143540869;0.7977011356356851;-0.4444360470857853;-0.42551370986907094;1.0346272951281867;10.000114007652092;0.8335589097305374;-0.42445497953666994;-0.4244550315979744;0.7249003604735271;0.36928403467543336;0.8137381462876695
82.868248;1.0447011006266735;0.83319121918697;0.7977008237431366;-0.4444360473453624;-0.4255137105164805;1.0346260129675113;10.00011295026898;0.833559510752393;-0.42445497929568415;-0.4244550329290139;0.7249020565657228;0.3692840064444946;0.8137394587584562
82.878248;1.0447037204799112;0.8331904101728732;0.7977005208036346;-0.44443604759196836;-0.4255137111809569;1.0346246423358947;10.000112156342837;0.833560046553074;-0.4244549790582768;-0.42445503422326525;0.7249037119009544;0.3692839383112069;0.8137407794871319
82.888248;1.0447063220484263;0.8331895878459294;0.7977002276807947;-0.4444360478248476;-0.42551371186218634;1.0346231753506312;10.000111641750612;0.833560515935027;-0.4244549788244087;-0.4244550354786578;0.7249053190314314;0.3692838297220891;0.8137421130552844
82.898248;1.044708904982728;0.8331887518959178;0.7976999455066347;-0.4444360480427516;-0.4255137125597825;1.0346216042784562;10.00011143294485;0.8335609187260373;-0.42445497859416725;-0.4244550366937975;0.724906872851135;0.369283679737224;0.8137434631698365
82.908248;1.0447114652904832;0.833187901701616;0.7976996755712119;-0.4444360482444841;-0.42551371327318355;1.0346199214775742;10.000111557641668;0.8335612554170977;-0.424454978367632;-0.4244550378675067;0.7249083712377635;0.3692834876257536;0.8137448321643368
82.918248;1.0447139947339137;0.8331870372635309;0.7976994187320392;-0.44443604842935075;-0.4255137140016344;1.0346181201231925;10.000112038861637;0.8335615266874741;-0.42445497814491345;-0.4244550389988985;0.7249098138783895;0.36928325354264163;0.8137462211030985
82.928248;1.044716481125188;0.8331861596132452;0.7976991762002246;-0.44443604859698677;-0.42551371474442473;1.0346161946840315;10.000112897706284;0.8335617337234796;-0.4244549779259783;-0.42445504008741697;0.7249112009160719;0.3692829785079168;0.8137476306484307
82.938248;1.0447189105849368;0.8331852705398997;0.7976989507826501;-0.4444360487469216;-0.4255137155009249;1.0346141405026228;10.000114149759355;0.8335618784298087;-0.4244549777104297;-0.4244550411327076;0.724912532984005;0.36928266388829056;0.8137490613870451
82.948248;1.0447212699899797;0.8331843724289089;0.7976987469283124;-0.4444360488784563;-0.4255137162702398;1.0346119539957956;10.000115789968099;0.8335619627659628;-0.4244549774976018;-0.42445504213455004;0.7249138114457008;0.36928231113385646;0.8137505129708151
82.958248;1.0447235475921446;0.8331834684835504;0.7976985697619671;-0.44443604899090716;-0.42551371705086194;1.0346096338280713;10.000117783908337;0.8335619885136795;-0.4244549772869612;-0.424455043092765;0.7249150375915644;0.3692819218634109;0.8137519834510828
82.968248;1.044725731843561;0.8331825628667304;0.7976984244333255;-0.44443604908390555;-0.4255137178404667;1.0346071810622655;10.00012007995838;0.8335619577468539;-0.42445497707840335;-0.4244550440072612;0.7249162116720022;0.36928149791186377;0.8137534700931838
82.978248;1.044727810692252;0.8331816606568216;0.7976983161406078;-0.444436049157556;-0.42551371863590287;1.0346045976019644;10.000122628529102;0.8335618727846494;-0.42445497687213724;-0.4244550448784433;0.7249173326095669;0.3692810412349524;0.8137549708748802
82.988248;1.0447297724055467;0.8331807679058589;0.797698249798586;-0.4444360492125098;-0.4255137194333974;1.0346018847936518;10.000125390908158;0.833561735491123;-0.42445497666869547;-0.42445504570739734;0.7249183980089666;0.3692805536684495;0.8137564853069938
82.998248;1.0447316068307304;0.8331798914829508;0.7976982291265815;-0.44443604925005525;-0.4255137202286916;1.0345990441803483;10.000128336922536;0.833561546301205;-0.4244549764694441;-0.4244550464954552;0.7249194041446186;0.36928003656027747;0.8137580142314365
83.008248;1.0447333063794584;0.8331790381853095;0.7976982561315435;-0.44443604927222996;-0.42551372101708446;1.034596079301677;10.00013143923509;0.8335613037276767;-0.4244549762766146;-0.4244550472437557;0.7249203464735087;0.3692794905251947;0.8137595590370812
83.018248;1.0447348655342437;0.8331782132090717;0.7976983310971096;-0.4444360492816742;-0.4255137217936497;1.034592996064338;10.000134672061874;0.8335610056703927;-0.4244549760924834;-0.42445504795329086;0.7249212208777235;0.3692789156428131;0.8137611210402377
83.028248;1.044736278682569;0.8331774191605249;0.7976984524928763;-0.44443604928121166;-0.4255137225536021;1.0345898024397784;10.000138010010588;0.8335606513311031;-0.42445497591873627;-0.4244550486251124;0.7249220245545752;0.3692783121600016;0.8137627012224252
83.038248;1.0447375391093474;0.8331766567058372;0.7976986173989888;-0.4444360492735716;-0.4255137232924409;1.034586508622869;10.000141422173222;0.8335602411009104;-0.42445497575634705;-0.42445504926030614;0.7249227562562526;0.36927768126244587;0.8137642999960374
83.048248;1.044738640012095;0.833175925863576;0.7976988228170615;-0.44443604926125474;-0.4255137240057881;1.0345831262397542;10.000144870807512;0.8335597751096021;-0.42445497560573275;-0.42445504985974297;0.7249234165109094;0.3692770252552749;0.8137659173080549
83.058248;1.0447395751962063;0.8331752267976378;0.7976990665302738;-0.444436049246342;-0.42551372468945364;1.0345796663479736;10.000148316872991;0.8335592525398505;-0.42445497546713895;-0.42445505042383097;0.7249240071925175;0.369276347091361;0.8137675534518958
83.068248;1.044740338902159;0.8331745602798303;0.7976993469310961;-0.44443604923024144;-0.42551372533985743;1.0345761383774337;10.000151722265212;0.8335586719981564;-0.424454975340893;-0.42445505095256814;0.7249245304601273;0.36927564984357797;0.8137692100978609
83.078248;1.0447409262173237;0.8331739277778236;0.7976996624705208;-0.4444360492135161;-0.4255137259542339;1.0345725508702992;10.000155045639582;0.833558032451879;-0.424454975227334;-0.42445505144589596;0.724924988480697;0.3692749363512649;0.813770890688018
83.088248;1.0447413342430791;0.8331733316229953;0.7977000109905568;-0.44443604919610663;-0.4255137265305419;1.0345689123012256;10.000158235518633;0.8335573341244763;-0.4244549751267432;-0.4244550519039135;0.7249253835435596;0.36927420894265445;0.8137725997562554
83.098248;1.0447415629329249;0.8331727755109528;0.7977003889919221;-0.4444360491777013;-0.42551372706739116;1.0345652310421551;10.000161225637305;0.8335565788121796;-0.42445497503943413;-0.424455052326975;0.7249257177675607;0.3692734693945696;0.8137743418872604
83.108248;1.0447416153547207;0.8331722636701274;0.7977007911147327;-0.44443604915780444;-0.4255137275639397;1.0345615147699823;10.000163932367816;0.8335557696483823;-0.42445497496573736;-0.42445505271585837;0.7249259931368152;0.36927271903163933;0.8137761210567497
83.118248;1.0447414973660107;0.8331717987057288;0.7977012101583587;-0.44443604913578816;-0.42551372801964604;1.0345577696718153;10.000166252555047;0.8335549110846472;-0.42445497490588247;-0.4244550530716972;0.7249262118623631;0.36927195890209913;0.8137779398618757
83.128248;1.0447412160340694;0.8331713809191224;0.7977016375448815;-0.4444360491110807;-0.42551372843401875;1.0345540008156346;10.000168071656374;0.8335540094058861;-0.42445497485994044;-0.4244550533957004;0.7249263763525586;0.36927119017591353;0.8137797984904745
83.138248;1.0447407773615331;0.8331710096907733;0.7977020641993395;-0.44443604908326134;-0.42551372880674715;1.0345502131439812;10.000169283252507;0.8335530726257294;-0.4244549748276756;-0.4244550536890662;0.7249264888081153;0.36927041437142544;0.8137816944689815
83.148248;1.0447401849135511;0.8331706847416382;0.7977024821221632;-0.4444360490519616;-0.4255137291381643;1.0345464109888136;10.000169803416055;0.8335521094539824;-0.4244549748083231;-0.4244550539530362;0.724926550818592;0.3692696333105639;0.8137836236524904
83.158248;1.0447394398607681;0.8331704059398223;0.7977028860236117;-0.44443604901672673;-0.4255137294294175;1.0345425976834852;10.000169569604127;0.8335511290506288;-0.4244549748005484;-0.4244550541888648;0.7249265629503121;0.3692688491618501;0.8137855815506405
83.168248;1.0447385418618655;0.8331701721416167;0.7977032739806855;-0.4444360489770585;-0.42551372968217194;1.0345387767772214;10.000168528567482;0.8335501418337414;-0.4244549748026751;-0.42445505439782477;0.7249265243425478;0.3692680645014096;0.81378756394919
83.178248;1.0447374899082706;0.8331699807385216;0.7977036469316325;-0.44443604893243005;-0.4255137298982777;1.0345349524975171;10.000166629377441;0.8335491593600367;-0.42445497481294603;-0.42445505458127;0.724926432942043;0.3692672823302193;0.8137895668135027
83.188248;1.0447362827131343;0.8331698286804113;0.7977040073442112;-0.44443604888208366;-0.42551373007970394;1.0345311285506569;10.000163828718978;0.8335481931641593;-0.4244549748295815;-0.42445505474055517;0.724926286186463;0.3692665059738174;0.8137915865657955
83.198248;1.0447349191382298;0.8331697134787261;0.7977043577240087;-0.44443604882492294;-0.4255137302285528;1.0345273074348613;10.00016009878039;0.8335472538651153;-0.4244549748509073;-0.42445505487689206;0.7249260811215082;0.36926573884916386;0.8137936204651723
83.208248;1.0447333991900198;0.8331696333740287;0.7977046996699307;-0.44443604875969855;-0.42551373034679557;1.0345234909485892;10.0001554359937;0.8335463505890687;-0.4244549748756301;-0.42445505499122593;0.7249258139665307;0.36926498440403477;0.81379566565078
83.218248;1.0447317249734769;0.8331695874353925;0.797705033726998;-0.44443604868524034;-0.4255137304359223;1.0345196799022618;10.000149868489697;0.8335454906978744;-0.4244549749028338;-0.42445505508412534;0.724925479843455;0.36926424581761735;0.8137977179821227
83.228248;1.0447299002278574;0.8331695753380042;0.797705360096943;-0.444436048600621;-0.42551373049697916;1.0345158734280613;10.000143444712435;0.8335446793374014;-0.42445497493171847;-0.4244550551557885;0.7249250731093521;0.36926352516964817;0.8137997722529758
83.238248;1.0447279284392395;0.8331695962496163;0.797705679853619;-0.44443604850519497;-0.42551373053096053;1.0345120710048337;10.000136204734595;0.8335439188393392;-0.4244549749614437;-0.42445505520606086;0.7249245884665326;0.3692628231947977;0.8138018228271366
83.248248;1.044725811719182;0.8331696477476008;0.7977059960064833;-0.4444360483982914;-0.425513730539175;1.0345082757990836;10.000128167836264;0.8335432096959786;-0.4244549749911127;-0.42445505523443566;0.7249240223968656;0.36926214016449765;0.8138038634333246
83.258248;1.0447235519108926;0.8331697255165926;0.7977063138897037;-0.444436048278967;-0.4255137305233328;1.0345044947781659;10.000119350692092;0.8335425524359581;-0.42445497501990653;-0.4244550552403099;0.7249233735807734;0.3692614767607164;0.8138058864938755
83.268248;1.0447211519710249;0.8331698233957975;0.7977066405189055;-0.4444360481464783;-0.42551373048536734;1.034500735689296;10.000109784434692;0.833541948405669;-0.4244549750472492;-0.4244550552233513;0.7249226417153122;0.3692608340306259;0.8138078829432267
83.278248;1.0447186153369314;0.8331699340552612;0.7977069833353692;-0.4444360480009982;-0.4255137304271226;1.034497004590312;10.000099510306441;0.8335413999178516;-0.4244549750727644;-0.4244550551834749;0.7249218264344836;0.36926021286636157;0.8138098423794339
83.288248;1.044715944722717;0.8331700503556728;0.7977073493379926;-0.44443604784382235;-0.4255137303501404;1.0344933056278645;10.000088580277007;0.833540910051899;-0.4244549750961982;-0.4244550551206057;0.7249209279382576;0.3692596136254827;0.8138117531111843
83.298248;1.0447131425767489;0.8331701658771978;0.7977077453122229;-0.44443604767709066;-0.42551373025576683;1.0344896417319573;10.000077069512157;0.8335404813698553;-0.42445497511750513;-0.4244550550347512;0.7249199481465601;0.3692590358340931;0.8138136022809713
83.308248;1.044710212293786;0.8331702746050058;0.7977081786951021;-0.44443604750322463;-0.425513730145293;1.0344860145138977;10.00006507264623;0.8335401144344898;-0.42445497513693425;-0.42445505492616376;0.7249188908463603;0.36925847804518785;0.8138153764489238
83.318248;1.0447071585444785;0.8331703714432694;0.7977086575555031;-0.44443604732434594;-0.42551373001983606;1.0344824237271;10.00005268816495;0.8335398077163353;-0.4244549751551404;-0.42445505479528867;0.7249177613471722;0.36925793819050956;0.8138170625341538
