time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.328248;1.044703987142015;0.8331704533286574;0.797709189390475;-0.4444360471420169;-0.4255137298803534;1.0344788677940704;10.000040010474997;0.833539558619058;-0.42445497517338837;-0.4244550546426453;0.7249165661729012;0.36925741431603337;0.8138186480752059
83.338248;1.0447007053634643;0.8331705193714366;0.7977097800993949;-0.44443604695733574;-0.42551372972786156;1.0344753455460736;10.000027122546333;0.833539363972264;-0.4244549751936021;-0.42445505446885284;0.7249153124746881;0.36925690520170534;0.8138201207283149
83.348248;1.0446973221237703;0.8331705698936923;0.7977104338347094;-0.44443604677131854;-0.42551372956322653;1.0344718580025725;10.000014085794762;0.8335392197545891;-0.424454975218064;-0.42445505427494634;0.7249140076358306;0.3692564104890149;0.8138214679820424
83.358248;1.0446938473746454;0.8331706052166173;0.7977111532559634;-0.4444360465853153;-0.4255137293866617;1.0344684088380822;10.00000094079113;0.8335391210845465;-0.42445497524898934;-0.42445505406273987;0.7249126592985126;0.36925593045048694;0.8138226771855264
83.368248;1.0446902916860275;0.8331706248279603;0.7977119399541425;-0.4444360464011043;-0.42551372919779706;1.0344650035235823;9.999987720040583;0.8335390624380749;-0.42445497528838916;-0.4244550538348427;0.7249112746355607;0.36925546584628216;0.8138237364969526
83.378248;1.0446866668210384;0.8331706273370506;0.7977127950863384;-0.44443604622060734;-0.425513728996256;1.0344616484927147;9.999974455111657;0.8335390382827139;-0.424454975338069;-0.42445505359439345;0.7249098595073578;0.3692550179440411;0.8138246366857439
83.388248;1.0446829861089921;0.8331706106978882;0.7977137198759271;-0.44443604604548453;-0.4255137287819635;1.0344583505922849;9.999961170320509;0.8335390443789019;-0.42445497539938964;-0.4244550533446818;0.7249084190634306;0.3692545884752826;0.8138253716315721
83.398248;1.0446792626201176;0.8331705719850356;0.7977147153170059;-0.44443604587697216;-0.4255137285550098;1.03445511664653;9.99994787615467;0.8335390784578516;-0.42445497547320254;-0.4244550530887673;0.7249069580593093;0.36925417953680245;0.8138259373310912
83.408248;1.0446755068213702;0.8331705074522386;0.7977157809442347;-0.44443604571606354;-0.4255137283154274;1.0344519537095602;9.999934575908306;0.8335391398871929;-0.4244549755600886;-0.4244550528291718;0.7249054799540191;0.36925379356128113;0.8138263308303999
83.418248;1.0446717269498074;0.8331704135882225;0.7977169141494468;-0.44443604556364513;-0.4255137280632149;1.0344488696830416;9.99992128437484;0.8335392289965401;-0.42445497566026363;-0.4244550525675277;0.7249039869913799;0.3692534332104741;0.813826549180393
83.428248;1.0446679302042934;0.8331702885631234;0.7977181113086673;-0.4444360454204478;-0.4255137277986021;1.0344458734961184;9.999908038997797;0.833539346234701;-0.42445497577329083;-0.42445505230433095;0.7249024813859106;0.36925310101427283;0.8138265888610215
83.438248;1.0446641225138134;0.8331701330433245;0.7977193695953878;-0.4444360452871449;-0.4255137275221757;1.0344429746198247;9.999894889262398;0.8335394916614025;-0.424454975898255;-0.4244550520391536;0.724900965772753;0.36925279900830343;0.8138264467615424
83.448248;1.04466030832909;0.8331699495527265;0.7977206877309417;-0.44443604516458735;-0.4255137272347386;1.0344401819148068;9.999881880999395;0.8335396653684218;-0.42445497603425747;-0.4244550517710606;0.7248994426663848;0.36925252862989033;0.8138261218513269
83.458248;1.044656491022103;0.8331697409067296;0.7977220654966274;-0.44443604505401235;-0.4255137269372947;1.0344375024011694;9.999869051789268;0.833539868111752;-0.42445497618060635;-0.42445505149890994;0.7248979138915762;0.3692522905986372;0.8138256156094669
83.468248;1.0446526738387742;0.83316950950444;0.797723503103266;-0.444436044957125;-0.4255137266312255;1.0344349411259768;9.999856435932962;0.8335401011581363;-0.42445497633657603;-0.42445505122150323;0.724896380876982;0.3692520846948471;0.8138249312139503
83.478248;1.0446488611717961;0.8331692576192942;0.7977250009225489;-0.44443604487574423;-0.42551372631849504;1.0344325027716519;9.999844075543155;0.8335403658012293;-0.424454976501247;-0.42445505093760033;0.7248948453706346;0.36925191001283186;0.8138240726486599
83.488248;1.044645058500101;0.8331689872030861;0.7977265592836328;-0.44443604481131904;-0.4255137260018926;1.0344301935112086;9.999832024500058;0.8335406632729003;-0.4244549766736157;-0.4244550506460104;0.7248933094170809;0.3692517658376853;0.8138230445710983
83.498248;1.044641271068932;0.8331686993270754;0.7977281786411242;-0.4444360447649522;-0.4255137256850087;1.0344280208669334;9.999820337743484;0.8335409949989956;-0.42445497685266975;-0.42445505034565223;0.7248917748514688;0.3692516523071107;0.8138218531172612
83.508248;1.044637503119526;0.833168394641516;0.7977298603818529;-0.44443604473767423;-0.4255137253718286;1.0344259919607344;9.99980906171287;0.8335413629678403;-0.4244549770373249;-0.42445505003528555;0.7248902432187168;0.3692515700565029;0.8138205063019035
83.518248;1.0446337575683708;0.8331680744836425;0.7977316074228369;-0.44443604473034437;-0.42551372506627066;1.034424112044424;9.999798232991512;0.8335417698939567;-0.4244549772264274;-0.42445504971325543;0.7248887164967894;0.3692515191961712;0.8138190128634201
83.528248;1.044630035437819;0.8331677414759489;0.7977334238014077;-0.4444360447432512;-0.4255137247718763;1.0344223844119487;9.999787873534247;0.8335422189253446;-0.4244549774190041;-0.42445504937749184;0.7248871980088671;0.3692514987861699;0.8138173809539604
83.538248;1.0446263357038055;0.8331673996978645;0.7977353135849592;-0.4444360447759265;-0.42551372449179053;1.0344208110886821;9.999777981212224;0.8335427132325817;-0.4244549776144039;-0.4244550490255915;0.7248856924615046;0.36925150708522103;0.8138156181215088
83.548248;1.0446226561299783;0.8331670541186853;0.7977372800059682;-0.4444360448274001;-0.42551372422886874;1.0344193926720557;9.999768524947479;0.8335432560541178;-0.42445497781186875;-0.4244550486551145;0.7248842053062098;0.36925154180058106;0.8138137319387697
83.558248;1.0446189943850064;0.8331667095685156;0.7977393253331124;-0.4444360448966863;-0.42551372398555803;1.0344181278848825;9.999759446892813;0.8335438511994793;-0.42445497801014365;-0.4244550482641574;0.7248827421070572;0.3692516000742318;0.8138117307303541
83.568248;1.0446153482826548;0.8331663707861869;0.797741451028115;-0.44443604498311096;-0.4255137237636686;1.0344170135723683;9.999750670556192;0.8335445030047027;-0.4244549782078632;-0.42445504785173155;0.7248813080191784;0.369251678521783;0.8138096237557737
83.578248;1.044611715982603;0.8331660429331804;0.7977436575060243;-0.4444360450862868;-0.4255137235644628;1.0344160440866577;9.99974210959964;0.8335452149595801;-0.4244549784042311;-0.4244550474176289;0.7248799074701409;0.3692517734896447;0.8138074203900225
83.588248;1.0446080970935436;0.8331657316353086;0.7977459436543705;-0.4444360452059241;-0.42551372338905535;1.0344152112158094;9.999733672475138;0.833545988353031;-0.42445497859929443;-0.42445504696186276;0.7248785441598936;0.36925188143216137;0.8138051298475975
83.598248;1.0446044927597125;0.833165443215545;0.7977483065859827;-0.44443604534178893;-0.4255137232385709;1.0344145056598757;9.999725272494342;0.8335468226053224;-0.4244549787937253;-0.42445504648414006;0.7248772211438158;0.3692519990902085;0.8138027617344054
83.608248;1.0446009042377593;0.8331651846385731;0.7977507415874978;-0.44443604549380894;-0.42551372311388114;1.0344139177399896;9.999716839795123;0.8335477166663295;-0.42445497898832857;-0.42445504598373573;0.7248759404769402;0.36925212344262354;0.8138003257480144
83.618248;1.0445973320404698;0.8331649628132733;0.7977532421628531;-0.44443604566212913;-0.4255137230152263;1.0344134368259414;9.999708316416694;0.8335486699630541;-0.4244549791835965;-0.4244550454595362;0.7248747024294099;0.3692522516718194;0.8137978306720558
83.628248;1.0445937759022392;0.8331647843660882;0.7977558006667431;-0.4444360458470333;-0.42551372294210127;1.0344130512693435;9.999699644343673;0.8335496826829248;-0.42445497937958143;-0.424455044910012;0.7248735051806992;0.36925238101495134;0.813795284122647
83.638248;1.0445902346564768;0.8331646556664735;0.797758409373095;-0.44443604604876036;-0.4255137228936571;1.034412748498678;9.999690763903098;0.8335507561675229;-0.42445497957599804;-0.4244550443333603;0.7248723457093861;0.3692525084824574;0.8137926935577191
83.648248;1.0445867059769363;0.8331645821213838;0.7977610607290758;-0.44443604626743416;-0.4255137228691606;1.0344125144619523;9.999681618526807;0.8335518934676993;-0.42445497977222413;-0.42445504372785203;0.7248712213309395;0.36925263084393917;0.8137900675743975
83.658248;1.044583186577595;0.8331645675194785;0.7977637472602268;-0.44443604650321966;-0.42551372286807315;1.034412333777125;9.999672155919457;0.8335530989247669;-0.42445497996706166;-0.4244550430920618;0.7248701303080899;0.36925274494212246;0.8137874154866671
83.668248;1.0445796735638986;0.8331646145356542;0.7977664627221285;-0.4444360467563882;-0.425513722890052;1.0344121914465225;9.9996623185728;0.8335543762770916;-0.42445498015847244;-0.42445504242485005;0.7248690707167813;0.3692528480928384;0.8137847450172753
83.678248;1.0445761660975939;0.8331647258145883;0.7977692033915892;-0.44443604702704076;-0.4255137229350934;1.0344120749511143;9.999652033447527;0.8335557269453848;-0.42445498034372847;-0.4244550417252925;0.7248680389919043;0.36925293821708455;0.8137820607609745
83.688248;1.0445726660489711;0.8331649043613528;0.7977719674352748;-0.4444360473147568;-0.4255137230035532;1.0344119757741912;9.999641218020717;0.8335571502678302;-0.42445498052009084;-0.4244550409926536;0.7248670299643719;0.3692530134950071;0.8137793647265472
83.698248;1.044569177399786;0.8331651532913041;0.7977747533914438;-0.4444360476186939;-0.42551372309589014;1.0344118903780006;9.999629798495175;0.8335586449949133;-0.42445498068535337;-0.4244550402263801;0.7248660379855428;0.36925307220814213;0.8137766574619263
83.708248;1.0445657043613645;0.8331654753977331;0.7977775598089939;-0.44443604793806774;-0.42551372321232955;1.0344118203209403;9.999617723965248;0.8335602104491933;-0.4244549808378528;-0.4244550394262824;0.7248650575894975;0.3692531131562061;0.8137739386835087
83.718248;1.044562249832566;0.8331658722992555;0.7977803855845974;-0.44443604827223404;-0.4255137233525298;1.0344117708964653;9.999604968972132;0.8335618467303637;-0.4244549809764917;-0.42445503859277767;0.724864083337465;0.36925313595430426;0.8137712078071475
83.728248;1.0445588163518078;0.8331663439014632;0.7977832300693872;-0.44443604862019903;-0.4255137235153561;1.0344117487689233;9.999591526264712;0.8335635537785908;-0.42445498110090923;-0.42445503772685006;0.7248631096193503;0.3692531408714107;0.8137684646846026
83.738248;1.044555408125332;0.8331668888861065;0.797786093340207;-0.44443604898019246;-0.4255137236992022;1.0344117602547829;9.999577398709347;0.8335653299690343;-0.4244549812113254;-0.42445503682987457;0.7248621307678673;0.36925312849206404;0.8137657098109858
83.748248;1.044552031214534;0.8331675050760454;0.7977889765321206;-0.4444360493495738;-0.4255137239027286;1.0344118107377307;9.99956259633219;0.8335671717494977;-0.4244549813081727;-0.4244550359033472;0.7248611414947579;0.3692530994915207;0.8137629434498849
83.758248;1.0445486920512792;0.8331681892787471;0.797791881720831;-0.44443604972497297;-0.42551372412517263;1.0344119041330113;9.99954713279959;0.8335690748769901;-0.4244549813917901;-0.4244550349484707;0.7248601376324487;0.3692530547286696;0.81376016494583
83.768248;1.044545396776289;0.8331689380182318;0.7977948115130044;-0.4444360501025714;-0.42551372436599755;1.0344120424401295;9.99953102188258;0.8335710361886336;-0.4244549814622086;-0.42445503396627227;0.7248591165348686;0.36925299549052243;0.8137573734227851
83.778248;1.044542151951846;0.8331697487187811;0.797797768459997;-0.4444360504784788;-0.42551372462449083;1.034412226016468;9.999514282151635;0.8335730541039054;-0.424454981519343;-0.4244550329583101;0.7248580770631557;0.3692529234307355;0.8137545685250029
83.788248;1.0445389648036119;0.8331706193701974;0.7978007545525334;-0.44443605084935295;-0.4255137248997332;1.0344124543372866;9.999496947441832;0.8335751273809576;-0.4244549815633976;-0.4244550319270585;0.7248570196652111;0.3692528400900053;0.813751749781956
83.798248;1.0445358427779359;0.8331715471162434;0.7978037714135306;-0.4444360512129985;-0.42551372519072383;1.0344127269968038;9.999479076032165;0.8335772537297865;-0.4244549815946653;-0.42445503087577174;0.7248559463767996;0.3692527462952031;0.8137489156935023
83.808248;1.044532794250282;0.8331725272271655;0.7978068207576391;-0.4444360515683943;-0.4255137254962994;1.034413044144812;9.999460753687897;0.8335794294257364;-0.4244549816129876;-0.42445502980807287;0.7248548605000007;0.36925264191678614;0.8137460642269835
83.818248;1.0445298296920436;0.8331735529227412;0.7978099041901098;-0.44443605191542734;-0.4255137258149066;1.034413405956425;9.999442085403691;0.833581649390797;-0.42445498161766554;-0.4244550287273239;0.7248537659363754;0.36925252636567996;0.8137431943516125
83.828248;1.0445269607610135;0.8331746166510747;0.7978130225908018;-0.4444360522546564;-0.4255137261446173;1.0344138125437725;9.999423176932735;0.8335839075859426;-0.4244549816077212;-0.4244550276362441;0.7248526662531318;0.36925239922630093;0.8137403065598213
83.838248;1.0445241983992744;0.8331757120526155;0.7978161760576893;-0.44443605258675717;-0.4255137264834802;1.0344142645334193;9.999404118438292;0.8335861979864848;-0.42445498158209405;-0.42445502653712686;0.7248515641983397;0.36925226021082236;0.8137374022313125
83.848248;1.044521552206582;0.8331768343408295;0.7978193645719553;-0.444436052911701;-0.4255137268297588;1.0344147625931461;9.999384985589984;0.8335885154740008;-0.4244549815395976;-0.42445502543219055;0.7248504624901031;0.3692521089130345;0.8137344836345675
83.858248;1.0445190303362808;0.8331779788745799;0.7978225877788577;-0.4444360532282911;-0.42551372718196967;1.0344153062548405;9.999365854938596;0.8335908561465254;-0.4244549814787181;-0.424455024323578;0.7248493649358343;0.369251944969176;0.8137315544570538
83.868248;1.0445166395780858;0.8331791397557723;0.7978258432699876;-0.4444360535342917;-0.42551372753903577;1.034415894142041;9.999346811733;0.8335932169780341;-0.4244549813976486;-0.42445502321308626;0.7248482763749551;0.3692517682874915;0.8137286196584104
83.878248;1.0445143863441815;0.8331803096555777;0.7978291258237127;-0.4444360538269744;-0.42551372790031045;1.0344165255080984;9.999327945796855;0.8335955949727519;-0.4244549812945719;-0.42445502210184766;0.7248472021849596;0.36925157900423855;0.8137256847221704
83.888248;1.0445122777863354;0.8331814806794398;0.7978324287314142;-0.4444360541038109;-0.4255137282652804;1.0344172008577897;9.999309352330183;0.8335979863385178;-0.424454981167748;-0.4244550209903276;0.7248461484607378;0.3692513774157042;0.8137227548995861
83.898248;1.0445103219747132;0.8331826454964116;0.7978357450746841;-0.444436054362781;-0.4255137286333919;1.0344179207160318;9.999291138489706;0.8336003861492223;-0.4244549810155237;-0.42445501987871875;0.7248451219267438;0.3692511641965116;0.8137198347149172
83.908248;1.0445085267931917;0.8331837980965797;0.797839068016173;-0.44443605460201063;-0.4255137290041921;1.034418684122366;9.999273420416184;0.8336027891271963;-0.4244549808366885;-0.4244550187671252;0.7248441288802586;0.36925094064502434;0.8137169279910351
83.918248;1.04450689831273;0.8331849339946541;0.7978423911351242;-0.44443605481939974;-0.42551372937758114;1.0344194882826925;9.99925630928849;0.8336051906195099;-0.424454980630888;-0.42445501765536975;0.724843174538312;0.3692507083975203;0.8137140388653212
83.928248;1.0445054404454823;0.8331860500119949;0.7978457083097683;-0.4444360550128131;-0.4255137297539683;1.0344203291429992;9.999239898103301;0.8336075858714574;-0.4244549803986057;-0.4244550165430059;0.7248422633039893;0.3692504687999606;0.8137111728733527
83.938248;1.0445041568637257;0.8331871437127233;0.7978490123123522;-0.4444360551803332;-0.4255137301341434;1.0344212020023884;9.999224256646674;0.8336099685441292;-0.4244549801408186;-0.4244550154296711;0.7248413990347463;0.3692502228151224;0.8137083361439986
83.948248;1.0445030534443893;0.8331882130191846;0.7978522936862162;-0.4444360553202446;-0.4255137305189812;1.0344221018325725;9.999209436716967;0.833612330345022;-0.4244549798585517;-0.42445501431561494;0.7248405853750719;0.36924997150830646;0.8137055338080421
83.958248;1.044502138268255;0.8331892566142006;0.7978555413544216;-0.44443605543117226;-0.4255137309093063;1.0344230236218044;9.99919548302065;0.833614661549292;-0.4244549795526027;-0.4244550132021977;0.7248398256712492;0.3692497162869004;0.8137027701328945
83.968248;1.0445014193940798;0.8331902746108157;0.7978587439258382;-0.4444360555123353;-0.42551373130597253;1.0344239626141982;9.999182439183274;0.8336169518633223;-0.42445497922378156;-0.42445501209180664;0.7248391220719526;0.36924945865221176;0.8137000490808401
83.978248;1.0445009033142754;0.8331912688283727;0.7978618900997938;-0.4444360555635399;-0.42551373170987894;1.034424914321648;9.999170347671928;0.8336191909401299;-0.424454978873304;-0.4244550109871814;0.7248384750997378;0.3692491999922231;0.8136973735572621
83.988248;1.0445005952545303;0.8331922425294529;0.797864968311865;-0.444436055585101;-0.42551373212184296;1.0344258751111748;9.999159251572278;0.8336213681555302;-0.4244549785028021;-0.4244550098909879;0.7248378840698685;0.36924894180569023;0.8136947448780429
83.998248;1.0445005003281753;0.8331931991798252;0.7978679665621403;-0.4444360555778597;-0.4255137325425466;1.0344268437323585;9.999149196762557;0.8336234731192962;-0.4244549781141212;-0.4244550088058449;0.7248373479751911;0.36924868596959987;0.8136921629928713
84.008248;1.0445006239673515;0.8331941407961396;0.7978708724907443;-0.44443605554308896;-0.4255137329724878;1.0344278219463845;9.999140228262384;0.8336254972051832;-0.4244549777090324;-0.4244550077343183;0.7248368663827693;0.36924843438092947;0.8136896263455672
84.018248;1.0445009706581494;0.8331950674155942;0.7978736739078226;-0.44443605548230686;-0.42551373341198123;1.0344288126900902;9.999132388059811;0.8336274345731225;-0.42445497728879644;-0.42445500667872416;0.724836439545342;0.36924818825975086;0.8136871315702804
84.028248;1.044501542114547;0.8331959775858385;0.7978763599383605;-0.4444360553971571;-0.425513733861252;1.0344298177835578;9.9991257203514;0.8336292821864403;-0.4244549768539817;-0.4244550056409735;0.7248360680644408;0.3692479479172109;0.8136846736328451
84.038248;1.0445023363421553;0.8331968689685701;0.7978789215029362;-0.4444360552893491;-0.42551373432033196;1.0344308374625764;9.999120272757732;0.8336310391141604;-0.4244549764048288;-0.4244550046226926;0.7248357526465831;0.36924771302148285;0.8136822469374232
84.048248;1.0445033476328258;0.833197738692638;0.7978813505054619;-0.4444360551606472;-0.4255137347888404;1.0344318710313138;9.999116090617358;0.833632705964288;-0.42445497594177334;-0.4244550036253797;0.7248354935860059;0.3692474832022756;0.8136798470909835
84.058248;1.044504567530273;0.8331985832008499;0.7978836392082271;-0.44443605501282796;-0.4255137352660783;1.0344329174801965;9.999113214939817;0.8336342848667584;-0.42445497546569094;-0.42445500265011143;0.7248352902439851;0.36924725894675187;0.813677471669009
84.068248;1.0445059864052881;0.833199398214009;0.7978857802743125;-0.4444360548475843;-0.42551373575134627;1.0344339765777248;9.999111682669428;0.8336357790306864;-0.4244549749777783;-0.4244550016970854;0.7248351413073164;0.3692470421912936;0.8136751196061635
84.078248;1.0445075946069586;0.8332001794488443;0.7978877665883078;-0.4444360546665779;-0.4255137362438939;1.0344350508979585;9.999111524453408;0.8336371919244481;-0.42445497447909636;-0.4244550007658152;0.7248350454365016;0.3692468360622685;0.8136727901067929
84.088248;1.0445093825812355;0.8332009235313464;0.7978895914385112;-0.44443605447156515;-0.42551373674236254;1.0344361471563857;9.999112760121777;0.8336385271396546;-0.4244549739702139;-0.4244549998560067;0.7248350016447513;0.3692466439152916;0.8136704819449668
84.098248;1.0445113398050188;0.8332016282751351;0.7978912495697505;-0.4444360542643197;-0.42551373724449665;1.0344372750696382;9.999115392430369;0.8336397885797363;-0.424454973451355;-0.4244549989681337;0.7248350096830051;0.3692464682960063;0.8136681937678423
84.108248;1.0445134532851108;0.8332022922294487;0.7978927381447439;-0.44443605404637904;-0.4255137377474744;1.0344384444538965;9.999119405226175;0.8336409803186705;-0.4244549729227735;-0.4244549981032084;0.7248350706207879;0.3692463105208841;0.8136659245835981
84.118248;1.0445157072076017;0.8332029143895552;0.7978940567528213;-0.44443605381894175;-0.42551373824829036;1.0344396627788173;9.99912476436557;0.8336421068238916;-0.42445497238503654;-0.4244549972623919;0.724835187249266;0.36924617083223643;0.8136636735812349
84.128248;1.0445180842997077;0.8332034943154469;0.7978952062305806;-0.4444360535830337;-0.4255137387440455;1.0344409345209542;9.999131420276798;0.8336431738000649;-0.4244549718390317;-0.424454996446739;0.7248353633407414;0.3692460484685493;0.8136614398009483
84.138248;1.0445205675606848;0.8332040320424586;0.7978961872350381;-0.4444360533397199;-0.4255137392322089;1.0344422618431588;9.999139321532175;0.8336441882877736;-0.42445497128575804;-0.4244549956567114;0.7248356015895447;0.3692459417340434;0.8136592220371244
84.148248;1.0445231414242113;0.8332045278912686;0.7978969999522557;-0.44443605309014855;-0.4255137397105408;1.0344436453785268;9.999148426136903;0.8336451574196033;-0.4244549707262542;-0.4244549948917293;0.7248359025139112;0.36924584842885244;0.8136570191413078
84.158248;1.0445257928131415;0.8332049824536579;0.7978976445069565;-0.44443605283544435;-0.4255137401769749;1.0344450846822895;9.9991586966474;0.8336460872302023;-0.42445497016174616;-0.42445499415025223;0.7248362655718905;0.3692457662468547;0.8136548309655782
84.168248;1.0445285116493694;0.8332053967557473;0.7978981210283402;-0.4444360525766406;-0.4255137406299824;1.0344465789550106;9.999170099811801;0.8336469824717899;-0.42445496959383794;-0.42445499343033605;0.7248366903720311;0.3692456929318713;0.813652659208407
84.178248;1.0445312902674961;0.8332057725499512;0.79789842985596;-0.44443605231457883;-0.4255137410689294;1.0344481280398012;9.999182619187508;0.8336478466507303;-0.4244549690244919;-0.4244549927303551;0.7248371761919054;0.3692456263780766;0.8136505068164042
84.188248;1.0445341228846043;0.8332061123980319;0.7978985720169024;-0.4444360520497126;-0.425513741493872;1.0344497327836106;9.999196258229405;0.8336486816248634;-0.42445496845574165;-0.424454992049501;0.7248377207949506;0.3692455645761621;0.8136483762409683
84.198248;1.0445370055110763;0.8332064190176453;0.7978985490017556;-0.4444360517823441;-0.42551374190502284;1.0344513944474367;9.999211023624884;0.8336494871766795;-0.42445496788946946;-0.4244549913877565;0.7248383207919635;0.3692455054718038;0.8136462686047566
84.208248;1.044539935272994;0.8332066939106401;0.7978983616924387;-0.4444360515130868;-0.42551374230209893;1.0344531131922152;9.999226901890765;0.8336502611266867;-0.42445496732744753;-0.42445499074551496;0.7248389737719612;0.3692454470760173;0.8136441846508808
84.218248;1.0445429094694403;0.8332069364911887;0.7978980093136967;-0.4444360512426737;-0.42551374268381803;1.0344548865366594;9.999243850088488;0.8336510003175464;-0.42445496677157707;-0.424454990123166;0.7248396797904688;0.3692453878012037;0.8136421260757182
84.228248;1.0445459253164755;0.8332071448998094;0.7978974894905809;-0.44443605097148764;-0.42551374304813866;1.0344567094648511;9.999261809757403;0.8336517017675008;-0.42445496622428164;-0.42445498952075583;0.72484044094606;0.36924532676517396;0.813640095715073
84.238248;1.0445489802336185;0.8332073177639433;0.7978967991477637;-0.4444360506995698;-0.42551374339305553;1.0344585759011244;9.99928072493962;0.8336523626203082;-0.42445496568867525;-0.42445498893783823;0.7248412600948162;0.3692452639704593;0.813638096972884
84.248248;1.0445520725489181;0.8332074553676674;0.7978959348425964;-0.4444360504267938;-0.42551374371718037;1.0344604799167452;9.999300546887364;0.8336529796296362;-0.4244549651680701;-0.4244549883736424;0.7248421395435771;0.3692452001767671;0.8136361335396067
84.258248;1.0445552024032343;0.8332075601977285;0.797894892994101;-0.44443605015291376;-0.4255137440198028;1.03446241602746;9.999321237292769;0.833653549839792;-0.42445496466521054;-0.424454987827352;0.7248430802518689;0.3692451365061211;0.8136342096418735
84.268248;1.044558371927843;0.8332076371648128;0.7978936711926728;-0.44443604987758767;-0.4255137443004625;1.0344643785394594;9.999342775545621;0.8336540716346164;-0.4244549641820022;-0.4244549872982009;0.7248440823018327;0.36924507414600805;0.8136323306154922
84.278248;1.0445615844357787;0.8332076930842486;0.7978922691854332;-0.4444360496001645;-0.42551374455845986;1.0344663606828057;9.999365153954491;0.8336545445850573;-0.4244549637197922;-0.4244549867853259;0.7248451460692812;0.36924501398010556;0.8136305029970387
84.288248;1.0445648432984374;0.8332077357251341;0.7978906879923247;-0.44443604931946784;-0.4255137447928509;1.0344683546984776;9.99938836024913;0.833654968159645;-0.4244549632796033;-0.4244549862875639;0.7248462727414775;0.36924495603602236;0.8136287337783296
84.298248;1.044568150754162;0.8332077725949755;0.7978889287001005;-0.44443604903408096;-0.42551374500287553;1.0344703524371326;9.999412360684364;0.8336553406725467;-0.42445496286191814;-0.42445498580354235;0.7248474641603834;0.3692448993139596;0.813627029421369
84.308248;1.0445715065884194;0.833207809264968;0.7978869926099232;-0.4444360487427185;-0.42551374518842167;1.034472345723344;9.99943709286169;0.8336556598875987;-0.42445496246650316;-0.4244549853320501;0.7248487225349768;0.36924484219541104;0.8136253953411278
84.318248;1.0445749072308994;0.8332078486997296;0.7978848816668201;-0.4444360484442355;-0.4255137453500877;1.0344743269398418;9.999462474630363;0.833655924562106;-0.4244549620927744;-0.4244549848722374;0.7248500497422048;0.36924478313745546;0.8136238362744752
84.328248;1.0445783458561948;0.833207892381405;0.7978825981566904;-0.44443604813759563;-0.42551374548878534;1.034476289490103;9.99948841680339;0.8336561350299466;-0.4244549617402285;-0.4244549844235878;0.7248514464581531;0.36924472134797;0.8136223568063703
84.338248;1.0445818134673912;0.8332079416489259;0.7978801447212477;-0.4444360478219472;-0.425513745605288;1.0344782271044926;9.999514825055131;0.8336562924963232;-0.42445496140848177;-0.4244549839858601;0.72485291215135;0.36924465706932597;0.813620961287652
84.348248;1.0445853003206829;0.8332079982617511;0.7978775252658504;-0.44443604749666105;-0.425513745699942;1.0344801327397568;9.99954159949424;0.8336563981772288;-0.4244549610971592;-0.42445498355884265;0.7248544456318528;0.369244591461016;0.8136196538451139
84.358248;1.0445887966276324;0.8332080645614995;0.7978747456265032;-0.4444360471614408;-0.42551374577258205;1.0344819987620983;9.999568640864437;0.8336564536618538;-0.4244549608059908;-0.4244549831419665;0.7248560450818659;0.3692445264341123;0.8136184386040892
84.368248;1.0445922923424096;0.8332081434924429;0.7978718132460504;-0.44443604681636273;-0.4255137458227206;1.03448381802386;9.999595861145588;0.8336564622652096;-0.42445496053498954;-0.4244549827342203;0.7248577076747686;0.369244464594572;0.8136173188593296
84.378248;1.0445957764943798;0.83320823825918;0.7978687366258124;-0.44443604646152096;-0.42551374584975343;1.0344855839523757;9.999623190142398;0.8336564293501936;-0.42445496028422025;-0.42445498233443846;0.7248594292969004;0.3692444093815764;0.8136162955511858
84.388248;1.0445992360609042;0.8332083518746716;0.7978655253666674;-0.4444360460966769;-0.42551374585283647;1.034487289530703;9.999650575447783;0.8336563608060114;-0.4244549600533215;-0.42445498194162734;0.7248612044018563;0.36924436514660486;0.8136153670290294
84.398248;1.044602655664564;0.8332084872420984;0.7978621904663098;-0.4444360457213378;-0.42551374583071766;1.034488926692871;9.999677981580536;0.8336562610942226;-0.42445495984127884;-0.4244549815551927;0.724863026287042;0.3692443366246216;0.8136145302227717
84.408248;1.044606019576847;0.8332086474624928;0.7978587441996935;-0.4444360453349605;-0.4255137457818872;1.0344904867046507;9.999705385481802;0.8336561329854585;-0.4244549596465459;-0.4244549811750321;0.7248648878656329;0.3692443282212067;0.8136137818450958
84.418248;1.0446093142520958;0.8332088354430366;0.7978551993220558;-0.44443604493715316;-0.4255137457048625;1.0344919608180836;9.999732768628789;0.8336559792171454;-0.42445495946744316;-0.4244549808014133;0.7248667822869487;0.36924434388644417;0.8136131189900336
84.428248;1.0446125288214012;0.8332090527481611;0.7978515680385954;-0.44443604452794266;-0.42551374559851807;1.034493340914791;9.999760111624575;0.8336558036420239;-0.4244549593025179;-0.4244549804347431;0.7248687033907029;0.36924438717132985;0.813612538775552
84.438248;1.0446156533537438;0.833209298676864;0.7978478615186241;-0.4444360441079292;-0.42551374546236287;1.0344946204313972;9.999787387803506;0.8336556109297547;-0.4244549591506175;-0.4244549800754352;0.7248706461213941;0.369244461020064;0.8136120374206919
84.448248;1.0446186765721919;0.833209570352334;0.7978440900670256;-0.4444360436784081;-0.4255137452964829;1.0344957945581221;9.999814557659537;0.8336554062191953;-0.4244549590109782;-0.42445497972389806;0.724872606386094;0.36924456756510604;0.813611610053793
84.458248;1.0446215854630598;0.8332098637418267;0.7978402634488132;-0.4444360432413831;-0.42551374510132156;1.0344968589066557;9.999841572238235;0.8336551947729793;-0.4244549588833053;-0.42445497938063187;0.7248745805743011;0.3692447081205589;0.8136112510078232
84.468248;1.044624367458249;0.8332101747627944;0.7978363906077603;-0.44443604279912013;-0.42551374487772464;1.0344978084317482;9.999868382667339;0.8336549811184991;-0.42445495876759076;-0.42445497904637985;0.7248765653667731;0.36924488357472757;0.8136109537910668
84.478248;1.0446270128857595;0.8332104997549001;0.7978324785220294;-0.4444360423535174;-0.42551374462712516;1.0344986379299386;9.999894942212462;0.8336547687594488;-0.4244549586640436;-0.42445497872210064;0.7248785574621076;0.3692450948497084;0.8136107114536976
84.488248;1.044629515312971;0.8332108357569723;0.7978285311828551;-0.4444360419057959;-0.42551374435153816;1.0344993433113432;9.99992119357722;0.8336545610086877;-0.42445495857332044;-0.42445497840879265;0.7248805532248893;0.3692453426469189;0.8136105173378726
84.498248;1.0446318702493738;0.8332111810496446;0.7978245498323697;-0.4444360414565204;-0.4255137440533404;1.0344999227970708;9.999947059888974;0.8336543614294335;-0.42445495849663833;-0.42445497810734545;0.7248825492702552;0.369245626866529;0.8136103649501365
84.508248;1.0446340741697175;0.8332115350864129;0.7978205341986601;-0.4444360410056845;-0.4255137437348227;1.0345003772876578;9.999972456799677;0.8336541730012242;-0.4244549584355759;-0.4244549778183297;0.7248845432847945;0.3692459466394359;0.8136102470851259
84.518248;1.0446361244064222;0.8332118971029197;0.7978164835269126;-0.4444360405526605;-0.4255137433977165;1.0345007094634602;9.999997308869776;0.8336539973025427;-0.4244549583918254;-0.4244549775418284;0.7248865336220501;0.3692463009929422;0.8136101555577205
84.528248;1.0446380190930702;0.8332122646815879;0.7978123969947617;-0.4444360400961548;-0.4255137430432475;1.0345009226888418;10.000021553836556;0.8336538346644886;-0.42445495836718605;-0.42445497727752896;0.7248885184457016;0.36924668939153876;0.8136100820880038
84.538248;1.044639756942384;0.8332126340900727;0.7978082738137013;-0.4444360396343606;-0.4255137426725987;1.0345010209873697;10.000045141750023;0.8336536843317807;-0.42445495836367925;-0.424454977024937;0.7248904957638111;0.3692471115135186;0.8136100197141759
84.548248;1.044641337184429;0.8332130018675711;0.7978041129150903;-0.44443603916520996;-0.425513742287297;1.0345010098937901;10.000068034191775;0.8336535439194337;-0.4244549583835735;-0.4244549767834423;0.7248924643742372;0.3692475667350499;0.8136099636716707
84.558248;1.0446427588351066;0.833213365385742;0.7977999126057072;-0.4444360386866113;-0.4255137418894236;1.034500896953165;10.00009020440399;0.8336534091731889;-0.4244549584293437;-0.4244549765522376;0.7248944248856016;0.36924805395999283;0.8136099110791303
84.568248;1.044644018885972;0.8332137220231142;0.7977956714395965;-0.4444360381966963;-0.42551374148149895;1.0345006905534009;10.000111641459148;0.8336532749087967;-0.42445495850358345;-0.42445497633045315;0.7248963799407131;0.3692485716935034;0.8136098597312333
84.578248;1.0446451113071278;0.8332140686721796;0.797791389806755;-0.4444360376939769;-0.42551374106608564;1.0345003973770721;10.000132356055357;0.8336531363049622;-0.4244549586088187;-0.42445497611751526;0.7248983331386945;0.3692491184328689;0.8136098070239278
84.588248;1.0446460282819054;0.8332144023454813;0.7977870700488292;-0.4444360371772656;-0.42551374064552916;1.0345000210282485;10.00015238394778;0.8336529893497654;-0.4244549587473029;-0.4244549759132152;0.7249002871588905;0.3692496930943534;0.813609749883434
84.598248;1.0446467623579465;0.8332147210110066;0.7977827150690812;-0.444436036645487;-0.42551374022202;1.0344995637765169;10.00017178422263;0.8336528307064495;-0.4244549589210187;-0.4244549757173735;0.7249022428829214;0.3692502948503602;0.8136096853986811
84.608248;1.0446473075724327;0.8332150239464688;0.7977783276680513;-0.4444360360977198;-0.4255137397977276;1.0344990291507847;10.000190626738945;0.8336526579033177;-0.42445495913190817;-0.42445497552957867;0.7249042001073391;0.3692509227504566;0.813609611204079
84.618248;1.0446476590488847;0.8332153120060031;0.7977739115272114;-0.44443603553350164;-0.4255137393746001;1.0344984216483786;10.000208974488574;0.8336524700443477;-0.424454959381964;-0.42445497534930193;0.7249061585409787;0.3692515755851497;0.8136095254600153
84.628248;1.0446478118543983;0.8332155878131737;0.7977694724062823;-0.44443603495292205;-0.42551373895402067;1.0344977444068637;10.000226876302472;0.8336522682454619;-0.42445495967287;-0.4244549751762391;0.7249081184231323;0.3692522518401373;0.8136094267222524
84.638248;1.0446477607410687;0.8332158554670328;0.7977650181179791;-0.4444360343563994;-0.42551373853690333;1.0344969983505214;10.00024437002501;0.8336520548076438;-0.42445496000545463;-0.4244549750105672;0.7249100805890764;0.3692529498743031;0.8136093138317745
84.648248;1.0446475014559131;0.8332161200113519;0.7977605575709457;-0.44443603374453194;-0.42551373812412596;1.0344961838786735;10.0002614828708;0.8336518319330386;-0.42445496037953434;-0.4244549748529341;0.7249120460295886;0.36925366834011025;0.8136091861668344
84.658248;1.0446470321133141;0.8332163867252342;0.7977560999022975;-0.44443603311793517;-0.4255137377167715;1.034495302986123;10.000278226892108;0.8336516013878547;-0.42445496079421813;-0.4244549747041331;0.7249140154898064;0.36925440615893246;0.8136090438701591
84.668248;1.0446463534298727;0.833216660315236;0.7977516541704882;-0.444436032476982;-0.4255137373160544;1.0344943593613618;10.000294603599416;0.8336513648137323;-0.42445496124823573;-0.42445497456473197;0.7249159888902733;0.36925516186878954;0.8136088873178099
84.678248;1.0446454682095176;0.8332169447927816;0.7977472295784591;-0.4444360318219401;-0.42551373692316513;1.0344933569240775;10.000310614416856;0.8336511238130592;-0.4244549617400804;-0.4244549744349997;0.7249179648559;0.3692559333989545;0.8136087165425627
84.688248;1.0446443801742864;0.8332172439182864;0.7977428356865202;-0.4444360311535669;-0.425513736539303;1.034492298371586;10.000326261161593;0.833650879617963;-0.42445496226814955;-0.42445497431493245;0.7249199411402046;0.36925671866596127;0.8136085313481529
84.698248;1.0446430927592938;0.833217560787704;0.7977384821624702;-0.4444360304735207;-0.4255137361657334;1.0344911845315767;10.000341543876589;0.8336506324883122;-0.4244549628310274;-0.4244549742041495;0.724921914935335;0.3692575158488972;0.8136083317407266
84.708248;1.044641609376076;0.833217896690855;0.7977341786931591;-0.4444360297842553;-0.42551373580358964;1.0344900150797012;10.000356462909703;0.8336503804953576;-0.42445496342767347;-0.42445497410195704;0.7249238824185812;0.369258323062239;0.8136081181643169
84.718248;1.0446399345408421;0.8332182507638334;0.7977299350167923;-0.44443602908873187;-0.425513735453675;1.0344887899567392;10.000371020247078;0.833650118290203;-0.42445496405721916;-0.42445497400773696;0.7249258387303736;0.3692591383214849;0.8136078912347255
84.728248;1.044638074207606;0.833218620393772;0.7977257603367454;-0.4444360283902276;-0.42551373511641877;1.0344875106014815;10.00038522000648;0.8336498376982584;-0.42445496471872096;-0.424454973921166;0.724927778745771;0.3692599596992489;0.8136076511742023
84.738248;1.0446360353787743;0.833219001711411;0.7977216628601942;-0.44443602769213725;-0.42551373479162696;1.0344861806315608;10.000399064496856;0.8336495294103443;-0.42445496541135563;-0.4244549738419829;0.7249296978767906;0.36926078506196247;0.8136073974440453
84.748248;1.0446338258792944;0.8332193902145668;0.7977176496105819;-0.4444360269977117;-0.4255137344780228;1.0344848054502125;10.000412545707054;0.8336491838747275;-0.42445496613462613;-0.4244549737697542;0.7249315922873807;0.36926161172335226;0.813607128624823
84.758248;1.044631454513905;0.8332197812774856;0.7977137257055805;-0.44443602630976703;-0.4255137341732725;1.0344833914626124;10.00042564295726;0.8336487917867765;-0.424454966888126;-0.4244549737038817;0.724933458049571;0.36926243668594705;0.8136068422722609
84.768248;1.044628930630703;0.8332201704693472;0.7977098942242935;-0.44443602563058304;-0.42551373387478764;1.034481945866777;10.00043833120486;0.8336483444134392;-0.42445496767120533;-0.42445497364350243;0.7249352897548376;0.36926325733649284;0.8136065349332199
84.778248;1.0446262626956038;0.8332205543174629;0.7977061576254837;-0.4444360249621186;-0.42551373358048494;1.034480476410757;10.000450592482615;0.8336478333421331;-0.42445496848297964;-0.4244549735873433;0.7249370800917568;0.36926407170093273;0.8136062025515166
84.788248;1.0446234576271978;0.8332209311684635;0.7977025191414665;-0.4444360243062168;-0.4255137332887649;1.03447899045284;10.000462416430052;0.8336472504198328;-0.4244549693226195;-0.4244549735340107;0.7249388209496913;0.36926487800542307;0.8136058410070234
84.798248;1.044620521262924;0.8332213010891798;0.7976989827234047;-0.4444360236647757;-0.42551373299798373;1.0344774938703822;10.000473784557986;0.8336465885008927;-0.4244549701894997;-0.4244549734825225;0.7249405048433557;0.3692656743477451;0.8136054468194406
84.808248;1.0446174580273537;0.8332216652229614;0.7976955520024466;-0.44443602304007485;-0.42551373270615284;1.0344759914746613;10.000484659082044;0.8336458421126197;-0.42445497108313535;-0.42445497343238764;0.7249421254291704;0.3692664588338301;0.813605017952663
84.818248;1.0446142703062238;0.8332220254281284;0.7976922296515053;-0.4444360224348145;-0.42551373241119;1.0344744896252451;10.000494996356275;0.8336450069104054;-0.4244549720031535;-0.4244549733832889;0.7249436774973643;0.36926722977862203;0.813604553910287
84.828248;1.044610959550256;0.8332223841125986;0.797689017996394;-0.44443602185171177;-0.42551373211116;1.0344729981976386;10.000504767589858;0.8336440787307372;-0.4244549729492664;-0.4244549733350183;0.7249451572906601;0.3692679855968268;0.8136040547854522
84.838248;1.04460752825789;0.8332227441205204;0.7976859199493717;-0.44443602129323034;-0.4255137318040328;1.0344715296454516;10.000513963357516;0.8336430538080744;-0.42445497392107595;-0.4244549732876066;0.7249465631155326;0.36926872438454633;0.8136035205865383
84.848248;1.044603981069959;0.833223108508012;0.7976829389492921;-0.4444360207616005;-0.42551373148754595;1.0344700975263335;10.000522587668991;0.8336419294880822;-0.4244549749176632;-0.4244549732411472;0.7249478952985848;0.3692694438747268;0.8136029517732273
84.858248;1.0446003252148892;0.8332234800196416;0.7976800782084813;-0.44443602025890244;-0.4255137311595898;1.0344687162646093;10.00053065078046;0.8336407038182124;-0.4244549759373713;-0.4244549731955294;0.7249491548925695;0.36927014195116564;0.8136023497031668
84.868248;1.0445965707190334;0.8332238606037748;0.7976773402239314;-0.44443601978708314;-0.42551373081847665;1.034467400591903;10.00053816230856;0.8336393741379382;-0.42445497697825185;-0.42445497315044955;0.7249503423651661;0.3692708169000978;0.8136017163328539
84.878248;1.0445927297968087;0.8332242513178897;0.7976747265667272;-0.4444360193477812;-0.42551373046264224;1.0344661643475832;10.000545128600075;0.8336379359491618;-0.4244549780385733;-0.4244549731054291;0.7249514574354403;0.369271467392758;0.8136010540386188
84.888248;1.0445888154426233;0.8332246523137223;0.7976722378099457;-0.44443601894205964;-0.4255137300903177;1.0344650191672253;10.000551554292906;0.833636383369105;-0.4244549791167326;-0.42445497305974855;0.7249524994595882;0.3692720927576532;0.813600365317556
84.898248;1.0445848401613906;0.8332250626724141;0.7976698739103113;-0.44443601857039244;-0.42551372969980117;1.0344639728683058;10.000557450933021;0.8336347110994831;-0.42445498021100153;-0.4244549730127531;0.7249534678258883;0.3692726933168415;0.8135996517038658
84.908248;1.0445808155491882;0.8332254805453242;0.7976676345710552;-0.44443601823296713;-0.4255137292899357;1.0344630291408106;10.000562843865245;0.833632915749084;-0.424454981319537;-0.42445497296437645;0.7249543626979642;0.3692732704237739;0.813598913010126
84.918248;1.044576752639773;0.833225903937798;0.7976655191145777;-0.44443601792989107;-0.42551372886004935;1.0344621892834116;10.000567756641505;0.8336309959377746;-0.42445498244048263;-0.42445497291518547;0.7249551859473435;0.3692738262010651;0.813598147997621
84.928248;1.04457266255153;0.8332263316390474;0.7976635264746503;-0.44443601766115903;-0.4255137284096322;1.0344614542787043;10.000572194157463;0.8336289528439327;-0.42445498357196404;-0.42445497286607203;0.7249559409674118;0.3692743630748445;0.8135973551725508
84.938248;1.044568557073766;0.833226763211823;0.797661655348135;-0.4444360174266886;-0.4255137279383316;1.0344608259577603;10.000576154993512;0.8336267907244579;-0.4244549847120954;-0.4244549728180377;0.724956631080197;0.36927488320351287;0.8135965331329649
84.948248;1.0445644489127635;0.8332271978663554;0.7976599036872284;-0.44443601722633624;-0.4255137274462203;1.0344603065626259;10.000579649909573;0.8336245159095115;-0.42445498585893127;-0.4244549727720415;0.7249572587888109;0.36927538800619664;0.81359568197194
84.958248;1.0445603514764565;0.833227633597991;0.797658267738115;-0.4444360170596477;-0.42551372693392486;1.0344598975929913;10.000582701793046;0.8336221349378178;-0.42445498701026035;-0.42445497272895594;0.7249578269746337;0.3692758780430531;0.8135948047617045
84.968248;1.044556278403327;0.8332280672194959;0.7976567416710793;-0.4444360169256533;-0.42551372640242396;1.0344595997080868;10.000585337770445;0.8336196530737326;-0.42445498816364774;-0.424454972689761;0.724958339937794;0.369276353130414;0.8135939070135515
84.978248;1.0445522430539556;0.8332284945375431;0.7976553178287087;-0.4444360168230251;-0.4255137258528532;1.0344594130073295;10.000587586448827;0.8336170737246982;-0.4244549893165817;-0.4244549726557282;0.7249588028409124;0.36927681247019073;0.8135929953546409
84.988248;1.0445482577193628;0.833228910688787;0.7976539870611989;-0.44443601675042665;-0.4255137252865077;1.0344593362414434;10.00058948029728;0.8336143990277972;-0.4244549904661782;-0.424454972628394;0.7249592208282601;0.36927725493588304;0.8135920766833158
84.998248;1.044544333005398;0.833229311036126;0.7976527392099781;-0.44443601670679483;-0.42551372470484;1.0344593658876293;10.000591054486598;0.8336116308196968;-0.42445499160896816;-0.4244549726095213;0.7249595989978841;0.3692776794813255;0.8135911569970741
85.008248;1.0445404784751828;0.8332296919557071;0.797651563826616;-0.44443601669128646;-0.42551372410951077;1.0344594967763225;10.000592339099102;0.8336087708303884;-0.42445499274115095;-0.42445497260100373;0.7249599425932594;0.36927808527202216;0.8135902403380914
85.018248;1.0445367038839064;0.8332300507646279;0.7976504512506929;-0.4444360167027304;-0.425513723502505;1.03445972397798;10.000593356272114;0.8336058205271968;-0.42445499385892416;-0.4244549726045904;0.7249602567893914;0.36927847152053006;0.8135893290820232
85.028248;1.04453301940546;0.8332303848851225;0.7976493937465484;-0.44443601673910177;-0.42551372288599215;1.0344600444947583;10.000594125837686;0.8336027815436274;-0.4244549949587977;-0.42445497262181064;0.7249605462763978;0.36927883736759437;0.8135884250070325
85.038248;1.044529434653649;0.8332306913353809;0.7976483852492654;-0.44443601679772543;-0.4255137222618571;1.0344604576187313;10.000594667904222;0.8335996565263396;-0.4244549960376387;-0.42445497265426974;0.7249608150940755;0.3692791818855927;0.8135875297538385
85.048248;1.0445259574607186;0.833230967825684;0.7976474195657636;-0.44443601687580947;-0.4255137216312857;1.034460963124783;10.000595003202092;0.8335964493895446;-0.42445499709216666;-0.4244549727038363;0.7249610668557754;0.3692795040326009;0.8135866447738321
85.058248;1.0445225930275992;0.83323121447837;0.7976464893155502;-0.4444360169706542;-0.4255137209948186;1.0344615583972507;10.000595159272184;0.8335931645748067;-0.42445499811860493;-0.4244549727724972;0.7249613046039841;0.36927980264004273;0.8135857713570603
85.068248;1.0445193434409241;0.8332314341735825;0.7976455869457725;-0.44443601707959485;-0.4255137203528642;1.034462237537124;10.000595175595155;0.8335898061740578;-0.42445499911311574;-0.4244549728621535;0.7249615300432277;0.3692800768330019;0.8135849104008347
85.078248;1.044516207996439;0.833231631417424;0.7976447061076146;-0.4444360171997333;-0.42551371970620605;1.0344629928437181;10.000595101335746;0.8335863775281772;-0.42445500007248294;-0.4244549729745585;0.7249617429969726;0.369280326687466;0.813584062484139
85.088248;1.0445131847732392;0.8332318106229691;0.7976438415305525;-0.4444360173276451;-0.425513719056062;1.0344638163177877;10.000594989546398;0.8335828813493138;-0.4244550009942751;-0.4244549731113047;0.7249619418095135;0.3692805533017867;0.8135832285754508
85.098248;1.044510272521215;0.8332319749990188;0.7976429883515542;-0.44443601745957007;-0.4255137184037899;1.0344647003391403;10.00059489067288;0.8335793203748546;-0.4244550018765238;-0.42445497327366644;0.724962124741239;0.36928075817410655;0.8135824100430448
85.108248;1.0445074711612183;0.8332321265055976;0.7976421420945211;-0.44443601759195495;-0.4255137177506286;1.034465638076683;10.000594847774165;0.8335756981779824;-0.4244550027174477;-0.42445497346243466;0.7249622908806426;0.36928094266285266;0.813581607957104
85.118248;1.044504780513579;0.8332322661134747;0.797641298417033;-0.4444360177217295;-0.42551371709753016;1.0344666239679736;10.000594897452356;0.8335720197274564;-0.42445500351537824;-0.4244549736779863;0.724962439284069;0.3692811080247386;0.8135808224998963
85.128248;1.0445021986798388;0.8332323945902241;0.7976404524814734;-0.44443601784618186;-0.4255137164450316;1.0344676541175188;10.00059507491572;0.8335682915130207;-0.42445500426871935;-0.42445497392037673;0.7249625679026482;0.36928125570289316;0.8135800524083352
85.138248;1.044499721483509;0.8332325137528802;0.7976395993652553;-0.4444360179629585;-0.4255137157933131;1.0344687263225834;10.000595414168464;0.833564521238051;-0.42445500497584904;-0.4244549741893077;0.7249626739371797;0.3692813876734357;0.8135792949378079
85.148248;1.044497342991162;0.8332326267147196;0.7976387355385113;-0.44443601807043875;-0.42551371514244785;1.0344698396529552;10.000595942082274;0.8335607175472345;-0.4244550056349642;-0.4244549744842042;0.7249627548301564;0.36928150702142765;0.8135785466940042
