time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.158248;1.0444950560534412;0.8332327373646812;0.7976378597178443;-0.4444360181678661;-0.4255137144928433;1.03447099340323;10.000596675974638;0.8335568900352762;-0.42445500624411187;-0.4244549748044099;0.7249628087556249;0.36928161815704785;0.813577804368837
85.168248;1.0444928522652122;0.8332328504145897;0.7976369723592672;-0.4444360182549009;-0.42551371384573244;1.0344721857317793;10.00059762530006;0.8335530491670239;-0.42445500680161546;-0.42445497514922315;0.7249628344939878;0.36928172620998956;0.813577064629544
85.178248;1.0444907222184434;0.8332329714899518;0.7976360747572324;-0.4444360183314303;-0.4255137132030847;1.0344734126875748;10.000598789174779;0.8335492059653185;-0.4244550073065816;-0.4244549755176624;0.7249628311414986;0.36928183633742234;0.8135763237702379
85.188248;1.0444886564069833;0.8332331064161996;0.7976351685847758;-0.4444360183978896;-0.4255137125669287;1.0344746681134278;10.00060015180241;0.8335453720412088;-0.424455007758913;-0.4244549759081993;0.7249627980612688;0.3692819535276276;0.8135755781236741
85.198248;1.0444866458360118;0.8332332602889514;0.7976342556912787;-0.44443601845523273;-0.4255137119390142;1.034475944603136;10.000601687288905;0.8335415603331978;-0.4244550081588208;-0.4244549763187017;0.7249627351165033;0.3692820827101254;0.8135748250640337
85.208248;1.0444846826092444;0.8332334372616741;0.7976333377757711;-0.444436018504593;-0.4255137113210435;1.0344772345843714;10.000603376629483;0.8335377854953913;-0.4244550085063699;-0.42445497674657245;0.7249626428738332;0.36928222883957257;0.8135740633977806
85.218248;1.044482761379556;0.8332336406902326;0.797632415935217;-0.44443601854721415;-0.42551371071487143;1.034478530681629;10.000605224709947;0.8335340629386956;-0.42445500880124054;-0.42445497718886416;0.72496252222325;0.36928239673941016;0.8135732926786644
85.228248;1.0444808808917205;0.8332338722343299;0.7976314902973317;-0.4444360185843916;-0.42551371012253947;1.034479825462911;10.000607261182934;0.8335304072958225;-0.42445500904264;-0.4244549776423752;0.7249623733789278;0.3692825908355882;0.8135725121148107
85.238248;1.0444790440645828;0.8332341307334372;0.79763055984119;-0.44443601861735965;-0.42551370954629303;1.0344811110659264;10.00060952437781;0.8335268316572501;-0.4244550092294619;-0.42445497810404564;0.7249621951848167;0.3692828150099526;0.8135717198326423
85.248248;1.044477255986815;0.8332344131447016;0.7976296224147187;-0.4444360186472541;-0.42551370898840807;1.0344823795107836;10.000612048176588;0.8335233477006233;-0.4244550093604679;-0.42445497857139636;0.724961985580291;0.36928307256743964;0.8135709130254926
85.258248;1.04447552143564;0.833234716542894;0.7976286752016625;-0.44443601867507737;-0.4255137084508207;1.0344836232546586;10.000614861508662;0.8335199656555666;-0.42445500943427156;-0.42445497904244806;0.7249617429657009;0.36928336639575743;0.8135700888392683
85.268248;1.044473844574407;0.8332350384741266;0.7976277157495234;-0.4444360187020718;-0.4255137079349181;1.0344848350919358;10.000617988832127;0.8335166937982774;-0.4244550094493897;-0.42445497951534616;0.7249614674490852;0.3692836992440337;0.8135692452696108
85.278248;1.0444722305488507;0.833235376115276;0.7976267428929009;-0.4444360187302271;-0.42551370744179523;1.034486008023733;10.00062144900232;0.8335135383077218;-0.42445500940468184;-0.4244549799880157;0.7249611612374544;0.3692840737760334;0.8135683814182234
85.288248;1.0444706862713697;0.8332357263664957;0.7976257567389327;-0.44443601876184613;-0.42551370697265234;1.0344871354149896;10.000625252224047;0.833510503729352;-0.4244550092999073;-0.42445498045791796;0.7249608282721332;0.36928449229063426;0.8135674968634738
85.298248;1.0444692197603518;0.8332360863758935;0.7976247577532177;-0.44443601879860817;-0.4255137065287545;1.0344882106675823;10.00062939111376;0.8335075933201632;-0.4244550091359038;-0.4244549809222233;0.7249604736597295;0.36928495620767016;0.8135665907532378
85.308248;1.0444678391091826;0.833236453046534;0.7976237457629756;-0.4444360188413787;-0.4255137061111352;1.0344892265000378;10.00063384327237;0.8335048089532548;-0.42445500891447585;-0.4244549813782399;0.7249601030060301;0.36928546585841643;0.8135656613925479
85.318248;1.044466551323334;0.8332368222412203;0.7976227197430525;-0.4444360188905902;-0.42551370572056685;1.034490174946164;10.000638590315845;0.8335021513492715;-0.4244550086381559;-0.42445498182362457;0.7249597214193007;0.3692860208632392;0.8135647065424993
85.328248;1.0444653615902195;0.8332371886819863;0.7976216788393178;-0.4444360189465149;-0.42551370535772626;1.0344910484233851;10.00064362342286;0.8334996209282657;-0.4244550083097292;-0.42445498225651057;0.7249593326423789;0.36928662028799736;0.8135637244275451
85.338248;1.0444642737521748;0.8332375465847977;0.7976206238874906;-0.44443601900941104;-0.4255137050232738;1.0344918410543327;10.000648930315734;0.8334972183895698;-0.4244550079316515;-0.4244549826755662;0.7249589391930096;0.36928726246621835;0.8135627147330928
85.348248;1.044463291004246;0.8332378906275784;0.7976195577606938;-0.4444360190794431;-0.42551370471775235;1.0344925494071193;10.000654488800645;0.8334949445936466;-0.42445500750552234;-0.4244549830798714;0.7249585433635928;0.3692879452047294;0.8135616783406294
85.358248;1.0444624163164657;0.8332382162896873;0.7976184842046268;-0.4444360191563401;-0.42551370444138575;1.0344931728465863;10.000660270643705;0.8334928003042748;-0.4244550070318622;-0.42445498346888705;0.7249581479693719;0.36928866608305017;0.8135606160442924
85.368248;1.0444616537799662;0.8332385195547535;0.7976174068282639;-0.4444360192393825;-0.4255137041940591;1.0344937136497105;10.000666244620062;0.8334907863154957;-0.42445500651046364;-0.42445498384254465;0.7249577561994345;0.369289422462935;0.8135595277718127
85.378248;1.0444610097702354;0.833238797294516;0.7976163295858284;-0.4444360193278595;-0.4255137039755588;1.0344941758612827;10.000672376206403;0.8334889034446314;-0.4244550059409861;-0.4244549842012154;0.7249573711118351;0.36929021164764875;0.8135584128579797
85.388248;1.044460491356526;0.8332390485470015;0.7976152578052674;-0.44443601942121286;-0.4255137037856916;1.0344945636113008;10.000678628316955;0.8334871518443885;-0.42445500532339686;-0.42445498454548;0.7249569957924892;0.36929103119677414;0.8135572710833434
85.398248;1.0444601032730532;0.833239274990126;0.7976141980647229;-0.44443601951874867;-0.42551370362424135;1.0344948809837202;10.000684963974885;0.8334855303927431;-0.4244550046582606;-0.42445498487594086;0.7249566340633236;0.36929187904212063;0.8135561038510489
85.408248;1.044459846531733;0.833239479619194;0.7976131573046829;-0.44443601961970614;-0.425513703491007;1.0344951327379974;10.000691342114433;0.8334840364679917;-0.4244550039466669;-0.42445498519330943;0.7249562906428354;0.3692927534344932;0.8135549141531297
85.418248;1.0444597189311833;0.8332396652865675;0.7976121426515016;-0.44443601972377916;-0.4255137033858698;1.0344953247252902;10.000697710999015;0.8334826659683969;-0.4244550031897573;-0.4244549854983942;0.7249559704725468;0.3692936526724303;0.813553705221647
85.428248;1.044459716370401;0.8332398344374669;0.7976111613082941;-0.44443601983145814;-0.4255137033088505;1.0344954642403592;10.000704014552566;0.833481414141654;-0.4244550023883505;-0.4244549857918486;0.724955677854082;0.3692945747072512;0.8135524798140255
85.438248;1.0444598337104516;0.8332399892355206;0.7976102191573323;-0.44443601994389687;-0.4255137032600973;1.0344955597643264;10.000710202902617;0.8334802765739533;-0.4244550015430634;-0.4244549860741888;0.7249554159639343;0.3692955169473987;0.8135512408780563
85.448248;1.0444600641785386;0.8332401316629523;0.7976093193615407;-0.44443602006242;-0.42551370323976906;1.0344956201745792;10.000716233224276;0.8334792492527549;-0.424455000654753;-0.4244549863461728;0.7249551868488191;0.36929647635593454;0.8135499922097804
85.458248;1.0444603984418372;0.8332402637467381;0.7976084625777651;-0.444436020187969;-0.42551370324802223;1.0344956540319878;10.000722069441787;0.8334783282588242;-0.42445499972493794;-0.4244549866090716;0.7249549919258805;0.3692974498586944;0.8135487385981158
85.468248;1.044460825010881;0.8332403878193686;0.7976076478088779;-0.44443602032082413;-0.425513703285112;1.034495668659365;10.00072768958385;0.8334775096615685;-0.4244549987560231;-0.4244549868644695;0.7249548327183877;0.36929843481304975;0.81354748601015
85.478248;1.0444613318463711;0.8332405068180808;0.7976068728467249;-0.44443602046075814;-0.42551370335135236;1.0344956698789705;10.000733094696045;0.8334767895945276;-0.4244549977509825;-0.4244549871136913;0.7249547107936882;0.36929942923358794;0.8135462412906405
85.488248;1.0444619076993131;0.8332406243559544;0.7976061348081643;-0.44443602060744664;-0.42551370344691547;1.0344956631834985;10.000738310137125;0.8334761644608366;-0.42445499671240783;-0.4244549873574205;0.7249546268563094;0.36930043194156525;0.8135450109834743
85.498248;1.0444625419746556;0.8332407443920071;0.7976054308987494;-0.4444360207606689;-0.4255137035717635;1.034495654176837;10.000743373986419;0.8334756312086791;-0.42445499564185873;-0.42445498759589306;0.7249545805383364;0.3693014426808846;0.8135438006474413
85.508248;1.0444632240616023;0.8332408705861467;0.7976047586126706;-0.4444360209202164;-0.42551370372579805;1.0344956471716198;10.000748316422232;0.833475187562037;-0.42445499454021235;-0.42445498782928026;0.7249545713052725;0.36930246186964844;0.8135426152140376
85.518248;1.044463944015611;0.8332410057856893;0.7976041151970734;-0.4444360210859589;-0.42551370390895915;1.0344956449132097;10.000753146229991;0.833474831783674;-0.4244549934083784;-0.4244549880579553;0.7249545988323454;0.36930349005843316;0.8135414590241606
85.528248;1.0444646942504205;0.8332411522330977;0.7976034973302255;-0.4444360212580183;-0.4255137041211047;1.0344956504375566;10.000757857499977;0.8334745622632891;-0.42445499224768785;-0.42445498828282835;0.7249546620052096;0.36930452738131797;0.8135403356275247
85.538248;1.044465469954963;0.833241311986562;0.797602901428751;-0.4444360214366746;-0.4255137043618527;1.0344956679523436;10.000762448250242;0.8334743771511248;-0.42445499106001194;-0.4244549885054877;0.724954758125243;0.36930557295867705;0.8135392484278589
85.548248;1.0444662674605014;0.8332414869107196;0.797602323785306;-0.44443602162220885;-0.42551370463056065;1.0344957019750125;10.000766932051562;0.8334742736070585;-0.42445498984760893;-0.4244549887279131;0.7249548834660865;0.3693066245479811;0.8135382012568724
85.558248;1.0444670826525737;0.833241678591358;0.7976017604522833;-0.44443602181484454;-0.4255137049263344;1.0344957566622597;10.000771341730154;0.8334742474365476;-0.4244549886125981;-0.42445498895212924;0.7249550342101242;0.36930767886689;0.8135371979044139
85.568248;1.0444679110984143;0.8332418882771747;0.7976012076137734;-0.44443602201464305;-0.4255137052479304;1.0344958360512833;10.000775732616683;0.83347429361549;-0.4244549873565112;-0.4244549891798808;0.724955207067159;0.36930873225401356;0.813536241440761
85.578248;1.0444687486616706;0.8332421163977971;0.7976006621225024;-0.44443602222142603;-0.4255137055937043;1.0344959451695086;10.000780179841508;0.8334744069296791;-0.4244549860804404;-0.42445498941236204;0.7249553996309667;0.3693097810974844;0.813535333980217
85.588248;1.04446959132962;0.8332423619842317;0.7976001217284121;-0.4444360224347836;-0.42551370596162885;1.034496091001506;10.000784767219665;0.833474582463965;-0.42445498478557137;-0.4244549896503702;0.7249556101615375;0.36931082207373706;0.8135344767906697
85.598248;1.0444704351319392;0.8332426228224625;0.7975995851839562;-0.4444360226541757;-0.425513706349294;1.0344962817970504;10.000789572678594;0.833474815836687;-0.42445498347364163;-0.4244549898947268;0.7249558371692162;0.36931185259352445;0.8135336706557068
85.608248;1.0444712760276509;0.8332428958086356;0.7975990517139058;-0.44443602287923945;-0.42551370675399275;1.0344965256266145;10.000794655446892;0.8334751030973898;-0.42445498214702104;-0.42445499014629945;0.7249560794277691;0.3693128711924739;0.8135329159261293
85.618248;1.0444721089172972;0.8332431766074417;0.7975985198519209;-0.444436023110162;-0.4255137071728262;1.034496829859117;10.000800052856196;0.8334754410898071;-0.4244549808083012;-0.42445499040568696;0.724956335977854;0.3693138772941463;0.813532212101713
85.628248;1.0444729275907498;0.8332434594662266;0.7975979872738761;-0.4444360233477638;-0.42551370760278556;1.0344972008289193;10.000805788230121;0.8334758279655214;-0.4244549794598215;-0.42445499067317194;0.7249566059394685;0.3693148706524589;0.813531557808377
85.638248;1.0444737262681631;0.8332437379392881;0.7975974520640738;-0.4444360235933338;-0.42551370804097843;1.034497643454606;10.00081187803621;0.8334762621186182;-0.42445497810366417;-0.42445499094876105;0.7249568882291328;0.3693158510665435;0.8135309515442533
85.648248;1.044474500426203;0.8332440056033694;0.7975969133918122;-0.4444360238484539;-0.42551370848494824;1.0344981622720322;10.000818325543982;0.8334767403693637;-0.4244549767419245;-0.4244549912319053;0.7249571808704763;0.36931681833766367;0.8135303926528031
85.658248;1.0444752464192477;0.8332442562934645;0.7975963706753639;-0.4444360241146948;-0.4255137089328746;1.034498762689375;10.0008251132803;0.8334772578803513;-0.42445497537665733;-0.4244549915213001;0.7249574806488471;0.3693177722892477;0.8135298817780036
85.668248;1.0444759609003678;0.8332444846220718;0.7975958229218207;-0.44443602439327207;-0.42551370938349564;1.0344994501502056;10.000832214563124;0.833477809399401;-0.4244549740094024;-0.42445499181519913;0.7249577841332937;0.3693187129130915;0.8135294205131934
85.678248;1.0444766399979937;0.8332446867363785;0.7975952690541528;-0.4444360246849506;-0.4255137098356565;1.0345002286996836;10.000839609880188;0.8334783896483994;-0.42445497264077636;-0.4244549921118478;0.7249580891378081;0.3693196406360116;0.8135290106728261
85.688248;1.044477278503579;0.8332448603951649;0.7975947085959335;-0.44443602499014634;-0.42551371028769647;1.0345011015824639;10.00084728628399;0.8334789927249163;-0.4244549712705783;-0.424454992409451;0.7249583951392626;0.3693205564069339;0.8135286540657806
85.698248;1.0444778700456707;0.8332450044647527;0.7975941424923491;-0.4444360253090312;-0.42551371073714717;1.0345020725167977;10.000855226804614;0.833479612318003;-0.4244549698983899;-0.4244549927059424;0.7249587030819988;0.36932146138885613;0.8135283532537967
85.708248;1.0444784084240535;0.8332451187038146;0.7975935735258926;-0.44443602564166745;-0.4255137111810526;1.03450314490605;10.000863405892137;0.8334802431732039;-0.424454968524179;-0.4244549929991622;0.7249590154496406;0.3693223566603912;0.8135281123382075
85.718248;1.0444788888443308;0.8332452039386037;0.7975930054619744;-0.44443602598828147;-0.42551371161652135;1.0345043200750925;10.000871797484162;0.8334808822819512;-0.424454967148444;-0.424454993287169;0.7249593358447718;0.36932324344236434;0.8135279368909059
85.728248;1.0444793080096089;0.8332452619557715;0.7975924412685651;-0.4444360263494047;-0.42551371204079863;1.0345055965856056;10.000880385852012;0.8334815290755383;-0.4244549657719265;-0.4244549935682861;0.7249596676881999;0.36932412359995165;0.8135278337095146
85.738248;1.0444796638136848;0.833245295175538;0.7975918824755701;-0.4444360267257473;-0.425513712450915;1.0345069705614642;10.000889164230783;0.8334821850111637;-0.4244549643953892;-0.42445499384114066;0.7249600133633155;0.3693249997699209;0.8135278109796973
85.748248;1.0444799551865416;0.8332453066940412;0.7975913305830098;-0.44443602711814517;-0.425513712843615;1.0345084370263036;10.000898133879033;0.8334828526612816;-0.4244549630197246;-0.42445499410481796;0.7249603744336435;0.3693258750935827;0.8135278781320643
85.758248;1.0444801814415363;0.8332453002711373;0.7975907880883327;-0.44443602752745537;-0.42551371321575676;1.0345099916146918;10.000907312822601;0.8334835345461278;-0.4244549616459384;-0.4244549943589488;0.7249607519419139;0.36932675290722367;0.8135280449069718
85.768248;1.0444803412308643;0.8332452796417382;0.7975902574869775;-0.4444360279542747;-0.42551371356465456;1.0345116312277551;10.000916730758387;0.8334842324831039;-0.42445496027501817;-0.4244549946038396;0.7249611463632748;0.36932763610582536;0.8135283207263134
85.778248;1.0444804321395715;0.8332452476207282;0.7975897398018192;-0.4444360283988936;-0.42551371388818043;1.0345133533972013;10.00092641398778;0.8334849478801551;-0.42445495890824286;-0.4244549948407071;0.7249615574902545;0.36932852619233403;0.813528714757081
85.788248;1.044480451683079;0.8332452057363415;0.7975892341974238;-0.44443602886141953;-0.4255137141848447;1.0345151549301148;10.000936383550528;0.8334856821466774;-0.4244549575475533;-0.42445499507163237;0.7249619841270954;0.3693294231478389;0.8135292352834929
85.798248;1.0444803989366356;0.8332451540934549;0.7975887386696733;-0.444436029341962;-0.4255137144537952;1.0345170309459313;10.000946655116575;0.8334864363094809;-0.4244549561953358;-0.4244549952991089;0.7249624242470764;0.3693303263745213;0.8135298883564486
85.808248;1.0444802750364366;0.8332450914540499;0.7975882508347845;-0.44443602984095715;-0.42551371469469235;1.0345189745935057;10.000957235486064;0.8334872101809644;-0.4244549548539094;-0.42445499552543675;0.7249628761407839;0.3693312354347433;0.813530677188673
85.818248;1.0444800828674552;0.8332450163667283;0.7975877679420309;-0.4444360303590667;-0.4255137149074506;1.0345209766293038;10.000968127551271;0.8334880017704597;-0.42445495352544843;-0.4244549957520974;0.7249633395880097;0.36933214992466457;0.8135316027791726
85.828248;1.0444798270864042;0.833244928172263;0.7975872867044641;-0.4444360308965926;-0.4255137150918331;1.0345230259390699;10.00097933379779;0.8334888074142215;-0.4244549522124721;-0.4244549959795639;0.7249638161773301;0.36933306896753587;0.8135326651325752
85.838248;1.0444795136736331;0.8332448263036789;0.7975868039471032;-0.4444360314531997;-0.42551371524716575;1.0345251119895675;10.000990851753816;0.8334896227556662;-0.4244549509182095;-0.4244549962077939;0.7249643085400035;0.3693339909230288;0.8135338640647464
85.848248;1.044479148480552;0.8332447091959111;0.797586317501249;-0.4444360320280799;-0.425513715372301;1.0345272266917125;10.001002671117007;0.8334904439627253;-0.4244549496464591;-0.42445499643659185;0.7249648192894138;0.36933491355472686;0.8135351993734122
85.858248;1.0444787355914382;0.8332445740669543;0.7975858262713938;-0.4444360326200216;-0.42551371546571665;1.0345293639792428;10.001014773255251;0.8334912683068669;-0.4244549484012799;-0.42445499666547654;0.724965350891392;0.36933583451174773;0.813536670945577
85.868248;1.0444782767347287;0.8332444171725204;0.7975853297097119;-0.44443603322716735;-0.4255137155258075;1.0345315185311925;10.001027132933059;0.8334920939624078;-0.42445494718670307;-0.42445499689365773;0.724965905807545;0.36933675178007086;0.8135382784728827
85.878248;1.0444777726026417;0.8332442345309382;0.7975848274414885;-0.44443603384688785;-0.42551371555120143;1.0345336845353235;10.001039719157795;0.8334929201755933;-0.4244549460063486;-0.42445499712039436;0.7249664857621698;0.36933766374625626;0.8135400206466304
85.888248;1.0444772249376313;0.8332440229672042;0.7975843191359802;-0.4444360344762314;-0.4255137155408633;1.0345358553556303;10.001052488961328;0.8334937481914255;-0.4244549448630451;-0.4244549973455501;0.7249670911901117;0.36933856896561446;0.8135418946719246
85.898248;1.044476637303887;0.8332437807942119;0.7975838042079709;-0.4444360351125919;-0.4255137154942244;1.034538024980101;10.001065385199079;0.8334945809941269;-0.4244549437588152;-0.4244549975700032;0.724967722156376;0.36933946593862804;0.8135438959601112
85.908248;1.044476014010198;0.833243508012357;0.7975832814171745;-0.44443603575399143;-0.42551371541147504;1.034540189296024;10.001078342815926;0.8334954211076726;-0.4244549426954018;-0.4244549977954548;0.7249683793469119;0.36934035283792105;0.8135460179740044
85.918248;1.0444753587715754;0.8332432061351734;0.7975827494123587;-0.44443603639900425;-0.42551371529365595;1.034542345577799;10.00109128678243;0.8334962689872053;-0.4244549416749032;-0.42445499802367653;0.7249690632333997;0.36934122746215287;0.8135482532435835
85.928248;1.044474674726059;0.8332428779098079;0.7975822081982806;-0.44443603704665324;-0.42551371514238023;1.0345444914599278;10.001104119874602;0.8334971234476636;-0.4244549406999158;-0.42445499825588545;0.7249697724255717;0.3693420876821113;0.8135505946277215
85.938248;1.044473965353484;0.8332425270528518;0.7975816597180531;-0.44443603769637285;-0.425513714959416;1.0345466244850765;10.001116722157331;0.8334979823729979;-0.4244549397731094;-0.42445499849283064;0.7249705034707477;0.36934293180359445;0.8135530353636742
85.948248;1.044473235180844;0.8332421574220261;0.7975811073154905;-0.44443603834788215;-0.4255137147464771;1.034548742271391;10.001128965738477;0.8334988429279231;-0.4244549388966407;-0.424454998735259;0.7249712521355614;0.3693437584307453;0.8135555688136917
85.958248;1.044472489728064;0.8332417717975297;0.7975805558807606;-0.44443603900098994;-0.42551371450526615;1.0345508429866184;10.001140727239598;0.8334997021433712;-0.4244549380717771;-0.4244549989839049;0.7249720144558369;0.3693445662186905;0.8135581881814689
85.968248;1.0444717346045107;0.8332413711907908;0.7975800126163829;-0.4444360396555142;-0.4255137142373831;1.0345529249501808;10.001151893733477;0.8335005572730435;-0.424454937298774;-0.42445499923898905;0.7249727867870898;0.3693453538470418;0.8135608859959943
85.978248;1.044470974462846;0.833240954731548;0.7975794868237128;-0.4444360403112049;-0.4255137139441983;1.0345549853671927;10.001162362144827;0.8335014054033483;-0.4244549365770136;-0.42445499949975135;0.7249735653136266;0.36934611992527905;0.8135636544223154
85.988248;1.0444702129528398;0.8332405201823168;0.7975789886891724;-0.4444360409676292;-0.4255137136271409;1.0345570204616448;10.001172030463344;0.8335022436748155;-0.4244549359054162;-0.42445499976434503;0.7249743457407869;0.369346862739778;0.8135664860024481
85.998248;1.0444694539551909;0.8332400654676458;0.7975785280552412;-0.44443604162440165;-0.4255137132880864;1.0345590271035796;10.001180793834715;0.8335030707000871;-0.42445493528292616;-0.42445500003041364;0.7249751239255116;0.36934758025959724;0.8135693737421272
86.008248;1.0444687025705488;0.833239589952013;0.7975781137647467;-0.44443604228161926;-0.42551371292926926;1.0345610030824028;10.001188555406268;0.8335038877254529;-0.424454934708933;-0.4244550002959897;0.7249758968440501;0.369348270514511;0.81357231092568
86.018248;1.0444679644270995;0.8332390936622777;0.7975777536467489;-0.44443604293972433;-0.4255137125528111;1.0345629454930925;10.001195241345755;0.8335046982165201;-0.42445493418332597;-0.4244550005597983;0.7249766623471708;0.3693489320247972;0.813575291099184
86.028248;1.0444672438719897;0.8332385754580534;0.7975774551134717;-0.4444360435989121;-0.4255137121604538;1.0345648496053033;10.001200811474853;0.8335055066249892;-0.4244549337059977;-0.4244550008209573;0.7249774182557475;0.36934956393008245;0.8135783081564292
86.038248;1.0444665428393238;0.8332380327122063;0.7975772262583442;-0.44443604425898087;-0.4255137117537998;1.0345667092712298;10.001205262465474;0.8335063178603876;-0.4244549332763695;-0.4244550010786949;0.7249781619759177;0.3693501657845672;0.8135813565922971
86.048248;1.044465862032298;0.8332374624403087;0.7975770763901135;-0.4444360449196326;-0.4255137113345897;1.0345685178108566;10.001208618792587;0.8335071370629453;-0.42445493289338276;-0.4244550013321543;0.7249788902708565;0.3693507372807221;0.8135844315167098
86.058248;1.0444652032537618;0.833236861886198;0.7975770154343248;-0.44443604558038363;-0.4255137109046029;1.0345702685421148;10.001210920674321;0.833507968863078;-0.42445493255572914;-0.42445500158013055;0.7249795993708272;0.3693512780001382;0.8135875281358491
86.068248;1.0444645701209614;0.8332362285355281;0.7975770533384169;-0.44443604624007466;-0.4255137104653972;1.0345719548697119;10.001212216390664;0.8335088168969503;-0.42445493226210296;-0.424455001820966;0.7249802856448716;0.369351787082248;0.8135906411497623
86.078248;1.0444639675836052;0.8332355604698425;0.7975771996661576;-0.44443604689671296;-0.4255137100181202;1.0345735701428567;10.001212555058954;0.8335096839466877;-0.42445493201133716;-0.4244550020528747;0.7249809461532265;0.3693522629768635;0.813593763856582
86.088248;1.044463401712029;0.8332348566016716;0.7975774626647931;-0.44443604754771876;-0.42551370956347323;1.0345751077193739;10.001211985491796;0.8335105721872605;-0.42445493180237176;-0.42445500227455163;0.7249815789674051;0.3693527036747184;0.8135968877097967
86.098248;1.044462879132512;0.8332341162523584;0.7975778480225253;-0.4444360481902325;-0.42551370910195013;1.0345765612420335;10.00121056073;0.833511483127557;-0.42445493163405396;-0.42445500248549684;0.7249821831707226;0.36935310710745217;0.8136000039892047
86.108248;1.0444624058036471;0.8332333382413682;0.7975783577530807;-0.4444360488213708;-0.42551370863419935;1.0345779249369471;10.001208336129794;0.8335124174669373;-0.42445493150487396;-0.42445500268577074;0.724982758392108;0.36935347107614264;0.8136031062686179
86.118248;1.0444619861660562;0.8332325201335973;0.797578990342151;-0.4444360494383731;-0.4255137081611246;1.0345791939310822;10.001205362660171;0.8335133757898594;-0.42445493141290336;-0.4244550028757128;0.7249833044785324;0.3693537930137921;0.8136061908928116
86.128248;1.0444616237283837;0.8332316582196249;0.797579742624505;-0.44443605003867215;-0.4255137076835799;1.0345803641848648;10.0012016852914;0.8335143597508975;-0.42445493135587314;-0.4244550030558727;0.7249838214690488;0.3693540701539908;0.8136092555920466
86.138248;1.044461322535099;0.8332307479126174;0.7975806111558003;-0.4444360506197551;-0.42551370720187537;1.0345814320770559;10.001197349915499;0.8335153723083811;-0.424454931331222;-0.4244550032266982;0.7249843092353355;0.36935430004047837;0.8136122984394789
86.148248;1.0444610874089089;0.8332297842638544;0.7975815917531485;-0.4444360511787993;-0.42551370671559446;1.0345823947327353;10.001192410614573;0.8335164164522856;-0.42445493133627343;-0.4244550033880944;0.7249847667606828;0.36935448089823625;0.8136153172831447
86.158248;1.0444609226987223;0.8332287627772457;0.797582678771409;-0.44443605171254363;-0.42551370622388685;1.0345832511993718;10.001186925522525;0.8335174932079518;-0.42445493136842916;-0.42445500353947374;0.7249851918116746;0.36935461149102583;0.8136183089959879
86.168248;1.044460831562906;0.8332276799250928;0.7975838651164785;-0.4444360522174763;-0.4255137057257047;1.0345840029061133;10.001180949363246;0.833518600672419;-0.4244549314250943;-0.4244550036802021;0.7249855814597226;0.36935469093343704;0.8136212698564146
86.178248;1.0444608163612092;0.8332265328828907;0.7975851424204516;-0.44443605269003134;-0.4255137052196533;1.0345846524618765;10.001174535658485;0.8335197345828593;-0.4244549315033682;-0.42445500380980045;0.7249859328672753;0.369354718814204;0.8136241967726169
86.188248;1.0444608790785563;0.8332253193290706;0.7975865011533658;-0.4444360531267979;-0.4255137047039029;1.0345852020598967;10.00116773824214;0.8335208895180761;-0.4244549315997472;-0.42445500392780583;0.7249862434751512;0.36935469502326773;0.813627087104691
86.198248;1.0444610213402306;0.8332240378913717;0.7975879308275533;-0.44443605352476523;-0.4255137041766773;1.0345856533800406;10.001160599524413;0.8335220605013259;-0.4244549317102014;-0.4244550040336448;0.7249865107285166;0.3693546193280667;0.8136299376152122
86.208248;1.044461244081545;0.833222688857169;0.797589420590533;-0.4444360538816264;-0.4255137036369701;1.0345860085453797;10.001153139572299;0.8335232441123464;-0.4244549318307923;-0.42445500412671244;0.7249867320236768;0.36935449128313846;0.8136327446328474
86.218248;1.0444615472849903;0.8332212744670824;0.7975909605315428;-0.4444360541959651;-0.42551370308466935;1.0345862705585562;10.001145360891513;0.8335244377385518;-0.42445493195825085;-0.4244550042064505;0.7249869052258126;0.369354310206433;0.8136355050232437
86.228248;1.044461929845215;0.8332197984555694;0.7975925428691809;-0.4444360544669574;-0.4255137025201192;1.0345864432845515;10.001137258784384;0.833525638302877;-0.42445493209000346;-0.42445500427215177;0.7249870293336161;0.3693540750843273;0.8136382165076809
86.238248;1.0444623893544738;0.8332182652752114;0.797594162060858;-0.44443605469380837;-0.42551370194373833;1.034586531036451;10.001128830431467;0.8335268424890604;-0.4244549322240547;-0.42445500432286215;0.7249871046421386;0.3693537846929383;0.813640877170701
86.248248;1.0444629226821878;0.8332166797552203;0.797595814239594;-0.44443605487555443;-0.4255137013559333;1.0345865373928116;10.001120085541315;0.8335280473127232;-0.4244549323589923;-0.42445500435761735;0.7249871326625722;0.3693534377076442;0.8136434848797994
86.258248;1.044463527315396;0.833215047463805;0.7975974967915457;-0.444436055011447;-0.4255137007571073;1.034586464801807;10.001111050913021;0.8335292494784742;-0.4244549324939021;-0.4244550043755908;0.7249871162498144;0.36935303267476016;0.8136460371524106
86.268248;1.04446420199644;0.8332133749661714;0.7975992083521113;-0.44443605510144535;-0.42551370014758794;1.0345863159609765;10.001101762704105;0.8335304449987901;-0.42445493262833395;-0.42445500437616834;0.7249870596478173;0.3693525681066164;0.8136485313865721
86.278248;1.044464946336433;0.8332116693275207;0.7976009488911189;-0.4444360551462527;-0.4255136995275278;1.034586094610479;10.001092256914324;0.8335316301454782;-0.42445493276236146;-0.42445500435912675;0.7249869678183067;0.3693520426796994;0.8136509651810848
86.288248;1.0444657602769138;0.8332099376116642;0.7976027193904942;-0.44443605514695045;-0.42551369889685897;1.0345858042302312;10.001082571398278;0.8335328016725507;-0.4244549328965435;-0.4244550043245804;0.724986845281279;0.3693514555791237;0.8136533365663865
86.298248;1.0444666437611072;0.8332081868508124;0.7976045211861856;-0.444436055104783;-0.42551369825548296;1.034585447256042;10.001072750818158;0.8335339557466231;-0.42445493303180576;-0.4244550042725519;0.724986695584721;0.369350807084864;0.8136556443877613
86.308248;1.0444675963857353;0.8332064238234758;0.7976063554974188;-0.44443605502142325;-0.42551369760368957;1.0345850268497125;10.001062842627816;0.8335350880143243;-0.4244549331691565;-0.42445500420255877;0.7249865214144485;0.3693500988383748;0.8136578889879224
86.318248;1.0444686171852882;0.8332046547414009;0.7976082231242162;-0.4444360548993439;-0.4255136969422483;1.03458454848098;10.001052892514618;0.8335361951023648;-0.42445493330937795;-0.42445500411370085;0.7249863244415262;0.3693493333693837;0.8136600726896492
86.328248;1.0444697047915288;0.8332028854917658;0.797610124119944;-0.44443605474174586;-0.42551369627193425;1.034584018739735;10.00104293605381;0.8335372754662109;-0.4244549334528624;-0.42445500400526354;0.724986105209215;0.36934851352279674;0.8136621994119076
86.338248;1.0444708578601372;0.8332011220047927;0.7976120576838212;-0.4444360545521742;-0.4255136955931367;1.0345834429204879;10.001032977947197;0.8335383290413045;-0.42445493359936404;-0.42445500387734153;0.7249858636628547;0.369347642330569;0.8136642732832179
86.348248;1.0444720755343986;0.8331993705324088;0.7976140222157416;-0.444436054334234;-0.42551369490607377;1.034582823967122;10.00102297911615;0.8335393566327228;-0.4244549337479986;-0.4244550037308286;0.7249855997718812;0.36934672290984066;0.8136662973958294
86.358248;1.0444733572285736;0.833197637886708;0.7976160157086908;-0.4444360540913675;-0.4255136942110697;1.034582164056224;10.001012870119993;0.8335403595099377;-0.42445493389780115;-0.4244550035667799;0.724985314036462;0.3693457582350209;0.8136682738300175
86.368248;1.0444747015118363;0.8331959309032362;0.797618036923577;-0.4444360538266126;-0.42551369350841717;1.0345814670983295;10.001002581274305;0.8335413390286641;-0.42445493404799606;-0.42445500338605086;0.7249850079915762;0.36934475129586164;0.8136702045313692
86.378248;1.0444761056815;0.8331942556795063;0.7976200862052397;-0.44443605354263527;-0.42551369279838724;1.0345807386876122;10.000992063924741;0.833542296523595;-0.42445493419764535;-0.4244550031895714;0.7249846839291585;0.3693437054886327;0.8136720920442023
86.388248;1.044477566474187;0.8331926178240988;0.7976221646115893;-0.4444360532421389;-0.4255136920816629;1.0345799839264622;10.000981283672445;0.8335432341103006;-0.4244549343456071;-0.42445500297869604;0.7249843439609653;0.3693426246341876;0.8136739394054618
86.398248;1.0444790802370552;0.8331910229806742;0.7976242725551652;-0.4444360529281204;-0.42551369135946887;1.0345792067655433;10.00097019893586;0.8335441556403523;-0.42445493449111177;-0.42445500275537634;0.7249839897120358;0.36934151287344286;0.8136757491080685
86.408248;1.0444806427362243;0.8331894766518326;0.7976264094352816;-0.4444360526035475;-0.4255136906332174;1.0345784110308465;10.000958755735365;0.833545066137002;-0.42445493463404277;-0.42445500252216195;0.7249836225702451;0.3693403746607773;0.8136775221224212
86.418248;1.0444822501674071;0.8331879838110408;0.7976285739162188;-0.44443605227086513;-0.4255136899043608;1.034577600241177;10.000946899910153;0.833545969849237;-0.42445493477457896;-0.424455002281791;0.7249832434654175;0.3693392143481905;0.8136792579641281
86.428248;1.044483900488072;0.8331865492359433;0.7976307644862763;-0.4444360519320051;-0.42551368917450166;1.034576776394348;10.000934584061492;0.8335468693418343;-0.42445493491300446;-0.4244550020365218;0.7249828521759697;0.3693380356840634;0.8136809553555622
86.438248;1.044485593381138;0.8331851782512862;0.797632980052431;-0.44443605158881216;-0.42551368844516796;1.0345759401091255;10.000921768816454;0.8335477670134742;-0.42445493505003146;-0.4244550017877839;0.7249824470033874;0.3693368419015163;0.8136826124203433
86.448248;1.0444873298936126;0.8331838767012409;0.7976352199745231;-0.44443605124339725;-0.42551368771734005;1.0345750916804601;10.000908425305573;0.8335486670014737;-0.424454935186914;-0.4244550015362858;0.7249820254224947;0.36933563605476505;0.8136842266017966
86.458248;1.0444891124284439;0.8331826504311745;0.7976374837826512;-0.44443605089824534;-0.42551368699132297;1.0345742312815138;10.000894525400378;0.8335495752745513;-0.42445493532503537;-0.42445500128236097;0.7249815852636894;0.3693344212992106;0.8136857952274871
86.468248;1.0444909436104144;0.8331815049572886;0.7976397707144881;-0.44443605055591845;-0.4255136862670015;1.0345733586866042;10.000880022170005;0.8335504986849652;-0.424454935465477;-0.42445500102636846;0.7249811255859467;0.36933320101740463;0.8136873162760988
86.478248;1.0444928247699314;0.8331804453100476;0.7976420788282131;-0.44443605021868565;-0.42551368554406055;1.0345724732661818;10.00086484234582;0.8335514450435753;-0.4244549356088239;-0.4244550007689328;0.7249806470803788;0.3693319785078057;0.8136887883067555
86.488248;1.0444947556566089;0.8331794762588285;0.7976444047587979;-0.4444360498886113;-0.42551368482197893;1.034571573544957;10.000848894600002;0.833552423920026;-0.42445493575521653;-0.4244550005110582;0.7249801517042657;0.36933075661101605;0.8136902098032368
86.498248;1.0444967348166854;0.8331786026492686;0.7976467443330955;-0.44443604956774013;-0.4255136841001807;1.0345706564939687;10.000832084685765;0.8335534457803939;-0.4244549359046279;-0.4244550002542207;0.7249796418074027;0.36932953776412497;0.8136915788120918
86.508248;1.0444987600478874;0.8331778294269051;0.7976490926877052;-0.44443604925792946;-0.4255136833785446;1.0345697179952724;10.000814325633252;0.833554519819668;-0.42445493605701284;-0.42445500000021846;0.7249791202265949;0.36932832412092437;0.8136928929213384
86.518248;1.0445008286239785;0.8331771611683433;0.797651444090765;-0.44443604896060024;-0.4255136826576466;1.0345687539382225;10.000795531995257;0.8335556528186662;-0.42445493621242647;-0.4244549997507362;0.7249785912619875;0.36932711753666936;0.8136941493004194
86.528248;1.0445029373146244;0.8331766008906966;0.7976537921783594;-0.4444360486767454;-0.425513681938469;1.0345677605618757;10.000775610315765;0.833556849276124;-0.42445493637121323;-0.42445499950715676;0.7249780610535722;0.36932591970316864;0.8136953453082277
86.538248;1.0445050829947098;0.8331761490361088;0.7976561305208897;-0.4444360484071334;-0.4255136812220252;1.0345667348619387;10.000754469281064;0.8335581123351201;-0.4244549365337774;-0.42445499927084934;0.7249775372542578;0.3693247321759843;0.8136964795175213
86.548248;1.0445072637225785;0.8331758034435286;0.7976584535409172;-0.4444360481524126;-0.42551368050916993;1.0345656758130835;10.000732045805032;0.8335594450558512;-0.4244549367002258;-0.42445499904335154;0.7249770286967356;0.3693235562147562;0.8136975522073284
86.558248;1.0445094791969145;0.833175559421785;0.797660757335607;-0.44443604791310964;-0.4255136798005984;1.0345645854161978;10.000708317788586;0.8335608504006354;-0.4244549368705798;-0.4244549988260085;0.7249765448435055;0.3693223930504647;0.8136985655216876
86.568248;1.0445117302208617;0.8331754099570917;0.7976630398680175;-0.4444360476896954;-0.4255136790969348;1.0345634688652086;10.000683290337413;0.8335623296787876;-0.42445493704516085;-0.4244549986195406;0.7249760945797963;0.3693212442644963;0.8136995232837397
86.578248;1.0445140180661228;0.8331753471217314;0.797665300528495;-0.44443604748259136;-0.42551367839879983;1.0345623335533587;10.000656976756177;0.833563881678086;-0.42445493722441685;-0.4244549984240626;0.7249756849713253;0.3693201112962633;0.8137004296905913
86.588248;1.0445163441349383;0.8331753641630739;0.7976675391490872;-0.4444360472921703;-0.4255136777069126;1.0345611868824909;10.000629392091927;0.8335655035860184;-0.4244549374083951;-0.4244549982392849;0.7249753210056684;0.3693189945156141;0.813701287832102
86.598248;1.0445187092626482;0.8331754567589595;0.7976697546930201;-0.44443604711889606;-0.42551367702222087;1.0345600346289157;10.000600553956506;0.8335671926877237;-0.4244549375965846;-0.4244549980646155;0.7249750062100863;0.36931789299392775;0.813702099840886
86.608248;1.044521112759295;0.8331756222825804;0.7976719446070967;-0.4444360469632737;-0.4255136763458538;1.0345588815762345;10.000570487738308;0.8335689475588227;-0.4244549377883119;-0.4244549978991998;0.7249747427538633;0.3693168049263296;0.8137028680414881
86.618248;1.0445235518185667;0.8331758579224069;0.797674105169621;-0.4444360468254953;-0.4255136756789557;1.0345577329430444;10.000539237160902;0.833570768309051;-0.42445493798305023;-0.4244549977418528;0.7249745308105072;0.36931572817542413;0.8137035952998696
86.628248;1.044526021228339;0.8331761601109828;0.7976762316855229;-0.44443604670533926;-0.4255136750226051;1.0345565942425587;10.000506869227442;0.8335726560626793;-0.4244549381802935;-0.42445499759108823;0.7249743689782061;0.36931466075295477;0.8137042849364753
86.638248;1.0445285134781523;0.8331765255165042;0.7976783189179072;-0.44443604660248487;-0.4255136743777972;1.0345554698508308;10.000473466201955;0.8335746119150427;-0.4244549383794265;-0.4244549974453796;0.7249742558064896;0.3693136011129;0.8137049409791828
86.648248;1.04453101985647;0.8331769518273358;0.7976803623455808;-0.44443604651666324;-0.4255136737453046;1.034554361916484;10.000439116696251;0.8335766363717811;-0.4244549385798448;-0.4244549973032788;0.7249741902690998;0.3693125483219288;0.8137055679686023
86.658248;1.044533531939329;0.8331774374052374;0.7976823587344319;-0.44443604644741885;-0.42551367312532984;1.03455327041254;10.000403917067535;0.8335787299322149;-0.4244549387811052;-0.42445499716324675;0.7249741711227196;0.36931150199545276;0.8137061702342231
86.668248;1.0445360418163732;0.833177979934241;0.7976843059801979;-0.4444360463940123;-0.4255136725172873;1.0345521940644382;10.000367979673873;0.833580893628171;-0.42445493898301834;-0.4244549970234819;0.7249741969248258;0.3693104618058702;0.8137067519747719
86.678248;1.0445385410663002;0.833178575365619;0.7976862034074402;-0.4444360463558442;-0.4255136719200536;1.0345511308870057;10.000331435000568;0.8335831287629011;-0.4244549391857698;-0.4244549968820033;0.724974266718727;0.36930942704945163;0.8137073181258988
86.688248;1.0445410203470546;0.8331792186461862;0.7976880521136268;-0.44443604633289713;-0.42551367133241697;1.0345500777481011;10.000294421992924;0.833585436446835;-0.42445493938993634;-0.42445499673693576;0.7249743804360278;0.36930839664988363;0.8137078744144137
86.698248;1.0445434704717678;0.8331799051725378;0.7976898548077779;-0.4444360463255459;-0.4255136707532428;1.0345490300705729;10.000257080736878;0.8335878171308928;-0.42445493959623426;-0.42445499658677927;0.7249745386571664;0.369307369389585;0.8137084264356159
86.708248;1.0445458841320248;0.8331806308285858;0.7976916153674751;-0.4444360463341509;-0.4255136701813839;1.0345479823842751;10.000219549580144;0.833590270386247;-0.42445493980519367;-0.42445499643053086;0.7249747416971751;0.36930634417134994;0.8137089788410904
86.718248;1.044548257022157;0.8331813908314908;0.797693338373267;-0.44443604635901235;-0.42551366961577153;1.0345469292956067;10.000181949212692;0.8335927953457241;-0.42445494001718337;-0.42445499626748934;0.7249749892932781;0.36930532010389994;0.8137095351356848
86.728248;1.0445505874615493;0.8331821792100415;0.7976950287260053;-0.4444360464004143;-0.42551366905566995;1.0345458662981728;10.000144368124783;0.8335953914229767;-0.42445494023281527;-0.4244549960968276;0.7249752814874311;0.36930429626765826;0.8137100981292451
86.738248;1.0445528748043367;0.8331829894988955;0.7976966912201201;-0.44443604645861196;-0.42551366850064637;1.0345447901707607;10.000106877865178;0.833598058664553;-0.42445494045323817;-0.42445499591731917;0.7249756191234533;0.36930327142426655;0.8137106706028636
86.748248;1.0445551180379307;0.8331838155292558;0.7976983301768218;-0.44443604653395674;-0.42551366795036355;1.034543698852861;10.000069554048816;0.8336007972823206;-0.4244549406800618;-0.42445499572753126;0.7249760032113741;0.3693022440234815;0.8137112557237058
86.758248;1.044557315280503;0.8331846516074336;0.7976999492018705;-0.4444360466269927;-0.42551366740454916;1.0345425907109573;10.000032472434125;0.8336036065414631;-0.4244549409149896;-0.42445499552634464;0.7249764337851548;0.36930121250587694;0.813711857115577
86.768248;1.0445594638158846;0.8331854924040967;0.7977015507721612;-0.444436046738359;-0.42551366686299513;1.0345414642424284;9.99999569980227;0.8336064839448017;-0.42445494115931065;-0.4244549953130235;0.7249769091735679;0.36930017570349616;0.81371247838776
86.778248;1.0445615601001816;0.8331863327337843;0.7977031360220609;-0.44443604686859495;-0.4255136663253718;1.0345403190357039;9.999959295394563;0.8336094255902918;-0.4244549414137319;-0.4244549950867048;0.7249774260153723;0.36929913302365724;0.8137131224850348
86.788248;1.044563599447354;0.8331871676247262;0.7977047049336753;-0.44443604701793754;-0.4255136657910953;1.0345391564209987;9.999923311683343;0.8336124273518793;-0.42445494167849696;-0.4244549948460817;0.724977979388962;0.3692980842930077;0.8137137917763092
86.798248;1.0445655760606505;0.8331879928064503;0.7977062562495374;-0.4444360471863224;-0.42551366525956763;1.0345379788655873;9.999887798146116;0.8336154854778777;-0.4244549419532668;-0.4244549945894147;0.7249785629675092;0.3692970296683001;0.8137144887952621
86.808248;1.044567483541477;0.8331888044654346;0.7977077872500212;-0.44443604737370734;-0.4255136647305421;1.034536788899604;9.999852813236542;0.8336185961106946;-0.42445494223712926;-0.4244549943145798;0.7249791697571216;0.3692959697930196;0.8137152165516994
86.818248;1.0445693147450954;0.8331895979331502;0.7977092939297895;-0.4444360475802483;-0.4255136642041228;1.0345355879449019;9.99981842630471;0.8336217546269533;-0.42445494252888116;-0.4244549940193035;0.7249797933501795;0.3692949059686904;0.8137159781266444
86.828248;1.0445710614458859;0.8331903668399391;0.7977107717684125;-0.4444360478059432;-0.4255136636805683;1.034534375918553;9.999784706650507;0.8336249558910679;-0.4244549428271322;-0.4244549937016104;0.7249804284727919;0.36929384029864115;0.8137167761382592
86.838248;1.044572715359863;0.8331911035905045;0.797712216718266;-0.44443604805033204;-0.425513663160272;1.034533152410964;9.999751719527497;0.833628195409595;-0.42445494313048787;-0.42445499336011794;0.7249810703691834;0.36929277565649826;0.8137176124389285
86.848248;1.0445742702228606;0.8331918002952444;0.7977136247928021;-0.4444360483126824;-0.4255136626436667;1.034531918562619;9.999719528909727;0.8336314704824416;-0.4244549434379499;-0.4244549929939642;0.7249817142136067;0.36929171528717675;0.8137184881419619
86.858248;1.0445757230215755;0.833192449779313;0.7977149908035438;-0.4444360485920645;-0.42551366213098074;1.034530677668157;9.999688196016299;0.8336347805935571;-0.42445494374896775;-0.42445499260253006;0.7249823548061182;0.369290662561471;0.8137194034106563
86.868248;1.0445770730046597;0.8331930468456715;0.7977163084347378;-0.444436048886954;-0.42551366162233695;1.0345294335919248;9.999657778062332;0.8336381266660069;-0.4244549440630384;-0.4244549921852194;0.7249829865844546;0.3692896211629104;0.8137203567305862
86.878248;1.044578319917883;0.8331935887539573;0.7977175709548304;-0.444436049194822;-0.42551366111815914;1.0345281893408254;9.999628335017729;0.833641509677489;-0.4244549443792496;-0.4244549917415779;0.7249836045493259;0.36928859499240985;0.8137213445825046
86.888248;1.0445794639228823;0.8331940743904299;0.7977187716415318;-0.44443604951230686;-0.42551366061922685;1.0345269474137386;9.999599938128851;0.8336449293724035;-0.42445494469614564;-0.4244549912717993;0.7249842050872249;0.3692875878238064;0.8137223616482075
86.898248;1.0445805064375218;0.8331945037090798;0.797719904401055;-0.4444360498359056;-0.4255136601263906;1.0345257105713688;9.999572668658123;0.833648383667592;-0.4244549450119116;-0.42445499077702914;0.7249847858356373;0.36928660343795033;0.8137234009375287
86.908248;1.0445814498847241;0.8331948784557952;0.797720964107922;-0.4444360501624563;-0.4255136596404869;1.0345244826374385;9.99954661331708;0.8336518690777189;-0.42445494532454986;-0.4244549902590489;0.7249853454972882;0.3692856460285792;0.8137244541537318
86.918248;1.0445822971106813;0.833195202769207;0.797721946277645;-0.444436050489075;-0.42551365916231565;1.0345232689307124;9.999521863516113;0.8336553813498165;-0.42445494563213365;-0.4244549897197486;0.7249858840153062;0.3692847202976418;0.8137255124847796
86.928248;1.0445830517726444;0.8331954823427927;0.7977228466518557;-0.4444360508129851;-0.42551365869248964;1.0345220750228012;9.999498509642066;0.8336589156145037;-0.424454945933075;-0.4244549891608432;0.724986402376094;0.3692838310567244;0.8137265670342799
86.938248;1.0445837188674054;0.8331957231475234;0.7977236612457765;-0.44443605113169354;-0.4255136582314843;1.0345209046280754;9.999476629751312;0.8336624663322564;-0.42445494622593216;-0.4244549885837948;0.7249869019633798;0.36928298254429154;0.8137276091471263
86.948248;1.044584304116103;0.8331959310292948;0.7977243869983955;-0.44443605144344156;-0.42551365777984124;1.0345197591637498;9.999456277016744;0.8336660277362054;-0.42445494650909993;-0.4244549879897193;0.7249873844661058;0.3692821779143874;0.8137286312621954
86.958248;1.044584812025526;0.8331961117190244;0.7977250221986644;-0.44443605174738215;-0.42551365733816476;1.0345186390342722;9.999437467958442;0.8336695945980696;-0.424454946780964;-0.4244549873792381;0.7249878521275287;0.3692814190853164;0.8137296268967685
86.968248;1.0445852439032974;0.833196270798933;0.7977255654407829;-0.44443605204329456;-0.4255136569069145;1.0345175442068535;9.999420181007885;0.8336731620431982;-0.4244549470402447;-0.42445498675262805;0.724988307218017;0.36928070692924103;0.8137305893990233
86.978248;1.0445855974939582;0.8331964140310488;0.7977260138699052;-0.4444360523312533;-0.4255136564863458;1.0345164746616846;9.99940436267262;0.8336767249169136;-0.4244549472861238;-0.42445498611046456;0.7249887510817268;0.3692800418880475;0.8137315117140587
