time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.988248;1.0445858684538678;0.8331965475944452;0.7977263631306855;-0.4444360526114968;-0.4255136560765409;1.0345154318654517;9.999389931316953;0.8336802780678841;-0.4244549475181186;-0.4244549854541615;0.7249891835802321;0.3692794247387151;0.8137323877301383
86.998248;1.0445860525732424;0.8331966779330732;0.7977266096006473;-0.44443605288450266;-0.42551365567727933;1.0345144195815485;9.999376793480648;0.8336838166503208;-0.42445494773586884;-0.4244549847857831;0.7249896032519141;0.3692788568906201;0.8137332129575889
87.008248;1.0445861474527631;0.8331968118174269;0.7977267525052616;-0.44443605315109325;-0.42551365528798857;1.034513443608195;9.99936487448819;0.8336873352818602;-0.4244549479391448;-0.4244549841075843;0.7249900080386124;0.36927834003755944;0.8137339836858383
87.018248;1.0445861527058036;0.8331969560641276;0.7977267936353223;-0.44443605341226483;-0.4255136549078799;1.034512510801992;9.999354129788331;0.8336908269564269;-0.42445494812783513;-0.4244549834218527;0.7249903957974174;0.3692778754483177;0.8137346962282925
87.028248;1.0445860690586644;0.8331971166235392;0.7977267358390339;-0.44443605366892536;-0.42551365453602263;1.0345116276305726;9.999344532202548;0.8336942832265972;-0.4244549483016589;-0.4244549827308167;0.7249907642824662;0.36927746340702;0.8137353465236521
87.038248;1.0445858978072977;0.833197298624129;0.7977265827948014;-0.44443605392184143;-0.4255136541712175;1.0345107994334857;9.999336063744332;0.8336976957483703;-0.4244549484602499;-0.424454982036491;0.7249911109939365;0.36927710331877583;0.8137359297045584
87.048248;1.0445856408254461;0.8331975076070558;0.7977263396755903;-0.4444360541717409;-0.4255136538119466;1.0345100302078973;9.99932871842564;0.833701057621725;-0.42445494860356187;-0.42445498134063553;0.7249914332930807;0.36927679416789716;0.8137364406403733
87.058248;1.044585300491079;0.8331977504522653;0.7977260125794086;-0.4444360544195185;-0.42551365345672476;1.034509322132445;9.999322497630537;0.8337043633327943;-0.4244549487317533;-0.4244549806448269;0.7249917288448352;0.3692765344648392;0.8137368750306211
87.068248;1.0445848796452348;0.8331980353629838;0.7977256069097267;-0.44443605466622316;-0.4255136531043904;1.0345086755219806;9.999317393063356;0.8337076081385298;-0.42445494884485807;-0.4244549799504471;0.7249919960341775;0.3692763220427387;0.8137372297377783
87.078248;1.0445843810934001;0.8331983707267134;0.7977251268864682;-0.4444360549126225;-0.4255136527539005;1.0345080895745988;9.999313380529305;0.833710787916004;-0.4244549489428194;-0.4244549792583677;0.7249922342486677;0.36927615452417417;0.8137375027292106
87.088248;1.0445838064734356;0.8331987631829884;0.7977245761650859;-0.44443605515885687;-0.42551365240410377;1.034507563179069;9.99931043279633;0.8337138991564335;-0.4244549490256635;-0.4244549785685308;0.724992444272466;0.369276029782472;0.8137376928635301
87.098248;1.044583156225818;0.8331992167364272;0.7977239579397529;-0.44443605540458253;-0.42551365205393205;1.0345070956215112;9.999308527519885;0.8337169383122254;-0.42445494909360393;-0.4244549778799605;0.7249926288392874;0.3692759457800929;0.813737799163292
87.108248;1.04458243115497;0.8331997341162491;0.7977232750465273;-0.44443605564933236;-0.4255136517027414;1.034506687385548;9.999307644726416;0.8337199007048475;-0.42445494914709025;-0.42445497719109265;0.724992793072218;0.369275900371333;0.8137378204414712
87.118248;1.0445816334044007;0.833200318552954;0.797722530711929;-0.444436055892601;-0.4255136513504421;1.0345063406686752;9.999307766679808;0.8337227803833298;-0.4244549491869549;-0.4244549765000495;0.7249929443736477;0.369275891400539;0.8137377561352405
87.128248;1.0445807655914152;0.8332009738796633;0.797721728809459;-0.4444360561337;-0.4255136509974868;1.034506059300776;9.999308876532778;0.8337255709338653;-0.4244549492146697;-0.4244549758049262;0.7249930915543872;0.36927591675254046;0.8137376074066518
87.138248;1.0445798294371744;0.8332017039926556;0.7977208736117831;-0.4444360563717605;-0.42551365064477253;1.0345058481715996;9.99931095487131;0.8337282660899098;-0.4244549492322793;-0.42445497510412933;0.7249932433248181;0.3692759742041875;0.8137373771034513
87.148248;1.0445788255778616;0.8332025131520125;0.7977199699875898;-0.44443605660590635;-0.4255136502931536;1.0345057121853285;9.999313977518499;0.8337308599006762;-0.42445494924201455;-0.4244549743965653;0.7249934066112772;0.369276061442326;0.8137370685496871
87.158248;1.0445777540023085;0.833203406373908;0.7977190230840298;-0.44443605683539716;-0.4255136499428468;1.0345056550632215;9.999317910911252;0.8337333465930074;-0.42445494924597155;-0.4244549736816386;0.724993585435445;0.3692761764028036;0.8137366844114656
87.168248;1.0445766138610313;0.8332043891620604;0.7977180371652126;-0.444436057059531;-0.4255136495935172;1.0345056792956295;9.999322714110889;0.8337357205495782;-0.42445494924585947;-0.42445497295922907;0.7249937810662785;0.3692763174734779;0.8137362266329181
87.178248;1.044575403558547;0.8332054667151834;0.7977170156469512;-0.44443605727736574;-0.42551364924482593;1.0345057877391326;9.999328350755437;0.8337379764482151;-0.42445494924277155;-0.42445497222986034;0.7249939933488961;0.3692764831970684;0.8137356974992946
87.188248;1.0445741214100377;0.8332066428481565;0.7977159625583451;-0.4444360574878203;-0.4255136488967609;1.0345059847555775;9.999334799864956;0.8337401091847448;-0.42445494923718646;-0.4244549714948358;0.7249942219277417;0.36927667174988116;0.813735101019396
87.198248;1.0445727656144914;0.8332079196832523;0.7977148834749312;-0.4444360576901073;-0.4255136485497694;1.0345062751236285;9.999342058458144;0.8337421142896326;-0.42445494922934246;-0.4244549707560656;0.7249944669032147;0.36927688069757686;0.8137344431891983
87.208248;1.0445713342253822;0.8332092985699021;0.7977137853059044;-0.4444360578836785;-0.42551364820480414;1.0345066621403494;9.999350128535607;0.8337439892261128;-0.42445494921959687;-0.4244549700158369;0.724994729391037;0.3692771072311669;0.813733730980914
87.218248;1.0445698258170997;0.8332107808065391;0.7977126760130151;-0.4444360580677156;-0.42551364786315016;1.034507146877602;9.999358998203824;0.8337457341651006;-0.42445494920833077;-0.42445496927670845;0.7249950112167637;0.36927734869500345;0.8137329713619056
87.228248;1.044568239774161;0.8332123670032334;0.7977115649560099;-0.4444360582408568;-0.4255136475261231;1.0345077288546682;9.999368634838532;0.8337473513933952;-0.42445494919575977;-0.42445496854133125;0.7249953135999209;0.36927760274129284;0.8137321711256791
87.238248;1.0445665762455083;0.8332140561756819;0.7977104632267149;-0.4444360584012909;-0.42551364719490153;1.034508407235856;9.99937898590803;0.833748844649417;-0.4244549491820403;-0.4244549678120986;0.7249956365274474;0.3692778668725881;0.8137313370888839
87.248248;1.0445648362938276;0.8332158463985571;0.7977093830275389;-0.44443605854702356;-0.4255136468705408;1.034509181138069;9.999389978414381;0.8337502193482476;-0.4244549491673887;-0.4244549670909358;0.7249959795553073;0.36927813826195216;0.8137304755671102
87.258248;1.044563022078314;0.8332177362881121;0.7977083362390359;-0.4444360586761988;-0.42551364655391155;1.0345100488678323;9.99940151528579;0.8337514827051672;-0.4244549491522859;-0.42445496637945024;0.724996343105381;0.36927841421813523;0.8137295914844513
87.268248;1.044561137437938;0.8332197256484121;0.7977073329237679;-0.44443605878744025;-0.42551364624549065;1.0345110075981507;9.999413473923944;0.833752642845501;-0.4244549491379464;-0.424454965679146;0.7249967288304521;0.3692786924781705;0.8137286883927324
87.278248;1.0445591882217025;0.8332218152553111;0.7977063803532082;-0.4444360588800206;-0.42551364594523416;1.034512054291561;9.9994257168505;0.8337537076298301;-0.42445494912652243;-0.4244549649915433;0.7249971383729055;0.36927897090917156;0.8137277691109692
87.288248;1.0445571812886933;0.8332240055926748;0.7977054833523518;-0.44443605895362176;-0.4255136456526062;1.0345131868376605;9.999438110475342;0.8337546842655623;-0.4244549491207456;-0.4244549643183334;0.7249975720504329;0.3692792471629682;0.8137268363984399
87.298248;1.0445551231458832;0.8332262947917098;0.7977046452845168;-0.4444360590079322;-0.4255136453667896;1.034514404843852;9.999450538379545;0.833755579282573;-0.42445494912333914;-0.4244549636614695;0.7249980290729174;0.3692795189461076;0.8137258937338187
87.308248;1.0445530194321722;0.8332286778815278;0.7977038682694205;-0.4444360590425064;-0.4255136450870237;1.0345157106114062;9.99946290615084;0.8337563983183764;-0.42445494913661863;-0.4244549630231022;0.7249985080967084;0.3692797847703026;0.8137249456998487
87.318248;1.0445508752683368;0.8332311482082241;0.7977031534384125;-0.4444360590567865;-0.42551364481288145;1.0345171089510927;9.999475141454397;0.8337571464917996;-0.42445494916243;-0.4244549624055888;0.7249990067892809;0.3692800444545022;0.8137239973483662
87.328248;1.0445486955598449;0.8332336990530368;0.7977025017095534;-0.4444360590500195;-0.42551364454442403;1.0345186045524788;9.99948719278386;0.8337578289197212;-0.42445494920244653;-0.4244549618115061;0.7249995214414422;0.3692802989863255;0.8137230531451993
87.338248;1.044546484320347;0.8332363238350063;0.7977019137841148;-0.4444360590211432;-0.4255136442820506;1.0345201990306852;9.999499028477747;0.833758450296242;-0.4244549492586765;-0.4244549612433225;0.725000047658743;0.3692805498040026;0.8137221166194475
87.348248;1.0445442435447383;0.8332390153093435;0.7977013892303643;-0.4444360589686808;-0.425513644026116;1.0345218900992796;9.999510634405329;0.8337590146832795;-0.42445494933344297;-0.4244549607030105;0.7250005815591498;0.36928079796814167;0.813721190569363
87.358248;1.0445419731877676;0.8332417646027;0.7977009258277722;-0.4444360588905755;-0.42551364377676176;1.034523672661505;9.99952201431104;0.8337595261867017;-0.42445494942874773;-0.4244549601920868;0.7250011200928729;0.3692810438155869;0.8137202774150998
87.368248;1.0445396729990422;0.8332445610487118;0.7977005196972279;-0.4444360587842553;-0.4255136435338695;1.0345255399060478;9.999533189387256;0.8337599893030772;-0.42445494954587576;-0.4244549597117733;0.7250016597961765;0.36928128707340346;0.8137193799809925
87.378248;1.044537344303117;0.8332473936336005;0.797700166008262;-0.4444360586472545;-0.4255136432971261;1.0345274833954956;9.999544182620818;0.8337604086775533;-0.4244549496854373;-0.4244549592627579;0.7250021957112668;0.36928152700848216;0.8137185018128422
87.388248;1.0445349899631902;0.8332502529302271;0.7976998599180217;-0.44443605847803835;-0.42551364306631023;1.0345294927945385;9.999555001584772;0.8337607893085248;-0.4244549498477114;-0.42445495884486834;0.725002722290175;0.3692817623571467;0.8137176460364881
87.398248;1.044532613670685;0.8332531316450174;0.7976995969989888;-0.4444360582762244;-0.4255136428414615;1.03453155643503;9.999565646740045;0.8337611370613374;-0.42445495003311706;-0.4244549584571737;0.7250032347869049;0.3692819911582804;0.8137168143908554
87.408248;1.0445302191607648;0.8332560235730965;0.7976993727259073;-0.44443605804204334;-0.42551364262284785;1.0345336632748083;9.999576132637737;0.833761458094276;-0.42445495024246915;-0.4244549580984236;0.725003729307078;0.36928221088514723;0.8137160077928285
87.418248;1.0445278094368358;0.8332589222699329;0.7976991818575738;-0.44443605777575484;-0.4255136424107723;1.0345358046735609;9.999586494795102;0.8337617578704226;-0.424454950477023;-0.42445495776750164;0.7250042023784252;0.3692824189172318;0.8137152271961813
87.428248;1.0445253872250815;0.8332618207236532;0.7976990184381998;-0.4444360574774784;-0.42551364220525933;1.0345379741828755;9.99959678286898;0.8337620413222435;-0.42445495073828843;-0.42445495746341877;0.7250046509567383;0.36928261300335313;0.8137144739897028
87.438248;1.0445229562812128;0.8332647116717826;0.7976988762284081;-0.44443605714728;-0.42551364200589664;1.0345401661104983;9.999607048996767;0.8337623131635434;-0.42445495102752717;-0.42445495718489384;0.7250050724353803;0.36928279141860026;0.81371375012022
87.448248;1.0445205218755524;0.8332675875630756;0.797698749557273;-0.44443605678540293;-0.4255136418119749;1.0345423746203175;9.999617335042588;0.8337625777791656;-0.42445495134523525;-0.4244549569302774;0.7250054644158385;0.3692829526847754;0.8137130582803056
87.458248;1.0445180899288167;0.8332704404424137;0.7976986343988945;-0.44443605639255374;-0.42551364162280386;1.0345445936976334;9.999627667576151;0.8337628395571387;-0.4244549516910683;-0.4244549566979137;0.7250058245712445;0.3692830951748712;0.813712402906232
87.468248;1.0445156650108802;0.833273262158976;0.7976985288469608;-0.4444360559699225;-0.4255136414378366;1.0345468174117867;9.999638063745515;0.8337631026256775;-0.42445495206414224;-0.42445495648619896;0.7250061512757366;0.3692832171403829;0.8137117908379894
87.478248;1.0445132484561952;0.833276044384609;0.7976984328087342;-0.44443605551885684;-0.4255136412565086;1.0345490398135415;9.999648536916261;0.8337633692527526;-0.42445495246317155;-0.42445495629331764;0.7250064446736871;0.36928331713193047;0.8137112299185382
87.488248;1.0445108381365737;0.8332787784588787;0.7976983473500944;-0.44443605504056105;-0.42551364107818146;1.0345512540427564;9.999659092666388;0.8337636388102073;-0.42445495288644197;-0.4244549561173427;0.7250067068798663;0.36928339446291747;0.8137107272339641
87.498248;1.0445084291943356;0.8332814559314685;0.7976982741193965;-0.4444360545360716;-0.4255136409022495;1.0345534521637665;9.999669721431523;0.8337639084410216;-0.42445495333200356;-0.4244549559565787;0.7250069414382982;0.369283449494542;0.8137102886977833
87.508248;1.0445060151160668;0.8332840695295469;0.7976982150114915;-0.44443605400647523;-0.42551364072816694;1.0345556268271396;9.99968039680286;0.8337641743621292;-0.424454953797977;-0.4244549558096108;0.7250071525469023;0.36928348341054423;0.8137099185151246
87.518248;1.0445035896068329;0.8332866133823199;0.7976981716600757;-0.44443605345324616;-0.42551364055544116;1.0345577726562776;9.99969108034451;0.833764432890997;-0.42445495428277574;-0.4244549556751106;0.7250073438878727;0.3692834973726421;0.8137096181558031
87.528248;1.0445011476101396;0.8332890825274932;0.7976981453556208;-0.4444360528782645;-0.42551364038374334;1.0345598860430345;9.999701733598087;0.8337646808902168;-0.42445495478521855;-0.42445495555170715;0.7250075174851233;0.36928349165120233;0.813709386280771
87.538248;1.0444986845544748;0.833291472345846;0.7976981380653514;-0.4444360522835269;-0.4255136402130655;1.0345619647573272;9.999712327881037;0.833764915444141;-0.42445495530446786;-0.4244549554381471;0.72500767290228;0.3692834657259889;0.8137092197672092
87.548248;1.0444961959727512;0.8332937784590658;0.7976981529838881;-0.44443605167112843;-0.4255136400437086;1.0345640079947271;9.999722838292008;0.8337651335076645;-0.4244549558398301;-0.424454955333484;0.7250078072988224;0.36928341932796355;0.8137091148323805
87.558248;1.0444936780136644;0.8332959974160044;0.7976981939453602;-0.4444360510434344;-0.4255136398761259;1.0345660156311878;9.9997332341693;0.833765332289689;-0.42445495639053793;-0.42445495523689575;0.7250079168157851;0.36928335297067133;0.8137090671867114
87.568248;1.0444911277112199;0.83329812711398;0.7976982650512237;-0.44443605040310724;-0.4255136397109237;1.034567986403702;9.99974348320583;0.8337655098943547;-0.4244549569555255;-0.42445495514749737;0.7250079977799432;0.36928326753805296;0.8137090713259548
87.578248;1.0444885426925319;0.8333001657801259;0.7976983704716845;-0.4444360497530538;-0.4255136395490561;1.0345699169488711;9.999753560841746;0.8337656655445794;-0.4244549575333461;-0.42445495506444875;0.7250080466310641;0.3692831638464327;0.8137091208170165
87.588248;1.0444859200348446;0.83330211044968;0.7976985138274638;-0.4444360490961281;-0.4255136393918821;1.0345718027519084;9.999763450690175;0.8337657991648935;-0.4244549581223412;-0.42445495498699715;0.7250080598951599;0.36928304232003256;0.813709209978986
87.598248;1.0444832556858694;0.8333039564960086;0.7976986977440798;-0.4444360484346886;-0.42551363924107666;1.0345736394456686;9.9997731363725;0.833765910665549;-0.4244549587207521;-0.42445495491437163;0.7250080347127416;0.36928290258996627;0.8137093347113097
87.608248;1.0444805456332018;0.8333056985052322;0.797698923884404;-0.44443604777062296;-0.4255136390984995;1.0345754232594373;9.999782596045103;0.8337659993635553;-0.42445495932652666;-0.4244549548457077;0.7250079687987486;0.3692827435502009;0.813709491924562
87.618248;1.0444777867564745;0.8333073316582524;0.7976991931302062;-0.44443604710581824;-0.42551363896592515;1.0345771510250743;9.999791808736182;0.8337660630901518;-0.42445495993717686;-0.4244549547799112;0.7250078600027159;0.3692825640817661;0.813709678761621
87.628248;1.0444749765927597;0.8333088521852247;0.7976995051472516;-0.44443604644255663;-0.42551363884476767;1.0345788202489496;9.99980076661556;0.8337660973636399;-0.4244549605499149;-0.42445495471558264;0.7250077065816936;0.3692823637800266;0.8137098912800577
87.638248;1.0444721132840136;0.8333102566615852;0.7976998572909381;-0.44443604578371015;-0.42551363873591824;1.0345804294281038;9.999809482097056;0.8337660958544537;-0.4244549611617058;-0.4244549546511546;0.7250075079399506;0.3692821432841731;0.8137101230018816
87.648248;1.0444691955502452;0.8333115415637155;0.7977002444962454;-0.4444360451327105;-0.4255136386396619;1.034581978326019;9.999817987566038;0.8337660516546906;-0.42445496176932196;-0.42445495458510546;0.7250072644646997;0.3692819041743255;0.8137103650428671
87.658248;1.0444662221156835;0.8333127039886431;0.7977006605079487;-0.4444360444931505;-0.425513638555913;1.0345834674832295;9.999826326160434;0.8337659585878376;-0.42445496236959085;-0.4244549545162104;0.7250069757016099;0.36928164838521554;0.8137106073544825
87.668248;1.044463190968877;0.8333137427281285;0.7977010987458243;-0.44443604386819346;-0.42551363848472673;1.0345848970578149;9.999834539030823;0.8337658125330052;-0.4244549629594517;-0.42445495444385684;0.7250066386493068;0.36928137764920044;0.8137108394656286
87.678248;1.0444600996977242;0.833314658256188;0.7977015517658719;-0.44443604326007824;-0.4255136384266721;1.0345862664996948;9.999842665813262;0.833765611862812;-0.4244549635359262;-0.4244549543682326;0.725006248443477;0.36928109339233967;0.8137110507078379
87.688248;1.0444569472138536;0.8333154517590073;0.7977020101379552;-0.4444360426698851;-0.4255136383828612;1.0345875754831655;9.999850757128739;0.8337653562713805;-0.4244549640962728;-0.42445495429023944;0.7250057999647412;0.369280796786011;0.8137112304945007
87.698248;1.0444537349024026;0.8333161246359668;0.7977024625457708;-0.4444360420977426;-0.4255136383545572;1.034588824335782;9.999858880016319;0.8337650447379161;-0.42445496463799853;-0.4244549542113165;0.7250052882362735;0.36928048866104873;0.8137113687393792
87.708248;1.0444504658718325;0.8333166791131643;0.797702897122058;-0.4444360415434039;-0.42551363834266814;1.0345900134711548;9.999867110014224;0.8337646743505844;-0.42445496515874104;-0.4244549541333046;0.7250047085213169;0.36928016940337943;0.8137114564691842
87.718248;1.0444471433668252;0.83331711904902;0.7977033022037653;-0.4444360410068459;-0.4255136383476989;1.0345911433736885;9.99987551765015;0.8337642409997784;-0.42445496565643803;-0.4244549540582442;0.7250040567013902;0.36927983897283184;0.8137114869685714
87.728248;1.044443770349861;0.8333174495534171;0.7977036664311699;-0.44443604048863994;-0.42551363837011374;1.0345922150154347;9.99988416073758;0.833763740633369;-0.4244549661297545;-0.4244549539883506;0.7250033294084839;0.3692794969441291;0.8137114573318509
87.738248;1.0444403508751061;0.8333176760428108;0.7977039793678806;-0.44443603998989556;-0.4255136384106345;1.034593229210197;9.999893088565805;0.8337631696542361;-0.42445496657837334;-0.4244549539263247;0.7250025244018353;0.3692791427312847;0.8137113687040226
87.748248;1.044436891093657;0.8333178042664201;0.797704232160974;-0.44443603951186306;-0.4255136384702852;1.034594186237263;9.999902345376897;0.8337625250364546;-0.4244549670028495;-0.42445495387548277;0.7250016410935456;0.3692787759537175;0.8137112243524486
87.758248;1.0444333983954233;0.833317840548985;0.7977044176043415;-0.4444360390556548;-0.4255136385502908;1.0345950878417784;9.99991196483553;0.8337618048649367;-0.4244549674042366;-0.4244549538394545;0.72500068023948;0.3692783964442645;0.8137110277501773
87.768248;1.044429879832511;0.8333177910368328;0.7977045301551614;-0.4444360386221002;-0.4255136386520452;1.034595939248068;9.999921970258109;0.8337610087466414;-0.4244549677839334;-0.4244549538218458;0.7249996431086407;0.3692780040617134;0.8137107822704418
87.778248;1.0444263408134926;0.8333176610159484;0.7977045661677808;-0.44443603821142613;-0.42551363877702986;1.0345967477172051;9.99993238348368;0.8337601374658469;-0.4244549681435976;-0.42445495382605636;0.7249985310009271;0.36927759860247633;0.8137104914614746
87.788248;1.044422784915034;0.8333174557567835;0.797704524017644;-0.44443603782293345;-0.42551363892651844;1.034597519475988;9.999943231484766;0.833759192101384;-0.4244549684847313;-0.4244549538551813;0.724997344714663;0.369277179675586;0.8137101590942133
87.798248;1.0444192155345797;0.8333171821329226;0.797704403420296;-0.44443603745510535;-0.42551363910146717;1.0345982590849079;9.99995454743731;0.8337581729138684;-0.42445496880835654;-0.42445495391207255;0.7249960837106393;0.3692767467285866;0.8137097889518201
87.808248;1.0444156380721699;0.8333168488534418;0.7977042041599564;-0.44443603710619917;-0.4255136393027727;1.0345989706345409;9.999966362911932;0.8337570784999502;-0.4244549691152916;-0.4244549539996414;0.7249947459965141;0.3692762994803894;0.8137093840432897
87.818248;1.044412060293342;0.8333164648533995;0.7977039256296978;-0.44443603677497584;-0.4255136395315904;1.0345996582658805;9.999978700547768;0.8337559061319708;-0.4244549694065989;-0.42445495412102524;0.7249933290983762;0.36927583852578916;0.8137089460536221
87.828248;1.044408490610703;0.8333160375474197;0.7977035673956007;-0.44443603646105384;-0.4255136397895795;1.034600326287788;9.99999157810172;0.8337546529432626;-0.4244549696835935;-0.4244549542791535;0.7249918311426458;0.3692753654033575;0.8137084761803656
87.838248;1.0444049368965727;0.8333155719185213;0.7977031296899191;-0.4444360361645604;-0.42551364007882175;1.0346009789022608;10.000005012357743;0.8337533168603202;-0.4244549699475038;-0.4244549544760977;0.7249902512926333;0.36927488190066526;0.8137079763361735
87.848248;1.0444014068252148;0.8333150701747395;0.7977026131528349;-0.444436035885429;-0.4255136404011197;1.034601619203297;10.000019017355626;0.8337518968555537;-0.42445497019926126;-0.42445495471293276;0.724988589721356;0.3692743895171071;0.8137074494624613
87.858248;1.0443979079793033;0.8333145318349792;0.7977020183726896;-0.4444360356230773;-0.4255136407574169;1.0346022490860842;10.000033605466395;0.8337503921882111;-0.42445497043962466;-0.42445495499003333;0.7249868474677157;0.369273889507042;0.8137068992776574
87.868248;1.0443944479284675;0.8333139541755772;0.7977013458632191;-0.4444360353764939;-0.4255136411481544;1.0346028704317374;10.0000487910668;0.8337488012290925;-0.424454970669476;-0.42445495530728206;0.7249850261116177;0.36927338285201716;0.8137063293458379
87.878248;1.0443910352650099;0.8333133331310022;0.7977005962658438;-0.44443603514439867;-0.4255136415740902;1.034603485494958;10.000064590172567;0.8337471211825207;-0.4244549708900139;-0.42445495566417585;0.7249831272057572;0.36927287011091287;0.813705741652368
87.888248;1.0443876800535872;0.8333126646556044;0.7976997708570638;-0.4444360349256026;-0.42551364203660014;1.034604095968066;10.000081017720829;0.8337453487116879;-0.42445497110255503;-0.4244549560602015;0.7249811521988939;0.36927235143236253;0.8137051363516505
87.898248;1.044384392605834;0.833311945885837;0.7976988721079212;-0.4444360347193402;-0.4255136425372292;1.0346047025059741;10.000098083333533;0.8337434810198567;-0.4244549713082307;-0.42445495649535697;0.7249791033726714;0.369271826582696;0.813704512723156
87.908248;1.044381182147968;0.8333111752673582;0.797697903867653;-0.4444360345252707;-0.4255136430771351;1.0346053055253106;10.000115782342942;0.8337415172484893;-0.4244549715080616;-0.4244549569702966;0.7249769842837813;0.36927129510045437;0.8137038700114414
87.918248;1.04437805654308;0.8333103515574746;0.7976968716098654;-0.4444360343436427;-0.4255136436569183;1.0346059061581747;10.000134089910995;0.8337394590938457;-0.42445497170295327;-0.42445495748616635;0.7249747987895693;0.3692707565311614;0.8137032078768072
87.928248;1.0443750221767762;0.8333094730253474;0.7976957820955981;-0.4444360341756745;-0.4255136442765858;1.034606506552054;10.000152962418854;0.8337373096444426;-0.42445497189322157;-0.42445495804453925;0.724972550377816;0.3692702104556461;0.8137025261101273
87.938248;1.0443720837481785;0.8333085380352272;0.797694642164226;-0.44443603402353;-0.42551364493542176;1.0346071099064742;10.000172343578011;0.833735071561773;-0.42445497207838045;-0.4244549586472753;0.7249702424951532;0.36926965647394705;0.8137018238070634
87.948248;1.044369244837925;0.833307546088465;0.7976934583380941;-0.44443603388979597;-0.4255136456318531;1.0346077201797848;10.000192174490572;0.8337327464257663;-0.4244549722575847;-0.4244549592961833;0.7249678786661309;0.3692690942636659;0.8137010996856943
87.958248;1.0443665092391625;0.8333064978787316;0.7976922370069844;-0.4444360337768883;-0.42551364636333344;1.0346083411933489;10.000212398505775;0.8337303351542427;-0.4244549724301157;-0.4244549599929376;0.7249654621883574;0.36926852363339324;0.813700353491459
87.968248;1.0443638818709222;0.8333053944878609;0.7976909836674332;-0.44443603368678075;-0.42551364712632994;1.0346089758585628;10.000232963252039;0.8337278380661853;-0.42445497259541876;-0.4244549607392983;0.724962996141183;0.36926794441380917;0.8136995860028194
87.978248;1.0443613682732245;0.8333042367906803;0.7976897021411365;-0.44443603362121004;-0.4255136479165743;1.0346096257169402;10.000253829871177;0.8337252545998642;-0.4244549727529779;-0.42445496153711826;0.7249604837900006;0.36926735610182254;0.8136987974953334
87.988248;1.0443589733724166;0.8333030254474386;0.7976883951649398;-0.4444360335820815;-0.42551364872958836;1.034610290623753;10.000274981519265;0.8337225840336816;-0.42445497290234463;-0.4244549623880215;0.7249579286485708;0.3692667576925275;0.8136979871625303
87.998248;1.044356700691178;0.8333017605790464;0.7976870655543391;-0.44443603357154016;-0.4255136495612051;1.0346109688150322;10.000296425596167;0.8337198269936011;-0.4244549730432147;-0.4244549632931324;0.7249553340193973;0.3692661479238019;0.8136971535523471
88.008248;1.0443545521036641;0.8333004408570568;0.7976857165306499;-0.4444360335915826;-0.42551365040773803;1.0346116569566173;10.000318190299593;0.8337169861933832;-0.42445497317556247;-0.42445496425280393;0.7249527031282933;0.36926552565571685;0.813696294648234
88.018248;1.0443525282959243;0.8332990636575069;0.7976843515883949;-0.444436033643619;-0.42551365126595553;1.0346123504425544;10.000340313232266;0.8337140659509696;-0.42445497329975;-0.42445496526627297;0.7249500401805834;0.36926489024986187;0.8136954081491837
88.028248;1.044350630100825;0.8332976268487727;0.7976829748000732;-0.44443603372830104;-0.42551365213302633;1.0346130445181514;10.000362826698797;0.8337110712510551;-0.42445497341632776;-0.42445496633174734;0.724947350816651;0.369264241710053;0.8136944920057914
88.038248;1.044348859381587;0.833296130049721;0.7976815912457615;-0.44443603384557206;-0.4255136530061885;1.0346137352242226;10.000385747430713;0.8337080072463642;-0.42445497352585965;-0.4244549674468692;0.7249446413006646;0.3692635805358448;0.813693544311989
88.048248;1.0443472186240823;0.8332945740490219;0.7976802071078063;-0.4444360339947671;-0.4255136538824426;1.0346144194045297;10.000409074162514;0.8337048794345412;-0.42445497362916335;-0.4244549686090059;0.7249419176060995;0.3692629077199395;0.8136925631336697
88.058248;1.0443457107471457;0.8332929598456363;0.7976788290157711;-0.4444360341747043;-0.4255136547589195;1.034615094394894;10.000432790691871;0.8337016938945221;-0.42445497372756813;-0.42445496981533465;0.7249391854230232;0.3692622248558409;0.8136915470140734
88.068248;1.04434433942295;0.8332912885839296;0.7976774626658917;-0.44443603438394397;-0.4255136556334876;1.0346157572759431;10.000456868896936;0.8336984569490364;-0.42445497382267117;-0.4244549710628277;0.7249364509724319;0.36926153391477184;0.8136904957712101
88.078248;1.044343108273575;0.8332895618709467;0.7976761118193758;-0.4444360346212416;-0.42551365650490086;1.034616403325614;10.000481268804592;0.8336951746338896;-0.42445497391582554;-0.4244549723483243;0.7249337215671533;0.36926083669057336;0.813689411222978
88.088248;1.0443420193133217;0.8332877814464561;0.7976747780900452;-0.44443603488577843;-0.4255136573726225;1.034617025896961;10.000505936556724;0.8336918528670894;-0.4244549740079601;-0.4244549736689212;0.7249310052491915;0.369260134395033;0.8136882973844477
88.098248;1.0443410725069897;0.833285948064158;0.7976734613151999;-0.44443603517697866;-0.4255136582365198;1.0346176189048069;10.000530806463027;0.8336884982939745;-0.424454974099849;-0.4244549750223698;0.7249283103233145;0.3692594278504999;0.813687159970174
88.108248;1.0443402665253512;0.8332840609691003;0.7976721607040327;-0.4444360354942083;-0.42551365909640787;1.0346181788208353;10.000555812899089;0.8336851188338512;-0.42445497419232225;-0.42445497640695684;0.7249256456297287;0.3692587181443696;0.8136860062714887
88.118248;1.0443395990770867;0.8332821189442877;0.7976708760878347;-0.44443603583651214;-0.4255136599516419;1.0346187045881547;10.00058090271193;0.8336817234140117;-0.42445497428601964;-0.4244549778210242;0.7249230206960434;0.3692580072131648;0.8136848452517883
88.128248;1.0443390664924803;0.8332801216507737;0.7976696082502833;-0.4444360362023479;-0.42551366080107256;1.0346191972187402;10.000606033030852;0.8336783211958595;-0.42445497438105334;-0.42445497926267406;0.7249204449068589;0.3692572980872922;0.8136836865224956
88.138248;1.0443386640212442;0.8332780699044989;0.7976683582166038;-0.4444360365896133;-0.42551366164334137;1.0346196594793795;10.0006311604427;0.8336749205696316;-0.4244549744772815;-0.42445498072974047;0.7249179264571824;0.36925659471790506;0.8136825388616908
88.148248;1.0443383867128722;0.8332759652687458;0.7976671262069291;-0.4444360369961865;-0.4255136624770085;1.0346200949070707;10.000656241616301;0.8336715286407476;-0.4244549745749578;-0.42445498221987055;0.7249154720346731;0.369255901386994;0.8136814091321046
88.158248;1.044338229252476;0.8332738096372686;0.7976659111717993;-0.4444360374205525;-0.4255136633003374;1.034620506744426;10.000681242463179;0.8336681515923353;-0.4244549746748385;-0.424454983730836;0.7249130874942739;0.3692552221313031;0.8136803013945705
88.168248;1.0443381853862672;0.8332716047996842;0.7976647108080684;-0.44443603786188746;-0.42551366411123637;1.0346208976125206;10.0007061363441;0.8336647944391714;-0.4244549747777566;-0.42445498526092984;0.7249107790452377;0.3692545605103894;0.8136792166696302
88.178248;1.044338248882438;0.833269352001114;0.7976635217886514;-0.444436038319598;-0.42551366490747494;1.0346212694150023;10.000730893250234;0.8336614598562082;-0.42445497488432893;-0.42445498680901894;0.724908553920953;0.36925391958149634;0.8136781534579214
88.188248;1.0443384153022444;0.8332670519127979;0.7976623405213107;-0.44443603879298105;-0.425513665686764;1.0346216230150216;10.000755474979723;0.8336581481346801;-0.42445497499478624;-0.4244549883742129;0.7249064202354881;0.3692533019896211;0.8136771083365556
88.198248;1.0443386823705219;0.8332647048853832;0.7976611642166404;-0.4444360392812751;-0.42551366644678723;1.034621958299305;10.000779839570432;0.8336548583812087;-0.4244549751086751;-0.4244549899554474;0.7249043864784894;0.3692527100123083;0.8136760765283454
88.208248;1.0443390492244817;0.8332623108520355;0.7976599914911685;-0.44443603978360996;-0.4255136671853119;1.0346222744855762;10.000803947222098;0.8336515892547659;-0.4244549752248247;-0.42445499155144367;0.7249024604249525;0.3692521455682637;0.8136750527960995
88.218248;1.0443395159292346;0.8332598691428206;0.7976588220146745;-0.4444360402988086;-0.4255136679001133;1.0346225698920877;10.000827762384443;0.8336483395902581;-0.42445497534174015;-0.4244549931610761;0.724900647461449;0.36925161054302463;0.8136740324886311
88.228248;1.0443400833527052;0.8332573786115243;0.7976576557627999;-0.4444360408255217;-0.4255136685888293;1.0346228418390238;10.000851255443235;0.8336451096714739;-0.4244549754578525;-0.424454994783458;0.7248989499391116;0.3692511071198324;0.8136730119701234
88.238248;1.0443407532658853;0.8332548379086951;0.7976564926734048;-0.44443604136258996;-0.4255136692490111;1.0346230875691078;10.000874403635065;0.8336419018828668;-0.42445497557157247;-0.4244549964174996;0.7248973683987868;0.3692506376518768;0.8136719881018811
88.248248;1.0443415280154211;0.8332522460134673;0.7976553324359462;-0.44443604190905983;-0.4255136698781855;1.034623305218404;10.00089718292797;0.8336387203281923;-0.4244549756814056;-0.4244549980615252;0.724895903230056;0.3692502045796413;0.813670957552626
88.258248;1.0443424094924667;0.8332496027826397;0.7976541741276773;-0.44443604246381263;-0.4255136704738838;1.0346234939312307;10.000919549334442;0.8336355703578131;-0.4244549757858244;-0.42445499971348544;0.7248945551806165;0.36924981059122125;0.8136699168206923
88.268248;1.0443433991552968;0.8332469091320754;0.7976530163005289;-0.4444360430253375;-0.425513671033859;1.0346236535129711;10.000941424512884;0.8336324578549564;-0.42445497588301123;-0.4244550013715206;0.7248933245197464;0.36924945841983614;0.8136688628367258
88.278248;1.0443444992978432;0.8332441669859839;0.7976518575536313;-0.4444360435918629;-0.4255136715563293;1.0346237834490193;10.000962703717164;0.8336293887008167;-0.4244549759710811;-0.4244550030340878;0.7248922102132697;0.36924915059323865;0.8136677932825406
88.288248;1.044345712746995;0.8332413788778653;0.797650696703479;-0.44443604416154125;-0.4255136720400273;1.0346238819994533;10.000983277651317;0.833626369183085;-0.42445497604874405;-0.4244550046994873;0.7248912105841578;0.3692488897541151;0.8136667060210335
88.298248;1.044347040778464;0.8332385476114123;0.797649532631492;-0.4444360447323895;-0.42551367248417177;1.0346239468083582;10.001003042905381;0.8336234063604497;-0.4244549761157958;-0.42445500636546396;0.7248903245134573;0.3692486789289057;0.8136655980288301
88.308248;1.0443484822479312;0.8332356766051825;0.7976483644703188;-0.44443604530211733;-0.42551367288846553;1.034623975633301;10.001021903265109;0.8336205080802003;-0.42445497617289873;-0.4244550080295277;0.7248895514174587;0.3692485212716428;0.8136644649803881
88.318248;1.044350034102325;0.833232770061369;0.7976471918604963;-0.44443604586814583;-0.4255136732529673;1.0346239660509233;10.00103977952834;0.8336176826229682;-0.4244549762208273;-0.4244550096897341;0.7248888908633263;0.3692484196581338;0.8136633021006586
88.328248;1.0443516914845188;0.8332298320782325;0.7976460150949667;-0.44443604642783024;-0.4255136735777712;1.0346239151486587;10.001056618627848;0.8336149369414113;-0.42445497626013173;-0.42445501134500907;0.7248883436046479;0.3692483765235728;0.8136621052333384
88.338248;1.044353447728936;0.8332268654411584;0.7976448353223526;-0.4444360469786149;-0.425513673862766;1.0346238193211785;10.001072388758573;0.8336122750267247;-0.42445497629154116;-0.42445501299466215;0.7248879128337491;0.3692483940486989;0.813660871086346
88.348248;1.0443552944386287;0.833223871196133;0.7976436544938326;-0.4444360475180771;-0.42551367410757757;1.0346236744218056;10.001087071751893;0.8336096984895766;-0.4244549763163072;-0.42445501463772434;0.7248876031265691;0.36924847410873524;0.8136595977544228
88.358248;1.044357221708228;0.83322084926722;0.7976424747861826;-0.44443604804402287;-0.4255136743115787;1.0346234764596405;10.001100659634952;0.8336072077556803;-0.4244549763360936;-0.4244550162728697;0.724887417970292;0.3692486176660695;0.813658285911021
88.368248;1.0443592196319311;0.8332177993557103;0.7976412978172484;-0.4444360485545177;-0.4255136744741579;1.0346232217031208;10.00111315000935;0.8336048022059954;-0.4244549763526727;-0.42445501789886186;0.7248873586639047;0.36924882430430456;0.813656938761985
88.378248;1.0443612797754025;0.8332147207937266;0.7976401246960175;-0.4444360490478491;-0.42551367459518535;1.0346229065395665;10.001124542157351;0.8336024798263689;-0.42445497636763396;-0.42445501951465653;0.7248874250004697;0.3692490923647724;0.8136555602730786
88.388248;1.0443633946883308;0.8332116113668028;0.7976389574595987;-0.44443604952260113;-0.42551367467518425;1.0346225287433006;10.001134832331909;0.8336002370615625;-0.4244549763821927;-0.42445502111887135;0.7248876158327484;0.36924941959638313;0.8136541536839356
88.398248;1.044365557173182;0.8332084668591075;0.7976378000123905;-0.44443604997768044;-0.42551367471526236;1.0346220891072204;10.00114400875163;0.8335980691975943;-0.42445497639705787;-0.42445502270947466;0.7248879281946524;0.36924980399568197;0.813652722095377
88.408248;1.044367760717224;0.8332052824283337;0.7976366567741454;-0.44443605041215845;-0.42551367471713003;1.0346215906938887;10.001152063079902;0.8335959714945468;-0.42445497641235735;-0.4244550242840695;0.7248883564805426;0.36925024425197633;0.8136512701204193
88.418248;1.0443699994453073;0.8332020545896625;0.7976355309291044;-0.44443605082509696;-0.425513674682934;1.0346210362579427;10.001159015498178;0.8335939408424311;-0.4244549764276857;-0.42445502584021333;0.7248888934854422;0.3692507394860897;0.813649803870181
88.428248;1.044372266995629;0.8331987815949387;0.7976344246226791;-0.4444360512154916;-0.425513674614771;1.0346204271492236;10.001164924354255;0.8335919764887697;-0.4244549764423693;-0.42445502737541524;0.7248895324565281;0.36925128861378786;0.8136483293176732
88.438248;1.0443745561507927;0.8331954623171587;0.797633340031797;-0.4444360515822575;-0.42551367451438615;1.0346197645944295;10.00116987466211;0.8335900791066165;-0.4244549764559668;-0.42445502888703524;0.7248902683266976;0.36925188996831687;0.8136468516403177
88.448248;1.044376860255414;0.8331920960234658;0.7976322792953288;-0.44443605192423213;-0.42551367438338333;1.0346190513808915;10.00117396355113;0.8335882499657538;-0.424454976468654;-0.4244550303723812;0.7248910970447091;0.369252541382173;0.8136453759859748
88.458248;1.0443791748783926;0.8331886837411825;0.7976312434393273;-0.4444360522403368;-0.42551367422360187;1.034618292447653;10.001177290430315;0.8335864908509275;-0.4244549764812673;-0.42445503182882693;0.7248920137584673;0.3692532402461459;0.8136439082178362
88.468248;1.0443814980076946;0.8331852289647259;0.7976302319972974;-0.4444360525298683;-0.4255136740372522;1.0346174943711546;10.001179952414034;0.8335848034785297;-0.4244549764951232;-0.42445503325382733;0.7248930120312198;0.36925398335237714;0.8136424554844998
88.478248;1.044383829877611;0.8331817361203313;0.7976292441497277;-0.44443605279268833;-0.4255136738268494;1.0346166645140045;10.001182045748955;0.8335831886053152;-0.42445497651186875;-0.42445503464495477;0.7248940845679799;0.3692547670542046;0.8136410265796732
88.488248;1.0443861733763655;0.8331782088164456;0.7976282801834225;-0.4444360530290715;-0.4255136735950744;1.03461581009697;10.001183668145908;0.8335816458865689;-0.424454976533502;-0.4244550359998083;0.7248952242425781;0.36925558771811706;0.8136396315812485
88.498248;1.0443885333624747;0.8331746500378499;0.7976273415988039;-0.44443605323922836;-0.42551367334463697;1.034614937233344;10.001184914551892;0.8335801744189715;-0.42445497656228226;-0.4244550373158726;0.7248964248687494;0.3692564416521976;0.8136382810168611
88.508248;1.0443909146912198;0.8331710631792513;0.7976264296005036;-0.4444360534229484;-0.4255136730781882;1.0346140505271415;10.001185864697172;0.8335787733260603;-0.42445497660049697;-0.42445503859058975;0.724897681376095;0.3692573245484105;0.8136369850252996
88.518248;1.0443933210972307;0.8331674525877379;0.797625543683358;-0.44443605357970783;-0.42551367279825264;1.0346131531095721;10.001186570185416;0.8335774423480563;-0.42445497665033083;-0.4244550398214774;0.724898988916781;0.3692582313370408;0.8136357532211527
88.528248;1.0443957555743602;0.8331638239605709;0.7976246818932955;-0.44443605370895856;-0.4255136725071361;1.0346122469579417;10.00118705232625;0.8335761823970511;-0.42445497671384025;-0.4244550410062547;0.7249003417592845;0.36925915649206503;0.8136345950122991
88.538248;1.0443982208917388;0.8331601846948415;0.7976238417687568;-0.4444360538101492;-0.4255136722067165;1.0346113332834521;10.001187319661696;0.8335749957956674;-0.424454976792931;-0.4244550421430566;0.7249017336621414;0.3692600940444577;0.8136335191156663
88.548248;1.044400719799815;0.8331565437810712;0.7976230206289122;-0.4444360538825256;-0.4255136718982224;1.0346104120864117;10.001187399494334;0.8335738865776251;-0.42445497688917083;-0.4244550432305227;0.724903159356073;0.369261037306938;0.8136325326478612
88.558248;1.0444032555655656;0.8331529114110442;0.7976222155175855;-0.4444360539250942;-0.4255136715822646;1.0346094815028077;10.00118735393027;0.8335728606391342;-0.4244549770034491;-0.4244550442676743;0.7249046152278272;0.36926197914269643;0.8136316408278963
88.568248;1.0444058319725706;0.8331492984244636;0.7976214232050542;-0.4444360539369371;-0.4255136712590191;1.034608538039595;10.001187263204997;0.8335719251786308;-0.42445497713577984;-0.4244550452537979;0.7249060990767241;0.3692629129321736;0.8136308472179399
88.578248;1.0444084520411003;0.8331457153508957;0.7976206403948095;-0.4444360539175426;-0.42551367092840714;1.034607577149725;10.001187202474991;0.8335710879097084;-0.42445497728523146;-0.42445504618844204;0.72490760960021;0.3692638332898823;0.8136301540657953
88.588248;1.0444111169142332;0.8331421715195401;0.7976198645543776;-0.4444360538667269;-0.42551367059034434;1.0346065935098587;10.001187237549477;0.8335703562840401;-0.42445497744991434;-0.424455047071315;0.7249091454954063;0.3692647359711905;0.8136295624612826
88.598248;1.0444138260665485;0.8331386749115689;0.7976190950320865;-0.4444360537842531;-0.4255136702450023;1.034605581290387;10.00118742617769;0.8335697366624278;-0.4244549776273608;-0.4244550479021171;0.7249107048450838;0.36926561739359315;0.8136290724622861
88.608248;1.0444165787128392;0.8331352327861841;0.7976183329876503;-0.44443605366971184;-0.4255136698929064;1.0346045342958865;10.001187811247789;0.8335692338204916;-0.4244549778153044;-0.424455048680805;0.7249122857384915;0.36926647418746994;0.8136286834823118
88.618248;1.0444193748212514;0.8331318526534912;0.7976175801006626;-0.44443605352279353;-0.4255136695347937;1.0346034455897684;10.001188413297019;0.8335688512181125;-0.42445497801230236;-0.42445504940817314;0.7249138874987592;0.3692673028793846;0.8136283945482856
88.628248;1.0444222137731045;0.8331285427490519;0.7976168378372537;-0.44443605334350034;-0.4255136691714494;1.034602307432206;10.001189227656933;0.833568591519735;-0.4244549782178735;-0.4244550500859001;0.7249155109838105;0.36926810001777177;0.8136282039748518
88.638248;1.0444250924329948;0.8331253116760395;0.7976161077377738;-0.4444360531321511;-0.42551366880389674;1.0346011121546634;10.001190229446744;0.8335684561356967;-0.4244549784322485;-0.4244550507159395;0.7249171577061027;0.3692688627667639;0.8136281087443424
88.648248;1.0444280054586421;0.8331221676979067;0.797615391755872;-0.44443605288934573;-0.4255136684337321;1.0345998533442369;10.001191389415093;0.8335684444756407;-0.424454978655838;-0.4244550512999831;0.7249188290153649;0.36926958914922015;0.8136281043056772
88.658248;1.0444309472855795;0.8331191182120844;0.7976146922101712;-0.4444360526158167;-0.42551366806301777;1.0345985262525172;10.001192686052017;0.8335685546990724;-0.4244549788887884;-0.4244550518393273;0.7249205256077531;0.36927027752617986;0.8136281851868978
88.668248;1.0444339139194994;0.8331161696982359;0.7976140115426502;-0.4444360523122566;-0.42551366769376403;1.0345971270090073;10.001194102663836;0.8335687854034312;-0.42445497913107305;-0.42445505233500713;0.7249222467243897;0.3692709261377869;0.813628345654269
88.678248;1.0444369029546459;0.8331133276606877;0.7976133520844992;-0.4444360519795083;-0.42551366732742996;1.0345956521264106;10.00119562779019;0.8335691366083435;-0.4244549793827577;-0.42445505278805773;0.7249239897142737;0.36927153329983914;0.813628579658249
88.688248;1.0444399120195555;0.8331105961601106;0.7976127158623557;-0.4444360516189411;-0.42551366696478143;1.0345940990253348;10.001197263163988;0.8335696102112033;-0.42445497964391216;-0.42445505319959687;0.724925750568175;0.36927209771853353;0.8136288810852502
88.698248;1.0444429379470972;0.8331079776241292;0.7976121046004012;-0.444436051232496;-0.425513666606162;1.0345924660752732;10.00119902121551;0.8335702106030506;-0.4244549799145614;-0.4244550535706533;0.7249275248115163;0.3692726186970058;0.8136292448721945
88.708248;1.04444597757814;0.8331054730752933;0.7976115203178255;-0.4444360508223332;-0.4255136662517192;1.0345907522880766;10.001200918896892;0.8335709443274604;-0.4244549801949751;-0.42445505390216537;0.7249293084712939;0.3692730964048382;0.8136296677378
88.718248;1.0444490286432573;0.833103082168734;0.7976109659340384;-0.44443605039039735;-0.42551366590120415;1.034588957902435;10.001202981215316;0.8335718178480155;-0.424454980485707;-0.4244550541951411;0.724931098953238;0.3692735314852068;0.8136301479018005
88.728248;1.0444520892456757;0.8331008031813304;0.7976104446370393;-0.44443604993843866;-0.4255136655538414;1.0345870847016678;10.001205246249697;0.8335728352095486;-0.4244549807870833;-0.42445505445053755;0.7249328950323217;0.3692739240086846;0.8136306841806149
88.738248;1.0444551572235121;0.8330986330409277;0.7976099587695359;-0.44443604946840853;-0.4255136652087043;1.0345851356236937;10.00120776073059;0.8335739975464419;-0.42445498109860763;-0.4244550546689705;0.7249346959758584;0.36927427320101536;0.8136312750859076
88.748248;1.044458231299097;0.833096567258851;0.7976095100733587;-0.4444360489824417;-0.42551366486522785;1.034583115212398;10.00121057199259;0.8335753039949308;-0.42445498141878674;-0.4244550548505763;0.7249365009347171;0.3692745781668495;0.8136319182450483
88.758248;1.0444613124668256;0.8330946004506712;0.7976091008569263;-0.4444360484824115;-0.4255136645233676;1.034581029799846;10.001213726787414;0.8335767527208037;-0.4244549817455547;-0.42445505499501207;0.7249383088338158;0.36927483856411314;0.8136326100667878
88.768248;1.0444644033624826;0.8330927272801961;0.797608734389812;-0.44443604796969377;-0.4255136641833783;1.0345788858682556;10.00121726907952;0.8335783414135319;-0.4244549820769117;-0.42445505510158543;0.7249401183141042;0.36927505482609857;0.8136333462003568
88.778248;1.0444675067034022;0.8330909423239112;0.7976084145689615;-0.4444360474453383;-0.42551366384561967;1.0345766888901753;10.001221229054556;0.8335800672050355;-0.4244549824111438;-0.424455055169468;0.7249419281622423;0.3692752280002368;0.8136341226649921
88.788248;1.044470624923039;0.8330892393010468;0.7976081453398486;-0.44443604691050714;-0.4255136635106511;1.0345744441653582;10.001225616037258;0.8335819260493661;-0.4244549827467113;-0.4244550551978085;0.7249437383753814;0.36927535929307037;0.8136349360344909
88.798248;1.0444737608155097;0.8330876114805712;0.7976079297060055;-0.4444360463669108;-0.42551366317935196;1.0345721578266815;10.001230424836463;0.8335839119311148;-0.4244549830822642;-0.4244550551857303;0.7249455509036404;0.3692754498413829;0.8136357823599585
88.808248;1.0444769174883701;0.8330860527972453;0.7976077692206851;-0.4444360458169591;-0.42551366285283193;1.0345698371448775;10.001235648029395;0.8335860169330195;-0.42445498341664734;-0.4244550551323675;0.724947369363528;0.36927550086093436;0.8136366566178238
