time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.818248;1.044480097378551;0.8330845584140397;0.7976076642703797;-0.44443604526357394;-0.42551366253216666;1.0345674903554893;10.001241286076601;0.8335882320927769;-0.42445498374879004;-0.4244550550369212;0.7249491981712597;0.36927551354888016;0.8136375536863316
88.828248;1.0444833014385078;0.8330831251829073;0.7976076138815867;-0.44443604470986664;-0.4255136622179863;1.0345651254875428;10.001247353463672;0.833590547700989;-0.4244549840777226;-0.42445505489866475;0.7249510425082826;0.3692754886045671;0.8136384698606999
88.838248;1.0444865290894896;0.8330817523610813;0.7976076148993261;-0.44443604415878163;-0.4255136619101498;1.034562749162637;10.001253877856362;0.8335929530420935;-0.4244549844025551;-0.42445505471696404;0.7249529089467954;0.36927542582567763;0.813639403564948
88.848248;1.0444897790034813;0.8330804415312679;0.7976076617889597;-0.4444360436126713;-0.42551366160777215;1.0345603668464525;10.00126089094088;0.8335954367862651;-0.42445498472243487;-0.42445505449144977;0.7249548043366667;0.3692753242465034;0.8136403548274384
88.858248;1.0444930494185745;0.8330791953096223;0.7976077474384211;-0.44443604307302714;-0.4255136613094389;1.034557983368218;10.001268418979796;0.8335979876938924;-0.42445498503677376;-0.42445505422228136;0.7249567332556676;0.36927518293755723;0.8136413243064575
88.868248;1.0444963372380696;0.8330780158076396;0.7976078639943378;-0.4444360425405855;-0.4255136610134506;1.034555602477768;10.001276477169101;0.833600594672683;-0.42445498534543047;-0.4244550539101216;0.7249586968658419;0.3692750018502215;0.813642312816919
88.878248;1.0444996381430962;0.8330769035645211;0.7976080032862775;-0.4444360420156601;-0.42551366071836966;1.0345532266627988;10.0012850621133;0.8336032468026281;-0.42445498564856693;-0.4244550535557412;0.724960693463818;0.3692747820809211;0.8136433211744876
88.888248;1.0445029485011632;0.8330758574785068;0.7976081571055683;-0.4444360414985415;-0.42551366042352545;1.0345508577563265;10.001294148835337;0.8336059341826335;-0.4244549859464618;-0.4244550531595927;0.7249627197134266;0.3692745255387731;0.8136443501737486
88.898248;1.0445062667990872;0.8330748757178543;0.7976083174118488;-0.4444360409899179;-0.4255136601288031;1.0345484966619474;10.001303701354413;0.8336086490483476;-0.42445498623956596;-0.42445505272167466;0.7249647717351917;0.36927423425550676;0.8136454009232825
88.908248;1.044509593312866;0.8330739563168807;0.7976084763140479;-0.44443604049085456;-0.42551365983397277;1.034546142176984;10.001313684466673;0.8336113853840695;-0.4244549865286742;-0.4244550522418786;0.7249668450269919;0.3692739096470621;0.8136464751989305
88.918248;1.0445129285129526;0.8330730971457557;0.7976086260044708;-0.444436040002201;-0.42551365953822506;1.0345437912995545;10.001324061673126;0.8336141368498318;-0.42445498681481336;-0.42445505172058856;0.7249689342716082;0.3692735522115503;0.8136475756015749
88.928248;1.0445162716406262;0.8330722961197835;0.7976087593413236;-0.4444360395242446;-0.4255136592401738;1.034541441052759;10.001334783561292;0.8336168956019497;-0.4244549870989519;-0.4244550511588907;0.7249710341886026;0.3692731619191382;0.8136487054697018
88.938248;1.044519620812156;0.8330715518229119;0.7976088707888158;-0.44443603905690265;-0.42551365893818066;1.0345390896974227;10.001345784091653;0.8336196530479885;-0.4244549873817916;-0.4244550505582573;0.7249731403706671;0.3692727387793088;0.8136498684346167
88.948248;1.0445229739097182;0.8330708641217248;0.7976089569069765;-0.44443603859994346;-0.42551365863048557;1.0345367367296763;10.001356989790736;0.8336224006517324;-0.42445498766357237;-0.4244550499202636;0.7249752494141011;0.369272283116941;0.8136510682958957
88.958248;1.0445263287096638;0.8330702339368049;0.7976090161376409;-0.44443603815303834;-0.4255136583152747;1.034534382173167;10.001368328035207;0.8336251299204632;-0.4244549879439631;-0.42445504924665706;0.7249773585516867;0.36927179573852165;0.8136523095897598
88.968248;1.0445296827507948;0.833069662087783;0.7976090477669925;-0.4444360377156842;-0.4255136579911838;1.0345320258448627;10.001379729495705;0.8336278328164338;-0.42445498822222805;-0.4244550485394821;0.7249794651630757;0.3692712779501345;0.8136535975318828
88.978248;1.04453303352351;0.833069148453774;0.7976090511213756;-0.4444360372871047;-0.42551365765775473;1.0345296670864648;10.001391130170642;0.8336305028962141;-0.42445498849752267;-0.4244550478008291;0.7249815665387406;0.3692707313324431;0.813654936320955
88.988248;1.0445363781379227;0.8330686919907628;0.7976090261510769;-0.4444360368663302;-0.42551365731528246;1.0345273049877657;10.001402475477823;0.8336331356762842;-0.42445498876890586;-0.42445504703246234;0.7249836596914593;0.36927015762588006;0.8136563273647228
88.998248;1.0445397129044562;0.8330682910549064;0.7976089743505428;-0.44443603645245106;-0.42551365696435206;1.0345249391033844;10.00141373094291;0.8336357278830095;-0.4244549890352028;-0.4244550462358916;0.7249857411935858;0.3692695588165658;0.8136577693505982
89.008248;1.0445430336272599;0.8330679436106955;0.7976088986692703;-0.4444360360449334;-0.42551365660559626;1.0345225700616478;10.001424894464273;0.8336382769515113;-0.4244549892951446;-0.42445504541266543;0.7249878069071246;0.3692689371412467;0.8136592597149256
89.018248;1.0445463358345115;0.8330676473899647;0.7976088024688331;-0.4444360356438768;-0.42551365623967646;1.0345201987438295;10.001435994957047;0.8336407809486015;-0.42445498954749794;-0.4244550445644879;0.7249898513306624;0.36926829502261327;0.813660796309317
89.028248;1.044549614907961;0.8330674003190792;0.79760868811636;-0.4444360352498504;-0.42551365586729517;1.0345178244273783;10.001447076899028;0.8336432379438593;-0.4244549897908925;-0.42445504369320447;0.7249918679825471;0.3692676352882491;0.8136623784888978
89.038248;1.0445528667904649;0.8330672010203444;0.7976085561391879;-0.44443603486338823;-0.4255136554894655;1.0345154445144227;10.001458185142619;0.8336456451586585;-0.42445499002371034;-0.42445504280065;0.7249938512960075;0.3692669616038965;0.813664006782011
89.048248;1.0445560882167553;0.8330670487937265;0.7976084055361737;-0.44443603448496793;-0.42551365510787664;1.034513056322894;10.001469359777822;0.8336479993146325;-0.4244549902442415;-0.42445504188836375;0.7249957973775153;0.3692662786124196;0.81366568136993
89.058248;1.0445592756064457;0.8330669431550551;0.7976082348172098;-0.44443603411543847;-0.42551365472478;1.0345106585033765;10.00148063148788;0.8336502980984958;-0.42445499045101837;-0.42445504095737063;0.724997702906202;0.3692655916830157;0.8136674006609935
89.068248;1.0445624238980977;0.8330668834980531;0.797608043117208;-0.4444360337561462;-0.42551365434253946;1.0345082511189432;10.001492007926988;0.8336525412902981;-0.4244549906431766;-0.4244550400082755;0.7249995644684946;0.36926490643976845;0.8136691607465749
89.078248;1.0445655263927855;0.8330668690993933;0.7976078307278572;-0.4444360334088845;-0.42551365396327423;1.0345058352968772;10.001503471637871;0.8336547311990844;-0.42445499082060256;-0.42445503904157234;0.7250013787756094;0.3692642282290796;0.8136709559134813
89.088248;1.0445685756671816;0.8330668991833582;0.797607598423302;-0.4444360330758955;-0.4255136535887411;1.034503412753574;10.001515000962268;0.8336568723935908;-0.424454990983803;-0.42445503805790247;0.7250031429228369;0.36926356183655323;0.8136727795787039
89.098248;1.0445715650430658;0.833066972859127;0.797607346377122;-0.4444360327596965;-0.42551365322050116;1.0345009850339233;10.001526587743191;0.833658970260064;-0.42445499113370067;-0.42445503705827564;0.72500485469776;0.36926291142034007;0.8136746242949018
89.108248;1.0445744892023636;0.8330670892802494;0.7976070741126283;-0.4444360324627429;-0.4255136528600948;1.034498552948679;10.001538232332615;0.8336610291604948;-0.4244549912715726;-0.42445503604406865;0.7250065124460289;0.3692622804149127;0.8136764807935257
89.118248;1.0445773434970727;0.8330672478603045;0.7976067809157549;-0.4444360321871512;-0.4255136525088021;1.0344961168079436;10.001549928157747;0.8336630515169448;-0.42445499139903514;-0.42445503501661835;0.7250081144043888;0.3692616715709264;0.8136783375574022
89.128248;1.0445801231447478;0.8330674481839698;0.79760646530699;-0.44443603193463915;-0.42551365216730286;1.034493677313996;10.001561660882635;0.8336650381108256;-0.42445499151777677;-0.4244550339769259;0.7250096584821113;0.36926108722796663;0.8136801817051963
89.138248;1.044582823237599;0.8330676904611976;0.7976061238508358;-0.4444360317067287;-0.425513651835843;1.0344912360860887;10.001573419335005;0.8336669891018014;-0.4244549916293449;-0.42445503292589204;0.7250111427873008;0.36926052957375405;0.813682000669489
89.148248;1.0445854398813907;0.8330679765269222;0.7976057509213935;-0.44443603150508176;-0.4255136515146983;1.0344887949840993;10.001585192273785;0.8336689044114305;-0.4244549917353544;-0.42445503186476985;0.7250125663787804;0.3692600007607066;0.8136837838885431
89.158248;1.0445879718227622;0.8330683097295174;0.797605339939431;-0.4444360313316636;-0.42551365120434886;1.0344863553588755;10.001596953961258;0.8336707827915327;-0.42445499183770297;-0.4244550307953868;0.7250139295112594;0.36925950289137516;0.8136855236593173
89.168248;1.0445904209062988;0.8330686934962049;0.7976048842678141;-0.44443603118879593;-0.4255136509053587;1.0344839187253705;10.001608656719313;0.8336726209898156;-0.4244549919383918;-0.4244550297199145;0.7250152331381886;0.3692590378615338;0.8136872146828275
89.178248;1.0445927910612536;0.8330691300590141;0.7976043769585061;-0.44443603107914575;-0.42551365061841356;1.0344814881676527;10.001620230669785;0.8336744140092606;-0.42445499203909776;-0.4244550286404148;0.7250164784032892;0.3692586070937198;0.8136888534626869
89.188248;1.0445950870635077;0.8330696201083766;0.7976038107341646;-0.4444360310052841;-0.4255136503445826;1.034479068872584;10.00163158621687;0.8336761562444136;-0.4244549921409644;-0.42445502755871334;0.725017666894388;0.36925821133730136;0.8136904388484244
89.198248;1.044597313870241;0.8330701632681957;0.7976031784184289;-0.4444360309692114;-0.42551365008514475;1.0344766673773742;10.001642623939373;0.8336778427055299;-0.4244549922449117;-0.4244550264766496;0.7250188012212063;0.36925785063531935;0.8136919726676056
89.208248;1.0445994760304502;0.8330707587192445;0.7976024733335795;-0.444436030972453;-0.4255136498409046;1.0344742907155284;10.001653253640642;0.8336794690649432;-0.424454992352102;-0.42445502539633306;0.7250198846880358;0.3692575241734425;0.8136934585908078
89.218248;1.0446015766143353;0.8330714050265212;0.7976016900235537;-0.44443603101641066;-0.42551364961187016;1.0344719467788213;10.001663406106006;0.8336810311641003;-0.4244549924640001;-0.42445502432020454;0.7250209203686993;0.3692572299585456;0.8136948997654432
89.228248;1.044603616893646;0.8330720999121535;0.7976008249865485;-0.44443603110257535;-0.4255136493975361;1.0344696449434392;10.001673028640294;0.8336825255165988;-0.42445499258210023;-0.4244550232509758;0.7250219111968225;0.36925696483553105;0.8136962972488057
89.238248;1.0446055973896269;0.8330728410821164;0.7975998770092267;-0.4444360312324813;-0.4255136491971226;1.0344673953595354;10.001682077531015;0.8336839503201745;-0.42445499270767434;-0.4244550221915661;0.7250228610064233;0.3692567249388517;0.8136976495167264
89.248248;1.0446075186295432;0.8330736268607973;0.7975988474304457;-0.4444360314075558;-0.42551364900952493;1.0344652078709171;10.001690519405114;0.8336853059810984;-0.4244549928416752;-0.4244550211448141;0.7250237748398571;0.3692565062387014;0.8136989525317764
89.258248;1.0446093810476127;0.8330744556078822;0.7975977399870383;-0.44443603162919426;-0.4255136488333811;1.0344630922276137;10.001698340440015;0.8336865947409221;-0.42445499298501477;-0.4244550201129471;0.7250246583497832;0.3692563051829195;0.8137002007763972
89.268248;1.0446111855847298;0.8330753247980119;0.7975965597197558;-0.44443603189874664;-0.4255136486674823;1.0344610591246675;10.001705547933883;0.8336878193337219;-0.4244549931391341;-0.4244550190974419;0.7250255174803896;0.36925611938782743;0.8137013888403583
89.278248;1.0446129353304632;0.8330762305756029;0.7975953116097634;-0.4444360322170624;-0.4255136485112905;1.0344591200035953;10.001712161848072;0.8336889816418732;-0.42445499330622544;-0.4244550180993563;0.7250263581319539;0.36925594781610793;0.81370251261706
89.288248;1.0446146361116126;0.8330771681765488;0.7975939999550113;-0.44443603258420533;-0.42551364836512673;1.034457285012346;10.001718211029496;0.833690082377482;-0.42445499348880833;-0.4244550171195332;0.725027185133417;0.3692557901784127;0.8137035698853555
89.298248;1.0446162952623577;0.8330781327042281;0.797592628521748;-0.4444360329996595;-0.4255136482297307;1.034455561607119;10.001723729444358;0.8336911214531315;-0.424454993689034;-0.4244550161584567;0.7250280015157089;0.3692556462145446;0.8137045599801833
89.308248;1.0446179202170334;0.8330791189740214;0.7975912009231768;-0.44443603346244476;-0.42551364810561493;1.0344539553935053;10.001728749698975;0.8336920983748548;-0.42445499390810426;-0.42445501521608325;0.7250288089486118;0.3692555155564941;0.8137054830975428
89.318248;1.0446195178127506;0.833080120648258;0.7975897209803366;-0.44443603397097753;-0.4255136479928905;1.0344524715687795;10.001733302908802;0.8336930123935687;-0.42445499414604576;-0.4244550142920275;0.7250296084387592;0.36925539804268337;0.8137063406256716
89.328248;1.044621094037651;0.8330811301077404;0.7975881929738522;-0.44443603452307767;-0.4255136478913055;1.0344511155492748;10.001737418322378;0.8336938626824761;-0.4244549944020637;-0.4244550133860257;0.725030400526207;0.369255293759728;0.813707135816591
89.338248;1.044622653670954;0.833082139384751;0.797586621769061;-0.444436035116178;-0.4255136478000505;1.0344498924550496;10.001741120928653;0.8336946492550322;-0.42445499467527636;-0.42445501249815476;0.7250311854215864;0.36925520253631994;0.8137078735385704
89.348248;1.0446241995917795;0.8330831410819368;0.7975850131615903;-0.44443603574752083;-0.4255136477176209;1.0344488051554752;10.001744430693885;0.83369537371563;-0.4244549949651069;-0.42445501162857613;0.7250319630172043;0.36925512369767094;0.813708559756904
89.358248;1.0446257324309378;0.833084128524569;0.7975833744535528;-0.44443603641422585;-0.4255136476419298;1.0344478522641096;10.001747355488396;0.8336960390163538;-0.424454995271085;-0.4244550107772116;0.7250327326580533;0.3692550565667394;0.8137092008578618
89.368248;1.0446272513637227;0.8330850955172728;0.7975817143217099;-0.44443603711315577;-0.4255136475706771;1.0344470282667908;10.001749884834945;0.8336966494758239;-0.4244549955924881;-0.4244550099438541;0.7250334932727517;0.3692550007851674;0.8137098026349544
89.378248;1.0446287559898366;0.8330860363374774;0.7975800418141301;-0.4444360378407934;-0.4255136475020037;1.034446325777488;10.00175200301312;0.8336972109650546;-0.42445499592824554;-0.424455009128582;0.7250342438076394;0.36925495585410467;0.8137103695873245
89.388248;1.044630247749995;0.8330869462160811;0.7975783656570844;-0.444436038593454;-0.42551364743485454;1.0344457381222394;10.001753714838422;0.8336977306529582;-0.42445499627710126;-0.42445500833196914;0.7250349836120834;0.3692549206863969;0.8137109046086247
89.398248;1.0446317299237744;0.833087821782813;0.7975766939565349;-0.44443603936758014;-0.42551364736872027;1.0344452606022974;10.001755058392213;0.8336982167959285;-0.4244549966377128;-0.4244550075549522;0.7250357130192846;0.3692548937635687;0.8137114090906099
89.408248;1.0446332071463809;0.833088660604594;0.7975750333159456;-0.44443604015969695;-0.42551364730339863;1.034444889779015;10.00175609312132;0.8336986780823247;-0.4244549970087808;-0.4244550067984743;0.7250364337240859;0.36925487352940556;0.813711883109438
89.418248;1.044634684251293;0.8330894604904452;0.7975733877892449;-0.44443604096638517;-0.42551364723901575;1.034444621811476;10.001756875117396;0.8336991223955244;-0.4244549973894333;-0.4244550060631683;0.7250371482117262;0.3692548587882977;0.8137123252660436
89.428248;1.044636164444962;0.8330902195664046;0.7975717591338204;-0.4444360417847345;-0.4255136471759183;1.0344444513923938;10.0017574380973;0.8336995558991261;-0.4244549977796417;-0.4244550053492705;0.7250378589753449;0.3692548490392576;0.8137127329660125
89.438248;1.0446376489797358;0.8330909360569847;0.7975701483516369;-0.4444360426127775;-0.42551364711431267;1.0344443713969564;10.001757787674212;0.8336999828225227;-0.4244549981804422;-0.42445500465674835;0.725038568088737;0.36925484439215717;0.8137131030918794
89.448248;1.0446391379988096;0.833091607269553;0.7975685568323412;-0.44443604344922494;-0.425513647053981;1.0344443739386675;10.001757903039122;0.8337004052790221;-0.4244549985937224;-0.42445500398554104;0.7250392767711178;0.36925484508740564;0.813713432195245
89.458248;1.044640630197006;0.8330922292964903;0.7975669861840216;-0.4444360442929282;-0.4255136469947022;1.0344444529727066;10.001757743223395;0.8337008228586074;-0.424454999021391;-0.4244550033356806;0.7250399855997219;0.36925485093149324;0.8137137168240065
89.468248;1.0446421215799018;0.8330927980407754;0.7975654376193495;-0.44443604514278;-0.42551364693696736;1.0344446052396579;10.001757259351828;0.8337012330976902;-0.4244549994645172;-0.42445500270728487;0.7250406954892218;0.36925486089104614;0.8137139542046088
89.478248;1.0446436044011773;0.8330933104863536;0.7975639116940206;-0.4444360459978335;-0.42551364688182314;1.0344448284367684;10.00175640389571;0.8337016327761013;-0.42445499992335445;-0.42445500210070575;0.7250414079988079;0.3692548729159602;0.8137141418814307
89.488248;1.04464506722311;0.8330937655343428;0.7975624081887313;-0.4444360468571541;-0.4255136468302756;1.0344451194231659;10.001755134353392;0.8337020187798497;-0.4244550003979388;-0.42445500151665577;0.7250421244664883;0.36925488374887794;0.8137142764569011
89.498248;1.044646497283375;0.8330941643398002;0.7975609260213272;-0.44443604771958256;-0.4255136467831889;1.0344454740959605;10.0017534166516;0.8337023880198674;-0.42445500088839305;-0.42445500095590566;0.7250428450498017;0.36925488877517043;0.8137143534376203
89.508248;1.0446478834518238;0.8330945095308249;0.7975594633061217;-0.4444360485837609;-0.4255136467412585;1.034445888388205;10.001751220564659;0.8337027368095878;-0.4244550013951956;-0.4244550004188525;0.7250435684911625;0.3692548823232026;0.8137143683151677
89.518248;1.044649217169786;0.8330948037460567;0.7975580179737282;-0.44443604944825194;-0.425513646704796;1.0344463587079642;10.001748505655558;0.8337030608117125;-0.42445500191970603;-0.4244549999053664;0.725044292475969;0.3692548586443643;0.8137143171880807
89.528248;1.0446504917487702;0.833095049474817;0.7975565895219469;-0.4444360503114907;-0.4255136466737482;1.0344468812468124;10.001745211672008;0.8337033559344231;-0.4244550024642078;-0.42445499941486753;0.725045014536812;0.3692548131290254;0.8137141966068329
89.538248;1.0446517015159467;0.8330952500510623;0.7975551805580687;-0.4444360511718437;-0.42551364664771496;1.0344474516815056;10.00174126320507;0.8337036192054827;-0.42445500303120365;-0.42445499894654;0.7250457333132271;0.3692547428146719;0.8137140032649369
89.548248;1.0446528411086855;0.8330954095908429;0.797553796206074;-0.4444360520279279;-0.4255136466256675;1.0344480657128077;10.00173658553328;0.8337038489445341;-0.42445500362258104;-0.4244549984995905;0.7250464492380598;0.3692546462135065;0.8137137338536211
89.558248;1.0446539045351033;0.83309553201597;0.7975524422897851;-0.44443605287874033;-0.4255136466058247;1.0344487196908774;10.001731115607775;0.8337040447066183;-0.4244550042392042;-0.4244549980734788;0.725047164012121;0.36925452315147733;0.8137133854913955
89.568248;1.0446548846145312;0.8330956209516936;0.7975511240341777;-0.4444360537234132;-0.4255136465859057;1.0344494107412507;10.001724802655943;0.8337042071919287;-0.4244550048809061;-0.4244549976679135;0.7250478793146026;0.3692543743229989;0.8137129565324958
89.578248;1.0446557738906235;0.8330956802921404;0.7975498453696307;-0.444436054560951;-0.4255136465634505;1.034450136357109;10.001717610542373;0.8337043373882832;-0.42445500554654036;-0.4244549972823852;0.7250485957262699;0.36925420030591966;0.8137124470809701
89.588248;1.044656566038055;0.8330957144320076;0.7975486087907214;-0.44443605538999437;-0.4255136465361265;1.0344508948851154;10.00170951918001;0.8337044350921502;-0.42445500623415383;-0.4244549969155926;0.7250493121756981;0.36925400098003847;0.8137118590488961
89.598248;1.0446572560034861;0.8330957281278064;0.7975474163715851;-0.4444360562085764;-0.42551364650197254;1.0344516868626312;10.001700518203325;0.8337044983298804;-0.4244550069414644;-0.4244549965653569;0.7250500259829132;0.36925377586298824;0.8137111955815467
89.608248;1.0446578394089139;0.8330957262101932;0.7975462711906373;-0.4444360570141442;-0.4255136464593727;1.0344525149249295;10.001690603537208;0.8337045245866961;-0.42445500766640887;-0.4244549962290136;0.7250507340482827;0.3692535245423933;0.8137104598759001
89.618248;1.0446583125512732;0.8330957135352133;0.7975451770251857;-0.44443605780387563;-0.4255136464068984;1.0344533822254562;10.00167978033502;0.8337045125965166;-0.42445500840740163;-0.4244549959038859;0.7250514340702365;0.3692532464776169;0.8137096545048402
89.628248;1.0446586727795422;0.833095694962377;0.7975441364495927;-0.4444360585749861;-0.4255136463432912;1.034454291222265;10.00166806340885;0.833704462835105;-0.4244550091632723;-0.42445499558766436;0.7250521237732922;0.3692529406552108;0.8137087816698791
89.638248;1.0446589186752002;0.833095674789212;0.7975431499734751;-0.4444360593248361;-0.42551364626751087;1.034455243017085;10.001655472608148;0.8337043768146284;-0.42445500993317437;-0.42445499527857194;0.7250527995188437;0.3692526059268329;0.8137078433979696
89.648248;1.0446590504890803;0.8330956561454992;0.797542217121822;-0.44443606005090336;-0.4255136461787148;1.0344562365316166;10.001642034517664;0.8337042565472192;-0.4244550107164741;-0.42445499497523503;0.7250534567151683;0.36925224160691716;0.8137068415547106
89.658248;1.0446590703299516;0.8330956407839244;0.7975413377540798;-0.44443606075085385;-0.42551364607626646;1.0344572680910857;10.001627796219944;0.8337041045110205;-0.4244550115125381;-0.424454994676394;0.725054090829584;0.36925184740034006;0.8137057781322343
89.668248;1.0446589804874677;0.8330956293024598;0.7975405128985522;-0.44443606142278275;-0.42551364595991914;1.0344583320231662;10.001612832948432;0.8337039233792122;-0.4244550123206885;-0.42445499438073103;0.7250546972191029;0.36925142306418984;0.8137046553181839
89.678248;1.044658781065436;0.833095622230573;0.7975397456632008;-0.4444360620653578;-0.425513645830061;1.0344594216966987;10.001597237841343;0.8337037154837598;-0.4244550131404527;-0.4244549940870785;0.7250552707760748;0.36925096844372346;0.8137034750125731
89.688248;1.0446584695600747;0.8330956210163665;0.7975390415639039;-0.4444360626776362;-0.42551364568762173;1.034460530928655;10.00158110478256;0.8337034828283788;-0.4244550139716621;-0.42445499379482154;0.7250558065053212;0.36925048343950256;0.8137022384726896
89.698248;1.0446580421607796;0.8330956270453509;0.7975384075736703;-0.4444360632587395;-0.4255136455336183;1.0344616557130955;10.001564511729717;0.8337032276952968;-0.4244550148140911;-0.4244549935039807;0.7250563004522569;0.3692499676873858;0.8137009465386592
89.708248;1.0446574956106882;0.8330956397252641;0.797537850407996;-0.44443606380773604;-0.42551364536891695;1.0344627947435114;10.001547512716945;0.8337029531048941;-0.4244550156671878;-0.4244549932149688;0.72505675051614;0.36924942043704545;0.8136996001245886
89.718248;1.044656829237348;0.833095656188078;0.7975373749341305;-0.4444360643238257;-0.425513645194344;1.0344639484432372;10.001530149354991;0.8337026627851767;-0.4244550165301821;-0.42445499292836925;0.7250571569643833;0.36924884084209414;0.8136982005081728
89.728248;1.044656045357591;0.8330956726139225;0.7975369836353198;-0.4444360648065594;-0.4255136450107224;1.0344651180595588;10.001512462532828;0.8337023608138667;-0.42445501740214375;-0.4244549926448113;0.725057522184839;0.3692482284100677;0.8136967494620339
89.738248;1.0446551470850418;0.8330956854193486;0.7975366772495578;-0.44443606525577933;-0.4255136448187035;1.0344663050656888;10.001494489174728;0.8337020512599254;-0.4244550182818723;-0.4244549923648132;0.7250578499950944;0.36924758325640455;0.8136952494449606
89.748248;1.0446541366993507;0.8330956912759175;0.7975364556192884;-0.4444360656716061;-0.425513644618516;1.0344675104084484;10.001476264191336;0.8337017383435802;-0.4244550191677982;-0.42445499208858184;0.7250581449736788;0.36924690603676247;0.813693703311098
89.758248;1.0446530168314474;0.8330956866455613;0.7975363180407199;-0.44443606605468183;-0.4255136444099006;1.0344687341134322;10.00145783065921;0.8337014271031559;-0.4244550200581017;-0.4244549918158307;0.7250584119642247;0.3692461976531335;0.8136921136190886
89.768248;1.0446517916658629;0.8330956678589451;0.7975362632468427;-0.44443606640606576;-0.42551364419238996;1.0344699759568121;10.001439242131058;0.8337011234508576;-0.4244550209509891;-0.42445499154573924;0.7250586562784502;0.3692454588460375;0.8136904826590318
89.778248;1.0446504662623264;0.8330956315148561;0.7975362894652929;-0.44443606672672714;-0.4255136439658299;1.0344712369424411;10.001420554454365;0.8337008328312249;-0.42445502184475264;-0.42445499127708053;0.72505888447397;0.36924469004413213;0.8136888131937808
89.788248;1.0446490455700164;0.8330955751107713;0.7975363946541064;-0.4444360670172683;-0.4255136437309437;1.0344725197160818;10.001401815122483;0.8337005583505257;-0.4244550227377447;-0.42445499100848394;0.7250591047792629;0.3692438917389278;0.8136871090166836
89.798248;1.0446475334513756;0.8330954977151014;0.7975365764368829;-0.4444360672779301;-0.4255136434893472;1.0344738270246274;10.001383063393172;0.8337002999007194;-0.42445502362860826;-0.4244549907387645;0.7250593264876656;0.3692430649239533;0.8136853747880272
89.808248;1.0446459319573072;0.8330953999926433;0.7975368315187968;-0.44443606750877523;-0.42551364324277197;1.0344751602682796;10.001364339489443;0.8337000548791763;-0.4244550245165502;-0.4244549904670777;0.7250595584277778;0.36924221109653327;0.8136836150485601
89.818248;1.0446442422359012;0.8330952840653215;0.7975371552566197;-0.4444360677100378;-0.4255136429923409;1.0344765192619598;10.001345688817926;0.8336998197710752;-0.4244550254013386;-0.42445499019279537;0.7250598075539401;0.3692413320593321;0.8136818332114346
89.828248;1.044642466147547;0.8330951533719663;0.7975375419300759;-0.44443606788227225;-0.4255136427385286;1.0344779020208743;10.001327160708005;0.8336995911472586;-0.4244550262830803;-0.4244549899152902;0.7250600784775024;0.3692404299777677;0.8136800317636748
89.838248;1.0446406075706958;0.8330950118796004;0.7975379853998835;-0.44443606802627866;-0.425513642481543;1.034479304383775;10.00130880262431;0.8336993656673128;-0.4244550271619925;-0.42445498963390005;0.7250603736074356;0.36923950751924023;0.8136782136150524
89.848248;1.0446386737833588;0.8330948630841153;0.7975384794443887;-0.4444360681430827;-0.425513642221734;1.0344807205398514;10.001290650889455;0.8336991401418419;-0.42445502803827184;-0.4244549893481286;0.7250606933189934;0.3692385677181944;0.8136763830819249
89.858248;1.0446366753995913;0.833094710008173;0.7975390174906206;-0.44443606823391957;-0.4255136419599083;1.0344821443312213;10.00127273170729;0.8336989123898074;-0.4244550289119688;-0.42445498905776735;0.7250610364384831;0.36923761373572117;0.8136745452742603
89.868248;1.0446346240638456;0.8330945562730788;0.7975395924870082;-0.4444360683001549;-0.4255136416975575;1.034483569596443;10.001255071044769;0.8336986821587953;-0.42445502978288313;-0.4244549887627834;0.725061401403999;0.369236648742935;0.8136727043232351
89.878248;1.0446325305379656;0.8330944064680135;0.7975401974228242;-0.44443606834326765;-0.42551364143674164;1.034484989524533;10.001237692897686;0.8336984506802847;-0.42445503065060347;-0.42445498846327095;0.7250617872518703;0.3692356759137481;0.8136708622736722
89.888248;1.0446304041447863;0.8330942651628493;0.7975408258982849;-0.4444360683648717;-0.4255136411796426;1.03448639674665;10.001220610239361;0.83369821923726;-0.4244550315147104;-0.4244549881595899;0.7250621934856428;0.36923469846363816;0.813669019648907
89.898248;1.0446282523896377;0.8330941358836098;0.7975414722881756;-0.4444360683667094;-0.425513640928242;1.034487783914915;10.001203825250231;0.8336979886245145;-0.42445503237504195;-0.42445498785228297;0.7250626191691469;0.3692337195883452;0.8136671764735974
89.908248;1.0446260816232176;0.8330940206807408;0.797542131401797;-0.44443606835063726;-0.42551364068423886;1.0344891438795167;10.001187329830898;0.83369775964541;-0.4244550332316834;-0.42445498754163374;0.7250630625774603;0.3692327423932896;0.8136653324165108
89.918248;1.0446238986614917;0.833093920161103;0.797542798132143;-0.4444360683186266;-0.4255136404491367;1.034490470052787;10.001171098767637;0.8336975335155556;-0.42445503408469054;-0.4244549872272858;0.7250635221882852;0.3692317700811337;0.8136634864620657
89.928248;1.0446217114704275;0.8330938338014493;0.7975434679707101;-0.44443606827261145;-0.4255136402243302;1.034491757293461;10.001155086550828;0.8336973117684846;-0.4244550349340806;-0.4244549869083269;0.7250639978321699;0.36923080613386444;0.8136616372013337
89.938248;1.0446195288850342;0.8330937602388311;0.7975441377637851;-0.4444360682141495;-0.4255136400108637;1.0344930024279912;10.00113923770294;0.8336970957165286;-0.42445503578007543;-0.4244549865836044;0.7250644908351161;0.369229854160166;0.813659783682419
89.948248;1.0446173598437154;0.8330936976217221;0.7975448053031166;-0.4444360681442227;-0.4255136398091272;1.0344942038485738;10.00112350865942;0.8336968865514877;-0.4244550366231694;-0.4244549862516532;0.7250650037156406;0.3692289176934227;0.8136579254793809
89.958248;1.0446152123980017;0.8330936442319636;0.7975454683417179;-0.4444360680634603;-0.42551363961898353;1.034495360911991;10.001107881091828;0.8336966866988788;-0.4244550374638502;-0.42445498591042896;0.7250655396668328;0.3692280001417907;0.8136560619664821
89.968248;1.044613093073668;0.8330935988641357;0.7975461245398519;-0.4444360679725991;-0.4255136394401833;1.0344964733841882;10.001092353834684;0.833696500057943;-0.4244550383021733;-0.42445498555753947;0.725066101470946;0.36922710466429187;0.8136541924414992
89.978248;1.0446110066739154;0.8330935605635252;0.7975467716153634;-0.44443606787272844;-0.4255136392724505;1.0344975407333445;10.00107693287515;0.8336963302507097;-0.4244550391375923;-0.4244549851908722;0.7250666904751704;0.36922623400038623;0.8136523169322429
89.988248;1.0446089566360535;0.8330935283688002;0.7975474068212798;-0.44443606776518185;-0.4255136391151212;1.0344985620439895;10.001061633066353;0.8336961791255534;-0.4244550399690376;-0.4244549848090507;0.7250673063413462;0.3692253903644671;0.8136504363582784
89.998248;1.0446069452666877;0.8330935018314084;0.797548026889269;-0.44443606765134297;-0.42551363896709543;1.0344995362810314;10.001046480773061;0.8336960463567497;-0.42445504079505925;-0.4244549844113951;0.725067947062586;0.36922457533793296;0.8136485526064547
90.008248;1.0446049733388458;0.8330934818199005;0.7975486286235719;-0.44443606753274767;-0.42551363882724486;1.0345004617266922;10.001031509143711;0.8336959300664706;-0.4244550416140715;-0.42445498399748643;0.7250686085857818;0.36922379005449046;0.8136466687798847
90.018248;1.0446030404138413;0.8330934704280016;0.7975492091149929;-0.44443606741134867;-0.42551363869465314;1.0345013352269559;10.001016750620844;0.833695828072508;-0.42445504242445675;-0.4244549835669555;0.7250692844081637;0.3692230356331911;0.8136447881144159
90.028248;1.0446011457901985;0.8330934700390911;0.7975497654676258;-0.44443606728927776;-0.4255136385686196;1.0345021519397672;10.001002240414952;0.8336957386095065;-0.42445504322430405;-0.42445498311976115;0.725069965719042;0.36922231319144716;0.8136429120265828
90.038248;1.044599288344452;0.8330934824834967;0.7975502944807383;-0.4444360671682436;-0.42551363844860385;1.0345029052074797;10.00098802431787;0.8336956604557266;-0.4244550440112711;-0.42445498265649595;0.7250706421721665;0.3692216236230842;0.813641039571459
90.048248;1.044597465697594;0.8330935087779375;0.7975507925279091;-0.44443606704934796;-0.4255136383341126;1.0345035870727322;10.000974147842353;0.8336955925091085;-0.4244550447829353;-0.4244549821784763;0.7250713027444866;0.36922096777524377;0.8136391682905357
90.058248;1.044595673878266;0.8330935491406507;0.7975512558237672;-0.44443606693325427;-0.42551363822471544;1.0345041892601257;10.000960636939327;0.833695532638014;-0.4244550455370702;-0.4244549816876778;0.7250719364348144;0.36922034678853516;0.8136372949024909
90.068248;1.0445939075076642;0.8330936027447541;0.7975516812837482;-0.4444360668202417;-0.4255136381202523;1.034504703220266;10.000947493510633;0.8336954771271937;-0.4244550462715512;-0.4244549811865423;0.7250725332934137;0.3692197621458804;0.8136354153868347
90.078248;1.0445921606086401;0.8330936674847553;0.797552067389122;-0.4444360667103612;-0.4255136380209494;1.0345051200583084;10.0009347063122;0.8336954217617685;-0.42445504698428277;-0.4244549806778216;0.7250730848605097;0.36921921543926295;0.8136335248044707
90.088248;1.044590427593577;0.8330937405211037;0.79755241419667;-0.44443606660386004;-0.4255136379272786;1.0345054319050577;10.000922264618524;0.8336953630740522;-0.42445504767329084;-0.4244549801646809;0.7250735832266362;0.36921870814040675;0.8136316174984972
90.098248;1.0445887033831798;0.8330938192631351;0.7975527227634319;-0.44443606650149475;-0.4255136378398311;1.0345056335092135;10.000910160469495;0.8336952982990613;-0.4244550483367947;-0.42445497965096113;0.7250740205611623;0.3692182415134758;0.8136296879833669
90.108248;1.0445869824580643;0.8330939016938519;0.7975529946514517;-0.44443606640455435;-0.425513637759369;1.034505722125189;10.000898386184069;0.8336952251176669;-0.42445504897320335;-0.4244549791412514;0.7250743898465357;0.36921781639078544;0.8136277317303396
90.118248;1.0445852573514527;0.8330939861142035;0.7975532318120481;-0.4444360663147461;-0.42551363768676065;1.0345056961077663;10.000886939866138;0.8336951421698819;-0.4244550495810679;-0.42445497864057763;0.7250746851482591;0.36921743279665314;0.8136257453238904
90.128248;1.0445835179033502;0.8330940706664611;0.7975534369444013;-0.4444360662339452;-0.42551363762265276;1.0345055544822657;10.000875829021963;0.8336950495522711;-0.42445505015902785;-0.4244549781538914;0.7250749013524393;0.3692170900722764;0.8136237262835638
90.138248;1.0445817525438057;0.833094152788189;0.7975536141283746;-0.4444360661639836;-0.4255136375673263;1.0345052982716594;10.000865065882651;0.8336949488128026;-0.42445505070595513;-0.424454977685705;0.7250750342927238;0.36921678763133786;0.8136216725021957
90.148248;1.0445799508327636;0.833094229346503;0.7975537691886149;-0.4444360661067304;-0.42551363752091814;1.034504931525104;10.000854664129033;0.8336948428452453;-0.42445505122131433;-0.42445497724008896;0.7250750806474788;0.3692165253419594;0.8136195816047966
90.158248;1.0445781051423246;0.8330942971127094;0.7975539088450934;-0.4444360660640034;-0.4255136374836184;1.0345044608931233;10.000844642233789;0.8336947357865289;-0.4244550517053649;-0.4244549768209122;0.7250750375652569;0.3692163031350888;0.8136174511548631
90.168248;1.0445762101499172;0.833094352306425;0.7975540386464053;-0.44443606603707003;-0.4255136374556335;1.0345038947930238;10.000835028111446;0.8336946322600648;-0.4244550521590702;-0.42445497643184327;0.7250749029922441;0.3692161205933249;0.8136152793017427
90.178248;1.0445742614945754;0.8330943898606593;0.7975541615009372;-0.44443606602655905;-0.4255136374371507;1.034503242253249;10.000825858088435;0.8336945362129212;-0.42445505258384103;-0.4244549760760162;0.7250746766712793;0.36921597674212453;0.8136130647352582
90.188248;1.0445722558219288;0.8330944043425256;0.79755427807771;-0.4444360660329604;-0.4255136374283458;1.0345025112867723;10.00081716620857;0.8336944507496589;-0.42445505298116415;-0.4244549757559133;0.7250743610610721;0.36921586990123645;0.8136108066086358
90.198248;1.0445701917588672;0.8330943918990951;0.797554388421893;-0.4444360660568096;-0.42551363742928666;1.0345017081435985;10.000808968545051;0.8336943787706811;-0.42445505335225825;-0.42445497547346656;0.7250739613745752;0.3692157977868707;0.813608505256796
90.208248;1.0445680703037656;0.8330943510249061;0.7975544933554733;-0.4444360660983618;-0.4255136374398369;1.0345008377668778;10.000801258302317;0.833694323113059;-0.424455053697824;-0.42445497522999875;0.7250734846342817;0.36921575789045274;0.8136061624694566
90.218248;1.0445658939460851;0.8330942823468376;0.7975545946665924;-0.4444360661574737;-0.42551363745958376;1.03449990446703;10.000794017387513;0.8336942858439367;-0.4244550540178521;-0.42445497502627294;0.72507293872367;0.3692157480785035;0.8136037805700679
90.228248;1.0445636649816652;0.8330941884275888;0.7975546944486769;-0.4444360662339236;-0.4255136374877288;1.034498912784845;10.000787228924278;0.8336942671324096;-0.4244550543116645;-0.42445497486280653;0.7250723321191825;0.36921576707692505;0.8136013618024485
90.238248;1.0445613849086803;0.8330940731115184;0.7975547946115821;-0.44443606632771615;-0.4255136375231031;1.034497868347496;10.000780876929424;0.8336942648232938;-0.424455054578101;-0.4244549747402209;0.7250716741012878;0.3692158142290649;0.8135989090129296
90.248248;1.044559055600554;0.8330939401771992;0.7975548969544912;-0.4444360664391715;-0.4255136375643866;1.0344967773843876;10.0007749373049;0.8336942751126902;-0.424455054815635;-0.4244549746595152;0.7250709749483347;0.36921588859423343;0.8135964262429243
90.258248;1.0445566807812494;0.8330937920328668;0.7975550038470891;-0.4444360665687506;-0.42551363761024963;1.034495644988927;10.000769370003518;0.8336942931225498;-0.4244550550225982;-0.42445497462201287;0.7250702455703717;0.36921598826177965;0.8135939182628077
90.268248;1.0445542665742678;0.8330936292437965;0.797555118796333;-0.4444360667165535;-0.42551363765925515;1.0344944742666604;10.000764117114876;0.8336943134601232;-0.42445505519747573;-0.42445497462904114;0.7250694964842674;0.369216110516461;0.8135913902412408
90.278248;1.0445518208730769;0.8330934512434082;0.7975552458432772;-0.44443606688197407;-0.42551363770984685;1.0344932671596274;10.000759109024354;0.8336943314532617;-0.42445505533898653;-0.4244549746817019;0.7250687369480989;0.36921625255207907;0.8135888480902435
90.288248;1.0445493516157935;0.8330932574412867;0.7975553887011728;-0.4444360670639294;-0.42551363776057405;1.0344920255323817;10.000754272827374;0.8336943438697999;-0.4244550554459641;-0.4244549747806582;0.7250679750036725;0.36921641195711474;0.8135862985048926
90.298248;1.0445468651181127;0.8330930477017701;0.7975555509572148;-0.4444360672612365;-0.42551363781025625;1.034490751853721;10.000749530946061;0.8336943483973323;-0.4244550555172838;-0.4244549749258927;0.7250672179641825;0.3692165864985391;0.8135837483286574
90.308248;1.0445443658103974;0.8330928224424363;0.7975557365918042;-0.44443606747270725;-0.42551363785806284;1.0344894496439374;10.000744790992387;0.83369434247815;-0.42445505555205587;-0.4244549751167477;0.72506647248704;0.369216773678138;0.813581203960368
90.318248;1.0445418564889921;0.833092582762228;0.7975559498178612;-0.44443606769715416;-0.4255136379037594;1.0344881231563618;10.000739941601113;0.8336943225016005;-0.42445505554992446;-0.4244549753522509;0.7250657444140884;0.3692169709204453;0.8135786712606892
90.328248;1.0445393381069619;0.8330923302451346;0.7975561943488261;-0.44443606793362117;-0.425513637948113;1.0344867761163024;10.000734860399909;0.8336942839792837;-0.4244550555111801;-0.424454975631362;0.7250650390413343;0.36921717603638593;0.8135761555763606
90.338248;1.0445368104218986;0.8330920665669793;0.79755647265797;-0.4444360681817913;-0.4255136379930197;1.0344854109555275;10.000729428091145;0.8336942220919449;-0.4244550554366696;-0.4244549759529466;0.7250643612767425;0.36921738709309865;0.8135736618445626
90.348248;1.044534273510682;0.8330917940377165;0.7975567858829381;-0.4444360684421864;-0.4255136380410916;1.034484030013363;10.000723541901685;0.8336941319968646;-0.42445505532771566;-0.42445497631583384;0.725063715073873;0.36921760197388087;0.8135711950834189
90.358248;1.0445317281282884;0.8330915165610231;0.7975571342878606;-0.4444360687159579;-0.4255136380951675;1.0344826375082428;10.000717117153977;0.8336940087812286;-0.42445505518610016;-0.42445497671925386;0.7250631027687547;0.36921781831754374;0.8135687607130977
90.368248;1.0445291747412142;0.8330912390035068;0.7975575177367301;-0.4444360690044742;-0.4255136381581239;1.034481239687595;10.000710077197608;0.8336938475093043;-0.4244550550138974;-0.4244549771630051;0.7250625247015375;0.3692180338743154;0.8135663640394559
90.378248;1.0445266123667525;0.8330909657629367;0.7975579360776117;-0.4444360693089225;-0.4255136382326486;1.0344798428396902;10.000702356038122;0.8336936439224617;-0.42445505481315365;-0.42445497764690904;0.725061979505195;0.3692182467168714;0.8135640096011512
90.388248;1.0445240377930096;0.8330906999569435;0.7975583889214352;-0.44443606962999793;-0.4255136383210064;1.034478451532819;10.000693913807964;0.833693395104091;-0.4244550545857223;-0.4244549781703164;0.7250614654536971;0.36921845488283506;0.8135617011169111
90.398248;1.0445214456514922;0.8330904426051946;0.7975588747247166;-0.4444360699678284;-0.4255136384252253;1.034477069031608;10.000684734911315;0.8336930995897452;-0.4244550543333486;-0.42445497873204224;0.7250609816426815;0.369218655884166;0.8135594412522453
90.408248;1.04451882918254;0.8330901928228985;0.7975593907035116;-0.4444360703222562;-0.42551363854741103;1.0344756994662545;10.000674812610832;0.8336927574730307;-0.42445505405780604;-0.4244549793303233;0.7250605279345842;0.3692188467320897;0.8135572313664537
90.418248;1.044516181085252;0.8330899496084153;0.7975599341312177;-0.44443607069327196;-0.4255136386898178;1.034474349703182;10.00066414728076;0.8336923701717195;-0.4244550537609101;-0.4244549799628163;0.725060104563252;0.3692190243712589;0.8135550724549913
90.428248;1.0445134941256835;0.8330897124263964;0.7975605036247504;-0.4444360710811517;-0.42551363885492766;1.0344730288866244;10.000652757306117;0.8336919395332377;-0.42445505344452816;-0.4244549806267167;0.7250597121578498;0.36921918587166197;0.813552966341654
90.438248;1.0445107612364293;0.8330894800594123;0.7975610994921124;-0.444436071486052;-0.42551363904552575;1.0344717465248774;10.000640688057294;0.8336914674236395;-0.4244550531106301;-0.42445498131879705;0.7250593516065802;0.3692193283696727;0.8135509155747613
90.448248;1.0445079753935305;0.8330892502202953;0.7975617230965926;-0.4444360719074381;-0.4255136392644954;1.034470511626919;10.000628005561458;0.8336909559921328;-0.42445505276116985;-0.42445498203539783;0.7250590234212846;0.3692194492340402;0.8135489225731042
90.458248;1.0445051294630672;0.8330890203741841;0.7975623755705331;-0.44443607234391436;-0.42551363951462334;1.0344693327382544;10.000614772455888;0.8336904075288567;-0.4244550523980156;-0.42445498277262256;0.7250587270450185;0.3692195463522165;0.8135469894042142
90.468248;1.0445022159281871;0.8330887883837043;0.7975630569948452;-0.4444360727933796;-0.42551363979866447;1.034468217397482;10.000601032449294;0.833689824055131;-0.42445505202320133;-0.424454983526798;0.7250584605434741;0.3692196184037195;0.8135451184938444
90.478248;1.044499227585011;0.8330885521290619;0.7975637665328397;-0.4444360732532562;-0.4255136401193497;1.0344671709273592;10.000586815291095;0.8336892077353587;-0.42445505163923763;-0.4244549842948952;0.7250582208307769;0.36921966520553035;0.8135433132590489
90.488248;1.0444961596050735;0.8330883085376722;0.797564502497184;-0.44443607372078864;-0.4255136404791478;1.034466196190182;10.000572143441653;0.8336885615543995;-0.42445505124909333;-0.4244549850744634;0.7250580043516152;0.3692196879079268;0.8135415777879809
90.498248;1.0444930109756099;0.8330880530238804;0.7975652621875249;-0.44443607419311304;-0.4255136408800766;1.0344652949330744;10.000557033717325;0.8336878888095421;-0.424455050855829;-0.42445498586322467;0.7250578076509255;0.36921968870658317;0.8135399160230938
90.508248;1.044489783615883;0.8330877797851626;0.7975660424627122;-0.4444360746671874;-0.425513641323932;1.034464468142224;10.000541499057864;0.8336871921804822;-0.42445505046214166;-0.4244549866589413;0.7250576273847741;0.3692196700936607;0.813538331332265
90.518248;1.0444864800426414;0.8330874827888188;0.7975668406859084;-0.44443607514011607;-0.4255136418128218;1.0344637146481752;10.000525556772605;0.8336864736909884;-0.42445505007017087;-0.424454987459659;0.7250574603926556;0.3692196341406556;0.81353682654263
90.528248;1.0444831021569416;0.8330871565933405;0.7975676552629458;-0.4444360756095866;-0.4255136423494593;1.034463030594878;10.000509240443515;0.8336857351102249;-0.4244550496815652;-0.4244549882639399;0.7250573038571339;0.369219582322522;0.8135354042310026
90.538248;1.0444796520426076;0.83308679620599;0.797568486076867;-0.44443607607374075;-0.425513642937008;1.034462410470602;10.000492595950154;0.8336849782756811;-0.4244550492974428;-0.42445498907082263;0.725057154928725;0.3692195159589041;0.813534066994973
90.548248;1.0444761325177065;0.8330863968719718;0.797569334502245;-0.44443607653069234;-0.42551364357878974;1.0344618483737917;10.000475666423231;0.8336842051496394;-0.42445504891854335;-0.42445498987949876;0.7250570103099687;0.36921943670222107;0.8135328171492627
90.558248;1.0444725461960842;0.833085954800441;0.7975702022761969;-0.4444360769785214;-0.42551364427791966;1.0344613384773749;10.000458491707594;0.8336834172328758;-0.4244550485458178;-0.42445499068900944;0.7250568662814627;0.3692193464309502;0.8135316561212735
90.568248;1.0444688947084102;0.8330854677139353;0.7975710901206907;-0.44443607741571123;-0.42551364503678585;1.0344608742447585;10.000441115565907;0.8336826149434327;-0.4244550481807025;-0.42445499149820093;0.7250567190275667;0.369219246718718;0.8135305842813814
90.578248;1.044465179129049;0.8330849343272247;0.7975719971224512;-0.44443607784124095;-0.425513645856799;1.034460447287275;10.000423583361808;0.8336817980766703;-0.4244550478248386;-0.42445499230568756;0.7250565649515908;0.36921913839499876;0.8135296011501519
90.588248;1.0444614010827311;0.8330843536121382;0.7975729207890273;-0.44443607825428966;-0.42551364673859554;1.0344600471418406;10.0004059431951;0.8336809669434218;-0.42445504747983964;-0.4244549931097131;0.725056400738434;0.3692190214805369;0.8135287058258365
90.598248;1.0444575635254103;0.8330837247553194;0.7975738579661474;-0.4444360786539994;-0.4255136476823153;1.03445966206001;10.000388254777906;0.833680122612226;-0.4244550471472991;-0.4244549939083438;0.7250562236764879;0.36921889564581484;0.8135278975245486
90.608248;1.044453670336694;0.8330830476200359;0.7975748058942866;-0.44443607903929777;-0.42551364868775715;1.0344592803065868;10.000370590243397;0.8336792661658391;-0.42445504682878576;-0.42445499470001313;0.7250560323372817;0.3692187607654616;0.8135271757253661
90.618248;1.0444497250721654;0.8330823226424563;0.7975757620766575;-0.4444360794086667;-0.42551364975446193;1.0344588912810884;10.000353029823135;0.8336783984162204;-0.4244550465255292;-0.42445499548367904;0.7250558266179069;0.3692186168828354;0.8135265400760965
90.628248;1.0444457302136914;0.8330815501633284;0.7975767237959006;-0.44443607976004107;-0.4255136508817203;1.0344584856952106;10.000335657307378;0.8336775201270136;-0.4244550462378209;-0.42445499625824806;0.7250556071890154;0.36921846385281987;0.8135259906009256
90.638248;1.0444416873573112;0.8330807306000031;0.797577688564043;-0.44443608009100416;-0.4255136520684145;1.034458054861925;10.00031855126686;0.8336766319428873;-0.4244550459647732;-0.42445499702213196;0.7250553750741421;0.36921830141787776;0.8135255278739987
