time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.648248;1.0444375972975548;0.8330798655973062;0.797578655118062;-0.4444360803991138;-0.4255136533128013;1.0344575899260442;10.000301774999647;0.8336757343127024;-0.424455045704621;-0.4244549977735744;0.7250551310747348;0.36921812970153334;0.813525153077266
90.658248;1.0444334596302431;0.8330789585694737;0.7975796241504838;-0.4444360806821285;-0.4255136546124323;1.0344570817809269;10.000285367642427;0.8336748273573265;-0.4244550454550684;-0.4244549985112584;0.7250548753862667;0.36921794945307224;0.8135248682183894
90.668248;1.0444292727339934;0.8330780137199637;0.797580598588909;-0.44443608093820425;-0.4255136559641372;1.034456521814693;10.00026934159349;0.8336739104393541;-0.42445504521344585;-0.424454999234605;0.7250546081284513;0.36921776173689674;0.8135246761925831
90.678248;1.0444250341321668;0.8330770343415941;0.7975815833991151;-0.4444360811660747;-0.425513657364132;1.0344559031722387;10.00025369191409;0.8336729822664855;-0.42445504497671926;-0.4244549999435742;0.7250543299844164;0.36921756756740365;0.8135245806255277
90.688248;1.0444207408757396;0.8330760216779702;0.7975825845592618;-0.44443608136500085;-0.42551365880848907;1.0344552218444292;10.000238411905361;0.8336720419255699;-0.4244550447414841;-0.42445500063821506;0.7250540420090498;0.36921736787555887;0.8135245854045013
90.698248;1.0444163906000632;0.8330749750847661;0.7975836073908179;-0.4444360815344274;-0.42551366029372206;1.0344544771212125;10.000223506790574;0.8336710900511655;-0.4244550445041364;-0.42445500131851444;0.7250537447314119;0.36921716351496525;0.8135246935247825
90.708248;1.0444119826349978;0.8330738929755409;0.7975846553892536;-0.4444360816735635;-0.4255136618169166;1.034453671348223;10.000209000035628;0.8336701291981349;-0.4244550442612083;-0.42445500198456126;0.7250534372359799;0.369216955342854;0.8135249060585569
90.718248;1.0444075176110241;0.8330727729988446;0.7975857303734657;-0.44443608178112143;-0.42551366337540236;1.0344528081018174;10.000194927827339;0.8336691634038941;-0.4244550440098665;-0.424455002636733;0.7250531165879095;0.3692167447298249;0.813525222311368
90.728248;1.0444029962014174;0.8330716114618361;0.797586833145509;-0.4444360818554355;-0.42551366496646587;1.0344518894474388;10.00018133073261;0.8336681978986868;-0.42445504374819476;-0.42445500327592434;0.7250527776795287;0.3692165340596566;0.8135256404133304
90.738248;1.0443984179295303;0.8330704037334088;0.7975879636773912;-0.44443608189510925;-0.42551366658733697;1.0344509149773875;10.00016825440434;0.8336672392485378;-0.4244550434748108;-0.4244550039036946;0.7250524141613383;0.36921632655695763;0.813526157259204
90.748248;1.0443937802076257;0.8330691457000227;0.7975891212004377;-0.4444360818997107;-0.42551366823521114;1.0344498829434081;10.000155752901303;0.8336662949391573;-0.42445504318844884;-0.42445500452194357;0.7250520199789812;0.3692161256119499;0.8135267680372493
90.758248;1.0443890789632184;0.8330678346710364;0.7975903043696735;-0.4444360818696768;-0.4255136699072201;1.0344487922051668;10.000143887863217;0.8336653721679858;-0.42445504288814495;-0.42445500513224915;0.7250515896686127;0.3692159342181413;0.8135274661694479
90.768248;1.0443843109948832;0.833066469380439;0.7975915112480599;-0.4444360818054968;-0.4255136716003663;1.0344476438414696;10.000132722688543;0.8336644772501289;-0.4244550425733696;-0.42445500573548095;0.7250511177266371;0.3692157547628907;0.8135282442991716
90.778248;1.0443794756610036;0.8330650497722019;0.7975927394493937;-0.44443608170712207;-0.4255136733114939;1.0344464410039529;10.000122309414266;0.8336636160758619;-0.4244550422436393;-0.42445500633176664;0.7250505987540742;0.3692155890603759;0.8135290957420143
90.788248;1.0443745747940405;0.8330635767288223;0.7975939865616672;-0.44443608157411;-0.42551367503742904;1.0344451877063288;10.000112674615941;0.8336627944110123;-0.4244550418981374;-0.42445500692051946;0.7250500283786983;0.3692154385898137;0.8135300152111146
90.798248;1.044369612038334;0.8330620517664914;0.7975952503263762;-0.44443608140601837;-0.42551367677506474;1.034443888728822;10.000103814954231;0.8336620177946983;-0.424455041535631;-0.42445500750060844;0.7250494041335859;0.3692153046666586;0.8135309988819479
90.808248;1.0443645925251717;0.8330604769726683;0.7975965286080243;-0.44443608120249745;-0.4255136785213161;1.0344425501456023;10.000095705988345;0.833661291603221;-0.4244550411545963;-0.4244550080708107;0.7250487258610518;0.36921518825271843;0.8135320443639262
90.818248;1.0443595226056128;0.8330588555948857;0.7975978197355028;-0.44443608096325016;-0.42551368027320613;1.0344411784265628;10.000088313636942;0.8336606215155556;-0.42445504075357415;-0.42445500863044056;0.7250479954702561;0.369215089863665;0.8135331505990581
90.828248;1.0443544094444726;0.8330571930444755;0.7975991225745265;-0.44443608068808443;-0.42551368202795153;1.0344397789274622;10.000081596141204;0.8336600140002461;-0.42445504033152076;-0.4244550091799156;0.7250472161880718;0.36921500987618183;0.8135343177070764
90.838248;1.0443492609405027;0.8330554970210102;0.7976004354169004;-0.444436080376855;-0.4255136837827315;1.0344383558979584;10.00007550318058;0.8336594756525242;-0.4244550398878418;-0.42445500972082045;0.7250463917396579;0.3692149489024401;0.8135355469360337
90.848248;1.0443440855512267;0.833053776905016;0.7976017547743273;-0.44443608002925744;-0.4255136855343689;1.0344369138735545;10.000069977697493;0.8336590119212745;-0.4244550394220876;-0.4244550102552786;0.7250455257544876;0.3692149081258863;0.8135368405198737
90.858248;1.0443388914106035;0.8330520435745564;0.7976030755478268;-0.4444360796448449;-0.42551368727953814;1.0344354589669607;10.000064955453341;0.8336586271174897;-0.42445503893352793;-0.4244550107850738;0.7250446214322086;0.3692148893023276;0.8135382009996186
90.868248;1.0443336862079178;0.8330503087267301;0.7976043923149552;-0.4444360792233671;-0.4255136890154308;1.0344339990749605;10.000060367264402;0.8336583251471112;-0.4244550384211634;-0.42445501131099694;0.7250436814689956;0.36921489431842264;0.8135396302121822
90.878248;1.0443284787333043;0.8330485834456204;0.7976057007927037;-0.4444360787649467;-0.42551369074008005;1.034432543553873;10.000056149353215;0.8336581095229499;-0.4244550378842708;-0.4244550118326956;0.7250427080934502;0.36921492493456404;0.8135411289606667
90.888248;1.0443232800388405;0.833046877338213;0.7976069988610512;-0.44443607826981657;-0.42551369245217163;1.034431103113253;10.00005225403207;0.8336579831652046;-0.4244550373226163;-0.4244550123490011;0.7250417035662227;0.3692149826976163;0.8135426976227337
90.898248;1.0443181030547146;0.8330451978963511;0.797608286558186;-0.4444360777379367;-0.42551369415074886;1.0344296889114046;10.000048652132602;0.8336579483505429;-0.4244550367360435;-0.42445501285826104;0.7250406711341327;0.36921506864147335;0.8135443365531808
90.908248;1.0443129620020948;0.8330435498060706;0.7976095651404111;-0.4444360771689612;-0.42551369583481663;1.0344283109519259;10.000045325515286;0.833658005747304;-0.4244550361240839;-0.4244550133585611;0.7250396146717736;0.36921518281221005;0.813546045782161
90.918248;1.0443078722216281;0.8330419352444571;0.7976108362017112;-0.44443607656272954;-0.4255136975029219;1.0344269774060462;10.00004225108955;0.8336581528265177;-0.4244550354858309;-0.42445501384811085;0.7250385371614223;0.36921532388695016;0.8135478249403307
90.928248;1.0443028497934355;0.8330403552194864;0.7976121011048437;-0.4444360759197643;-0.42551369915311316;1.0344256947468846;10.000039384970302;0.8336583836758171;-0.42445503482012803;-0.42445501432554983;0.7250374406934513;0.36921548962072015;0.813549673799986
90.938248;1.0442979105795145;0.833038810986734;0.7976133609602689;-0.4444360752412255;-0.4255137007831931;1.0344244686372812;10.000036662649359;0.8336586904596904;-0.42445503412597724;-0.42445501478988645;0.7250363276053802;0.3692156780225117;0.8135515925162308
90.948248;1.0442930691895114;0.8330373046153311;0.7976146176833949;-0.44443607452867945;-0.4255137023908779;1.034423305311015;10.000034016460935;0.8336590646431659;-0.4244550334025523;-0.4244550152404112;0.7250352004551586;0.3692158879337205;0.8135535811469291
90.958248;1.0442883385622481;0.8330358384139901;0.7976158744556888;-0.44443607378403904;-0.4255137039737747;1.0344222112160908;10.000031389897323;0.8336594972800455;-0.42445503264894885;-0.42445501567677096;0.7250340612319057;0.36921611863344844;0.8135556390309179
90.968248;1.0442837300403789;0.833034414303366;0.7976171346313415;-0.4444360730095881;-0.42551370552936807;1.0344211915162067;10.00002873745834;0.8336599791223243;-0.4244550318645289;-0.4244550160989513;0.7250329113210761;0.3692163692813647;0.8135577642197925
90.978248;1.0442792535282306;0.833033034395421;0.7976184011296841;-0.4444360722080306;-0.4255137070551067;1.034420250631841;10.000026020704365;0.8336605006864921;-0.4244550310496067;-0.4244550165071619;0.7250317522772287;0.36921663863018334;0.8135599531259606
90.988248;1.0442749170885568;0.8330317020829738;0.7976196765012408;-0.4444360713824073;-0.4255137085485395;1.0344193937325947;10.000023204325498;0.8336610524631263;-0.4244550302055291;-0.4244550169016938;0.7250305865221129;0.369216925007367;0.8135622007309178
90.998248;1.0442707259798252;0.8330304220077752;0.7976209622636683;-0.4444360705358961;-0.42551371000747246;1.0344186259624388;10.000020249384464;0.8336616256935373;-0.4244550293342568;-0.42445501728252827;0.7250294173531705;0.36921722658756306;0.8135645009437937
91.008248;1.0442666829366345;0.8330291991524327;0.7976222584791158;-0.4444360696715865;-0.4255137114299849;1.0344179507385434;10.000017113302558;0.8336622130399246;-0.4244550284379888;-0.42445501764878674;0.7250282483493588;0.36921754159441367;0.8135668466131192
91.018248;1.0442627901093346;0.8330280387732315;0.797623564340016;-0.44443606879209735;-0.4255137128141993;1.0344173700673336;10.000013757170132;0.8336628085099703;-0.424455027518919;-0.42445501799847635;0.7250270829176686;0.369217868163128;0.8135692294183248
91.028248;1.0442590505345044;0.8330269471375283;0.7976248784788073;-0.4444360678993579;-0.42551371415809924;1.0344168863442447;10.000010148118623;0.8336634071793525;-0.4244550265792629;-0.42445501832876836;0.7250259244758189;0.36921820440102604;0.8135716398543735
91.038248;1.044255468839765;0.8330259316805377;0.797626198990904;-0.4444360669948724;-0.4255137154595925;1.0344165034694062;10.000006257604115;0.8336640053908134;-0.42445502562140863;-0.4244550186366334;0.7250247765638457;0.3692185489912013;0.813574067144901
91.048248;1.044252052038091;0.8330250007425979;0.7976275238925498;-0.4444360660800978;-0.4255137167166078;1.0344162259293561;10.000002063583215;0.8336646013365269;-0.42445502464782536;-0.4244550189193894;0.7250236422003383;0.3692189016290683;0.8135764995512622
91.058248;1.0442488092461122;0.8330241636103091;0.7976288512516595;-0.44443606515653056;-0.42551371792696113;1.0344160566174765;9.999997555855863;0.8336651956625907;-0.42445502366098126;-0.42445501917489126;0.7250225228702641;0.36921926263034943;0.8135789255736184
91.068248;1.044245750011891;0.8330234310528774;0.7976301790468655;-0.4444360642256467;-0.42551371908821306;1.034415996129645;9.999992736661726;0.8336657918379706;-0.42445502266349616;-0.4244550194015138;0.7250214177608857;0.36921963222124415;0.8135813349615459
91.078248;1.0442428824380279;0.8330228157696078;0.7976315055380573;-0.4444360632890862;-0.425513720197816;1.0344160438507235;9.999987612426553;0.833666395907035;-0.4244550216582452;-0.42445501959818976;0.7250203240348339;0.3692200102155063;0.8135837184456983
91.088248;1.0442402119359728;0.8330223313374965;0.7976328299372846;-0.44443606234888755;-0.4255137212533981;1.0344161983368636;9.999982183862638;0.8336670156111227;-0.424455020648202;-0.42445501976457756;0.7250192380180621;0.3692203960570177;0.8135860673385954
91.098248;1.0442377413520751;0.8330219898388977;0.797634153113283;-0.4444360614072503;-0.4255137222528561;1.0344164569895966;9.999976443736216;0.8336676592653991;-0.4244550196361571;-0.4244550199010978;0.7250181554603184;0.3692207891524737;0.8135883745939446
91.108248;1.0442354716763007;0.8330217998162026;0.7976354776023118;-0.4444360604660786;-0.4255137231943397;1.0344168166423064;9.999970382653764;0.8336683347415171;-0.4244550186245773;-0.42445502000863095;0.7250170708517403;0.3692211893753347;0.8135906362329723
91.118248;1.044233401721623;0.8330217659010605;0.7976368062840391;-0.44443605952684206;-0.4255137240762885;1.0344172744975475;9.99996399274212;0.8336690491556764;-0.4244550176156891;-0.4244550200881159;0.7250159778680301;0.36922159726289167;0.813592850787921
91.128248;1.044231527554798;0.8330218902224943;0.7976381409640486;-0.4444360585907936;-0.42551372489732153;1.0344178285268837;9.999957263369756;0.8336698091944172;-0.42445501661152035;-0.42445502014027825;0.7250148708094672;0.36922201388881415;0.8135950171522642
91.138248;1.0442298434402646;0.8330221737834198;0.7976394820581904;-0.4444360576592752;-0.4255137256561115;1.0344184771930967;9.999950174710436;0.8336706208913779;-0.4244550156136394;-0.42445502016551656;0.7250137455395754;0.3692224407056301;0.8135971333824956
91.148248;1.0442283434445034;0.8330226165662845;0.7976408287015349;-0.4444360567337252;-0.42551372635165746;1.0344192186996979;9.999942695417069;0.833671488842942;-0.4244550146229735;-0.4244550201640201;0.7250125999141381;0.3692228791922635;0.8135991971209072
91.158248;1.0442270219481795;0.8330232172572988;0.7976421786770838;-0.4444360558154538;-0.42551372698369233;1.0344200509722021;9.999934787561488;0.8336724158638066;-0.42445501364010213;-0.4244550201359975;0.7250114343033239;0.3692233304403;0.8136012064065169
91.168248;1.0442258735057788;0.8330239733009993;0.7976435285944566;-0.4444360549056081;-0.42551372755261363;1.0344209726075988;9.999926414389643;0.8336734030160495;-0.4244550126655568;-0.424455020081752;0.7250102521632307;0.3692237952530018;0.8136031605181321
91.178248;1.0442248928099456;0.8330248809687147;0.7976448745185855;-0.4444360540054068;-0.4255137280589665;1.0344219831674242;9.999917540745503;0.8336744501793167;-0.4244550116996563;-0.4244550200015794;0.7250090598334124;0.3692242746281796;0.8136050608462592
91.188248;1.0442240743381634;0.8330259351943515;0.7976462129422291;-0.44443605311649087;-0.4255137285030801;1.0344230818001876;9.999908130275324;0.833675557307271;-0.42445501074224484;-0.42445501989558226;0.7250078652394009;0.36922476998184817;0.8136069108485058
91.198248;1.0442234116675746;0.8330271292882213;0.7976475416409804;-0.44443605224106686;-0.42551372888506434;1.0344242658134568;9.9998981555844;0.8336767249099718;-0.4244550097928438;-0.42445501976360966;0.7250066768371509;0.3692252830343173;0.8136087148854231
91.208248;1.0442228973851087;0.8330284550264;0.7976488590491407;-0.44443605138173187;-0.42551372920510444;1.0344255314581359;9.999887613001375;0.8336779531125897;-0.42445500885099535;-0.4244550196055379;0.7250055036778965;0.36922581556874917;0.8136104770177941
91.218248;1.0442225237098743;0.8330299033819518;0.7976501621542762;-0.4444360505410974;-0.4255137294640251;1.0344268758269641;9.999876518691714;0.8336792402590922;-0.42445500791625307;-0.4244550194215079;0.7250043551850601;0.3692263690387154;0.8136122002790532
91.228248;1.044222282924406;0.8330314654325132;0.797651445647563;-0.44443604972129824;-0.4255137296636971;1.0344282974139236;9.999864892374351;0.8336805819880289;-0.4244550069878942;-0.42445501921170187;0.7250032396805226;0.36922694434451353;0.8136138862910218
91.238248;1.044222167664777;0.8330331328611197;0.7976527034377878;-0.4444360489236922;-0.4255137298069202;1.0344297950980381;9.999852747845154;0.8336819714282362;-0.4244550060646749;-0.4244550189760555;0.7250021633187802;0.3692275420491689;0.8136155354084882
91.248248;1.0442221711961805;0.8330348975607044;0.7976539302893962;-0.444436048148881;-0.42551372989692093;1.0344313662353508;9.999840092860007;0.8336834003457649;-0.4244550051447595;-0.42445501871426;0.7250011307553836;0.36922816265980085;0.8136171475737191
91.258248;1.0442222874533345;0.8330367505595111;0.7976551223209556;-0.44443604739681963;-0.42551372993674913;1.0344330053898865;9.999826931428075;0.8336848599516347;-0.4244550042259068;-0.4244550184257829;0.7250001463795306;0.369228806783817;0.8136187230923022
91.268248;1.044222511319454;0.8330386814894595;0.7976562771903333;-0.4444360466669602;-0.4255137299290046;1.0344347056906151;9.999813266269861;0.8336863406871781;-0.4244550033056926;-0.42445501810977504;0.7249992149103115;0.369229475075956;0.813620262330256
91.278248;1.0442228386693564;0.8330406790498418;0.797657394645356;-0.4444360459585354;-0.4255137298761274;1.0344364613356443;9.999799101217853;0.8336878320277034;-0.4244550023816564;-0.42445501776508254;0.7249983414555127;0.3692301676837916;0.8136217651976341
91.288248;1.0442232651912529;0.83304273137307;0.7976584769915126;-0.4444360452707929;-0.42551372978060215;1.034438267452244;9.999784438922045;0.8336893229726211;-0.42445500145166365;-0.42445501739046454;0.7249975310163647;0.3692308835123229;0.8136232315749709
91.298248;1.0442237843697226;0.8330448259017591;0.7976595284349813;-0.4444360446028834;-0.42551372964457035;1.0344401175135358;9.999769275762306;0.8336908025821591;-0.4244550005143606;-0.42445501698483823;0.7249967877318685;0.36923162011014937;0.8136246617569188
91.308248;1.0442243863096559;0.8330469496065451;0.7976605535486376;-0.4444360439536355;-0.42551372946954236;1.0344420021539575;9.99975360128861;0.8336922601810546;-0.42445499956920646;-0.4244550165473674;0.7249961144519811;0.3692323742735896;0.8136260561278547
91.318248;1.0442250589738928;0.8330490893294311;0.797661556324514;-0.4444360433216338;-0.4255137292568562;1.0344439109427204;9.999737404778767;0.8336936856216299;-0.4244549986158767;-0.4244550160774088;0.72499551237902;0.36923314263901885;0.8136274147974392
91.328248;1.0442257906579462;0.8330512319530387;0.7976625402582611;-0.4444360427054605;-0.4255137290082712;1.0344458351381518;9.999720683121545;0.833695070148023;-0.4244549976535877;-0.4244550155746014;0.7249949809807195;0.3692339218799869;0.8136287378906678
91.338248;1.0442265713231207;0.8330533651267595;0.797663508652208;-0.44443604210373266;-0.425513728725733;1.0344477689366347;9.999703441847121;0.8336964073934343;-0.4244549966811815;-0.4244550150392463;0.7249945186614624;0.36923470882348075;0.8136300265861978
91.348248;1.0442273927253625;0.8330554780884313;0.7976644644664628;-0.4444360415149188;-0.4255137284106361;1.0344497086546023;9.999685691030082;0.8336976934032122;-0.4244549956976268;-0.4244550144724343;0.7249941237136222;0.3692355006243826;0.8136312836272407
91.358248;1.0442282486694372;0.8330575614815239;0.7976654100954048;-0.44443604093711747;-0.4255137280635608;1.0344516511549626;9.99966744512762;0.8336989256102191;-0.42445499470213593;-0.42445501387571255;0.7249937950622659;0.3692362947654347;0.8136325115866934
91.368248;1.044229135726983;0.8330596066174809;0.7976663472847211;-0.4444360403680673;-0.42551372768452433;1.03445359311128;9.99964872709313;0.8337001021671632;-0.4244549936942776;-0.42445501325078067;0.7249935323322917;0.36923708894289714;0.8136337103488576
91.378248;1.044230052652223;0.8330616051680642;0.7976672764997211;-0.4444360398054902;-0.4255137272734852;1.0344555314059163;9.999629563094661;0.8337012224068492;-0.424454992674329;-0.4244550125993259;0.7249933349702227;0.3692378811293603;0.8136348773072384
91.388248;1.0442309977975732;0.8330635492747098;0.7976681960925949;-0.4444360392474278;-0.4255137268309871;1.0344574638426929;9.999609969910473;0.8337022869166055;-0.4244549916432667;-0.42445501192302987;0.7249932013471444;0.36923866976369485;0.8136360102091205
91.398248;1.0442319678088137;0.8330654316660617;0.7976691027522417;-0.44443603869231785;-0.42551372635832996;1.0344593899658248;9.999589953549387;0.8337032967343292;-0.4244549906023215;-0.4244550112238603;0.7249931286320679;0.3692394538176205;0.8136371093632323
91.408248;1.0442329593127835;0.8330672460316795;0.7976699936176526;-0.44443603813897625;-0.42551372585699365;1.0344613112168335;9.999569517213548;0.8337042531605975;-0.42445498955273664;-0.4244550105042645;0.724993113139559;0.36924023263327876;0.813638177968205
91.418248;1.0442339706585813;0.8330689874922659;0.7976708680282445;-0.4444360375865844;-0.42551372532812737;1.0344632292006857;9.999548667757852;0.8337051581854561;-0.42445498849605146;-0.42445500976709516;0.7249931507342671;0.3692410055532244;0.813639221267908
91.428248;1.0442350017699114;0.8330706522544141;0.7976717269432155;-0.44443603703478823;-0.42551372477264654;1.034465143774786;9.999527418785965;0.8337060147512624;-0.4244549874343986;-0.4244550090154553;0.724993236860796;0.3692417715740943;0.8136402448921202
91.438248;1.0442360532717898;0.8330722367314859;0.7976725714448385;-0.44443603648395164;-0.425513724191545;1.034467053524089;9.99950578990378;0.8337068267533345;-0.42445498637027884;-0.4244550082524223;0.7249933662975796;0.36924252941459373;0.8136412534955446
91.448248;1.0442371262865604;0.8330737369002695;0.7976734023526636;-0.44443603593512887;-0.42551372358603473;1.0344689575502126;9.999483805644944;0.8337075984722836;-0.4244549853061113;-0.424455007480815;0.7249935334113027;0.3692432779927719;0.813642250660158
91.458248;1.044238223130929;0.833075148075523;0.797674220632128;-0.4444360353897523;-0.4255137229575421;1.034470855923128;9.99946149731853;0.8337083337547546;-0.42445498424396144;-0.42445500670319203;0.7249937330137717;0.3692440169326401;0.8136432390400941
91.468248;1.0442393479502583;0.8330764650631667;0.7976750277981122;-0.4444360348494773;-0.4255137223075557;1.0344727487312193;9.999438904539383;0.8337090354240885;-0.4244549831856366;-0.42445500592185625;0.724993961104643;0.36924474686441733;0.813644220044888
91.478248;1.0442405063921718;0.833077682247592;0.7976758255253253;-0.444436034316009;-0.42551372163745893;1.0344746353673742;9.99941607436338;0.833709704594627;-0.42445498213313715;-0.42445500513884943;0.7249942146983813;0.36924546930887775;0.8136451938278921
91.488248;1.0442417047861448;0.8330787941255057;0.7976766143911803;-0.4444360337907563;-0.4255137209485248;1.0344765147503328;9.999393057841385;0.8337103406422275;-0.42445498108880225;-0.42445500435612743;0.7249944907564583;0.3692461861620925;0.8136461597295046
91.498248;1.0442429497758867;0.8330797968924506;0.7976773937160103;-0.44443603327472314;-0.4255137202419816;1.0344783860186084;9.999369905327264;0.8337109427347673;-0.4244549800549572;-0.4244550035757829;0.7249947850895009;0.3692468992651627;0.8136471161879558
91.508248;1.0442442484791397;0.8330806895445251;0.79767816307567;-0.444436032768762;-0.4255137195190936;1.0344802488782723;9.999346667215528;0.8337115113464566;-0.4244549790337184;-0.42445500280001197;0.7249950920371089;0.36924761019237823;0.8136480597296462
91.518248;1.0442456087605856;0.8330814735221869;0.797678923249158;-0.44443603227377826;-0.4255137187811234;1.0344821036321101;9.999323399613012;0.8337120481520144;-0.4244549780270878;-0.4244550020308563;0.7249954051429066;0.3692483200463819;0.813648984514344
91.528248;1.0442470395390686;0.8330821518508642;0.7976796758302528;-0.4444360317905503;-0.4255137180290874;1.0344839517272761;9.99930016543605;0.8337125554333369;-0.42445497703696183;-0.4244550012700543;0.724995717946865;0.36924902946039195;0.8136498838302615
91.538248;1.0442485505283865;0.8330827278903484;0.7976804227701665;-0.4444360313195526;-0.42551371726353476;1.034485796430706;9.999277027106737;0.8337130361694697;-0.4244549760649183;-0.4244550005190424;0.7249960239911417;0.3692497389722699;0.8136507523453527
91.548248;1.0442501508197954;0.833083204002884;0.7976811660733426;-0.44443603086114886;-0.4255137164843706;1.034487642500892;9.999254035944274;0.8337134936358703;-0.42445497511207186;-0.4244549997789443;0.7249963167112563;0.369250449343952;0.8136515869752418
91.558248;1.044251847958171;0.8330835818585992;0.7976819072942815;-0.4444360304157211;-0.4255137156907722;1.0344894952342587;9.999231226794313;0.8337139303954222;-0.4244549741793323;-0.42445499905058015;0.7249965900269703;0.3692511612591218;0.8136523863514039
91.568248;1.0442536485757423;0.8330838640955422;0.7976826471402945;-0.44443602998361154;-0.42551371488148015;1.0344913598161116;9.999208620624238;0.8337143485189465;-0.424454973267722;-0.42445499833437744;0.7249968388755369;0.36925187465651116;0.8136531499391662
91.578248;1.0442555585899538;0.8330840551212987;0.7976833852318438;-0.4444360295652838;-0.4255137140552224;1.0344932411671932;9.999186232823996;0.833714750577167;-0.4244549723784409;-0.42445499763021854;0.7249970592215477;0.36925258862048826;0.8136538771601981
91.588248;1.0442575824867815;0.8330841607743692;0.7976841199714275;-0.4444360291615677;-0.42551371321085546;1.0344951438378616;9.999164081654397;0.8337151395799973;-0.42445497151290446;-0.4244549969376434;0.7249972484169303;0.3692533018479107;0.8136545669560699
91.598248;1.0442597229721067;0.8330841882410529;0.7976848488474885;-0.4444360287735569;-0.4255137123474678;1.0344970711911645;9.9991421861124;0.8337155180360735;-0.4244549706726326;-0.424454996256345;0.7249974056834249;0.369254012860605;0.8136552175704437
91.608248;1.044261980610712;0.8330841464808957;0.7976855690828073;-0.44443602840217217;-0.4255137114646299;1.034499024408309;9.999120552281784;0.8337158876109225;-0.42445496985889747;-0.4244549955862278;0.7249975315636437;0.36925471969893126;0.8136558260942568
91.618248;1.0442643534726936;0.8330840463584562;0.7976862777082957;-0.4444360280478939;-0.4255137105622879;1.0345010022797914;9.999099163927816;0.8337162503753492;-0.42445496907254265;-0.4244549949268721;0.7249976270366548;0.36925541958663766;0.8136563885624656
91.628248;1.044266837397587;0.8330838999874766;0.7976869711492091;-0.44443602771088403;-0.4255137096403936;1.0345030009349236;9.99907798791744;0.8337166105957204;-0.42445496831396645;-0.4244549942773152;0.7249976935374464;0.36925610913562545;0.8136569008159579
91.638248;1.0442694268327075;0.8330837193411752;0.797687645844931;-0.44443602739109606;-0.425513708699105;1.0345050133180527;9.999056986531867;0.833716974682708;-0.4244549675829903;-0.4244549936366366;0.7249977331291743;0.3692567849654468;0.813657359314355
91.648248;1.0442721160126252;0.8330835150095715;0.7976882991443407;-0.4444360270881867;-0.42551370773930214;1.0345070301578454;9.999036123339677;0.8337173488130961;-0.42445496687893547;-0.42445499300462874;0.72499774821009;0.36925744396880644;0.8136577613866275
91.658248;1.0442748990019066;0.8330832960395826;0.7976889283771006;-0.4444360268014813;-0.4255137067625995;1.034509042050439;9.99901535817895;0.8337177362321789;-0.4244549662011495;-0.4244549923816911;0.7249977413895661;0.3692580831105614;0.8136581046535107
91.668248;1.04427776837473;0.8330830702057824;0.797689529379998;-0.4444360265301526;-0.4255137057710286;1.0345110405112554;9.998994641376141;0.833718136247871;-0.42445496554934037;-0.42445499176805723;0.724997715251852;0.3692586995899598;0.8136583860011765
91.678248;1.0442807145369628;0.833082843934067;0.797690097077711;-0.44443602627340273;-0.42551370476684736;1.0345130180064777;9.998973920085506;0.8337185453399025;-0.42445496492331763;-0.42445499116318797;0.7249976717799151;0.36925929146120173;0.8136586015326701
91.688248;1.0442837259613014;0.8330826224297903;0.7976906275161051;-0.4444360260304181;-0.4255137037524434;1.0345149679691805;9.998953151104004;0.8337189589682921;-0.4244549643227436;-0.4244549905658354;0.7249976122625995;0.36925985778986004;0.8136587479117253
91.698248;1.044286789271619;0.8330824101391696;0.7976911188242881;-0.44443602580033187;-0.425513702730131;1.034516885391743;9.998932304949088;0.8337193722902638;-0.4244549637472131;-0.42445498997437603;0.7249975378724076;0.3692603981933364;0.8136588232370623
91.708248;1.0442898890881454;0.8330822115111705;0.7976915705557316;-0.4444360255824045;-0.42551370170188174;1.0345187676952217;9.998911360992599;0.8337197796568643;-0.4244549631962056;-0.4244549893868116;0.7249974503138623;0.36926091247162063;0.8136588263560168
91.718248;1.0442930084060726;0.8330820321330975;0.7976919828494562;-0.444436025376114;-0.4255137006692083;1.034520614339407;9.998890305338524;0.833720173965541;-0.42445496266899574;-0.4244549888006503;0.7249973520459633;0.3692614005454655;0.8136587558328624
91.728248;1.044296129791586;0.8330818792022212;0.7976923561666008;-0.4444360251810699;-0.42551369963337127;1.0345224253877248;9.998869138583686;0.8337205466897847;-0.4244549621648618;-0.42445498821315814;0.7249972461705971;0.3692618625067927;0.813658609840399
91.738248;1.0442992365514525;0.8330817610025129;0.7976926912385315;-0.44443602499703627;-0.4255136985960105;1.0345242007724822;9.998847886175811;0.8337208885787645;-0.4244549616833142;-0.4244549876216604;0.7249971362333882;0.3692622987275793;0.8136583868806249
91.748248;1.044302313833191;0.8330816862245747;0.797692988985663;-0.4444360248241021;-0.4255136975597537;1.0345259400801312;9.998826594082788;0.8337211908034965;-0.42445496122412724;-0.42445498702353734;0.7249970255869187;0.36926270997695576;0.8136580861284345
91.758248;1.0443053498906278;0.8330816634324753;0.797693250380508;-0.4444360246627809;-0.42551369652815435;1.0345276421534582;9.998805309396205;0.8337214463134922;-0.4244549607873136;-0.42445498641619506;0.7249969161216941;0.36926309749761876;0.8136577070722915
91.768248;1.0443083363978145;0.8330817007917449;0.7976934762621035;-0.44443602451379516;-0.4255136955052435;1.0345293057103584;9.998784066917437;0.8337216502021889;-0.4244549603729218;-0.4244549857970392;0.7249968074403396;0.36926346286905387;0.8136572496833877
91.778248;1.0443112679212947;0.8330818059250403;0.7976936672148597;-0.44443602437770696;-0.4255136944952398;1.034530931191335;9.998762887441233;0.8337217983511663;-0.42445495998062505;-0.424454985163431;0.7249966975447163;0.36926380754445537;0.8136567153275133
91.788248;1.0443141420616897;0.8330819856877714;0.7976938235537245;-0.4444360242548727;-0.4255136935023373;1.0345325211864433;9.99874177343583;0.8337218862870296;-0.42445495960961416;-0.42445498451291036;0.7249965841670739;0.3692641325538826;0.8136561073049815
91.798248;1.0443169601273654;0.8330822465202814;0.7976939455982258;-0.4444360241456476;-0.42551369253050214;1.0345340781214518;9.998720705507026;0.833721910094042;-0.42445495925895876;-0.4244549838435087;0.7249964656056264;0.3692644387534022;0.8136554304359758
91.808248;1.0443197272737783;0.8330825953187311;0.7976940341184839;-0.4444360240504191;-0.42551369158336394;1.0345356020021093;9.998699654187556;0.8337218676485044;-0.424454958927867;-0.4244549831536943;0.7249963412039199;0.3692647271491308;0.8136546903229658
91.818248;1.044322451398137;0.8330830396821713;0.797694090266976;-0.444436023969504;-0.42551369066420475;1.03453709082463;9.998678594936289;0.8337217580409662;-0.42445495861567967;-0.4244549824421443;0.7249962114842593;0.36926499889198094;0.8136538937668106
91.828248;1.0443251404798575;0.8330835872704517;0.7976941151997754;-0.44443602390326065;-0.42551368977601844;1.0345385418223512;9.998657506229115;0.8337215803344625;-0.42445495832196867;-0.4244549817078532;0.7249960777082003;0.3692652552143323;0.8136530497988221
91.838248;1.0443277998974891;0.8330842444466611;0.7976941101510556;-0.4444360238523454;-0.4255136889215897;1.0345399513802513;9.998636364124321;0.8337213335505775;-0.4244549580466667;-0.42445498095041434;0.7249959411267115;0.3692654975390748;0.8136521690019966
91.848248;1.0443304317885478;0.8330850147321185;0.7976940764235747;-0.44443602381765357;-0.42551368810346757;1.0345413150789258;9.998615153446076;0.8337210175971517;-0.4244549577898797;-0.42445498016985006;0.7249958025312764;0.36926572774412103;0.8136512618070858
91.858248;1.0443330361209742;0.8330858986738252;0.7976940149488752;-0.4444360237999513;-0.42551368732371436;1.0345426290812543;9.998593876947227;0.8337206333847875;-0.4244549575516233;-0.42445497936602505;0.7249956624136903;0.36926594851855504;0.8136503375744408
91.868248;1.0443356118514604;0.8330868953368518;0.7976939262048413;-0.4444360237996718;-0.42551368658353705;1.03454389149062;9.998572542980844;0.8337201815221117;-0.4244549573317675;-0.4244549785384216;0.7249955212018244;0.3692661637072406;0.8136494037402272
91.878248;1.0443381575258162;0.833088003530812;0.7976938105974993;-0.44443602381697317;-0.42551368588321864;1.034545102265323;9.998551151639472;0.8337196612019414;-0.4244549571300491;-0.4244549776867421;0.7249953792890419;0.36926637834465526;0.8136484648199886
91.888248;1.044340671551463;0.8330892219311338;0.7976936691733826;-0.44443602385176567;-0.42551368522251337;1.0345462619076053;9.998529694185622;0.8337190708200012;-0.4244549569461219;-0.4244549768117295;0.7249952372223691;0.3692665978804548;0.8136475223589492
91.898248;1.0443431524486475;0.833090549002223;0.7976935041372033;-0.4444360239036211;-0.4255136846011382;1.0345473707257502;9.998508155030104;0.8337184096178836;-0.4244549567795952;-0.42445497591536274;0.7249950959315431;0.36926682710754094;0.813646575945127
91.908248;1.0443455987629193;0.833091983453052;0.7976933182693619;-0.44443602397172116;-0.42551368401895806;1.0345484299987928;9.998486515588352;0.8337176781082706;-0.4244549566299695;-0.42445497500039187;0.7249949568853543;0.3692670697827724;0.8136456247811897
91.918248;1.0443480083375287;0.8330935246272652;0.797693114422406;-0.4444360240549137;-0.4255136834757934;1.0345494434536207;9.998464763790908;0.8337168770622804;-0.42445495649662934;-0.4244549740697994;0.7249948225550616;0.3692673287089186;0.8136446690507544
91.928248;1.0443503780934593;0.8330951719306127;0.7976928959537272;-0.4444360241517645;-0.42551368297116937;1.0345504169347222;9.998442899334108;0.8337160072600746;-0.4244549563790614;-0.42445497312664604;0.7249946969165948;0.3692676059453707;0.8136437098858347
91.938248;1.0443527046998786;0.8330969238459164;0.7976926665151819;-0.44443602426062095;-0.4255136825042862;1.0345513569667002;9.99842093233737;0.8337150702355436;-0.4244549562771798;-0.42445497217411554;0.7249945855744349;0.36926790324832814;0.8136427480385989
91.948248;1.0443549845546922;0.833098777343318;0.7976924288952724;-0.444436024379866;-0.4255136820740012;1.0345522693766374;9.9983988860309;0.8337140686489135;-0.42445495619138546;-0.4244549712153676;0.7249944955855253;0.369268222458634;0.8136417832700577
91.958248;1.0443572133321675;0.8331007278958877;0.7976921840192335;-0.4444360245082639;-0.42551368167865306;1.0345531584637315;9.998376806351722;0.8337130065064654;-0.4244549561223527;-0.42445497025334994;0.7249944347705413;0.3692685655835674;0.8136408154601018
91.968248;1.0443593870454608;0.8331027701776865;0.797691930518441;-0.44443602464515813;-0.4255136813158298;1.0345540274441796;9.99835476519199;0.8337118895214602;-0.4244549560708195;-0.42445496929063575;0.7249944107356492;0.36926893457899024;0.813639846015932
91.978248;1.044361503646012;0.8331048987355265;0.7976916651922156;-0.44443602479039956;-0.4255136809822126;1.0345548790429555;9.998332845884306;0.8337107243514693;-0.42445495603744926;-0.42445496832914237;0.7249944303102831;0.3692693311109215;0.8136388779303655
91.988248;1.044363563030208;0.8331071080465369;0.7976913841932095;-0.44443602494401646;-0.425513680673767;1.0345557149110693;9.998311121995075;0.83370951642278;-0.42445495602270483;-0.4244549673702538;0.7249944992828865;0.36926975653465327;0.8136379144627222
91.998248;1.0443655663590867;0.8331093920933962;0.7976910838873593;-0.44443602510584795;-0.42551368038643816;1.0345565351802308;9.998289645151008;0.8337082687202885;-0.42445495602664024;-0.4244549664155591;0.7249946220051743;0.36927021186924847;0.8136369578133413
92.008248;1.0443675158913854;0.8331117439081979;0.797690760924424;-0.44443602527549353;-0.425513680116866;1.0345573398870715;9.998268445133036;0.8337069830284692;-0.4244549560487892;-0.4244549654672512;0.7249948014990054;0.36927069754299635;0.8136360090495408
92.018248;1.0443694148672678;0.8331141559835671;0.7976904126802961;-0.4444360254525525;-0.4255136798625142;1.0345581316234689;9.998247541145469;0.8337056618599652;-0.4244549560885029;-0.42445496452778525;0.7249950406949018;0.3692712129951091;0.8136350689524564
92.028248;1.0443712671216479;0.8331166214182566;0.7976900385308204;-0.4444360256367941;-0.4255136796212379;1.034558916523782;9.998226951691205;0.833704309038814;-0.42445495614542383;-0.42445496359950635;0.7249953434738019;0.3692717565187345;0.8136341385028789
92.038248;1.0443730761503216;0.8331191346455568;0.7976896397323561;-0.4444360258281095;-0.42551367939079754;1.0345597026497495;9.998206690403086;0.833702928895853;-0.4244549562196144;-0.42445496268465166;0.7249957145794512;0.36927232535505405;0.8136332186584132
92.048248;1.0443748442565257;0.8331216915647646;0.7976892170143725;-0.4444360260264473;-0.42551367916875193;1.0345604980946779;9.998186762452377;0.8337015253986968;-0.42445495631155516;-0.42445496178553827;0.7249961593233307;0.36927291569599036;0.8136323100729337
92.058248;1.044376572960826;0.83312428942254;0.7976887686051509;-0.44443602623174044;-0.42551367895282094;1.0345613104825742;9.998167176276894;0.8337001020492174;-0.4244549564222791;-0.4244549609046276;0.7249966831584005;0.3692735232052736;0.8136314132206968
92.068248;1.0443782636116754;0.8331269263609441;0.7976882908517119;-0.4444360264436643;-0.4255136787412562;1.0345621474894986;9.99814795476236;0.8336986615537485;-0.4244549565533422;-0.42445496004419525;0.724997290833219;0.36927414419943994;0.8136305287689497
92.078248;1.0443799172878065;0.8331296004835942;0.7976877803179587;-0.4444360266615623;-0.4255136785326906;1.034563017271036;9.998129131016999;0.8336972046827072;-0.42445495670640215;-0.42445495920592496;0.7249979858369161;0.3692747760801159;0.8136296578015175
92.088248;1.0443815347593635;0.8331323089562848;0.7976872351978503;-0.4444360268847767;-0.42551367832575887;1.0345639286927584;9.998110740763263;0.8336957299342628;-0.4244549568829177;-0.4244549583910283;0.7249987705021903;0.36927541676263237;0.8136288013204483
92.098248;1.0443831166290678;0.8331350481303822;0.7976866556219282;-0.4444360271128817;-0.42551367811886887;1.034564891963542;9.998092820292923;0.833694234651788;-0.4244549570844216;-0.42445495760055657;0.7249996465884062;0.3692760641788018;0.8136279592098651
92.108248;1.0443846637061314;0.8331378142508034;0.797686043286791;-0.44443602734560234;-0.4255136779101044;1.0345659185711724;9.998075401442742;0.833692715995239;-0.42445495731279775;-0.4244549568354061;0.7250006159879405;0.3692767161217806;0.8136271300961404
92.118248;1.0443861772647327;0.83314060322712;0.797685400413833;-0.4444360275826214;-0.4255136776974576;1.0345670192500682;9.998058504886483;0.8336911711006736;-0.42445495756994095;-0.4244549560962826;0.7250016810671399;0.36927737010821854;0.8136263120544698
92.128248;1.044387658877496;0.8331434097671505;0.7976847289276346;-0.44443602782337;-0.42551367747922975;1.034568201451304;9.998042145456036;0.8336895971613888;-0.42445495785722537;-0.42445495538379996;0.7250028446268794;0.36927802319643344;0.8136255026783181
92.138248;1.0443891105874263;0.8331462275522389;0.7976840304790033;-0.4444360280669123;-0.42551367725405137;1.0345694685199487;9.998026345140698;0.8336879916025586;-0.42445495817533885;-0.42445495469856465;0.725004109908386;0.3692786720309356;0.8136246987170557
92.148248;1.0443905351336107;0.8331490502238454;0.7976833064213329;-0.44443602831202894;-0.42551367702065473;1.0345708206088196;9.998011134681803;0.8336863520259329;-0.42445495852441656;-0.42445495404117745;0.7250054805028684;0.3692793132887951;0.8136238965000626
92.158248;1.0443919354309654;0.8331518717435065;0.7976825577596626;-0.4444360285573884;-0.4255136767777009;1.034572256371185;9.997996549136865;0.833684676176562;-0.42445495890431995;-0.4244549534121821;0.7250069594156254;0.36927994417395954;0.8136230927463893
92.168248;1.0443933137686694;0.8331546863151208;0.797681785733979;-0.44443602880150107;-0.42551367652354644;1.034573774682243;9.997982628981534;0.833682962687278;-0.4244549593148087;-0.4244549528121866;0.7250085477523597;0.3692805623915463;0.8136222845743932
92.178248;1.0443946719773622;0.8331574887475024;0.7976809924876979;-0.4444360290425096;-0.4255136762560578;1.0345753750966644;9.997969415201498;0.8336812120758141;-0.42445495975535524;-0.4244549522421287;0.7250102443129275;0.3692811655959411;0.8136214692949472
92.188248;1.0443960126380798;0.8331602749755198;0.7976801807329074;-0.4444360292781316;-0.42551367597274725;1.0345770568411286;9.997956941684048;0.8336794267178177;-0.42445496022487167;-0.4244549517031515;0.7250120461849549;0.3692817511107673;0.8136206447934186
92.198248;1.0443973392352328;0.833163041613551;0.7976793525108384;-0.4444360295055278;-0.42551367567105663;1.0345788174840505;9.997945242336739;0.833677610409724;-0.42445496072170696;-0.4244549511960827;0.7250139496916637;0.3692823163603978;0.8136198097691139
92.208248;1.044398654569858;0.8331657849236269;0.7976785086389657;-0.44443602972103524;-0.4255136753484786;1.0345806518050145;9.997934363687143;0.8336757685173318;-0.4244549612437838;-0.4244549507211409;0.7250159507598478;0.3692828592549299;0.8136189635842747
92.218248;1.0443999595961937;0.8331685010189561;0.7976776491045778;-0.4444360299204309;-0.42551367500249027;1.0345825515401572;9.997924362033807;0.8336739081774643;-0.4244549617887196;-0.4244549502781724;0.7250180444269284;0.36928337802701205;0.8136181063746041
92.228248;1.0444012533552298;0.8331711868346849;0.7976767730684479;-0.44443603009987714;-0.4255136746304741;1.034584506222161;9.997915287724496;0.8336720379710634;-0.42445496235405783;-0.4244549498672917;0.725020225032496;0.36928387097767146;0.8136172391729781
92.238248;1.0444025329619697;0.8331738403261985;0.7976758789274249;-0.4444360302567902;-0.4255136742298011;1.0345865043650941;9.99790717470294;0.8336701674300454;-0.42445496293759144;-0.4244549494895157;0.7250224875380544;0.3692843363513024;0.8136163635337902
92.248248;1.0444037941048763;0.8331764606513842;0.7976749658601213;-0.4444360303898631;-0.42551367379801486;1.0345885351148367;9.99790004078237;0.8336683067816998;-0.42445496353754714;-0.4244549491466704;0.7250248276837536;0.36928477235165896;0.8136154813547332
92.258248;1.0444050326232346;0.8331790486640319;0.7976740355894547;-0.44443603049843583;-0.42551367333295365;1.0345905895896539;9.997893894192897;0.8336664666903668;-0.42445496415255557;-0.4244549488405088;0.725027240558168;0.36928517739827604;0.813614595247462
92.268248;1.0444062459594161;0.8331816063185714;0.7976730919183622;-0.4444360305819803;-0.42551367283262037;1.0345926602140545;9.997888739249467;0.8336646579125059;-0.4244549647817129;-0.42445494857188437;0.725029720037531;0.3692855504172769;0.8136137090182378
92.278248;1.0444074332262265;0.8331841354183295;0.7976721385425649;-0.44443603063998327;-0.42551367229488224;1.0345947394955055;9.997884573800254;0.8336628906585226;-0.42445496542485844;-0.4244549483404224;0.7250322591459889;0.36928589093024355;0.8136128280441378
92.288248;1.0444085941508263;0.8331866371349893;0.7976711777622103;-0.4444360306720368;-0.4255136717174046;1.034596820552425;9.997881385103204;0.8336611734929252;-0.4244549660826453;-0.42445494814456114;0.7250348497582483;0.369286198885061;0.8136119586292871
92.298248;1.0444097278979312;0.8331891120571873;0.7976702110846908;-0.4444360306777576;-0.4255136710978851;1.0345988983520407;9.997879150649158;0.8336595128432226;-0.4244549667561873;-0.42445494798193145;0.7250374825030502;0.369286474483899;0.8136111060933301
92.308248;1.0444108324457628;0.8331915602840032;0.7976692404309806;-0.4444360306565052;-0.42551367043433785;1.034600970203301;9.99787783927998;0.8336579135199775;-0.42445496744674516;-0.42445494784997;0.7250401476535819;0.36928671843038513;0.8136102734233214
92.318248;1.044411905025046;0.8331939813169024;0.7976682687469604;-0.4444360306074192;-0.42551366972539995;1.0346030354071905;9.997877410447398;0.8336563790608549;-0.4244549681557413;-0.42445494774649173;0.72504283595771;0.36928693231535165;0.8136094617866113
92.328248;1.0444129436049658;0.8331963738498517;0.7976672997822603;-0.4444360305297268;-0.4255136689706619;1.0346050931374933;9.997877810763981;0.8336549114574993;-0.42445496888455775;-0.4244549476699753;0.7250455387377637;0.3692871184916572;0.8136086721319717
92.338248;1.0444139482448853;0.8331987363852505;0.7976663374329978;-0.4444360304228587;-0.42551366817056524;1.034607139332369;9.997878973439876;0.8336535109453419;-0.4244549696340495;-0.4244549476194387;0.7250482474802266;0.36928727948590373;0.8136079061300767
92.348248;1.0444149214879466;0.8332010682451043;0.7976653855847937;-0.44443603028642226;-0.4255136673258134;1.0346091659452308;9.997880827676516;0.833652176316743;-0.4244549704044485;-0.4244549475941042;0.7250509536439774;0.3692874174503686;0.8136071657692535
92.358248;1.0444158678271591;0.8332033694999142;0.7976644482180705;-0.4444360301201097;-0.42551366643726474;1.0346111629192691;9.997883310775332;0.8336509053387986;-0.42445497119542874;-0.42445494759324104;0.7250536491318246;0.3692875339749856;0.8136064528674887
92.368248;1.0444167922346745;0.8332056402467691;0.7976635288273605;-0.4444360299235368;-0.42551366550645425;1.0346131204744888;9.997886378334028;0.8336496945996301;-0.4244549720058596;-0.42445494761615477;0.7250563265929351;0.3692876301338221;0.8136057693064882
92.378248;1.0444176985694833;0.8332078807036718;0.7976626301754788;-0.4444360296961901;-0.4255136645357465;1.034615030449769;9.997890011759619;0.8336485394543482;-0.42445497283374184;-0.4244549476619035;0.7250589787359675;0.36928770638730046;0.8136051171983915
92.388248;1.0444185886558506;0.8332100919113132;0.7976617551855043;-0.44443602943750565;-0.42551366352804443;1.0346168865747996;9.997894213606479;0.8336474351505236;-0.424454973676628;-0.42445494772895226;0.7250615974364991;0.36928776230863897;0.8136044988672845
92.398248;1.0444194625053511;0.8332122756226945;0.7976609074363216;-0.4444360291470494;-0.4255136624865979;1.0346186843083955;9.997898990975008;0.8336463782836435;-0.42445497453214504;-0.42445494781533627;0.7250641739681193;0.369287796480296;0.8136039172514992
92.408248;1.044420320161692;0.8332144333262392;0.7976600909638467;-0.44443602882479355;-0.42551366141475083;1.034620420984207;9.997904341627766;0.8336453672527631;-0.42445497539826266;-0.42445494791911265;0.7250667001621605;0.3692878067896023;0.8136033762593439
92.418248;1.0444211632575942;0.8332165658746511;0.7976593106693831;-0.4444360284714894;-0.4255136603156021;1.0346220959429846;9.99791025190398;0.8336444017389039;-0.42445497627329354;-0.42445494803849343;0.725069169168475;0.3692877909609252;0.813602880485272
92.428248;1.0444219944414255;0.8332186740534606;0.7976585729308431;-0.44443602808889787;-0.4255136591919922;1.0346237097877544;9.997916700571794;0.833643481330343;-0.4244549771557825;-0.42445494817147233;0.7250715753089331;0.3692877469653348;0.813602434610221
92.438248;1.0444228160229945;0.8332207587056388;0.797657885529548;-0.44443602767951007;-0.42551365804664654;1.03462526290272;9.99792365809283;0.8336426039355984;-0.42445497804452736;-0.42445494831522274;0.7250739134481465;0.3692876732179093;0.8136020429491807
92.448248;1.044423629258661;0.8332228198835375;0.797657257059872;-0.4444360272459943;-0.42551365688210957;1.0346267546390298;9.99793108186922;0.8336417657239981;-0.42445497893877615;-0.4244549484659662;0.7250761786005573;0.36928756891155934;0.8136017094400055
92.458248;1.0444244344514515;0.8332248560653627;0.7976566958806439;-0.4444360267908314;-0.42551365570070504;1.0346281842193124;9.997938915795363;0.8336409626895962;-0.42445497983810987;-0.4244549486197982;0.7250783662727582;0.36928743460900454;0.8136014377925823
92.468248;1.0444252315518636;0.8332268644911788;0.7976562090850039;-0.44443602631614143;-0.42551365450475376;1.0346295522273647;9.997947094060212;0.8336401920916333;-0.4244549807420075;-0.4244549487738205;0.7250804734842966;0.3692872724134414;0.8136012311567795
