time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.478248;1.0444260205266411;0.8332288426337157;0.7976558021816257;-0.4444360258235957;-0.4255136532967671;1.0346308602292382;9.997955540716605;0.8336394526645605;-0.4244549816497439;-0.42445494892653823;0.72508249983205;0.369287085224634;0.813601091811024
92.488248;1.044426801668465;0.8332307893635738;0.7976554788676288;-0.4444360253142564;-0.4255136520792808;1.0346321089512673;9.997964168182571;0.8336387438237783;-0.42445498256065006;-0.4244549490775413;0.7250844472251832;0.3692868756952318;0.8136010215864097
92.498248;1.0444275760395587;0.8332327043839766;0.7976552403321417;-0.44443602478853295;-0.42551365085452003;1.034633297894099;9.997972885080738;0.8336380648744258;-0.42445498347441935;-0.424454949226867;0.7250863179268634;0.36928664582687293;0.8136010221511483
92.508248;1.0444283452918666;0.8332345863980516;0.7976550847930874;-0.4444360242466718;-0.4255136496243468;1.0346344263382907;9.997981604135498;0.8336374147694291;-0.42445498439124485;-0.4244549493742136;0.7250881123819376;0.36928639729169294;0.8136010944929147
92.518248;1.044429111251226;0.8332364322146365;0.7976550079944454;-0.4444360236893643;-0.42551364839052735;1.0346354936789552;9.997990237329473;0.8336367922932829;-0.424454985311715;-0.4244549495186292;0.7250898282930607;0.3692861316871176;0.8136012384975265
92.528248;1.0444298755757335;0.8332382377617923;0.7976550048402908;-0.44443602311777414;-0.4255136471549307;1.0346364989908485;9.997998688383355;0.8336361962090267;-0.42445498623671024;-0.4244549496589094;0.7250914614899837;0.3692858503242101;0.8136014534552128
92.538248;1.0444306388430846;0.833239998884433;0.7976550714805986;-0.44443602253335773;-0.42551364591940105;1.0346374407548864;9.998006857796026;0.8336356251462079;-0.4244549871673298;-0.4244549497938835;0.7250930076122251;0.369285554077353;0.8136017395438028
92.548248;1.0444314001726167;0.8332417111301849;0.7976552062947657;-0.44443602193787274;-0.4255136446854856;1.0346383172375246;9.998014659440086;0.8336350776414319;-0.42445498810453364;-0.42445494992234706;0.7250944627930004;0.3692852437333353;0.8136020991855865
92.558248;1.0444321582452372;0.8332433701508994;0.7976554091934736;-0.44443602133310023;-0.42551364345425285;1.0346391271008604;9.998022034407148;0.8336345521823603;-0.4244549890486825;-0.4244549500430934;0.7250958234253138;0.36928492052159545;0.8136025366098928
92.568248;1.044432912342964;0.8332449725272888;0.7976556802969608;-0.44443602072028526;-0.4255136422262336;1.0346398693127847;9.998028951583711;0.8336340473417297;-0.4244549899995008;-0.42445495015493956;0.7250970864618242;0.369284586123988;0.8136030560231324
92.578248;1.044433662980952;0.8332465159005262;0.7976560191599935;-0.4444360201001285;-0.4255136410015933;1.0346405424789304;9.998035402020143;0.8336335623455058;-0.42445499095635264;-0.42445495025676483;0.725098250213675;0.36928424194064113;0.8136036603514195
92.588248;1.044434412800841;0.8332479984270023;0.7976564249648777;-0.44443601947328715;-0.4255136397804822;1.0346411439796779;9.998041397326157;0.8336330971952843;-0.4244549919184806;-0.42445495034783376;0.7250993145746673;0.36928388832815995;0.813604351415535
92.598248;1.0444351670907395;0.8332494178274151;0.7976568968721176;-0.44443601884060835;-0.4255136385632842;1.0346416696888652;9.998046966049909;0.8336326517608772;-0.42445499288514776;-0.42445495042805476;0.7251002804907368;0.3692835246804105;0.8136051306306747
92.608248;1.0444359330879749;0.8332507708019589;0.7976574334409233;-0.44443601820282663;-0.42551363735089137;1.0346421153116891;9.998052144532565;0.8336322245605438;-0.4244549938555772;-0.4244549504979308;0.7251011492324776;0.3692831502035573;0.8136059985349418
92.618248;1.0444367185865986;0.8332520536951797;0.7976580320555137;-0.44443601756002016;-0.42551363614498355;1.0346424778414522;9.99805697096436;0.8336318125851606;-0.4244549948288817;-0.42445495055842786;0.7251019220097509;0.3692827644503055;0.8136069531031473
92.628248;1.0444375312088128;0.8332532631490838;0.7976586897009889;-0.44443601691152695;-0.4255136349479104;1.0346427555626536;9.998061482737759;0.8336314127924774;-0.42445499580421736;-0.4244549506109822;0.7251026002450257;0.3692823673273015;0.8136079889434129
92.638248;1.0444383786122946;0.833254395618272;0.7976594040764069;-0.44443601625645585;-0.4255136337622201;1.034642947945059;9.998065714055388;0.8336310241080179;-0.4244549967809108;-0.42445495065767647;0.7251031861872659;0.3692819589943014;0.813609098562447
92.648248;1.04443926841568;0.833255447494745;0.7976601735609794;-0.444436015594088;-0.42551363259025643;1.0346430563920812;9.998069699386235;0.8336306481178433;-0.42445499775856477;-0.42445495070146333;0.7251036831390457;0.3692815399183812;0.81361027432966
92.658248;1.0444402075610273;0.8332564162323622;0.7976609963154766;-0.44443601492394325;-0.4255136314340129;1.0346430847142838;9.998073483460663;0.8336302874906749;-0.42445499873723685;-0.42445495074625506;0.7251040950181349;0.3692811111845481;0.8136115092582832
92.668248;1.0444412017909255;0.8332573005883607;0.7976618694069844;-0.44443601424588347;-0.42551363029519707;1.034643038760082;9.99807712297683;0.8336299435789486;-0.4244549997173731;-0.42445495079645423;0.7251044255225989;0.36928067464156195;0.8136127967598884
92.678248;1.0444422551831143;0.8332580999334767;0.7976627884421528;-0.4444360135603753;-0.4255136291754193;1.0346429260714574;9.998080669701325;0.8336296159458657;-0.4244550006995972;-0.4244549508559804;0.7251046776916161;0.36928023241267677;0.8136141303118127
92.688248;1.0444433696057764;0.8332588143227014;0.7976637482969028;-0.44443601286863205;-0.42551362807622595;1.034642755974182;9.99808415557379;0.8336293036565121;-0.4244550016846338;-0.424454950927747;0.7251048545460672;0.3692797862640042;0.8136155029444995
92.698248;1.0444445448540665;0.8332594456462253;0.7976647443871426;-0.4444360121724632;-0.42551362699874984;1.0346425395038505;9.998087600193037;0.8336290062054593;-0.42445500267319003;-0.4244549510138854;0.7251049602550639;0.3692793373298906;0.8136169070799486
92.708248;1.0444457798448086;0.8332599980365726;0.797665772592898;-0.4444360114739408;-0.42551362594352937;1.0346422883980715;9.998091026735477;0.8336287237724043;-0.4244550036656775;-0.4244549511160345;0.7251050006149877;0.36927888605308157;0.813618335146542
92.718248;1.0444470737121287;0.8332604770112025;0.7976668279444483;-0.44443601077504563;-0.42551362491093286;1.0346420135067456;9.998094474445661;0.8336284575348244;-0.42445500466193137;-0.42445495123546;0.7251049820816093;0.36927843216029144;0.8136197797131449
92.728248;1.0444484261358995;0.8332608889579302;0.7976679040623672;-0.44443601007770406;-0.4255136239015975;1.0346417235094376;9.998098008727304;0.8336282099415083;-0.4244550056610307;-0.4244549513731883;0.7251049102730447;0.3692779747823481;0.8136212328179552
92.738248;1.044449837498698;0.8332612411495137;0.7976689940958034;-0.44443600938429134;-0.4255136229164027;1.0346414241358308;9.998101718137693;0.8336279842561881;-0.4244550066613339;-0.42445495153022855;0.7251047900302942;0.36927751286520666;0.8136226857520885
92.748248;1.0444513088036171;0.8332615413756748;0.7976700921386983;-0.44443600869792377;-0.42551362195641906;1.0346411185878324;9.998105699351859;0.8336277836525381;-0.4244550076608618;-0.42445495170785913;0.7251046262194722;0.3692770455869843;0.8136241299716633
92.758248;1.0444528415703698;0.8332617973144292;0.7976711938430543;-0.44443600802225824;-0.42551362102301693;1.0346408090218329;9.998110048684747;0.8336276112641696;-0.4244550086577953;-0.42445495190762506;0.7251044230604425;0.3692765724735704;0.813625558208757
92.768248;1.0444544385716155;0.8332620159444457;0.7976722964812487;-0.4444360073611116;-0.42551362011769867;1.0346404974402672;9.998114861030986;0.8336274709898325;-0.4244550096506873;-0.4244549521310333;0.7251041835443226;0.3692760932554033;0.8136269643038655
92.778248;1.0444561040959848;0.8332622031692719;0.7976733991535815;-0.4444360067180444;-0.42551361924168574;1.0346401856642848;9.998120226117871;0.8336273672804754;-0.42445501063843577;-0.42445495237939757;0.7251039103485319;0.369275607563395;0.8136283424353653
92.788248;1.044457842642978;0.8332623638710055;0.7976745025283984;-0.44443600609604833;-0.42551361839576823;1.034639874889612;9.998126228289514;0.8336273040459586;-0.4244550116201689;-0.42445495265373745;0.7251036063931106;0.36927511470713065;0.8136296875661408
92.798248;1.0444596578926888;0.8332625020548087;0.7976756078814451;-0.4444360054975023;-0.4255136175804939;1.0346395649629365;9.998132954723456;0.8336272839744602;-0.42445501259509366;-0.4244549529546798;0.7251032745703659;0.3692746138005393;0.8136309970337253
92.808248;1.0444615524096255;0.8332626207973027;0.7976767163356002;-0.4444360049243391;-0.4255136167964433;1.0346392540207103;9.99814050143751;0.8336273083072452;-0.4244550135624041;-0.42445495328281324;0.7251029174760915;0.36927410403113325;0.8136322719122014
92.818248;1.0444635268564677;0.8332627221654663;0.7976778288486513;-0.44443600437841607;-0.4255136160443941;1.03463893937082;9.998148974878543;0.8336273771500053;-0.42445501452140333;-0.42445495363918423;0.7251025367860084;0.36927358461177917;0.813633517024659
92.828248;1.0444655795861604;0.8332628071799868;0.7976789466395052;-0.4444360038618735;-0.4255136153252919;1.0346386192854955;9.998158492174595;0.8336274902590277;-0.42445501547181247;-0.42445495402523264;0.7251021326796087;0.3692730544174757;0.8136347397721162
92.838248;1.0444677075889344;0.8332628759374583;0.7976800715433092;-0.4444360033770674;-0.4255136146399981;1.034638294113114;9.998169172469385;0.8336276473174392;-0.4244550164138814;-0.42445495444240805;0.725101704558953;0.3692725118091684;0.8136359489902492
92.848248;1.0444699073668793;0.8332629279265275;0.7976812063121781;-0.4444360029262246;-0.4255136139888581;1.0346379658139826;9.998181119938174;0.8336278477586658;-0.4244550173480568;-0.42445495489194973;0.7251012523953841;0.36927195501467835;0.8136371542139287
92.858248;1.044472174470911;0.8332629625756373;0.797682354946197;-0.4444360025111619;-0.42551361337142884;1.034637636597127;9.998194411540538;0.8336280908203626;-0.4244550182745385;-0.4244549553747468;0.7251007767955568;0.3692713827706249;0.8136383647156642
92.868248;1.0444745027130748;0.8332629805029141;0.7976835225793741;-0.4444360021330274;-0.4255136127866008;1.0346373082468228;9.998209095283764;0.8336283754028433;-0.4244550191932878;-0.4244549558913084;0.7251002782506386;0.36927079448409006;0.8136395880276857
92.878248;1.0444768841000176;0.8332629845453321;0.7976847149076115;-0.444436001791968;-0.4255136122327331;1.0346369826322956;9.998225191863174;0.8336286995888869;-0.4244550201044265;-0.4244549564419675;0.7250997571677755;0.36927018990327803;0.8136408288453769
92.888248;1.0444793091068825;0.8332629788067694;0.7976859376320178;-0.4444360014870982;-0.42551361170757723;1.0346366626913235;9.998242691942103;0.8336290604078789;-0.42445502100850185;-0.4244549570268586;0.7250992140724631;0.36926956902484054;0.8136420894624192
92.898248;1.0444817667974848;0.8332629666643465;0.7976871955546008;-0.44443600121699994;-0.42551361120844083;1.0346363534250715;9.998261556433762;0.833629454231166;-0.4244550219064859;-0.4244549576453688;0.7250986494656736;0.3692689323270443;0.8136433709305262
92.908248;1.0444842451659493;0.8332629500877311;0.7976884912631442;-0.4444360009798987;-0.42551361073278815;1.034636061483119;9.99828172736502;0.8336298776323019;-0.4244550227997261;-0.4244549582956918;0.725098063792466;0.3692682809154439;0.8136446733966519
92.918248;1.044486732729877;0.8332629308751126;0.7976898246348786;-0.44443600077322426;-0.42551361027869056;1.034635793006715;9.998303136224571;0.8336303276211553;-0.42445502368977805;-0.42445495897501173;0.725097456891731;0.36926761649501977;0.8136459959936286
92.928248;1.0444892205286;0.8332629121972509;0.7976911939550035;-0.4444360005936058;-0.42551360984461656;1.0346355521247266;9.998325700525156;0.8336308012605491;-0.4244550245779059;-0.42445495967998476;0.7250968270129775;0.3692669411796851;0.8136473369698147
92.938248;1.0444917022467761;0.8332628984467438;0.7976925978266899;-0.44443600043743514;-0.42551360942894856;1.0346353415022727;9.998349323287238;0.8336312954892182;-0.42445502546457486;-0.42445496040705166;0.7250961707764605;0.36926625720532363;0.8136486937596801
92.948248;1.0444941729155415;0.8332628937955894;0.7976940360207789;-0.44443600030100955;-0.42551360902987784;1.0346351636877158;9.998373904552965;0.8336318065972682;-0.424455026349458;-0.4244549611525282;0.7250954844289923;0.36926556658753473;0.8136500629623893
92.958248;1.0444966277644412;0.8332629012805912;0.7976955086324822;-0.44443600018015245;-0.42551360864562654;1.0346350213623745;9.998399353888628;0.8336323296899971;-0.4244550272319039;-0.42445496191267934;0.7250947652543659;0.36926487064266494;0.8136514404006283
92.968248;1.0444990612222391;0.8332629230893267;0.7976970153384619;-0.4444360000702213;-0.42551360827453294;1.034634916495665;9.998425595156705;0.833632859125266;-0.4244550281114876;-0.42445496268402405;0.7250940118089036;0.36926416982777327;0.8136528212883241
92.978248;1.0445014666512573;0.8332629617581969;0.7976985558309736;-0.4444359999667284;-0.4255136079149467;1.0346348494216275;9.998452559439663;0.8336333890197799;-0.42445502898827825;-0.4244549634637269;0.7250932230243675;0.3692634642098244;0.8136542005788933
92.988248;1.0445038376146594;0.833263021177314;0.7977001299769876;-0.4444359998659088;-0.42551360756549467;1.0346348187974732;9.99848016954857;0.8336339129219661;-0.42445502986262884;-0.4244549642495925;0.7250923971691544;0.36926275394055885;0.813655573442727
92.998248;1.0445061695046216;0.8332631060116833;0.7977017372533409;-0.4444359997648661;-0.4255136072257107;1.0346348230422944;9.998508337808556;0.8336344233274655;-0.42445503073470814;-0.42445496503972663;0.7250915317757329;0.3692620393601062;0.8136569354788383
93.008248;1.044508460061652;0.8332632195072052;0.7977033766155719;-0.4444359996612588;-0.4255136068961972;1.0346348612528926;9.99853698417388;0.8336349118149297;-0.4244550316041747;-0.42445496583246767;0.7250906250401877;0.36926132084983176;0.8136582823676021
93.018248;1.044510709088843;0.8332633616646835;0.7977050463012967;-0.44443599955281815;-0.4255136065781087;1.0346349322387305;9.998566047720772;0.8336353694137566;-0.42445503247018923;-0.4244549666265753;0.7250896769393192;0.3692605987593928;0.8136596095223918
93.028248;1.0445129179169945;0.833263529934555;0.7977067428294023;-0.44443599943722223;-0.42551360627249263;1.0346350339424182;9.998595473273706;0.8336357863973953;-0.4244550333316154;-0.4244549674211486;0.7250886882968781;0.3692598737974734;0.8136609123145371
93.038248;1.0445150883010594;0.8332637215607227;0.7977084608063866;-0.44443599931217237;-0.42551360597984667;1.0346351642342853;9.9986251934263;0.8336361520887364;-0.4244550341871297;-0.4244549682154694;0.7250876591560841;0.3692591473664446;0.8136621864486032
93.048248;1.0445172214704972;0.8332639351050959;0.7977101943560619;-0.44443599917533044;-0.4255136057000907;1.0346353212266493;9.99865513342469;0.8336364560760945;-0.42445503503525445;-0.4244549690093167;0.7250865883601748;0.36925842119219593;0.8136634282137795
93.058248;1.0445193185618373;0.8332641702569826;0.7977119380138945;-0.44443599902446707;-0.42551360543290806;1.0346355028382732;9.99868522941114;0.8336366902676817;-0.4244550358745562;-0.42445496980330055;0.7250854739360942;0.36925769671144676;0.8136646353462392
93.068248;1.0445213813397332;0.8332644263286841;0.7977136861142098;-0.4444359988580351;-0.42551360517796016;1.0346357069683938;9.99871543017362;0.8336368497621847;-0.4244550367039535;-0.4244549705986186;0.7250843131740414;0.369256974882579;0.8136658082870003
93.078248;1.0445234115264885;0.8332647011925253;0.7977154324369544;-0.44443599867568867;-0.4255136049348229;1.0346359314853435;9.998745680091838;0.8336369320443312;-0.4244550375227716;-0.4244549713965267;0.7250831024240225;0.3692562564134285;0.8136669501894274
93.088248;1.0445254099056267;0.8332649920574073;0.7977171710492948;-0.4444359984782713;-0.42551360470296906;1.0346361731823093;9.99877590890137;0.8336369358187232;-0.42445503833032383;-0.4244549721980024;0.7250818374915978;0.3692555419099752;0.8136680656964749
93.098248;1.0445273771027477;0.8332652965496531;0.7977188972680417;-0.44443599826744046;-0.42551360448174497;1.0346364276567124;9.998806041497156;0.8336368607084221;-0.4244550391253757;-0.424454973003847;0.7250805148168341;0.36925483171625356;0.8136691599972983
93.108248;1.0445293149626758;0.833265612688663;0.7977206074587958;-0.4444359980454773;-0.42551360427008295;1.034636691044719;9.998836006486949;0.8336367075595841;-0.42445503990607686;-0.4244549738149883;0.725079132172814;0.3692541257180811;0.8136702382992391
93.118248;1.0445312263297424;0.8332659386263926;0.7977222980630336;-0.44443599781517745;-0.4255136040661853;1.0346369613625237;9.998865725767372;0.833636478489811;-0.4244550406703856;-0.42445497463252335;0.7250776886349635;0.3692534231844328;0.8136713053445129
93.128248;1.0445331138896612;0.8332662724838721;0.79772396526572;-0.4444359975794993;-0.4255136038674261;1.034637238029964;9.998895104086273;0.8336361764939129;-0.4244550414165807;-0.42445497545764493;0.7250761847812024;0.3692527226468695;0.8136723656500494
93.138248;1.044534980273576;0.833266611571206;0.7977256056252199;-0.4444359973412656;-0.42551360367039354;1.0346375211672232;9.99892403734037;0.8336358046275953;-0.42445504214367114;-0.42445497629153844;0.7250746226574547;0.36925202215484954;0.8136734244947009
93.148248;1.0445368292683122;0.8332669514479653;0.7977272167927779;-0.444435997103115;-0.4255136034712381;1.0346378115301944;9.998952428411714;0.8336353651109116;-0.4244550428516497;-0.42445497713497266;0.725073004987187;0.369251319838813;0.8136744883471247
93.158248;1.0445386664787892;0.8332672863213585;0.7977287974368258;-0.4444359968676042;-0.4255136032664318;1.034638109920403;9.998980199657712;0.8336348588992402;-0.4244550435414232;-0.4244549779879381;0.7250713343090701;0.36925061412080806;0.813675564417903
93.168248;1.0445404990771772;0.8332676104660645;0.7977303470400231;-0.4444359966372366;-0.42551360305332064;1.0346384158929642;9.999007303145754;0.833634285493469;-0.4244550442144477;-0.4244549788497931;0.7250696124571514;0.3692499035640128;0.8136766599613203
93.178248;1.0445423350751144;0.8332679183265929;0.7977318665784864;-0.44443599641422454;-0.42551360282999384;1.0346387268011643;9.999033716704353;0.833633643110641;-0.4244550448723474;-0.4244549797195824;0.7250678406463517;0.3692491870566053;0.8136777817387945
93.188248;1.044544182320247;0.8332682034202683;0.7977333585763671;-0.44443599620020324;-0.4255136025949109;1.0346390380890746;9.999059423731463;0.8336329300625529;-0.42445504551664787;-0.4244549805960524;0.725066020354367;0.3692484643934011;0.8136789362877932
93.198248;1.0445460472794033;0.8332684587558877;0.7977348253616948;-0.44443599599619676;-0.42551360234679103;1.0346393447239428;9.999084401957667;0.8336321466727848;-0.42445504614852303;-0.42445498147760424;0.7250641544128509;0.36924773660895904;0.8136801305957991
93.208248;1.0445479340130428;0.8332686783632937;0.7977362677380782;-0.4444359958029095;-0.4255136020848015;1.0346396423728952;9.999108628054973;0.8336312958561266;-0.42445504676853135;-0.4244549823624539;0.7250622472917756;0.36924700563415236;0.8136813718330388
93.218248;1.0445498441831158;0.8332688575603997;0.7977376856700239;-0.44443599562110137;-0.4255136018087167;1.0346399275243738;9.999132082292117;0.8336303820266304;-0.4244550473765996;-0.4244549832485856;0.7250603041742293;0.3692462736243844;0.8136826662460922
93.228248;1.044551777908459;0.8332689923328939;0.7977390793423589;-0.4444359954516754;-0.42551360151876194;1.034640197058464;9.999154750229135;0.8336294099127027;-0.4244550479722288;-0.4244549841334593;0.7250583297960951;0.36924554259409487;0.8136840184875839
93.238248;1.0445537343190197;0.8332690785948509;0.7977404490704891;-0.44443599529559313;-0.4255136012154029;1.0346404477919753;9.999176628633442;0.8336283844530571;-0.4244550485546765;-0.42445498501412576;0.7250563279327764;0.36924481425020866;0.8136854318895627
93.248248;1.0445557116877218;0.8332691115357878;0.797741794595885;-0.44443599515388826;-0.4255136008993059;1.0346406765738159;9.999197735601317;0.8336273109944478;-0.42445504912315507;-0.42445498588775;0.7250543011219838;0.3692440897004228;0.8136869091645679
93.258248;1.0445577076137869;0.8332690863747251;0.7977431150541823;-0.4444359950275461;-0.4255136005713277;1.0346408810507908;9.999218115561042;0.8336261949086534;-0.4244550496770304;-0.4244549867518075;0.7250522506503905;0.3692433693235106;0.8136884531234965
93.268248;1.044559719258497;0.8332690005348614;0.79774441004064;-0.4444359949171098;-0.4255136002324338;1.0346410602363487;9.999237831130838;0.8336250413078908;-0.42445505021579927;-0.42445498760367545;0.7250501774714961;0.36924265288678043;0.8136900670974265
93.278248;1.0445617435068444;0.8332688553863272;0.7977456806712308;-0.44443599482237645;-0.4255135998835321;1.0346412146029906;9.999256947510125;0.8336238553349884;-0.4244550507387554;-0.42445498844019824;0.7250480833302595;0.36924193968363617;0.813691754803292
93.288248;1.044563777067038;0.8332686561641728;0.7977469295700576;-0.444435994742469;-0.4255135995253649;1.0346413456425894;9.999275522967634;0.8336226423662577;-0.4244550512447227;-0.4244549892576883;0.725045970682918;0.36924122886697425;0.8136935201357165
93.298248;1.0445658168133987;0.8332684103425113;0.7977481602872586;-0.4444359946761266;-0.42551359915861986;1.03464145429502;9.999293606731039;0.8336214080079956;-0.42445505173222947;-0.424454990052093;0.7250438420004364;0.3692405200423878;0.8136953671715739
93.308248;1.0445678603425563;0.8332681257578772;0.7977493774088913;-0.44443599462189637;-0.4255135987840184;1.034641539340945;9.999311235694021;0.8336201581497907;-0.4244550521998551;-0.42445499081920396;0.7250416998101434;0.3692398136536023;0.8136972996347503
93.318248;1.0445699060563696;0.8332678089217688;0.7977505873081122;-0.4444359945782073;-0.4255135984022929;1.0346415979939785;9.999328430345399;0.8336188981849538;-0.4244550526463887;-0.42445499155517324;0.7250395469580662;0.3692391109144625;0.8136993195094305
93.328248;1.0445719524693815;0.8332674639999131;0.7977517981322496;-0.4444359945434759;-0.4255135980143966;1.0346416280766468;9.999345195719037;0.8336176317875363;-0.4244550530707445;-0.4244549922570434;0.7250373864997309;0.3692384135713286;0.8137014261666061
93.338248;1.044573997492003;0.8332670931961642;0.7977530185719087;-0.4444359945162088;-0.42551359762176194;1.0346416291560376;9.999361529620225;0.8336163616727365;-0.42445505347172624;-0.42445499292266536;0.7250352215317465;0.36923772350109424;0.8137036168929446
93.348248;1.0445760386090979;0.8332666977674964;0.7977542564018034;-0.4444359944950534;-0.42551359722619264;1.0346416020213796;9.999377437368064;0.8336150917823003;-0.42445505384777604;-0.4244549935501248;0.7250330548283613;0.36923704199385404;0.8137058874661851
93.358248;1.0445780733725152;0.8332662788380831;0.7977555177786518;-0.44443599447875465;-0.4255135968295001;1.0346415478235211;9.99939294583174;0.833613828086439;-0.42445505419699703;-0.4244549941374779;0.7250308883796001;0.3692363693237938;0.8137082316630864
93.368248;1.0445800991672816;0.83326583780344;0.7977568074400462;-0.4444359944660054;-0.42551359643329045;1.03464146805573;9.999408107131401;0.8336125779165804;-0.42445505451740967;-0.4244549946829372;0.7250287233161283;0.36923570508070014;0.8137106407371322
93.378248;1.0445821130632302;0.8332653760052682;0.7977581291051884;-0.4444359944554993;-0.4255135960390687;1.0346413647973;9.999422990870746;0.8336113486490836;-0.4244550548070842;-0.4244549951850648;0.7250265606165086;0.36923504860102735;0.8137131042504019
93.388248;1.044584112669063;0.8332648939062762;0.7977594851800456;-0.4444359944463057;-0.4255135956485616;1.0346412398856824;9.999437672541342;0.8336101459867644;-0.4244550550641433;-0.42445499564308625;0.7250244022905374;0.36923439888583176;0.8137156115730745
93.398248;1.04458609703968;0.8332643902054864;0.7977608759932672;-0.44443599443816517;-0.42551359526421273;1.0346410939494879;9.999452226633577;0.8336089736575181;-0.42445505528674954;-0.4244549960572227;0.7250222512802034;0.36923375444719564;0.8137181523241409
93.408248;1.0445880664313;0.8332638613198409;0.7977622998514315;-0.4444359944313694;-0.42551359488942436;1.0346409265285028;9.99946672732211;0.8336078353019027;-0.4244550554730249;-0.4244549964283889;0.7250201098895935;0.3692331137996695;0.8137207161175483
93.418248;1.0445900211970567;0.833263301693954;0.7977637540295007;-0.4444359944260609;-0.4255135945279289;1.0346407366042403;9.999481250808413;0.8336067357255302;-0.4244550556209615;-0.42445499675751613;0.7250179791458007;0.3692324762716494;0.8137232932035479
93.428248;1.044591961166407;0.8332627045561127;0.7977652357639707;-0.44443599442146825;-0.4255135941827666;1.0346405232043123;9.999495872255538;0.8336056797316065;-0.42445505572847514;-0.42445499704542544;0.7250158592609127;0.3692318420574649;0.8137258755398191
93.438248;1.0445938857941024;0.8332620625514309;0.797766743041228;-0.44443599441607146;-0.425513593855894;1.034640286106218;9.999510659834296;0.8336046709620596;-0.42445505579361714;-0.42445499729323266;0.7250137494100558;0.36923121164388023;0.8137284566554854
93.448248;1.044595794661285;0.8332613686332807;0.7977682748509387;-0.4444359944084892;-0.42551359354853036;1.0346400261017732;9.999525672493169;0.8336037124313882;-0.4244550558147572;-0.4244549975024745;0.7250116473127916;0.3692305856193825;0.8137310308235922
93.458248;1.0445976881895687;0.8332606172130852;0.7977698306416711;-0.44443599439814346;-0.42551359326172633;1.0346397445602613;9.999540963932406;0.8336028068066725;-0.4244550557905348;-0.4244549976748146;0.7250095498353414;0.36922996478649994;0.813733593028371
93.468248;1.044599567328833;0.8332598045693618;0.7977714099294045;-0.44443599438543807;-0.4255135929967262;1.034639442589985;9.999556588251634;0.833601955459339;-0.4244550557196747;-0.42445499781188856;0.7250074541517019;0.36922935004747903;0.8137361392239096
93.478248;1.0446014316948569;0.8332589283271761;0.7977730123707292;-0.4444359943716272;-0.4255135927549812;1.034639120578857;9.99957259753776;0.8336011577553305;-0.4244550556011055;-0.4244549979154482;0.7250053587229992;0.36922874233043124;0.8137386660679559
93.488248;1.0446032783554713;0.8332579874056655;0.7977746373860432;-0.444435994358448;-0.4255135925378921;1.0346387785574596;9.999589032249908;0.8336004110230235;-0.42445505543450707;-0.4244549979874596;0.7250032640340576;0.36922814288288397;0.813741170578195
93.498248;1.044605102781079;0.8332569830204305;0.7977762836904143;-0.4444359943477326;-0.42551359234647224;1.0346384164564753;9.99960591554959;0.8335997105782852;-0.4244550552207455;-0.4244549980300347;0.7250011727425053;0.36922755360093285;0.8137436501356197
93.508248;1.0446069006156753;0.8332559186572347;0.7977779499445776;-0.4444359943413847;-0.4255135921810921;1.0346380335523602;9.99962325019128;0.8335990501499057;-0.424455054961677;-0.42445499804539266;0.7249990890120213;0.36922697721322584;0.8137461027434895
93.518248;1.0446086688409604;0.8332547980116498;0.7977796355793797;-0.4444359943416039;-0.42551359204147504;1.0346376280009293;9.999641011129727;0.8335984229806896;-0.42445505465961536;-0.42445499803576386;0.724997017676766;0.36922641741697554;0.8137485272883539
93.528248;1.0446104059339827;0.8332536234460307;0.7977813403842663;-0.44443599435072656;-0.4255135919270871;1.034637196672646;9.99965914148751;0.8335978224829507;-0.4244550543171038;-0.42445499800308006;0.7249949633531406;0.3692258786844377;0.8137509235743386
93.538248;1.0446121106549238;0.8332523963176994;0.7977830639927098;-0.444435994370778;-0.4255135918377113;1.0346367347309866;9.999677560857243;0.8335972418182137;-0.42445505393697625;-0.4244549979487815;0.7249929290936248;0.3692253656631027;0.8137532921025911
93.548248;1.0446137808250322;0.8332511178339557;0.7977848060961821;-0.444435994403371;-0.42551359177376036;1.034636235561205;9.999696183313063;0.8335966734693178;-0.42445505352236335;-0.4244549978741129;0.7249909153416252;0.3692248825376599;0.8137556339770916
93.558248;1.0446154139515087;0.8332497898975606;0.797786566217745;-0.44443599444974086;-0.4255135917361394;1.0346356912426622;9.999714933210297;0.8335961093804456;-0.42445505307646625;-0.4244549977805588;0.7249889203509422;0.36922443277843175;0.8137579511585622
93.568248;1.044617008428587;0.8332484153438632;0.7977883427530058;-0.4444359945106342;-0.4255135917259344;1.0346350930355983;9.999733745513199;0.8335955409397847;-0.42445505260220917;-0.42445499766991296;0.724986941581594;0.36922401953418377;0.8137602465290904
93.578248;1.0446185638350733;0.8332469967623513;0.7977901323521618;-0.44443599458645944;-0.42551359174423103;1.0346344319629792;9.999752553472748;0.8335949587212783;-0.4244550521022788;-0.4244549975441542;0.7249849766239121;0.36922364601511526;0.8137625232486426
93.588248;1.0446200806707668;0.8332455354307499;0.7977919301802927;-0.4444359946777388;-0.4255135917920902;1.0346336993940675;9.999771281524305;0.8335943528447782;-0.4244550515795566;-0.4244549974053996;0.7249830232683355;0.3692233150350226;0.8137647838413538
93.598248;1.044621559308124;0.8332440318626324;0.7977937303265593;-0.4444359947853529;-0.425513591870499;1.034632887846552;9.999789849923005;0.8335937142830149;-0.4244550510372852;-0.42445499725575975;0.7249810794062832;0.3692230283562704;0.8137670296026525
93.608248;1.0446229986306106;0.8332424869420623;0.7977955255174124;-0.4444359949103567;-0.4255135919802511;1.034631992326915;9.999808177099258;0.8335930362884197;-0.4244550504788577;-0.42445499709725326;0.724979143551783;0.3692227867469494;0.8137692602930631
93.618248;1.0446243959472283;0.8332409023205264;0.797797306761839;-0.44443599505366493;-0.42551359212198503;1.0346310109751329;9.999826175981266;0.8335923143980153;-0.4244550499076554;-0.42445499693207056;0.7249772156206432;0.3692225904009213;0.8137714741037452
93.628248;1.044625748553542;0.8332392802010795;0.7977990641625318;-0.4444359952160332;-0.425513592296319;1.0346299444668048;9.999843759150675;0.8335915450469449;-0.42445504932705086;-0.4244549967627878;0.7249752967330468;0.3692224391483205;0.813773667798814
93.638248;1.0446270553139034;0.8332376233439592;0.7978007883685697;-0.4444359953982393;-0.425513592503818;1.0346287951748872;9.999860849666332;0.8335907249117003;-0.42445504874041373;-0.42445499659221975;0.7249733882374151;0.369222332448264;0.8137758367179486
93.648248;1.0446283165808041;0.833235935772358;0.7978024710979845;-0.4444359956009934;-0.4255135927447237;1.0346275664599112;9.999877380432844;0.8335898515428873;-0.42445504815100016;-0.42445499642317597;0.7249714910484569;0.36922226939173797;0.8137779746943894
93.658248;1.0446295336500289;0.8332342231104138;0.7978041048796067;-0.4444359958246216;-0.4255135930186162;1.0346262624663636;9.999893281987582;0.8335889238832427;-0.42445504756173996;-0.42445499625827465;0.7249696056541544;0.3692222488823719;0.8137800746845988
93.668248;1.044630709115287;0.8332324913123604;0.7978056831467955;-0.4444359960688329;-0.42551359332443234;1.034624888483161;9.999908468760735;0.8335879419505938;-0.42445504697511544;-0.42445499609985315;0.7249677328087358;0.36922226995377394;0.8137821304843381
93.678248;1.044631847215636;0.8332307452172157;0.7978072004782203;-0.444435996332648;-0.4255135936608726;1.0346234509811272;9.99992283329969;0.8335869063222572;-0.42445504639322956;-0.4244549959500792;0.7249658743659925;0.36922233202912075;0.8137841380605085
93.688248;1.0446329538369845;0.8332289884893128;0.7978086524281381;-0.4444359966145719;-0.425513594026667;1.0346219574186233;9.999936251366343;0.8335858184341152;-0.4244550458178296;-0.4244549958109875;0.7249640333137549;0.3692224348006552;0.8137860955292084
93.698248;1.0446340360466586;0.8332272242482233;0.7978100355973663;-0.44443599691288926;-0.4255135944204468;1.0346204161738937;9.999948588279546;0.8335846810275825;-0.424455045250257;-0.4244549956841628;0.7249622130124861;0.36922257767092215;0.8137880028499683
93.708248;1.044635100819675;0.8332254560659493;0.7978113481344383;-0.44443599722580024;-0.4255135948404823;1.0346188358930828;9.999959704232335;0.8335834976140771;-0.4244550446915423;-0.4244549955704333;0.7249604164033187;0.36922275942970767;0.8137898619807588
93.718248;1.0446361538288143;0.8332236888110075;0.7978125898465406;-0.44443599755135316;-0.4255135952845575;1.0346172243276963;9.999969465219763;0.8335822717770341;-0.424455044142674;-0.42445499546998017;0.7249586455438338;0.36922297850734875;0.8137916772620274
93.728248;1.0446371987851595;0.833221927742746;0.7978137619270952;-0.4444359978874355;-0.4255135957501582;1.0346155875147032;9.999977753172978;0.8335810070441797;-0.424455043605016;-0.4244549953825637;0.7249569015147788;0.3692232332376028;0.8137934552539361
93.738248;1.0446382369886804;0.8332201767533134;0.7978148663587699;-0.4444359982319522;-0.4255135962350313;1.0346139288876022;9.999984469412704;0.8335797067448322;-0.4244550430805946;-0.4244549953076532;0.7249551845747562;0.369223522010803;0.8137952035419661
93.748248;1.0446392674817648;0.8332184379687438;0.7978159049474652;-0.44443599858295063;-0.42551359673766376;1.0346122482637192;9.999989537029847;0.8335783736780873;-0.42445504257176864;-0.42445499524479674;0.724953494268305;0.36922384345916737;0.8137969294960815
93.758248;1.0446402886499593;0.8332167122547046;0.7978168786864174;-0.44443599893859886;-0.42551359725723004;1.0346105422003167;9.999992905349835;0.8335770103806929;-0.42445504208058665;-0.4244549951940796;0.7249518296827426;0.36922419633603826;0.8137986393376828
93.768248;1.0446413006180462;0.8332149998633357;0.7978177875396677;-0.44443599929722194;-0.42551359779319387;1.0346088059775307;9.99999455557226;0.8335756202645268;-0.4244550416085169;-0.4244549951562325;0.7249501898649535;0.369224579221055;0.8138003372068137
93.778248;1.0446423062010641;0.8332133016574597;0.7978186304342422;-0.4444359996574734;-0.42551359834488484;1.0346070354841324;9.999994501233596;0.8335742081904435;-0.4244550411565422;-0.4244549951325378;0.7249485740027992;0.3692249905205327;0.8138020252365797
93.788248;1.044643309729217;0.8332116197357404;0.7978194055694738;-0.4444360000185002;-0.42551359891119833;1.03460522783175;9.999992781072764;0.8335727794208954;-0.42445504072536316;-0.42445499512465334;0.7249469814938011;0.3692254286250612;0.8138037047403278
93.798248;1.0446443158239598;0.8332099565470187;0.7978201107055389;-0.4444360003798549;-0.42551359949056783;1.0346033813110262;9.999989457309294;0.8335713380557657;-0.424455040315457;-0.42445499513421897;0.7249454120785254;0.36922589191087035;0.8138053768867761
93.808248;1.0446453292961508;0.8332083143131794;0.7978207432087566;-0.4444360007411339;-0.42551360008119415;1.034601495298485;9.999984619378194;0.8335698861206233;-0.42445503992681805;-0.424454995162467;0.72494386594858;0.36922637882950127;0.8138070423771959
93.818248;1.0446463544717874;0.8332066956297406;0.797821300059227;-0.44443600110168924;-0.42551360068127825;1.0345995698915829;9.99997837792933;0.8335684235164926;-0.4244550395587049;-0.4244549952101323;0.7249423438017202;0.36922688821794397;0.8138087013109226
93.828248;1.0446473938153358;0.833205103767225;0.7978217780588234;-0.44443600146057854;-0.42551360128933957;1.0345976054992938;9.999970855520353;0.8335669485243582;-0.42445503920970173;-0.42445499527749675;0.724940846772879;0.36922741920760493;0.813810353300973
93.838248;1.0446484483249776;0.8332035423203583;0.79782217442841;-0.4444360018165809;-0.42551360190468673;1.0345956027410184;9.999962185072677;0.8335654580038109;-0.42445503887790026;-0.42445499536441994;0.7249393761936372;0.36922797063292984;0.8138119970736728
93.848248;1.0446495193860634;0.833202015005314;0.7978224873635464;-0.4444360021681668;-0.4255136025274969;1.0345935625885345;9.999952508946507;0.8335639474370352;-0.4244550385611418;-0.424454995470313;0.7249379333614681;0.36922854072732464;0.8138136306194456
93.858248;1.0446506095445405;0.8332005251462408;0.7978227162316793;-0.4444360025134721;-0.4255136031583732;1.0345914869894914;9.99994197743474;0.83356241168376;-0.42445503825748704;-0.42445499559406663;0.7249365193755979;0.3692291273451539;0.813815252621464
93.868248;1.0446517220523417;0.8331990746527814;0.7978228619376484;-0.44443600285045753;-0.4255136037978958;1.0345893796383885;9.999930749185529;0.8335608459721705;-0.4244550379656848;-0.4244549957341908;0.7249351350823365;0.36922972828820017;0.8138168636284874
93.878248;1.0446528602978096;0.8331976637707356;0.7978229268218247;-0.4444360031774076;-0.42551360444644276;1.0345872454285372;9.99991898427913;0.8335592462367437;-0.4244550376853022;-0.4244549958890976;0.7249337812695389;0.3692303414573694;0.8138184657546624
93.888248;1.0446540276279954;0.8331962919628291;0.7978229133501583;-0.44443600349332973;-0.4255136051042541;1.034585088789322;9.99990682832118;0.8335576092517932;-0.42445503741660945;-0.42445499605722803;0.7249324586225411;0.36923096495338115;0.8138200617003039
93.898248;1.0446552278381156;0.8331949585625341;0.7978228230587449;-0.44443600379779086;-0.42551360577160774;1.0345829128540458;9.999894399976917;0.8335559335891977;-0.4244550371605258;-0.4244549962371482;0.7249311673132038;0.3692315972768237;0.8138216545557465
93.908248;1.0446564654044737;0.8331936624538159;0.797822656513784;-0.44443600409046646;-0.4255136064488934;1.03458071991182;9.999881791875028;0.8335542208196178;-0.42445503691864045;-0.42445499642787105;0.7249299068771963;0.3692322372621328;0.8138232482508344
93.918248;1.0446577443753944;0.8331924018407568;0.7978224137655692;-0.444436004370799;-0.4255136071365637;1.0345785125487847;9.999869082739169;0.8335524756181765;-0.4244550366929117;-0.42445499662939085;0.7249286763807674;0.3692328837143446;0.8138248475302877
93.928248;1.0446590667833207;0.8331911748741148;0.7978220952128406;-0.444436004637857;-0.42551360783523356;1.0345762944321915;9.999856344053875;0.8335507049845894;-0.4244550364851229;-0.424454996842892;0.7249274746988968;0.3692335352566973;0.8138264574823297
93.938248;1.0446604318921653;0.8331899802431348;0.7978217018350646;-0.4444360048903568;-0.4255136085459338;1.0345740695261287;9.999843631847334;0.8335489175302453;-0.4244550362968917;-0.4244549970701027;0.7249263007028369;0.3692341902758599;0.8138280831246272
93.948248;1.044661836263284;0.8331888170177614;0.7978212342028957;-0.4444360051268588;-0.4255136092701192;1.0345718408273512;9.99983097683004;0.8335471234380397;-0.424455036130252;-0.424454997312228;0.7249251533243471;0.3692348468352596;0.8138297291033426
93.958248;1.0446632738653834;0.8331876842456865;0.797820691889221;-0.44443600534620037;-0.4255136100093472;1.034569610096366;9.99981838370343;0.8335453343853022;-0.4244550359878814;-0.4244549975694496;0.7249240324461954;0.3692355028912487;0.8138313994857802
93.968248;1.0446647363790098;0.8331865809812099;0.797820073902279;-0.4444360055480048;-0.4255136107647892;1.0345673781106581;9.999805838355732;0.8335435619865026;-0.4244550358727056;-0.4244549978410369;0.7249229402398921;0.3692361566493542;0.8138330974380324
93.978248;1.0446662145582974;0.8331855071106522;0.7978193787937649;-0.4444360057327656;-0.42551361153680006;1.034565145379881;9.999793322008689;0.833541815601533;-0.4244550357874771;-0.4244549981255184;0.724921881548251;0.3692368064466506;0.8138348250173625
93.988248;1.0446676997564468;0.833184464395988;0.7978186041045797;-0.44443600590145804;-0.4255136123250034;1.0345629133548115;9.999780822596128;0.8335401017788129;-0.424455035734702;-0.42445499842113776;0.7249208635094695;0.3692374501367196;0.8138365836040135
93.998248;1.0446691842504552;0.8331834561824719;0.7978177459705066;-0.4444360060552663;-0.42551361312881913;1.0345606849899605;9.99976832923605;0.8335384257963299;-0.4244550357169373;-0.42445499872657627;0.724919894349107;0.3692380848322559;0.8138383745269474
94.008248;1.044670660894855;0.8331824857407438;0.7978167992373321;-0.44443600619551055;-0.4255136139480396;1.0345584640492032;9.999755822299255;0.8335367932790225;-0.42445503573719373;-0.42445499904121037;0.7249189811459625;0.3692387074272037;0.8138401993453052
94.018248;1.0446721232704002;0.8331815551571519;0.7978157580923229;-0.4444360063235859;-0.4255136147832372;1.0345562538903534;9.999743278582843;0.8335352103210736;-0.42445503579879174;-0.42445499936489933;0.7249181284778441;0.3692393151849431;0.8138420595857887
94.028248;1.0446735664911726;0.8331806654170443;0.7978146171047114;-0.44443600644113707;-0.42551361563565643;1.0345540575279946;9.999730681713462;0.8335336831096706;-0.4244550359047561;-0.4244549996978395;0.7249173391634743;0.36923990593158507;0.8138439554515635
94.038248;1.0446749872267589;0.8331798163870406;0.7978133720358623;-0.44443600655023213;-0.4255136165067615;1.0345518795370523;9.999718025385611;0.8335322175166402;-0.42445503605755636;-0.42445500004050774;0.7249166156052733;0.3692404781702718;0.813845884397001
94.048248;1.0446763827226078;0.8331790065496687;0.797812019644565;-0.44443600665306;-0.42551361739793714;1.034549727624012;9.999705311057717;0.833530818437313;-0.42445503625912956;-0.42445500039351036;0.7249159602965176;0.36924103107856343;0.8138478416077314
94.058248;1.0446777506551341;0.8331782337348091;0.7978105568753894;-0.44443600675149125;-0.42551361831029383;1.0345476115558174;9.999692547344496;0.8335294902612643;-0.42445503651066024;-0.42445500075749376;0.72491537583868;0.36924156418192877;0.8138498219558852
94.068248;1.0446790896730616;0.8331774965590547;0.7978089808647033;-0.44443600684684104;-0.4255136192445875;1.0345455395695522;9.999679762325089;0.8335282385169085;-0.42445503681232344;-0.424455001133146;0.724914864987911;0.36924207700930767;0.8138518210464916
94.078248;1.0446803991614142;0.8331767950732064;0.7978072897715409;-0.4444360069397368;-0.42551362020139294;1.0345435155210683;9.999667013667546;0.8335270706251151;-0.42445503716327676;-0.42445500152102245;0.7249144306308839;0.36924256881834455;0.8138538347046329
94.088248;1.0446816784766775;0.8331761300636197;0.7978054830051708;-0.44443600703033237;-0.42551362118141495;1.0345415397174664;9.999654372965272;0.8335259950345488;-0.4244550375617469;-0.4244550019213636;0.7249140759006567;0.3692430382385878;0.8138558578559417
94.098248;1.0446829270186286;0.8331755017825018;0.7978035613060734;-0.4444360071191006;-0.42551362218571925;1.034539611733266;9.99964190415183;0.8335250196312609;-0.4244550380050898;-0.4244550023343274;0.7249138044243542;0.3692434832308885;0.8138578837253315
94.108248;1.04468414541052;0.8331749095335;0.7978015277701965;-0.44443600720744775;-0.4255136232158671;1.0345377316804742;9.999629661091383;0.8335241504809368;-0.4244550384898265;-0.4244550027603115;0.7249136202390286;0.36924390165625265;0.8138599043789148
94.118248;1.044685335989781;0.833174352156714;0.7977993884197768;-0.4444360072972581;-0.4255136242741376;1.0345358996761413;9.999617691367995;0.8335233914217952;-0.4244550390116714;-0.4244550031996847;0.7249135277314877;0.3692442918905036;0.8138619127939246
94.128248;1.0446865011422484;0.8331738279333105;0.7977971511269826;-0.4444360073899858;-0.42551362536342013;1.0345341155938876;9.99960602969281;0.8335227442992067;-0.4244550395657301;-0.42445500365207156;0.7249135317106818;0.36924465286947666;0.8138639044634003
94.138248;1.0446876410596708;0.8331733340395733;0.7977948239470762;-0.4444360074864568;-0.4255136264863354;1.0345323793404515;9.999594687690573;0.8335222095756697;-0.4244550401466149;-0.4244550041159643;0.724913636799733;0.3692449837463124;0.813865876854307
94.148248;1.0446887536641034;0.8331728671772861;0.7977924141274972;-0.4444360075871775;-0.42551362764444844;1.0345306900062932;9.99958364842818;0.8335217870468025;-0.42445504074842993;-0.4244550045890985;0.72491384675116;0.3692452838636821;0.8138678281118055
94.158248;1.0446898367847004;0.8331724247630098;0.7977899283928896;-0.4444360076923136;-0.42551362883831034;1.0345290439252328;9.999572865780262;0.8335214763866879;-0.4244550413652284;-0.42445500506912814;0.7249141646628027;0.3692455531979973;0.8138697564488717
94.168248;1.0446908899264602;0.83317200482356;0.7977873740518918;-0.4444360078014;-0.4255136300678778;1.034527433933308;9.999562273265466;0.833521277534362;-0.4244550419916263;-0.42445500555386784;0.7249145931809885;0.36924579268653346;0.8138716599305346
94.178248;1.0446919136139394;0.8331716055471075;0.7977847596307204;-0.4444360079132198;-0.42551363133271825;1.0345258513459128;9.999551801941834;0.8335211906723359;-0.42445504262279954;-0.42445500604125863;0.724915134084834;0.3692460040273162;0.8138735371347781
94.188248;1.0446929079676013;0.8331712255957104;0.7977820945991576;-0.4444360080258836;-0.4255136326318322;1.034524289166907;9.999541395378841;0.833521215693783;-0.424455043254173;-0.42445500652943446;0.7249157881017958;0.36924618912312135;0.8138753882191374
94.198248;1.044693872685136;0.8331708638929881;0.797779388375429;-0.4444360081371412;-0.4255136339634881;1.0345227438530125;9.999531016441006;0.8335213516582083;-0.42445504388131483;-0.42445500701687694;0.7249165554377609;0.3692463497657253;0.813877214378555
94.208248;1.0446948069995505;0.8331705186516795;0.797776649035836;-0.4444360082448155;-0.4255136353254432;1.0345212152185785;9.999520647840658;0.833521596312743;-0.4244550444998885;-0.42445500750264653;0.7249174362491941;0.3692464879447503;0.8138790159241083
94.218248;1.0446957086688058;0.8331701868458544;0.7977738828366195;-0.4444360083469894;-0.42551363671529824;1.0345197055675073;9.999510284403062;0.8335219456142258;-0.4244550451057019;-0.42445500798635843;0.7249184302077373;0.3692466062661546;0.8138807909749809
94.228248;1.0446965732674944;0.8331698647885522;0.7977710950454934;-0.444436008441987;-0.4255136381307063;1.0345182182000834;9.999499920134209;0.8335223937049664;-0.4244550456951642;-0.4244550084676689;0.7249195359507448;0.36924670769122325;0.8138825358594615
94.238248;1.0446973941594389;0.8331695494352125;0.797768291026225;-0.44443600852842735;-0.4255136395694469;1.0345167559353976;9.999489539511451;0.8335229333712868;-0.4244550462657294;-0.4244550089457749;0.724920751537325;0.36924679493917273;0.8138842462764203
94.248248;1.0446981633108934;0.833169239424642;0.7977654765495517;-0.44443600860523585;-0.4255136410293942;1.0345153211262244;9.999479121866678;0.833523556713348;-0.4244550468157678;-0.42445500941927017;0.7249220754166013;0.369246870476749;0.8138859175267765
94.258248;1.0446988729869273;0.8331689358053299;0.7977626576059771;-0.444436008671508;-0.42551364250846657;1.0345139161977153;9.999468654488657;0.8335242557865767;-0.4244550473441945;-0.42445500988615487;0.7249235068665493;0.36924693685810916;0.8138875445409436
94.268248;1.0446995170373565;0.8331686425376619;0.7977598397946548;-0.444436008726297;-0.4255136440045243;1.03451254336999;9.999458131678635;0.8335250228481783;-0.4244550478502439;-0.42445501034400657;0.7249250457158654;0.36924699672622147;0.8138891228181087
94.278248;1.044700090507532;0.8331683658926891;0.7977570272791137;-0.444436008768425;-0.4255136455151062;1.0345112049044207;9.99944753872897;0.8335258508777189;-0.4244550483333056;-0.42445501079042874;0.7249266920003937;0.36924705258422513;0.8138906486171984
94.288248;1.0447005880937077;0.8331681127900603;0.7977542226662484;-0.44443600879642825;-0.42551364703729183;1.0345099043811687;9.99943684305534;0.8335267349783756;-0.424455048792881;-0.4244550112234498;0.7249284455727525;0.36924710655455745;0.8138921179515076
94.298248;1.0447010029122532;0.8331678892836252;0.79775142834776;-0.44443600880874634;-0.42551364856795537;1.0345086477761762;9.999425998624416;0.8335276730966892;-0.42445504922868604;-0.42445501164163246;0.7249303051141337;0.36924716008328284;0.813893526269495
94.308248;1.0447013262703548;0.8331676999616904;0.7977486474776921;-0.4444360088041711;-0.4255136501041941;1.0345074433814956;9.999414956573405;0.8335286647662584;-0.42445504964062925;-0.4244550120440685;0.7249322673516043;0.36924721381926373;0.8138948684517585
